PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917073000,180.399994,180.399994,176.710007,97.954552,52,54.299999,0,66.099998,69.099998,66.099998
20160917074500,180.399994,180.399994,183.679993,101.818181,52,54.299999,0,66.0,69.0,66.0
20160917080000,180.399994,180.399994,178.759995,99.090909,52,54.299999,100,65.699997,69.0,66.0
20160917081500,180.399994,180.399994,178.759995,99.090909,52,54.299999,100,65.599998,69.0,66.0
20160917083000,180.399994,180.399994,178.759995,99.090909,52,54.299999,100,65.5,68.900002,65.900002
20160917084500,180.399994,180.399994,178.759995,99.090909,52,55.099998,100,65.300003,68.900002,65.900002
20160917090000,180.399994,180.399994,178.759995,99.090909,52,65.199997,100,65.300003,68.900002,65.900002
20160917091500,180.399994,180.399994,178.759995,99.090909,52,72.5,100,65.699997,68.900002,65.900002
20160917093000,180.399994,180.399994,184.5,102.272731,52,55.599998,0,66.300003,68.900002,65.900002
20160917094500,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,66.199997,68.900002,65.900002
20160917100000,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,66.099998,68.900002,65.900002
20160917101500,180.399994,180.399994,184.5,102.272731,52,54.299999,0,65.800003,68.900002,65.900002
20160917103000,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,65.699997,68.900002,65.900002
20160917104500,180.399994,180.399994,178.759995,99.090909,52,54.299999,100,65.5,68.900002,65.900002
20160917110000,180.399994,180.399994,181.630005,100.681824,52,54.299999,100,65.400002,68.900002,65.900002
20160917111500,180.399994,180.399994,175.479996,97.272728,52,55.200001,100,65.199997,68.900002,65.900002
20160917113000,180.399994,180.399994,180.809998,100.227275,52,69.599998,100,65.5,68.900002,65.900002
20160917114500,180.399994,180.399994,184.910004,102.500005,52,67.699997,100,66.099998,68.900002,65.900002
20160917120000,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.400002,68.900002,65.900002
20160917121500,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.5,68.900002,65.900002
20160917123000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.5,68.900002,65.900002
20160917124500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.400002,68.900002,65.900002
20160917130000,180.399994,180.399994,175.479996,97.272728,52,54.700001,0,66.5,68.900002,65.900002
20160917131500,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.599998,68.900002,65.900002
20160917133000,180.399994,180.399994,178.350006,98.863643,52,53.900002,0,66.5,68.900002,65.900002
20160917134500,180.399994,180.399994,178.350006,98.863643,52,53.900002,0,66.599998,68.900002,65.900002
20160917140000,180.399994,180.399994,184.5,102.272731,52,53.900002,0,66.699997,68.900002,65.900002
20160917141500,180.399994,180.399994,182.449997,101.136365,52,53.900002,0,66.5,68.900002,65.900002
20160917143000,180.399994,180.399994,178.350006,98.863643,52,53.900002,0,66.199997,68.900002,65.900002
20160917144500,180.399994,180.399994,178.350006,98.863643,52,53.900002,0,66.0,68.900002,65.900002
20160917150000,180.399994,180.399994,178.350006,98.863643,52,53.900002,0,65.800003,68.900002,65.900002
20160917151500,180.399994,180.399994,174.660004,96.818187,52,53.900002,0,65.699997,68.900002,65.900002
20160917153000,180.399994,180.399994,183.679993,101.818181,52,53.900002,100,65.599998,68.900002,65.900002
20160917154500,180.399994,180.399994,176.710007,97.954552,52,53.900002,100,65.5,68.900002,65.900002
20160917160000,180.399994,180.399994,176.710007,97.954552,52,53.900002,100,65.400002,68.900002,65.900002
20160917161500,180.399994,180.399994,180.399994,100.0,53,54.700001,100,65.300003,68.900002,65.900002
20160917163000,180.399994,180.399994,180.399994,100.0,53,65.699997,100,65.300003,68.900002,65.900002
20160917164500,180.399994,180.399994,180.399994,100.0,53,75.900002,100,65.800003,68.900002,65.900002
20160917170000,180.399994,180.399994,180.399994,100.0,53,55.200001,0,66.400002,68.900002,65.900002
20160917171500,180.399994,180.399994,182.449997,101.136365,53,54.299999,0,66.300003,68.900002,65.900002
20160917173000,180.399994,180.399994,175.479996,97.272728,52,54.299999,0,66.099998,68.900002,65.900002
20160917174500,180.399994,180.399994,175.479996,97.272728,52,54.299999,0,65.900002,68.900002,65.900002
20160917180000,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,65.699997,68.900002,65.900002
20160917181500,180.399994,180.399994,185.729996,102.954547,53,54.299999,100,65.599998,68.900002,65.900002
20160917183000,180.399994,180.399994,181.630005,100.681824,53,54.299999,100,65.5,68.900002,65.900002
20160917184500,180.399994,180.399994,177.529999,98.409094,53,55.099998,100,65.300003,68.900002,65.900002
20160917190000,180.399994,180.399994,177.529999,98.409094,53,55.099998,100,65.300003,68.900002,65.900002
20160917191500,180.399994,180.399994,177.529999,98.409094,52,72.0,100,65.599998,68.900002,65.900002
20160917193000,180.399994,180.399994,183.679993,101.818181,53,59.700001,0,66.300003,68.900002,65.900002
20160917194500,180.399994,180.399994,177.529999,98.409094,53,53.900002,0,66.300003,68.900002,65.900002
20160917200000,180.399994,180.399994,180.809998,100.227275,53,53.900002,0,66.099998,68.900002,65.900002
20160917201500,180.399994,180.399994,180.809998,100.227275,53,53.900002,0,65.800003,68.900002,65.900002
20160917203000,180.399994,180.399994,180.809998,100.227275,53,53.900002,100,65.599998,68.900002,65.900002
20160917204500,180.399994,180.399994,183.679993,101.818181,53,53.900002,100,65.5,68.900002,65.900002
20160917210000,180.399994,180.399994,185.729996,102.954547,53,54.700001,100,65.300003,68.900002,65.900002
20160917211500,180.399994,180.399994,178.759995,99.090909,53,54.700001,100,65.300003,68.900002,65.900002
20160917213000,180.399994,180.399994,178.759995,99.090909,53,74.900002,100,65.400002,68.900002,65.900002
20160917214500,180.399994,180.399994,178.759995,99.090909,53,72.5,100,66.099998,68.900002,65.900002
20160917220000,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,66.300003,68.900002,65.900002
20160917221500,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,66.199997,68.900002,65.900002
20160917223000,180.399994,180.399994,180.809998,100.227275,53,54.299999,0,66.0,68.900002,65.900002
20160917224500,180.399994,180.399994,177.529999,98.409094,53,54.299999,0,65.699997,68.900002,65.900002
20160917230000,180.399994,180.399994,184.5,102.272731,53,54.299999,100,65.599998,68.900002,65.900002
20160917231500,180.399994,180.399994,180.399994,100.0,53,54.299999,100,65.5,68.900002,65.900002
20160917233000,180.399994,180.399994,180.399994,100.0,53,54.299999,100,65.300003,68.900002,65.900002
20160917234500,180.399994,180.399994,182.449997,101.136365,53,55.5,100,65.199997,68.900002,65.900002
20160918000000,180.399994,180.399994,178.350006,98.863643,53,74.0,100,65.5,68.900002,65.900002
20160918001500,180.399994,180.399994,181.630005,100.681824,53,66.800003,0,66.199997,68.900002,65.900002
20160918003000,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,66.300003,68.900002,65.900002
20160918004500,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,66.099998,68.900002,65.900002
20160918010000,180.399994,180.399994,174.660004,96.818187,52,54.299999,0,65.900002,68.900002,65.900002
20160918011500,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,65.699997,68.900002,65.900002
20160918013000,180.399994,180.399994,175.479996,97.272728,52,54.299999,100,65.599998,68.900002,65.900002
20160918014500,180.399994,180.399994,177.529999,98.409094,52,54.299999,100,65.5,68.900002,65.900002
20160918020000,180.399994,180.399994,174.660004,96.818187,52,55.099998,100,65.400002,68.900002,65.900002
20160918021500,180.399994,180.399994,177.529999,98.409094,52,55.099998,100,65.300003,68.900002,65.900002
20160918023000,180.399994,180.399994,177.529999,98.409094,53,70.0,100,65.300003,68.900002,65.900002
20160918024500,180.399994,180.399994,182.449997,101.136365,53,73.5,100,66.0,68.900002,65.900002
20160918030000,180.399994,180.399994,178.759995,99.090909,53,55.200001,0,66.400002,69.0,66.0
20160918031500,180.399994,180.399994,184.5,102.272731,53,54.299999,0,66.300003,69.0,66.0
20160918033000,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,66.199997,69.0,66.0
20160918034500,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,66.0,69.0,66.0
20160918040000,180.399994,180.399994,181.630005,100.681824,53,54.299999,100,65.699997,69.0,66.0
20160918041500,180.399994,180.399994,178.350006,98.863643,53,54.299999,100,65.599998,69.0,66.0
20160918043000,180.399994,180.399994,181.630005,100.681824,53,54.299999,100,65.5,69.0,66.0
20160918044500,180.399994,180.399994,181.630005,100.681824,53,55.099998,100,65.400002,69.0,66.0
20160918050000,180.399994,180.399994,178.350006,98.863643,53,72.599998,100,65.400002,69.0,66.0
20160918051500,180.399994,180.399994,178.350006,98.863643,53,72.599998,100,66.099998,69.0,66.0
20160918053000,180.399994,180.399994,183.679993,101.818181,53,54.700001,0,66.400002,69.0,66.0
20160918054500,180.399994,180.399994,178.759995,99.090909,53,54.700001,0,66.300003,69.0,66.0
20160918060000,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,66.099998,69.0,66.0
20160918061500,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,65.800003,69.0,66.0
20160918063000,180.399994,180.399994,181.630005,100.681824,53,54.700001,100,65.599998,69.0,66.0
20160918064500,180.399994,180.399994,178.759995,99.090909,53,54.700001,100,65.5,69.0,66.0
20160918070000,180.399994,180.399994,178.759995,99.090909,53,54.700001,100,65.300003,69.0,66.0
20160918071500,180.399994,180.399994,178.759995,99.090909,53,69.599998,100,65.300003,69.0,66.0
20160918073000,180.399994,180.399994,178.759995,99.090909,53,78.400002,100,66.0,69.0,66.0
20160918074500,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.400002,69.0,66.0
20160918080000,180.399994,180.399994,182.449997,101.136365,53,54.299999,0,66.300003,69.0,66.0
20160918081500,180.399994,180.399994,184.5,102.272731,53,54.299999,0,66.099998,69.0,66.0
20160918083000,180.399994,180.399994,181.630005,100.681824,53,54.299999,0,65.900002,69.0,66.0
20160918084500,180.399994,180.399994,178.759995,99.090909,53,54.299999,100,65.699997,69.0,66.0
20160918090000,180.399994,180.399994,178.759995,99.090909,53,54.299999,100,65.599998,69.0,66.0
20160918091500,180.399994,180.399994,180.809998,100.227275,53,54.299999,100,65.5,69.0,66.0
20160918093000,180.399994,180.399994,180.809998,100.227275,53,55.5,100,65.400002,69.0,66.0
20160918094500,180.399994,180.399994,180.809998,100.227275,53,71.599998,100,65.5,69.0,66.0
20160918100000,180.399994,180.399994,180.809998,100.227275,53,71.599998,100,66.099998,69.0,66.0
20160918101500,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,66.400002,69.0,66.0
20160918103000,180.399994,180.399994,176.710007,97.954552,53,55.200001,0,66.300003,69.0,66.0
20160918104500,180.399994,180.399994,176.710007,97.954552,53,55.200001,0,66.099998,69.0,66.0
20160918110000,180.399994,180.399994,180.399994,100.0,53,55.200001,0,65.800003,69.0,66.0
20160918111500,180.399994,180.399994,182.449997,101.136365,53,55.200001,100,65.699997,69.0,66.0
20160918113000,180.399994,180.399994,178.759995,99.090909,53,55.200001,100,65.599998,69.0,66.0
20160918114500,180.399994,180.399994,181.630005,100.681824,53,55.200001,100,65.599998,69.0,66.0
20160918120000,180.399994,180.399994,181.630005,100.681824,53,56.0,100,65.5,69.0,66.0
20160918121500,180.399994,180.399994,181.630005,100.681824,53,56.0,100,65.5,69.0,66.0
20160918123000,180.399994,180.399994,181.630005,100.681824,53,69.099998,100,65.5,69.0,66.0
20160918124500,180.399994,180.399994,181.630005,100.681824,53,66.800003,100,65.800003,69.0,66.0
20160918130000,180.399994,180.399994,183.679993,101.818181,53,71.599998,100,66.199997,69.0,66.0
20160918131500,180.399994,180.399994,181.630005,100.681824,53,56.0,0,66.300003,69.0,66.0
20160918133000,180.399994,180.399994,181.630005,100.681824,53,56.0,0,66.199997,69.0,66.0
20160918134500,180.399994,180.399994,181.630005,100.681824,52,56.0,0,66.099998,69.0,66.0
20160918140000,180.399994,180.399994,177.529999,98.409094,52,56.0,0,66.0,69.0,66.0
20160918141500,180.399994,180.399994,175.479996,97.272728,52,56.0,0,65.900002,69.0,66.0
20160918143000,180.399994,180.399994,180.809998,100.227275,52,56.0,0,65.800003,69.0,66.0
20160918144500,180.399994,180.399994,180.809998,100.227275,53,56.0,100,65.699997,69.0,66.0
20160918150000,180.399994,180.399994,180.809998,100.227275,53,56.0,100,65.699997,69.0,66.0
20160918151500,180.399994,180.399994,178.759995,99.090909,53,56.0,100,65.599998,69.0,66.0
20160918153000,180.399994,180.399994,180.809998,100.227275,53,56.0,100,65.5,69.0,66.0
20160918154500,180.399994,180.399994,180.809998,100.227275,53,56.700001,100,65.5,69.0,66.0
20160918160000,180.399994,180.399994,183.679993,101.818181,53,57.5,100,65.5,69.0,66.0
20160918161500,180.399994,180.399994,178.350006,98.863643,53,66.300003,100,65.599998,69.0,66.0
20160918163000,180.399994,180.399994,185.729996,102.954547,53,63.200001,100,65.900002,69.0,66.0
20160918164500,180.399994,180.399994,185.729996,102.954547,53,72.900002,100,66.199997,69.0,66.0
20160918170000,180.399994,180.399994,183.679993,101.818181,53,56.799999,0,66.400002,69.0,66.0
20160918171500,180.399994,180.399994,175.479996,97.272728,52,56.799999,0,66.400002,69.0,66.0
20160918173000,180.399994,180.399994,178.350006,98.863643,52,56.099998,0,66.199997,69.0,66.0
20160918174500,180.399994,180.399994,178.350006,98.863643,52,56.099998,0,66.099998,69.0,66.0
20160918180000,180.399994,180.399994,181.630005,100.681824,52,56.099998,0,66.0,69.0,66.0
20160918181500,180.399994,180.399994,184.5,102.272731,52,56.099998,0,66.0,69.0,66.0
20160918183000,180.399994,180.399994,180.809998,100.227275,52,56.099998,0,65.800003,69.0,66.0
20160918184500,180.399994,180.399994,178.759995,99.090909,52,56.099998,0,65.800003,69.0,66.0
20160918190000,180.399994,180.399994,178.759995,99.090909,52,56.099998,0,65.800003,69.0,66.0
20160918191500,180.399994,180.399994,182.449997,101.136365,52,56.099998,0,65.800003,69.0,66.0
20160918193000,180.399994,180.399994,177.529999,98.409094,52,56.099998,0,65.800003,69.0,66.0
20160918194500,180.399994,180.399994,177.529999,98.409094,52,56.099998,0,65.800003,69.0,66.0
20160918200000,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,65.800003,69.0,66.0
20160918201500,180.399994,180.399994,177.529999,98.409094,52,55.200001,100,65.699997,69.0,66.0
20160918203000,180.399994,180.399994,177.529999,98.409094,52,55.200001,100,65.699997,69.0,66.0
20160918204500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.599998,69.0,66.0
20160918210000,180.399994,180.399994,175.479996,97.272728,52,55.200001,100,65.599998,69.0,66.0
20160918211500,180.399994,180.399994,180.399994,100.0,52,55.200001,100,65.599998,69.0,66.0
20160918213000,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.599998,69.0,66.0
20160918214500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.599998,69.0,66.0
20160918220000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.599998,69.0,66.0
20160918221500,180.399994,180.399994,180.399994,100.0,52,67.699997,100,65.599998,69.0,66.0
20160918223000,180.399994,180.399994,180.399994,100.0,52,72.400002,100,66.099998,69.0,66.0
20160918224500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,66.5,69.0,66.0
20160918230000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,66.400002,69.0,66.0
20160918231500,180.399994,180.399994,180.399994,100.0,52,54.299999,0,66.199997,69.0,66.0
20160918233000,180.399994,180.399994,180.399994,100.0,53,54.299999,0,66.099998,69.0,66.0
20160918234500,180.399994,180.399994,180.399994,100.0,53,54.299999,0,65.900002,69.0,66.0
20160919000000,180.399994,180.399994,180.399994,100.0,53,54.299999,0,65.800003,69.0,66.0
20160919001500,180.399994,180.399994,183.679993,101.818181,53,54.299999,100,65.599998,69.0,66.0
20160919003000,180.399994,180.399994,181.630005,100.681824,53,54.299999,100,65.599998,69.0,66.0
20160919004500,180.399994,180.399994,181.630005,100.681824,53,55.099998,100,65.5,69.0,66.0
20160919010000,180.399994,180.399994,185.729996,102.954547,53,55.099998,100,65.5,69.0,66.0
20160919011500,180.399994,180.399994,182.449997,101.136365,53,63.400002,100,65.400002,69.0,66.0
20160919013000,180.399994,180.399994,182.449997,101.136365,53,74.099998,100,65.800003,69.0,66.0
20160919014500,180.399994,180.399994,180.399994,100.0,53,55.599998,0,66.400002,69.0,66.0
20160919020000,180.399994,180.399994,184.5,102.272731,53,54.299999,0,66.400002,69.0,66.0
20160919021500,180.399994,180.399994,180.809998,100.227275,52,54.299999,0,66.199997,69.0,66.0
20160919023000,180.399994,180.399994,174.25,96.590912,52,54.299999,0,66.099998,69.0,66.0
20160919024500,180.399994,180.399994,182.449997,101.136365,52,54.299999,0,65.900002,69.0,66.0
20160919030000,180.399994,180.399994,182.449997,101.136365,53,54.299999,0,65.800003,69.0,66.0
20160919031500,180.399994,180.399994,178.350006,98.863643,52,54.299999,100,65.699997,69.0,66.0
20160919033000,180.399994,180.399994,174.25,96.590912,52,54.299999,100,65.599998,69.0,66.0
20160919034500,180.399994,180.399994,177.529999,98.409094,52,55.099998,100,65.5,69.0,66.0
20160919040000,180.399994,180.399994,183.679993,101.818181,52,55.099998,100,65.400002,69.0,66.0
20160919041500,180.399994,180.399994,176.710007,97.954552,52,69.599998,100,65.400002,69.0,66.0
20160919043000,180.399994,180.399994,176.710007,97.954552,52,71.800003,100,65.900002,69.0,66.0
20160919044500,180.399994,180.399994,176.710007,97.954552,53,55.599998,0,66.400002,69.0,66.0
20160919050000,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,66.300003,69.0,66.0
20160919051500,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,66.099998,69.0,66.0
20160919053000,180.399994,180.399994,178.759995,99.090909,53,54.299999,0,65.900002,69.0,66.0
20160919054500,180.399994,180.399994,174.660004,96.818187,52,54.299999,100,65.699997,69.0,66.0
20160919060000,180.399994,180.399994,180.809998,100.227275,52,54.299999,100,65.599998,69.0,66.0
20160919061500,180.399994,180.399994,178.350006,98.863643,53,54.299999,100,65.5,69.0,66.0
20160919063000,180.399994,180.399994,180.809998,100.227275,53,55.200001,100,65.300003,69.0,66.0
20160919064500,180.399994,180.399994,180.809998,100.227275,53,66.300003,100,65.699997,69.0,66.0
20160919070000,180.399994,180.399994,178.759995,99.090909,53,68.199997,100,66.199997,69.0,66.0
20160919071500,180.399994,180.399994,181.630005,100.681824,53,55.099998,0,66.400002,69.0,66.0
20160919073000,180.399994,180.399994,181.630005,100.681824,53,55.099998,0,66.5,69.0,66.0
20160919074500,180.399994,180.399994,181.630005,100.681824,53,55.099998,0,66.5,69.0,66.0
20160919080000,180.399994,180.399994,181.630005,100.681824,53,55.099998,0,66.400002,69.0,66.0
20160919081500,180.399994,180.399994,183.679993,101.818181,53,55.099998,0,66.400002,69.0,66.0
20160919083000,180.399994,180.399994,180.809998,100.227275,53,55.099998,0,66.5,69.0,66.0
20160919084500,180.399994,180.399994,180.809998,100.227275,53,54.299999,0,66.599998,69.0,66.0
20160919090000,180.399994,180.399994,182.449997,101.136365,53,58.700001,0,66.699997,69.0,66.0
20160919091500,180.399994,180.399994,180.809998,100.227275,53,59.900002,0,66.900002,69.0,66.0
20160919093000,180.399994,180.399994,178.350006,98.863643,53,60.700001,0,67.199997,69.0,66.0
20160919094500,180.399994,180.399994,178.350006,98.863643,53,61.5,0,67.400002,69.0,66.0
20160919100000,180.399994,180.399994,180.809998,100.227275,53,61.5,0,67.699997,69.0,66.0
20160919101500,180.399994,180.399994,180.809998,100.227275,52,60.0,0,68.0,69.0,66.0
20160919103000,180.399994,180.399994,176.710007,97.954552,52,60.700001,0,68.099998,69.0,66.0
20160919104500,180.399994,180.399994,182.449997,101.136365,53,59.599998,0,68.099998,69.0,66.0
20160919110000,180.399994,180.399994,180.399994,100.0,53,57.599998,0,68.199997,69.0,66.0
20160919111500,180.399994,180.399994,183.679993,101.818181,53,56.799999,0,68.199997,69.0,66.0
20160919113000,180.399994,180.399994,183.679993,101.818181,53,56.799999,0,68.099998,69.0,66.0
20160919114500,180.399994,180.399994,183.679993,101.818181,52,56.799999,0,67.900002,69.0,66.0
20160919120000,180.399994,180.399994,183.679993,101.818181,52,56.799999,0,67.800003,69.0,66.0
20160919121500,180.399994,180.399994,180.809998,100.227275,52,56.799999,0,67.800003,69.0,66.0
20160919123000,180.399994,180.399994,178.759995,99.090909,52,56.799999,0,67.699997,69.0,66.0
20160919124500,180.399994,180.399994,178.759995,99.090909,52,56.799999,0,67.400002,69.0,66.0
20160919130000,180.399994,180.399994,178.759995,99.090909,52,56.799999,0,67.199997,69.0,66.0
20160919131500,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,67.199997,69.0,66.0
20160919133000,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,66.900002,69.0,66.0
20160919134500,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,66.800003,69.0,66.0
20160919140000,180.399994,180.399994,176.710007,97.954552,51,56.700001,0,66.699997,69.0,66.0
20160919141500,180.399994,180.399994,176.710007,97.954552,51,56.700001,0,66.599998,69.0,66.0
20160919143000,180.399994,180.399994,176.710007,97.954552,51,56.700001,0,66.599998,69.0,66.0
20160919144500,180.399994,180.399994,180.399994,100.0,51,56.700001,0,66.5,69.0,66.0
20160919150000,180.399994,180.399994,178.350006,98.863643,51,56.700001,0,66.400002,69.0,66.0
20160919151500,180.399994,180.399994,178.350006,98.863643,51,56.700001,0,66.400002,69.0,66.0
20160919153000,180.399994,180.399994,180.399994,100.0,51,56.700001,0,66.300003,69.0,66.0
20160919154500,180.399994,180.399994,180.399994,100.0,51,56.700001,0,66.300003,69.0,66.0
20160919160000,180.399994,180.399994,174.660004,96.818187,51,56.700001,0,66.199997,69.0,66.0
20160919161500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.199997,69.0,66.0
20160919163000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.199997,69.0,66.0
20160919164500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.199997,69.0,66.0
20160919170000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,66.099998,69.0,66.0
20160919171500,180.399994,180.399994,175.479996,97.272728,51,56.0,0,66.099998,69.0,66.0
20160919173000,180.399994,180.399994,175.479996,97.272728,51,56.0,0,66.099998,69.0,66.0
20160919174500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,66.099998,69.0,66.0
20160919180000,180.399994,180.399994,176.710007,97.954552,51,56.0,0,66.099998,69.0,66.0
20160919181500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,66.099998,69.0,66.0
20160919183000,180.399994,180.399994,182.449997,101.136365,51,56.0,0,66.099998,69.0,66.0
20160919184500,180.399994,180.399994,176.710007,97.954552,51,56.0,0,66.099998,69.0,66.0
20160919190000,180.399994,180.399994,176.710007,97.954552,51,56.0,0,66.099998,69.0,66.0
20160919191500,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.0,69.0,66.0
20160919193000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.0,69.0,66.0
20160919194500,180.399994,180.399994,178.350006,98.863643,51,54.400002,0,66.0,69.0,66.0
20160919200000,180.399994,180.399994,180.399994,100.0,51,54.400002,0,65.900002,69.0,66.0
20160919201500,180.399994,180.399994,174.25,96.590912,51,54.400002,0,65.800003,69.0,66.0
20160919203000,180.399994,180.399994,174.25,96.590912,51,54.400002,0,65.800003,69.0,66.0
20160919204500,180.399994,180.399994,178.350006,98.863643,51,54.400002,100,65.699997,69.0,66.0
20160919210000,180.399994,180.399994,175.479996,97.272728,51,54.400002,100,65.699997,69.0,66.0
20160919211500,180.399994,180.399994,183.679993,101.818181,51,54.400002,100,65.599998,69.0,66.0
20160919213000,180.399994,180.399994,181.630005,100.681824,51,54.400002,0,65.599998,68.400002,65.400002
20160919214500,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,65.599998,68.5,65.5
20160919220000,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,65.599998,68.900002,65.900002
20160919221500,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,65.599998,69.0,66.0
20160919223000,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,65.599998,69.0,66.0
20160919224500,180.399994,180.399994,183.679993,101.818181,51,69.099998,100,65.800003,69.0,66.0
20160919230000,180.399994,180.399994,180.399994,100.0,51,70.099998,100,66.199997,69.0,66.0
20160919231500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.400002,69.0,66.0
20160919233000,180.399994,180.399994,184.910004,102.500005,51,55.200001,0,66.400002,69.0,66.0
20160919234500,180.399994,180.399994,184.910004,102.500005,51,55.200001,0,66.199997,69.0,66.0
20160920000000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.099998,68.5,65.5
20160920001500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.099998,68.400002,65.400002
20160920003000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.0,68.900002,65.900002
20160920004500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,65.800003,68.5,65.5
20160920010000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.800003,68.900002,65.900002
20160920011500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,68.5,65.5
20160920013000,180.399994,180.399994,180.809998,100.227275,51,54.400002,100,65.699997,68.900002,65.900002
20160920014500,180.399994,180.399994,180.809998,100.227275,51,54.400002,100,65.599998,68.900002,65.900002
20160920020000,180.399994,180.399994,180.809998,100.227275,51,54.400002,100,65.5,68.900002,65.900002
20160920021500,180.399994,180.399994,180.809998,100.227275,51,54.400002,100,65.5,68.900002,65.900002
20160920023000,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,65.5,68.599998,65.599998
20160920024500,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,65.5,68.5,65.5
20160920030000,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.5,68.900002,65.900002
20160920031500,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.5,68.900002,65.900002
20160920033000,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.5,68.900002,65.900002
20160920034500,180.399994,180.399994,178.759995,99.090909,51,57.5,100,65.5,68.900002,65.900002
20160920040000,180.399994,180.399994,182.449997,101.136365,51,70.099998,100,65.599998,68.900002,65.900002
20160920041500,180.399994,180.399994,178.759995,99.090909,51,65.199997,0,66.199997,68.900002,65.900002
20160920043000,180.399994,180.399994,178.759995,99.090909,51,57.599998,0,66.400002,68.900002,65.900002
20160920044500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.400002,68.900002,65.900002
20160920050000,180.399994,180.399994,181.630005,100.681824,51,55.700001,0,66.300003,68.900002,65.900002
20160920051500,180.399994,180.399994,174.660004,96.818187,51,55.700001,0,66.199997,68.900002,65.900002
20160920053000,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,66.099998,68.900002,65.900002
20160920054500,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,65.900002,68.699997,65.699997
20160920060000,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,65.900002,68.900002,65.900002
20160920061500,180.399994,180.399994,184.910004,102.500005,51,54.299999,0,66.0,68.900002,65.900002
20160920063000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.099998,68.900002,65.900002
20160920064500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.199997,68.900002,65.900002
20160920070000,180.399994,180.399994,187.369995,103.863637,51,54.299999,0,66.199997,68.900002,65.900002
20160920071500,180.399994,180.399994,184.910004,102.500005,51,54.299999,0,66.400002,68.900002,65.900002
20160920073000,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,66.300003,68.900002,65.900002
20160920074500,180.399994,180.399994,181.630005,100.681824,51,54.299999,0,66.099998,68.900002,65.900002
20160920080000,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.0,68.900002,65.900002
20160920081500,180.399994,180.399994,183.679993,101.818181,51,55.099998,0,65.800003,69.0,66.0
20160920083000,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.699997,69.0,66.0
20160920084500,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.599998,69.0,66.0
20160920090000,180.399994,180.399994,178.350006,98.863643,51,55.099998,100,65.5,69.0,66.0
20160920091500,180.399994,180.399994,174.660004,96.818187,51,56.400002,100,65.5,69.0,66.0
20160920093000,180.399994,180.399994,181.630005,100.681824,51,56.400002,100,65.5,69.0,66.0
20160920094500,180.399994,180.399994,181.630005,100.681824,51,71.800003,100,65.599998,69.0,66.0
20160920100000,180.399994,180.399994,177.529999,98.409094,51,74.900002,100,66.099998,69.0,66.0
20160920101500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,66.400002,69.099998,66.099998
20160920103000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.300003,69.199997,66.199997
20160920104500,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.199997,69.099998,66.099998
20160920110000,180.399994,180.399994,180.399994,100.0,51,55.200001,100,66.0,69.300003,66.300003
20160920111500,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.800003,69.400002,66.400002
20160920113000,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,65.699997,69.400002,66.400002
20160920114500,180.399994,180.399994,180.399994,100.0,51,72.0,100,65.800003,69.400002,66.400002
20160920120000,180.399994,180.399994,178.350006,98.863643,51,77.300003,100,66.400002,69.400002,66.400002
20160920121500,180.399994,180.399994,172.610001,95.681822,51,59.599998,0,66.800003,69.099998,66.099998
20160920123000,180.399994,180.399994,184.5,102.272731,51,58.400002,0,66.800003,69.0,66.0
20160920124500,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.699997,69.0,66.0
20160920130000,180.399994,180.399994,184.5,102.272731,51,55.5,0,66.5,69.0,66.0
20160920131500,180.399994,180.399994,175.479996,97.272728,51,55.5,0,66.199997,69.0,66.0
20160920133000,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.099998,69.0,66.0
20160920134500,180.399994,180.399994,174.25,96.590912,51,55.5,0,66.0,69.0,66.0
20160920140000,180.399994,180.399994,181.630005,100.681824,51,55.5,0,65.800003,69.0,66.0
20160920141500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.800003,69.0,66.0
20160920143000,180.399994,180.399994,178.759995,99.090909,51,55.5,100,65.699997,69.0,66.0
20160920144500,180.399994,180.399994,178.759995,99.090909,51,55.5,100,65.599998,69.0,66.0
20160920150000,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.599998,69.0,66.0
20160920151500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.599998,69.0,66.0
20160920153000,180.399994,180.399994,178.759995,99.090909,51,55.5,100,65.5,69.0,66.0
20160920154500,180.399994,180.399994,175.479996,97.272728,51,55.5,100,65.5,69.0,66.0
20160920160000,180.399994,180.399994,175.479996,97.272728,51,73.5,100,65.599998,69.0,66.0
20160920161500,180.399994,180.399994,180.809998,100.227275,51,75.199997,0,66.300003,69.0,66.0
20160920163000,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,66.5,69.0,66.0
20160920164500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,66.400002,69.0,66.0
20160920170000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.199997,69.099998,66.099998
20160920171500,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,66.099998,69.0,66.0
20160920173000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.0,69.099998,66.099998
20160920174500,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.0,69.0,66.0
20160920180000,180.399994,180.399994,176.710007,97.954552,51,54.700001,100,65.800003,69.099998,66.099998
20160920181500,180.399994,180.399994,176.710007,97.954552,51,54.700001,100,65.699997,69.0,66.0
20160920183000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.699997,69.0,66.0
20160920184500,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,65.599998,69.0,66.0
20160920190000,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,65.599998,69.0,66.0
20160920191500,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,65.599998,69.0,66.0
20160920193000,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.599998,69.0,66.0
20160920194500,180.399994,180.399994,183.679993,101.818181,51,55.5,100,65.599998,69.0,66.0
20160920200000,180.399994,180.399994,180.809998,100.227275,51,55.5,100,65.599998,69.0,66.0
20160920201500,180.399994,180.399994,180.809998,100.227275,51,60.400002,100,65.599998,69.099998,66.099998
20160920203000,180.399994,180.399994,178.350006,98.863643,51,80.199997,100,66.0,69.0,66.0
20160920204500,180.399994,180.399994,184.910004,102.500005,51,55.400002,0,66.5,69.0,66.0
20160920210000,180.399994,180.399994,180.809998,100.227275,51,54.5,0,66.400002,69.0,66.0
20160920211500,180.399994,180.399994,178.350006,98.863643,51,54.5,0,66.300003,69.0,66.0
20160920213000,180.399994,180.399994,184.910004,102.500005,51,54.5,0,66.099998,69.099998,66.099998
20160920214500,180.399994,180.399994,177.529999,98.409094,51,54.5,0,66.0,69.0,66.0
20160920220000,180.399994,180.399994,181.630005,100.681824,51,54.5,100,65.800003,69.0,66.0
20160920221500,180.399994,180.399994,181.630005,100.681824,51,54.5,100,65.800003,69.099998,66.099998
20160920223000,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.699997,69.099998,66.099998
20160920224500,180.399994,180.399994,182.449997,101.136365,51,55.099998,100,65.599998,69.199997,66.199997
20160920230000,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.599998,69.199997,66.199997
20160920231500,180.399994,180.399994,187.369995,103.863637,51,77.800003,100,65.800003,69.099998,66.099998
20160920233000,180.399994,180.399994,178.350006,98.863643,51,72.0,100,66.5,69.199997,66.199997
20160920234500,180.399994,180.399994,174.660004,96.818187,51,54.700001,0,66.599998,69.099998,66.099998
20160921000000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.400002,69.099998,66.099998
20160921001500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.300003,69.300003,66.300003
20160921003000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.099998,69.099998,66.099998
20160921004500,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,66.0,69.400002,66.400002
20160921010000,180.399994,180.399994,187.369995,103.863637,51,54.700001,100,65.900002,69.400002,66.400002
20160921011500,180.399994,180.399994,184.5,102.272731,52,54.700001,100,66.099998,69.5,66.5
20160921013000,180.399994,180.399994,187.779999,104.090912,53,54.700001,100,66.0,69.400002,66.400002
20160921014500,180.399994,180.399994,176.710007,97.954552,50,55.900002,100,65.800003,69.400002,66.400002
20160921020000,180.399994,180.399994,176.710007,97.954552,50,55.900002,100,65.800003,69.400002,66.400002
20160921021500,180.399994,180.399994,176.710007,97.954552,50,81.099998,100,66.0,69.400002,66.400002
20160921023000,180.399994,180.399994,183.679993,101.818181,50,81.099998,100,66.599998,69.400002,66.400002
20160921024500,180.399994,180.399994,180.399994,100.0,50,55.299999,0,66.900002,69.400002,66.400002
20160921030000,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.699997,69.400002,66.400002
20160921031500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.5,69.400002,66.400002
20160921033000,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.199997,69.400002,66.400002
20160921034500,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,66.099998,69.400002,66.400002
20160921040000,180.399994,180.399994,174.660004,96.818187,50,54.700001,100,65.900002,69.400002,66.400002
20160921041500,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,65.800003,69.400002,66.400002
20160921043000,180.399994,180.399994,177.529999,98.409094,50,72.300003,100,65.800003,69.400002,66.400002
20160921044500,180.399994,180.399994,175.479996,97.272728,50,72.300003,100,66.300003,69.400002,66.400002
20160921050000,180.399994,180.399994,178.759995,99.090909,50,63.5,0,66.699997,69.400002,66.400002
20160921051500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.800003,69.400002,66.400002
20160921053000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.800003,69.400002,66.400002
20160921054500,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,66.900002,69.400002,66.400002
20160921060000,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,66.900002,69.400002,66.400002
20160921061500,180.399994,180.399994,177.529999,98.409094,50,54.299999,0,66.900002,69.400002,66.400002
20160921063000,180.399994,180.399994,177.529999,98.409094,50,54.299999,0,66.900002,69.400002,66.400002
20160921064500,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.900002,69.400002,66.400002
20160921070000,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.699997,69.400002,66.400002
20160921071500,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.699997,69.400002,66.400002
20160921073000,180.399994,180.399994,180.399994,100.0,50,55.099998,0,66.699997,69.400002,66.400002
20160921074500,180.399994,180.399994,177.529999,98.409094,50,55.099998,0,66.599998,69.400002,66.400002
20160921080000,180.399994,180.399994,180.809998,100.227275,50,55.099998,0,66.400002,69.400002,66.400002
20160921081500,180.399994,180.399994,177.529999,98.409094,50,55.099998,0,66.5,69.400002,66.400002
20160921083000,180.399994,180.399994,180.809998,100.227275,50,55.099998,0,66.599998,69.400002,66.400002
20160921084500,180.399994,180.399994,183.679993,101.818181,51,55.099998,0,66.599998,69.400002,66.400002
20160921090000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.699997,69.400002,66.400002
20160921091500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.599998,69.400002,66.400002
20160921093000,180.399994,180.399994,180.399994,100.0,50,55.099998,0,66.699997,69.400002,66.400002
20160921094500,180.399994,180.399994,180.399994,100.0,50,55.099998,0,66.699997,69.400002,66.400002
20160921100000,180.399994,180.399994,183.679993,101.818181,50,55.099998,0,66.699997,69.300003,66.300003
20160921101500,180.399994,180.399994,180.809998,100.227275,50,55.099998,0,66.699997,69.300003,66.300003
20160921103000,180.399994,180.399994,178.759995,99.090909,50,55.900002,0,66.699997,69.0,66.0
20160921104500,180.399994,180.399994,178.759995,99.090909,50,55.900002,0,66.699997,69.199997,66.199997
20160921110000,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.800003,69.400002,66.400002
20160921111500,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.800003,69.400002,66.400002
20160921113000,180.399994,180.399994,177.529999,98.409094,50,55.900002,0,66.599998,69.300003,66.300003
20160921114500,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.400002,69.199997,66.199997
20160921120000,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.199997,69.300003,66.300003
20160921121500,180.399994,180.399994,178.759995,99.090909,50,55.900002,100,66.099998,69.300003,66.300003
20160921123000,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,66.0,69.300003,66.300003
20160921124500,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,65.900002,69.199997,66.199997
20160921130000,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,65.800003,69.300003,66.300003
20160921131500,180.399994,180.399994,177.529999,98.409094,50,55.900002,100,65.800003,69.199997,66.199997
20160921133000,180.399994,180.399994,184.910004,102.500005,50,55.900002,100,65.699997,69.400002,66.400002
20160921134500,180.399994,180.399994,180.809998,100.227275,50,70.199997,100,65.900002,69.400002,66.400002
20160921140000,180.399994,180.399994,175.479996,97.272728,50,66.800003,100,66.300003,69.300003,66.300003
20160921141500,180.399994,180.399994,182.449997,101.136365,50,66.800003,0,66.699997,69.400002,66.400002
20160921143000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.699997,69.400002,66.400002
20160921144500,180.399994,180.399994,175.479996,97.272728,50,55.599998,0,66.599998,69.400002,66.400002
20160921150000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.400002,69.400002,66.400002
20160921151500,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.300003,69.400002,66.400002
20160921153000,180.399994,180.399994,172.610001,95.681822,50,55.599998,0,66.199997,69.400002,66.400002
20160921154500,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,66.099998,69.400002,66.400002
20160921160000,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,66.0,69.300003,66.300003
20160921161500,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,65.900002,69.300003,66.300003
20160921163000,180.399994,180.399994,174.25,96.590912,50,56.299999,100,65.900002,69.199997,66.199997
20160921164500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.900002,69.0,66.0
20160921170000,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.900002,69.099998,66.099998
20160921171500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.900002,69.400002,66.400002
20160921173000,180.399994,180.399994,181.630005,100.681824,51,57.099998,100,65.900002,69.199997,66.199997
20160921174500,180.399994,180.399994,181.630005,100.681824,51,57.099998,100,66.0,69.199997,66.199997
20160921180000,180.399994,180.399994,178.759995,99.090909,51,57.099998,100,66.0,69.099998,66.099998
20160921181500,180.399994,180.399994,178.759995,99.090909,51,57.099998,100,66.0,69.0,66.0
20160921183000,180.399994,180.399994,178.759995,99.090909,51,57.099998,100,66.0,69.0,66.0
20160921184500,180.399994,180.399994,181.630005,100.681824,51,56.400002,100,66.0,69.0,66.0
20160921190000,180.399994,180.399994,181.630005,100.681824,51,56.400002,100,66.0,69.0,66.0
20160921191500,180.399994,180.399994,181.630005,100.681824,51,56.400002,100,66.0,69.099998,66.099998
20160921193000,180.399994,180.399994,178.759995,99.090909,51,56.400002,100,66.0,69.099998,66.099998
20160921194500,180.399994,180.399994,178.759995,99.090909,51,56.400002,100,66.0,69.199997,66.199997
20160921200000,180.399994,180.399994,181.630005,100.681824,51,56.400002,100,65.900002,69.199997,66.199997
20160921201500,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.900002,69.199997,66.199997
20160921203000,180.399994,180.399994,176.710007,97.954552,51,55.599998,100,65.800003,69.199997,66.199997
20160921204500,180.399994,180.399994,176.710007,97.954552,51,55.599998,100,65.800003,69.099998,66.099998
20160921210000,180.399994,180.399994,183.679993,101.818181,51,62.799999,100,65.800003,69.199997,66.199997
20160921211500,180.399994,180.399994,180.399994,100.0,51,80.699997,100,66.300003,69.099998,66.099998
20160921213000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.699997,69.0,66.0
20160921214500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,66.599998,69.0,66.0
20160921220000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.400002,69.0,66.0
20160921221500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.199997,69.0,66.0
20160921223000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.099998,69.0,66.0
20160921224500,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,66.0,69.0,66.0
20160921230000,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,65.800003,69.0,66.0
20160921231500,180.399994,180.399994,177.529999,98.409094,51,54.299999,100,65.699997,69.0,66.0
20160921233000,180.399994,180.399994,184.5,102.272731,51,54.299999,100,65.699997,69.0,66.0
20160921234500,180.399994,180.399994,180.809998,100.227275,51,54.299999,100,65.599998,69.0,66.0
20160922000000,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,65.599998,69.0,66.0
20160922001500,180.399994,180.399994,178.350006,98.863643,51,55.099998,100,65.599998,69.199997,66.199997
20160922003000,180.399994,180.399994,181.630005,100.681824,51,56.599998,100,65.599998,69.400002,66.400002
20160922004500,180.399994,180.399994,178.759995,99.090909,51,79.400002,100,66.099998,69.0,66.0
20160922010000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.699997,69.300003,66.300003
20160922011500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.699997,69.099998,66.099998
20160922013000,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.5,69.199997,66.199997
20160922014500,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.300003,69.099998,66.099998
20160922020000,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.099998,69.099998,66.099998
20160922021500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.0,69.099998,66.099998
20160922023000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.0,69.099998,66.099998
20160922024500,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,65.800003,69.099998,66.099998
20160922030000,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,65.800003,69.0,66.0
20160922031500,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,65.699997,69.0,66.0
20160922033000,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.599998,69.0,66.0
20160922034500,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.599998,69.400002,66.400002
20160922040000,180.399994,180.399994,178.350006,98.863643,51,74.900002,100,65.800003,69.0,66.0
20160922041500,180.399994,180.399994,178.350006,98.863643,51,57.200001,0,66.400002,69.0,66.0
20160922043000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.400002,68.900002,65.900002
20160922044500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.300003,69.400002,66.400002
20160922050000,180.399994,180.399994,178.759995,99.090909,50,55.200001,100,66.099998,69.400002,66.400002
20160922051500,180.399994,180.399994,182.449997,101.136365,50,55.200001,100,66.0,69.400002,66.400002
20160922053000,180.399994,180.399994,176.710007,97.954552,50,56.200001,100,65.800003,69.400002,66.400002
20160922054500,180.399994,180.399994,178.759995,99.090909,51,57.700001,100,65.699997,69.400002,66.400002
20160922060000,180.399994,180.399994,182.449997,101.136365,51,72.0,100,66.0,69.400002,66.400002
20160922061500,180.399994,180.399994,180.399994,100.0,51,78.800003,0,66.699997,69.400002,66.400002
20160922063000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.900002,69.400002,66.400002
20160922064500,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.900002,69.400002,66.400002
20160922070000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.900002,69.400002,66.400002
20160922071500,180.399994,180.399994,184.5,102.272731,51,55.599998,0,66.900002,69.400002,66.400002
20160922073000,180.399994,180.399994,181.630005,100.681824,51,55.0,0,66.800003,69.400002,66.400002
20160922074500,180.399994,180.399994,181.630005,100.681824,51,55.0,0,66.699997,69.400002,66.400002
20160922080000,180.399994,180.399994,185.729996,102.954547,51,55.0,0,66.699997,69.400002,66.400002
20160922081500,180.399994,180.399994,183.679993,101.818181,51,55.0,0,66.699997,69.400002,66.400002
20160922083000,180.399994,180.399994,183.679993,101.818181,51,55.0,0,66.599998,69.400002,66.400002
20160922084500,180.399994,180.399994,180.809998,100.227275,51,55.0,0,66.699997,69.400002,66.400002
20160922090000,180.399994,180.399994,180.809998,100.227275,51,55.0,0,66.699997,69.400002,66.400002
20160922091500,180.399994,180.399994,184.5,102.272731,51,55.0,0,66.699997,69.400002,66.400002
20160922093000,180.399994,180.399994,180.399994,100.0,51,55.0,0,66.699997,69.400002,66.400002
20160922094500,180.399994,180.399994,178.350006,98.863643,51,55.0,0,66.699997,69.400002,66.400002
20160922100000,180.399994,180.399994,178.350006,98.863643,51,55.0,0,66.800003,69.400002,66.400002
20160922101500,180.399994,180.399994,183.679993,101.818181,51,55.0,0,66.900002,69.400002,66.400002
20160922103000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.900002,69.400002,66.400002
20160922104500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.900002,69.400002,66.400002
20160922110000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.900002,69.400002,66.400002
