PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922111500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.800003,69.400002,66.400002
20160922113000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.900002,69.400002,66.400002
20160922114500,180.399994,180.399994,187.369995,103.863637,51,55.599998,0,66.900002,69.400002,66.400002
20160922120000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,67.0,69.400002,66.400002
20160922121500,180.399994,180.399994,184.5,102.272731,51,55.599998,0,67.0,69.400002,66.400002
20160922123000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,67.0,68.900002,65.900002
20160922124500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,67.0,68.900002,65.900002
20160922130000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,67.099998,68.900002,65.900002
20160922131500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,67.099998,68.900002,65.900002
20160922133000,180.399994,180.399994,178.759995,99.090909,51,56.299999,0,67.099998,68.900002,65.900002
20160922134500,180.399994,180.399994,178.759995,99.090909,51,56.299999,0,67.199997,68.900002,65.900002
20160922140000,180.399994,180.399994,182.449997,101.136365,51,56.299999,0,67.099998,68.900002,65.900002
20160922141500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.900002,68.900002,65.900002
20160922143000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.699997,68.900002,65.900002
20160922144500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.599998,68.900002,65.900002
20160922150000,180.399994,180.399994,177.529999,98.409094,51,53.5,0,66.5,68.900002,65.900002
20160922151500,180.399994,180.399994,177.529999,98.409094,51,54.299999,0,66.300003,68.900002,65.900002
20160922153000,180.399994,180.399994,177.529999,98.409094,51,54.299999,0,66.199997,68.900002,65.900002
20160922154500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.099998,68.900002,65.900002
20160922160000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.099998,68.900002,65.900002
20160922161500,180.399994,180.399994,177.529999,98.409094,51,54.299999,0,66.0,68.900002,65.900002
20160922163000,180.399994,180.399994,175.479996,97.272728,51,54.299999,0,66.0,68.900002,65.900002
20160922164500,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,65.900002,68.900002,65.900002
20160922170000,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,65.800003,68.900002,65.900002
20160922171500,180.399994,180.399994,175.479996,97.272728,51,55.099998,0,65.800003,68.900002,65.900002
20160922173000,180.399994,180.399994,175.479996,97.272728,51,55.099998,0,65.800003,68.900002,65.900002
20160922174500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.800003,68.900002,65.900002
20160922180000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.800003,68.900002,65.900002
20160922181500,180.399994,180.399994,175.479996,97.272728,51,55.099998,0,65.800003,68.900002,65.900002
20160922183000,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,65.800003,68.900002,65.900002
20160922184500,180.399994,180.399994,176.710007,97.954552,51,55.099998,0,65.699997,68.900002,65.900002
20160922190000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.699997,68.900002,65.900002
20160922191500,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,65.699997,68.900002,65.900002
20160922193000,180.399994,180.399994,180.399994,100.0,51,54.299999,100,65.599998,68.900002,65.900002
20160922194500,180.399994,180.399994,177.529999,98.409094,51,54.299999,100,65.599998,68.900002,65.900002
20160922200000,180.399994,180.399994,182.449997,101.136365,51,54.299999,100,65.599998,68.900002,65.900002
20160922201500,180.399994,180.399994,178.350006,98.863643,51,54.299999,100,65.5,68.900002,65.900002
20160922203000,180.399994,180.399994,174.25,96.590912,51,54.299999,100,65.5,68.900002,65.900002
20160922204500,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,65.5,68.900002,65.900002
20160922210000,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,65.5,68.900002,65.900002
20160922211500,180.399994,180.399994,178.350006,98.863643,51,55.099998,100,65.5,68.900002,65.900002
20160922213000,180.399994,180.399994,180.399994,100.0,51,59.900002,100,65.5,68.900002,65.900002
20160922214500,180.399994,180.399994,180.399994,100.0,51,68.699997,100,65.800003,68.900002,65.900002
20160922220000,180.399994,180.399994,175.479996,97.272728,51,56.799999,0,66.300003,68.900002,65.900002
20160922221500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.400002,68.900002,65.900002
20160922223000,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.199997,68.900002,65.900002
20160922224500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.099998,68.900002,65.900002
20160922230000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.0,68.900002,65.900002
20160922231500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.800003,68.900002,65.900002
20160922233000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,65.699997,68.900002,65.900002
20160922234500,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,65.599998,68.900002,65.900002
20160923000000,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,65.599998,68.900002,65.900002
20160923001500,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,65.5,68.900002,65.900002
20160923003000,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,65.5,68.900002,65.900002
20160923004500,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,65.400002,68.900002,65.900002
20160923010000,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.400002,68.900002,65.900002
20160923011500,180.399994,180.399994,183.679993,101.818181,51,68.099998,100,65.400002,68.900002,65.900002
20160923013000,180.399994,180.399994,183.679993,101.818181,51,75.5,100,65.900002,68.900002,65.900002
20160923014500,180.399994,180.399994,175.479996,97.272728,51,56.0,0,66.400002,68.900002,65.900002
20160923020000,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,66.400002,68.900002,65.900002
20160923021500,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,66.199997,68.900002,65.900002
20160923023000,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.099998,68.900002,65.900002
20160923024500,180.399994,180.399994,184.910004,102.500005,51,55.200001,0,65.900002,68.900002,65.900002
20160923030000,180.399994,180.399994,176.710007,97.954552,51,54.400002,0,65.800003,68.900002,65.900002
20160923031500,180.399994,180.399994,181.630005,100.681824,51,54.400002,0,65.699997,68.900002,65.900002
20160923033000,180.399994,180.399994,181.630005,100.681824,51,54.400002,100,65.599998,68.900002,65.900002
20160923034500,180.399994,180.399994,178.759995,99.090909,51,54.400002,100,65.5,68.900002,65.900002
20160923040000,180.399994,180.399994,175.479996,97.272728,50,54.400002,100,65.5,68.900002,65.900002
20160923041500,180.399994,180.399994,178.350006,98.863643,50,55.5,100,65.5,68.900002,65.900002
20160923043000,180.399994,180.399994,178.350006,98.863643,51,59.099998,100,65.5,68.900002,65.900002
20160923044500,180.399994,180.399994,180.809998,100.227275,51,60.0,100,65.699997,68.900002,65.900002
20160923050000,180.399994,180.399994,178.350006,98.863643,51,56.400002,100,65.800003,68.900002,65.900002
20160923051500,180.399994,180.399994,180.809998,100.227275,51,55.299999,100,65.699997,68.900002,65.900002
20160923053000,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.599998,68.900002,65.900002
20160923054500,180.399994,180.399994,183.679993,101.818181,51,59.099998,100,65.599998,68.900002,65.900002
20160923060000,180.399994,180.399994,183.679993,101.818181,51,59.099998,100,65.800003,68.900002,65.900002
20160923061500,180.399994,180.399994,177.529999,98.409094,51,56.0,100,66.0,68.900002,65.900002
20160923063000,180.399994,180.399994,183.679993,101.818181,51,55.099998,100,66.099998,68.900002,65.900002
20160923064500,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.199997,68.900002,65.900002
20160923070000,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,66.199997,68.900002,65.900002
20160923071500,180.399994,180.399994,183.679993,101.818181,51,55.099998,0,66.099998,68.900002,65.900002
20160923073000,180.399994,180.399994,183.679993,101.818181,51,55.099998,0,66.199997,68.900002,65.900002
20160923074500,180.399994,180.399994,180.809998,100.227275,51,55.099998,0,66.199997,68.900002,65.900002
20160923080000,180.399994,180.399994,180.809998,100.227275,51,55.099998,0,66.300003,68.900002,65.900002
20160923081500,180.399994,180.399994,183.679993,101.818181,51,55.099998,0,66.300003,68.900002,65.900002
20160923083000,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,66.300003,68.900002,65.900002
20160923084500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,66.300003,68.900002,65.900002
20160923090000,180.399994,180.399994,184.5,102.272731,51,55.099998,0,66.400002,68.900002,65.900002
20160923091500,180.399994,180.399994,175.479996,97.272728,50,55.099998,0,66.300003,68.900002,65.900002
20160923093000,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,66.400002,68.900002,65.900002
20160923094500,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,66.5,68.900002,65.900002
20160923100000,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,66.599998,68.900002,65.900002
20160923101500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,66.599998,68.900002,65.900002
20160923103000,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,66.699997,68.900002,65.900002
20160923104500,180.399994,180.399994,184.5,102.272731,51,55.099998,0,66.699997,68.900002,65.900002
20160923110000,180.399994,180.399994,184.5,102.272731,51,55.099998,0,66.599998,68.900002,65.900002
20160923111500,180.399994,180.399994,184.5,102.272731,51,55.099998,0,66.699997,68.900002,65.900002
20160923113000,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,66.699997,68.900002,65.900002
20160923114500,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.699997,68.900002,65.900002
20160923120000,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.699997,68.900002,65.900002
20160923121500,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.699997,68.900002,65.900002
20160923123000,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,66.800003,68.900002,65.900002
20160923124500,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,66.800003,68.900002,65.900002
20160923130000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.900002,68.900002,65.900002
20160923131500,180.399994,180.399994,175.479996,97.272728,51,55.200001,0,66.900002,68.900002,65.900002
20160923133000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.900002,68.900002,65.900002
20160923134500,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.699997,68.900002,65.900002
20160923140000,180.399994,180.399994,174.25,96.590912,51,55.200001,0,66.5,68.900002,65.900002
20160923141500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.400002,68.900002,65.900002
20160923143000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.300003,68.900002,65.900002
20160923144500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.199997,68.900002,65.900002
20160923150000,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,66.099998,68.900002,65.900002
20160923151500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.099998,68.900002,65.900002
20160923153000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.099998,68.900002,65.900002
20160923154500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.0,68.900002,65.900002
20160923160000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.0,68.900002,65.900002
20160923161500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,66.0,68.900002,65.900002
20160923163000,180.399994,180.399994,174.660004,96.818187,51,55.200001,0,66.0,68.900002,65.900002
20160923164500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.0,68.900002,65.900002
20160923170000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.0,68.900002,65.900002
20160923171500,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,66.0,68.900002,65.900002
20160923173000,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,65.900002,68.900002,65.900002
20160923174500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.900002,68.900002,65.900002
20160923180000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.800003,68.900002,65.900002
20160923181500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.800003,68.900002,65.900002
20160923183000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.800003,68.900002,65.900002
20160923184500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,65.800003,68.900002,65.900002
20160923190000,180.399994,180.399994,183.679993,101.818181,51,54.299999,0,65.800003,68.900002,65.900002
20160923191500,180.399994,180.399994,174.660004,96.818187,51,54.299999,0,65.699997,68.900002,65.900002
20160923193000,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,65.699997,68.900002,65.900002
20160923194500,180.399994,180.399994,181.630005,100.681824,51,54.299999,100,65.599998,68.900002,65.900002
20160923200000,180.399994,180.399994,176.710007,97.954552,51,54.299999,100,65.599998,68.900002,65.900002
20160923201500,180.399994,180.399994,181.630005,100.681824,51,54.299999,100,65.599998,68.900002,65.900002
20160923203000,180.399994,180.399994,181.630005,100.681824,51,54.299999,100,65.599998,68.900002,65.900002
20160923204500,180.399994,180.399994,181.630005,100.681824,51,54.299999,100,65.5,68.900002,65.900002
20160923210000,180.399994,180.399994,175.479996,97.272728,51,55.099998,100,65.5,68.900002,65.900002
20160923211500,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.5,68.900002,65.900002
20160923213000,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.599998,68.900002,65.900002
20160923214500,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.599998,68.900002,65.900002
20160923220000,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.599998,68.900002,65.900002
20160923221500,180.399994,180.399994,174.660004,96.818187,51,55.900002,100,65.599998,68.900002,65.900002
20160923223000,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.599998,68.900002,65.900002
20160923224500,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.599998,68.900002,65.900002
20160923230000,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.599998,68.900002,65.900002
20160923231500,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.599998,68.900002,65.900002
20160923233000,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.599998,68.900002,65.900002
20160923234500,180.399994,180.399994,180.399994,100.0,51,60.299999,100,65.599998,68.900002,65.900002
20160924000000,180.399994,180.399994,178.350006,98.863643,51,61.5,100,65.800003,68.900002,65.900002
20160924001500,180.399994,180.399994,178.350006,98.863643,51,61.5,100,66.0,68.900002,65.900002
20160924003000,180.399994,180.399994,180.399994,100.0,51,61.5,100,66.199997,68.900002,65.900002
20160924004500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.199997,68.900002,65.900002
20160924010000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.099998,68.900002,65.900002
20160924011500,180.399994,180.399994,176.710007,97.954552,50,55.200001,0,66.300003,69.0,66.0
20160924013000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,66.099998,69.0,66.0
20160924014500,180.399994,180.399994,176.710007,97.954552,51,57.099998,0,66.099998,69.0,66.0
20160924020000,180.399994,180.399994,183.679993,101.818181,51,58.799999,0,66.099998,69.0,66.0
20160924021500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.099998,69.0,66.0
20160924023000,180.399994,180.399994,180.399994,100.0,51,53.900002,0,66.0,69.0,66.0
20160924024500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.900002,69.0,66.0
20160924030000,180.399994,180.399994,180.399994,100.0,51,57.5,0,65.800003,69.0,66.0
20160924031500,180.399994,180.399994,180.399994,100.0,51,58.799999,0,66.0,69.0,66.0
20160924033000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.0,69.0,66.0
20160924034500,180.399994,180.399994,178.350006,98.863643,51,53.900002,0,65.900002,69.0,66.0
20160924040000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,65.800003,69.0,66.0
20160924041500,180.399994,180.399994,174.25,96.590912,51,56.700001,100,65.699997,69.0,66.0
20160924043000,180.399994,180.399994,178.350006,98.863643,51,58.400002,100,65.800003,69.0,66.0
20160924044500,180.399994,180.399994,174.660004,96.818187,51,54.700001,100,65.800003,69.0,66.0
20160924050000,180.399994,180.399994,183.679993,101.818181,51,54.700001,100,65.800003,69.0,66.0
20160924051500,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,65.699997,69.0,66.0
20160924053000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.699997,69.0,66.0
20160924054500,180.399994,180.399994,176.710007,97.954552,51,58.400002,100,65.800003,69.0,66.0
20160924060000,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,65.800003,69.0,66.0
20160924061500,180.399994,180.399994,182.449997,101.136365,51,53.900002,100,65.800003,69.0,66.0
20160924063000,180.399994,180.399994,180.399994,100.0,51,53.900002,100,65.699997,69.0,66.0
20160924064500,180.399994,180.399994,175.479996,97.272728,51,54.700001,100,65.599998,69.0,66.0
20160924070000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.599998,69.0,66.0
20160924071500,180.399994,180.399994,182.449997,101.136365,51,55.5,100,65.599998,69.0,66.0
20160924073000,180.399994,180.399994,182.449997,101.136365,51,59.099998,100,65.5,69.0,66.0
20160924074500,180.399994,180.399994,180.399994,100.0,51,71.0,100,65.800003,69.0,66.0
20160924080000,180.399994,180.399994,184.5,102.272731,51,72.0,100,66.300003,69.0,66.0
20160924081500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.400002,69.0,66.0
20160924083000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.300003,69.0,66.0
20160924084500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.099998,69.0,66.0
20160924090000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.0,69.0,66.0
20160924091500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,65.800003,69.0,66.0
20160924093000,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.699997,69.0,66.0
20160924094500,180.399994,180.399994,184.5,102.272731,50,55.5,100,65.599998,69.0,66.0
20160924100000,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.5,69.0,66.0
20160924101500,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.5,69.0,66.0
20160924103000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.5,69.0,66.0
20160924104500,180.399994,180.399994,178.350006,98.863643,50,60.700001,100,65.5,69.0,66.0
20160924110000,180.399994,180.399994,180.809998,100.227275,50,73.599998,100,65.800003,69.0,66.0
20160924111500,180.399994,180.399994,174.660004,96.818187,50,61.599998,0,66.300003,69.0,66.0
20160924113000,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.400002,69.0,66.0
20160924114500,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.199997,69.0,66.0
20160924120000,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.099998,69.0,66.0
20160924121500,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.0,69.0,66.0
20160924123000,180.399994,180.399994,180.399994,100.0,50,56.0,0,65.800003,69.0,66.0
20160924124500,180.399994,180.399994,174.660004,96.818187,50,56.0,100,65.800003,69.0,66.0
20160924130000,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.699997,69.0,66.0
20160924131500,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.599998,69.0,66.0
20160924133000,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.599998,69.0,66.0
20160924134500,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.599998,69.0,66.0
20160924140000,180.399994,180.399994,183.679993,101.818181,50,56.0,100,65.599998,69.0,66.0
20160924141500,180.399994,180.399994,174.660004,96.818187,50,56.0,100,65.599998,69.0,66.0
20160924143000,180.399994,180.399994,177.529999,98.409094,50,56.0,100,65.599998,69.0,66.0
20160924144500,180.399994,180.399994,180.399994,100.0,50,64.800003,100,65.599998,69.0,66.0
20160924150000,180.399994,180.399994,175.479996,97.272728,50,72.300003,100,66.099998,69.0,66.0
20160924151500,180.399994,180.399994,181.630005,100.681824,50,56.0,0,66.400002,69.0,66.0
20160924153000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.400002,69.0,66.0
20160924154500,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,66.199997,69.0,66.0
20160924160000,180.399994,180.399994,181.630005,100.681824,51,54.299999,0,66.099998,69.0,66.0
20160924161500,180.399994,180.399994,177.529999,98.409094,50,54.299999,0,65.900002,69.0,66.0
20160924163000,180.399994,180.399994,184.910004,102.500005,50,54.299999,0,65.800003,69.0,66.0
20160924164500,180.399994,180.399994,178.759995,99.090909,50,54.299999,100,65.699997,69.0,66.0
20160924170000,180.399994,180.399994,178.759995,99.090909,50,54.299999,100,65.599998,69.0,66.0
20160924171500,180.399994,180.399994,182.449997,101.136365,50,55.099998,100,65.5,69.0,66.0
20160924173000,180.399994,180.399994,180.399994,100.0,50,55.099998,100,65.5,68.900002,65.900002
20160924174500,180.399994,180.399994,180.399994,100.0,50,55.099998,100,65.5,68.900002,65.900002
20160924180000,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.5,68.5,65.5
20160924181500,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.5,68.900002,65.900002
20160924183000,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.5,68.800003,65.800003
20160924184500,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.599998,68.900002,65.900002
20160924190000,180.399994,180.399994,187.369995,103.863637,51,55.200001,100,65.5,68.5,65.5
20160924191500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.5,68.5,65.5
20160924193000,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.5,68.5,65.5
20160924194500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.400002,68.599998,65.599998
20160924200000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.400002,68.599998,65.599998
20160924201500,180.399994,180.399994,180.399994,100.0,50,55.200001,100,65.300003,68.599998,65.599998
20160924203000,180.399994,180.399994,177.529999,98.409094,51,71.0,100,65.5,68.900002,65.900002
20160924204500,180.399994,180.399994,177.529999,98.409094,50,65.199997,0,66.099998,68.900002,65.900002
20160924210000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.199997,68.900002,65.900002
20160924211500,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.099998,68.900002,65.900002
20160924213000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,65.900002,68.900002,65.900002
20160924214500,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,65.800003,68.800003,65.800003
20160924220000,180.399994,180.399994,184.5,102.272731,51,54.700001,0,65.699997,68.900002,65.900002
20160924221500,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.599998,68.900002,65.900002
20160924223000,180.399994,180.399994,182.449997,101.136365,50,54.700001,100,65.5,68.900002,65.900002
20160924224500,180.399994,180.399994,182.449997,101.136365,50,54.700001,100,65.5,68.900002,65.900002
20160924230000,180.399994,180.399994,182.449997,101.136365,50,54.700001,100,65.5,68.900002,65.900002
20160924231500,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,65.5,68.900002,65.900002
20160924233000,180.399994,180.399994,180.399994,100.0,50,55.599998,100,65.5,68.900002,65.900002
20160924234500,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,65.5,68.900002,65.900002
20160925000000,180.399994,180.399994,183.679993,101.818181,51,59.5,100,65.5,68.900002,65.900002
20160925001500,180.399994,180.399994,180.399994,100.0,51,58.400002,100,65.599998,68.900002,65.900002
20160925003000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,65.599998,68.0,64.900002
20160925004500,180.399994,180.399994,182.449997,101.136365,51,57.900002,0,65.599998,68.0,64.900002
20160925010000,180.399994,180.399994,178.350006,98.863643,51,58.799999,0,65.800003,68.0,64.900002
20160925011500,180.399994,180.399994,184.910004,102.500005,52,55.200001,0,65.800003,68.400002,65.400002
20160925013000,180.399994,180.399994,180.399994,100.0,50,54.299999,0,65.699997,68.0,64.900002
20160925014500,180.399994,180.399994,180.399994,100.0,50,54.299999,0,65.599998,68.0,64.900002
20160925020000,180.399994,180.399994,180.399994,100.0,50,57.5,0,65.599998,68.400002,65.400002
20160925021500,180.399994,180.399994,175.479996,97.272728,50,59.200001,0,65.699997,68.400002,65.400002
20160925023000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.800003,68.400002,65.400002
20160925024500,180.399994,180.399994,175.479996,97.272728,50,54.299999,0,65.699997,68.5,65.5
20160925030000,180.399994,180.399994,177.529999,98.409094,50,55.099998,0,65.599998,68.5,65.5
20160925031500,180.399994,180.399994,177.529999,98.409094,50,58.700001,100,65.599998,68.900002,65.900002
20160925033000,180.399994,180.399994,180.399994,100.0,50,56.0,0,65.699997,68.900002,65.900002
20160925034500,180.399994,180.399994,177.529999,98.409094,50,54.099998,0,65.699997,68.900002,65.900002
20160925040000,180.399994,180.399994,177.529999,98.409094,50,54.099998,100,65.599998,68.900002,65.900002
20160925041500,180.399994,180.399994,177.529999,98.409094,50,57.099998,100,65.599998,68.900002,65.900002
20160925043000,180.399994,180.399994,177.529999,98.409094,50,58.200001,100,65.599998,68.900002,65.900002
20160925044500,180.399994,180.399994,184.910004,102.500005,50,54.700001,100,65.699997,68.800003,65.800003
20160925050000,180.399994,180.399994,182.449997,101.136365,50,54.700001,100,65.599998,68.5,65.5
20160925051500,180.399994,180.399994,177.529999,98.409094,50,54.700001,100,65.599998,68.5,65.5
20160925053000,180.399994,180.399994,183.679993,101.818181,50,58.299999,100,65.599998,68.5,65.5
20160925054500,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.699997,68.5,65.5
20160925060000,180.399994,180.399994,178.350006,98.863643,50,54.299999,100,65.599998,68.5,65.5
20160925061500,180.399994,180.399994,175.479996,97.272728,50,54.299999,100,65.5,68.5,65.5
20160925063000,180.399994,180.399994,178.350006,98.863643,50,55.099998,100,65.5,68.5,65.5
20160925064500,180.399994,180.399994,178.350006,98.863643,50,58.299999,100,65.5,68.900002,65.900002
20160925070000,180.399994,180.399994,183.679993,101.818181,50,56.400002,100,65.599998,68.900002,65.900002
20160925071500,180.399994,180.399994,175.479996,97.272728,50,55.099998,100,65.5,68.900002,65.900002
20160925073000,180.399994,180.399994,177.529999,98.409094,50,55.099998,100,65.5,68.900002,65.900002
20160925074500,180.399994,180.399994,181.630005,100.681824,50,55.099998,100,65.300003,68.900002,65.900002
20160925080000,180.399994,180.399994,181.630005,100.681824,50,77.199997,100,65.5,68.900002,65.900002
20160925081500,180.399994,180.399994,175.479996,97.272728,50,69.300003,0,66.199997,68.900002,65.900002
20160925083000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.300003,68.900002,65.900002
20160925084500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.199997,68.900002,65.900002
20160925090000,180.399994,180.399994,184.5,102.272731,50,55.599998,0,66.0,68.800003,65.800003
20160925091500,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,65.800003,68.900002,65.900002
20160925093000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,65.699997,68.5,65.5
20160925094500,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,65.599998,68.5,65.5
20160925100000,180.399994,180.399994,177.529999,98.409094,50,55.599998,100,65.599998,68.900002,65.900002
20160925101500,180.399994,180.399994,177.529999,98.409094,50,54.299999,100,65.5,68.900002,65.900002
20160925103000,180.399994,180.399994,184.910004,102.500005,50,54.299999,100,65.400002,68.900002,65.900002
20160925104500,180.399994,180.399994,184.910004,102.500005,50,55.5,100,65.300003,68.5,65.5
20160925110000,180.399994,180.399994,175.479996,97.272728,50,55.5,100,65.300003,68.5,65.5
20160925111500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.300003,68.5,65.5
20160925113000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.300003,68.900002,65.900002
20160925114500,180.399994,180.399994,181.630005,100.681824,50,65.800003,100,65.300003,68.900002,65.900002
20160925120000,180.399994,180.399994,177.529999,98.409094,50,73.0,100,65.800003,68.900002,65.900002
20160925121500,180.399994,180.399994,180.399994,100.0,50,57.700001,0,66.199997,68.900002,65.900002
20160925123000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.300003,68.900002,65.900002
20160925124500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.099998,68.900002,65.900002
20160925130000,180.399994,180.399994,174.660004,96.818187,50,53.900002,0,65.900002,68.900002,65.900002
20160925131500,180.399994,180.399994,178.350006,98.863643,50,53.900002,0,65.699997,68.900002,65.900002
20160925133000,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.599998,68.900002,65.900002
20160925134500,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.5,68.900002,65.900002
20160925140000,180.399994,180.399994,180.399994,100.0,50,54.700001,100,65.400002,68.900002,65.900002
20160925141500,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.300003,68.900002,65.900002
20160925143000,180.399994,180.399994,180.809998,100.227275,50,71.0,100,65.400002,68.900002,65.900002
20160925144500,180.399994,180.399994,180.809998,100.227275,50,77.699997,100,66.0,68.900002,65.900002
20160925150000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.300003,68.900002,65.900002
20160925151500,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,66.199997,68.900002,65.900002
20160925153000,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.0,68.900002,65.900002
20160925154500,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,65.800003,68.900002,65.900002
20160925160000,180.399994,180.399994,178.759995,99.090909,50,55.5,0,65.699997,68.900002,65.900002
20160925161500,180.399994,180.399994,178.759995,99.090909,50,55.5,100,65.599998,68.900002,65.900002
20160925163000,180.399994,180.399994,178.759995,99.090909,50,54.700001,100,65.599998,68.900002,65.900002
20160925164500,180.399994,180.399994,182.449997,101.136365,50,54.700001,100,65.5,68.900002,65.900002
20160925170000,180.399994,180.399994,176.710007,97.954552,50,54.700001,100,65.5,68.900002,65.900002
20160925171500,180.399994,180.399994,180.809998,100.227275,51,55.5,100,65.5,68.900002,65.900002
20160925173000,180.399994,180.399994,178.759995,99.090909,50,55.5,100,65.400002,68.900002,65.900002
20160925174500,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.400002,68.900002,65.900002
20160925180000,180.399994,180.399994,178.350006,98.863643,50,72.199997,100,65.599998,68.800003,65.800003
20160925181500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,66.0,68.800003,65.800003
20160925183000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.0,68.699997,65.699997
20160925184500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,65.900002,68.599998,65.599998
20160925190000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,65.800003,68.699997,65.699997
20160925191500,180.399994,180.399994,178.759995,99.090909,51,53.900002,0,65.599998,68.699997,65.699997
20160925193000,180.399994,180.399994,174.25,96.590912,50,53.900002,0,65.5,68.5,65.5
20160925194500,180.399994,180.399994,174.25,96.590912,50,54.700001,0,65.400002,68.5,65.5
20160925200000,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,65.300003,68.5,65.5
20160925201500,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,65.300003,68.5,65.5
20160925203000,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.199997,68.5,65.5
20160925204500,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.199997,68.5,65.5
20160925210000,180.399994,180.399994,174.660004,96.818187,50,55.5,100,65.199997,68.5,65.5
20160925211500,180.399994,180.399994,178.759995,99.090909,51,55.5,100,65.199997,68.5,65.5
20160925213000,180.399994,180.399994,183.679993,101.818181,51,55.5,100,65.199997,68.5,65.5
20160925214500,180.399994,180.399994,183.679993,101.818181,51,55.5,100,65.199997,68.800003,65.800003
20160925220000,180.399994,180.399994,187.369995,103.863637,51,80.599998,100,65.400002,68.800003,65.800003
20160925221500,180.399994,180.399994,182.449997,101.136365,51,61.599998,0,66.199997,68.900002,65.900002
20160925223000,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,66.300003,68.800003,65.800003
20160925224500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,66.199997,68.699997,65.699997
20160925230000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.0,68.599998,65.599998
20160925231500,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,65.800003,68.5,65.5
20160925233000,180.399994,180.399994,184.910004,102.500005,51,54.299999,0,65.699997,68.900002,65.900002
20160925234500,180.399994,180.399994,180.399994,100.0,51,54.299999,100,65.599998,68.900002,65.900002
20160926000000,180.399994,180.399994,177.529999,98.409094,51,54.299999,100,65.5,68.900002,65.900002
20160926001500,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.400002,68.900002,65.900002
20160926003000,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.300003,68.900002,65.900002
20160926004500,180.399994,180.399994,180.399994,100.0,51,74.699997,100,65.400002,68.900002,65.900002
20160926010000,180.399994,180.399994,180.399994,100.0,51,76.800003,100,66.099998,68.900002,65.900002
20160926011500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.400002,68.900002,65.900002
20160926013000,180.399994,180.399994,182.449997,101.136365,51,53.900002,0,66.199997,68.900002,65.900002
20160926014500,180.399994,180.399994,182.449997,101.136365,50,55.099998,0,66.099998,68.900002,65.900002
20160926020000,180.399994,180.399994,182.449997,101.136365,50,57.200001,0,66.0,68.900002,65.900002
20160926021500,180.399994,180.399994,182.449997,101.136365,51,58.700001,0,65.900002,68.900002,65.900002
20160926023000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,65.900002,68.900002,65.900002
20160926024500,180.399994,180.399994,175.479996,97.272728,50,54.700001,0,65.699997,68.900002,65.900002
20160926030000,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.599998,68.900002,65.900002
20160926031500,180.399994,180.399994,180.399994,100.0,51,57.5,100,65.599998,68.900002,65.900002
20160926033000,180.399994,180.399994,180.399994,100.0,51,57.5,100,65.599998,68.900002,65.900002
20160926034500,180.399994,180.399994,184.5,102.272731,51,54.299999,100,65.599998,68.900002,65.900002
20160926040000,180.399994,180.399994,184.5,102.272731,51,54.299999,100,65.599998,68.900002,65.900002
20160926041500,180.399994,180.399994,180.809998,100.227275,51,54.299999,100,65.5,68.900002,65.900002
20160926043000,180.399994,180.399994,183.679993,101.818181,51,58.299999,100,65.5,68.900002,65.900002
20160926044500,180.399994,180.399994,181.630005,100.681824,51,56.799999,100,65.5,68.900002,65.900002
20160926050000,180.399994,180.399994,183.679993,101.818181,51,55.599998,100,65.5,68.900002,65.900002
20160926051500,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.5,68.900002,65.900002
20160926053000,180.399994,180.399994,181.630005,100.681824,51,70.099998,100,65.5,68.900002,65.900002
20160926054500,180.399994,180.399994,181.630005,100.681824,51,70.099998,100,66.0,68.900002,65.900002
20160926060000,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,66.300003,68.900002,65.900002
20160926061500,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,66.099998,68.900002,65.900002
20160926063000,180.399994,180.399994,181.630005,100.681824,50,58.299999,0,66.099998,68.900002,65.900002
20160926064500,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.0,68.900002,65.900002
20160926070000,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.0,68.900002,65.900002
20160926071500,180.399994,180.399994,184.910004,102.500005,50,54.700001,0,66.0,68.900002,65.900002
20160926073000,180.399994,180.399994,182.449997,101.136365,50,55.5,0,66.0,68.900002,65.900002
20160926074500,180.399994,180.399994,182.449997,101.136365,50,58.700001,0,66.199997,68.900002,65.900002
20160926080000,180.399994,180.399994,182.449997,101.136365,51,56.799999,0,66.400002,68.900002,65.900002
20160926081500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.400002,68.900002,65.900002
20160926083000,180.399994,180.399994,175.479996,97.272728,50,54.299999,0,66.599998,68.900002,65.900002
20160926084500,180.399994,180.399994,178.759995,99.090909,50,54.299999,0,66.599998,68.900002,65.900002
20160926090000,180.399994,180.399994,184.910004,102.500005,51,54.299999,0,66.699997,68.900002,65.900002
20160926091500,180.399994,180.399994,176.710007,97.954552,50,54.299999,0,66.599998,68.900002,65.900002
20160926093000,180.399994,180.399994,178.759995,99.090909,50,55.099998,0,66.599998,68.900002,65.900002
20160926094500,180.399994,180.399994,184.910004,102.500005,51,55.099998,0,66.599998,68.900002,65.900002
20160926100000,180.399994,180.399994,178.350006,98.863643,50,55.099998,0,66.599998,68.900002,65.900002
20160926101500,180.399994,180.399994,180.399994,100.0,50,55.099998,0,66.5,68.900002,65.900002
20160926103000,180.399994,180.399994,180.399994,100.0,50,55.099998,0,66.599998,68.900002,65.900002
20160926104500,180.399994,180.399994,180.399994,100.0,50,55.099998,0,66.400002,68.900002,65.900002
20160926110000,180.399994,180.399994,180.399994,100.0,50,55.099998,0,66.400002,68.900002,65.900002
20160926111500,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.400002,68.900002,65.900002
20160926113000,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.400002,68.900002,65.900002
20160926114500,180.399994,180.399994,183.679993,101.818181,50,54.299999,0,66.300003,68.900002,65.900002
20160926120000,180.399994,180.399994,178.759995,99.090909,50,54.299999,0,66.5,68.900002,65.900002
20160926121500,180.399994,180.399994,181.630005,100.681824,50,54.299999,0,66.599998,68.900002,65.900002
20160926123000,180.399994,180.399994,178.350006,98.863643,50,54.299999,0,66.400002,68.900002,65.900002
20160926124500,180.399994,180.399994,178.350006,98.863643,50,54.299999,0,66.099998,68.900002,65.900002
20160926130000,180.399994,180.399994,184.5,102.272731,50,54.299999,0,66.099998,68.900002,65.900002
20160926131500,180.399994,180.399994,177.529999,98.409094,50,54.299999,0,66.099998,68.900002,65.900002
20160926133000,180.399994,180.399994,177.529999,98.409094,50,54.299999,0,66.199997,68.900002,65.900002
20160926134500,180.399994,180.399994,175.479996,97.272728,50,54.900002,0,66.199997,68.900002,65.900002
20160926140000,180.399994,180.399994,175.479996,97.272728,50,54.900002,0,66.099998,68.900002,65.900002
20160926141500,180.399994,180.399994,180.399994,100.0,50,54.900002,0,65.900002,68.900002,65.900002
20160926143000,180.399994,180.399994,177.529999,98.409094,50,54.900002,0,66.0,68.900002,65.900002
20160926144500,180.399994,180.399994,177.529999,98.409094,50,54.900002,0,66.0,68.900002,65.900002
20160926150000,180.399994,180.399994,180.399994,100.0,50,54.900002,0,65.800003,68.900002,65.900002
20160926151500,180.399994,180.399994,180.399994,100.0,50,54.900002,0,65.699997,68.900002,65.900002
20160926153000,180.399994,180.399994,180.399994,100.0,50,54.900002,100,65.599998,68.900002,65.900002
20160926154500,180.399994,180.399994,180.399994,100.0,50,54.900002,100,65.5,68.900002,65.900002
20160926160000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.5,68.900002,65.900002
20160926161500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.5,68.900002,65.900002
20160926163000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.5,68.900002,65.900002
20160926164500,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.5,68.900002,65.900002
20160926170000,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.599998,68.900002,65.900002
20160926171500,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.599998,68.900002,65.900002
20160926173000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.599998,68.900002,65.900002
20160926174500,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.900002,68.900002,65.900002
20160926180000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,66.099998,68.900002,65.900002
20160926181500,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.199997,68.900002,65.900002
20160926183000,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.400002,68.900002,65.900002
20160926184500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.199997,68.900002,65.900002
20160926190000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.099998,68.900002,65.900002
20160926191500,180.399994,180.399994,175.479996,97.272728,50,54.700001,0,66.0,68.900002,65.900002
20160926193000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,65.800003,68.900002,65.900002
20160926194500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,65.699997,68.900002,65.900002
20160926200000,180.399994,180.399994,175.479996,97.272728,50,54.700001,0,65.699997,68.900002,65.900002
20160926201500,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.599998,68.900002,65.900002
20160926203000,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.599998,68.900002,65.900002
20160926204500,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.599998,68.900002,65.900002
20160926210000,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.599998,68.900002,65.900002
20160926211500,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.5,68.900002,65.900002
20160926213000,180.399994,180.399994,180.399994,100.0,50,54.700001,100,65.5,68.900002,65.900002
20160926214500,180.399994,180.399994,180.399994,100.0,50,55.5,100,65.5,68.900002,65.900002
20160926220000,180.399994,180.399994,182.449997,101.136365,50,55.5,100,65.599998,68.900002,65.900002
20160926221500,180.399994,180.399994,177.529999,98.409094,50,55.5,100,65.599998,68.900002,65.900002
20160926223000,180.399994,180.399994,177.529999,98.409094,50,55.5,100,65.599998,68.900002,65.900002
20160926224500,180.399994,180.399994,177.529999,98.409094,50,55.5,100,65.599998,68.900002,65.900002
20160926230000,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.599998,68.900002,65.900002
20160926231500,180.399994,180.399994,174.25,96.590912,50,55.5,100,65.599998,68.900002,65.900002
20160926233000,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.599998,68.900002,65.900002
20160926234500,180.399994,180.399994,174.660004,96.818187,50,55.5,100,65.599998,68.900002,65.900002
20160927000000,180.399994,180.399994,176.710007,97.954552,50,55.5,100,65.599998,68.900002,65.900002
20160927001500,180.399994,180.399994,176.710007,97.954552,50,57.599998,100,65.599998,68.900002,65.900002
20160927003000,180.399994,180.399994,182.449997,101.136365,50,58.299999,100,65.599998,68.900002,65.900002
20160927004500,180.399994,180.399994,182.449997,101.136365,51,67.699997,100,65.800003,68.900002,65.900002
20160927010000,180.399994,180.399994,178.759995,99.090909,51,61.799999,0,66.199997,68.900002,65.900002
20160927011500,180.399994,180.399994,175.479996,97.272728,50,55.200001,0,66.300003,68.900002,65.900002
20160927013000,180.399994,180.399994,175.479996,97.272728,50,55.200001,0,66.199997,68.900002,65.900002
20160927014500,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,66.099998,68.900002,65.900002
20160927020000,180.399994,180.399994,185.729996,102.954547,51,55.200001,0,66.0,68.900002,65.900002
20160927021500,180.399994,180.399994,185.729996,102.954547,51,55.200001,0,65.800003,68.900002,65.900002
20160927023000,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,65.699997,68.900002,65.900002
20160927024500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.699997,68.900002,65.900002
20160927030000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,65.599998,68.900002,65.900002
20160927031500,180.399994,180.399994,176.710007,97.954552,50,55.200001,100,65.599998,68.900002,65.900002
20160927033000,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,65.5,68.900002,65.900002
20160927034500,180.399994,180.399994,177.529999,98.409094,50,59.599998,100,65.599998,68.900002,65.900002
20160927040000,180.399994,180.399994,181.630005,100.681824,50,57.599998,100,65.800003,68.900002,65.900002
20160927041500,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.800003,68.900002,65.900002
20160927043000,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.699997,68.900002,65.900002
20160927044500,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.599998,68.900002,65.900002
20160927050000,180.399994,180.399994,178.350006,98.863643,51,59.099998,100,65.699997,68.900002,65.900002
20160927051500,180.399994,180.399994,174.660004,96.818187,50,55.900002,100,65.699997,68.900002,65.900002
20160927053000,180.399994,180.399994,182.449997,101.136365,50,55.099998,100,65.699997,68.900002,65.900002
20160927054500,180.399994,180.399994,182.449997,101.136365,50,55.099998,100,65.599998,68.900002,65.900002
20160927060000,180.399994,180.399994,178.350006,98.863643,50,57.099998,100,65.5,68.900002,65.900002
20160927061500,180.399994,180.399994,178.350006,98.863643,50,58.299999,100,65.599998,68.900002,65.900002
20160927063000,180.399994,180.399994,174.660004,96.818187,50,55.599998,100,65.599998,68.900002,65.900002
20160927064500,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,65.5,68.900002,65.900002
20160927070000,180.399994,180.399994,177.529999,98.409094,50,57.900002,100,65.599998,68.900002,65.900002
20160927071500,180.399994,180.399994,177.529999,98.409094,50,57.900002,100,65.599998,68.900002,65.900002
20160927073000,180.399994,180.399994,180.399994,100.0,50,55.599998,100,65.599998,68.900002,65.900002
20160927074500,180.399994,180.399994,182.449997,101.136365,50,56.299999,100,65.599998,68.900002,65.900002
20160927080000,180.399994,180.399994,177.529999,98.409094,50,56.299999,100,65.800003,68.900002,65.900002
20160927081500,180.399994,180.399994,180.399994,100.0,50,59.099998,100,66.099998,68.900002,65.900002
20160927083000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.400002,68.900002,65.900002
20160927084500,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,66.400002,68.900002,65.900002
20160927090000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.400002,68.900002,65.900002
20160927091500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.5,68.900002,65.900002
20160927093000,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.5,68.900002,65.900002
20160927094500,180.399994,180.399994,175.479996,97.272728,50,55.5,0,66.5,68.900002,65.900002
20160927100000,180.399994,180.399994,177.529999,98.409094,50,55.5,0,66.599998,68.900002,65.900002
20160927101500,180.399994,180.399994,177.529999,98.409094,50,55.5,0,66.599998,68.900002,65.900002
20160927103000,180.399994,180.399994,177.529999,98.409094,50,55.5,0,66.699997,68.900002,65.900002
20160927104500,180.399994,180.399994,180.399994,100.0,50,55.5,0,66.699997,68.900002,65.900002
20160927110000,180.399994,180.399994,180.399994,100.0,50,55.5,0,66.699997,68.900002,65.900002
20160927111500,180.399994,180.399994,180.399994,100.0,50,55.5,0,66.699997,68.900002,65.900002
