PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927113000,180.399994,180.399994,180.399994,100.0,50,55.5,0,66.699997,68.900002,65.900002
20160927114500,180.399994,180.399994,178.350006,98.863643,50,54.900002,0,66.699997,68.900002,65.900002
20160927120000,180.399994,180.399994,178.350006,98.863643,50,54.900002,0,66.699997,68.900002,65.900002
20160927121500,180.399994,180.399994,183.679993,101.818181,50,54.900002,0,66.699997,68.900002,65.900002
20160927123000,180.399994,180.399994,180.809998,100.227275,50,54.900002,0,66.699997,68.900002,65.900002
20160927124500,180.399994,180.399994,180.809998,100.227275,50,54.900002,0,66.599998,68.900002,65.900002
20160927130000,180.399994,180.399994,184.5,102.272731,50,54.900002,0,66.699997,68.900002,65.900002
20160927131500,180.399994,180.399994,180.809998,100.227275,50,54.900002,0,66.699997,68.900002,65.900002
20160927133000,180.399994,180.399994,176.710007,97.954552,50,54.900002,0,66.699997,68.900002,65.900002
20160927134500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.699997,68.900002,65.900002
20160927140000,180.399994,180.399994,181.630005,100.681824,50,55.5,0,67.0,68.5,65.5
20160927141500,180.399994,180.399994,184.910004,102.500005,50,54.799999,0,67.400002,68.5,65.5
20160927143000,180.399994,180.399994,175.479996,97.272728,50,54.799999,0,67.699997,68.599998,65.599998
20160927144500,180.399994,180.399994,184.5,102.272731,50,54.799999,0,67.5,68.5,65.5
20160927150000,180.399994,180.399994,176.710007,97.954552,50,54.799999,0,67.199997,68.5,65.5
20160927151500,180.399994,180.399994,176.710007,97.954552,50,54.799999,0,67.099998,68.5,65.5
20160927153000,180.399994,180.399994,174.660004,96.818187,50,54.799999,0,66.900002,68.900002,65.900002
20160927154500,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,66.599998,68.5,65.5
20160927160000,180.399994,180.399994,180.399994,100.0,50,54.799999,0,66.400002,68.5,65.5
20160927161500,180.399994,180.399994,180.399994,100.0,50,55.5,0,66.199997,68.5,65.5
20160927163000,180.399994,180.399994,178.350006,98.863643,50,55.5,0,66.099998,68.5,65.5
20160927164500,180.399994,180.399994,178.350006,98.863643,50,55.5,0,66.0,68.5,65.5
20160927170000,180.399994,180.399994,182.449997,101.136365,50,55.5,0,66.0,68.400002,65.400002
20160927171500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.0,68.5,65.5
20160927173000,180.399994,180.399994,178.759995,99.090909,50,54.799999,0,65.900002,68.5,65.5
20160927174500,180.399994,180.399994,178.759995,99.090909,50,54.799999,0,65.800003,68.5,65.5
20160927180000,180.399994,180.399994,181.630005,100.681824,50,54.799999,0,65.699997,68.900002,65.900002
20160927181500,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,66.0,68.900002,65.900002
20160927183000,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,66.300003,68.900002,65.900002
20160927184500,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,66.300003,68.900002,65.900002
20160927190000,180.399994,180.399994,180.809998,100.227275,50,54.799999,0,66.199997,68.900002,65.900002
20160927191500,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,66.099998,68.900002,65.900002
20160927193000,180.399994,180.399994,182.449997,101.136365,50,54.799999,0,66.0,68.900002,65.900002
20160927194500,180.399994,180.399994,182.449997,101.136365,50,54.799999,0,65.800003,68.900002,65.900002
20160927200000,180.399994,180.399994,177.529999,98.409094,50,54.799999,0,65.800003,68.900002,65.900002
20160927201500,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,65.699997,68.900002,65.900002
20160927203000,180.399994,180.399994,183.679993,101.818181,51,54.799999,100,65.599998,68.900002,65.900002
20160927204500,180.399994,180.399994,181.630005,100.681824,51,54.799999,100,65.599998,68.900002,65.900002
20160927210000,180.399994,180.399994,181.630005,100.681824,51,54.799999,100,65.599998,68.900002,65.900002
20160927211500,180.399994,180.399994,181.630005,100.681824,51,54.799999,100,65.599998,68.900002,65.900002
20160927213000,180.399994,180.399994,181.630005,100.681824,51,54.799999,100,65.5,68.900002,65.900002
20160927214500,180.399994,180.399994,181.630005,100.681824,51,54.799999,100,65.5,68.900002,65.900002
20160927220000,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.5,68.900002,65.900002
20160927221500,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.5,68.900002,65.900002
20160927223000,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.5,68.900002,65.900002
20160927224500,180.399994,180.399994,181.630005,100.681824,51,59.5,100,65.5,68.900002,65.900002
20160927230000,180.399994,180.399994,181.630005,100.681824,51,69.599998,100,65.699997,68.900002,65.900002
20160927231500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.099998,68.900002,65.900002
20160927233000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.099998,68.900002,65.900002
20160927234500,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.0,68.900002,65.900002
20160928000000,180.399994,180.399994,178.759995,99.090909,51,55.0,0,65.800003,68.900002,65.900002
20160928001500,180.399994,180.399994,178.759995,99.090909,51,55.0,0,65.699997,68.900002,65.900002
20160928003000,180.399994,180.399994,176.710007,97.954552,50,55.0,100,65.599998,68.900002,65.900002
20160928004500,180.399994,180.399994,178.759995,99.090909,50,55.0,100,65.599998,68.900002,65.900002
20160928010000,180.399994,180.399994,176.710007,97.954552,50,55.0,100,65.599998,68.900002,65.900002
20160928011500,180.399994,180.399994,178.759995,99.090909,51,55.0,0,65.800003,69.0,66.0
20160928013000,180.399994,180.399994,176.710007,97.954552,52,55.0,0,65.699997,68.5,65.5
20160928014500,180.399994,180.399994,184.910004,102.500005,52,56.400002,0,65.699997,68.400002,65.400002
20160928020000,180.399994,180.399994,180.399994,100.0,52,54.700001,0,65.699997,68.400002,65.400002
20160928021500,180.399994,180.399994,184.5,102.272731,52,53.900002,0,65.599998,68.5,65.5
20160928023000,180.399994,180.399994,178.759995,99.090909,52,53.900002,0,65.5,68.5,65.5
20160928024500,180.399994,180.399994,178.759995,99.090909,52,53.900002,0,65.5,68.5,65.5
20160928030000,180.399994,180.399994,180.809998,100.227275,52,53.900002,0,65.400002,68.400002,65.400002
20160928031500,180.399994,180.399994,180.809998,100.227275,52,53.900002,0,65.300003,68.400002,65.400002
20160928033000,180.399994,180.399994,180.809998,100.227275,52,53.900002,0,65.300003,68.400002,65.400002
20160928034500,180.399994,180.399994,183.679993,101.818181,52,53.900002,100,65.199997,68.5,65.5
20160928040000,180.399994,180.399994,180.809998,100.227275,52,53.900002,100,65.199997,68.5,65.5
20160928041500,180.399994,180.399994,177.529999,98.409094,52,53.900002,100,65.099998,68.5,65.5
20160928043000,180.399994,180.399994,184.910004,102.500005,52,55.099998,100,65.099998,68.5,65.5
20160928044500,180.399994,180.399994,184.910004,102.500005,52,55.099998,100,65.099998,68.5,65.5
20160928050000,180.399994,180.399994,184.910004,102.500005,52,55.099998,100,65.099998,68.5,65.5
20160928051500,180.399994,180.399994,178.759995,99.090909,52,55.099998,100,65.099998,68.5,65.5
20160928053000,180.399994,180.399994,184.910004,102.500005,52,57.099998,100,65.099998,68.5,65.5
20160928054500,180.399994,180.399994,180.809998,100.227275,52,61.099998,100,65.300003,68.5,65.5
20160928060000,180.399994,180.399994,180.809998,100.227275,52,61.099998,100,65.5,68.5,65.5
20160928061500,180.399994,180.399994,178.350006,98.863643,52,61.099998,100,65.599998,68.5,65.5
20160928063000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,65.800003,68.5,65.5
20160928064500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.0,68.5,65.5
20160928070000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.099998,68.5,65.5
20160928071500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.5,65.5
20160928073000,180.399994,180.399994,174.660004,96.818187,52,55.599998,0,66.199997,68.5,65.5
20160928074500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.199997,68.5,65.5
20160928080000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.5,65.5
20160928081500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.199997,68.5,65.5
20160928083000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.300003,68.5,65.5
20160928084500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.199997,68.5,65.5
20160928090000,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.300003,68.5,65.5
20160928091500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.300003,68.5,65.5
20160928093000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.400002,68.5,65.5
20160928094500,180.399994,180.399994,183.679993,101.818181,54,55.599998,0,66.199997,68.5,65.5
20160928100000,180.399994,180.399994,183.679993,101.818181,54,54.299999,0,66.099998,68.5,65.5
20160928101500,180.399994,180.399994,183.679993,101.818181,54,54.299999,0,66.099998,68.5,65.5
20160928103000,180.399994,180.399994,181.630005,100.681824,53,58.099998,0,66.199997,68.5,65.5
20160928104500,180.399994,180.399994,181.630005,100.681824,53,58.099998,0,66.400002,68.5,65.5
20160928110000,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,66.400002,68.5,65.5
20160928111500,180.399994,180.399994,176.710007,97.954552,53,54.299999,0,66.400002,68.5,65.5
20160928113000,180.399994,180.399994,176.710007,97.954552,53,54.299999,0,66.400002,68.5,65.5
20160928114500,180.399994,180.399994,182.449997,101.136365,53,54.299999,0,66.199997,68.5,65.5
20160928120000,180.399994,180.399994,178.350006,98.863643,53,55.5,0,66.099998,68.5,65.5
20160928121500,180.399994,180.399994,178.350006,98.863643,52,58.700001,0,66.300003,68.5,65.5
20160928123000,180.399994,180.399994,178.350006,98.863643,52,57.599998,0,66.599998,68.5,65.5
20160928124500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.599998,68.5,65.5
20160928130000,180.399994,180.399994,178.350006,98.863643,53,54.299999,0,66.599998,68.400002,65.400002
20160928131500,180.399994,180.399994,180.399994,100.0,53,54.299999,0,66.599998,68.5,65.5
20160928133000,180.399994,180.399994,183.679993,101.818181,53,54.299999,0,66.400002,68.5,65.5
20160928134500,180.399994,180.399994,183.679993,101.818181,52,54.299999,0,66.400002,68.5,65.5
20160928140000,180.399994,180.399994,183.679993,101.818181,52,54.299999,0,66.400002,68.5,65.5
20160928141500,180.399994,180.399994,185.729996,102.954547,52,54.299999,0,66.400002,68.5,65.5
20160928143000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.300003,68.5,65.5
20160928144500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.400002,68.5,65.5
20160928150000,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,66.599998,68.5,65.5
20160928151500,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,66.800003,68.900002,65.900002
20160928153000,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,66.800003,68.900002,65.900002
20160928154500,180.399994,180.399994,185.729996,102.954547,51,54.299999,0,66.900002,68.900002,65.900002
20160928160000,180.399994,180.399994,183.679993,101.818181,51,54.299999,0,66.699997,68.900002,65.900002
20160928161500,180.399994,180.399994,183.679993,101.818181,51,54.299999,0,66.400002,68.900002,65.900002
20160928163000,180.399994,180.399994,183.679993,101.818181,51,54.299999,0,66.199997,69.400002,66.400002
20160928164500,180.399994,180.399994,176.710007,97.954552,51,54.299999,0,66.099998,68.0,63.400002
20160928170000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.0,68.900002,65.900002
20160928171500,180.399994,180.399994,183.679993,101.818181,51,54.299999,0,65.900002,68.900002,65.900002
20160928173000,180.399994,180.399994,183.679993,101.818181,51,54.299999,0,65.800003,68.900002,65.900002
20160928174500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,65.800003,68.900002,65.900002
20160928180000,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,65.699997,68.900002,65.900002
20160928181500,180.399994,180.399994,184.910004,102.500005,51,54.299999,0,65.699997,68.900002,65.900002
20160928183000,180.399994,180.399994,182.449997,101.136365,51,54.299999,100,65.599998,68.900002,65.900002
20160928184500,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.599998,68.900002,65.900002
20160928190000,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.5,68.900002,65.900002
20160928191500,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.5,68.900002,65.900002
20160928193000,180.399994,180.399994,176.710007,97.954552,51,55.099998,100,65.5,68.900002,65.900002
20160928194500,180.399994,180.399994,181.630005,100.681824,51,55.099998,100,65.5,68.900002,65.900002
20160928200000,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.5,68.900002,65.900002
20160928201500,180.399994,180.399994,181.630005,100.681824,51,55.099998,100,65.5,68.900002,65.900002
20160928203000,180.399994,180.399994,181.630005,100.681824,51,59.900002,100,65.599998,68.900002,65.900002
20160928204500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.699997,69.199997,66.199997
20160928210000,180.399994,180.399994,177.529999,98.409094,51,55.5,0,65.699997,68.400002,65.400002
20160928211500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,65.699997,68.400002,65.400002
20160928213000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.599998,68.400002,65.400002
20160928214500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,65.599998,68.400002,65.400002
20160928220000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.599998,68.400002,65.400002
20160928221500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,65.599998,68.0,64.800003
20160928223000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,65.5,68.0,63.700001
20160928224500,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,65.5,68.0,64.199997
20160928230000,180.399994,180.399994,174.660004,96.818187,51,57.5,0,65.5,68.400002,65.400002
20160928231500,180.399994,180.399994,181.630005,100.681824,51,57.5,100,65.599998,68.900002,65.900002
20160928233000,180.399994,180.399994,184.5,102.272731,51,56.0,100,65.699997,68.900002,65.900002
20160928234500,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.699997,68.900002,65.900002
20160929000000,180.399994,180.399994,185.729996,102.954547,51,55.200001,100,65.599998,68.900002,65.900002
20160929001500,180.399994,180.399994,180.399994,100.0,51,54.299999,100,65.599998,68.900002,65.900002
20160929003000,180.399994,180.399994,180.399994,100.0,51,54.299999,100,65.5,68.900002,65.900002
20160929004500,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.5,68.900002,65.900002
20160929010000,180.399994,180.399994,182.449997,101.136365,51,55.099998,100,65.400002,68.800003,65.800003
20160929011500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,65.5,68.400002,65.400002
20160929013000,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,65.400002,68.0,65.0
20160929014500,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.400002,68.900002,65.900002
20160929020000,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.400002,68.900002,65.900002
20160929021500,180.399994,180.399994,181.630005,100.681824,51,62.799999,0,65.400002,68.0,63.900002
20160929023000,180.399994,180.399994,183.679993,101.818181,51,55.599998,100,65.5,69.400002,66.400002
20160929024500,180.399994,180.399994,183.679993,101.818181,51,55.599998,100,65.5,69.0,66.0
20160929030000,180.399994,180.399994,177.529999,98.409094,51,74.699997,100,65.5,69.400002,66.400002
20160929031500,180.399994,180.399994,182.449997,101.136365,51,80.099998,100,66.199997,69.400002,66.400002
20160929033000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.599998,69.300003,66.300003
20160929034500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.400002,69.400002,66.400002
20160929040000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.199997,69.400002,66.400002
20160929041500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,66.0,69.400002,66.400002
20160929043000,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.800003,69.400002,66.400002
20160929044500,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.699997,69.400002,66.400002
20160929050000,180.399994,180.399994,181.630005,100.681824,51,82.5,100,65.900002,69.400002,66.400002
20160929051500,180.399994,180.399994,178.350006,98.863643,51,75.400002,100,66.599998,69.400002,66.400002
20160929053000,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,66.800003,69.400002,66.400002
20160929054500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,66.699997,69.400002,66.400002
20160929060000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.400002,69.400002,66.400002
20160929061500,180.399994,180.399994,183.679993,101.818181,50,55.0,0,66.199997,69.400002,66.400002
20160929063000,180.399994,180.399994,183.679993,101.818181,50,55.0,100,66.0,69.400002,66.400002
20160929064500,180.399994,180.399994,178.350006,98.863643,50,55.0,0,66.0,68.5,65.5
20160929070000,180.399994,180.399994,180.809998,100.227275,50,73.199997,100,66.400002,69.400002,66.400002
20160929071500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.800003,69.400002,66.400002
20160929073000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.800003,69.400002,66.400002
20160929074500,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.699997,69.400002,66.400002
20160929080000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.699997,69.400002,66.400002
20160929081500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.699997,69.400002,66.400002
20160929083000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.599998,69.400002,66.400002
20160929084500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.599998,69.400002,66.400002
20160929090000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.599998,69.400002,66.400002
20160929091500,180.399994,180.399994,185.729996,102.954547,51,55.200001,0,66.599998,69.400002,66.400002
20160929093000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.599998,69.400002,66.400002
20160929094500,180.399994,180.399994,174.660004,96.818187,50,55.200001,0,66.5,69.400002,66.400002
20160929100000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.599998,69.400002,66.400002
20160929101500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.599998,69.400002,66.400002
20160929103000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.599998,69.400002,66.400002
20160929104500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.699997,69.400002,66.400002
20160929110000,180.399994,180.399994,176.710007,97.954552,50,55.200001,0,66.400002,69.400002,66.400002
20160929111500,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,66.199997,69.400002,66.400002
20160929113000,180.399994,180.399994,176.710007,97.954552,50,54.400002,100,66.0,69.400002,66.400002
20160929114500,180.399994,180.399994,185.729996,102.954547,50,56.299999,100,65.800003,69.400002,66.400002
20160929120000,180.399994,180.399994,185.729996,102.954547,50,58.700001,100,65.800003,69.400002,66.400002
20160929121500,180.399994,180.399994,178.350006,98.863643,50,63.0,100,65.900002,69.400002,66.400002
20160929123000,180.399994,180.399994,178.350006,98.863643,50,62.0,100,66.099998,69.400002,66.400002
20160929124500,180.399994,180.399994,178.350006,98.863643,51,61.200001,100,66.199997,69.400002,66.400002
20160929130000,180.399994,180.399994,180.399994,100.0,51,54.700001,100,66.199997,69.400002,66.400002
20160929131500,180.399994,180.399994,180.399994,100.0,51,54.700001,100,66.099998,69.400002,66.400002
20160929133000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,66.0,69.400002,66.400002
20160929134500,180.399994,180.399994,184.910004,102.500005,51,55.5,100,65.900002,69.400002,66.400002
20160929140000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.800003,69.400002,66.400002
20160929141500,180.399994,180.399994,178.350006,98.863643,51,73.400002,100,65.900002,69.400002,66.400002
20160929143000,180.399994,180.399994,181.630005,100.681824,51,73.400002,100,66.599998,69.400002,66.400002
20160929144500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.800003,69.400002,66.400002
20160929150000,180.399994,180.399994,184.5,102.272731,51,55.200001,0,66.699997,69.400002,66.400002
20160929151500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.400002,69.400002,66.400002
20160929153000,180.399994,180.399994,180.809998,100.227275,51,54.299999,0,66.199997,69.400002,66.400002
20160929154500,180.399994,180.399994,178.350006,98.863643,51,54.299999,100,66.0,69.400002,66.400002
20160929160000,180.399994,180.399994,178.350006,98.863643,51,55.099998,100,65.900002,69.400002,66.400002
20160929161500,180.399994,180.399994,178.350006,98.863643,51,55.099998,100,65.800003,69.400002,66.400002
20160929163000,180.399994,180.399994,180.809998,100.227275,51,65.300003,100,65.699997,69.400002,66.400002
20160929164500,180.399994,180.399994,180.809998,100.227275,51,79.599998,100,66.199997,69.400002,66.400002
20160929170000,180.399994,180.399994,187.369995,103.863637,51,56.400002,0,66.800003,69.400002,66.400002
20160929171500,180.399994,180.399994,187.369995,103.863637,51,55.099998,0,66.699997,69.400002,66.400002
20160929173000,180.399994,180.399994,184.5,102.272731,51,57.099998,0,66.599998,69.400002,66.400002
20160929174500,180.399994,180.399994,180.399994,100.0,51,57.099998,0,66.5,69.400002,66.400002
20160929180000,180.399994,180.399994,178.350006,98.863643,51,55.700001,0,66.400002,69.400002,66.400002
20160929181500,180.399994,180.399994,178.350006,98.863643,51,55.700001,0,66.300003,69.400002,66.400002
20160929183000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.199997,69.400002,66.400002
20160929184500,180.399994,180.399994,180.399994,100.0,50,54.299999,100,66.099998,69.400002,66.400002
20160929190000,180.399994,180.399994,180.399994,100.0,51,54.299999,100,66.0,69.400002,66.400002
20160929191500,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.900002,69.400002,66.400002
20160929193000,180.399994,180.399994,174.660004,96.818187,50,55.900002,100,65.800003,69.400002,66.400002
20160929194500,180.399994,180.399994,176.710007,97.954552,50,71.0,100,65.800003,69.400002,66.400002
20160929200000,180.399994,180.399994,180.399994,100.0,50,73.5,100,66.400002,69.400002,66.400002
20160929201500,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.900002,69.400002,66.400002
20160929203000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.800003,69.400002,66.400002
20160929204500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.699997,69.400002,66.400002
20160929210000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.5,69.400002,66.400002
20160929211500,180.399994,180.399994,184.5,102.272731,50,55.599998,0,66.300003,69.400002,66.400002
20160929213000,180.399994,180.399994,178.759995,99.090909,49,55.599998,0,66.199997,69.400002,66.400002
20160929214500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,66.099998,69.400002,66.400002
20160929220000,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,66.0,69.400002,66.400002
20160929221500,180.399994,180.399994,178.759995,99.090909,50,55.599998,100,65.900002,69.400002,66.400002
20160929223000,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.900002,69.0,66.0
20160929224500,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.800003,69.0,66.0
20160929230000,180.399994,180.399994,183.679993,101.818181,50,56.299999,100,65.800003,69.0,66.0
20160929231500,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.800003,69.0,66.0
20160929233000,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.800003,69.0,66.0
20160929234500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.800003,69.0,66.0
20160930000000,180.399994,180.399994,177.529999,98.409094,50,56.299999,100,65.699997,69.0,66.0
20160930001500,180.399994,180.399994,177.529999,98.409094,50,56.299999,100,65.699997,69.0,66.0
20160930003000,180.399994,180.399994,184.5,102.272731,50,56.299999,100,65.699997,69.0,66.0
20160930004500,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.599998,69.0,66.0
20160930010000,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.599998,69.0,66.0
20160930011500,180.399994,180.399994,180.399994,100.0,50,66.599998,100,65.599998,69.300003,66.300003
20160930013000,180.399994,180.399994,177.529999,98.409094,50,77.300003,100,66.199997,69.400002,66.400002
20160930014500,180.399994,180.399994,177.529999,98.409094,50,57.200001,0,66.800003,69.400002,66.400002
20160930020000,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.800003,68.900002,65.900002
20160930021500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.599998,68.900002,65.900002
20160930023000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.400002,68.900002,65.900002
20160930024500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.199997,68.900002,65.900002
20160930030000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.099998,68.900002,65.900002
20160930031500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,65.900002,68.900002,65.900002
20160930033000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,65.800003,68.900002,65.900002
20160930034500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,65.699997,68.900002,65.900002
20160930040000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,65.699997,68.900002,65.900002
20160930041500,180.399994,180.399994,180.399994,100.0,50,55.599998,100,65.599998,68.900002,65.900002
20160930043000,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,65.599998,68.900002,65.900002
20160930044500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,65.5,68.900002,65.900002
20160930050000,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,65.5,68.900002,65.900002
20160930051500,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.5,68.900002,65.900002
20160930053000,180.399994,180.399994,178.350006,98.863643,50,57.099998,100,65.5,68.900002,65.900002
20160930054500,180.399994,180.399994,175.479996,97.272728,50,57.099998,100,65.5,68.900002,65.900002
20160930060000,180.399994,180.399994,177.529999,98.409094,50,59.900002,100,65.5,68.900002,65.900002
20160930061500,180.399994,180.399994,182.449997,101.136365,50,75.699997,100,65.599998,68.900002,65.900002
20160930063000,180.399994,180.399994,182.449997,101.136365,50,60.400002,0,66.300003,68.900002,65.900002
20160930064500,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.400002,68.900002,65.900002
20160930070000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.5,68.900002,65.900002
20160930071500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.5,68.900002,65.900002
20160930073000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.400002,68.900002,65.900002
20160930074500,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.400002,68.900002,65.900002
20160930080000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.400002,68.900002,65.900002
20160930081500,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.5,68.900002,65.900002
20160930083000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.5,68.900002,65.900002
20160930084500,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.400002,68.900002,65.900002
20160930090000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.5,68.900002,65.900002
20160930091500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.699997,68.900002,65.900002
20160930093000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.599998,68.900002,65.900002
20160930094500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.300003,68.900002,65.900002
20160930100000,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.099998,68.900002,65.900002
20160930101500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,65.900002,68.900002,65.900002
20160930103000,180.399994,180.399994,185.729996,102.954547,50,55.599998,0,65.800003,68.900002,65.900002
20160930104500,180.399994,180.399994,180.399994,100.0,49,55.599998,0,65.699997,68.900002,65.900002
20160930110000,180.399994,180.399994,180.399994,100.0,49,55.599998,100,65.5,68.900002,65.900002
20160930111500,180.399994,180.399994,182.449997,101.136365,49,55.599998,100,65.599998,68.900002,65.900002
20160930113000,180.399994,180.399994,182.449997,101.136365,49,54.700001,100,65.699997,68.900002,65.900002
20160930114500,180.399994,180.399994,178.759995,99.090909,49,54.700001,100,65.800003,68.900002,65.900002
20160930120000,180.399994,180.399994,178.759995,99.090909,49,54.700001,100,66.0,68.900002,65.900002
20160930121500,180.399994,180.399994,181.630005,100.681824,49,54.700001,100,66.0,68.900002,65.900002
20160930123000,180.399994,180.399994,178.759995,99.090909,49,54.700001,0,66.199997,68.900002,65.900002
20160930124500,180.399994,180.399994,180.809998,100.227275,49,54.700001,0,66.300003,68.900002,65.900002
20160930130000,180.399994,180.399994,177.529999,98.409094,49,54.700001,0,66.300003,68.900002,65.900002
20160930131500,180.399994,180.399994,183.679993,101.818181,49,54.700001,0,66.300003,68.900002,65.900002
20160930133000,180.399994,180.399994,183.679993,101.818181,49,54.700001,0,66.300003,68.900002,65.900002
20160930134500,180.399994,180.399994,180.809998,100.227275,49,54.700001,0,66.199997,68.900002,65.900002
20160930140000,180.399994,180.399994,180.809998,100.227275,49,54.700001,0,66.300003,68.900002,65.900002
20160930141500,180.399994,180.399994,180.809998,100.227275,49,54.700001,0,66.300003,68.900002,65.900002
20160930143000,180.399994,180.399994,180.809998,100.227275,49,54.700001,0,66.199997,68.900002,65.900002
20160930144500,180.399994,180.399994,180.809998,100.227275,49,54.700001,0,66.300003,68.900002,65.900002
20160930150000,180.399994,180.399994,180.809998,100.227275,49,54.700001,0,66.300003,68.900002,65.900002
20160930151500,180.399994,180.399994,178.350006,98.863643,49,54.700001,0,66.300003,68.900002,65.900002
20160930153000,180.399994,180.399994,178.350006,98.863643,49,54.700001,0,66.400002,68.900002,65.900002
20160930154500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.400002,68.900002,65.900002
20160930160000,180.399994,180.399994,177.529999,98.409094,49,54.700001,0,66.599998,68.900002,65.900002
20160930161500,180.399994,180.399994,180.399994,100.0,49,54.700001,0,66.599998,68.900002,65.900002
20160930163000,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,66.599998,68.900002,65.900002
20160930164500,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.699997,68.900002,65.900002
20160930170000,180.399994,180.399994,184.910004,102.500005,49,54.700001,0,66.800003,68.900002,65.900002
20160930171500,180.399994,180.399994,177.529999,98.409094,49,54.700001,0,66.900002,68.900002,65.900002
20160930173000,180.399994,180.399994,177.529999,98.409094,49,54.700001,0,66.900002,69.400002,66.400002
20160930174500,180.399994,180.399994,174.25,96.590912,49,54.700001,0,66.900002,69.400002,66.400002
20160930180000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,67.0,69.400002,66.400002
20160930181500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,67.0,69.400002,66.400002
20160930183000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,67.0,69.400002,66.400002
20160930184500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,67.0,69.400002,66.400002
20160930190000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,67.099998,69.400002,66.400002
20160930191500,180.399994,180.399994,187.369995,103.863637,51,54.700001,0,67.099998,69.400002,66.400002
20160930193000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,67.199997,69.400002,66.400002
20160930194500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,67.300003,69.400002,66.400002
20160930200000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,67.099998,69.400002,66.400002
20160930201500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.800003,69.400002,66.400002
20160930203000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.699997,69.400002,66.400002
20160930204500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.5,69.400002,66.400002
20160930210000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,66.400002,69.400002,66.400002
20160930211500,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,66.300003,69.400002,66.400002
20160930213000,180.399994,180.399994,183.679993,101.818181,51,55.5,0,66.199997,69.400002,66.400002
20160930214500,180.399994,180.399994,178.759995,99.090909,52,55.5,0,66.199997,69.400002,66.400002
20160930220000,180.399994,180.399994,178.759995,99.090909,52,55.5,100,66.099998,69.400002,66.400002
20160930221500,180.399994,180.399994,175.479996,97.272728,52,55.5,100,66.099998,69.400002,66.400002
20160930223000,180.399994,180.399994,180.399994,100.0,52,55.5,100,66.0,69.400002,66.400002
20160930224500,180.399994,180.399994,177.529999,98.409094,52,55.5,100,66.0,69.400002,66.400002
20160930230000,180.399994,180.399994,177.529999,98.409094,52,55.5,0,66.0,68.900002,65.900002
20160930231500,180.399994,180.399994,180.399994,100.0,52,55.5,0,65.900002,68.900002,65.900002
20160930233000,180.399994,180.399994,180.399994,100.0,52,55.5,0,65.900002,68.900002,65.900002
20160930234500,180.399994,180.399994,180.399994,100.0,52,55.5,0,65.800003,68.900002,65.900002
20161001000000,180.399994,180.399994,180.399994,100.0,52,55.5,0,65.800003,68.900002,65.900002
20161001001500,180.399994,180.399994,176.710007,97.954552,52,55.5,0,65.800003,68.900002,65.900002
20161001003000,180.399994,180.399994,180.809998,100.227275,52,55.5,0,65.699997,68.900002,65.900002
20161001004500,180.399994,180.399994,180.809998,100.227275,52,55.5,0,65.699997,68.900002,65.900002
20161001010000,180.399994,180.399994,180.809998,100.227275,52,55.5,0,65.699997,68.900002,65.900002
20161001011500,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.0,69.0,66.0
20161001013000,180.399994,180.399994,174.660004,96.818187,52,55.5,0,65.800003,69.0,66.0
20161001014500,180.399994,180.399994,182.449997,101.136365,52,55.5,0,65.699997,69.0,66.0
20161001020000,180.399994,180.399994,180.399994,100.0,52,55.5,100,65.699997,69.0,66.0
20161001021500,180.399994,180.399994,180.399994,100.0,52,55.5,100,65.699997,69.0,66.0
20161001023000,180.399994,180.399994,180.399994,100.0,52,55.5,100,65.599998,69.0,66.0
20161001024500,180.399994,180.399994,180.399994,100.0,52,55.5,100,65.599998,69.0,66.0
20161001030000,180.399994,180.399994,176.710007,97.954552,52,56.299999,100,65.599998,69.0,66.0
20161001031500,180.399994,180.399994,180.809998,100.227275,52,56.299999,100,65.5,69.0,66.0
20161001033000,180.399994,180.399994,180.809998,100.227275,52,65.800003,100,65.5,69.0,66.0
20161001034500,180.399994,180.399994,177.529999,98.409094,52,72.5,100,66.0,69.0,66.0
20161001040000,180.399994,180.399994,182.449997,101.136365,52,56.200001,0,66.5,69.0,66.0
20161001041500,180.399994,180.399994,182.449997,101.136365,52,56.200001,0,66.400002,69.0,66.0
20161001043000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,66.199997,69.0,66.0
20161001044500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,66.099998,69.0,66.0
20161001050000,180.399994,180.399994,174.25,96.590912,52,55.599998,0,66.0,69.0,66.0
20161001051500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,65.800003,69.0,66.0
20161001053000,180.399994,180.399994,178.759995,99.090909,52,55.599998,100,65.800003,69.0,66.0
20161001054500,180.399994,180.399994,178.759995,99.090909,52,55.599998,100,65.699997,69.0,66.0
20161001060000,180.399994,180.399994,178.759995,99.090909,52,55.599998,100,65.599998,69.0,66.0
20161001061500,180.399994,180.399994,178.759995,99.090909,52,56.299999,100,65.5,69.0,66.0
20161001063000,180.399994,180.399994,178.759995,99.090909,52,56.299999,100,65.5,69.0,66.0
20161001064500,180.399994,180.399994,180.809998,100.227275,52,56.299999,100,65.5,69.0,66.0
20161001070000,180.399994,180.399994,175.479996,97.272728,52,57.599998,0,65.599998,68.400002,65.400002
20161001071500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,65.599998,68.400002,65.400002
20161001073000,180.399994,180.399994,181.630005,100.681824,52,57.099998,100,65.599998,68.900002,65.900002
20161001074500,180.399994,180.399994,178.350006,98.863643,52,56.0,0,65.599998,68.400002,65.400002
20161001080000,180.399994,180.399994,178.350006,98.863643,52,56.0,0,65.599998,68.400002,65.400002
20161001081500,180.399994,180.399994,184.5,102.272731,52,56.0,0,65.599998,68.400002,65.400002
20161001083000,180.399994,180.399994,181.630005,100.681824,52,56.0,0,65.5,68.5,65.5
20161001084500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.5,68.5,65.5
20161001090000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.300003,68.5,65.5
20161001091500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.300003,68.599998,65.599998
20161001093000,180.399994,180.399994,184.5,102.272731,52,55.200001,100,65.199997,68.5,65.5
20161001094500,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.199997,68.5,65.5
20161001100000,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.099998,68.900002,65.900002
20161001101500,180.399994,180.399994,183.679993,101.818181,52,66.199997,100,65.199997,68.5,65.5
20161001103000,180.399994,180.399994,183.679993,101.818181,52,59.200001,100,65.5,68.5,65.5
20161001104500,180.399994,180.399994,174.25,96.590912,51,58.0,100,65.5,68.5,65.5
20161001110000,180.399994,180.399994,180.809998,100.227275,51,58.0,100,65.5,68.5,65.5
20161001111500,180.399994,180.399994,178.350006,98.863643,51,58.0,100,65.5,68.5,65.5
20161001113000,180.399994,180.399994,178.350006,98.863643,51,58.0,100,65.5,68.5,65.5
20161001114500,180.399994,180.399994,178.350006,98.863643,51,58.0,100,65.5,68.5,65.5
20161001120000,180.399994,180.399994,178.350006,98.863643,51,58.0,100,65.5,68.5,65.5
20161001121500,180.399994,180.399994,180.809998,100.227275,51,58.0,100,65.5,68.5,65.5
20161001123000,180.399994,180.399994,180.809998,100.227275,51,58.0,100,65.5,68.5,65.5
20161001124500,180.399994,180.399994,180.809998,100.227275,51,58.0,100,65.400002,68.5,65.5
20161001130000,180.399994,180.399994,180.809998,100.227275,51,58.0,100,65.400002,68.5,65.5
20161001131500,180.399994,180.399994,180.809998,100.227275,51,58.0,100,65.400002,68.5,65.5
20161001133000,180.399994,180.399994,177.529999,98.409094,51,58.0,100,65.300003,68.5,65.5
20161001134500,180.399994,180.399994,174.660004,96.818187,51,58.0,100,65.300003,68.5,65.5
20161001140000,180.399994,180.399994,180.809998,100.227275,51,58.0,100,65.300003,68.5,65.5
20161001141500,180.399994,180.399994,180.809998,100.227275,51,58.0,100,65.300003,68.5,65.5
20161001143000,180.399994,180.399994,180.809998,100.227275,51,72.0,100,65.5,68.900002,65.900002
20161001144500,180.399994,180.399994,178.350006,98.863643,51,72.0,100,66.099998,68.900002,65.900002
20161001150000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.199997,68.900002,65.900002
20161001151500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.099998,68.900002,65.900002
20161001153000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.900002,68.900002,65.900002
20161001154500,180.399994,180.399994,174.25,96.590912,51,55.599998,0,65.800003,68.900002,65.900002
20161001160000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.599998,68.900002,65.900002
20161001161500,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.5,68.900002,65.900002
20161001163000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.400002,68.900002,65.900002
20161001164500,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.300003,68.900002,65.900002
20161001170000,180.399994,180.399994,181.630005,100.681824,51,63.900002,100,65.300003,68.900002,65.900002
20161001171500,180.399994,180.399994,181.630005,100.681824,51,73.5,100,65.800003,68.900002,65.900002
20161001173000,180.399994,180.399994,181.630005,100.681824,51,56.299999,0,66.400002,68.900002,65.900002
20161001174500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.300003,68.900002,65.900002
20161001180000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.199997,68.900002,65.900002
20161001181500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.0,68.900002,65.900002
20161001183000,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,65.800003,68.900002,65.900002
20161001184500,180.399994,180.399994,174.660004,96.818187,51,55.200001,0,65.699997,68.900002,65.900002
20161001190000,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,65.599998,68.900002,65.900002
20161001191500,180.399994,180.399994,177.529999,98.409094,52,55.200001,100,65.599998,68.900002,65.900002
20161001193000,180.399994,180.399994,177.529999,98.409094,52,55.200001,100,65.5,68.900002,65.900002
20161001194500,180.399994,180.399994,180.399994,100.0,52,55.200001,100,65.5,68.900002,65.900002
20161001200000,180.399994,180.399994,180.399994,100.0,52,56.0,100,65.5,68.900002,65.900002
20161001201500,180.399994,180.399994,180.399994,100.0,52,56.0,100,65.400002,68.900002,65.900002
20161001203000,180.399994,180.399994,180.399994,100.0,52,59.099998,100,65.400002,68.900002,65.900002
20161001204500,180.399994,180.399994,176.710007,97.954552,52,71.099998,100,65.699997,68.900002,65.900002
20161001210000,180.399994,180.399994,180.399994,100.0,52,65.900002,0,66.199997,68.900002,65.900002
20161001211500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.300003,68.900002,65.900002
20161001213000,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.199997,68.900002,65.900002
20161001214500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.099998,68.900002,65.900002
20161001220000,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.0,68.900002,65.900002
20161001221500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,65.800003,68.900002,65.900002
20161001223000,180.399994,180.399994,180.399994,100.0,52,54.700001,0,65.699997,68.900002,65.900002
20161001224500,180.399994,180.399994,182.449997,101.136365,52,54.700001,100,65.599998,68.900002,65.900002
20161001230000,180.399994,180.399994,178.759995,99.090909,52,54.700001,100,65.599998,68.900002,65.900002
20161001231500,180.399994,180.399994,184.5,102.272731,53,54.700001,100,65.5,68.900002,65.900002
20161001233000,180.399994,180.399994,175.479996,97.272728,53,54.700001,100,65.5,68.900002,65.900002
20161001234500,180.399994,180.399994,182.449997,101.136365,53,55.900002,100,65.400002,68.900002,65.900002
20161002000000,180.399994,180.399994,180.399994,100.0,53,57.900002,100,65.300003,68.900002,65.900002
20161002001500,180.399994,180.399994,180.399994,100.0,53,72.0,100,65.699997,68.900002,65.900002
20161002003000,180.399994,180.399994,177.529999,98.409094,53,57.200001,0,66.300003,68.900002,65.900002
20161002004500,180.399994,180.399994,175.479996,97.272728,53,55.200001,0,66.300003,68.900002,65.900002
20161002010000,180.399994,180.399994,177.529999,98.409094,53,55.200001,0,66.099998,68.800003,65.800003
20161002011500,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.0,68.599998,65.599998
20161002013000,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,65.800003,68.5,65.5
20161002014500,180.399994,180.399994,180.399994,100.0,53,55.200001,0,65.699997,68.599998,65.599998
20161002020000,180.399994,180.399994,180.399994,100.0,53,55.200001,0,65.599998,68.5,65.5
20161002021500,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,65.5,68.599998,65.599998
20161002023000,180.399994,180.399994,180.399994,100.0,53,55.200001,100,65.400002,68.900002,65.900002
20161002024500,180.399994,180.399994,182.449997,101.136365,53,55.900002,100,65.300003,68.900002,65.900002
20161002030000,180.399994,180.399994,178.350006,98.863643,53,55.900002,100,65.300003,68.900002,65.900002
20161002031500,180.399994,180.399994,181.630005,100.681824,53,72.0,100,65.400002,68.900002,65.900002
20161002033000,180.399994,180.399994,178.350006,98.863643,53,75.099998,100,66.0,68.900002,65.900002
20161002034500,180.399994,180.399994,181.630005,100.681824,53,55.400002,0,66.300003,68.900002,65.900002
20161002040000,180.399994,180.399994,181.630005,100.681824,53,54.700001,0,66.199997,68.900002,65.900002
20161002041500,180.399994,180.399994,178.350006,98.863643,53,54.700001,0,66.0,68.900002,65.900002
20161002043000,180.399994,180.399994,185.729996,102.954547,53,54.700001,0,65.800003,68.900002,65.900002
20161002044500,180.399994,180.399994,181.630005,100.681824,53,54.700001,100,65.599998,68.900002,65.900002
20161002050000,180.399994,180.399994,185.729996,102.954547,53,55.5,100,65.5,68.900002,65.900002
20161002051500,180.399994,180.399994,180.809998,100.227275,53,55.5,100,65.5,68.900002,65.900002
20161002053000,180.399994,180.399994,180.809998,100.227275,52,55.5,100,65.400002,68.900002,65.900002
20161002054500,180.399994,180.399994,176.710007,97.954552,52,55.5,100,65.300003,68.5,65.5
20161002060000,180.399994,180.399994,176.710007,97.954552,52,55.5,100,65.300003,68.5,65.5
20161002061500,180.399994,180.399994,178.759995,99.090909,52,55.5,100,65.300003,68.5,65.5
20161002063000,180.399994,180.399994,183.679993,101.818181,52,55.5,100,65.300003,68.599998,65.599998
20161002064500,180.399994,180.399994,178.759995,99.090909,52,59.900002,100,65.300003,68.900002,65.900002
20161002070000,180.399994,180.399994,182.449997,101.136365,52,75.900002,100,65.699997,68.900002,65.900002
20161002071500,180.399994,180.399994,182.449997,101.136365,52,56.799999,0,66.400002,68.900002,65.900002
20161002073000,180.399994,180.399994,175.479996,97.272728,52,55.599998,0,66.400002,68.900002,65.900002
20161002074500,180.399994,180.399994,182.449997,101.136365,53,55.599998,0,66.199997,68.900002,65.900002
20161002080000,180.399994,180.399994,180.399994,100.0,53,55.599998,0,66.0,68.900002,65.900002
20161002081500,180.399994,180.399994,176.710007,97.954552,53,54.799999,0,65.800003,68.900002,65.900002
20161002083000,180.399994,180.399994,178.759995,99.090909,53,54.799999,100,65.599998,68.900002,65.900002
20161002084500,180.399994,180.399994,182.449997,101.136365,53,54.799999,100,65.5,68.900002,65.900002
20161002090000,180.399994,180.399994,182.449997,101.136365,53,55.5,100,65.400002,68.900002,65.900002
20161002091500,180.399994,180.399994,178.759995,99.090909,52,55.5,100,65.300003,68.900002,65.900002
20161002093000,180.399994,180.399994,178.759995,99.090909,52,69.5,100,65.300003,68.900002,65.900002
20161002094500,180.399994,180.399994,178.759995,99.090909,53,78.699997,100,65.900002,68.900002,65.900002
20161002100000,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,66.300003,68.900002,65.900002
20161002101500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.199997,68.900002,65.900002
20161002103000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,66.0,68.900002,65.900002
20161002104500,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,65.800003,68.900002,65.900002
20161002110000,180.399994,180.399994,178.350006,98.863643,52,54.700001,100,65.599998,68.900002,65.900002
20161002111500,180.399994,180.399994,184.910004,102.500005,52,54.700001,100,65.5,68.900002,65.900002
20161002113000,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.300003,68.900002,65.900002
20161002114500,180.399994,180.399994,176.710007,97.954552,52,57.299999,100,65.199997,68.900002,65.900002
20161002120000,180.399994,180.399994,178.759995,99.090909,52,75.599998,100,65.5,68.900002,65.900002
20161002121500,180.399994,180.399994,180.809998,100.227275,52,74.800003,100,66.199997,68.900002,65.900002
20161002123000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,66.300003,68.900002,65.900002
