PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002124500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,66.099998,68.900002,65.900002
20161002130000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,65.900002,68.900002,65.900002
20161002131500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,65.699997,68.900002,65.900002
20161002133000,180.399994,180.399994,182.449997,101.136365,52,54.700001,100,65.599998,68.900002,65.900002
20161002134500,180.399994,180.399994,182.449997,101.136365,52,54.700001,100,65.400002,68.900002,65.900002
20161002140000,180.399994,180.399994,178.759995,99.090909,52,55.599998,100,65.300003,68.900002,65.900002
20161002141500,180.399994,180.399994,175.479996,97.272728,52,69.900002,100,65.199997,68.900002,65.900002
20161002143000,180.399994,180.399994,184.910004,102.500005,52,76.300003,100,65.800003,68.900002,65.900002
20161002144500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.400002,68.900002,65.900002
20161002150000,180.399994,180.399994,178.350006,98.863643,52,54.799999,0,66.300003,68.900002,65.900002
20161002151500,180.399994,180.399994,178.350006,98.863643,52,54.799999,0,66.099998,68.900002,65.900002
20161002153000,180.399994,180.399994,182.449997,101.136365,52,54.799999,0,65.800003,68.900002,65.900002
20161002154500,180.399994,180.399994,176.710007,97.954552,51,54.799999,0,65.699997,68.900002,65.900002
20161002160000,180.399994,180.399994,183.679993,101.818181,52,54.799999,100,65.599998,68.900002,65.900002
20161002161500,180.399994,180.399994,177.529999,98.409094,52,54.799999,100,65.5,68.900002,65.900002
20161002163000,180.399994,180.399994,182.449997,101.136365,52,55.5,100,65.400002,68.900002,65.900002
20161002164500,180.399994,180.399994,182.449997,101.136365,52,55.5,100,65.300003,68.900002,65.900002
20161002170000,180.399994,180.399994,182.449997,101.136365,52,76.400002,100,65.5,68.900002,65.900002
20161002171500,180.399994,180.399994,177.529999,98.409094,52,74.400002,100,66.099998,68.900002,65.900002
20161002173000,180.399994,180.399994,174.660004,96.818187,52,56.0,0,66.400002,68.900002,65.900002
20161002174500,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,66.199997,68.900002,65.900002
20161002180000,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,66.099998,68.900002,65.900002
20161002181500,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,65.900002,68.900002,65.900002
20161002183000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.699997,68.900002,65.900002
20161002184500,180.399994,180.399994,183.679993,101.818181,52,55.200001,100,65.599998,68.900002,65.900002
20161002190000,180.399994,180.399994,180.399994,100.0,52,55.200001,100,65.5,68.900002,65.900002
20161002191500,180.399994,180.399994,180.399994,100.0,52,55.200001,100,65.5,68.900002,65.900002
20161002193000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.300003,68.900002,65.900002
20161002194500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.300003,68.900002,65.900002
20161002200000,180.399994,180.399994,182.449997,101.136365,52,73.400002,100,65.599998,68.900002,65.900002
20161002201500,180.399994,180.399994,174.660004,96.818187,52,58.0,0,66.300003,68.900002,65.900002
20161002203000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.300003,68.900002,65.900002
20161002204500,180.399994,180.399994,178.350006,98.863643,53,55.200001,0,66.199997,68.900002,65.900002
20161002210000,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,66.0,68.900002,65.900002
20161002211500,180.399994,180.399994,175.479996,97.272728,53,54.599998,0,65.800003,68.900002,65.900002
20161002213000,180.399994,180.399994,184.5,102.272731,53,54.599998,0,65.699997,68.900002,65.900002
20161002214500,180.399994,180.399994,184.5,102.272731,53,54.599998,100,65.599998,68.900002,65.900002
20161002220000,180.399994,180.399994,176.710007,97.954552,53,54.599998,100,65.5,68.900002,65.900002
20161002221500,180.399994,180.399994,180.809998,100.227275,53,54.599998,100,65.5,68.900002,65.900002
20161002223000,180.399994,180.399994,177.529999,98.409094,53,55.900002,100,65.400002,68.900002,65.900002
20161002224500,180.399994,180.399994,177.529999,98.409094,53,55.900002,100,65.300003,68.900002,65.900002
20161002230000,180.399994,180.399994,177.529999,98.409094,53,73.599998,100,65.599998,68.900002,65.900002
20161002231500,180.399994,180.399994,182.449997,101.136365,53,60.099998,0,66.300003,68.900002,65.900002
20161002233000,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.400002,68.900002,65.900002
20161002234500,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.199997,68.900002,65.900002
20161003000000,180.399994,180.399994,178.350006,98.863643,53,55.200001,0,66.0,68.900002,65.900002
20161003001500,180.399994,180.399994,178.350006,98.863643,53,55.200001,0,65.800003,68.900002,65.900002
20161003003000,180.399994,180.399994,178.350006,98.863643,53,55.200001,0,65.699997,68.900002,65.900002
20161003004500,180.399994,180.399994,180.399994,100.0,53,55.200001,100,65.599998,68.900002,65.900002
20161003010000,180.399994,180.399994,180.399994,100.0,53,55.200001,100,65.5,68.900002,65.900002
20161003011500,180.399994,180.399994,180.399994,100.0,53,55.200001,100,65.5,68.900002,65.900002
20161003013000,180.399994,180.399994,180.399994,100.0,53,55.900002,100,65.300003,68.900002,65.900002
20161003014500,180.399994,180.399994,184.5,102.272731,53,55.900002,100,65.300003,68.900002,65.900002
20161003020000,180.399994,180.399994,178.759995,99.090909,53,74.0,100,65.599998,68.900002,65.900002
20161003021500,180.399994,180.399994,181.630005,100.681824,53,57.900002,0,66.300003,68.900002,65.900002
20161003023000,180.399994,180.399994,181.630005,100.681824,53,54.700001,0,66.300003,68.900002,65.900002
20161003024500,180.399994,180.399994,175.479996,97.272728,52,54.700001,0,66.099998,68.900002,65.900002
20161003030000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,65.900002,68.900002,65.900002
20161003031500,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,65.800003,68.900002,65.900002
20161003033000,180.399994,180.399994,178.350006,98.863643,52,54.700001,100,65.599998,68.900002,65.900002
20161003034500,180.399994,180.399994,178.350006,98.863643,52,54.700001,100,65.599998,68.900002,65.900002
20161003040000,180.399994,180.399994,178.350006,98.863643,52,54.700001,100,65.5,68.900002,65.900002
20161003041500,180.399994,180.399994,175.479996,97.272728,52,56.299999,100,65.400002,68.900002,65.900002
20161003043000,180.399994,180.399994,175.479996,97.272728,52,56.299999,100,65.400002,68.900002,65.900002
20161003044500,180.399994,180.399994,184.910004,102.500005,52,59.5,100,65.400002,68.900002,65.900002
20161003050000,180.399994,180.399994,177.529999,98.409094,52,69.699997,100,65.5,68.900002,65.900002
20161003051500,180.399994,180.399994,177.529999,98.409094,52,73.400002,100,66.0,68.900002,65.900002
20161003053000,180.399994,180.399994,177.529999,98.409094,53,56.0,0,66.300003,68.900002,65.900002
20161003054500,180.399994,180.399994,181.630005,100.681824,53,55.400002,0,66.099998,68.900002,65.900002
20161003060000,180.399994,180.399994,181.630005,100.681824,53,54.799999,0,66.099998,68.900002,65.900002
20161003061500,180.399994,180.399994,181.630005,100.681824,53,54.799999,0,66.099998,68.900002,65.900002
20161003063000,180.399994,180.399994,183.679993,101.818181,53,55.5,0,66.099998,68.900002,65.900002
20161003064500,180.399994,180.399994,183.679993,101.818181,53,55.5,0,66.199997,68.900002,65.900002
20161003070000,180.399994,180.399994,181.630005,100.681824,52,55.5,0,66.199997,68.900002,65.900002
20161003071500,180.399994,180.399994,176.710007,97.954552,52,54.799999,0,66.099998,68.900002,65.900002
20161003073000,180.399994,180.399994,187.369995,103.863637,53,54.799999,0,66.099998,68.900002,65.900002
20161003074500,180.399994,180.399994,181.630005,100.681824,53,55.5,0,66.099998,68.900002,65.900002
20161003080000,180.399994,180.399994,178.759995,99.090909,53,55.5,0,66.099998,68.900002,65.900002
20161003081500,180.399994,180.399994,181.630005,100.681824,53,55.5,0,66.099998,68.900002,65.900002
20161003083000,180.399994,180.399994,184.5,102.272731,53,55.5,0,66.0,68.900002,65.900002
20161003084500,180.399994,180.399994,180.399994,100.0,52,55.5,0,66.099998,68.900002,65.900002
20161003090000,180.399994,180.399994,176.710007,97.954552,52,55.5,0,66.099998,68.900002,65.900002
20161003091500,180.399994,180.399994,182.449997,101.136365,52,55.5,0,66.0,68.900002,65.900002
20161003093000,180.399994,180.399994,184.910004,102.500005,53,54.799999,0,65.900002,68.900002,65.900002
20161003094500,180.399994,180.399994,182.449997,101.136365,53,54.799999,0,66.0,68.900002,65.900002
20161003100000,180.399994,180.399994,184.910004,102.500005,53,54.799999,0,66.0,68.900002,65.900002
20161003101500,180.399994,180.399994,177.529999,98.409094,52,54.799999,0,66.0,68.900002,65.900002
20161003103000,180.399994,180.399994,180.809998,100.227275,52,54.799999,0,66.0,68.900002,65.900002
20161003104500,180.399994,180.399994,180.809998,100.227275,52,54.799999,0,66.199997,68.900002,65.900002
20161003110000,180.399994,180.399994,178.350006,98.863643,52,54.799999,0,66.099998,68.900002,65.900002
20161003111500,180.399994,180.399994,180.399994,100.0,52,54.799999,0,65.900002,68.900002,65.900002
20161003113000,180.399994,180.399994,180.399994,100.0,52,54.799999,0,65.699997,68.900002,65.900002
20161003114500,180.399994,180.399994,180.399994,100.0,52,54.799999,100,65.599998,68.900002,65.900002
20161003120000,180.399994,180.399994,180.399994,100.0,52,54.799999,100,65.5,68.900002,65.900002
20161003121500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.300003,68.900002,65.900002
20161003123000,180.399994,180.399994,184.5,102.272731,52,55.900002,100,65.300003,68.900002,65.900002
20161003124500,180.399994,180.399994,178.759995,99.090909,52,74.599998,100,65.599998,68.900002,65.900002
20161003130000,180.399994,180.399994,178.759995,99.090909,52,68.199997,0,66.199997,68.900002,65.900002
20161003131500,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.300003,68.900002,65.900002
20161003133000,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,66.099998,68.900002,65.900002
20161003134500,180.399994,180.399994,178.759995,99.090909,52,55.900002,0,65.900002,68.900002,65.900002
20161003140000,180.399994,180.399994,178.759995,99.090909,52,56.700001,0,65.800003,68.900002,65.900002
20161003141500,180.399994,180.399994,184.910004,102.500005,52,56.700001,0,65.699997,68.900002,65.900002
20161003143000,180.399994,180.399994,181.630005,100.681824,52,55.599998,100,65.599998,68.900002,65.900002
20161003144500,180.399994,180.399994,181.630005,100.681824,52,54.200001,100,65.5,68.900002,65.900002
20161003150000,180.399994,180.399994,178.759995,99.090909,52,54.200001,100,65.400002,68.900002,65.900002
20161003151500,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.300003,68.900002,65.900002
20161003153000,180.399994,180.399994,182.449997,101.136365,52,69.199997,100,65.300003,68.900002,65.900002
20161003154500,180.399994,180.399994,178.759995,99.090909,52,76.800003,100,65.800003,68.900002,65.900002
20161003160000,180.399994,180.399994,184.5,102.272731,52,57.599998,0,66.400002,68.900002,65.900002
20161003161500,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,66.300003,68.900002,65.900002
20161003163000,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,66.099998,68.900002,65.900002
20161003164500,180.399994,180.399994,180.809998,100.227275,52,54.299999,0,66.0,68.900002,65.900002
20161003170000,180.399994,180.399994,176.710007,97.954552,52,54.299999,0,65.800003,68.900002,65.900002
20161003171500,180.399994,180.399994,176.710007,97.954552,52,56.700001,0,65.699997,68.900002,65.900002
20161003173000,180.399994,180.399994,180.809998,100.227275,52,56.700001,0,65.699997,68.900002,65.900002
20161003174500,180.399994,180.399994,185.729996,102.954547,52,56.700001,0,65.699997,68.900002,65.900002
20161003180000,180.399994,180.399994,178.350006,98.863643,52,54.5,0,65.699997,68.900002,65.900002
20161003181500,180.399994,180.399994,181.630005,100.681824,52,54.5,100,65.599998,68.900002,65.900002
20161003183000,180.399994,180.399994,174.25,96.590912,52,54.5,100,65.5,68.900002,65.900002
20161003184500,180.399994,180.399994,181.630005,100.681824,52,56.700001,100,65.5,68.900002,65.900002
20161003190000,180.399994,180.399994,176.710007,97.954552,52,56.700001,100,65.5,68.900002,65.900002
20161003191500,180.399994,180.399994,176.710007,97.954552,52,55.599998,100,65.5,68.900002,65.900002
20161003193000,180.399994,180.399994,180.399994,100.0,52,55.599998,100,65.5,68.900002,65.900002
20161003194500,180.399994,180.399994,180.399994,100.0,53,55.599998,100,65.5,68.900002,65.900002
20161003200000,180.399994,180.399994,178.350006,98.863643,53,65.400002,100,65.5,68.900002,65.900002
20161003201500,180.399994,180.399994,180.399994,100.0,53,70.599998,100,65.900002,68.900002,65.900002
20161003203000,180.399994,180.399994,178.350006,98.863643,53,55.599998,0,66.300003,68.900002,65.900002
20161003204500,180.399994,180.399994,180.809998,100.227275,53,54.700001,0,66.199997,68.900002,65.900002
20161003210000,180.399994,180.399994,183.679993,101.818181,53,54.700001,0,66.099998,68.900002,65.900002
20161003211500,180.399994,180.399994,178.350006,98.863643,53,54.700001,0,66.0,68.900002,65.900002
20161003213000,180.399994,180.399994,180.809998,100.227275,53,54.700001,0,65.800003,68.900002,65.900002
20161003214500,180.399994,180.399994,180.809998,100.227275,53,54.700001,0,65.699997,68.900002,65.900002
20161003220000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.699997,68.900002,65.900002
20161003221500,180.399994,180.399994,183.679993,101.818181,53,54.700001,100,65.599998,68.900002,65.900002
20161003223000,180.399994,180.399994,177.529999,98.409094,53,54.700001,100,65.5,68.900002,65.900002
20161003224500,180.399994,180.399994,180.809998,100.227275,53,55.5,100,65.5,68.900002,65.900002
20161003230000,180.399994,180.399994,176.710007,97.954552,53,55.5,100,65.5,68.900002,65.900002
20161003231500,180.399994,180.399994,180.809998,100.227275,53,56.299999,100,65.5,68.900002,65.900002
20161003233000,180.399994,180.399994,176.710007,97.954552,53,56.299999,100,65.5,68.900002,65.900002
20161003234500,180.399994,180.399994,180.809998,100.227275,53,65.5,100,65.5,68.900002,65.900002
20161004000000,180.399994,180.399994,180.809998,100.227275,53,69.199997,100,65.900002,68.900002,65.900002
20161004001500,180.399994,180.399994,180.809998,100.227275,53,56.0,0,66.300003,68.900002,65.900002
20161004003000,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,66.199997,68.900002,65.900002
20161004004500,180.399994,180.399994,183.679993,101.818181,53,55.200001,0,66.099998,68.900002,65.900002
20161004010000,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,66.0,68.900002,65.900002
20161004011500,180.399994,180.399994,176.710007,97.954552,53,55.200001,0,65.800003,68.900002,65.900002
20161004013000,180.399994,180.399994,180.399994,100.0,53,55.200001,0,65.699997,68.900002,65.900002
20161004014500,180.399994,180.399994,180.399994,100.0,53,55.200001,100,65.599998,68.900002,65.900002
20161004020000,180.399994,180.399994,177.529999,98.409094,53,55.200001,100,65.5,68.900002,65.900002
20161004021500,180.399994,180.399994,180.399994,100.0,53,55.200001,100,65.5,68.900002,65.900002
20161004023000,180.399994,180.399994,180.399994,100.0,53,56.299999,100,65.400002,68.900002,65.900002
20161004024500,180.399994,180.399994,180.399994,100.0,53,57.5,100,65.300003,68.900002,65.900002
20161004030000,180.399994,180.399994,180.399994,100.0,53,72.900002,100,65.599998,68.900002,65.900002
20161004031500,180.399994,180.399994,180.399994,100.0,53,57.700001,0,66.300003,68.900002,65.900002
20161004033000,180.399994,180.399994,180.399994,100.0,53,55.200001,0,66.300003,68.900002,65.900002
20161004034500,180.399994,180.399994,180.399994,100.0,53,55.200001,0,66.099998,68.900002,65.900002
20161004040000,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.0,68.900002,65.900002
20161004041500,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,65.800003,68.900002,65.900002
20161004043000,180.399994,180.399994,182.449997,101.136365,53,55.200001,100,65.599998,68.900002,65.900002
20161004044500,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.5,68.900002,65.900002
20161004050000,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.5,68.900002,65.900002
20161004051500,180.399994,180.399994,178.350006,98.863643,52,56.299999,100,65.400002,68.900002,65.900002
20161004053000,180.399994,180.399994,174.25,96.590912,52,56.299999,100,65.300003,68.900002,65.900002
20161004054500,180.399994,180.399994,182.449997,101.136365,53,74.900002,100,65.5,68.900002,65.900002
20161004060000,180.399994,180.399994,182.449997,101.136365,53,72.0,100,66.099998,68.900002,65.900002
20161004061500,180.399994,180.399994,178.350006,98.863643,53,55.200001,0,66.400002,68.900002,65.900002
20161004063000,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.5,68.900002,65.900002
20161004064500,180.399994,180.399994,176.710007,97.954552,53,55.200001,0,66.400002,68.900002,65.900002
20161004070000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.5,68.900002,65.900002
20161004071500,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.400002,68.900002,65.900002
20161004073000,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.400002,68.900002,65.900002
20161004074500,180.399994,180.399994,178.759995,99.090909,53,55.200001,0,66.400002,68.900002,65.900002
20161004080000,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,66.300003,68.900002,65.900002
20161004081500,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,66.400002,68.900002,65.900002
20161004083000,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,66.300003,68.900002,65.900002
20161004084500,180.399994,180.399994,177.529999,98.409094,53,55.200001,0,66.300003,68.900002,65.900002
20161004090000,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,66.199997,68.900002,65.900002
20161004091500,180.399994,180.399994,184.910004,102.500005,53,58.700001,0,66.300003,68.900002,65.900002
20161004093000,180.399994,180.399994,176.710007,97.954552,53,56.0,0,66.5,68.900002,65.900002
20161004094500,180.399994,180.399994,178.759995,99.090909,53,53.900002,0,66.5,68.900002,65.900002
20161004100000,180.399994,180.399994,184.5,102.272731,53,53.900002,0,66.400002,68.900002,65.900002
20161004101500,180.399994,180.399994,180.809998,100.227275,53,53.900002,0,66.300003,68.900002,65.900002
20161004103000,180.399994,180.399994,184.910004,102.500005,53,53.900002,0,66.400002,68.900002,65.900002
20161004104500,180.399994,180.399994,176.710007,97.954552,52,53.900002,0,66.300003,68.900002,65.900002
20161004110000,180.399994,180.399994,178.759995,99.090909,52,53.900002,0,66.400002,68.900002,65.900002
20161004111500,180.399994,180.399994,178.759995,99.090909,52,53.900002,0,66.300003,68.900002,65.900002
20161004113000,180.399994,180.399994,178.759995,99.090909,52,53.900002,0,66.099998,68.900002,65.900002
20161004114500,180.399994,180.399994,181.630005,100.681824,52,53.900002,0,66.0,68.900002,65.900002
20161004120000,180.399994,180.399994,181.630005,100.681824,52,53.900002,0,65.699997,68.900002,65.900002
20161004121500,180.399994,180.399994,181.630005,100.681824,52,53.900002,100,65.599998,68.900002,65.900002
20161004123000,180.399994,180.399994,178.350006,98.863643,52,53.900002,100,65.5,68.900002,65.900002
20161004124500,180.399994,180.399994,178.350006,98.863643,52,55.099998,100,65.300003,68.900002,65.900002
20161004130000,180.399994,180.399994,184.5,102.272731,52,55.099998,100,65.199997,68.900002,65.900002
20161004131500,180.399994,180.399994,177.529999,98.409094,52,66.800003,100,65.400002,68.900002,65.900002
20161004133000,180.399994,180.399994,177.529999,98.409094,52,74.300003,100,65.699997,68.900002,65.900002
20161004134500,180.399994,180.399994,180.399994,100.0,52,56.799999,0,66.300003,68.900002,65.900002
20161004140000,180.399994,180.399994,180.399994,100.0,52,54.299999,0,66.300003,68.900002,65.900002
20161004141500,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,66.199997,68.900002,65.900002
20161004143000,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,66.0,68.900002,65.900002
20161004144500,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,65.699997,68.900002,65.900002
20161004150000,180.399994,180.399994,178.350006,98.863643,52,54.299999,100,65.599998,69.0,66.0
20161004151500,180.399994,180.399994,180.809998,100.227275,53,55.099998,100,65.400002,69.0,66.0
20161004153000,180.399994,180.399994,180.809998,100.227275,53,55.099998,100,65.300003,69.0,66.0
20161004154500,180.399994,180.399994,180.809998,100.227275,53,68.699997,100,65.5,69.0,66.0
20161004160000,180.399994,180.399994,180.809998,100.227275,53,81.599998,100,66.099998,69.0,66.0
20161004161500,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,66.5,69.0,66.0
20161004163000,180.399994,180.399994,176.710007,97.954552,52,54.299999,0,66.400002,69.0,66.0
20161004164500,180.399994,180.399994,180.809998,100.227275,53,54.299999,0,66.099998,69.0,66.0
20161004170000,180.399994,180.399994,180.809998,100.227275,53,54.299999,0,65.900002,69.0,66.0
20161004171500,180.399994,180.399994,176.710007,97.954552,52,54.299999,100,65.699997,69.0,66.0
20161004173000,180.399994,180.399994,180.809998,100.227275,52,54.299999,100,65.599998,69.0,66.0
20161004174500,180.399994,180.399994,180.809998,100.227275,53,60.299999,100,65.5,69.400002,66.400002
20161004180000,180.399994,180.399994,178.759995,99.090909,53,73.5,100,65.900002,69.0,66.0
20161004181500,180.399994,180.399994,178.759995,99.090909,53,55.200001,0,66.400002,69.400002,66.400002
20161004183000,180.399994,180.399994,184.910004,102.500005,53,54.299999,0,66.400002,69.400002,66.400002
20161004184500,180.399994,180.399994,184.910004,102.500005,53,54.299999,0,66.199997,69.400002,66.400002
20161004190000,180.399994,180.399994,182.449997,101.136365,53,54.299999,100,66.0,69.400002,66.400002
20161004191500,180.399994,180.399994,184.910004,102.500005,53,55.099998,100,65.800003,69.400002,66.400002
20161004193000,180.399994,180.399994,180.809998,100.227275,53,63.900002,100,65.599998,69.400002,66.400002
20161004194500,180.399994,180.399994,178.350006,98.863643,53,74.699997,100,66.099998,69.400002,66.400002
20161004200000,180.399994,180.399994,180.809998,100.227275,53,58.5,0,66.800003,69.400002,66.400002
20161004201500,180.399994,180.399994,180.809998,100.227275,53,54.700001,0,66.800003,69.400002,66.400002
20161004203000,180.399994,180.399994,180.809998,100.227275,53,54.700001,0,66.599998,69.400002,66.400002
20161004204500,180.399994,180.399994,180.809998,100.227275,53,54.700001,0,66.300003,69.400002,66.400002
20161004210000,180.399994,180.399994,183.679993,101.818181,53,54.700001,100,66.099998,69.400002,66.400002
20161004211500,180.399994,180.399994,180.809998,100.227275,53,54.700001,100,66.0,69.400002,66.400002
20161004213000,180.399994,180.399994,180.809998,100.227275,53,55.5,100,65.800003,69.400002,66.400002
20161004214500,180.399994,180.399994,178.350006,98.863643,53,60.700001,100,65.699997,69.400002,66.400002
20161004220000,180.399994,180.399994,181.630005,100.681824,53,81.5,100,66.099998,69.400002,66.400002
20161004221500,180.399994,180.399994,181.630005,100.681824,53,57.599998,0,66.800003,69.400002,66.400002
20161004223000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.699997,69.400002,66.400002
20161004224500,180.399994,180.399994,178.350006,98.863643,53,54.700001,0,66.599998,69.400002,66.400002
20161004230000,180.399994,180.399994,180.399994,100.0,53,54.700001,0,66.300003,69.400002,66.400002
20161004231500,180.399994,180.399994,176.710007,97.954552,53,54.700001,100,66.099998,69.400002,66.400002
20161004233000,180.399994,180.399994,176.710007,97.954552,53,54.700001,100,65.800003,69.400002,66.400002
20161004234500,180.399994,180.399994,181.630005,100.681824,53,54.700001,100,65.699997,69.400002,66.400002
20161005000000,180.399994,180.399994,181.630005,100.681824,53,76.800003,100,65.800003,69.400002,66.400002
20161005001500,180.399994,180.399994,178.350006,98.863643,53,75.900002,100,66.5,69.400002,66.400002
20161005003000,180.399994,180.399994,181.630005,100.681824,53,54.799999,0,66.800003,69.400002,66.400002
20161005004500,180.399994,180.399994,181.630005,100.681824,53,54.799999,0,66.699997,69.400002,66.400002
20161005010000,180.399994,180.399994,176.710007,97.954552,53,54.799999,0,66.400002,69.400002,66.400002
20161005011500,180.399994,180.399994,184.5,102.272731,53,54.799999,0,66.400002,69.5,66.5
20161005013000,180.399994,180.399994,180.399994,100.0,53,54.799999,100,66.199997,69.5,66.5
20161005014500,180.399994,180.399994,180.399994,100.0,53,54.799999,100,66.099998,69.5,66.5
20161005020000,180.399994,180.399994,178.350006,98.863643,53,55.900002,100,65.900002,69.5,66.5
20161005021500,180.399994,180.399994,178.350006,98.863643,53,58.299999,100,65.800003,69.5,66.5
20161005023000,180.399994,180.399994,178.350006,98.863643,53,75.400002,100,66.199997,69.5,66.5
20161005024500,180.399994,180.399994,174.660004,96.818187,53,67.900002,0,66.800003,69.5,66.5
20161005030000,180.399994,180.399994,177.529999,98.409094,53,54.700001,0,66.900002,69.5,66.5
20161005031500,180.399994,180.399994,180.399994,100.0,53,54.700001,0,66.699997,69.5,66.5
20161005033000,180.399994,180.399994,180.399994,100.0,53,54.700001,0,66.400002,69.5,66.5
20161005034500,180.399994,180.399994,180.399994,100.0,53,54.700001,100,66.199997,69.5,66.5
20161005040000,180.399994,180.399994,178.350006,98.863643,53,54.700001,100,66.0,69.5,66.5
20161005041500,180.399994,180.399994,180.809998,100.227275,53,55.599998,100,65.800003,69.5,66.5
20161005043000,180.399994,180.399994,178.350006,98.863643,53,79.699997,100,66.0,69.400002,66.400002
20161005044500,180.399994,180.399994,178.759995,99.090909,29,61.900002,0,66.400002,69.400002,66.400002
20161005050000,180.399994,180.399994,166.460007,92.272734,52,61.900002,0,66.699997,69.400002,66.400002
20161005051500,180.399994,180.399994,187.779999,104.090912,55,59.200001,0,66.699997,69.099998,66.099998
20161005053000,180.399994,180.399994,183.679993,101.818181,50,56.0,0,66.599998,69.199997,66.199997
20161005054500,180.399994,180.399994,178.759995,99.090909,50,54.299999,0,66.400002,69.199997,66.199997
20161005060000,180.399994,180.399994,178.759995,99.090909,50,54.299999,0,66.300003,69.099998,66.099998
20161005061500,180.399994,180.399994,174.25,96.590912,50,55.099998,0,66.300003,69.199997,66.199997
20161005063000,180.399994,180.399994,181.630005,100.681824,50,55.099998,0,66.400002,69.199997,66.199997
20161005064500,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,66.400002,69.099998,66.099998
20161005070000,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,66.400002,69.0,66.0
20161005071500,180.399994,180.399994,185.729996,102.954547,51,55.099998,0,66.400002,69.099998,66.099998
20161005073000,180.399994,180.399994,180.399994,100.0,50,55.099998,0,66.400002,69.099998,66.099998
20161005074500,180.399994,180.399994,177.529999,98.409094,50,55.099998,0,66.400002,69.099998,66.099998
20161005080000,180.399994,180.399994,177.529999,98.409094,50,55.099998,0,66.199997,69.099998,66.099998
20161005081500,180.399994,180.399994,184.5,102.272731,50,55.099998,0,66.300003,69.0,66.0
20161005083000,180.399994,180.399994,182.449997,101.136365,50,55.099998,0,66.199997,69.099998,66.099998
20161005084500,180.399994,180.399994,178.350006,98.863643,50,55.099998,0,66.300003,69.099998,66.099998
20161005090000,180.399994,180.399994,184.5,102.272731,51,55.099998,0,66.300003,69.099998,66.099998
20161005091500,180.399994,180.399994,181.630005,100.681824,50,54.299999,0,66.400002,69.0,66.0
20161005093000,180.399994,180.399994,177.529999,98.409094,50,54.299999,0,66.400002,69.0,66.0
20161005094500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.300003,69.099998,66.099998
20161005100000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.400002,69.199997,66.199997
20161005101500,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.300003,69.199997,66.199997
20161005103000,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.300003,69.300003,66.300003
20161005104500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,66.400002,69.099998,66.099998
20161005110000,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.599998,69.099998,66.099998
20161005111500,180.399994,180.399994,178.350006,98.863643,50,54.299999,0,66.599998,69.0,66.0
20161005113000,180.399994,180.399994,182.449997,101.136365,50,54.299999,0,66.599998,69.0,66.0
20161005114500,180.399994,180.399994,178.350006,98.863643,50,54.299999,0,66.599998,69.0,66.0
20161005120000,180.399994,180.399994,178.350006,98.863643,50,54.299999,0,66.699997,69.0,66.0
20161005121500,180.399994,180.399994,178.350006,98.863643,50,55.0,0,66.599998,69.0,66.0
20161005123000,180.399994,180.399994,180.809998,100.227275,50,55.0,0,66.300003,69.0,66.0
20161005124500,180.399994,180.399994,178.350006,98.863643,50,55.0,0,66.099998,69.0,66.0
20161005130000,180.399994,180.399994,178.350006,98.863643,50,55.0,0,66.0,69.0,66.0
20161005131500,180.399994,180.399994,180.809998,100.227275,50,55.0,100,65.800003,69.199997,66.199997
20161005133000,180.399994,180.399994,176.710007,97.954552,50,55.0,100,65.699997,69.0,66.0
20161005134500,180.399994,180.399994,176.710007,97.954552,50,55.0,100,65.599998,69.0,66.0
20161005140000,180.399994,180.399994,176.710007,97.954552,50,55.0,100,65.5,69.0,66.0
20161005141500,180.399994,180.399994,176.710007,97.954552,50,55.900002,100,65.5,69.0,66.0
20161005143000,180.399994,180.399994,180.809998,100.227275,50,58.700001,100,65.5,69.099998,66.099998
20161005144500,180.399994,180.399994,178.350006,98.863643,50,77.599998,100,65.900002,69.199997,66.199997
20161005150000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.599998,69.400002,66.400002
20161005151500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.400002,69.400002,66.400002
20161005153000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.300003,69.0,66.0
20161005154500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.099998,69.099998,66.099998
20161005160000,180.399994,180.399994,183.679993,101.818181,51,54.700001,100,65.900002,69.400002,66.400002
20161005161500,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,65.699997,69.0,66.0
20161005163000,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.599998,69.0,66.0
20161005164500,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.599998,69.0,66.0
20161005170000,180.399994,180.399994,176.710007,97.954552,51,55.599998,100,65.5,69.0,66.0
20161005171500,180.399994,180.399994,183.679993,101.818181,51,59.5,100,65.5,69.0,66.0
20161005173000,180.399994,180.399994,178.759995,99.090909,51,75.800003,100,65.800003,69.0,66.0
20161005174500,180.399994,180.399994,184.5,102.272731,51,56.799999,0,66.400002,69.0,66.0
20161005180000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.400002,69.0,66.0
20161005181500,180.399994,180.399994,187.369995,103.863637,51,55.200001,0,66.300003,69.0,66.0
20161005183000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.099998,69.0,66.0
20161005184500,180.399994,180.399994,184.910004,102.500005,51,55.200001,0,66.0,69.0,66.0
20161005190000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.800003,69.0,66.0
20161005191500,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,65.699997,69.0,66.0
20161005193000,180.399994,180.399994,172.199997,95.454547,50,55.200001,100,65.599998,69.0,66.0
20161005194500,180.399994,180.399994,180.399994,100.0,51,55.200001,100,65.599998,69.0,66.0
20161005200000,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.5,69.0,66.0
20161005201500,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.5,69.0,66.0
20161005203000,180.399994,180.399994,180.399994,100.0,51,59.900002,100,65.5,69.0,66.0
20161005204500,180.399994,180.399994,177.529999,98.409094,51,80.599998,100,65.900002,69.0,66.0
20161005210000,180.399994,180.399994,181.630005,100.681824,51,59.200001,0,66.599998,69.0,66.0
20161005211500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.599998,69.0,66.0
20161005213000,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,66.400002,69.0,66.0
20161005214500,180.399994,180.399994,180.809998,100.227275,51,55.099998,0,66.199997,69.0,66.0
20161005220000,180.399994,180.399994,183.679993,101.818181,51,56.299999,0,66.099998,69.0,66.0
20161005221500,180.399994,180.399994,181.630005,100.681824,51,59.5,0,66.099998,69.0,66.0
20161005223000,180.399994,180.399994,181.630005,100.681824,51,56.099998,0,66.099998,69.0,66.0
20161005224500,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,66.0,69.0,66.0
20161005230000,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,65.900002,69.0,66.0
20161005231500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.800003,69.0,66.0
20161005233000,180.399994,180.399994,184.5,102.272731,51,57.900002,0,65.800003,69.0,66.0
20161005234500,180.399994,180.399994,182.449997,101.136365,51,56.5,0,65.800003,69.0,66.0
20161006000000,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,65.800003,69.0,66.0
20161006001500,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,65.699997,69.0,66.0
20161006003000,180.399994,180.399994,178.759995,99.090909,51,55.5,100,65.599998,69.0,66.0
20161006004500,180.399994,180.399994,178.759995,99.090909,51,57.099998,100,65.599998,69.0,66.0
20161006010000,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.599998,69.0,66.0
20161006011500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.599998,69.0,66.0
20161006013000,180.399994,180.399994,184.910004,102.500005,51,57.700001,100,65.599998,69.0,66.0
20161006014500,180.399994,180.399994,176.710007,97.954552,50,55.599998,100,65.599998,69.0,66.0
20161006020000,180.399994,180.399994,180.399994,100.0,51,66.300003,100,65.599998,69.0,66.0
20161006021500,180.399994,180.399994,180.399994,100.0,51,74.800003,100,66.099998,69.0,66.0
20161006023000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.400002,69.0,66.0
20161006024500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.300003,69.0,66.0
20161006030000,180.399994,180.399994,180.399994,100.0,51,56.700001,0,66.199997,69.0,66.0
20161006031500,180.399994,180.399994,178.350006,98.863643,51,56.700001,0,66.099998,69.0,66.0
20161006033000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,65.900002,69.0,66.0
20161006034500,180.399994,180.399994,184.5,102.272731,51,54.700001,100,65.699997,69.0,66.0
20161006040000,180.399994,180.399994,180.399994,100.0,51,56.299999,100,65.599998,69.0,66.0
20161006041500,180.399994,180.399994,183.679993,101.818181,51,56.299999,100,65.599998,69.0,66.0
20161006043000,180.399994,180.399994,183.679993,101.818181,51,55.099998,100,65.5,69.0,66.0
20161006044500,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.5,69.0,66.0
20161006050000,180.399994,180.399994,180.399994,100.0,51,57.900002,100,65.5,69.0,66.0
20161006051500,180.399994,180.399994,180.399994,100.0,51,71.0,100,65.599998,69.0,66.0
20161006053000,180.399994,180.399994,180.399994,100.0,51,76.800003,100,66.099998,69.0,66.0
20161006054500,180.399994,180.399994,183.679993,101.818181,51,57.200001,0,66.5,69.0,66.0
20161006060000,180.399994,180.399994,183.679993,101.818181,51,54.299999,0,66.400002,69.0,66.0
20161006061500,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.199997,69.0,66.0
20161006063000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,66.0,69.0,66.0
20161006064500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,65.900002,69.0,66.0
20161006070000,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,65.699997,69.0,66.0
20161006071500,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.599998,69.0,66.0
20161006073000,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.599998,69.0,66.0
20161006074500,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.5,69.0,66.0
20161006080000,180.399994,180.399994,183.679993,101.818181,51,55.599998,100,65.5,69.0,66.0
20161006081500,180.399994,180.399994,177.529999,98.409094,51,59.5,100,65.5,69.0,66.0
20161006083000,180.399994,180.399994,177.529999,98.409094,51,72.900002,100,65.699997,69.0,66.0
20161006084500,180.399994,180.399994,181.630005,100.681824,51,63.299999,0,66.300003,69.0,66.0
20161006090000,180.399994,180.399994,184.910004,102.500005,51,55.599998,0,66.400002,69.0,66.0
20161006091500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.199997,69.0,66.0
20161006093000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.0,69.0,66.0
20161006094500,180.399994,180.399994,184.910004,102.500005,51,55.599998,0,65.800003,69.0,66.0
20161006100000,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.599998,69.0,66.0
20161006101500,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.599998,69.0,66.0
20161006103000,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.5,69.0,66.0
20161006104500,180.399994,180.399994,177.529999,98.409094,50,56.299999,100,65.400002,69.0,66.0
20161006110000,180.399994,180.399994,180.399994,100.0,51,73.400002,100,65.400002,69.0,66.0
20161006111500,180.399994,180.399994,182.449997,101.136365,51,74.400002,100,66.099998,69.0,66.0
20161006113000,180.399994,180.399994,178.759995,99.090909,51,56.0,0,66.300003,69.0,66.0
20161006114500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.300003,69.0,66.0
20161006120000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.400002,69.0,66.0
20161006121500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.400002,69.0,66.0
20161006123000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.300003,69.0,66.0
20161006124500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.300003,69.0,66.0
20161006130000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.300003,69.0,66.0
20161006131500,180.399994,180.399994,174.660004,96.818187,50,55.200001,0,66.099998,69.0,66.0
20161006133000,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,66.199997,69.0,66.0
20161006134500,180.399994,180.399994,181.630005,100.681824,50,54.299999,0,66.199997,69.0,66.0
20161006140000,180.399994,180.399994,184.910004,102.500005,50,54.299999,0,66.199997,69.0,66.0
20161006141500,180.399994,180.399994,178.759995,99.090909,50,54.299999,0,66.0,69.0,66.0
20161006143000,180.399994,180.399994,176.710007,97.954552,50,54.299999,0,65.800003,69.0,66.0
20161006144500,180.399994,180.399994,178.759995,99.090909,50,54.299999,100,65.699997,69.0,66.0
20161006150000,180.399994,180.399994,176.710007,97.954552,50,54.299999,100,65.599998,69.0,66.0
20161006151500,180.399994,180.399994,176.710007,97.954552,50,55.299999,100,65.5,69.0,66.0
20161006153000,180.399994,180.399994,178.759995,99.090909,50,55.299999,100,65.400002,69.0,66.0
20161006154500,180.399994,180.399994,178.759995,99.090909,50,74.400002,100,65.400002,69.0,66.0
20161006160000,180.399994,180.399994,178.759995,99.090909,50,69.699997,100,65.900002,69.0,66.0
20161006161500,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,66.400002,69.0,66.0
20161006163000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.400002,69.0,66.0
20161006164500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.199997,69.0,66.0
20161006170000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.099998,69.0,66.0
20161006171500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,65.900002,69.0,66.0
20161006173000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,65.800003,69.0,66.0
20161006174500,180.399994,180.399994,178.759995,99.090909,50,54.700001,100,65.699997,69.0,66.0
20161006180000,180.399994,180.399994,178.759995,99.090909,50,54.700001,100,65.599998,69.0,66.0
20161006181500,180.399994,180.399994,181.630005,100.681824,50,54.700001,100,65.599998,69.0,66.0
20161006183000,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,65.5,69.0,66.0
20161006184500,180.399994,180.399994,183.679993,101.818181,50,55.599998,100,65.5,69.0,66.0
20161006190000,180.399994,180.399994,178.759995,99.090909,50,63.900002,100,65.5,69.0,66.0
20161006191500,180.399994,180.399994,178.759995,99.090909,51,74.900002,100,65.900002,69.0,66.0
20161006193000,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,66.5,69.0,66.0
20161006194500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.5,69.0,66.0
20161006200000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.400002,69.0,66.0
20161006201500,180.399994,180.399994,180.809998,100.227275,51,58.700001,0,66.300003,69.0,66.0
20161006203000,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.300003,69.0,66.0
20161006204500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.199997,69.0,66.0
20161006210000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.099998,69.0,66.0
20161006211500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.0,69.0,66.0
20161006213000,180.399994,180.399994,183.679993,101.818181,51,58.400002,0,66.0,69.0,66.0
20161006214500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,66.0,69.0,66.0
20161006220000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.0,69.0,66.0
20161006221500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,65.800003,69.0,66.0
20161006223000,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,65.800003,69.0,66.0
20161006224500,180.399994,180.399994,174.660004,96.818187,51,58.700001,0,65.800003,69.0,66.0
20161006230000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,65.900002,69.0,66.0
20161006231500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,65.800003,69.0,66.0
20161006233000,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,65.699997,69.0,66.0
20161006234500,180.399994,180.399994,178.350006,98.863643,51,57.5,100,65.699997,69.0,66.0
20161007000000,180.399994,180.399994,178.350006,98.863643,51,57.5,100,65.699997,69.0,66.0
20161007001500,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.699997,69.0,66.0
20161007003000,180.399994,180.399994,183.679993,101.818181,51,54.700001,100,65.599998,69.0,66.0
20161007004500,180.399994,180.399994,178.759995,99.090909,51,57.099998,100,65.599998,69.0,66.0
20161007010000,180.399994,180.399994,183.679993,101.818181,51,58.799999,100,65.699997,69.0,66.0
20161007011500,180.399994,180.399994,183.679993,101.818181,51,55.599998,100,65.699997,69.0,66.0
20161007013000,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.699997,69.0,66.0
20161007014500,180.399994,180.399994,174.660004,96.818187,51,58.700001,100,65.699997,69.0,66.0
20161007020000,180.399994,180.399994,180.809998,100.227275,51,56.799999,100,65.800003,69.0,66.0
20161007021500,180.399994,180.399994,180.809998,100.227275,51,56.0,100,65.800003,69.0,66.0
20161007023000,180.399994,180.399994,187.369995,103.863637,51,56.0,100,65.800003,69.0,66.0
20161007024500,180.399994,180.399994,177.529999,98.409094,51,57.099998,100,65.699997,69.0,66.0
20161007030000,180.399994,180.399994,180.809998,100.227275,51,58.700001,100,65.800003,69.0,66.0
20161007031500,180.399994,180.399994,174.660004,96.818187,51,55.599998,100,65.800003,69.0,66.0
20161007033000,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.699997,69.0,66.0
20161007034500,180.399994,180.399994,178.350006,98.863643,51,57.099998,100,65.699997,69.0,66.0
20161007040000,180.399994,180.399994,178.350006,98.863643,51,58.5,100,65.699997,69.0,66.0
20161007041500,180.399994,180.399994,180.399994,100.0,51,57.900002,100,65.699997,69.0,66.0
20161007043000,180.399994,180.399994,180.399994,100.0,51,68.599998,100,65.800003,69.0,66.0
20161007044500,180.399994,180.399994,176.710007,97.954552,51,68.599998,100,66.199997,69.0,66.0
20161007050000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.400002,69.0,66.0
20161007051500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.199997,69.0,66.0
20161007053000,180.399994,180.399994,177.529999,98.409094,51,58.299999,0,66.099998,69.0,66.0
20161007054500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,66.099998,69.0,66.0
20161007060000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.0,69.0,66.0
20161007061500,180.399994,180.399994,177.529999,98.409094,51,54.700001,100,65.699997,69.0,66.0
20161007063000,180.399994,180.399994,177.529999,98.409094,51,54.700001,100,65.699997,69.0,66.0
20161007064500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.0,69.0,66.0
20161007070000,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.099998,69.0,66.0
20161007071500,180.399994,180.399994,176.710007,97.954552,51,55.5,0,66.199997,69.0,66.0
20161007073000,180.399994,180.399994,178.759995,99.090909,51,55.5,0,66.099998,69.0,66.0
20161007074500,180.399994,180.399994,178.759995,99.090909,51,55.5,0,66.199997,69.0,66.0
20161007080000,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.199997,69.0,66.0
20161007081500,180.399994,180.399994,184.5,102.272731,51,54.700001,0,66.199997,69.0,66.0
20161007083000,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,66.300003,69.0,66.0
20161007084500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.199997,69.0,66.0
20161007090000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.199997,69.0,66.0
20161007091500,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,66.300003,69.0,66.0
20161007093000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.300003,69.0,66.0
20161007094500,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.300003,69.0,66.0
20161007100000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.300003,69.0,66.0
20161007101500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.199997,69.0,66.0
20161007103000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.199997,69.0,66.0
20161007104500,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,66.199997,69.0,66.0
20161007110000,180.399994,180.399994,184.5,102.272731,51,54.700001,0,66.199997,69.0,66.0
20161007111500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.199997,69.0,66.0
20161007113000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.199997,69.0,66.0
20161007114500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.199997,69.0,66.0
20161007120000,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.300003,69.0,66.0
20161007121500,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.199997,69.0,66.0
20161007123000,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.300003,69.0,66.0
20161007124500,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.300003,69.0,66.0
20161007130000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.400002,69.0,66.0
20161007131500,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.199997,69.0,66.0
20161007133000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.300003,69.0,66.0
20161007134500,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.300003,69.0,66.0
20161007140000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.300003,69.0,66.0
20161007141500,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.199997,69.0,66.0
20161007143000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.199997,69.0,66.0
20161007144500,180.399994,180.399994,175.479996,97.272728,50,54.700001,0,66.099998,69.0,66.0
20161007150000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.0,69.0,66.0
20161007151500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,65.900002,69.0,66.0
20161007153000,180.399994,180.399994,178.759995,99.090909,50,54.700001,100,65.699997,69.0,66.0
20161007154500,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,65.699997,69.0,66.0
