PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007160000,180.399994,180.399994,183.679993,101.818181,51,54.700001,100,65.699997,69.0,66.0
20161007161500,180.399994,180.399994,187.779999,104.090912,51,54.700001,100,65.900002,69.0,66.0
20161007163000,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,66.0,69.0,66.0
20161007164500,180.399994,180.399994,181.630005,100.681824,50,54.700001,100,66.099998,69.0,66.0
20161007170000,180.399994,180.399994,181.630005,100.681824,50,54.700001,100,66.199997,69.0,66.0
20161007171500,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,66.199997,69.0,66.0
20161007173000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.300003,69.0,66.0
20161007174500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.300003,69.0,66.0
20161007180000,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.400002,69.0,66.0
20161007181500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.599998,69.0,66.0
20161007183000,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.699997,69.0,66.0
20161007184500,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.5,69.0,66.0
20161007190000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.300003,69.0,66.0
20161007191500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.199997,69.0,66.0
20161007193000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.099998,69.0,66.0
20161007194500,180.399994,180.399994,176.710007,97.954552,51,58.299999,0,66.0,69.0,66.0
20161007200000,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,66.099998,69.0,66.0
20161007201500,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.0,69.0,66.0
20161007203000,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.0,69.0,66.0
20161007204500,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,65.900002,69.0,66.0
20161007210000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.0,69.0,66.0
20161007211500,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,65.800003,69.0,66.0
20161007213000,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,65.800003,69.0,66.0
20161007214500,180.399994,180.399994,182.449997,101.136365,51,56.299999,0,65.699997,69.0,66.0
20161007220000,180.399994,180.399994,178.350006,98.863643,50,56.299999,0,65.800003,69.0,66.0
20161007221500,180.399994,180.399994,174.660004,96.818187,50,54.700001,0,65.699997,69.0,66.0
20161007223000,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.699997,69.0,66.0
20161007224500,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,65.699997,69.0,66.0
20161007230000,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,65.699997,69.0,66.0
20161007231500,180.399994,180.399994,180.809998,100.227275,51,55.5,100,65.599998,69.0,66.0
20161007233000,180.399994,180.399994,178.759995,99.090909,51,57.099998,100,65.599998,69.0,66.0
20161007234500,180.399994,180.399994,178.759995,99.090909,51,55.5,100,65.599998,69.0,66.0
20161008000000,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.599998,69.0,66.0
20161008001500,180.399994,180.399994,180.809998,100.227275,51,57.400002,100,65.599998,69.0,66.0
20161008003000,180.399994,180.399994,184.5,102.272731,51,58.0,100,65.699997,69.0,66.0
20161008004500,180.399994,180.399994,181.630005,100.681824,51,58.700001,100,65.699997,69.0,66.0
20161008010000,180.399994,180.399994,181.630005,100.681824,51,60.0,100,65.800003,69.0,66.0
20161008011500,180.399994,180.399994,187.369995,103.863637,51,54.700001,0,66.099998,69.0,66.0
20161008013000,180.399994,180.399994,174.25,96.590912,51,54.700001,0,66.0,69.0,66.0
20161008014500,180.399994,180.399994,177.529999,98.409094,52,55.900002,0,65.900002,69.0,66.0
20161008020000,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,65.800003,69.0,66.0
20161008021500,180.399994,180.399994,183.679993,101.818181,52,54.700001,100,65.699997,69.0,66.0
20161008023000,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.699997,69.0,66.0
20161008024500,180.399994,180.399994,180.399994,100.0,52,56.700001,100,65.599998,69.0,66.0
20161008030000,180.399994,180.399994,184.910004,102.500005,52,55.099998,100,65.599998,69.0,66.0
20161008031500,180.399994,180.399994,178.350006,98.863643,52,56.700001,100,65.599998,69.0,66.0
20161008033000,180.399994,180.399994,182.449997,101.136365,52,56.0,100,65.599998,69.0,66.0
20161008034500,180.399994,180.399994,180.399994,100.0,52,56.0,100,65.5,69.0,66.0
20161008040000,180.399994,180.399994,180.399994,100.0,52,69.099998,100,65.599998,69.0,66.0
20161008041500,180.399994,180.399994,180.399994,100.0,52,70.599998,100,66.0,69.0,66.0
20161008043000,180.399994,180.399994,180.399994,100.0,52,56.0,0,66.400002,69.0,66.0
20161008044500,180.399994,180.399994,177.529999,98.409094,52,56.0,0,66.300003,69.0,66.0
20161008050000,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.199997,69.0,66.0
20161008051500,180.399994,180.399994,177.529999,98.409094,52,54.700001,0,66.0,69.0,66.0
20161008053000,180.399994,180.399994,184.910004,102.500005,52,56.299999,0,65.900002,69.0,66.0
20161008054500,180.399994,180.399994,181.630005,100.681824,52,54.299999,0,65.800003,69.0,66.0
20161008060000,180.399994,180.399994,181.630005,100.681824,52,55.099998,100,65.699997,69.0,66.0
20161008061500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.599998,69.0,66.0
20161008063000,180.399994,180.399994,177.529999,98.409094,52,54.299999,100,65.599998,69.0,66.0
20161008064500,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.5,69.0,66.0
20161008070000,180.399994,180.399994,180.809998,100.227275,52,56.700001,100,65.5,69.0,66.0
20161008071500,180.399994,180.399994,180.809998,100.227275,52,65.699997,100,65.5,69.0,66.0
20161008073000,180.399994,180.399994,178.350006,98.863643,52,78.699997,100,65.900002,69.0,66.0
20161008074500,180.399994,180.399994,182.449997,101.136365,52,56.799999,0,66.5,69.0,66.0
20161008080000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.400002,69.0,66.0
20161008081500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.199997,69.0,66.0
20161008083000,180.399994,180.399994,178.759995,99.090909,52,56.299999,0,66.0,69.0,66.0
20161008084500,180.399994,180.399994,184.910004,102.500005,52,54.299999,0,65.800003,69.0,66.0
20161008090000,180.399994,180.399994,180.399994,100.0,52,54.299999,100,65.699997,69.0,66.0
20161008091500,180.399994,180.399994,180.399994,100.0,52,56.700001,100,65.599998,69.0,66.0
20161008093000,180.399994,180.399994,183.679993,101.818181,52,54.700001,100,65.5,69.0,66.0
20161008094500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.5,69.0,66.0
20161008100000,180.399994,180.399994,178.759995,99.090909,52,58.700001,100,65.5,69.0,66.0
20161008101500,180.399994,180.399994,184.5,102.272731,52,67.599998,100,65.5,69.0,66.0
20161008103000,180.399994,180.399994,182.449997,101.136365,52,72.0,100,66.0,69.0,66.0
20161008104500,180.399994,180.399994,180.399994,100.0,52,56.400002,0,66.400002,69.0,66.0
20161008110000,180.399994,180.399994,180.399994,100.0,52,59.099998,0,66.5,69.0,66.0
20161008111500,180.399994,180.399994,178.350006,98.863643,52,56.799999,0,66.400002,69.0,66.0
20161008113000,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.199997,69.0,66.0
20161008114500,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.0,69.0,66.0
20161008120000,180.399994,180.399994,178.350006,98.863643,52,57.900002,0,65.800003,69.0,66.0
20161008121500,180.399994,180.399994,178.350006,98.863643,52,57.900002,0,65.800003,69.0,66.0
20161008123000,180.399994,180.399994,182.449997,101.136365,52,56.799999,0,65.800003,69.0,66.0
20161008124500,180.399994,180.399994,176.710007,97.954552,52,54.700001,100,65.699997,69.0,66.0
20161008130000,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.599998,69.0,66.0
20161008131500,180.399994,180.399994,178.350006,98.863643,52,54.700001,100,65.5,69.0,66.0
20161008133000,180.399994,180.399994,178.350006,98.863643,52,54.700001,100,65.300003,69.0,66.0
20161008134500,180.399994,180.399994,178.350006,98.863643,52,75.300003,100,65.300003,69.0,66.0
20161008140000,180.399994,180.399994,180.399994,100.0,52,75.300003,100,66.0,69.0,66.0
20161008141500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.5,69.0,66.0
20161008143000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.400002,69.0,66.0
20161008144500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.199997,69.0,66.0
20161008150000,180.399994,180.399994,175.479996,97.272728,52,54.700001,0,66.0,69.0,66.0
20161008151500,180.399994,180.399994,175.479996,97.272728,52,54.700001,0,65.800003,69.0,66.0
20161008153000,180.399994,180.399994,175.479996,97.272728,52,54.700001,100,65.599998,69.0,66.0
20161008154500,180.399994,180.399994,183.679993,101.818181,52,54.700001,100,65.5,69.0,66.0
20161008160000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.400002,68.0,64.900002
20161008161500,180.399994,180.399994,178.759995,99.090909,53,55.400002,100,65.300003,68.900002,65.900002
20161008163000,180.399994,180.399994,181.630005,100.681824,53,54.700001,0,65.300003,68.0,64.300003
20161008164500,180.399994,180.399994,176.710007,97.954552,52,54.700001,100,65.199997,68.400002,65.400002
20161008170000,180.399994,180.399994,180.399994,100.0,52,56.700001,100,65.199997,68.900002,65.900002
20161008171500,180.399994,180.399994,180.399994,100.0,52,60.400002,100,65.300003,68.900002,65.900002
20161008173000,180.399994,180.399994,180.399994,100.0,52,57.599998,100,65.599998,68.5,65.5
20161008174500,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,65.599998,68.0,63.700001
20161008180000,180.399994,180.399994,178.350006,98.863643,51,68.599998,100,65.599998,68.900002,65.900002
20161008181500,180.399994,180.399994,182.449997,101.136365,52,73.900002,100,66.199997,68.900002,65.900002
20161008183000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.400002,68.900002,65.900002
20161008184500,180.399994,180.399994,180.399994,100.0,51,54.400002,0,66.300003,68.900002,65.900002
20161008190000,180.399994,180.399994,175.479996,97.272728,51,56.299999,0,66.199997,68.900002,65.900002
20161008191500,180.399994,180.399994,180.399994,100.0,51,55.299999,0,66.099998,68.900002,65.900002
20161008193000,180.399994,180.399994,184.5,102.272731,51,54.700001,0,66.0,68.900002,65.900002
20161008194500,180.399994,180.399994,180.399994,100.0,51,55.900002,0,65.900002,68.900002,65.900002
20161008200000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,65.800003,68.900002,65.900002
20161008201500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,65.699997,68.900002,65.900002
20161008203000,180.399994,180.399994,180.399994,100.0,51,55.900002,0,65.699997,68.900002,65.900002
20161008204500,180.399994,180.399994,180.399994,100.0,51,54.299999,100,65.599998,69.0,66.0
20161008210000,180.399994,180.399994,177.529999,98.409094,51,54.299999,100,65.599998,69.0,66.0
20161008211500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.5,69.0,66.0
20161008213000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.5,69.0,66.0
20161008214500,180.399994,180.399994,182.449997,101.136365,51,57.5,100,65.5,69.0,66.0
20161008220000,180.399994,180.399994,178.759995,99.090909,51,73.800003,100,65.699997,69.0,66.0
20161008221500,180.399994,180.399994,180.809998,100.227275,51,62.5,0,66.400002,69.0,66.0
20161008223000,180.399994,180.399994,184.5,102.272731,51,56.299999,0,66.5,69.0,66.0
20161008224500,180.399994,180.399994,180.809998,100.227275,51,56.299999,0,66.300003,69.0,66.0
20161008230000,180.399994,180.399994,175.479996,97.272728,51,55.200001,0,66.199997,69.0,66.0
20161008231500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.0,69.0,66.0
20161008233000,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,65.900002,69.0,66.0
20161008234500,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,65.800003,69.0,66.0
20161009000000,180.399994,180.399994,176.710007,97.954552,51,55.200001,100,65.699997,69.0,66.0
20161009001500,180.399994,180.399994,180.399994,100.0,51,55.200001,100,65.599998,69.0,66.0
20161009003000,180.399994,180.399994,176.710007,97.954552,50,55.900002,100,65.5,69.0,66.0
20161009004500,180.399994,180.399994,180.809998,100.227275,50,57.700001,0,65.5,68.0,64.0
20161009010000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,65.5,68.400002,65.400002
20161009011500,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,65.5,68.5,65.5
20161009013000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,65.5,68.5,65.5
20161009014500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,65.5,68.5,65.5
20161009020000,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,65.400002,68.5,65.5
20161009021500,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,65.300003,68.5,65.5
20161009023000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,65.300003,68.5,65.5
20161009024500,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,65.300003,68.5,65.5
20161009030000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,65.300003,68.5,65.5
20161009031500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,65.300003,68.5,65.5
20161009033000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,65.300003,68.5,65.5
20161009034500,180.399994,180.399994,185.729996,102.954547,50,55.599998,100,65.199997,68.5,65.5
20161009040000,180.399994,180.399994,185.729996,102.954547,50,55.599998,100,65.199997,68.5,65.5
20161009041500,180.399994,180.399994,180.399994,100.0,50,55.599998,100,65.199997,68.5,65.5
20161009043000,180.399994,180.399994,180.399994,100.0,50,56.299999,100,65.199997,68.5,65.5
20161009044500,180.399994,180.399994,177.529999,98.409094,49,56.299999,100,65.300003,68.5,65.5
20161009050000,180.399994,180.399994,185.729996,102.954547,50,56.299999,100,65.300003,68.5,65.5
20161009051500,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.300003,68.5,65.5
20161009053000,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.300003,68.5,65.5
20161009054500,180.399994,180.399994,183.679993,101.818181,50,56.299999,100,65.300003,68.5,65.5
20161009060000,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.199997,68.5,65.5
20161009061500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.199997,68.599998,65.599998
20161009063000,180.399994,180.399994,177.529999,98.409094,49,56.299999,100,65.199997,68.900002,65.900002
20161009064500,180.399994,180.399994,180.809998,100.227275,49,73.599998,100,65.400002,68.900002,65.900002
20161009070000,180.399994,180.399994,177.529999,98.409094,49,74.900002,100,66.099998,68.900002,65.900002
20161009071500,180.399994,180.399994,181.630005,100.681824,49,56.400002,0,66.199997,68.900002,65.900002
20161009073000,180.399994,180.399994,187.369995,103.863637,49,56.400002,0,66.199997,68.900002,65.900002
20161009074500,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.0,68.900002,65.900002
20161009080000,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,65.800003,68.900002,65.900002
20161009081500,180.399994,180.399994,177.529999,98.409094,49,56.400002,0,65.699997,68.900002,65.900002
20161009083000,180.399994,180.399994,181.630005,100.681824,49,56.400002,100,65.599998,68.900002,65.900002
20161009084500,180.399994,180.399994,177.529999,98.409094,49,56.400002,100,65.599998,68.900002,65.900002
20161009090000,180.399994,180.399994,177.529999,98.409094,49,56.400002,100,65.5,68.900002,65.900002
20161009091500,180.399994,180.399994,177.529999,98.409094,49,56.400002,100,65.400002,68.900002,65.900002
20161009093000,180.399994,180.399994,187.369995,103.863637,49,56.400002,100,65.300003,68.900002,65.900002
20161009094500,180.399994,180.399994,178.350006,98.863643,49,70.099998,100,65.300003,68.900002,65.900002
20161009100000,180.399994,180.399994,178.350006,98.863643,49,75.099998,100,65.900002,68.900002,65.900002
20161009101500,180.399994,180.399994,182.449997,101.136365,50,57.200001,0,66.300003,68.900002,65.900002
20161009103000,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.199997,68.900002,65.900002
20161009104500,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.099998,68.900002,65.900002
20161009110000,180.399994,180.399994,180.399994,100.0,49,56.0,0,65.800003,68.900002,65.900002
20161009111500,180.399994,180.399994,180.399994,100.0,49,56.0,0,65.699997,68.900002,65.900002
20161009113000,180.399994,180.399994,180.399994,100.0,49,56.0,100,65.599998,68.900002,65.900002
20161009114500,180.399994,180.399994,178.350006,98.863643,49,56.0,100,65.5,68.900002,65.900002
20161009120000,180.399994,180.399994,181.630005,100.681824,49,56.0,100,65.400002,68.900002,65.900002
20161009121500,180.399994,180.399994,172.610001,95.681822,49,56.700001,100,65.300003,68.900002,65.900002
20161009123000,180.399994,180.399994,178.350006,98.863643,49,78.900002,100,65.300003,68.900002,65.900002
20161009124500,180.399994,180.399994,180.399994,100.0,49,77.300003,100,66.099998,68.900002,65.900002
20161009130000,180.399994,180.399994,178.350006,98.863643,49,56.0,0,66.300003,68.900002,65.900002
20161009131500,180.399994,180.399994,178.350006,98.863643,49,56.0,0,66.199997,68.900002,65.900002
20161009133000,180.399994,180.399994,182.449997,101.136365,49,56.0,0,66.099998,68.900002,65.900002
20161009134500,180.399994,180.399994,182.449997,101.136365,49,56.0,0,65.800003,68.900002,65.900002
20161009140000,180.399994,180.399994,182.449997,101.136365,50,56.0,0,65.699997,68.900002,65.900002
20161009141500,180.399994,180.399994,182.449997,101.136365,50,55.200001,100,65.599998,68.900002,65.900002
20161009143000,180.399994,180.399994,178.759995,99.090909,50,55.200001,100,65.5,68.900002,65.900002
20161009144500,180.399994,180.399994,183.679993,101.818181,50,56.299999,100,65.300003,68.900002,65.900002
20161009150000,180.399994,180.399994,183.679993,101.818181,50,56.299999,100,65.300003,68.900002,65.900002
20161009151500,180.399994,180.399994,178.759995,99.090909,50,80.099998,100,65.400002,68.900002,65.900002
20161009153000,180.399994,180.399994,180.809998,100.227275,50,76.400002,100,66.199997,68.900002,65.900002
20161009154500,180.399994,180.399994,176.710007,97.954552,50,56.0,0,66.400002,68.900002,65.900002
20161009160000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,66.199997,68.900002,65.900002
20161009161500,180.399994,180.399994,183.679993,101.818181,50,56.0,0,66.0,68.900002,65.900002
20161009163000,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,65.800003,68.900002,65.900002
20161009164500,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,65.699997,68.900002,65.900002
20161009170000,180.399994,180.399994,175.479996,97.272728,50,55.200001,100,65.599998,68.900002,65.900002
20161009171500,180.399994,180.399994,180.399994,100.0,50,55.200001,100,65.5,68.900002,65.900002
20161009173000,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.400002,68.900002,65.900002
20161009174500,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,65.400002,68.900002,65.900002
20161009180000,180.399994,180.399994,187.369995,103.863637,50,56.299999,100,65.400002,68.900002,65.900002
20161009181500,180.399994,180.399994,176.710007,97.954552,50,56.299999,100,65.400002,68.900002,65.900002
20161009183000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.5,68.900002,65.900002
20161009184500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.5,68.900002,65.900002
20161009190000,180.399994,180.399994,181.630005,100.681824,50,61.200001,100,65.5,68.900002,65.900002
20161009191500,180.399994,180.399994,183.679993,101.818181,50,73.900002,100,65.800003,68.900002,65.900002
20161009193000,180.399994,180.399994,178.759995,99.090909,50,58.299999,0,66.300003,68.900002,65.900002
20161009194500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.400002,68.900002,65.900002
20161009200000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.199997,68.900002,65.900002
20161009201500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.099998,68.900002,65.900002
20161009203000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.0,68.900002,65.900002
20161009204500,180.399994,180.399994,175.479996,97.272728,50,55.599998,0,65.900002,68.900002,65.900002
20161009210000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,65.800003,68.900002,65.900002
20161009211500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,65.699997,68.400002,65.400002
20161009213000,180.399994,180.399994,177.529999,98.409094,50,55.599998,100,65.699997,68.900002,65.900002
20161009214500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,65.699997,68.900002,65.900002
20161009220000,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.599998,68.900002,65.900002
20161009221500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,65.599998,68.0,64.800003
20161009223000,180.399994,180.399994,178.350006,98.863643,51,75.800003,100,65.699997,69.400002,66.400002
20161009224500,180.399994,180.399994,178.350006,98.863643,50,79.300003,100,66.5,69.400002,66.400002
20161009230000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.900002,69.400002,66.400002
20161009231500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,66.800003,69.400002,66.400002
20161009233000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.599998,69.400002,66.400002
20161009234500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.400002,69.400002,66.400002
20161010000000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.199997,69.400002,66.400002
20161010001500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,66.099998,69.400002,66.400002
20161010003000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,66.0,69.400002,66.400002
20161010004500,180.399994,180.399994,176.710007,97.954552,51,56.700001,100,65.900002,69.400002,66.400002
20161010010000,180.399994,180.399994,174.25,96.590912,51,56.700001,100,65.800003,69.400002,66.400002
20161010011500,180.399994,180.399994,180.399994,100.0,51,56.700001,100,65.800003,69.0,66.0
20161010013000,180.399994,180.399994,175.479996,97.272728,51,69.599998,100,65.800003,69.0,66.0
20161010014500,180.399994,180.399994,175.479996,97.272728,51,69.599998,100,66.199997,69.0,66.0
20161010020000,180.399994,180.399994,185.729996,102.954547,51,56.400002,0,66.400002,69.0,66.0
20161010021500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.300003,69.0,66.0
20161010023000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.199997,69.0,66.0
20161010024500,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,66.099998,69.0,66.0
20161010030000,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,66.0,69.0,66.0
20161010031500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,65.800003,69.0,66.0
20161010033000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.800003,69.0,66.0
20161010034500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.699997,69.0,66.0
20161010040000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.599998,69.0,66.0
20161010041500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.599998,69.0,66.0
20161010043000,180.399994,180.399994,187.369995,103.863637,51,56.299999,100,65.5,69.0,66.0
20161010044500,180.399994,180.399994,184.5,102.272731,51,56.299999,100,65.5,69.0,66.0
20161010050000,180.399994,180.399994,177.529999,98.409094,51,58.700001,100,65.5,69.0,66.0
20161010051500,180.399994,180.399994,180.809998,100.227275,51,68.699997,100,65.800003,69.0,66.0
20161010053000,180.399994,180.399994,177.529999,98.409094,51,70.099998,100,66.199997,69.0,66.0
20161010054500,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,66.400002,69.0,66.0
20161010060000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.300003,69.0,66.0
20161010061500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.099998,69.0,66.0
20161010063000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.099998,69.0,66.0
20161010064500,180.399994,180.399994,184.5,102.272731,51,55.700001,0,66.199997,69.0,66.0
20161010070000,180.399994,180.399994,182.449997,101.136365,51,55.700001,0,66.199997,69.0,66.0
20161010071500,180.399994,180.399994,180.399994,100.0,51,55.700001,0,66.099998,69.0,66.0
20161010073000,180.399994,180.399994,184.5,102.272731,51,55.700001,0,66.099998,69.0,66.0
20161010074500,180.399994,180.399994,181.630005,100.681824,51,55.700001,0,66.099998,69.0,66.0
20161010080000,180.399994,180.399994,178.759995,99.090909,51,55.700001,0,66.199997,69.0,66.0
20161010081500,180.399994,180.399994,178.759995,99.090909,51,55.700001,0,66.099998,69.0,66.0
20161010083000,180.399994,180.399994,181.630005,100.681824,51,55.700001,0,66.099998,69.0,66.0
20161010084500,180.399994,180.399994,177.529999,98.409094,51,55.700001,0,66.099998,69.0,66.0
20161010090000,180.399994,180.399994,180.399994,100.0,51,55.700001,0,66.099998,69.0,66.0
20161010091500,180.399994,180.399994,180.399994,100.0,51,55.700001,0,66.0,69.0,66.0
20161010093000,180.399994,180.399994,180.399994,100.0,51,55.700001,0,66.199997,69.0,66.0
20161010094500,180.399994,180.399994,175.479996,97.272728,51,55.700001,0,66.099998,69.0,66.0
20161010100000,180.399994,180.399994,183.679993,101.818181,51,55.700001,0,66.300003,69.0,66.0
20161010101500,180.399994,180.399994,176.710007,97.954552,51,55.700001,0,66.300003,69.0,66.0
20161010103000,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.300003,69.0,66.0
20161010104500,180.399994,180.399994,180.809998,100.227275,51,55.900002,0,66.5,69.0,66.0
20161010110000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.699997,69.0,66.0
20161010111500,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,66.599998,69.0,66.0
20161010113000,180.399994,180.399994,175.479996,97.272728,52,56.700001,0,66.599998,69.0,66.0
20161010114500,180.399994,180.399994,181.630005,100.681824,52,56.700001,0,66.699997,69.0,66.0
20161010120000,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.800003,69.0,66.0
20161010121500,180.399994,180.399994,177.529999,98.409094,52,54.700001,0,66.699997,69.0,66.0
20161010123000,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,66.400002,69.0,66.0
20161010124500,180.399994,180.399994,176.710007,97.954552,52,54.700001,0,66.199997,69.0,66.0
20161010130000,180.399994,180.399994,176.710007,97.954552,52,54.700001,0,66.099998,69.0,66.0
20161010131500,180.399994,180.399994,176.710007,97.954552,52,54.700001,0,65.900002,69.0,66.0
20161010133000,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,65.800003,69.0,66.0
20161010134500,180.399994,180.399994,176.710007,97.954552,52,54.700001,100,65.699997,69.0,66.0
20161010140000,180.399994,180.399994,176.710007,97.954552,52,54.700001,100,65.599998,69.0,66.0
20161010141500,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.599998,69.0,66.0
20161010143000,180.399994,180.399994,181.630005,100.681824,52,55.5,100,65.599998,69.0,66.0
20161010144500,180.399994,180.399994,184.5,102.272731,52,55.5,100,65.599998,69.0,66.0
20161010150000,180.399994,180.399994,177.529999,98.409094,52,55.5,100,65.599998,69.0,66.0
20161010151500,180.399994,180.399994,177.529999,98.409094,52,58.700001,100,65.5,69.0,66.0
20161010153000,180.399994,180.399994,177.529999,98.409094,52,72.0,100,65.699997,69.0,66.0
20161010154500,180.399994,180.399994,177.529999,98.409094,52,71.0,100,66.199997,69.0,66.0
20161010160000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,66.400002,69.0,66.0
20161010161500,180.399994,180.399994,180.399994,100.0,52,55.200001,0,66.300003,69.0,66.0
20161010163000,180.399994,180.399994,184.910004,102.500005,52,55.200001,0,66.199997,69.0,66.0
20161010164500,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,66.0,69.0,66.0
20161010170000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,65.800003,69.0,66.0
20161010171500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.800003,69.0,66.0
20161010173000,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,65.699997,69.0,66.0
20161010174500,180.399994,180.399994,176.710007,97.954552,52,55.200001,100,65.599998,69.0,66.0
20161010180000,180.399994,180.399994,187.369995,103.863637,52,55.200001,100,65.599998,69.0,66.0
20161010181500,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.5,69.0,66.0
20161010183000,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.5,69.0,66.0
20161010184500,180.399994,180.399994,178.759995,99.090909,52,60.400002,100,65.599998,69.0,66.0
20161010190000,180.399994,180.399994,175.479996,97.272728,52,60.400002,100,65.699997,69.0,66.0
20161010191500,180.399994,180.399994,182.449997,101.136365,52,58.700001,100,65.900002,69.0,66.0
20161010193000,180.399994,180.399994,176.710007,97.954552,52,58.700001,100,65.900002,69.0,66.0
20161010194500,180.399994,180.399994,180.399994,100.0,52,58.700001,100,66.0,69.0,66.0
20161010200000,180.399994,180.399994,180.399994,100.0,52,61.5,100,66.099998,69.0,66.0
20161010201500,180.399994,180.399994,177.529999,98.409094,52,61.5,100,66.199997,69.0,66.0
20161010203000,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,66.199997,69.0,66.0
20161010204500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,66.199997,69.0,66.0
20161010210000,180.399994,180.399994,174.660004,96.818187,52,55.599998,0,66.099998,69.0,66.0
20161010211500,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,66.0,69.0,66.0
20161010213000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,66.0,69.0,66.0
20161010214500,180.399994,180.399994,177.529999,98.409094,51,56.299999,0,65.800003,69.0,66.0
20161010220000,180.399994,180.399994,187.779999,104.090912,52,58.400002,0,65.800003,69.0,66.0
20161010221500,180.399994,180.399994,184.5,102.272731,52,54.700001,0,65.900002,69.0,66.0
20161010223000,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,65.800003,69.0,66.0
20161010224500,180.399994,180.399994,181.630005,100.681824,52,56.5,0,65.800003,69.0,66.0
20161010230000,180.399994,180.399994,176.710007,97.954552,52,56.5,0,65.800003,69.0,66.0
20161010231500,180.399994,180.399994,176.710007,97.954552,52,54.700001,100,65.699997,69.0,66.0
20161010233000,180.399994,180.399994,178.759995,99.090909,52,56.299999,100,65.699997,69.0,66.0
20161010234500,180.399994,180.399994,184.5,102.272731,52,56.299999,100,65.699997,69.0,66.0
20161011000000,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.699997,69.0,66.0
20161011001500,180.399994,180.399994,178.759995,99.090909,52,56.299999,100,65.599998,69.0,66.0
20161011003000,180.399994,180.399994,181.630005,100.681824,52,57.599998,100,65.599998,69.0,66.0
20161011004500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.599998,69.0,66.0
20161011010000,180.399994,180.399994,178.350006,98.863643,52,57.099998,100,65.599998,69.0,66.0
20161011011500,180.399994,180.399994,180.809998,100.227275,52,56.400002,100,65.599998,69.0,66.0
20161011013000,180.399994,180.399994,176.710007,97.954552,52,67.699997,100,65.699997,69.0,66.0
20161011014500,180.399994,180.399994,182.449997,101.136365,52,71.0,100,66.099998,69.0,66.0
20161011020000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.400002,69.0,66.0
20161011021500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,66.300003,69.0,66.0
20161011023000,180.399994,180.399994,178.350006,98.863643,52,56.299999,0,66.199997,69.0,66.0
20161011024500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.0,69.0,66.0
20161011030000,180.399994,180.399994,182.449997,101.136365,52,55.5,0,65.800003,69.0,66.0
20161011031500,180.399994,180.399994,180.399994,100.0,52,56.700001,100,65.699997,69.0,66.0
20161011033000,180.399994,180.399994,180.399994,100.0,52,54.700001,100,65.699997,69.0,66.0
20161011034500,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.599998,69.0,66.0
20161011040000,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.5,69.0,66.0
20161011041500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.5,69.0,66.0
20161011043000,180.399994,180.399994,180.399994,100.0,52,56.799999,100,65.5,69.0,66.0
20161011044500,180.399994,180.399994,180.399994,100.0,52,73.900002,100,65.599998,69.0,66.0
20161011050000,180.399994,180.399994,180.399994,100.0,52,77.800003,100,66.199997,69.0,66.0
20161011051500,180.399994,180.399994,187.779999,104.090912,52,56.299999,0,66.5,69.0,66.0
20161011053000,180.399994,180.399994,184.910004,102.500005,52,54.700001,0,66.300003,69.0,66.0
20161011054500,180.399994,180.399994,180.809998,100.227275,52,55.299999,0,66.099998,69.0,66.0
20161011060000,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,66.0,69.0,66.0
20161011061500,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,65.800003,69.0,66.0
20161011063000,180.399994,180.399994,176.710007,97.954552,51,55.099998,100,65.699997,69.0,66.0
20161011064500,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,65.5,69.0,66.0
20161011070000,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.699997,69.0,66.0
20161011071500,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.800003,69.0,66.0
20161011073000,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.900002,69.0,66.0
20161011074500,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,66.0,69.0,66.0
20161011080000,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,66.099998,69.0,66.0
20161011081500,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,66.199997,69.0,66.0
20161011083000,180.399994,180.399994,178.759995,99.090909,51,56.700001,0,66.300003,69.0,66.0
20161011084500,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,66.400002,69.0,66.0
20161011090000,180.399994,180.399994,185.729996,102.954547,52,56.700001,0,66.400002,69.0,66.0
20161011091500,180.399994,180.399994,182.449997,101.136365,52,57.900002,0,66.599998,69.0,66.0
20161011093000,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.5,69.0,66.0
20161011094500,180.399994,180.399994,176.710007,97.954552,51,55.400002,0,66.5,69.0,66.0
20161011100000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.599998,69.0,66.0
20161011101500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,66.599998,69.0,66.0
20161011103000,180.399994,180.399994,184.910004,102.500005,51,54.299999,0,66.400002,69.0,66.0
20161011104500,180.399994,180.399994,180.809998,100.227275,51,54.299999,0,66.5,69.0,66.0
20161011110000,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,66.400002,69.0,66.0
20161011111500,180.399994,180.399994,180.809998,100.227275,51,55.099998,0,66.400002,69.0,66.0
20161011113000,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.400002,69.0,66.0
20161011114500,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.400002,69.0,66.0
20161011120000,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.599998,69.0,66.0
20161011121500,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,66.599998,69.0,66.0
20161011123000,180.399994,180.399994,174.660004,96.818187,51,55.099998,0,66.800003,69.0,66.0
20161011124500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,66.599998,69.0,66.0
20161011130000,180.399994,180.399994,184.910004,102.500005,51,55.099998,0,66.400002,69.0,66.0
20161011131500,180.399994,180.399994,180.809998,100.227275,51,55.099998,0,66.199997,69.0,66.0
20161011133000,180.399994,180.399994,176.710007,97.954552,51,56.799999,0,66.099998,69.0,66.0
20161011134500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,66.0,69.0,66.0
20161011140000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.0,69.0,66.0
20161011141500,180.399994,180.399994,180.809998,100.227275,51,54.299999,0,65.800003,69.0,66.0
20161011143000,180.399994,180.399994,180.809998,100.227275,51,54.299999,100,65.699997,69.099998,66.099998
20161011144500,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.599998,69.0,66.0
20161011150000,180.399994,180.399994,181.630005,100.681824,51,55.099998,100,65.599998,69.0,66.0
20161011151500,180.399994,180.399994,177.529999,98.409094,51,55.099998,100,65.5,69.0,66.0
20161011153000,180.399994,180.399994,177.529999,98.409094,51,62.400002,100,65.5,69.0,66.0
20161011154500,180.399994,180.399994,180.399994,100.0,51,72.400002,100,65.800003,69.0,66.0
20161011160000,180.399994,180.399994,180.399994,100.0,51,71.0,100,66.199997,69.0,66.0
20161011161500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.400002,69.099998,66.099998
20161011163000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.300003,69.099998,66.099998
20161011164500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.099998,69.0,66.0
20161011170000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.0,69.0,66.0
20161011171500,180.399994,180.399994,175.479996,97.272728,51,55.5,0,65.900002,69.0,66.0
20161011173000,180.399994,180.399994,175.479996,97.272728,51,56.700001,0,65.900002,69.0,66.0
20161011174500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,65.800003,69.0,66.0
20161011180000,180.399994,180.399994,177.529999,98.409094,51,54.299999,0,65.800003,69.0,66.0
20161011181500,180.399994,180.399994,180.809998,100.227275,51,54.299999,100,65.699997,69.0,66.0
20161011183000,180.399994,180.399994,176.710007,97.954552,51,54.299999,100,65.699997,69.0,66.0
20161011184500,180.399994,180.399994,176.710007,97.954552,51,55.099998,100,65.699997,69.0,66.0
20161011190000,180.399994,180.399994,183.679993,101.818181,51,55.099998,100,65.599998,69.0,66.0
20161011191500,180.399994,180.399994,178.350006,98.863643,51,55.099998,100,65.599998,69.0,66.0
20161011193000,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.599998,69.0,66.0
20161011194500,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.599998,69.0,66.0
20161011200000,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.599998,69.0,66.0
20161011201500,180.399994,180.399994,184.5,102.272731,52,55.900002,100,65.699997,69.0,66.0
20161011203000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.699997,69.0,66.0
20161011204500,180.399994,180.399994,175.479996,97.272728,51,67.199997,100,65.800003,69.0,66.0
20161011210000,180.399994,180.399994,178.350006,98.863643,51,69.599998,100,66.199997,69.0,66.0
20161011211500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.400002,69.0,66.0
20161011213000,180.399994,180.399994,181.630005,100.681824,52,56.0,0,66.300003,69.0,66.0
20161011214500,180.399994,180.399994,181.630005,100.681824,52,56.0,0,66.199997,69.0,66.0
20161011220000,180.399994,180.399994,183.679993,101.818181,52,56.0,0,66.099998,69.0,66.0
20161011221500,180.399994,180.399994,180.399994,100.0,52,56.0,0,66.0,69.0,66.0
20161011223000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,66.0,69.0,66.0
20161011224500,180.399994,180.399994,175.479996,97.272728,52,55.200001,0,65.800003,69.0,66.0
20161011230000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.800003,69.0,66.0
20161011231500,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,65.699997,69.0,66.0
20161011233000,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,65.699997,69.0,66.0
20161011234500,180.399994,180.399994,180.399994,100.0,52,55.200001,100,65.599998,69.0,66.0
20161012000000,180.399994,180.399994,180.399994,100.0,52,55.200001,100,65.599998,69.0,66.0
20161012001500,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.5,69.0,66.0
20161012003000,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.5,69.0,66.0
20161012004500,180.399994,180.399994,177.529999,98.409094,52,64.800003,100,65.5,69.0,66.0
20161012010000,180.399994,180.399994,180.809998,100.227275,52,73.0,100,66.0,69.0,66.0
20161012011500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.5,69.0,66.0
20161012013000,180.399994,180.399994,180.809998,100.227275,52,55.5,0,66.400002,69.0,66.0
20161012014500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.199997,69.0,66.0
20161012020000,180.399994,180.399994,176.710007,97.954552,50,55.5,0,66.099998,69.0,66.0
20161012021500,180.399994,180.399994,176.710007,97.954552,50,55.5,0,66.0,69.0,66.0
20161012023000,180.399994,180.399994,176.710007,97.954552,50,55.5,0,65.900002,69.0,66.0
20161012024500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,65.800003,69.0,66.0
20161012030000,180.399994,180.399994,175.479996,97.272728,50,55.5,100,65.699997,69.0,66.0
20161012031500,180.399994,180.399994,178.350006,98.863643,50,55.5,100,65.699997,69.0,66.0
20161012033000,180.399994,180.399994,172.610001,95.681822,50,55.5,100,65.599998,69.0,66.0
20161012034500,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.599998,69.0,66.0
20161012040000,180.399994,180.399994,174.660004,96.818187,50,55.5,100,65.599998,69.0,66.0
20161012041500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.599998,69.0,66.0
20161012043000,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.5,69.0,66.0
20161012044500,180.399994,180.399994,182.449997,101.136365,50,70.099998,100,65.599998,69.0,66.0
20161012050000,180.399994,180.399994,180.399994,100.0,50,74.0,100,66.099998,69.0,66.0
20161012051500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,66.400002,69.0,66.0
20161012053000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.300003,69.0,66.0
20161012054500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.099998,69.0,66.0
20161012060000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.0,69.0,66.0
20161012061500,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,65.800003,69.0,66.0
20161012063000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,65.699997,69.0,66.0
20161012064500,180.399994,180.399994,180.399994,100.0,50,55.200001,100,65.599998,69.0,66.0
20161012070000,180.399994,180.399994,177.529999,98.409094,50,55.200001,100,65.5,69.0,66.0
20161012071500,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,65.699997,69.0,66.0
20161012073000,180.399994,180.399994,177.529999,98.409094,50,55.900002,100,65.800003,69.0,66.0
20161012074500,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,66.0,69.0,66.0
20161012080000,180.399994,180.399994,180.809998,100.227275,50,55.900002,0,66.300003,69.0,66.0
20161012081500,180.399994,180.399994,175.479996,97.272728,50,55.900002,0,66.300003,69.0,66.0
20161012083000,180.399994,180.399994,175.479996,97.272728,50,55.900002,0,66.199997,69.0,66.0
20161012084500,180.399994,180.399994,175.479996,97.272728,50,55.900002,0,66.199997,69.0,66.0
20161012090000,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.099998,69.0,66.0
20161012091500,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,66.099998,69.0,66.0
20161012093000,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,66.099998,69.0,66.0
20161012094500,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,66.099998,69.0,66.0
20161012100000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.099998,69.0,66.0
20161012101500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.099998,69.0,66.0
20161012103000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.0,69.0,66.0
20161012104500,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,66.0,69.0,66.0
20161012110000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.0,69.0,66.0
20161012111500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.0,69.0,66.0
20161012113000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.0,69.0,66.0
20161012114500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.0,69.0,66.0
20161012120000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,65.900002,69.0,66.0
20161012121500,180.399994,180.399994,187.369995,103.863637,50,55.200001,0,65.900002,69.0,66.0
20161012123000,180.399994,180.399994,187.369995,103.863637,50,55.200001,0,65.800003,69.0,66.0
20161012124500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.800003,69.0,66.0
20161012130000,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,65.800003,69.0,66.0
20161012131500,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,65.800003,69.0,66.0
20161012133000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.800003,69.0,66.0
20161012134500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.800003,69.0,66.0
20161012140000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.800003,69.0,66.0
20161012141500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.800003,69.0,66.0
20161012143000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.800003,69.0,66.0
20161012144500,180.399994,180.399994,181.630005,100.681824,50,55.200001,100,65.800003,69.0,66.0
20161012150000,180.399994,180.399994,177.529999,98.409094,50,55.200001,0,65.800003,69.0,66.0
20161012151500,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,66.0,69.0,66.0
20161012153000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.199997,69.0,66.0
20161012154500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.400002,69.0,66.0
20161012160000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.300003,69.0,66.0
20161012161500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.099998,69.0,66.0
20161012163000,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,66.0,69.0,66.0
20161012164500,180.399994,180.399994,174.25,96.590912,50,55.200001,0,65.800003,69.0,66.0
20161012170000,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,65.800003,69.0,66.0
20161012171500,180.399994,180.399994,183.679993,101.818181,50,56.700001,100,65.699997,69.0,66.0
20161012173000,180.399994,180.399994,181.630005,100.681824,50,57.900002,0,65.800003,69.0,66.0
20161012174500,180.399994,180.399994,181.630005,100.681824,50,57.900002,0,65.900002,69.0,66.0
20161012180000,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,66.0,69.0,66.0
20161012181500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.0,69.0,66.0
20161012183000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,65.900002,69.0,66.0
20161012184500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,65.800003,69.0,66.0
20161012190000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,65.800003,69.0,66.0
20161012191500,180.399994,180.399994,178.759995,99.090909,50,54.700001,100,65.699997,69.0,66.0
20161012193000,180.399994,180.399994,178.759995,99.090909,50,54.700001,100,65.699997,69.0,66.0
20161012194500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.699997,69.0,66.0
20161012200000,180.399994,180.399994,180.809998,100.227275,50,57.599998,100,65.699997,69.0,66.0
20161012201500,180.399994,180.399994,176.710007,97.954552,50,55.599998,100,65.800003,69.0,66.0
20161012203000,180.399994,180.399994,180.809998,100.227275,50,54.299999,100,65.800003,69.0,66.0
20161012204500,180.399994,180.399994,178.759995,99.090909,50,54.299999,100,65.699997,69.0,66.0
20161012210000,180.399994,180.399994,178.759995,99.090909,50,55.099998,100,65.699997,69.0,66.0
20161012211500,180.399994,180.399994,182.449997,101.136365,50,55.099998,100,65.599998,69.0,66.0
20161012213000,180.399994,180.399994,182.449997,101.136365,51,55.900002,100,65.599998,69.0,66.0
20161012214500,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.599998,69.0,66.0
20161012220000,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.599998,69.0,66.0
20161012221500,180.399994,180.399994,183.679993,101.818181,51,59.5,100,65.599998,69.0,66.0
20161012223000,180.399994,180.399994,183.679993,101.818181,51,69.699997,100,65.800003,69.0,66.0
20161012224500,180.399994,180.399994,180.399994,100.0,51,66.0,0,66.300003,69.0,66.0
20161012230000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.400002,69.0,66.0
20161012231500,180.399994,180.399994,174.660004,96.818187,50,55.599998,0,66.300003,69.0,66.0
20161012233000,180.399994,180.399994,184.5,102.272731,50,55.599998,0,66.199997,69.0,66.0
20161012234500,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.099998,69.0,66.0
