PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161013000000,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.0,69.0,66.0
20161013001500,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,65.800003,69.0,66.0
20161013003000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,65.800003,69.0,66.0
20161013004500,180.399994,180.399994,176.710007,97.954552,50,55.599998,100,65.699997,69.0,66.0
20161013010000,180.399994,180.399994,182.449997,101.136365,50,54.700001,100,65.699997,69.0,66.0
20161013011500,180.399994,180.399994,176.710007,97.954552,50,54.700001,100,65.599998,69.0,66.0
20161013013000,180.399994,180.399994,176.710007,97.954552,50,55.5,100,65.599998,69.0,66.0
20161013014500,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,65.5,69.0,66.0
20161013020000,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,65.5,69.0,66.0
20161013021500,180.399994,180.399994,180.809998,100.227275,50,67.699997,100,65.599998,69.0,66.0
20161013023000,180.399994,180.399994,180.809998,100.227275,50,73.900002,100,66.0,69.0,66.0
20161013024500,180.399994,180.399994,185.729996,102.954547,51,56.400002,0,66.400002,69.0,66.0
20161013030000,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,66.300003,69.0,66.0
20161013031500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.199997,69.0,66.0
20161013033000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.099998,69.0,66.0
20161013034500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.0,69.0,66.0
20161013040000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,65.800003,69.0,66.0
20161013041500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,65.800003,69.0,66.0
20161013043000,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.699997,69.0,66.0
20161013044500,180.399994,180.399994,181.630005,100.681824,50,55.599998,100,65.599998,69.0,66.0
20161013050000,180.399994,180.399994,181.630005,100.681824,50,55.599998,100,65.599998,69.0,66.0
20161013051500,180.399994,180.399994,181.630005,100.681824,50,55.599998,100,65.599998,69.0,66.0
20161013053000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.599998,69.0,66.0
20161013054500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.5,69.0,66.0
20161013060000,180.399994,180.399994,181.630005,100.681824,50,62.799999,100,65.5,69.0,66.0
20161013061500,180.399994,180.399994,178.350006,98.863643,50,76.5,100,65.900002,69.0,66.0
20161013063000,180.399994,180.399994,182.449997,101.136365,50,56.799999,0,66.300003,69.0,66.0
20161013064500,180.399994,180.399994,184.5,102.272731,50,55.599998,0,66.300003,69.0,66.0
20161013070000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.400002,69.0,66.0
20161013071500,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.400002,69.0,66.0
20161013073000,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.300003,69.0,66.0
20161013074500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.5,69.0,66.0
20161013080000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.5,69.0,66.0
20161013081500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.599998,69.0,66.0
20161013083000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.5,69.0,66.0
20161013084500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.599998,69.0,66.0
20161013090000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.5,69.0,66.0
20161013091500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.599998,69.0,66.0
20161013093000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.599998,69.0,66.0
20161013094500,180.399994,180.399994,184.5,102.272731,50,55.599998,0,66.5,69.0,66.0
20161013100000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.599998,69.0,66.0
20161013101500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.5,69.0,66.0
20161013103000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.400002,69.0,66.0
20161013104500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.400002,69.0,66.0
20161013110000,180.399994,180.399994,178.759995,99.090909,51,56.900002,0,66.400002,69.0,66.0
20161013111500,180.399994,180.399994,178.759995,99.090909,51,56.900002,0,66.599998,69.0,66.0
20161013113000,180.399994,180.399994,180.809998,100.227275,51,56.900002,0,66.599998,69.0,66.0
20161013114500,180.399994,180.399994,187.369995,103.863637,51,56.0,0,66.699997,69.0,66.0
20161013120000,180.399994,180.399994,175.479996,97.272728,50,54.700001,0,66.900002,69.0,66.0
20161013121500,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.900002,69.0,66.0
20161013123000,180.399994,180.399994,180.809998,100.227275,50,56.299999,0,67.0,69.0,66.0
20161013124500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,67.099998,69.0,66.0
20161013130000,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,67.099998,69.0,66.0
20161013131500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,67.099998,69.0,66.0
20161013133000,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,67.199997,69.0,66.0
20161013134500,180.399994,180.399994,180.809998,100.227275,50,54.299999,0,67.099998,69.0,66.0
20161013140000,180.399994,180.399994,177.529999,98.409094,50,54.299999,0,66.800003,69.0,66.0
20161013141500,180.399994,180.399994,180.399994,100.0,50,54.299999,0,66.599998,69.0,66.0
20161013143000,180.399994,180.399994,183.679993,101.818181,50,54.299999,0,66.400002,69.0,66.0
20161013144500,180.399994,180.399994,183.679993,101.818181,50,57.099998,0,66.300003,69.0,66.0
20161013150000,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.300003,69.0,66.0
20161013151500,180.399994,180.399994,177.529999,98.409094,50,55.200001,0,66.199997,69.0,66.0
20161013153000,180.399994,180.399994,182.449997,101.136365,50,54.299999,0,66.099998,69.0,66.0
20161013154500,180.399994,180.399994,182.449997,101.136365,50,54.299999,0,66.0,69.0,66.0
20161013160000,180.399994,180.399994,182.449997,101.136365,50,55.099998,0,66.0,69.0,66.0
20161013161500,180.399994,180.399994,177.529999,98.409094,50,55.099998,0,65.900002,69.0,66.0
20161013163000,180.399994,180.399994,177.529999,98.409094,50,55.099998,0,65.800003,69.0,66.0
20161013164500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,65.800003,69.0,66.0
20161013170000,180.399994,180.399994,178.350006,98.863643,51,55.099998,100,65.699997,69.0,66.0
20161013171500,180.399994,180.399994,182.449997,101.136365,51,55.099998,100,65.699997,69.0,66.0
20161013173000,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.699997,69.0,66.0
20161013174500,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.699997,69.0,66.0
20161013180000,180.399994,180.399994,184.910004,102.500005,51,55.099998,100,65.699997,69.0,66.0
20161013181500,180.399994,180.399994,178.759995,99.090909,50,54.5,100,65.699997,69.0,66.0
20161013183000,180.399994,180.399994,178.759995,99.090909,50,55.5,100,65.699997,69.0,66.0
20161013184500,180.399994,180.399994,178.759995,99.090909,50,55.5,100,65.699997,69.0,66.0
20161013190000,180.399994,180.399994,185.729996,102.954547,50,55.5,100,65.699997,69.0,66.0
20161013191500,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.699997,69.0,66.0
20161013193000,180.399994,180.399994,176.710007,97.954552,50,56.299999,100,65.699997,69.0,66.0
20161013194500,180.399994,180.399994,174.660004,96.818187,50,56.299999,100,65.699997,69.0,66.0
20161013200000,180.399994,180.399994,177.529999,98.409094,50,56.299999,100,65.699997,69.0,66.0
20161013201500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.800003,69.0,66.0
20161013203000,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.800003,69.0,66.0
20161013204500,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,65.800003,69.0,66.0
20161013210000,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.800003,69.0,66.0
20161013211500,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.800003,69.0,66.0
20161013213000,180.399994,180.399994,174.660004,96.818187,50,56.299999,100,65.800003,69.0,66.0
20161013214500,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.800003,69.0,66.0
20161013220000,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,65.800003,69.0,66.0
20161013221500,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,65.800003,69.0,66.0
20161013223000,180.399994,180.399994,176.710007,97.954552,50,56.299999,100,65.800003,69.0,66.0
20161013224500,180.399994,180.399994,182.449997,101.136365,50,56.299999,100,65.800003,69.0,66.0
20161013230000,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,65.800003,69.0,66.0
20161013231500,180.399994,180.399994,180.399994,100.0,51,56.299999,100,65.800003,69.0,66.0
20161013233000,180.399994,180.399994,180.399994,100.0,51,56.299999,100,65.800003,69.0,66.0
20161013234500,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.800003,69.0,66.0
20161014000000,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.800003,69.0,66.0
20161014001500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.800003,69.0,66.0
20161014003000,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.800003,69.0,66.0
20161014004500,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,65.699997,69.0,66.0
20161014010000,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.800003,69.0,66.0
20161014011500,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.699997,69.0,66.0
20161014013000,180.399994,180.399994,180.399994,100.0,51,56.299999,100,65.699997,69.0,66.0
20161014014500,180.399994,180.399994,172.610001,95.681822,51,56.299999,100,65.699997,69.0,66.0
20161014020000,180.399994,180.399994,177.529999,98.409094,51,61.099998,100,65.800003,69.0,66.0
20161014021500,180.399994,180.399994,181.630005,100.681824,51,62.0,100,65.900002,69.0,66.0
20161014023000,180.399994,180.399994,181.630005,100.681824,51,62.0,100,66.099998,69.0,66.0
20161014024500,180.399994,180.399994,181.630005,100.681824,51,62.0,100,66.199997,69.0,66.0
20161014030000,180.399994,180.399994,181.630005,100.681824,51,59.299999,0,66.300003,69.0,66.0
20161014031500,180.399994,180.399994,181.630005,100.681824,51,55.900002,0,66.199997,69.0,66.0
20161014033000,180.399994,180.399994,177.529999,98.409094,51,55.900002,0,66.099998,69.0,66.0
20161014034500,180.399994,180.399994,181.630005,100.681824,51,55.900002,0,66.0,69.0,66.0
20161014040000,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,66.0,69.0,66.0
20161014041500,180.399994,180.399994,178.759995,99.090909,51,55.900002,0,65.800003,69.0,66.0
20161014043000,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.800003,69.0,66.0
20161014044500,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.699997,69.0,66.0
20161014050000,180.399994,180.399994,187.369995,103.863637,51,55.900002,100,65.599998,69.0,66.0
20161014051500,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.599998,69.0,66.0
20161014053000,180.399994,180.399994,177.529999,98.409094,51,56.700001,100,65.599998,69.0,66.0
20161014054500,180.399994,180.399994,184.5,102.272731,51,56.700001,100,65.599998,69.0,66.0
20161014060000,180.399994,180.399994,181.630005,100.681824,51,56.700001,100,65.5,69.0,66.0
20161014061500,180.399994,180.399994,181.630005,100.681824,51,61.5,100,65.800003,69.0,66.0
20161014063000,180.399994,180.399994,184.5,102.272731,51,61.5,100,66.099998,69.0,66.0
20161014064500,180.399994,180.399994,188.600006,104.545461,51,56.400002,0,66.300003,69.0,66.0
20161014070000,180.399994,180.399994,180.809998,100.227275,51,55.700001,0,66.400002,69.0,66.0
20161014071500,180.399994,180.399994,178.759995,99.090909,53,55.700001,0,66.400002,69.0,66.0
20161014073000,180.399994,180.399994,180.809998,100.227275,52,55.700001,0,66.400002,69.0,66.0
20161014074500,180.399994,180.399994,178.350006,98.863643,51,55.700001,0,66.5,69.0,66.0
20161014080000,180.399994,180.399994,184.910004,102.500005,50,55.700001,0,66.5,69.0,66.0
20161014081500,180.399994,180.399994,184.910004,102.500005,50,55.700001,0,66.599998,69.0,66.0
20161014083000,180.399994,180.399994,182.449997,101.136365,50,55.700001,0,66.5,69.0,66.0
20161014084500,180.399994,180.399994,182.449997,101.136365,50,55.700001,0,66.599998,69.099998,66.099998
20161014090000,180.399994,180.399994,177.529999,98.409094,50,55.700001,0,66.599998,69.0,66.0
20161014091500,180.399994,180.399994,177.529999,98.409094,50,55.700001,0,66.5,69.099998,66.099998
20161014093000,180.399994,180.399994,177.529999,98.409094,50,55.700001,0,66.599998,69.0,66.0
20161014094500,180.399994,180.399994,181.630005,100.681824,50,55.700001,0,66.599998,69.099998,66.099998
20161014100000,180.399994,180.399994,178.350006,98.863643,50,55.700001,0,66.5,69.0,66.0
20161014101500,180.399994,180.399994,178.350006,98.863643,50,55.700001,0,66.5,69.099998,66.099998
20161014103000,180.399994,180.399994,183.679993,101.818181,50,55.700001,0,66.5,69.099998,66.099998
20161014104500,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.5,69.199997,66.199997
20161014110000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.400002,69.199997,66.199997
20161014111500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.400002,69.300003,66.300003
20161014113000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.400002,69.199997,66.199997
20161014114500,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.5,69.199997,66.199997
20161014120000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.699997,69.199997,66.199997
20161014121500,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.699997,69.099998,66.099998
20161014123000,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.699997,69.199997,66.199997
20161014124500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.599998,69.099998,66.099998
20161014130000,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.699997,69.099998,66.099998
20161014131500,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.699997,69.099998,66.099998
20161014133000,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,66.699997,69.099998,66.099998
20161014134500,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.599998,69.099998,66.099998
20161014140000,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.599998,69.099998,66.099998
20161014141500,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.599998,69.099998,66.099998
20161014143000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.699997,69.0,66.0
20161014144500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.699997,69.0,66.0
20161014150000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.699997,69.0,66.0
20161014151500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.599998,69.0,66.0
20161014153000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.599998,69.0,66.0
20161014154500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.699997,69.0,66.0
20161014160000,180.399994,180.399994,185.729996,102.954547,50,54.700001,0,66.699997,69.0,66.0
20161014161500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.699997,69.0,66.0
20161014163000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.699997,69.0,66.0
20161014164500,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.699997,68.900002,65.900002
20161014170000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.800003,68.900002,65.900002
20161014171500,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.800003,68.900002,65.900002
20161014173000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.699997,69.300003,66.300003
20161014174500,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.800003,69.400002,66.400002
20161014180000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.800003,69.300003,66.300003
20161014181500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.800003,69.0,66.0
20161014183000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.800003,69.0,66.0
20161014184500,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.800003,69.0,66.0
20161014190000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.800003,69.0,66.0
20161014191500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.800003,69.0,66.0
20161014193000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.800003,69.099998,66.099998
20161014194500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.800003,69.0,66.0
20161014200000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.800003,69.099998,66.099998
20161014201500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.800003,69.099998,66.099998
20161014203000,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,66.800003,69.099998,66.099998
20161014204500,180.399994,180.399994,178.759995,99.090909,50,57.599998,0,66.900002,69.099998,66.099998
20161014210000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,67.099998,69.099998,66.099998
20161014211500,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,67.099998,69.0,66.0
20161014213000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,67.0,69.0,66.0
20161014214500,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.900002,69.099998,66.099998
20161014220000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.900002,69.099998,66.099998
20161014221500,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.900002,69.099998,66.099998
20161014223000,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,66.900002,69.099998,66.099998
20161014224500,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,66.900002,69.099998,66.099998
20161014230000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.900002,69.0,66.0
20161014231500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.900002,69.099998,66.099998
20161014233000,180.399994,180.399994,181.630005,100.681824,50,54.700001,0,66.900002,69.0,66.0
20161014234500,180.399994,180.399994,175.479996,97.272728,50,55.5,0,66.900002,69.099998,66.099998
20161015000000,180.399994,180.399994,184.910004,102.500005,50,55.5,0,66.900002,69.099998,66.099998
20161015001500,180.399994,180.399994,180.399994,100.0,50,55.5,0,66.900002,69.0,66.0
20161015003000,180.399994,180.399994,183.679993,101.818181,50,54.799999,0,66.900002,69.099998,66.099998
20161015004500,180.399994,180.399994,177.529999,98.409094,50,54.799999,0,66.900002,69.0,66.0
20161015010000,180.399994,180.399994,174.660004,96.818187,50,55.5,0,66.900002,69.0,66.0
20161015011500,180.399994,180.399994,180.399994,100.0,53,55.5,0,66.800003,69.199997,66.199997
20161015013000,180.399994,180.399994,180.399994,100.0,53,55.5,0,66.900002,69.099998,66.099998
20161015014500,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.900002,69.099998,66.099998
20161015020000,180.399994,180.399994,174.660004,96.818187,51,55.5,0,66.900002,69.0,66.0
20161015021500,180.399994,180.399994,184.5,102.272731,51,55.5,0,66.900002,69.0,66.0
20161015023000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.800003,69.0,66.0
20161015024500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.800003,69.0,66.0
20161015030000,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,66.800003,69.0,66.0
20161015031500,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,66.699997,69.099998,66.099998
20161015033000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.699997,69.0,66.0
20161015034500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.699997,69.0,66.0
20161015040000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.699997,69.0,66.0
20161015041500,180.399994,180.399994,180.399994,100.0,51,55.5,0,66.699997,69.0,66.0
20161015043000,180.399994,180.399994,180.399994,100.0,51,55.5,0,66.800003,69.0,66.0
20161015044500,180.399994,180.399994,180.399994,100.0,51,55.5,0,66.800003,69.0,66.0
20161015050000,180.399994,180.399994,180.399994,100.0,51,55.5,0,66.800003,69.0,66.0
20161015051500,180.399994,180.399994,180.399994,100.0,51,55.5,0,66.800003,69.0,66.0
20161015053000,180.399994,180.399994,175.479996,97.272728,51,55.5,0,66.800003,69.0,66.0
20161015054500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.699997,69.0,66.0
20161015060000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.800003,69.0,66.0
20161015061500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.699997,69.0,66.0
20161015063000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.699997,69.0,66.0
20161015064500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.699997,69.0,66.0
20161015070000,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.800003,69.0,66.0
20161015071500,180.399994,180.399994,181.630005,100.681824,51,55.5,0,66.800003,69.0,66.0
20161015073000,180.399994,180.399994,184.910004,102.500005,51,55.5,0,66.800003,69.0,66.0
20161015074500,180.399994,180.399994,178.759995,99.090909,51,55.5,0,66.800003,69.0,66.0
20161015080000,180.399994,180.399994,183.679993,101.818181,51,55.5,0,66.699997,69.0,66.0
20161015081500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.699997,69.0,66.0
20161015083000,180.399994,180.399994,180.399994,100.0,51,55.5,0,66.699997,69.0,66.0
20161015084500,180.399994,180.399994,182.449997,101.136365,51,55.5,0,66.699997,69.0,66.0
20161015090000,180.399994,180.399994,182.449997,101.136365,51,55.5,0,66.699997,69.0,66.0
20161015091500,180.399994,180.399994,175.479996,97.272728,51,55.5,0,66.699997,69.0,66.0
20161015093000,180.399994,180.399994,175.479996,97.272728,51,55.5,0,66.699997,69.0,66.0
20161015094500,180.399994,180.399994,181.630005,100.681824,51,55.5,0,66.699997,69.0,66.0
20161015100000,180.399994,180.399994,176.710007,97.954552,51,54.799999,0,66.699997,69.0,66.0
20161015101500,180.399994,180.399994,176.710007,97.954552,51,54.799999,0,66.699997,69.0,66.0
20161015103000,180.399994,180.399994,176.710007,97.954552,51,54.799999,0,66.699997,69.0,66.0
20161015104500,180.399994,180.399994,183.679993,101.818181,52,54.799999,0,66.699997,69.0,66.0
20161015110000,180.399994,180.399994,180.399994,100.0,52,54.799999,0,66.699997,69.0,66.0
20161015111500,180.399994,180.399994,180.399994,100.0,52,54.799999,0,66.400002,69.0,66.0
20161015113000,180.399994,180.399994,180.399994,100.0,51,54.799999,0,66.300003,69.0,66.0
20161015114500,180.399994,180.399994,180.399994,100.0,51,54.799999,0,66.199997,69.0,66.0
20161015120000,180.399994,180.399994,180.399994,100.0,51,54.799999,0,66.099998,69.0,66.0
20161015121500,180.399994,180.399994,180.399994,100.0,51,54.799999,0,66.0,69.0,66.0
20161015123000,180.399994,180.399994,175.479996,97.272728,51,54.799999,0,65.900002,69.0,66.0
20161015124500,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,65.800003,69.0,66.0
20161015130000,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,65.800003,69.0,66.0
20161015131500,180.399994,180.399994,181.630005,100.681824,51,54.799999,100,65.800003,69.0,66.0
20161015133000,180.399994,180.399994,178.350006,98.863643,51,54.799999,100,65.699997,69.0,66.0
20161015134500,180.399994,180.399994,174.660004,96.818187,51,54.799999,100,65.699997,69.0,66.0
20161015140000,180.399994,180.399994,178.759995,99.090909,51,54.799999,100,65.599998,69.0,66.0
20161015141500,180.399994,180.399994,178.759995,99.090909,51,54.799999,100,65.599998,69.0,66.0
20161015143000,180.399994,180.399994,174.660004,96.818187,51,55.5,100,65.599998,69.0,66.0
20161015144500,180.399994,180.399994,176.710007,97.954552,51,55.5,100,65.599998,69.0,66.0
20161015150000,180.399994,180.399994,180.399994,100.0,51,55.5,100,65.599998,69.0,66.0
20161015151500,180.399994,180.399994,177.529999,98.409094,51,56.700001,100,65.599998,69.0,66.0
20161015153000,180.399994,180.399994,177.529999,98.409094,52,67.800003,100,65.699997,69.0,66.0
20161015154500,180.399994,180.399994,180.399994,100.0,52,77.199997,100,66.199997,69.0,66.0
20161015160000,180.399994,180.399994,180.399994,100.0,52,54.799999,0,66.5,69.0,66.0
20161015161500,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.400002,69.0,66.0
20161015163000,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.300003,69.0,66.0
20161015164500,180.399994,180.399994,180.809998,100.227275,52,54.799999,0,66.099998,69.0,66.0
20161015170000,180.399994,180.399994,180.809998,100.227275,52,54.799999,0,66.0,69.0,66.0
20161015171500,180.399994,180.399994,180.809998,100.227275,52,54.799999,0,66.0,69.0,66.0
20161015173000,180.399994,180.399994,180.809998,100.227275,52,54.799999,0,65.800003,69.0,66.0
20161015174500,180.399994,180.399994,178.759995,99.090909,52,54.799999,0,65.800003,69.0,66.0
20161015180000,180.399994,180.399994,178.759995,99.090909,52,54.799999,100,65.699997,69.0,66.0
20161015181500,180.399994,180.399994,178.759995,99.090909,52,54.799999,100,65.699997,69.0,66.0
20161015183000,180.399994,180.399994,183.679993,101.818181,52,54.799999,100,65.599998,69.0,66.0
20161015184500,180.399994,180.399994,180.809998,100.227275,52,54.799999,100,65.599998,69.0,66.0
20161015190000,180.399994,180.399994,180.809998,100.227275,52,55.5,100,65.599998,69.0,66.0
20161015191500,180.399994,180.399994,183.679993,101.818181,52,55.5,100,65.599998,69.0,66.0
20161015193000,180.399994,180.399994,177.529999,98.409094,52,55.5,100,65.599998,69.0,66.0
20161015194500,180.399994,180.399994,177.529999,98.409094,52,57.099998,100,65.599998,69.0,66.0
20161015200000,180.399994,180.399994,177.529999,98.409094,52,67.699997,100,65.699997,69.0,66.0
20161015201500,180.399994,180.399994,177.529999,98.409094,52,71.5,100,66.199997,69.0,66.0
20161015203000,180.399994,180.399994,184.910004,102.500005,52,55.200001,0,66.400002,69.0,66.0
20161015204500,180.399994,180.399994,180.399994,100.0,52,54.400002,0,66.400002,69.0,66.0
20161015210000,180.399994,180.399994,178.350006,98.863643,52,54.400002,0,66.199997,69.0,66.0
20161015211500,180.399994,180.399994,185.729996,102.954547,52,54.400002,0,66.099998,69.0,66.0
20161015213000,180.399994,180.399994,183.679993,101.818181,52,54.400002,0,66.0,69.0,66.0
20161015214500,180.399994,180.399994,180.399994,100.0,52,54.400002,0,66.0,69.0,66.0
20161015220000,180.399994,180.399994,178.350006,98.863643,52,54.400002,0,65.900002,69.0,66.0
20161015221500,180.399994,180.399994,181.630005,100.681824,52,54.400002,0,65.800003,69.0,66.0
20161015223000,180.399994,180.399994,187.369995,103.863637,52,54.400002,100,65.699997,69.0,66.0
20161015224500,180.399994,180.399994,180.809998,100.227275,52,54.400002,100,65.699997,69.0,66.0
20161015230000,180.399994,180.399994,184.5,102.272731,52,54.400002,100,65.699997,69.0,66.0
20161015231500,180.399994,180.399994,181.630005,100.681824,52,54.400002,100,65.599998,69.0,66.0
20161015233000,180.399994,180.399994,177.529999,98.409094,52,55.099998,100,65.599998,69.0,66.0
20161015234500,180.399994,180.399994,184.910004,102.500005,52,55.099998,100,65.599998,69.0,66.0
20161016000000,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.599998,69.0,66.0
20161016001500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.599998,69.0,66.0
20161016003000,180.399994,180.399994,181.630005,100.681824,52,57.099998,100,65.599998,69.0,66.0
20161016004500,180.399994,180.399994,181.630005,100.681824,52,74.800003,100,65.699997,69.0,66.0
20161016010000,180.399994,180.399994,181.630005,100.681824,52,60.799999,0,66.400002,69.0,66.0
20161016011500,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,66.400002,69.0,66.0
20161016013000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,66.300003,69.0,66.0
20161016014500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.199997,69.0,66.0
20161016020000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.099998,69.0,66.0
20161016021500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.900002,69.0,66.0
20161016023000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.800003,69.0,66.0
20161016024500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.699997,69.0,66.0
20161016030000,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.699997,69.0,66.0
20161016031500,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.599998,69.0,66.0
20161016033000,180.399994,180.399994,183.679993,101.818181,52,55.200001,100,65.599998,69.0,66.0
20161016034500,180.399994,180.399994,177.529999,98.409094,52,55.200001,100,65.599998,69.0,66.0
20161016040000,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.599998,69.0,66.0
20161016041500,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.599998,69.0,66.0
20161016043000,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.599998,69.0,66.0
20161016044500,180.399994,180.399994,175.479996,97.272728,52,66.199997,100,65.599998,69.0,66.0
20161016050000,180.399994,180.399994,180.809998,100.227275,52,72.400002,100,66.0,69.0,66.0
20161016051500,180.399994,180.399994,180.809998,100.227275,52,55.799999,0,66.400002,69.0,66.0
20161016053000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.300003,69.0,66.0
20161016054500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.199997,69.0,66.0
20161016060000,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,66.099998,69.0,66.0
20161016061500,180.399994,180.399994,174.25,96.590912,51,55.200001,0,66.0,69.0,66.0
20161016063000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.0,69.0,66.0
20161016064500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.800003,69.0,66.0
20161016070000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.800003,69.0,66.0
20161016071500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.699997,69.0,66.0
20161016073000,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.599998,69.0,66.0
20161016074500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.599998,69.0,66.0
20161016080000,180.399994,180.399994,175.479996,97.272728,52,55.900002,100,65.5,69.0,66.0
20161016081500,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.5,69.0,66.0
20161016083000,180.399994,180.399994,176.710007,97.954552,52,58.299999,100,65.5,69.0,66.0
20161016084500,180.399994,180.399994,182.449997,101.136365,52,72.5,100,65.800003,69.0,66.0
20161016090000,180.399994,180.399994,178.759995,99.090909,52,58.299999,0,66.400002,69.0,66.0
20161016091500,180.399994,180.399994,184.910004,102.500005,52,55.200001,0,66.400002,69.0,66.0
20161016093000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,66.199997,69.0,66.0
20161016094500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.099998,69.0,66.0
20161016100000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.0,69.0,66.0
20161016101500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.800003,69.0,66.0
20161016103000,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.699997,69.0,66.0
20161016104500,180.399994,180.399994,180.809998,100.227275,52,54.5,100,65.699997,69.0,66.0
20161016110000,180.399994,180.399994,180.809998,100.227275,52,54.5,100,65.599998,69.0,66.0
20161016111500,180.399994,180.399994,184.5,102.272731,52,55.599998,100,65.5,69.0,66.0
20161016113000,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.5,69.0,66.0
20161016114500,180.399994,180.399994,184.910004,102.500005,52,55.599998,100,65.5,69.0,66.0
20161016120000,180.399994,180.399994,177.529999,98.409094,52,71.599998,100,65.5,69.0,66.0
20161016121500,180.399994,180.399994,180.399994,100.0,52,73.0,100,66.199997,69.0,66.0
20161016123000,180.399994,180.399994,184.5,102.272731,52,55.200001,0,66.400002,69.0,66.0
20161016124500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,66.300003,69.0,66.0
20161016130000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,66.099998,69.0,66.0
20161016131500,180.399994,180.399994,187.369995,103.863637,52,55.200001,0,66.0,69.0,66.0
20161016133000,180.399994,180.399994,184.5,102.272731,52,55.200001,0,65.800003,69.0,66.0
20161016134500,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,65.699997,69.0,66.0
20161016140000,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,65.599998,69.0,66.0
20161016141500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.599998,69.0,66.0
20161016143000,180.399994,180.399994,184.5,102.272731,51,55.900002,100,65.5,69.0,66.0
20161016144500,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.5,69.0,66.0
20161016150000,180.399994,180.399994,180.399994,100.0,51,58.299999,100,65.5,69.0,66.0
20161016151500,180.399994,180.399994,180.399994,100.0,51,79.099998,100,65.699997,69.0,66.0
20161016153000,180.399994,180.399994,174.25,96.590912,51,62.5,0,66.400002,69.0,66.0
20161016154500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.5,69.0,66.0
20161016160000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.400002,69.0,66.0
20161016161500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.199997,69.0,66.0
20161016163000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.099998,69.0,66.0
20161016164500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.0,69.0,66.0
20161016170000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.800003,69.0,66.0
20161016171500,180.399994,180.399994,178.759995,99.090909,51,54.599998,100,65.800003,69.0,66.0
20161016173000,180.399994,180.399994,178.759995,99.090909,51,54.599998,100,65.699997,69.0,66.0
20161016174500,180.399994,180.399994,176.710007,97.954552,51,54.599998,100,65.599998,69.0,66.0
20161016180000,180.399994,180.399994,180.399994,100.0,51,54.599998,100,65.599998,69.0,66.0
20161016181500,180.399994,180.399994,177.529999,98.409094,51,54.599998,100,65.599998,69.0,66.0
20161016183000,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.599998,69.0,66.0
20161016184500,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.599998,69.0,66.0
20161016190000,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.599998,69.0,66.0
20161016191500,180.399994,180.399994,180.399994,100.0,52,63.200001,100,65.599998,69.0,66.0
20161016193000,180.399994,180.399994,176.710007,97.954552,52,65.800003,100,65.900002,69.0,66.0
20161016194500,180.399994,180.399994,176.710007,97.954552,52,59.299999,0,66.300003,69.0,66.0
20161016200000,180.399994,180.399994,180.399994,100.0,52,54.799999,0,66.400002,69.0,66.0
20161016201500,180.399994,180.399994,177.529999,98.409094,52,55.5,0,66.300003,69.0,66.0
20161016203000,180.399994,180.399994,177.529999,98.409094,52,55.5,0,66.199997,69.0,66.0
20161016204500,180.399994,180.399994,180.399994,100.0,52,55.5,0,66.199997,69.0,66.0
20161016210000,180.399994,180.399994,178.350006,98.863643,52,55.5,0,66.099998,69.0,66.0
20161016211500,180.399994,180.399994,178.350006,98.863643,52,55.5,0,66.099998,69.0,66.0
20161016213000,180.399994,180.399994,184.910004,102.500005,52,55.5,0,66.0,69.0,66.0
20161016214500,180.399994,180.399994,180.399994,100.0,52,55.5,0,66.0,69.0,66.0
20161016220000,180.399994,180.399994,178.350006,98.863643,52,55.5,0,65.900002,69.0,66.0
20161016221500,180.399994,180.399994,180.809998,100.227275,52,55.5,0,65.800003,69.0,66.0
20161016223000,180.399994,180.399994,177.529999,98.409094,52,55.5,0,65.800003,69.0,66.0
20161016224500,180.399994,180.399994,177.529999,98.409094,52,55.5,0,65.800003,69.0,66.0
20161016230000,180.399994,180.399994,181.630005,100.681824,52,57.5,0,65.800003,69.0,66.0
20161016231500,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,65.900002,69.0,66.0
20161016233000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.900002,69.0,66.0
20161016234500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.900002,69.0,66.0
20161017000000,180.399994,180.399994,177.529999,98.409094,52,53.900002,0,65.800003,69.0,66.0
20161017001500,180.399994,180.399994,180.399994,100.0,52,54.700001,100,65.699997,69.0,66.0
20161017003000,180.399994,180.399994,172.199997,95.454547,51,54.700001,100,65.699997,69.0,66.0
20161017004500,180.399994,180.399994,176.710007,97.954552,51,54.700001,100,65.699997,69.0,66.0
20161017010000,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,65.699997,69.0,66.0
20161017011500,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,65.699997,69.0,66.0
20161017013000,180.399994,180.399994,174.660004,96.818187,51,54.700001,100,65.699997,69.0,66.0
20161017014500,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.599998,69.0,66.0
20161017020000,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.599998,69.0,66.0
20161017021500,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.599998,69.0,66.0
20161017023000,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.599998,69.0,66.0
20161017024500,180.399994,180.399994,178.350006,98.863643,51,57.900002,100,65.699997,69.0,66.0
20161017030000,180.399994,180.399994,180.399994,100.0,51,67.199997,100,65.800003,69.0,66.0
20161017031500,180.399994,180.399994,180.399994,100.0,51,69.199997,100,66.199997,69.0,66.0
20161017033000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.400002,69.0,66.0
20161017034500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.300003,69.0,66.0
20161017040000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.099998,69.0,66.0
20161017041500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.0,69.0,66.0
20161017043000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.900002,69.0,66.0
20161017044500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,65.800003,69.0,66.0
20161017050000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.699997,69.0,66.0
20161017051500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,69.0,66.0
20161017053000,180.399994,180.399994,176.710007,97.954552,51,55.200001,100,65.599998,69.0,66.0
20161017054500,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,65.599998,69.0,66.0
20161017060000,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.800003,69.0,66.0
20161017061500,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.800003,69.0,66.0
20161017063000,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,66.0,69.0,66.0
20161017064500,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,66.0,69.0,66.0
20161017070000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,66.099998,69.0,66.0
20161017071500,180.399994,180.399994,175.479996,97.272728,51,55.200001,100,66.099998,69.0,66.0
20161017073000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,66.099998,69.0,66.0
20161017074500,180.399994,180.399994,180.399994,100.0,51,55.200001,100,66.099998,69.0,66.0
20161017080000,180.399994,180.399994,174.25,96.590912,51,55.200001,100,66.099998,69.0,66.0
20161017081500,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,66.099998,69.0,66.0
20161017083000,180.399994,180.399994,174.660004,96.818187,51,55.200001,100,66.099998,69.0,66.0
20161017084500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,66.099998,69.0,66.0
20161017090000,180.399994,180.399994,175.479996,97.272728,51,55.200001,100,66.099998,69.0,66.0
20161017091500,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,66.099998,69.0,66.0
20161017093000,180.399994,180.399994,176.710007,97.954552,52,55.200001,100,66.099998,69.0,66.0
20161017094500,180.399994,180.399994,176.710007,97.954552,52,55.200001,100,66.099998,69.0,66.0
20161017100000,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,66.099998,69.0,66.0
20161017101500,180.399994,180.399994,180.399994,100.0,52,55.200001,100,66.099998,69.0,66.0
20161017103000,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,66.099998,69.0,66.0
20161017104500,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,66.099998,69.0,66.0
20161017110000,180.399994,180.399994,184.910004,102.500005,52,55.200001,100,66.0,69.0,66.0
20161017111500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,66.0,69.0,66.0
20161017113000,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,66.099998,69.0,66.0
20161017114500,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,66.099998,69.0,66.0
20161017120000,180.399994,180.399994,184.910004,102.500005,52,55.200001,0,66.400002,69.0,66.0
20161017121500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.599998,69.0,66.0
20161017123000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.5,69.0,66.0
20161017124500,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.400002,69.0,66.0
20161017130000,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.400002,69.0,66.0
20161017131500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.199997,69.0,66.0
20161017133000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.0,69.0,66.0
20161017134500,180.399994,180.399994,175.479996,97.272728,51,55.200001,100,65.699997,69.0,66.0
20161017140000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.599998,69.0,66.0
20161017141500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.5,69.0,66.0
20161017143000,180.399994,180.399994,175.479996,97.272728,51,56.299999,100,65.5,69.0,66.0
20161017144500,180.399994,180.399994,178.350006,98.863643,51,58.299999,100,65.400002,69.0,66.0
20161017150000,180.399994,180.399994,180.399994,100.0,51,69.5,100,65.699997,69.0,66.0
20161017151500,180.399994,180.399994,180.399994,100.0,52,76.199997,100,66.099998,69.0,66.0
20161017153000,180.399994,180.399994,180.399994,100.0,52,56.0,0,66.5,69.0,66.0
20161017154500,180.399994,180.399994,184.5,102.272731,52,56.0,0,66.300003,69.0,66.0
20161017160000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.199997,69.0,66.0
20161017161500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.0,69.0,66.0
20161017163000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.800003,69.0,66.0
20161017164500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.699997,69.0,66.0
20161017170000,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.699997,69.0,66.0
20161017171500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,65.599998,69.0,66.0
20161017173000,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.599998,69.0,66.0
20161017174500,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.599998,69.0,66.0
20161017180000,180.399994,180.399994,184.5,102.272731,52,55.900002,100,65.599998,69.0,66.0
20161017181500,180.399994,180.399994,184.5,102.272731,52,55.900002,100,65.699997,69.0,66.0
20161017183000,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.800003,69.0,66.0
20161017184500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.800003,69.0,66.0
20161017190000,180.399994,180.399994,175.479996,97.272728,52,55.900002,100,65.699997,69.0,66.0
20161017191500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.699997,69.0,66.0
20161017193000,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.699997,69.0,66.0
20161017194500,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.699997,69.0,66.0
20161017200000,180.399994,180.399994,177.529999,98.409094,52,71.0,100,65.699997,69.0,66.0
20161017201500,180.399994,180.399994,177.529999,98.409094,52,69.199997,100,66.199997,69.0,66.0
20161017203000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.400002,69.0,66.0
20161017204500,180.399994,180.399994,177.529999,98.409094,52,54.700001,0,66.400002,69.0,66.0
20161017210000,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,66.199997,69.0,66.0
20161017211500,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.099998,69.0,66.0
20161017213000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.0,69.0,66.0
20161017214500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,65.900002,69.0,66.0
20161017220000,180.399994,180.399994,180.399994,100.0,52,54.700001,0,65.800003,69.0,66.0
20161017221500,180.399994,180.399994,180.399994,100.0,52,54.700001,100,65.699997,69.0,66.0
20161017223000,180.399994,180.399994,180.399994,100.0,52,54.700001,100,65.699997,69.0,66.0
20161017224500,180.399994,180.399994,180.399994,100.0,52,54.700001,100,65.599998,69.0,66.0
20161017230000,180.399994,180.399994,175.479996,97.272728,52,54.700001,100,65.599998,69.0,66.0
20161017231500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.5,69.0,66.0
20161017233000,180.399994,180.399994,176.710007,97.954552,52,55.900002,100,65.5,69.0,66.0
20161017234500,180.399994,180.399994,180.399994,100.0,52,73.400002,100,65.599998,69.0,66.0
20161018000000,180.399994,180.399994,180.399994,100.0,53,73.400002,100,66.099998,69.0,66.0
20161018001500,180.399994,180.399994,180.399994,100.0,53,55.599998,0,66.5,69.0,66.0
20161018003000,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.400002,69.0,66.0
20161018004500,180.399994,180.399994,177.529999,98.409094,52,57.5,0,66.300003,69.0,66.0
20161018010000,180.399994,180.399994,177.529999,98.409094,52,56.0,0,66.199997,69.0,66.0
20161018011500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.099998,69.0,66.0
20161018013000,180.399994,180.399994,175.479996,97.272728,52,54.700001,0,66.0,69.0,66.0
20161018014500,180.399994,180.399994,184.5,102.272731,52,54.700001,0,65.800003,69.0,66.0
20161018020000,180.399994,180.399994,184.5,102.272731,52,54.700001,100,65.699997,69.0,66.0
20161018021500,180.399994,180.399994,178.759995,99.090909,52,54.700001,100,65.599998,69.0,66.0
20161018023000,180.399994,180.399994,183.679993,101.818181,52,54.700001,100,65.599998,69.0,66.0
20161018024500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.5,69.0,66.0
20161018030000,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.5,69.0,66.0
20161018031500,180.399994,180.399994,178.350006,98.863643,52,57.599998,100,65.5,69.0,66.0
20161018033000,180.399994,180.399994,182.449997,101.136365,52,74.800003,100,65.699997,69.0,66.0
20161018034500,180.399994,180.399994,182.449997,101.136365,52,58.799999,0,66.400002,69.0,66.0
20161018040000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.400002,69.0,66.0
20161018041500,180.399994,180.399994,184.910004,102.500005,52,55.200001,0,66.300003,69.0,66.0
20161018043000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,66.099998,69.0,66.0
20161018044500,180.399994,180.399994,184.5,102.272731,52,55.200001,0,66.0,69.0,66.0
20161018050000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.800003,69.0,66.0
20161018051500,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.699997,69.0,66.0
20161018053000,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.599998,69.0,66.0
20161018054500,180.399994,180.399994,183.679993,101.818181,52,55.200001,100,65.5,69.0,66.0
20161018060000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,65.400002,68.0,64.300003
20161018061500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.699997,68.0,64.900002
20161018063000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.800003,68.400002,65.400002
20161018064500,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,65.900002,68.400002,65.400002
20161018070000,180.399994,180.399994,187.779999,104.090912,52,55.200001,0,66.0,68.400002,65.400002
20161018071500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.099998,68.400002,65.400002
20161018073000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.099998,68.400002,65.400002
20161018074500,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.199997,68.400002,65.400002
20161018080000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.199997,68.400002,65.400002
20161018081500,180.399994,180.399994,184.910004,102.500005,52,55.200001,0,66.300003,68.400002,65.400002
20161018083000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.400002,68.400002,65.400002
