PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161018084500,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,66.400002,68.400002,65.400002
20161018090000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,66.400002,68.400002,65.400002
20161018091500,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,66.400002,68.400002,65.400002
20161018093000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,66.400002,68.0,64.900002
20161018094500,180.399994,180.399994,182.449997,101.136365,52,55.900002,0,66.5,68.0,64.900002
20161018100000,180.399994,180.399994,178.350006,98.863643,52,55.900002,0,66.599998,68.0,64.900002
20161018101500,180.399994,180.399994,180.399994,100.0,52,55.900002,0,66.599998,68.0,64.900002
20161018103000,180.399994,180.399994,180.399994,100.0,52,55.900002,0,66.599998,68.400002,65.400002
20161018104500,180.399994,180.399994,183.679993,101.818181,52,55.900002,0,66.599998,68.099998,65.099998
20161018110000,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,66.699997,68.0,64.900002
20161018111500,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,66.699997,68.300003,65.300003
20161018113000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.699997,68.099998,65.099998
20161018114500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.699997,68.199997,65.199997
20161018120000,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.699997,68.400002,65.400002
20161018121500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,66.599998,68.300003,65.300003
20161018123000,180.399994,180.399994,187.369995,103.863637,52,55.200001,0,66.699997,68.400002,65.400002
20161018124500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.699997,68.400002,65.400002
20161018130000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.599998,68.300003,65.300003
20161018131500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.599998,68.400002,65.400002
20161018133000,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,66.599998,68.400002,65.400002
20161018134500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.599998,68.400002,65.400002
20161018140000,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,66.699997,68.400002,65.400002
20161018141500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.599998,68.400002,65.400002
20161018143000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,66.400002,68.400002,65.400002
20161018144500,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,66.300003,68.400002,65.400002
20161018150000,180.399994,180.399994,178.350006,98.863643,52,55.900002,0,66.199997,68.400002,65.400002
20161018151500,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,66.099998,68.400002,65.400002
20161018153000,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,66.0,68.400002,65.400002
20161018154500,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,65.900002,68.400002,65.400002
20161018160000,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,65.800003,68.400002,65.400002
20161018161500,180.399994,180.399994,176.710007,97.954552,52,55.900002,0,65.800003,68.400002,65.400002
20161018163000,180.399994,180.399994,174.25,96.590912,52,55.900002,0,65.699997,68.400002,65.400002
20161018164500,180.399994,180.399994,180.399994,100.0,52,55.900002,0,65.699997,68.400002,65.400002
20161018170000,180.399994,180.399994,175.479996,97.272728,52,55.900002,0,65.699997,68.400002,65.400002
20161018171500,180.399994,180.399994,178.759995,99.090909,52,55.900002,0,65.699997,68.400002,65.400002
20161018173000,180.399994,180.399994,178.759995,99.090909,52,55.900002,0,65.699997,68.400002,65.400002
20161018174500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.699997,68.400002,65.400002
20161018180000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.699997,68.400002,65.400002
20161018181500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.699997,68.400002,65.400002
20161018183000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.699997,68.400002,65.400002
20161018184500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.699997,68.400002,65.400002
20161018190000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.699997,68.400002,65.400002
20161018191500,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,65.599998,68.400002,65.400002
20161018193000,180.399994,180.399994,175.479996,97.272728,52,54.299999,0,65.599998,68.400002,65.400002
20161018194500,180.399994,180.399994,175.479996,97.272728,52,54.299999,0,65.5,68.400002,65.400002
20161018200000,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,65.5,68.400002,65.400002
20161018201500,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,65.5,68.400002,65.400002
20161018203000,180.399994,180.399994,180.399994,100.0,52,54.299999,0,65.5,68.400002,65.400002
20161018204500,180.399994,180.399994,180.399994,100.0,52,54.299999,0,65.5,68.400002,65.400002
20161018210000,180.399994,180.399994,180.399994,100.0,52,54.299999,0,65.400002,68.400002,65.400002
20161018211500,180.399994,180.399994,180.399994,100.0,52,54.299999,0,65.400002,68.400002,65.400002
20161018213000,180.399994,180.399994,177.529999,98.409094,52,54.299999,0,65.300003,68.400002,65.400002
20161018214500,180.399994,180.399994,183.679993,101.818181,52,54.299999,0,65.300003,68.400002,65.400002
20161018220000,180.399994,180.399994,175.479996,97.272728,52,54.299999,0,65.300003,68.400002,65.400002
20161018221500,180.399994,180.399994,177.529999,98.409094,52,55.099998,0,65.300003,68.400002,65.400002
20161018223000,180.399994,180.399994,183.679993,101.818181,52,55.099998,0,65.300003,68.400002,65.400002
20161018224500,180.399994,180.399994,180.399994,100.0,52,55.099998,0,65.300003,68.400002,65.400002
20161018230000,180.399994,180.399994,178.350006,98.863643,52,55.099998,0,65.300003,68.400002,65.400002
20161018231500,180.399994,180.399994,178.350006,98.863643,52,58.799999,0,65.400002,68.400002,65.400002
20161018233000,180.399994,180.399994,178.350006,98.863643,52,56.0,0,65.5,68.400002,65.400002
20161018234500,180.399994,180.399994,175.479996,97.272728,52,54.299999,0,65.5,68.400002,65.400002
20161019000000,180.399994,180.399994,180.399994,100.0,52,55.099998,0,65.5,68.400002,65.400002
20161019001500,180.399994,180.399994,180.399994,100.0,52,55.099998,0,65.5,68.400002,65.400002
20161019003000,180.399994,180.399994,178.350006,98.863643,52,58.700001,0,65.5,68.400002,65.400002
20161019004500,180.399994,180.399994,182.449997,101.136365,52,56.0,0,65.599998,68.400002,65.400002
20161019010000,180.399994,180.399994,182.449997,101.136365,52,54.299999,0,65.599998,68.400002,65.400002
20161019011500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,65.800003,68.5,65.5
20161019013000,180.399994,180.399994,174.25,96.590912,51,57.099998,0,65.699997,68.5,65.5
20161019014500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,65.699997,68.5,65.5
20161019020000,180.399994,180.399994,178.350006,98.863643,53,54.299999,0,65.599998,68.5,65.5
20161019021500,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,65.599998,68.5,65.5
20161019023000,180.399994,180.399994,178.350006,98.863643,52,57.900002,0,65.599998,68.5,65.5
20161019024500,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,65.599998,68.5,65.5
20161019030000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,65.5,68.5,65.5
20161019031500,180.399994,180.399994,180.809998,100.227275,52,55.5,0,65.5,68.5,65.5
20161019033000,180.399994,180.399994,178.759995,99.090909,52,57.599998,0,65.5,68.5,65.5
20161019034500,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,65.5,68.5,65.5
20161019040000,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,65.5,68.5,65.5
20161019041500,180.399994,180.399994,180.809998,100.227275,52,57.5,0,65.400002,68.5,65.5
20161019043000,180.399994,180.399994,175.479996,97.272728,52,56.400002,0,65.5,68.5,65.5
20161019044500,180.399994,180.399994,182.449997,101.136365,52,54.299999,0,65.5,68.5,65.5
20161019050000,180.399994,180.399994,178.350006,98.863643,52,55.099998,0,65.400002,68.5,65.5
20161019051500,180.399994,180.399994,178.350006,98.863643,52,58.599998,0,65.5,68.5,65.5
20161019053000,180.399994,180.399994,180.809998,100.227275,52,55.099998,0,65.5,68.5,65.5
20161019054500,180.399994,180.399994,180.809998,100.227275,52,54.299999,0,65.400002,68.5,65.5
20161019060000,180.399994,180.399994,180.809998,100.227275,52,55.5,0,65.599998,68.5,65.5
20161019061500,180.399994,180.399994,180.809998,100.227275,52,57.799999,0,65.800003,68.5,65.5
20161019063000,180.399994,180.399994,184.5,102.272731,52,54.299999,0,66.099998,68.5,65.5
20161019064500,180.399994,180.399994,184.5,102.272731,52,54.299999,0,66.099998,68.5,65.5
20161019070000,180.399994,180.399994,178.350006,98.863643,52,55.5,0,66.199997,68.5,65.5
20161019071500,180.399994,180.399994,180.809998,100.227275,52,57.799999,0,66.300003,68.5,65.5
20161019073000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,66.400002,68.5,65.5
20161019074500,180.399994,180.399994,180.809998,100.227275,52,53.900002,0,66.300003,68.5,65.5
20161019080000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.400002,68.5,65.5
20161019081500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.400002,68.5,65.5
20161019083000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.400002,68.5,65.5
20161019084500,180.399994,180.399994,181.630005,100.681824,53,54.700001,0,66.400002,68.5,65.5
20161019090000,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,66.400002,68.5,65.5
20161019091500,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,66.300003,68.5,65.5
20161019093000,180.399994,180.399994,175.479996,97.272728,52,54.700001,0,66.300003,68.5,65.5
20161019094500,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.300003,68.5,65.5
20161019100000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.400002,68.5,65.5
20161019101500,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,66.300003,68.5,65.5
20161019103000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,66.400002,68.5,65.5
20161019104500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.400002,68.5,65.5
20161019110000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.300003,68.5,65.5
20161019111500,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.300003,68.5,65.5
20161019113000,180.399994,180.399994,181.630005,100.681824,53,54.700001,0,66.300003,68.5,65.5
20161019114500,180.399994,180.399994,181.630005,100.681824,53,54.700001,0,66.199997,68.5,65.5
20161019120000,180.399994,180.399994,178.759995,99.090909,53,54.700001,0,66.0,68.5,65.5
20161019121500,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,65.800003,68.5,65.5
20161019123000,180.399994,180.399994,172.610001,95.681822,51,54.700001,0,65.599998,68.5,65.5
20161019124500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,65.5,68.5,65.5
20161019130000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,65.400002,68.5,65.5
20161019131500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.300003,68.5,65.5
20161019133000,180.399994,180.399994,180.399994,100.0,50,54.700001,100,65.199997,68.5,65.5
20161019134500,180.399994,180.399994,180.399994,100.0,50,54.700001,100,65.099998,68.5,65.5
20161019140000,180.399994,180.399994,180.399994,100.0,50,54.700001,100,65.099998,68.5,65.5
20161019141500,180.399994,180.399994,175.479996,97.272728,50,55.5,100,65.0,68.5,65.5
20161019143000,180.399994,180.399994,184.910004,102.500005,51,55.5,100,65.099998,68.5,65.5
20161019144500,180.399994,180.399994,184.910004,102.500005,51,55.5,100,65.0,68.5,65.5
20161019150000,180.399994,180.399994,178.759995,99.090909,51,57.5,100,65.099998,68.5,65.5
20161019151500,180.399994,180.399994,182.449997,101.136365,51,70.099998,100,65.199997,68.5,65.5
20161019153000,180.399994,180.399994,176.710007,97.954552,51,66.300003,100,65.599998,68.5,65.5
20161019154500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.800003,68.5,65.5
20161019160000,180.399994,180.399994,187.369995,103.863637,51,54.700001,0,65.800003,68.5,65.5
20161019161500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,65.599998,68.5,65.5
20161019163000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.5,68.5,65.5
20161019164500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.400002,68.5,65.5
20161019170000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.300003,68.5,65.5
20161019171500,180.399994,180.399994,174.25,96.590912,51,54.700001,0,65.300003,68.5,65.5
20161019173000,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.199997,68.5,65.5
20161019174500,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.199997,68.5,65.5
20161019180000,180.399994,180.399994,180.399994,100.0,51,54.700001,100,65.099998,68.5,65.5
20161019181500,180.399994,180.399994,183.679993,101.818181,51,54.700001,100,65.099998,68.5,65.5
20161019183000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.099998,68.5,65.5
20161019184500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.099998,68.5,65.5
20161019190000,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,65.099998,68.5,65.5
20161019191500,180.399994,180.399994,180.399994,100.0,51,57.599998,100,65.099998,68.5,65.5
20161019193000,180.399994,180.399994,180.399994,100.0,51,68.599998,100,65.300003,68.5,65.5
20161019194500,180.399994,180.399994,174.25,96.590912,51,66.800003,100,65.699997,68.5,65.5
20161019200000,180.399994,180.399994,181.630005,100.681824,51,55.299999,0,65.900002,68.5,65.5
20161019201500,180.399994,180.399994,177.529999,98.409094,51,55.299999,0,65.800003,68.5,65.5
20161019203000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,65.699997,68.5,65.5
20161019204500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,65.599998,68.5,65.5
20161019210000,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,65.5,68.5,65.5
20161019211500,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,65.400002,68.5,65.5
20161019213000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.300003,68.5,65.5
20161019214500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.199997,68.5,65.5
20161019220000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.199997,68.5,65.5
20161019221500,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.199997,68.5,65.5
20161019223000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.099998,68.5,65.5
20161019224500,180.399994,180.399994,175.479996,97.272728,51,54.700001,100,65.099998,68.5,65.5
20161019230000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.099998,68.5,65.5
20161019231500,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.099998,68.5,65.5
20161019233000,180.399994,180.399994,183.679993,101.818181,51,59.099998,100,65.099998,68.5,65.5
20161019234500,180.399994,180.399994,180.399994,100.0,51,56.0,100,65.300003,68.5,65.5
20161020000000,180.399994,180.399994,180.399994,100.0,51,56.0,100,65.300003,68.5,65.5
20161020001500,180.399994,180.399994,180.399994,100.0,51,56.0,100,65.300003,68.5,65.5
20161020003000,180.399994,180.399994,180.399994,100.0,51,57.900002,100,65.300003,68.5,65.5
20161020004500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.300003,68.5,65.5
20161020010000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.300003,68.5,65.5
20161020011500,180.399994,180.399994,180.399994,100.0,51,56.700001,100,65.300003,68.5,65.5
20161020013000,180.399994,180.399994,178.350006,98.863643,51,58.700001,100,65.300003,68.5,65.5
20161020014500,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,65.400002,68.5,65.5
20161020020000,180.399994,180.399994,185.729996,102.954547,51,55.599998,100,65.300003,68.5,65.5
20161020021500,180.399994,180.399994,174.660004,96.818187,51,57.5,100,65.300003,68.5,65.5
20161020023000,180.399994,180.399994,181.630005,100.681824,51,58.700001,100,65.300003,68.5,65.5
20161020024500,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.300003,68.5,65.5
20161020030000,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.300003,68.5,65.5
20161020031500,180.399994,180.399994,184.910004,102.500005,51,55.599998,100,65.199997,68.5,65.5
20161020033000,180.399994,180.399994,180.399994,100.0,51,57.900002,100,65.199997,68.5,65.5
20161020034500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.300003,68.5,65.5
20161020040000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.199997,68.5,65.5
20161020041500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.199997,68.5,65.5
20161020043000,180.399994,180.399994,180.399994,100.0,51,58.700001,100,65.199997,68.5,65.5
20161020044500,180.399994,180.399994,180.399994,100.0,51,57.599998,100,65.199997,68.5,65.5
20161020050000,180.399994,180.399994,183.679993,101.818181,51,58.400002,100,65.300003,68.5,65.5
20161020051500,180.399994,180.399994,181.630005,100.681824,51,58.400002,100,65.300003,68.5,65.5
20161020053000,180.399994,180.399994,178.350006,98.863643,51,60.0,100,65.400002,68.5,65.5
20161020054500,180.399994,180.399994,184.5,102.272731,51,59.200001,100,65.5,68.5,65.5
20161020060000,180.399994,180.399994,180.399994,100.0,51,58.299999,100,65.699997,68.5,65.5
20161020061500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,65.900002,68.5,65.5
20161020063000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.0,68.5,65.5
20161020064500,180.399994,180.399994,182.449997,101.136365,51,56.299999,0,66.0,68.5,65.5
20161020070000,180.399994,180.399994,182.449997,101.136365,51,57.200001,0,66.199997,68.5,65.5
20161020071500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.300003,68.5,65.5
20161020073000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.300003,68.5,65.5
20161020074500,180.399994,180.399994,184.5,102.272731,51,57.099998,0,66.300003,68.5,65.5
20161020080000,180.399994,180.399994,178.759995,99.090909,51,58.0,0,66.400002,68.5,65.5
20161020081500,180.399994,180.399994,176.710007,97.954552,51,54.700001,0,66.5,68.5,65.5
20161020083000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.5,68.5,65.5
20161020084500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.5,68.5,65.5
20161020090000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.5,68.5,65.5
20161020091500,180.399994,180.399994,184.5,102.272731,51,55.5,0,66.400002,68.5,65.5
20161020093000,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,66.400002,68.5,65.5
20161020094500,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,66.400002,68.5,65.5
20161020100000,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,66.400002,68.5,65.5
20161020101500,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,66.400002,68.5,65.5
20161020103000,180.399994,180.399994,181.630005,100.681824,50,54.799999,0,66.5,68.5,65.5
20161020104500,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,66.400002,68.5,65.5
20161020110000,180.399994,180.399994,178.350006,98.863643,50,54.799999,0,66.599998,68.5,65.5
20161020111500,180.399994,180.399994,180.399994,100.0,50,54.799999,0,66.400002,68.5,65.5
20161020113000,180.399994,180.399994,183.679993,101.818181,51,54.799999,0,66.199997,68.5,65.5
20161020114500,180.399994,180.399994,183.679993,101.818181,51,54.799999,0,66.0,68.5,65.5
20161020120000,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,65.800003,68.5,65.5
20161020121500,180.399994,180.399994,180.809998,100.227275,51,54.799999,0,65.599998,68.5,65.5
20161020123000,180.399994,180.399994,180.809998,100.227275,51,54.799999,0,65.5,68.5,65.5
20161020124500,180.399994,180.399994,183.679993,101.818181,51,54.799999,0,65.400002,68.5,65.5
20161020130000,180.399994,180.399994,183.679993,101.818181,51,54.799999,0,65.300003,68.5,65.5
20161020131500,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,65.300003,68.5,65.5
20161020133000,180.399994,180.399994,177.529999,98.409094,50,54.799999,100,65.199997,68.5,65.5
20161020134500,180.399994,180.399994,177.529999,98.409094,50,54.799999,100,65.199997,68.5,65.5
20161020140000,180.399994,180.399994,177.529999,98.409094,50,54.799999,100,65.099998,68.5,65.5
20161020141500,180.399994,180.399994,177.529999,98.409094,50,54.799999,100,65.099998,68.5,65.5
20161020143000,180.399994,180.399994,177.529999,98.409094,50,55.5,100,65.099998,68.5,65.5
20161020144500,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.099998,68.5,65.5
20161020150000,180.399994,180.399994,178.759995,99.090909,50,55.5,100,65.099998,68.5,65.5
20161020151500,180.399994,180.399994,182.449997,101.136365,50,63.0,100,65.0,68.5,65.5
20161020153000,180.399994,180.399994,178.759995,99.090909,50,70.099998,100,65.5,68.5,65.5
20161020154500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,65.900002,68.5,65.5
20161020160000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,65.800003,68.5,65.5
20161020161500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,65.699997,68.5,65.5
20161020163000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,65.599998,68.5,65.5
20161020164500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,65.5,68.5,65.5
20161020170000,180.399994,180.399994,175.479996,97.272728,50,54.700001,0,65.300003,68.5,65.5
20161020171500,180.399994,180.399994,175.479996,97.272728,50,54.700001,0,65.300003,68.5,65.5
20161020173000,180.399994,180.399994,180.399994,100.0,51,54.700001,100,65.199997,68.5,65.5
20161020174500,180.399994,180.399994,174.660004,96.818187,50,54.700001,100,65.199997,68.5,65.5
20161020180000,180.399994,180.399994,187.369995,103.863637,51,54.700001,100,65.099998,68.5,65.5
20161020181500,180.399994,180.399994,183.679993,101.818181,51,54.700001,100,65.099998,68.5,65.5
20161020183000,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,65.099998,68.5,65.5
20161020184500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.099998,68.5,65.5
20161020190000,180.399994,180.399994,175.479996,97.272728,51,55.5,100,65.099998,68.5,65.5
20161020191500,180.399994,180.399994,183.679993,101.818181,51,55.5,100,65.099998,68.5,65.5
20161020193000,180.399994,180.399994,178.759995,99.090909,51,64.0,100,65.099998,68.5,65.5
20161020194500,180.399994,180.399994,178.759995,99.090909,51,66.199997,100,65.5,68.5,65.5
20161020200000,180.399994,180.399994,181.630005,100.681824,51,58.5,0,65.800003,68.5,65.5
20161020201500,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,65.900002,68.5,65.5
20161020203000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,65.800003,68.5,65.5
20161020204500,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,65.699997,68.5,65.5
20161020210000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,65.599998,68.5,65.5
20161020211500,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,65.599998,68.5,65.5
20161020213000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.5,68.5,65.5
20161020214500,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,65.5,68.5,65.5
20161020220000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.400002,68.5,65.5
20161020221500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.300003,68.5,65.5
20161020223000,180.399994,180.399994,180.809998,100.227275,51,57.099998,0,65.300003,68.5,65.5
20161020224500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,65.400002,68.5,65.5
20161020230000,180.399994,180.399994,184.5,102.272731,51,54.700001,0,65.400002,68.5,65.5
20161020231500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.300003,68.5,65.5
20161020233000,180.399994,180.399994,180.399994,100.0,51,56.299999,0,65.300003,68.5,65.5
20161020234500,180.399994,180.399994,175.479996,97.272728,51,57.200001,0,65.400002,68.5,65.5
20161021000000,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,65.400002,68.5,65.5
20161021001500,180.399994,180.399994,181.630005,100.681824,51,55.900002,0,65.300003,68.5,65.5
20161021003000,180.399994,180.399994,188.600006,104.545461,51,55.200001,0,65.300003,68.5,65.5
20161021004500,180.399994,180.399994,184.910004,102.500005,50,55.200001,0,65.300003,68.5,65.5
20161021010000,180.399994,180.399994,184.910004,102.500005,50,55.200001,0,65.300003,68.5,65.5
20161021011500,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,65.300003,68.5,65.5
20161021013000,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,65.300003,68.5,65.5
20161021014500,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,65.300003,68.5,65.5
20161021020000,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,65.300003,68.5,65.5
20161021021500,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,65.199997,68.5,65.5
20161021023000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,65.199997,68.5,65.5
20161021024500,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,65.199997,68.5,65.5
20161021030000,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,65.199997,68.5,65.5
20161021031500,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,65.199997,68.5,65.5
20161021033000,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,65.199997,68.5,65.5
20161021034500,180.399994,180.399994,175.479996,97.272728,50,55.200001,100,65.199997,68.5,65.5
20161021040000,180.399994,180.399994,175.479996,97.272728,50,55.200001,100,65.199997,68.5,65.5
20161021041500,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.199997,68.5,65.5
20161021043000,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.199997,68.5,65.5
20161021044500,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.199997,68.5,65.5
20161021050000,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.199997,68.5,65.5
20161021051500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.199997,68.5,65.5
20161021053000,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.199997,68.5,65.5
20161021054500,180.399994,180.399994,176.710007,97.954552,50,56.700001,100,65.199997,68.5,65.5
20161021060000,180.399994,180.399994,178.759995,99.090909,50,56.700001,100,65.199997,68.5,65.5
20161021061500,180.399994,180.399994,178.759995,99.090909,50,58.299999,100,65.199997,68.5,65.5
20161021063000,180.399994,180.399994,178.759995,99.090909,50,67.199997,100,65.300003,68.5,65.5
20161021064500,180.399994,180.399994,175.479996,97.272728,49,69.699997,100,65.699997,68.5,65.5
20161021070000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,66.0,68.5,65.5
20161021071500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.099998,68.5,65.5
20161021073000,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.199997,68.5,65.5
20161021074500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.300003,68.5,65.5
20161021080000,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.300003,68.5,65.5
20161021081500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.400002,68.5,65.5
20161021083000,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.400002,68.5,65.5
20161021084500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.5,68.5,65.5
20161021090000,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.300003,68.5,65.5
20161021091500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.400002,68.5,65.5
20161021093000,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.400002,68.5,65.5
20161021094500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.400002,68.5,65.5
20161021100000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,66.400002,68.5,65.5
20161021101500,180.399994,180.399994,180.809998,100.227275,50,56.0,0,66.400002,68.5,65.5
20161021103000,180.399994,180.399994,177.529999,98.409094,50,56.0,0,66.400002,68.5,65.5
20161021104500,180.399994,180.399994,177.529999,98.409094,50,56.0,0,66.400002,68.5,65.5
20161021110000,180.399994,180.399994,183.679993,101.818181,50,56.0,0,66.400002,68.5,65.5
20161021111500,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,66.400002,68.5,65.5
20161021113000,180.399994,180.399994,180.809998,100.227275,49,55.200001,0,66.400002,68.5,65.5
20161021114500,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,66.599998,68.5,65.5
20161021120000,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,66.400002,68.5,65.5
20161021121500,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,66.099998,68.5,65.5
20161021123000,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,66.0,68.5,65.5
20161021124500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.800003,68.5,65.5
20161021130000,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,65.699997,68.5,65.5
20161021131500,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,65.599998,68.5,65.5
20161021133000,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,65.599998,68.5,65.5
20161021134500,180.399994,180.399994,178.759995,99.090909,50,55.200001,0,65.5,68.5,65.5
20161021140000,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,65.5,68.5,65.5
20161021141500,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,65.400002,68.5,65.5
20161021143000,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,65.300003,68.5,65.5
20161021144500,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,65.300003,68.5,65.5
20161021150000,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,65.300003,68.5,65.5
20161021151500,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,65.199997,68.5,65.5
20161021153000,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,65.199997,68.5,65.5
20161021154500,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,65.199997,68.5,65.5
20161021160000,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,65.199997,68.5,65.5
20161021161500,180.399994,180.399994,174.25,96.590912,49,55.200001,100,65.199997,68.5,65.5
20161021163000,180.399994,180.399994,174.25,96.590912,49,55.900002,100,65.199997,68.5,65.5
20161021164500,180.399994,180.399994,174.25,96.590912,49,55.900002,100,65.199997,68.5,65.5
20161021170000,180.399994,180.399994,176.710007,97.954552,49,55.900002,100,65.199997,68.5,65.5
20161021171500,180.399994,180.399994,180.399994,100.0,49,56.700001,100,65.300003,68.5,65.5
20161021173000,180.399994,180.399994,176.710007,97.954552,50,56.700001,100,65.300003,68.5,65.5
20161021174500,180.399994,180.399994,181.630005,100.681824,50,56.700001,100,65.300003,68.5,65.5
20161021180000,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.300003,68.5,65.5
20161021181500,180.399994,180.399994,181.630005,100.681824,50,56.700001,0,65.400002,68.0,64.800003
20161021183000,180.399994,180.399994,184.5,102.272731,50,56.0,0,65.5,68.0,64.699997
20161021184500,180.399994,180.399994,176.710007,97.954552,50,56.0,0,65.5,68.0,64.199997
20161021190000,180.399994,180.399994,178.759995,99.090909,50,56.0,100,65.400002,68.900002,65.900002
20161021191500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,65.400002,68.0,63.700001
20161021193000,180.399994,180.399994,180.809998,100.227275,50,56.799999,100,65.400002,68.900002,65.900002
20161021194500,180.399994,180.399994,178.759995,99.090909,50,61.900002,100,65.400002,68.900002,65.900002
20161021200000,180.399994,180.399994,181.630005,100.681824,50,79.199997,100,65.900002,68.900002,65.900002
20161021201500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,66.400002,68.900002,65.900002
20161021203000,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,66.300003,68.900002,65.900002
20161021204500,180.399994,180.399994,183.679993,101.818181,50,56.0,0,66.199997,68.900002,65.900002
20161021210000,180.399994,180.399994,183.679993,101.818181,50,56.0,0,66.0,68.900002,65.900002
20161021211500,180.399994,180.399994,180.809998,100.227275,50,56.0,0,65.900002,68.0,64.900002
20161021213000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,65.800003,68.400002,65.400002
20161021214500,180.399994,180.399994,180.809998,100.227275,50,56.0,0,65.699997,68.5,65.5
20161021220000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,65.699997,68.5,65.5
20161021221500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,65.599998,68.5,65.5
20161021223000,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.599998,68.900002,65.900002
20161021224500,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.599998,68.900002,65.900002
20161021230000,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.5,68.900002,65.900002
20161021231500,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.5,68.900002,65.900002
20161021233000,180.399994,180.399994,180.399994,100.0,50,56.700001,100,65.5,68.900002,65.900002
20161021234500,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.5,68.900002,65.900002
20161022000000,180.399994,180.399994,177.529999,98.409094,50,57.5,100,65.5,68.900002,65.900002
20161022001500,180.399994,180.399994,180.399994,100.0,50,57.5,100,65.5,68.900002,65.900002
20161022003000,180.399994,180.399994,183.679993,101.818181,50,62.400002,100,65.5,68.900002,65.900002
20161022004500,180.399994,180.399994,178.759995,99.090909,50,70.599998,100,65.900002,68.900002,65.900002
20161022010000,180.399994,180.399994,178.759995,99.090909,50,57.200001,0,66.300003,68.900002,65.900002
20161022011500,180.399994,180.399994,178.759995,99.090909,51,57.200001,0,66.400002,69.0,66.0
20161022013000,180.399994,180.399994,180.809998,100.227275,51,57.200001,0,66.300003,69.0,66.0
20161022014500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.199997,69.0,66.0
20161022020000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.0,69.0,66.0
20161022021500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,65.900002,69.0,66.0
20161022023000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,65.800003,69.0,66.0
20161022024500,180.399994,180.399994,182.449997,101.136365,51,56.400002,100,65.699997,69.0,66.0
20161022030000,180.399994,180.399994,178.759995,99.090909,51,56.400002,100,65.599998,69.0,66.0
20161022031500,180.399994,180.399994,174.25,96.590912,51,56.400002,100,65.599998,69.0,66.0
20161022033000,180.399994,180.399994,182.449997,101.136365,51,57.5,100,65.599998,69.0,66.0
20161022034500,180.399994,180.399994,180.399994,100.0,51,57.5,100,65.5,69.0,66.0
20161022040000,180.399994,180.399994,180.399994,100.0,51,57.5,100,65.599998,69.0,66.0
20161022041500,180.399994,180.399994,180.399994,100.0,51,67.400002,100,65.599998,69.0,66.0
20161022043000,180.399994,180.399994,180.399994,100.0,52,74.800003,100,66.0,69.0,66.0
20161022044500,180.399994,180.399994,180.399994,100.0,52,58.400002,0,66.400002,69.0,66.0
20161022050000,180.399994,180.399994,184.910004,102.500005,52,57.599998,0,66.400002,69.0,66.0
20161022051500,180.399994,180.399994,184.910004,102.500005,52,57.599998,0,66.300003,69.0,66.0
20161022053000,180.399994,180.399994,184.910004,102.500005,52,56.799999,0,66.199997,69.0,66.0
20161022054500,180.399994,180.399994,176.710007,97.954552,51,56.799999,0,66.099998,69.0,66.0
20161022060000,180.399994,180.399994,178.759995,99.090909,51,56.799999,0,66.0,69.0,66.0
20161022061500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,65.800003,69.0,66.0
20161022063000,180.399994,180.399994,178.759995,99.090909,51,56.799999,0,65.800003,69.0,66.0
20161022064500,180.399994,180.399994,178.759995,99.090909,51,56.0,100,65.699997,69.0,66.0
20161022070000,180.399994,180.399994,178.759995,99.090909,51,56.0,100,65.599998,69.0,66.0
20161022071500,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,65.5,69.0,66.0
20161022073000,180.399994,180.399994,182.449997,101.136365,51,56.700001,100,65.5,69.0,66.0
20161022074500,180.399994,180.399994,182.449997,101.136365,51,59.900002,100,65.5,69.0,66.0
20161022080000,180.399994,180.399994,176.710007,97.954552,51,73.400002,100,65.800003,69.0,66.0
20161022081500,180.399994,180.399994,180.399994,100.0,51,61.200001,0,66.400002,69.0,66.0
20161022083000,180.399994,180.399994,180.399994,100.0,51,57.200001,0,66.400002,69.0,66.0
20161022084500,180.399994,180.399994,182.449997,101.136365,51,57.200001,0,66.199997,69.0,66.0
20161022090000,180.399994,180.399994,175.479996,97.272728,51,57.200001,0,66.099998,69.0,66.0
20161022091500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,65.900002,69.0,66.0
20161022093000,180.399994,180.399994,175.479996,97.272728,51,56.400002,0,65.699997,69.0,66.0
20161022094500,180.399994,180.399994,175.479996,97.272728,51,56.400002,100,65.599998,69.0,66.0
20161022100000,180.399994,180.399994,182.449997,101.136365,51,56.400002,100,65.599998,69.0,66.0
20161022101500,180.399994,180.399994,182.449997,101.136365,51,56.400002,100,65.5,69.0,66.0
20161022103000,180.399994,180.399994,182.449997,101.136365,51,56.400002,100,65.400002,69.0,66.0
20161022104500,180.399994,180.399994,178.350006,98.863643,51,75.400002,100,65.5,69.0,66.0
20161022110000,180.399994,180.399994,178.350006,98.863643,51,78.099998,100,66.199997,69.0,66.0
20161022111500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,66.400002,69.0,66.0
20161022113000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.300003,69.0,66.0
20161022114500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.099998,69.0,66.0
20161022120000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,65.800003,69.0,66.0
20161022121500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.599998,69.0,66.0
20161022123000,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,65.5,69.0,66.0
20161022124500,180.399994,180.399994,175.479996,97.272728,51,56.400002,100,65.400002,69.0,66.0
20161022130000,180.399994,180.399994,178.350006,98.863643,51,65.099998,100,65.300003,69.0,66.0
20161022131500,180.399994,180.399994,181.630005,100.681824,51,78.300003,100,65.800003,69.0,66.0
20161022133000,180.399994,180.399994,177.529999,98.409094,51,58.799999,0,66.400002,69.0,66.0
20161022134500,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,66.300003,69.0,66.0
20161022140000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,66.199997,69.0,66.0
20161022141500,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,65.900002,69.0,66.0
20161022143000,180.399994,180.399994,175.479996,97.272728,51,55.599998,100,65.699997,69.0,66.0
20161022144500,180.399994,180.399994,175.479996,97.272728,51,55.599998,100,65.5,69.0,66.0
20161022150000,180.399994,180.399994,175.479996,97.272728,51,55.599998,100,65.400002,69.0,66.0
20161022151500,180.399994,180.399994,175.479996,97.272728,51,59.400002,100,65.300003,69.0,66.0
20161022153000,180.399994,180.399994,175.479996,97.272728,51,82.599998,100,65.699997,69.0,66.0
20161022154500,180.399994,180.399994,184.910004,102.500005,51,58.900002,0,66.400002,69.0,66.0
20161022160000,180.399994,180.399994,174.660004,96.818187,51,55.599998,0,66.400002,69.0,66.0
20161022161500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.199997,69.0,66.0
20161022163000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.0,69.0,66.0
20161022164500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.800003,69.0,66.0
20161022170000,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.699997,69.0,66.0
20161022171500,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.599998,69.0,66.0
20161022173000,180.399994,180.399994,176.710007,97.954552,51,56.299999,100,65.5,69.0,66.0
20161022174500,180.399994,180.399994,172.199997,95.454547,51,56.299999,100,65.5,69.0,66.0
20161022180000,180.399994,180.399994,172.199997,95.454547,51,70.099998,100,65.5,69.0,66.0
20161022181500,180.399994,180.399994,177.529999,98.409094,51,76.300003,100,66.0,69.0,66.0
20161022183000,180.399994,180.399994,177.529999,98.409094,51,56.799999,0,66.400002,69.0,66.0
20161022184500,180.399994,180.399994,177.529999,98.409094,51,56.200001,0,66.400002,69.0,66.0
20161022190000,180.399994,180.399994,181.630005,100.681824,51,56.200001,0,66.199997,69.0,66.0
20161022191500,180.399994,180.399994,178.759995,99.090909,51,56.200001,0,66.099998,69.0,66.0
20161022193000,180.399994,180.399994,178.759995,99.090909,51,56.200001,0,66.0,69.0,66.0
20161022194500,180.399994,180.399994,178.759995,99.090909,52,56.200001,0,66.0,69.0,66.0
20161022200000,180.399994,180.399994,182.449997,101.136365,52,56.200001,0,65.900002,69.0,66.0
20161022201500,180.399994,180.399994,178.759995,99.090909,52,56.200001,0,65.800003,69.0,66.0
20161022203000,180.399994,180.399994,178.759995,99.090909,51,56.200001,0,65.800003,69.0,66.0
20161022204500,180.399994,180.399994,178.759995,99.090909,51,56.200001,0,65.800003,69.0,66.0
20161022210000,180.399994,180.399994,178.759995,99.090909,51,56.200001,0,65.800003,69.0,66.0
20161022211500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,65.900002,69.0,66.0
20161022213000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,65.900002,69.0,66.0
20161022214500,180.399994,180.399994,183.679993,101.818181,51,56.799999,0,66.0,69.0,66.0
20161022220000,180.399994,180.399994,180.399994,100.0,51,56.799999,0,66.0,69.0,66.0
20161022221500,180.399994,180.399994,184.5,102.272731,51,56.799999,0,66.0,69.0,66.0
20161022223000,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,66.0,69.0,66.0
20161022224500,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,66.0,69.0,66.0
20161022230000,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,66.0,69.0,66.0
20161022231500,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,66.0,69.0,66.0
20161022233000,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,66.099998,69.0,66.0
20161022234500,180.399994,180.399994,175.479996,97.272728,51,56.799999,0,66.099998,69.0,66.0
20161023000000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,66.099998,69.0,66.0
20161023001500,180.399994,180.399994,178.759995,99.090909,51,56.799999,0,66.099998,69.0,66.0
20161023003000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,66.099998,69.0,66.0
20161023004500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,66.099998,69.0,66.0
20161023010000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,66.099998,69.0,66.0
20161023011500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,66.099998,69.0,66.0
20161023013000,180.399994,180.399994,178.759995,99.090909,51,57.5,0,66.099998,69.0,66.0
20161023014500,180.399994,180.399994,178.759995,99.090909,51,57.5,0,66.099998,69.0,66.0
20161023020000,180.399994,180.399994,175.479996,97.272728,51,57.5,0,66.099998,69.0,66.0
20161023021500,180.399994,180.399994,180.809998,100.227275,51,57.5,0,66.099998,69.0,66.0
20161023023000,180.399994,180.399994,177.529999,98.409094,51,57.5,0,66.099998,68.800003,65.800003
20161023024500,180.399994,180.399994,180.399994,100.0,51,57.5,0,66.099998,68.599998,65.599998
20161023030000,180.399994,180.399994,180.399994,100.0,51,57.5,0,66.099998,68.5,65.5
20161023031500,180.399994,180.399994,182.449997,101.136365,51,57.5,0,66.099998,68.5,65.5
20161023033000,180.399994,180.399994,182.449997,101.136365,51,56.799999,0,66.099998,68.5,65.5
20161023034500,180.399994,180.399994,180.399994,100.0,51,56.799999,0,66.0,68.5,65.5
20161023040000,180.399994,180.399994,180.399994,100.0,51,56.799999,0,66.0,68.5,65.5
20161023041500,180.399994,180.399994,180.399994,100.0,51,56.799999,0,66.0,68.5,65.5
20161023043000,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,66.0,68.5,65.5
20161023044500,180.399994,180.399994,175.479996,97.272728,51,56.799999,0,66.0,68.5,65.5
20161023050000,180.399994,180.399994,178.759995,99.090909,51,56.799999,0,65.900002,68.5,65.5
20161023051500,180.399994,180.399994,182.449997,101.136365,51,56.799999,0,65.800003,68.5,65.5
20161023053000,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,65.800003,68.5,65.5
20161023054500,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,65.800003,68.5,65.5
20161023060000,180.399994,180.399994,180.399994,100.0,51,56.799999,0,65.699997,68.5,65.5
20161023061500,180.399994,180.399994,182.449997,101.136365,51,56.799999,0,65.699997,68.400002,65.400002
20161023063000,180.399994,180.399994,182.449997,101.136365,51,56.799999,0,65.699997,68.0,64.900002
20161023064500,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,65.699997,68.400002,65.400002
20161023070000,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,65.599998,68.400002,65.400002
20161023071500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,65.599998,68.400002,65.400002
20161023073000,180.399994,180.399994,182.449997,101.136365,51,56.0,0,65.599998,68.400002,65.400002
20161023074500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,65.599998,68.400002,65.400002
20161023080000,180.399994,180.399994,177.529999,98.409094,51,57.200001,0,65.599998,68.400002,65.400002
20161023081500,180.399994,180.399994,177.529999,98.409094,51,57.200001,0,65.599998,68.400002,65.400002
20161023083000,180.399994,180.399994,180.809998,100.227275,51,57.200001,0,65.599998,68.400002,65.400002
20161023084500,180.399994,180.399994,178.350006,98.863643,51,57.200001,0,65.599998,68.400002,65.400002
20161023090000,180.399994,180.399994,180.809998,100.227275,51,57.200001,0,65.599998,68.400002,65.400002
20161023091500,180.399994,180.399994,174.660004,96.818187,51,56.299999,0,65.599998,68.400002,65.400002
20161023093000,180.399994,180.399994,187.369995,103.863637,51,56.299999,0,65.599998,68.400002,65.400002
20161023094500,180.399994,180.399994,182.449997,101.136365,51,56.299999,0,65.599998,68.400002,65.400002
20161023100000,180.399994,180.399994,184.910004,102.500005,51,56.299999,0,65.5,68.400002,65.400002
20161023101500,180.399994,180.399994,184.910004,102.500005,51,55.599998,0,65.400002,68.400002,65.400002
20161023103000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,65.400002,68.400002,65.400002
20161023104500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.300003,68.400002,65.400002
20161023110000,180.399994,180.399994,175.479996,97.272728,51,55.599998,100,65.300003,68.599998,65.599998
20161023111500,180.399994,180.399994,182.449997,101.136365,51,55.599998,100,65.199997,68.699997,65.699997
20161023113000,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,65.199997,68.800003,65.800003
20161023114500,180.399994,180.399994,182.449997,101.136365,51,70.5,100,65.199997,68.800003,65.800003
20161023120000,180.399994,180.399994,182.449997,101.136365,51,80.099998,100,65.900002,68.900002,65.900002
20161023121500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,66.300003,68.900002,65.900002
20161023123000,180.399994,180.399994,182.449997,101.136365,51,56.0,0,66.300003,68.900002,65.900002
20161023124500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,66.099998,68.900002,65.900002
20161023130000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,65.900002,68.900002,65.900002
20161023131500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,65.800003,68.900002,65.900002
20161023133000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,65.699997,68.900002,65.900002
20161023134500,180.399994,180.399994,177.529999,98.409094,51,56.0,100,65.599998,68.900002,65.900002
20161023140000,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,65.599998,68.900002,65.900002
20161023141500,180.399994,180.399994,175.479996,97.272728,51,55.200001,100,65.5,68.900002,65.900002
20161023143000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.5,68.900002,65.900002
20161023144500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.400002,68.900002,65.900002
20161023150000,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.400002,68.900002,65.900002
20161023151500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.5,68.900002,65.900002
20161023153000,180.399994,180.399994,180.809998,100.227275,51,71.0,100,65.599998,68.900002,65.900002
20161023154500,180.399994,180.399994,183.679993,101.818181,52,71.0,100,66.0,68.900002,65.900002
20161023160000,180.399994,180.399994,183.679993,101.818181,52,56.0,0,66.300003,68.900002,65.900002
