PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023161500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.199997,68.900002,65.900002
20161023163000,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.099998,68.900002,65.900002
20161023164500,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.0,68.900002,65.900002
20161023170000,180.399994,180.399994,180.399994,100.0,51,56.0,0,65.800003,68.900002,65.900002
20161023171500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,65.800003,68.900002,65.900002
20161023173000,180.399994,180.399994,172.610001,95.681822,51,56.0,0,65.800003,68.900002,65.900002
20161023174500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,65.699997,68.900002,65.900002
20161023180000,180.399994,180.399994,178.350006,98.863643,51,56.0,0,65.699997,68.900002,65.900002
20161023181500,180.399994,180.399994,184.5,102.272731,51,56.0,0,65.699997,68.900002,65.900002
20161023183000,180.399994,180.399994,177.529999,98.409094,51,56.0,100,65.599998,68.900002,65.900002
20161023184500,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,65.599998,68.900002,65.900002
20161023190000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.599998,68.900002,65.900002
20161023191500,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.599998,68.900002,65.900002
20161023193000,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.599998,68.900002,65.900002
20161023194500,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,65.599998,68.900002,65.900002
20161023200000,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.699997,68.900002,65.900002
20161023201500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.699997,68.800003,65.800003
20161023203000,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.699997,68.800003,65.800003
20161023204500,180.399994,180.399994,176.710007,97.954552,52,55.900002,100,65.699997,68.900002,65.900002
20161023210000,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.699997,68.800003,65.800003
20161023211500,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.699997,68.800003,65.800003
20161023213000,180.399994,180.399994,183.679993,101.818181,52,55.900002,100,65.699997,68.699997,65.699997
20161023214500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.699997,68.699997,65.699997
20161023220000,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.800003,68.800003,65.800003
20161023221500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.800003,68.800003,65.800003
20161023223000,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.800003,68.699997,65.699997
20161023224500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.699997,68.699997,65.699997
20161023230000,180.399994,180.399994,184.5,102.272731,52,55.900002,100,65.699997,68.699997,65.699997
20161023231500,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.699997,68.699997,65.699997
20161023233000,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.699997,68.599998,65.599998
20161023234500,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.699997,68.599998,65.599998
20161024000000,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.699997,68.599998,65.599998
20161024001500,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.800003,68.699997,65.699997
20161024003000,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.800003,68.699997,65.699997
20161024004500,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.800003,68.699997,65.699997
20161024010000,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.800003,68.599998,65.599998
20161024011500,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.800003,68.599998,65.599998
20161024013000,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.800003,68.599998,65.599998
20161024014500,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.800003,68.699997,65.699997
20161024020000,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.800003,68.599998,65.599998
20161024021500,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,65.699997,68.599998,65.599998
20161024023000,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.699997,68.699997,65.699997
20161024024500,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,65.699997,68.599998,65.599998
20161024030000,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.699997,68.5,65.5
20161024031500,180.399994,180.399994,182.449997,101.136365,51,55.900002,100,65.699997,68.599998,65.599998
20161024033000,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.699997,68.599998,65.599998
20161024034500,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.699997,68.599998,65.599998
20161024040000,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.699997,68.599998,65.599998
20161024041500,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.699997,68.699997,65.699997
20161024043000,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.599998,68.599998,65.599998
20161024044500,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.599998,68.599998,65.599998
20161024050000,180.399994,180.399994,174.25,96.590912,51,55.900002,100,65.599998,68.599998,65.599998
20161024051500,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,65.599998,68.599998,65.599998
20161024053000,180.399994,180.399994,182.449997,101.136365,51,55.900002,100,65.599998,68.5,65.5
20161024054500,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.599998,68.5,65.5
20161024060000,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.599998,68.5,65.5
20161024061500,180.399994,180.399994,174.660004,96.818187,51,55.900002,100,65.5,68.5,65.5
20161024063000,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,65.5,68.5,65.5
20161024064500,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.5,68.5,65.5
20161024070000,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.800003,68.900002,65.900002
20161024071500,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,66.099998,68.900002,65.900002
20161024073000,180.399994,180.399994,175.479996,97.272728,51,55.900002,0,66.199997,68.900002,65.900002
20161024074500,180.399994,180.399994,183.679993,101.818181,51,55.900002,0,66.300003,68.900002,65.900002
20161024080000,180.399994,180.399994,177.529999,98.409094,51,55.900002,0,66.300003,68.900002,65.900002
20161024081500,180.399994,180.399994,184.5,102.272731,51,55.900002,0,66.400002,68.900002,65.900002
20161024083000,180.399994,180.399994,181.630005,100.681824,51,55.900002,0,66.400002,68.900002,65.900002
20161024084500,180.399994,180.399994,181.630005,100.681824,52,55.900002,0,66.400002,68.900002,65.900002
20161024090000,180.399994,180.399994,175.479996,97.272728,52,55.900002,0,66.400002,68.900002,65.900002
20161024091500,180.399994,180.399994,178.350006,98.863643,52,55.900002,0,66.400002,68.900002,65.900002
20161024093000,180.399994,180.399994,181.630005,100.681824,52,55.900002,0,66.400002,68.900002,65.900002
20161024094500,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,66.5,68.900002,65.900002
20161024100000,180.399994,180.399994,185.729996,102.954547,52,55.200001,0,66.699997,68.900002,65.900002
20161024101500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.599998,68.900002,65.900002
20161024103000,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.400002,68.900002,65.900002
20161024104500,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.199997,68.900002,65.900002
20161024110000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.099998,68.900002,65.900002
20161024111500,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,66.0,68.900002,65.900002
20161024113000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.800003,68.900002,65.900002
20161024114500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.800003,68.900002,65.900002
20161024120000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.699997,68.900002,65.900002
20161024121500,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.800003,68.900002,65.900002
20161024123000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.0,68.900002,65.900002
20161024124500,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,66.099998,68.900002,65.900002
20161024130000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,66.300003,68.900002,65.900002
20161024131500,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,66.5,68.900002,65.900002
20161024133000,180.399994,180.399994,181.630005,100.681824,52,55.900002,0,66.400002,68.900002,65.900002
20161024134500,180.399994,180.399994,181.630005,100.681824,52,54.799999,0,66.199997,68.900002,65.900002
20161024140000,180.399994,180.399994,181.630005,100.681824,52,54.799999,0,66.099998,68.900002,65.900002
20161024141500,180.399994,180.399994,175.479996,97.272728,52,55.5,0,66.0,68.900002,65.900002
20161024143000,180.399994,180.399994,177.529999,98.409094,52,55.5,0,65.900002,68.900002,65.900002
20161024144500,180.399994,180.399994,175.479996,97.272728,52,54.700001,0,65.800003,68.900002,65.900002
20161024150000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.699997,68.900002,65.900002
20161024151500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.599998,68.900002,65.900002
20161024153000,180.399994,180.399994,178.759995,99.090909,52,53.900002,100,65.599998,68.900002,65.900002
20161024154500,180.399994,180.399994,178.759995,99.090909,52,54.700001,100,65.599998,68.900002,65.900002
20161024160000,180.399994,180.399994,178.759995,99.090909,52,55.599998,100,65.5,68.900002,65.900002
20161024161500,180.399994,180.399994,178.759995,99.090909,52,55.599998,100,65.5,68.900002,65.900002
20161024163000,180.399994,180.399994,178.759995,99.090909,52,55.599998,100,65.5,68.900002,65.900002
20161024164500,180.399994,180.399994,178.759995,99.090909,52,57.099998,100,65.5,68.900002,65.900002
20161024170000,180.399994,180.399994,178.759995,99.090909,52,56.0,100,65.599998,68.900002,65.900002
20161024171500,180.399994,180.399994,184.910004,102.500005,52,56.0,100,65.599998,68.900002,65.900002
20161024173000,180.399994,180.399994,178.350006,98.863643,52,56.700001,100,65.599998,68.900002,65.900002
20161024174500,180.399994,180.399994,182.449997,101.136365,52,56.700001,100,65.599998,68.900002,65.900002
20161024180000,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.599998,68.900002,65.900002
20161024181500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.599998,68.900002,65.900002
20161024183000,180.399994,180.399994,178.350006,98.863643,52,59.900002,100,65.599998,68.900002,65.900002
20161024184500,180.399994,180.399994,180.399994,100.0,52,61.099998,100,65.699997,68.900002,65.900002
20161024190000,180.399994,180.399994,174.25,96.590912,52,61.099998,100,65.900002,68.900002,65.900002
20161024191500,180.399994,180.399994,183.679993,101.818181,52,61.099998,100,66.099998,68.900002,65.900002
20161024193000,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,66.199997,68.900002,65.900002
20161024194500,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,66.199997,68.900002,65.900002
20161024200000,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,66.099998,68.900002,65.900002
20161024201500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,66.099998,68.900002,65.900002
20161024203000,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,66.0,68.900002,65.900002
20161024204500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.0,68.900002,65.900002
20161024210000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.0,68.900002,65.900002
20161024211500,180.399994,180.399994,174.660004,96.818187,52,55.599998,0,65.900002,68.900002,65.900002
20161024213000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,65.900002,68.900002,65.900002
20161024214500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,65.800003,68.900002,65.900002
20161024220000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,65.800003,68.900002,65.900002
20161024221500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,65.800003,68.900002,65.900002
20161024223000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,65.800003,68.900002,65.900002
20161024224500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,65.800003,68.900002,65.900002
20161024230000,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,65.800003,68.900002,65.900002
20161024231500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,65.800003,68.900002,65.900002
20161024233000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,65.800003,68.900002,65.900002
20161024234500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,65.800003,68.900002,65.900002
20161025000000,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,65.800003,68.900002,65.900002
20161025001500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,65.699997,68.900002,65.900002
20161025003000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,65.699997,68.900002,65.900002
20161025004500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,65.699997,68.900002,65.900002
20161025010000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,65.699997,68.900002,65.900002
20161025011500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,65.699997,68.900002,65.900002
20161025013000,180.399994,180.399994,177.529999,98.409094,52,55.599998,100,65.699997,68.900002,65.900002
20161025014500,180.399994,180.399994,177.529999,98.409094,52,55.599998,100,65.599998,68.900002,65.900002
20161025020000,180.399994,180.399994,187.779999,104.090912,52,55.599998,100,65.599998,68.900002,65.900002
20161025021500,180.399994,180.399994,181.630005,100.681824,52,56.299999,100,65.599998,68.900002,65.900002
20161025023000,180.399994,180.399994,183.679993,101.818181,52,56.299999,100,65.599998,68.900002,65.900002
20161025024500,180.399994,180.399994,183.679993,101.818181,52,56.299999,100,65.599998,68.900002,65.900002
20161025030000,180.399994,180.399994,178.759995,99.090909,52,55.599998,100,65.599998,68.900002,65.900002
20161025031500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.599998,68.900002,65.900002
20161025033000,180.399994,180.399994,180.809998,100.227275,52,56.799999,100,65.5,68.900002,65.900002
20161025034500,180.399994,180.399994,180.809998,100.227275,51,56.799999,100,65.599998,68.900002,65.900002
20161025040000,180.399994,180.399994,180.809998,100.227275,51,56.799999,100,65.599998,68.900002,65.900002
20161025041500,180.399994,180.399994,180.809998,100.227275,51,57.400002,100,65.599998,68.900002,65.900002
20161025043000,180.399994,180.399994,180.809998,100.227275,51,57.400002,100,65.599998,68.900002,65.900002
20161025044500,180.399994,180.399994,180.809998,100.227275,51,57.400002,100,65.599998,68.900002,65.900002
20161025050000,180.399994,180.399994,178.759995,99.090909,51,56.799999,100,65.599998,68.900002,65.900002
20161025051500,180.399994,180.399994,178.759995,99.090909,51,56.799999,100,65.599998,68.900002,65.900002
20161025053000,180.399994,180.399994,180.809998,100.227275,51,56.799999,100,65.599998,68.900002,65.900002
20161025054500,180.399994,180.399994,178.350006,98.863643,51,56.799999,100,65.599998,68.900002,65.900002
20161025060000,180.399994,180.399994,181.630005,100.681824,51,61.099998,100,65.599998,68.900002,65.900002
20161025061500,180.399994,180.399994,178.350006,98.863643,51,62.0,100,65.800003,68.900002,65.900002
20161025063000,180.399994,180.399994,178.350006,98.863643,53,62.0,100,65.800003,68.900002,65.900002
20161025064500,180.399994,180.399994,178.350006,98.863643,53,62.0,100,65.900002,68.900002,65.900002
20161025070000,180.399994,180.399994,183.679993,101.818181,53,61.200001,100,66.0,68.900002,65.900002
20161025071500,180.399994,180.399994,178.350006,98.863643,53,57.200001,0,66.099998,68.900002,65.900002
20161025073000,180.399994,180.399994,181.630005,100.681824,52,56.299999,0,66.300003,68.900002,65.900002
20161025074500,180.399994,180.399994,177.529999,98.409094,52,56.299999,0,66.300003,68.900002,65.900002
20161025080000,180.399994,180.399994,177.529999,98.409094,52,56.299999,0,66.300003,68.900002,65.900002
20161025081500,180.399994,180.399994,177.529999,98.409094,53,56.299999,0,66.300003,68.900002,65.900002
20161025083000,180.399994,180.399994,177.529999,98.409094,53,56.299999,0,66.300003,68.900002,65.900002
20161025084500,180.399994,180.399994,184.5,102.272731,53,56.299999,0,66.199997,68.900002,65.900002
20161025090000,180.399994,180.399994,184.5,102.272731,53,56.299999,0,66.199997,68.900002,65.900002
20161025091500,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,66.199997,68.900002,65.900002
20161025093000,180.399994,180.399994,178.759995,99.090909,53,55.599998,0,66.199997,68.900002,65.900002
20161025094500,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,66.099998,68.900002,65.900002
20161025100000,180.399994,180.399994,178.759995,99.090909,53,55.599998,0,66.099998,68.900002,65.900002
20161025101500,180.399994,180.399994,184.5,102.272731,53,55.599998,0,66.199997,68.900002,65.900002
20161025103000,180.399994,180.399994,178.759995,99.090909,53,55.599998,0,66.099998,68.900002,65.900002
20161025104500,180.399994,180.399994,182.449997,101.136365,53,55.599998,0,66.199997,68.900002,65.900002
20161025110000,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.099998,68.900002,65.900002
20161025111500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,66.099998,68.900002,65.900002
20161025113000,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,66.199997,68.900002,65.900002
20161025114500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.199997,68.900002,65.900002
20161025120000,180.399994,180.399994,184.5,102.272731,50,55.599998,0,66.099998,68.900002,65.900002
20161025121500,180.399994,180.399994,184.5,102.272731,49,55.599998,0,66.300003,68.900002,65.900002
20161025123000,180.399994,180.399994,178.350006,98.863643,49,55.599998,0,66.300003,68.900002,65.900002
20161025124500,180.399994,180.399994,181.630005,100.681824,49,54.799999,0,66.5,68.900002,65.900002
20161025130000,180.399994,180.399994,178.759995,99.090909,49,54.799999,0,66.400002,68.900002,65.900002
20161025131500,180.399994,180.399994,178.759995,99.090909,49,54.799999,0,66.400002,68.900002,65.900002
20161025133000,180.399994,180.399994,178.759995,99.090909,49,54.799999,0,66.5,68.900002,65.900002
20161025134500,180.399994,180.399994,178.759995,99.090909,49,54.799999,0,66.5,68.900002,65.900002
20161025140000,180.399994,180.399994,180.809998,100.227275,49,54.799999,0,66.599998,68.900002,65.900002
20161025141500,180.399994,180.399994,180.809998,100.227275,49,54.799999,0,66.699997,68.900002,65.900002
20161025143000,180.399994,180.399994,184.910004,102.500005,49,54.799999,0,66.900002,68.900002,65.900002
20161025144500,180.399994,180.399994,180.399994,100.0,49,54.799999,0,66.900002,68.900002,65.900002
20161025150000,180.399994,180.399994,180.399994,100.0,49,54.799999,0,66.599998,68.900002,65.900002
20161025151500,180.399994,180.399994,177.529999,98.409094,49,55.5,0,66.300003,68.900002,65.900002
20161025153000,180.399994,180.399994,177.529999,98.409094,49,55.5,0,66.199997,68.900002,65.900002
20161025154500,180.399994,180.399994,182.449997,101.136365,49,55.5,0,66.0,68.900002,65.900002
20161025160000,180.399994,180.399994,182.449997,101.136365,49,55.5,0,65.900002,68.900002,65.900002
20161025161500,180.399994,180.399994,187.779999,104.090912,50,55.5,0,65.699997,68.900002,65.900002
20161025163000,180.399994,180.399994,178.759995,99.090909,49,55.5,0,65.699997,68.900002,65.900002
20161025164500,180.399994,180.399994,181.630005,100.681824,49,55.5,0,65.699997,68.900002,65.900002
20161025170000,180.399994,180.399994,175.479996,97.272728,49,55.5,100,65.599998,68.900002,65.900002
20161025171500,180.399994,180.399994,180.809998,100.227275,49,55.5,100,65.599998,68.900002,65.900002
20161025173000,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.599998,68.900002,65.900002
20161025174500,180.399994,180.399994,178.350006,98.863643,50,55.5,100,65.599998,68.900002,65.900002
20161025180000,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.599998,68.900002,65.900002
20161025181500,180.399994,180.399994,180.809998,100.227275,50,55.5,100,65.599998,68.900002,65.900002
20161025183000,180.399994,180.399994,178.350006,98.863643,50,55.5,100,65.599998,68.900002,65.900002
20161025184500,180.399994,180.399994,183.679993,101.818181,51,56.299999,100,65.5,68.900002,65.900002
20161025190000,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.5,68.900002,65.900002
20161025191500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.5,68.900002,65.900002
20161025193000,180.399994,180.399994,175.479996,97.272728,51,56.299999,100,65.5,68.900002,65.900002
20161025194500,180.399994,180.399994,177.529999,98.409094,51,61.900002,100,65.599998,68.900002,65.900002
20161025200000,180.399994,180.399994,177.529999,98.409094,51,61.900002,100,65.800003,68.900002,65.900002
20161025201500,180.399994,180.399994,177.529999,98.409094,51,62.599998,100,66.0,68.900002,65.900002
20161025203000,180.399994,180.399994,182.449997,101.136365,51,62.599998,100,66.099998,68.900002,65.900002
20161025204500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.199997,68.900002,65.900002
20161025210000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.099998,68.900002,65.900002
20161025211500,180.399994,180.399994,184.5,102.272731,51,55.599998,0,66.099998,68.900002,65.900002
20161025213000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.0,68.900002,65.900002
20161025214500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.900002,68.900002,65.900002
20161025220000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.800003,68.900002,65.900002
20161025221500,180.399994,180.399994,184.5,102.272731,51,55.599998,0,65.800003,68.900002,65.900002
20161025223000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,65.699997,68.900002,65.900002
20161025224500,180.399994,180.399994,184.910004,102.500005,51,55.599998,0,65.699997,68.900002,65.900002
20161025230000,180.399994,180.399994,176.710007,97.954552,51,55.599998,100,65.599998,68.900002,65.900002
20161025231500,180.399994,180.399994,174.25,96.590912,51,55.599998,100,65.599998,68.900002,65.900002
20161025233000,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,65.599998,68.900002,65.900002
20161025234500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.599998,68.900002,65.900002
20161026000000,180.399994,180.399994,182.449997,101.136365,51,55.599998,100,65.599998,68.900002,65.900002
20161026001500,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,65.5,68.900002,65.900002
20161026003000,180.399994,180.399994,180.399994,100.0,51,56.299999,100,65.599998,68.900002,65.900002
20161026004500,180.399994,180.399994,180.399994,100.0,51,56.299999,100,65.599998,68.900002,65.900002
20161026010000,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,65.599998,68.900002,65.900002
20161026011500,180.399994,180.399994,184.910004,102.500005,52,56.299999,0,65.800003,69.0,66.0
20161026013000,180.399994,180.399994,178.350006,98.863643,52,56.299999,100,65.699997,69.0,66.0
20161026014500,180.399994,180.399994,184.5,102.272731,52,55.599998,100,65.599998,69.0,66.0
20161026020000,180.399994,180.399994,184.5,102.272731,51,55.599998,100,65.599998,69.0,66.0
20161026021500,180.399994,180.399994,181.630005,100.681824,51,56.700001,100,65.5,69.0,66.0
20161026023000,180.399994,180.399994,181.630005,100.681824,51,56.700001,100,65.5,69.0,66.0
20161026024500,180.399994,180.399994,187.369995,103.863637,51,58.299999,100,65.5,69.0,66.0
20161026030000,180.399994,180.399994,182.449997,101.136365,51,72.0,100,65.699997,69.0,66.0
20161026031500,180.399994,180.399994,182.449997,101.136365,51,76.199997,0,66.300003,69.0,66.0
20161026033000,180.399994,180.399994,180.399994,100.0,51,56.299999,0,66.400002,69.0,66.0
20161026034500,180.399994,180.399994,177.529999,98.409094,50,56.299999,0,66.400002,69.0,66.0
20161026040000,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.199997,69.0,66.0
20161026041500,180.399994,180.399994,180.399994,100.0,50,56.299999,0,66.099998,69.0,66.0
20161026043000,180.399994,180.399994,174.660004,96.818187,50,56.299999,0,66.0,69.0,66.0
20161026044500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,65.800003,69.0,66.0
20161026050000,180.399994,180.399994,175.479996,97.272728,50,55.599998,100,65.699997,69.0,66.0
20161026051500,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,65.599998,69.0,66.0
20161026053000,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,65.5,69.0,66.0
20161026054500,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.5,69.0,66.0
20161026060000,180.399994,180.399994,184.5,102.272731,51,56.299999,100,65.5,69.0,66.0
20161026061500,180.399994,180.399994,180.399994,100.0,51,64.599998,100,65.5,69.0,66.0
20161026063000,180.399994,180.399994,180.399994,100.0,51,79.599998,100,65.900002,69.0,66.0
20161026064500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,66.300003,69.0,66.0
20161026070000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.400002,69.0,66.0
20161026071500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.400002,69.0,66.0
20161026073000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.400002,69.0,66.0
20161026074500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.400002,69.0,66.0
20161026080000,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,66.400002,69.0,66.0
20161026081500,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.300003,69.0,66.0
20161026083000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.300003,69.0,66.0
20161026084500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.300003,69.0,66.0
20161026090000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.300003,69.0,66.0
20161026091500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.300003,69.0,66.0
20161026093000,180.399994,180.399994,175.479996,97.272728,50,55.599998,0,66.199997,69.0,66.0
20161026094500,180.399994,180.399994,175.479996,97.272728,50,55.599998,0,66.199997,69.0,66.0
20161026100000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.199997,69.0,66.0
20161026101500,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.300003,69.0,66.0
20161026103000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.199997,69.0,66.0
20161026104500,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.199997,69.0,66.0
20161026110000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.199997,69.0,66.0
20161026111500,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.300003,69.0,66.0
20161026113000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.400002,69.0,66.0
20161026114500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.300003,69.0,66.0
20161026120000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.300003,69.0,66.0
20161026121500,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.300003,69.0,66.0
20161026123000,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.300003,69.0,66.0
20161026124500,180.399994,180.399994,180.809998,100.227275,51,54.799999,0,66.300003,69.0,66.0
20161026130000,180.399994,180.399994,175.479996,97.272728,51,54.799999,0,66.400002,69.0,66.0
20161026131500,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,66.599998,69.0,66.0
20161026133000,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.5,69.0,66.0
20161026134500,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.599998,69.0,66.0
20161026140000,180.399994,180.399994,180.399994,100.0,51,54.799999,0,66.599998,69.0,66.0
20161026141500,180.399994,180.399994,180.399994,100.0,51,54.799999,0,66.699997,69.0,66.0
20161026143000,180.399994,180.399994,185.729996,102.954547,51,54.799999,0,66.599998,69.0,66.0
20161026144500,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,66.400002,69.0,66.0
20161026150000,180.399994,180.399994,181.630005,100.681824,51,54.799999,0,66.199997,69.0,66.0
20161026151500,180.399994,180.399994,178.350006,98.863643,51,54.799999,0,66.099998,69.0,66.0
20161026153000,180.399994,180.399994,178.350006,98.863643,50,56.099998,0,66.0,69.0,66.0
20161026154500,180.399994,180.399994,178.350006,98.863643,51,54.299999,0,65.900002,69.0,66.0
20161026160000,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,65.800003,69.0,66.0
20161026161500,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.699997,69.0,66.0
20161026163000,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.599998,69.0,66.0
20161026164500,180.399994,180.399994,178.759995,99.090909,51,54.900002,100,65.599998,69.0,66.0
20161026170000,180.399994,180.399994,178.759995,99.090909,51,55.5,100,65.599998,69.0,66.0
20161026171500,180.399994,180.399994,176.710007,97.954552,51,56.299999,100,65.599998,69.0,66.0
20161026173000,180.399994,180.399994,183.679993,101.818181,51,56.299999,100,65.599998,69.0,66.0
20161026174500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.599998,69.0,66.0
20161026180000,180.399994,180.399994,177.529999,98.409094,51,65.800003,100,65.599998,69.0,66.0
20161026181500,180.399994,180.399994,180.809998,100.227275,51,71.5,100,66.0,69.0,66.0
20161026183000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.400002,69.0,66.0
20161026184500,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.300003,69.0,66.0
20161026190000,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.199997,69.0,66.0
20161026191500,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.099998,69.0,66.0
20161026193000,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.0,69.0,66.0
20161026194500,180.399994,180.399994,182.449997,101.136365,51,55.5,0,65.800003,69.0,66.0
20161026200000,180.399994,180.399994,182.449997,101.136365,51,55.5,0,65.800003,69.0,66.0
20161026201500,180.399994,180.399994,184.910004,102.500005,51,55.5,100,65.699997,69.0,66.0
20161026203000,180.399994,180.399994,177.529999,98.409094,51,55.5,100,65.599998,69.0,66.0
20161026204500,180.399994,180.399994,183.679993,101.818181,51,55.5,100,65.599998,69.0,66.0
20161026210000,180.399994,180.399994,183.679993,101.818181,51,56.299999,100,65.599998,69.0,66.0
20161026211500,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.599998,69.0,66.0
20161026213000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.599998,69.0,66.0
20161026214500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.599998,69.0,66.0
20161026220000,180.399994,180.399994,180.809998,100.227275,51,60.700001,100,65.599998,69.0,66.0
20161026221500,180.399994,180.399994,176.710007,97.954552,51,74.400002,100,65.900002,69.0,66.0
20161026223000,180.399994,180.399994,180.399994,100.0,51,58.0,0,66.400002,69.0,66.0
20161026224500,180.399994,180.399994,180.399994,100.0,51,56.299999,0,66.400002,69.0,66.0
20161026230000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.300003,69.0,66.0
20161026231500,180.399994,180.399994,174.660004,96.818187,51,55.599998,0,66.099998,69.0,66.0
20161026233000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.0,69.0,66.0
20161026234500,180.399994,180.399994,184.910004,102.500005,51,55.599998,0,65.900002,69.0,66.0
20161027000000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.800003,69.0,66.0
20161027001500,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,65.699997,69.0,66.0
20161027003000,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.699997,69.0,66.0
20161027004500,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.599998,69.0,66.0
20161027010000,180.399994,180.399994,176.710007,97.954552,51,55.599998,100,65.599998,69.0,66.0
20161027011500,180.399994,180.399994,176.710007,97.954552,51,56.299999,100,65.599998,69.0,66.0
20161027013000,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.599998,69.0,66.0
20161027014500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.599998,69.0,66.0
20161027020000,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.599998,69.0,66.0
20161027021500,180.399994,180.399994,181.630005,100.681824,51,77.199997,100,65.699997,69.0,66.0
20161027023000,180.399994,180.399994,181.630005,100.681824,51,64.599998,0,66.400002,69.0,66.0
20161027024500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,66.5,69.0,66.0
20161027030000,180.399994,180.399994,174.660004,96.818187,51,56.0,0,66.400002,69.0,66.0
20161027031500,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.199997,69.0,66.0
20161027033000,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.099998,69.0,66.0
20161027034500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.0,69.0,66.0
20161027040000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.800003,69.0,66.0
20161027041500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.699997,69.0,66.0
20161027043000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,69.0,66.0
20161027044500,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.599998,68.900002,65.900002
20161027050000,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.599998,68.900002,65.900002
20161027051500,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.599998,68.900002,65.900002
20161027053000,180.399994,180.399994,184.5,102.272731,51,55.900002,100,65.5,68.900002,65.900002
20161027054500,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.5,68.900002,65.900002
20161027060000,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,65.400002,68.900002,65.900002
20161027061500,180.399994,180.399994,180.809998,100.227275,51,62.299999,100,65.400002,68.900002,65.900002
20161027063000,180.399994,180.399994,178.350006,98.863643,51,67.699997,100,65.599998,68.900002,65.900002
20161027064500,180.399994,180.399994,180.399994,100.0,51,70.599998,100,66.0,68.900002,65.900002
20161027070000,180.399994,180.399994,180.399994,100.0,51,56.299999,0,66.300003,68.900002,65.900002
20161027071500,180.399994,180.399994,180.399994,100.0,51,56.299999,0,66.300003,68.900002,65.900002
20161027073000,180.399994,180.399994,180.399994,100.0,51,56.299999,0,66.400002,68.900002,65.900002
20161027074500,180.399994,180.399994,182.449997,101.136365,51,56.299999,0,66.400002,68.900002,65.900002
20161027080000,180.399994,180.399994,182.449997,101.136365,51,56.299999,0,66.300003,68.900002,65.900002
20161027081500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.400002,68.900002,65.900002
20161027083000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.400002,68.900002,65.900002
20161027084500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.300003,68.900002,65.900002
20161027090000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.300003,68.900002,65.900002
20161027091500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.300003,68.900002,65.900002
20161027093000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.400002,68.900002,65.900002
20161027094500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.400002,68.900002,65.900002
20161027100000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.300003,68.900002,65.900002
20161027101500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.5,68.900002,65.900002
20161027103000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.599998,68.900002,65.900002
20161027104500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.5,68.900002,65.900002
20161027110000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.599998,68.900002,65.900002
20161027111500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.599998,68.900002,65.900002
20161027113000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.5,68.900002,65.900002
20161027114500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.599998,68.900002,65.900002
20161027120000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.699997,68.900002,65.900002
20161027121500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.599998,68.900002,65.900002
20161027123000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.699997,68.900002,65.900002
20161027124500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.599998,68.900002,65.900002
20161027130000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,66.599998,68.900002,65.900002
20161027131500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.699997,68.900002,65.900002
20161027133000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.699997,68.900002,65.900002
20161027134500,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.699997,68.900002,65.900002
20161027140000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.900002,68.900002,65.900002
20161027141500,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.699997,68.800003,65.800003
20161027143000,180.399994,180.399994,175.479996,97.272728,50,54.700001,0,66.599998,68.900002,65.900002
20161027144500,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.400002,68.800003,65.800003
20161027150000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.199997,68.800003,65.800003
20161027151500,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.099998,68.699997,65.699997
20161027153000,180.399994,180.399994,184.5,102.272731,51,54.700001,0,66.0,68.699997,65.699997
20161027154500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.900002,68.699997,65.699997
20161027160000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.800003,68.699997,65.699997
20161027161500,180.399994,180.399994,184.5,102.272731,51,54.700001,0,65.800003,68.699997,65.699997
20161027163000,180.399994,180.399994,178.759995,99.090909,51,55.5,0,65.699997,68.699997,65.699997
20161027164500,180.399994,180.399994,183.679993,101.818181,51,55.5,0,65.800003,68.699997,65.699997
20161027170000,180.399994,180.399994,180.809998,100.227275,51,56.299999,0,65.800003,68.599998,65.599998
20161027171500,180.399994,180.399994,180.809998,100.227275,51,55.0,0,65.800003,68.599998,65.599998
20161027173000,180.399994,180.399994,180.809998,100.227275,50,55.0,0,65.800003,68.800003,65.800003
20161027174500,180.399994,180.399994,178.759995,99.090909,50,55.0,0,65.699997,68.800003,65.800003
20161027180000,180.399994,180.399994,178.759995,99.090909,50,55.0,0,65.800003,68.699997,65.699997
20161027181500,180.399994,180.399994,176.710007,97.954552,50,55.0,0,65.800003,68.699997,65.699997
20161027183000,180.399994,180.399994,184.5,102.272731,51,55.0,0,65.800003,68.599998,65.599998
20161027184500,180.399994,180.399994,180.809998,100.227275,51,55.0,0,65.800003,68.599998,65.599998
20161027190000,180.399994,180.399994,174.660004,96.818187,50,55.0,0,65.800003,68.599998,65.599998
20161027191500,180.399994,180.399994,176.710007,97.954552,51,55.0,0,65.800003,68.599998,65.599998
20161027193000,180.399994,180.399994,176.710007,97.954552,50,55.0,0,65.800003,68.800003,65.800003
20161027194500,180.399994,180.399994,180.399994,100.0,51,55.0,0,65.800003,68.599998,65.599998
20161027200000,180.399994,180.399994,176.710007,97.954552,51,55.0,0,65.800003,68.599998,65.599998
20161027201500,180.399994,180.399994,176.710007,97.954552,51,55.0,0,65.800003,68.5,65.5
20161027203000,180.399994,180.399994,176.710007,97.954552,51,55.0,0,65.699997,68.699997,65.699997
20161027204500,180.399994,180.399994,180.809998,100.227275,51,55.0,0,65.699997,68.599998,65.599998
20161027210000,180.399994,180.399994,176.710007,97.954552,51,55.0,0,65.800003,68.599998,65.599998
20161027211500,180.399994,180.399994,176.710007,97.954552,51,55.0,0,65.800003,68.599998,65.599998
20161027213000,180.399994,180.399994,176.710007,97.954552,51,55.0,0,65.800003,68.599998,65.599998
20161027214500,180.399994,180.399994,180.399994,100.0,51,55.0,0,65.800003,68.699997,65.699997
20161027220000,180.399994,180.399994,180.399994,100.0,51,55.0,0,65.800003,68.599998,65.599998
20161027221500,180.399994,180.399994,177.529999,98.409094,51,55.0,0,65.800003,68.599998,65.599998
20161027223000,180.399994,180.399994,177.529999,98.409094,51,55.0,0,65.800003,68.599998,65.599998
20161027224500,180.399994,180.399994,180.809998,100.227275,51,55.0,0,65.800003,68.599998,65.599998
20161027230000,180.399994,180.399994,184.5,102.272731,51,55.0,0,65.800003,68.599998,65.599998
20161027231500,180.399994,180.399994,182.449997,101.136365,51,55.0,0,65.800003,68.599998,65.599998
20161027233000,180.399994,180.399994,180.399994,100.0,51,55.0,0,65.800003,68.599998,65.599998
20161027234500,180.399994,180.399994,177.529999,98.409094,51,55.0,0,65.800003,68.599998,65.599998
20161028000000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,65.800003,68.5,65.5
20161028001500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,65.800003,68.699997,65.699997
20161028003000,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,65.800003,68.599998,65.599998
20161028004500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,65.800003,68.599998,65.599998
20161028010000,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,65.800003,68.599998,65.599998
20161028011500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,65.800003,68.599998,65.599998
20161028013000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,65.800003,68.800003,65.800003
20161028014500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.800003,68.699997,65.699997
20161028020000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.800003,68.599998,65.599998
20161028021500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,65.800003,68.699997,65.699997
20161028023000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,65.800003,68.699997,65.699997
20161028024500,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,65.800003,68.699997,65.699997
20161028030000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.800003,68.599998,65.599998
20161028031500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.800003,68.699997,65.699997
20161028033000,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,65.699997,68.599998,65.599998
20161028034500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,65.699997,68.699997,65.699997
20161028040000,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,65.699997,68.699997,65.699997
20161028041500,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,65.599998,68.599998,65.599998
20161028043000,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,65.599998,68.599998,65.599998
20161028044500,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,65.599998,68.599998,65.599998
20161028050000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,65.599998,68.699997,65.699997
20161028051500,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,65.599998,68.699997,65.699997
20161028053000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,65.599998,68.599998,65.599998
20161028054500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,65.599998,68.599998,65.599998
20161028060000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,65.599998,68.5,65.5
20161028061500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.0,68.5,65.5
20161028063000,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,66.199997,68.699997,65.699997
20161028064500,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.400002,68.5,65.5
20161028070000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,66.599998,68.599998,65.599998
20161028071500,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,66.699997,68.599998,65.599998
20161028073000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.699997,68.599998,65.599998
20161028074500,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.800003,68.599998,65.599998
20161028080000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.800003,68.599998,65.599998
20161028081500,180.399994,180.399994,180.809998,100.227275,51,55.0,0,66.800003,68.5,65.5
20161028083000,180.399994,180.399994,177.529999,98.409094,51,55.0,0,66.800003,68.599998,65.599998
20161028084500,180.399994,180.399994,180.399994,100.0,51,55.0,0,66.900002,68.599998,65.599998
20161028090000,180.399994,180.399994,180.399994,100.0,51,55.0,0,66.800003,68.599998,65.599998
20161028091500,180.399994,180.399994,174.660004,96.818187,51,55.0,0,66.900002,68.599998,65.599998
20161028093000,180.399994,180.399994,174.660004,96.818187,51,55.0,0,66.900002,68.599998,65.599998
20161028094500,180.399994,180.399994,180.809998,100.227275,51,55.0,0,66.900002,68.5,65.5
20161028100000,180.399994,180.399994,180.809998,100.227275,51,55.0,0,66.900002,68.599998,65.599998
20161028101500,180.399994,180.399994,174.660004,96.818187,51,55.0,0,67.099998,68.5,65.5
20161028103000,180.399994,180.399994,182.449997,101.136365,51,55.0,0,67.0,68.599998,65.599998
20161028104500,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.800003,68.599998,65.599998
20161028110000,180.399994,180.399994,181.630005,100.681824,51,55.0,0,66.599998,68.599998,65.599998
20161028111500,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.400002,68.599998,65.599998
20161028113000,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.300003,68.599998,65.599998
20161028114500,180.399994,180.399994,174.660004,96.818187,51,55.0,0,66.199997,68.599998,65.599998
20161028120000,180.399994,180.399994,174.660004,96.818187,51,55.0,0,66.099998,68.5,65.5
20161028121500,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.0,68.599998,65.599998
20161028123000,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.0,68.599998,65.599998
20161028124500,180.399994,180.399994,182.449997,101.136365,51,55.0,0,65.800003,68.599998,65.599998
20161028130000,180.399994,180.399994,184.5,102.272731,51,55.0,0,65.800003,68.599998,65.599998
20161028131500,180.399994,180.399994,178.759995,99.090909,51,55.0,0,65.699997,68.599998,65.599998
20161028133000,180.399994,180.399994,184.910004,102.500005,51,55.0,0,65.599998,68.599998,65.599998
20161028134500,180.399994,180.399994,184.910004,102.500005,51,55.0,0,65.599998,68.699997,65.699997
20161028140000,180.399994,180.399994,181.630005,100.681824,51,55.0,0,65.599998,68.599998,65.599998
20161028141500,180.399994,180.399994,184.5,102.272731,51,55.0,0,65.5,68.599998,65.599998
20161028143000,180.399994,180.399994,182.449997,101.136365,51,55.0,0,65.5,68.599998,65.599998
20161028144500,180.399994,180.399994,182.449997,101.136365,51,54.400002,0,65.5,68.599998,65.599998
20161028150000,180.399994,180.399994,182.449997,101.136365,51,54.400002,0,65.5,68.599998,65.599998
20161028151500,180.399994,180.399994,182.449997,101.136365,51,54.400002,0,65.5,68.599998,65.599998
20161028153000,180.399994,180.399994,182.449997,101.136365,51,54.400002,0,65.5,68.599998,65.599998
20161028154500,180.399994,180.399994,180.399994,100.0,51,54.400002,0,65.5,68.599998,65.599998
20161028160000,180.399994,180.399994,183.679993,101.818181,51,56.599998,0,65.5,68.5,65.5
20161028161500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,65.599998,68.599998,65.599998
20161028163000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,65.599998,68.5,65.5
20161028164500,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,65.599998,68.5,65.5
20161028170000,180.399994,180.399994,181.630005,100.681824,51,54.299999,0,65.599998,68.5,65.5
