PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161028171500,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,65.599998,68.5,65.5
20161028173000,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,65.699997,68.5,65.5
20161028174500,180.399994,180.399994,177.529999,98.409094,50,55.099998,0,65.699997,68.599998,65.599998
20161028180000,180.399994,180.399994,177.529999,98.409094,51,55.099998,0,65.699997,68.5,65.5
20161028181500,180.399994,180.399994,177.529999,98.409094,51,55.099998,0,65.699997,68.5,65.5
20161028183000,180.399994,180.399994,177.529999,98.409094,51,55.099998,0,65.699997,68.599998,65.599998
20161028184500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.699997,68.5,65.5
20161028190000,180.399994,180.399994,175.479996,97.272728,51,55.099998,0,65.699997,68.5,65.5
20161028191500,180.399994,180.399994,175.479996,97.272728,51,55.099998,0,65.699997,68.5,65.5
20161028193000,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,65.699997,68.5,65.5
20161028194500,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,65.699997,68.599998,65.599998
20161028200000,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,65.699997,68.5,65.5
20161028201500,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,65.699997,68.5,65.5
20161028203000,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,65.800003,68.5,65.5
20161028204500,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,65.800003,68.5,65.5
20161028210000,180.399994,180.399994,176.710007,97.954552,51,55.099998,0,65.800003,68.5,65.5
20161028211500,180.399994,180.399994,176.710007,97.954552,51,55.099998,0,65.800003,68.5,65.5
20161028213000,180.399994,180.399994,176.710007,97.954552,51,55.099998,0,65.800003,68.5,65.5
20161028214500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,65.800003,68.5,65.5
20161028220000,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,65.699997,68.5,65.5
20161028221500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.699997,68.5,65.5
20161028223000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.699997,68.599998,65.599998
20161028224500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.699997,68.5,65.5
20161028230000,180.399994,180.399994,184.910004,102.500005,51,55.099998,0,65.599998,68.5,65.5
20161028231500,180.399994,180.399994,184.910004,102.500005,51,55.099998,0,65.599998,68.5,65.5
20161028233000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.599998,68.5,65.5
20161028234500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.599998,68.5,65.5
20161029000000,180.399994,180.399994,180.399994,100.0,51,55.900002,0,65.699997,68.5,65.5
20161029001500,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,65.699997,68.5,65.5
20161029003000,180.399994,180.399994,180.399994,100.0,51,55.900002,0,65.699997,68.5,65.5
20161029004500,180.399994,180.399994,180.399994,100.0,51,55.900002,0,65.699997,68.5,65.5
20161029010000,180.399994,180.399994,182.449997,101.136365,51,55.900002,0,65.699997,68.5,65.5
20161029011500,180.399994,180.399994,176.710007,97.954552,52,55.900002,0,66.099998,68.5,65.5
20161029013000,180.399994,180.399994,176.710007,97.954552,52,55.900002,0,65.900002,68.5,65.5
20161029014500,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,65.800003,68.5,65.5
20161029020000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,65.800003,68.5,65.5
20161029021500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.800003,68.5,65.5
20161029023000,180.399994,180.399994,184.910004,102.500005,52,55.200001,0,65.699997,68.5,65.5
20161029024500,180.399994,180.399994,184.910004,102.500005,52,55.200001,0,65.699997,68.5,65.5
20161029030000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.699997,68.5,65.5
20161029031500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.599998,68.5,65.5
20161029033000,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,65.599998,68.5,65.5
20161029034500,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,65.599998,68.5,65.5
20161029040000,180.399994,180.399994,176.710007,97.954552,52,55.200001,0,65.599998,68.599998,65.599998
20161029041500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.599998,68.5,65.5
20161029043000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,65.599998,68.5,65.5
20161029044500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.599998,68.5,65.5
20161029050000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.599998,68.599998,65.599998
20161029051500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.5,68.5,65.5
20161029053000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.5,68.5,65.5
20161029054500,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.5,68.5,65.5
20161029060000,180.399994,180.399994,182.449997,101.136365,52,55.900002,0,65.5,68.5,65.5
20161029061500,180.399994,180.399994,180.399994,100.0,52,55.900002,0,65.5,68.5,65.5
20161029063000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,65.5,68.5,65.5
20161029064500,180.399994,180.399994,184.5,102.272731,52,55.200001,0,65.5,68.5,65.5
20161029070000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,65.5,68.5,65.5
20161029071500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.5,68.5,65.5
20161029073000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,65.400002,68.5,65.5
20161029074500,180.399994,180.399994,180.399994,100.0,52,55.200001,0,65.400002,68.5,65.5
20161029080000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.400002,68.5,65.5
20161029081500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.400002,68.5,65.5
20161029083000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,65.300003,68.5,65.5
20161029084500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.300003,68.5,65.5
20161029090000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.300003,68.5,65.5
20161029091500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.300003,68.5,65.5
20161029093000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.300003,68.5,65.5
20161029094500,180.399994,180.399994,175.479996,97.272728,52,55.200001,0,65.300003,68.5,65.5
20161029100000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.300003,68.5,65.5
20161029101500,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.199997,68.5,65.5
20161029103000,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.199997,68.5,65.5
20161029104500,180.399994,180.399994,175.479996,97.272728,52,55.200001,100,65.199997,68.5,65.5
20161029110000,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,65.199997,68.5,65.5
20161029111500,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,65.199997,68.5,65.5
20161029113000,180.399994,180.399994,180.399994,100.0,52,55.200001,100,65.199997,68.5,65.5
20161029114500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.099998,68.5,65.5
20161029120000,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.099998,68.5,65.5
20161029121500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.099998,68.5,65.5
20161029123000,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.099998,68.5,65.5
20161029124500,180.399994,180.399994,175.479996,97.272728,52,67.699997,100,65.199997,68.5,65.5
20161029130000,180.399994,180.399994,182.449997,101.136365,52,71.300003,100,65.599998,68.5,65.5
20161029131500,180.399994,180.399994,184.5,102.272731,52,55.599998,0,66.0,68.5,65.5
20161029133000,180.399994,180.399994,184.5,102.272731,52,54.299999,0,65.800003,68.5,65.5
20161029134500,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,65.699997,68.5,65.5
20161029140000,180.399994,180.399994,178.759995,99.090909,52,55.099998,0,65.599998,68.5,65.5
20161029141500,180.399994,180.399994,184.910004,102.500005,52,55.099998,0,65.5,68.5,65.5
20161029143000,180.399994,180.399994,176.710007,97.954552,52,55.099998,0,65.400002,68.5,65.5
20161029144500,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,65.300003,68.5,65.5
20161029150000,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,65.300003,68.5,65.5
20161029151500,180.399994,180.399994,181.630005,100.681824,51,55.099998,0,65.300003,68.5,65.5
20161029153000,180.399994,180.399994,181.630005,100.681824,51,55.099998,100,65.300003,68.5,65.5
20161029154500,180.399994,180.399994,181.630005,100.681824,51,55.099998,100,65.199997,68.5,65.5
20161029160000,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.199997,68.5,65.5
20161029161500,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.199997,68.5,65.5
20161029163000,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.199997,68.5,65.5
20161029164500,180.399994,180.399994,184.910004,102.500005,51,55.099998,100,65.199997,68.5,65.5
20161029170000,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.199997,68.5,65.5
20161029171500,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.300003,68.5,65.5
20161029173000,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.300003,68.5,65.5
20161029174500,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.300003,68.5,65.5
20161029180000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.300003,68.5,65.5
20161029181500,180.399994,180.399994,183.679993,101.818181,52,55.900002,100,65.400002,68.5,65.5
20161029183000,180.399994,180.399994,175.479996,97.272728,52,55.900002,100,65.5,68.5,65.5
20161029184500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.5,68.5,65.5
20161029190000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.5,68.5,65.5
20161029191500,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.599998,68.5,65.5
20161029193000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.599998,68.5,65.5
20161029194500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.599998,68.5,65.5
20161029200000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.599998,68.5,65.5
20161029201500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.599998,68.5,65.5
20161029203000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.699997,68.5,65.5
20161029204500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.800003,68.5,65.5
20161029210000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.800003,68.5,65.5
20161029211500,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.699997,68.5,65.5
20161029213000,180.399994,180.399994,184.5,102.272731,52,55.200001,0,65.699997,68.5,65.5
20161029214500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.699997,68.5,65.5
20161029220000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.699997,68.5,65.5
20161029221500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.599998,68.5,65.5
20161029223000,180.399994,180.399994,184.5,102.272731,52,55.200001,0,65.599998,68.5,65.5
20161029224500,180.399994,180.399994,184.5,102.272731,52,55.200001,0,65.599998,68.5,65.5
20161029230000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.599998,68.5,65.5
20161029231500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.599998,68.5,65.5
20161029233000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.599998,68.5,65.5
20161029234500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.599998,68.5,65.5
20161030000000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.5,68.5,65.5
20161030001500,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,65.5,68.5,65.5
20161030003000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,65.5,68.5,65.5
20161030004500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,65.5,68.5,65.5
20161030010000,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,65.5,68.5,65.5
20161030011500,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,65.5,68.5,65.5
20161030013000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,65.5,68.5,65.5
20161030014500,180.399994,180.399994,174.660004,96.818187,51,55.200001,0,65.5,68.5,65.5
20161030020000,180.399994,180.399994,178.759995,99.090909,51,55.799999,0,65.5,68.5,65.5
20161030021500,180.399994,180.399994,178.759995,99.090909,51,55.799999,0,65.5,68.5,65.5
20161030023000,180.399994,180.399994,178.759995,99.090909,51,55.799999,0,65.5,68.5,65.5
20161030024500,180.399994,180.399994,178.759995,99.090909,52,55.799999,0,65.5,68.5,65.5
20161030030000,180.399994,180.399994,180.809998,100.227275,52,55.799999,0,65.5,68.5,65.5
20161030031500,180.399994,180.399994,178.759995,99.090909,52,55.799999,0,65.5,68.5,65.5
20161030033000,180.399994,180.399994,178.759995,99.090909,52,55.799999,0,65.5,68.5,65.5
20161030034500,180.399994,180.399994,174.25,96.590912,51,55.799999,0,65.5,68.5,65.5
20161030040000,180.399994,180.399994,178.759995,99.090909,51,55.799999,0,65.400002,68.5,65.5
20161030041500,180.399994,180.399994,181.630005,100.681824,51,55.799999,0,65.400002,68.5,65.5
20161030043000,180.399994,180.399994,184.5,102.272731,52,55.200001,0,65.400002,68.5,65.5
20161030044500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.400002,68.5,65.5
20161030050000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.300003,68.5,65.5
20161030051500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.300003,68.5,65.5
20161030053000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.300003,68.5,65.5
20161030054500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.300003,68.5,65.5
20161030060000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.300003,68.5,65.5
20161030061500,180.399994,180.399994,181.630005,100.681824,52,55.900002,0,65.300003,68.5,65.5
20161030063000,180.399994,180.399994,181.630005,100.681824,52,55.900002,0,65.300003,68.5,65.5
20161030064500,180.399994,180.399994,175.479996,97.272728,52,55.900002,0,65.300003,68.5,65.5
20161030070000,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,65.300003,68.5,65.5
20161030071500,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.199997,68.5,65.5
20161030073000,180.399994,180.399994,184.5,102.272731,52,55.900002,100,65.199997,68.5,65.5
20161030074500,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.199997,68.5,65.5
20161030080000,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.199997,68.5,65.5
20161030081500,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.199997,68.5,65.5
20161030083000,180.399994,180.399994,175.479996,97.272728,51,55.900002,100,65.199997,68.5,65.5
20161030084500,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.199997,68.5,65.5
20161030090000,180.399994,180.399994,178.759995,99.090909,51,55.900002,100,65.199997,68.5,65.5
20161030091500,180.399994,180.399994,175.479996,97.272728,52,55.900002,100,65.199997,68.5,65.5
20161030093000,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.199997,68.5,65.5
20161030094500,180.399994,180.399994,181.630005,100.681824,52,56.700001,100,65.199997,68.5,65.5
20161030100000,180.399994,180.399994,181.630005,100.681824,52,56.700001,100,65.199997,68.5,65.5
20161030101500,180.399994,180.399994,178.759995,99.090909,52,74.400002,100,65.5,68.900002,65.900002
20161030103000,180.399994,180.399994,176.710007,97.954552,52,66.199997,0,66.300003,68.900002,65.900002
20161030104500,180.399994,180.399994,176.710007,97.954552,52,56.0,0,66.400002,68.900002,65.900002
20161030110000,180.399994,180.399994,176.710007,97.954552,52,56.0,0,66.199997,68.900002,65.900002
20161030111500,180.399994,180.399994,178.759995,99.090909,52,56.0,0,66.0,68.900002,65.900002
20161030113000,180.399994,180.399994,175.479996,97.272728,52,56.0,0,65.800003,68.900002,65.900002
20161030114500,180.399994,180.399994,175.479996,97.272728,52,56.0,0,65.699997,68.900002,65.900002
20161030120000,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.599998,68.900002,65.900002
20161030121500,180.399994,180.399994,176.710007,97.954552,52,54.700001,100,65.5,68.900002,65.900002
20161030123000,180.399994,180.399994,176.710007,97.954552,52,55.900002,100,65.400002,68.900002,65.900002
20161030124500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.300003,68.900002,65.900002
20161030130000,180.399994,180.399994,184.5,102.272731,52,75.300003,100,65.300003,68.900002,65.900002
20161030131500,180.399994,180.399994,180.809998,100.227275,52,73.900002,100,66.0,68.900002,65.900002
20161030133000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.400002,68.900002,65.900002
20161030134500,180.399994,180.399994,180.809998,100.227275,52,54.900002,0,66.300003,68.900002,65.900002
20161030140000,180.399994,180.399994,180.809998,100.227275,52,54.900002,0,66.099998,68.900002,65.900002
20161030141500,180.399994,180.399994,180.809998,100.227275,52,54.900002,0,65.800003,68.900002,65.900002
20161030143000,180.399994,180.399994,180.809998,100.227275,52,56.299999,0,65.699997,68.900002,65.900002
20161030144500,180.399994,180.399994,176.710007,97.954552,51,56.299999,0,65.699997,68.900002,65.900002
20161030150000,180.399994,180.399994,176.710007,97.954552,51,55.599998,100,65.599998,68.900002,65.900002
20161030151500,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,65.599998,68.900002,65.900002
20161030153000,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.5,68.900002,65.900002
20161030154500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.400002,68.900002,65.900002
20161030160000,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.300003,68.900002,65.900002
20161030161500,180.399994,180.399994,178.350006,98.863643,51,73.0,100,65.5,68.900002,65.900002
20161030163000,180.399994,180.399994,181.630005,100.681824,51,73.0,100,66.099998,68.900002,65.900002
20161030164500,180.399994,180.399994,174.660004,96.818187,51,56.0,0,66.400002,68.900002,65.900002
20161030170000,180.399994,180.399994,176.710007,97.954552,51,56.0,0,66.300003,68.900002,65.900002
20161030171500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.199997,68.900002,65.900002
20161030173000,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,66.0,68.900002,65.900002
20161030174500,180.399994,180.399994,178.759995,99.090909,51,56.299999,0,65.900002,68.900002,65.900002
20161030180000,180.399994,180.399994,178.759995,99.090909,51,56.299999,0,65.900002,68.900002,65.900002
20161030181500,180.399994,180.399994,178.759995,99.090909,52,56.299999,0,65.900002,68.900002,65.900002
20161030183000,180.399994,180.399994,178.759995,99.090909,52,56.299999,0,65.900002,68.900002,65.900002
20161030184500,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,65.800003,68.900002,65.900002
20161030190000,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,65.699997,68.900002,65.900002
20161030191500,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.699997,68.900002,65.900002
20161030193000,180.399994,180.399994,177.529999,98.409094,52,56.700001,100,65.599998,68.900002,65.900002
20161030194500,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.699997,68.900002,65.900002
20161030200000,180.399994,180.399994,176.710007,97.954552,52,55.200001,100,65.599998,68.900002,65.900002
20161030201500,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,65.599998,68.900002,65.900002
20161030203000,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,65.599998,68.900002,65.900002
20161030204500,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.599998,68.900002,65.900002
20161030210000,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.5,68.900002,65.900002
20161030211500,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.5,68.900002,65.900002
20161030213000,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.5,68.900002,65.900002
20161030214500,180.399994,180.399994,183.679993,101.818181,52,55.900002,100,65.599998,68.900002,65.900002
20161030220000,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.599998,68.900002,65.900002
20161030221500,180.399994,180.399994,174.660004,96.818187,52,55.900002,100,65.599998,68.900002,65.900002
20161030223000,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.599998,68.900002,65.900002
20161030224500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.699997,68.900002,65.900002
20161030230000,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.699997,68.900002,65.900002
20161030231500,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.699997,68.900002,65.900002
20161030233000,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.699997,68.900002,65.900002
20161030234500,180.399994,180.399994,183.679993,101.818181,52,55.900002,100,65.699997,68.900002,65.900002
20161031000000,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.699997,68.900002,65.900002
20161031001500,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.699997,68.900002,65.900002
20161031003000,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,65.699997,68.900002,65.900002
20161031004500,180.399994,180.399994,181.630005,100.681824,52,56.700001,100,65.699997,68.900002,65.900002
20161031010000,180.399994,180.399994,181.630005,100.681824,52,56.700001,100,65.699997,68.900002,65.900002
20161031011500,180.399994,180.399994,181.630005,100.681824,52,56.700001,100,65.699997,68.900002,65.900002
20161031013000,180.399994,180.399994,176.710007,97.954552,52,56.700001,100,65.699997,68.900002,65.900002
20161031014500,180.399994,180.399994,180.399994,100.0,52,56.700001,100,65.699997,68.900002,65.900002
20161031020000,180.399994,180.399994,183.679993,101.818181,52,56.0,100,65.699997,68.900002,65.900002
20161031021500,180.399994,180.399994,178.759995,99.090909,52,56.0,100,65.699997,68.900002,65.900002
20161031023000,180.399994,180.399994,182.449997,101.136365,52,56.0,100,65.699997,68.900002,65.900002
20161031024500,180.399994,180.399994,184.5,102.272731,52,56.0,100,65.599998,68.900002,65.900002
20161031030000,180.399994,180.399994,182.449997,101.136365,52,56.700001,100,65.599998,68.900002,65.900002
20161031031500,180.399994,180.399994,178.759995,99.090909,52,56.700001,100,65.599998,68.900002,65.900002
20161031033000,180.399994,180.399994,180.809998,100.227275,52,56.700001,100,65.599998,68.900002,65.900002
20161031034500,180.399994,180.399994,185.729996,102.954547,52,58.900002,100,65.599998,68.900002,65.900002
20161031040000,180.399994,180.399994,178.759995,99.090909,52,61.200001,100,65.699997,68.900002,65.900002
20161031041500,180.399994,180.399994,178.759995,99.090909,52,61.900002,100,65.800003,68.900002,65.900002
20161031043000,180.399994,180.399994,182.449997,101.136365,52,61.900002,100,66.0,68.900002,65.900002
20161031044500,180.399994,180.399994,180.399994,100.0,52,61.900002,100,66.099998,68.900002,65.900002
20161031050000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,66.199997,68.900002,65.900002
20161031051500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.099998,68.900002,65.900002
20161031053000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.0,68.900002,65.900002
20161031054500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,65.900002,68.900002,65.900002
20161031060000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,65.800003,68.900002,65.900002
20161031061500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,66.099998,68.900002,65.900002
20161031063000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.300003,68.900002,65.900002
20161031064500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.400002,68.900002,65.900002
20161031070000,180.399994,180.399994,183.679993,101.818181,53,55.599998,0,66.400002,68.900002,65.900002
20161031071500,180.399994,180.399994,178.759995,99.090909,53,55.599998,0,66.199997,68.900002,65.900002
20161031073000,180.399994,180.399994,178.759995,99.090909,53,55.599998,0,66.199997,68.900002,65.900002
20161031074500,180.399994,180.399994,184.5,102.272731,53,55.599998,0,66.099998,68.900002,65.900002
20161031080000,180.399994,180.399994,174.660004,96.818187,53,55.599998,0,66.099998,68.900002,65.900002
20161031081500,180.399994,180.399994,178.350006,98.863643,53,55.599998,0,66.099998,68.900002,65.900002
20161031083000,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,66.099998,68.900002,65.900002
20161031084500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.099998,68.900002,65.900002
20161031090000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.5,68.900002,65.900002
20161031091500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.300003,68.900002,65.900002
20161031093000,180.399994,180.399994,178.350006,98.863643,53,55.599998,0,66.099998,68.900002,65.900002
20161031094500,180.399994,180.399994,178.350006,98.863643,53,55.599998,0,65.900002,68.900002,65.900002
20161031100000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,65.699997,68.900002,65.900002
20161031101500,180.399994,180.399994,181.630005,100.681824,52,55.599998,100,65.599998,68.900002,65.900002
20161031103000,180.399994,180.399994,178.759995,99.090909,52,55.599998,100,65.5,68.900002,65.900002
20161031104500,180.399994,180.399994,183.679993,101.818181,52,55.599998,100,65.5,68.900002,65.900002
20161031110000,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.400002,68.900002,65.900002
20161031111500,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.300003,68.900002,65.900002
20161031113000,180.399994,180.399994,180.809998,100.227275,50,70.099998,100,65.5,68.900002,65.900002
20161031114500,180.399994,180.399994,180.809998,100.227275,51,68.699997,100,66.0,68.900002,65.900002
20161031120000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.300003,68.900002,65.900002
20161031121500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,66.300003,68.900002,65.900002
20161031123000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,66.199997,68.900002,65.900002
20161031124500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,66.099998,68.900002,65.900002
20161031130000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,65.900002,68.900002,65.900002
20161031131500,180.399994,180.399994,178.350006,98.863643,51,53.900002,0,65.800003,68.900002,65.900002
20161031133000,180.399994,180.399994,178.350006,98.863643,51,55.0,100,65.599998,68.900002,65.900002
20161031134500,180.399994,180.399994,180.399994,100.0,51,55.0,100,65.5,68.900002,65.900002
20161031140000,180.399994,180.399994,180.399994,100.0,51,55.0,100,65.5,68.900002,65.900002
20161031141500,180.399994,180.399994,180.399994,100.0,51,56.0,100,65.5,68.900002,65.900002
20161031143000,180.399994,180.399994,180.399994,100.0,51,56.0,100,65.400002,68.900002,65.900002
20161031144500,180.399994,180.399994,175.479996,97.272728,51,65.800003,100,65.400002,68.900002,65.900002
20161031150000,180.399994,180.399994,184.5,102.272731,51,78.699997,100,65.900002,68.900002,65.900002
20161031151500,180.399994,180.399994,180.399994,100.0,51,56.200001,0,66.400002,68.900002,65.900002
20161031153000,180.399994,180.399994,180.399994,100.0,51,55.400002,0,66.300003,68.900002,65.900002
20161031154500,180.399994,180.399994,180.399994,100.0,51,55.400002,0,66.199997,68.900002,65.900002
20161031160000,180.399994,180.399994,175.479996,97.272728,51,55.400002,0,66.099998,68.900002,65.900002
20161031161500,180.399994,180.399994,178.759995,99.090909,51,55.400002,0,66.0,68.900002,65.900002
20161031163000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,65.800003,68.900002,65.900002
20161031164500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,65.699997,68.900002,65.900002
20161031170000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,65.699997,68.900002,65.900002
20161031171500,180.399994,180.399994,184.5,102.272731,51,54.700001,100,65.599998,68.900002,65.900002
20161031173000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.599998,68.900002,65.900002
20161031174500,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.5,68.900002,65.900002
20161031180000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.5,68.900002,65.900002
20161031181500,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.5,68.900002,65.900002
20161031183000,180.399994,180.399994,176.710007,97.954552,50,55.900002,100,65.5,68.900002,65.900002
20161031184500,180.399994,180.399994,176.710007,97.954552,50,55.900002,100,65.5,68.900002,65.900002
20161031190000,180.399994,180.399994,176.710007,97.954552,50,55.900002,100,65.800003,68.900002,65.900002
20161031191500,180.399994,180.399994,181.630005,100.681824,50,55.900002,100,66.199997,68.900002,65.900002
20161031193000,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,66.400002,68.900002,65.900002
20161031194500,180.399994,180.399994,180.809998,100.227275,51,55.900002,0,66.599998,68.900002,65.900002
20161031200000,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,66.699997,68.900002,65.900002
20161031201500,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,66.699997,68.900002,65.900002
20161031203000,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,66.800003,68.900002,65.900002
20161031204500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.800003,68.900002,65.900002
20161031210000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.800003,68.900002,65.900002
20161031211500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.900002,68.900002,65.900002
20161031213000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,67.099998,68.900002,65.900002
20161031214500,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,67.099998,68.900002,65.900002
20161031220000,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,66.800003,68.900002,65.900002
20161031221500,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.699997,68.900002,65.900002
20161031223000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,66.400002,68.900002,65.900002
20161031224500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.300003,68.900002,65.900002
20161031230000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.199997,68.900002,65.900002
20161031231500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.099998,68.900002,65.900002
20161031233000,180.399994,180.399994,180.809998,100.227275,51,55.900002,0,66.099998,68.900002,65.900002
20161031234500,180.399994,180.399994,175.479996,97.272728,51,55.900002,0,66.099998,68.900002,65.900002
20161101000000,180.399994,180.399994,177.529999,98.409094,51,55.900002,0,66.0,68.900002,65.900002
20161101001500,180.399994,180.399994,177.529999,98.409094,51,55.900002,0,66.0,68.900002,65.900002
20161101003000,180.399994,180.399994,177.529999,98.409094,51,55.900002,0,66.0,68.900002,65.900002
20161101004500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.0,68.900002,65.900002
20161101010000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,65.900002,68.900002,65.900002
20161101011500,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.800003,68.900002,65.900002
20161101013000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.800003,68.900002,65.900002
20161101014500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.800003,68.900002,65.900002
20161101020000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.800003,68.900002,65.900002
20161101021500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.699997,68.900002,65.900002
20161101023000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.699997,68.900002,65.900002
20161101024500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.699997,68.900002,65.900002
20161101030000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,65.699997,68.900002,65.900002
20161101031500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,65.699997,68.900002,65.900002
20161101033000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,65.699997,68.900002,65.900002
20161101034500,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.599998,68.900002,65.900002
20161101040000,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,65.599998,68.900002,65.900002
20161101041500,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,65.599998,68.900002,65.900002
20161101043000,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.599998,68.900002,65.900002
20161101044500,180.399994,180.399994,178.350006,98.863643,51,55.299999,100,65.599998,68.900002,65.900002
20161101050000,180.399994,180.399994,178.350006,98.863643,51,55.299999,100,65.599998,68.900002,65.900002
20161101051500,180.399994,180.399994,181.630005,100.681824,52,55.299999,100,65.599998,68.900002,65.900002
20161101053000,180.399994,180.399994,181.630005,100.681824,52,55.299999,100,65.5,68.900002,65.900002
20161101054500,180.399994,180.399994,184.910004,102.500005,52,56.0,100,65.5,68.900002,65.900002
20161101060000,180.399994,180.399994,181.630005,100.681824,51,56.0,100,65.5,68.900002,65.900002
20161101061500,180.399994,180.399994,174.660004,96.818187,53,56.700001,100,65.699997,68.900002,65.900002
20161101063000,180.399994,180.399994,177.529999,98.409094,52,56.700001,100,65.800003,68.900002,65.900002
20161101064500,180.399994,180.399994,182.449997,101.136365,51,56.700001,100,66.0,68.900002,65.900002
20161101070000,180.399994,180.399994,184.5,102.272731,51,56.700001,100,66.199997,68.900002,65.900002
20161101071500,180.399994,180.399994,175.479996,97.272728,50,55.599998,0,66.199997,68.900002,65.900002
20161101073000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.099998,68.900002,65.900002
20161101074500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.300003,68.900002,65.900002
20161101080000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.400002,68.900002,65.900002
20161101081500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,66.400002,68.900002,65.900002
20161101083000,180.399994,180.399994,174.660004,96.818187,51,55.599998,0,66.300003,68.900002,65.900002
20161101084500,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.400002,68.900002,65.900002
20161101090000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.300003,68.900002,65.900002
20161101091500,180.399994,180.399994,176.710007,97.954552,51,57.099998,0,66.400002,68.900002,65.900002
20161101093000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.400002,68.900002,65.900002
20161101094500,180.399994,180.399994,180.399994,100.0,51,55.5,0,66.199997,68.900002,65.900002
20161101100000,180.399994,180.399994,174.25,96.590912,51,57.5,0,66.5,68.900002,65.900002
20161101101500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.599998,68.900002,65.900002
20161101103000,180.399994,180.399994,185.729996,102.954547,52,54.700001,0,66.5,68.900002,65.900002
20161101104500,180.399994,180.399994,185.729996,102.954547,51,54.700001,0,66.5,68.900002,65.900002
20161101110000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.5,68.900002,65.900002
20161101111500,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,66.599998,68.900002,65.900002
20161101113000,180.399994,180.399994,178.759995,99.090909,52,58.200001,0,66.400002,68.900002,65.900002
20161101114500,180.399994,180.399994,183.679993,101.818181,52,54.299999,0,66.199997,68.900002,65.900002
20161101120000,180.399994,180.399994,176.710007,97.954552,51,54.299999,0,66.0,68.900002,65.900002
20161101121500,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,65.800003,68.900002,65.900002
20161101123000,180.399994,180.399994,178.350006,98.863643,50,54.299999,0,65.699997,68.900002,65.900002
20161101124500,180.399994,180.399994,183.679993,101.818181,50,54.299999,100,65.599998,68.900002,65.900002
20161101130000,180.399994,180.399994,176.710007,97.954552,50,54.299999,100,65.5,68.900002,65.900002
20161101131500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.400002,68.900002,65.900002
20161101133000,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.300003,68.900002,65.900002
20161101134500,180.399994,180.399994,180.809998,100.227275,50,76.800003,100,65.400002,68.900002,65.900002
20161101140000,180.399994,180.399994,180.809998,100.227275,50,70.099998,100,66.0,68.900002,65.900002
20161101141500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.300003,68.900002,65.900002
20161101143000,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.199997,68.900002,65.900002
20161101144500,180.399994,180.399994,176.710007,97.954552,50,57.5,0,66.099998,68.900002,65.900002
20161101150000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.0,68.5,65.5
20161101151500,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,65.800003,68.5,65.5
20161101153000,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,65.699997,68.5,65.5
20161101154500,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,65.599998,68.5,65.5
20161101160000,180.399994,180.399994,176.710007,97.954552,50,55.900002,0,65.5,68.5,65.5
20161101161500,180.399994,180.399994,180.399994,100.0,51,57.900002,0,65.5,68.5,65.5
20161101163000,180.399994,180.399994,177.529999,98.409094,51,54.299999,0,65.5,68.5,65.5
20161101164500,180.399994,180.399994,174.25,96.590912,50,54.299999,0,65.5,68.5,65.5
20161101170000,180.399994,180.399994,181.630005,100.681824,51,54.299999,0,65.5,68.5,65.5
20161101171500,180.399994,180.399994,181.630005,100.681824,51,54.299999,0,65.400002,68.5,65.5
20161101173000,180.399994,180.399994,181.630005,100.681824,51,54.299999,0,65.400002,68.5,65.5
20161101174500,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.300003,68.5,65.5
20161101180000,180.399994,180.399994,181.630005,100.681824,51,57.5,0,65.400002,68.5,65.5
20161101181500,180.399994,180.399994,176.710007,97.954552,51,54.299999,0,65.5,68.5,65.5
20161101183000,180.399994,180.399994,180.809998,100.227275,51,54.299999,0,65.300003,68.5,65.5
20161101184500,180.399994,180.399994,175.479996,97.272728,51,56.799999,0,65.400002,68.5,65.5
20161101190000,180.399994,180.399994,178.350006,98.863643,51,54.099998,0,65.400002,68.5,65.5
20161101191500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.300003,68.5,65.5
20161101193000,180.399994,180.399994,180.399994,100.0,51,55.900002,0,65.300003,68.5,65.5
20161101194500,180.399994,180.399994,180.399994,100.0,51,55.0,0,65.400002,68.5,65.5
20161101200000,180.399994,180.399994,182.449997,101.136365,51,55.0,0,65.300003,68.599998,65.599998
20161101201500,180.399994,180.399994,185.729996,102.954547,51,55.900002,0,65.300003,68.5,65.5
20161101203000,180.399994,180.399994,182.449997,101.136365,51,55.900002,0,65.300003,68.599998,65.599998
20161101204500,180.399994,180.399994,177.529999,98.409094,51,54.400002,100,65.300003,68.5,65.5
20161101210000,180.399994,180.399994,180.809998,100.227275,51,55.5,0,65.300003,68.5,65.5
20161101211500,180.399994,180.399994,176.710007,97.954552,51,55.5,0,65.300003,68.5,65.5
20161101213000,180.399994,180.399994,176.710007,97.954552,51,54.299999,0,65.300003,68.5,65.5
20161101214500,180.399994,180.399994,176.710007,97.954552,51,55.099998,100,65.300003,68.900002,65.900002
20161101220000,180.399994,180.399994,176.710007,97.954552,51,56.0,100,65.300003,68.5,65.5
20161101221500,180.399994,180.399994,182.449997,101.136365,51,55.099998,100,65.300003,68.5,65.5
20161101223000,180.399994,180.399994,178.350006,98.863643,52,55.099998,100,65.199997,68.5,65.5
20161101224500,180.399994,180.399994,183.679993,101.818181,51,56.799999,100,65.199997,68.5,65.5
20161101230000,180.399994,180.399994,185.729996,102.954547,51,55.200001,100,65.300003,68.5,65.5
20161101231500,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.199997,68.5,65.5
20161101233000,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,65.300003,68.5,65.5
20161101234500,180.399994,180.399994,183.679993,101.818181,51,56.0,100,65.300003,68.5,65.5
20161102000000,180.399994,180.399994,183.679993,101.818181,52,56.0,100,65.199997,68.5,65.5
20161102001500,180.399994,180.399994,178.759995,99.090909,52,56.0,100,65.199997,68.5,65.5
20161102003000,180.399994,180.399994,183.679993,101.818181,51,56.799999,100,65.199997,68.900002,65.900002
20161102004500,180.399994,180.399994,175.479996,97.272728,51,74.800003,100,65.5,68.900002,65.900002
20161102010000,180.399994,180.399994,182.449997,101.136365,51,66.199997,0,66.300003,68.900002,65.900002
20161102011500,180.399994,180.399994,178.759995,99.090909,49,56.799999,0,66.699997,69.0,66.0
20161102013000,180.399994,180.399994,176.710007,97.954552,49,55.200001,0,66.599998,69.0,66.0
20161102014500,180.399994,180.399994,176.710007,97.954552,49,55.200001,0,66.400002,69.0,66.0
20161102020000,180.399994,180.399994,176.710007,97.954552,49,56.299999,0,66.199997,69.0,66.0
20161102021500,180.399994,180.399994,176.710007,97.954552,49,54.700001,0,66.099998,69.0,66.0
20161102023000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.0,69.0,66.0
20161102024500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,65.800003,69.0,66.0
20161102030000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,65.800003,69.0,66.0
20161102031500,180.399994,180.399994,183.679993,101.818181,50,54.700001,100,65.699997,69.0,66.0
20161102033000,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,65.599998,69.0,66.0
20161102034500,180.399994,180.399994,181.630005,100.681824,50,54.700001,100,65.599998,69.0,66.0
20161102040000,180.399994,180.399994,181.630005,100.681824,50,55.400002,100,65.599998,69.0,66.0
20161102041500,180.399994,180.399994,181.630005,100.681824,50,55.400002,100,65.599998,69.0,66.0
20161102043000,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.599998,69.0,66.0
20161102044500,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.599998,69.0,66.0
20161102050000,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.599998,69.0,66.0
20161102051500,180.399994,180.399994,180.399994,100.0,50,67.699997,100,65.699997,69.0,66.0
20161102053000,180.399994,180.399994,184.910004,102.500005,50,67.699997,100,66.099998,69.0,66.0
20161102054500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.300003,69.0,66.0
20161102060000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.400002,69.0,66.0
20161102061500,180.399994,180.399994,180.399994,100.0,50,55.900002,0,66.300003,69.0,66.0
20161102063000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.400002,69.0,66.0
20161102064500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,66.400002,69.0,66.0
20161102070000,180.399994,180.399994,182.449997,101.136365,49,55.200001,0,66.400002,69.0,66.0
20161102071500,180.399994,180.399994,180.399994,100.0,48,55.200001,0,66.400002,69.0,66.0
20161102073000,180.399994,180.399994,185.729996,102.954547,48,55.200001,0,66.400002,69.0,66.0
20161102074500,180.399994,180.399994,183.679993,101.818181,48,55.200001,0,66.400002,69.0,66.0
20161102080000,180.399994,180.399994,185.729996,102.954547,48,55.900002,0,66.599998,69.0,66.0
20161102081500,180.399994,180.399994,176.710007,97.954552,50,54.299999,0,66.5,69.0,66.0
20161102083000,180.399994,180.399994,182.449997,101.136365,49,55.5,0,66.400002,69.0,66.0
20161102084500,180.399994,180.399994,175.479996,97.272728,49,56.299999,0,66.400002,69.0,66.0
20161102090000,180.399994,180.399994,178.759995,99.090909,49,58.299999,0,66.599998,69.0,66.0
20161102091500,180.399994,180.399994,174.25,96.590912,49,55.299999,0,66.5,69.0,66.0
20161102093000,180.399994,180.399994,174.25,96.590912,49,54.400002,0,66.599998,69.0,66.0
20161102094500,180.399994,180.399994,183.679993,101.818181,49,55.099998,0,66.699997,69.0,66.0
20161102100000,180.399994,180.399994,183.679993,101.818181,49,55.099998,0,66.5,69.0,66.0
20161102101500,180.399994,180.399994,183.679993,101.818181,48,55.099998,0,66.599998,69.0,66.0
20161102103000,180.399994,180.399994,183.679993,101.818181,48,55.099998,0,66.699997,69.0,66.0
20161102104500,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.599998,69.0,66.0
20161102110000,180.399994,180.399994,183.679993,101.818181,48,55.099998,0,66.699997,69.0,66.0
20161102111500,180.399994,180.399994,183.679993,101.818181,48,55.099998,0,66.5,69.0,66.0
20161102113000,180.399994,180.399994,183.679993,101.818181,48,55.099998,0,66.699997,69.0,66.0
20161102114500,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.900002,69.0,66.0
20161102120000,180.399994,180.399994,184.910004,102.500005,48,55.099998,0,66.800003,69.0,66.0
20161102121500,180.399994,180.399994,178.350006,98.863643,48,55.099998,0,66.699997,69.0,66.0
20161102123000,180.399994,180.399994,178.350006,98.863643,48,55.099998,0,66.699997,69.0,66.0
20161102124500,180.399994,180.399994,183.679993,101.818181,48,55.099998,0,66.599998,69.0,66.0
20161102130000,180.399994,180.399994,180.809998,100.227275,48,55.099998,0,66.599998,69.0,66.0
20161102131500,180.399994,180.399994,178.350006,98.863643,48,55.099998,0,66.5,69.0,66.0
20161102133000,180.399994,180.399994,178.350006,98.863643,48,55.099998,0,66.5,69.0,66.0
20161102134500,180.399994,180.399994,180.809998,100.227275,48,55.099998,0,66.400002,69.0,66.0
20161102140000,180.399994,180.399994,180.809998,100.227275,48,55.099998,0,66.400002,69.0,66.0
20161102141500,180.399994,180.399994,178.759995,99.090909,48,55.099998,0,66.400002,69.0,66.0
20161102143000,180.399994,180.399994,178.759995,99.090909,48,55.099998,0,66.5,69.0,66.0
20161102144500,180.399994,180.399994,184.5,102.272731,48,55.099998,0,66.400002,69.0,66.0
20161102150000,180.399994,180.399994,184.5,102.272731,48,55.099998,0,66.400002,69.0,66.0
20161102151500,180.399994,180.399994,181.630005,100.681824,48,55.099998,0,66.400002,69.0,66.0
20161102153000,180.399994,180.399994,181.630005,100.681824,48,55.099998,0,66.400002,68.5,65.5
20161102154500,180.399994,180.399994,181.630005,100.681824,48,55.099998,0,66.400002,68.5,65.5
20161102160000,180.399994,180.399994,181.630005,100.681824,48,55.099998,0,66.400002,68.5,65.5
20161102161500,180.399994,180.399994,184.5,102.272731,48,55.099998,0,66.400002,68.5,65.5
20161102163000,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.400002,68.5,65.5
20161102164500,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.400002,68.5,65.5
20161102170000,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.400002,68.5,65.5
20161102171500,180.399994,180.399994,182.449997,101.136365,48,55.099998,0,66.400002,68.5,65.5
20161102173000,180.399994,180.399994,182.449997,101.136365,48,55.099998,0,66.5,68.5,65.5
20161102174500,180.399994,180.399994,175.479996,97.272728,48,56.700001,0,66.5,68.5,65.5
20161102180000,180.399994,180.399994,178.350006,98.863643,48,57.900002,0,66.599998,68.5,65.5
20161102181500,180.399994,180.399994,180.399994,100.0,48,54.700001,0,66.699997,68.5,65.5
20161102183000,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,66.699997,68.5,65.5
20161102184500,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,66.599998,68.5,65.5
20161102190000,180.399994,180.399994,176.710007,97.954552,48,57.099998,0,66.699997,68.5,65.5
20161102191500,180.399994,180.399994,182.449997,101.136365,48,54.700001,0,66.699997,68.5,65.5
20161102193000,180.399994,180.399994,182.449997,101.136365,48,54.700001,0,66.699997,68.5,65.5
20161102194500,180.399994,180.399994,174.25,96.590912,48,54.700001,0,66.699997,68.5,65.5
20161102200000,180.399994,180.399994,182.449997,101.136365,48,56.299999,0,66.699997,68.5,65.5
20161102201500,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,66.699997,68.5,65.5
20161102203000,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,66.699997,68.5,65.5
20161102204500,180.399994,180.399994,174.660004,96.818187,48,54.700001,0,66.699997,68.5,65.5
20161102210000,180.399994,180.399994,178.759995,99.090909,48,55.900002,0,66.699997,68.5,65.5
