PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102211500,180.399994,180.399994,178.759995,99.090909,48,55.900002,0,66.699997,68.5,65.5
20161102213000,180.399994,180.399994,178.759995,99.090909,48,55.099998,0,66.699997,68.5,65.5
20161102214500,180.399994,180.399994,178.759995,99.090909,48,55.099998,0,66.699997,68.5,65.5
20161102220000,180.399994,180.399994,178.759995,99.090909,48,55.900002,0,66.699997,68.5,65.5
20161102221500,180.399994,180.399994,183.679993,101.818181,48,54.700001,0,66.699997,68.5,65.5
20161102223000,180.399994,180.399994,180.399994,100.0,48,55.5,0,66.699997,68.5,65.5
20161102224500,180.399994,180.399994,177.529999,98.409094,48,56.099998,0,66.699997,68.5,65.5
20161102230000,180.399994,180.399994,180.809998,100.227275,48,54.299999,0,66.699997,68.5,65.5
20161102231500,180.399994,180.399994,180.809998,100.227275,48,55.099998,0,66.599998,68.5,65.5
20161102233000,180.399994,180.399994,180.809998,100.227275,48,55.900002,0,66.599998,68.5,65.5
20161102234500,180.399994,180.399994,180.809998,100.227275,48,54.700001,0,66.599998,68.5,65.5
20161103000000,180.399994,180.399994,180.809998,100.227275,48,54.700001,0,66.599998,68.5,65.5
20161103001500,180.399994,180.399994,180.809998,100.227275,48,56.299999,0,66.599998,68.5,65.5
20161103003000,180.399994,180.399994,184.5,102.272731,48,55.200001,0,66.599998,68.5,65.5
20161103004500,180.399994,180.399994,182.449997,101.136365,48,55.200001,0,66.599998,68.5,65.5
20161103010000,180.399994,180.399994,182.449997,101.136365,48,55.200001,0,66.599998,68.5,65.5
20161103011500,180.399994,180.399994,177.529999,98.409094,48,55.200001,0,66.599998,68.5,65.5
20161103013000,180.399994,180.399994,177.529999,98.409094,48,55.200001,0,66.599998,68.5,65.5
20161103014500,180.399994,180.399994,177.529999,98.409094,48,55.200001,0,66.599998,68.5,65.5
20161103020000,180.399994,180.399994,177.529999,98.409094,48,55.200001,0,66.599998,68.5,65.5
20161103021500,180.399994,180.399994,181.630005,100.681824,48,55.200001,0,66.599998,68.5,65.5
20161103023000,180.399994,180.399994,181.630005,100.681824,48,55.200001,0,66.599998,68.5,65.5
20161103024500,180.399994,180.399994,181.630005,100.681824,48,55.900002,0,66.599998,68.5,65.5
20161103030000,180.399994,180.399994,178.350006,98.863643,48,55.099998,0,66.699997,68.5,65.5
20161103031500,180.399994,180.399994,178.350006,98.863643,48,55.099998,0,66.599998,68.400002,65.400002
20161103033000,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.599998,68.400002,65.400002
20161103034500,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.599998,68.400002,65.400002
20161103040000,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.599998,68.400002,65.400002
20161103041500,180.399994,180.399994,182.449997,101.136365,48,55.099998,0,66.599998,68.400002,65.400002
20161103043000,180.399994,180.399994,177.529999,98.409094,48,55.099998,0,66.599998,68.400002,65.400002
20161103044500,180.399994,180.399994,177.529999,98.409094,48,55.099998,0,66.599998,68.400002,65.400002
20161103050000,180.399994,180.399994,181.630005,100.681824,48,55.099998,0,66.599998,68.400002,65.400002
20161103051500,180.399994,180.399994,178.759995,99.090909,48,55.099998,0,66.599998,68.400002,65.400002
20161103053000,180.399994,180.399994,183.679993,101.818181,48,55.099998,0,66.599998,68.400002,65.400002
20161103054500,180.399994,180.399994,181.630005,100.681824,48,55.099998,0,66.400002,68.400002,65.400002
20161103060000,180.399994,180.399994,177.529999,98.409094,48,55.099998,0,66.300003,68.400002,65.400002
20161103061500,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.5,68.400002,65.400002
20161103063000,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.5,68.400002,65.400002
20161103064500,180.399994,180.399994,180.399994,100.0,49,55.099998,0,66.5,68.300003,65.300003
20161103070000,180.399994,180.399994,183.679993,101.818181,48,55.099998,0,66.599998,68.199997,65.199997
20161103071500,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.5,68.099998,65.099998
20161103073000,180.399994,180.399994,184.5,102.272731,48,55.099998,0,66.599998,68.0,65.0
20161103074500,180.399994,180.399994,184.5,102.272731,48,55.099998,0,66.699997,68.0,65.0
20161103080000,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.5,68.0,64.900002
20161103081500,180.399994,180.399994,183.679993,101.818181,48,55.099998,0,66.699997,68.0,64.900002
20161103083000,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.599998,68.0,64.900002
20161103084500,180.399994,180.399994,180.399994,100.0,48,55.099998,0,66.599998,68.0,64.900002
20161103090000,180.399994,180.399994,182.449997,101.136365,48,56.700001,0,66.599998,68.0,64.900002
20161103091500,180.399994,180.399994,182.449997,101.136365,48,56.700001,0,66.699997,68.0,64.900002
20161103093000,180.399994,180.399994,180.399994,100.0,48,54.700001,0,66.599998,68.0,64.900002
20161103094500,180.399994,180.399994,184.5,102.272731,48,55.5,0,66.400002,68.0,64.900002
20161103100000,180.399994,180.399994,172.610001,95.681822,48,55.5,0,66.599998,68.0,64.900002
20161103101500,180.399994,180.399994,178.759995,99.090909,48,55.5,0,66.599998,68.0,64.900002
20161103103000,180.399994,180.399994,178.759995,99.090909,48,55.5,0,66.599998,68.0,64.900002
20161103104500,180.399994,180.399994,182.449997,101.136365,48,55.5,0,66.599998,68.0,65.0
20161103110000,180.399994,180.399994,182.449997,101.136365,48,55.5,0,66.599998,68.0,65.0
20161103111500,180.399994,180.399994,180.399994,100.0,48,55.5,0,66.900002,68.199997,65.199997
20161103113000,180.399994,180.399994,184.5,102.272731,48,55.5,0,67.099998,68.199997,65.199997
20161103114500,180.399994,180.399994,181.630005,100.681824,48,55.5,0,66.800003,68.0,65.0
20161103120000,180.399994,180.399994,183.679993,101.818181,48,55.5,0,66.800003,68.0,64.900002
20161103121500,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,66.800003,68.0,64.900002
20161103123000,180.399994,180.399994,185.729996,102.954547,48,54.700001,0,66.699997,68.0,64.900002
20161103124500,180.399994,180.399994,185.729996,102.954547,48,54.700001,0,66.599998,68.0,64.900002
20161103130000,180.399994,180.399994,180.809998,100.227275,48,54.700001,0,66.599998,68.0,64.900002
20161103131500,180.399994,180.399994,187.779999,104.090912,48,54.700001,0,66.699997,68.0,64.900002
20161103133000,180.399994,180.399994,180.809998,100.227275,48,54.700001,0,66.800003,68.0,64.900002
20161103134500,180.399994,180.399994,183.679993,101.818181,48,54.700001,0,66.900002,68.0,64.900002
20161103140000,180.399994,180.399994,175.479996,97.272728,48,54.700001,0,66.900002,68.0,64.900002
20161103141500,180.399994,180.399994,183.679993,101.818181,48,54.700001,0,66.800003,68.0,64.900002
20161103143000,180.399994,180.399994,176.710007,97.954552,48,54.700001,0,66.800003,68.0,64.900002
20161103144500,180.399994,180.399994,176.710007,97.954552,48,54.700001,0,66.900002,68.0,64.900002
20161103150000,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,67.0,68.0,64.900002
20161103151500,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,66.800003,68.0,64.900002
20161103153000,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,66.599998,68.0,64.900002
20161103154500,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,66.400002,68.0,64.900002
20161103160000,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,66.199997,68.0,64.900002
20161103161500,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,66.199997,68.0,64.900002
20161103163000,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,66.099998,68.0,64.900002
20161103164500,180.399994,180.399994,175.479996,97.272728,48,54.700001,0,66.099998,68.0,64.900002
20161103170000,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,66.0,68.0,64.900002
20161103171500,180.399994,180.399994,180.399994,100.0,48,54.700001,0,66.0,68.0,64.900002
20161103173000,180.399994,180.399994,176.710007,97.954552,48,54.700001,0,65.900002,68.0,64.900002
20161103174500,180.399994,180.399994,176.710007,97.954552,48,54.700001,0,65.900002,68.0,64.900002
20161103180000,180.399994,180.399994,176.710007,97.954552,48,54.700001,0,65.900002,68.0,64.900002
20161103181500,180.399994,180.399994,183.679993,101.818181,48,54.700001,0,65.800003,68.0,64.900002
20161103183000,180.399994,180.399994,176.710007,97.954552,48,54.700001,0,65.800003,68.0,64.900002
20161103184500,180.399994,180.399994,180.399994,100.0,48,55.5,0,65.800003,68.0,64.900002
20161103190000,180.399994,180.399994,180.399994,100.0,48,57.599998,0,65.800003,68.0,64.900002
20161103191500,180.399994,180.399994,177.529999,98.409094,48,54.700001,0,65.800003,68.0,64.900002
20161103193000,180.399994,180.399994,177.529999,98.409094,48,54.700001,0,65.800003,68.0,64.900002
20161103194500,180.399994,180.399994,177.529999,98.409094,48,56.700001,0,65.800003,68.400002,65.400002
20161103200000,180.399994,180.399994,180.399994,100.0,48,54.299999,0,65.800003,68.400002,65.400002
20161103201500,180.399994,180.399994,182.449997,101.136365,48,54.299999,0,65.800003,68.400002,65.400002
20161103203000,180.399994,180.399994,177.529999,98.409094,48,55.099998,0,65.699997,68.400002,65.400002
20161103204500,180.399994,180.399994,181.630005,100.681824,48,56.299999,0,65.699997,68.400002,65.400002
20161103210000,180.399994,180.399994,181.630005,100.681824,48,55.200001,0,65.699997,68.400002,65.400002
20161103211500,180.399994,180.399994,178.350006,98.863643,48,55.200001,0,65.699997,68.400002,65.400002
20161103213000,180.399994,180.399994,181.630005,100.681824,48,56.299999,0,65.699997,68.400002,65.400002
20161103214500,180.399994,180.399994,178.759995,99.090909,48,55.200001,0,65.699997,68.400002,65.400002
20161103220000,180.399994,180.399994,178.759995,99.090909,48,55.200001,0,65.699997,68.400002,65.400002
20161103221500,180.399994,180.399994,178.759995,99.090909,48,55.900002,0,65.699997,68.400002,65.400002
20161103223000,180.399994,180.399994,178.759995,99.090909,48,55.900002,0,65.699997,68.400002,65.400002
20161103224500,180.399994,180.399994,183.679993,101.818181,48,54.700001,0,65.599998,68.400002,65.400002
20161103230000,180.399994,180.399994,183.679993,101.818181,48,54.700001,0,65.599998,68.400002,65.400002
20161103231500,180.399994,180.399994,180.399994,100.0,48,54.700001,0,65.599998,68.400002,65.400002
20161103233000,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,65.599998,68.400002,65.400002
20161103234500,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,65.5,68.400002,65.400002
20161104000000,180.399994,180.399994,180.809998,100.227275,48,55.5,0,65.5,68.400002,65.400002
20161104001500,180.399994,180.399994,180.809998,100.227275,48,55.5,0,65.5,68.0,64.900002
20161104003000,180.399994,180.399994,187.369995,103.863637,48,55.5,0,65.5,68.0,64.900002
20161104004500,180.399994,180.399994,183.679993,101.818181,48,55.5,0,65.599998,68.0,64.900002
20161104010000,180.399994,180.399994,176.710007,97.954552,48,55.5,0,65.5,68.0,64.900002
20161104011500,180.399994,180.399994,176.710007,97.954552,48,55.5,0,65.5,68.0,64.900002
20161104013000,180.399994,180.399994,182.449997,101.136365,48,55.5,0,65.5,68.0,64.900002
20161104014500,180.399994,180.399994,182.449997,101.136365,48,55.5,0,65.5,68.0,64.900002
20161104020000,180.399994,180.399994,182.449997,101.136365,48,55.5,0,65.5,68.0,63.700001
20161104021500,180.399994,180.399994,178.759995,99.090909,48,55.5,0,65.599998,68.0,64.300003
20161104023000,180.399994,180.399994,178.759995,99.090909,48,55.5,0,65.599998,68.0,64.300003
20161104024500,180.399994,180.399994,178.759995,99.090909,48,55.5,0,65.5,68.0,64.300003
20161104030000,180.399994,180.399994,184.5,102.272731,48,55.5,0,65.5,68.0,64.300003
20161104031500,180.399994,180.399994,178.759995,99.090909,48,55.5,100,65.5,68.900002,65.900002
20161104033000,180.399994,180.399994,181.630005,100.681824,48,55.5,100,65.5,68.599998,65.599998
20161104034500,180.399994,180.399994,181.630005,100.681824,48,55.5,100,65.5,68.5,65.5
20161104040000,180.399994,180.399994,178.350006,98.863643,48,55.5,100,65.5,68.5,65.5
20161104041500,180.399994,180.399994,181.630005,100.681824,48,55.5,100,65.5,68.5,65.5
20161104043000,180.399994,180.399994,181.630005,100.681824,48,55.5,100,65.5,68.5,65.5
20161104044500,180.399994,180.399994,181.630005,100.681824,48,55.5,100,65.5,68.5,65.5
20161104050000,180.399994,180.399994,181.630005,100.681824,48,55.5,100,65.5,68.5,65.5
20161104051500,180.399994,180.399994,178.759995,99.090909,48,55.5,100,65.400002,68.5,65.5
20161104053000,180.399994,180.399994,178.759995,99.090909,48,55.5,100,65.400002,68.5,65.5
20161104054500,180.399994,180.399994,178.759995,99.090909,48,55.5,100,65.300003,68.5,65.5
20161104060000,180.399994,180.399994,184.910004,102.500005,48,55.5,100,65.199997,68.5,65.5
20161104061500,180.399994,180.399994,182.449997,101.136365,48,55.5,100,65.300003,68.5,65.5
20161104063000,180.399994,180.399994,180.399994,100.0,48,55.5,100,65.599998,68.5,65.5
20161104064500,180.399994,180.399994,176.710007,97.954552,48,55.5,0,65.800003,68.5,65.5
20161104070000,180.399994,180.399994,182.449997,101.136365,48,55.5,0,66.0,68.5,65.5
20161104071500,180.399994,180.399994,178.759995,99.090909,48,55.5,0,66.199997,68.5,65.5
20161104073000,180.399994,180.399994,178.759995,99.090909,48,55.5,0,66.199997,68.5,65.5
20161104074500,180.399994,180.399994,183.679993,101.818181,48,55.5,0,66.199997,68.5,65.5
20161104080000,180.399994,180.399994,183.679993,101.818181,48,55.5,0,66.199997,68.5,65.5
20161104081500,180.399994,180.399994,180.809998,100.227275,48,55.5,0,66.300003,68.5,65.5
20161104083000,180.399994,180.399994,180.809998,100.227275,48,55.5,0,66.199997,68.5,65.5
20161104084500,180.399994,180.399994,178.759995,99.090909,48,55.5,0,66.300003,68.5,65.5
20161104090000,180.399994,180.399994,178.759995,99.090909,48,55.5,0,66.599998,68.5,65.5
20161104091500,180.399994,180.399994,178.759995,99.090909,48,56.700001,0,66.699997,68.5,65.5
20161104093000,180.399994,180.399994,184.910004,102.500005,48,56.0,0,66.900002,68.5,65.5
20161104094500,180.399994,180.399994,184.910004,102.500005,48,54.700001,0,66.800003,68.5,65.5
20161104100000,180.399994,180.399994,180.809998,100.227275,48,54.700001,0,66.900002,68.5,65.5
20161104101500,180.399994,180.399994,180.809998,100.227275,48,56.700001,0,66.900002,68.5,65.5
20161104103000,180.399994,180.399994,178.759995,99.090909,48,58.0,0,67.099998,68.5,65.5
20161104104500,180.399994,180.399994,178.759995,99.090909,48,54.700001,0,67.099998,68.5,65.5
20161104110000,180.399994,180.399994,180.809998,100.227275,48,54.700001,0,67.099998,68.5,65.5
20161104111500,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,67.0,68.5,65.5
20161104113000,180.399994,180.399994,182.449997,101.136365,48,54.700001,0,67.0,68.5,65.5
20161104114500,180.399994,180.399994,178.759995,99.090909,48,57.900002,0,66.800003,68.5,65.5
20161104120000,180.399994,180.399994,180.809998,100.227275,48,56.0,0,66.699997,68.5,65.5
20161104121500,180.399994,180.399994,183.679993,101.818181,48,54.700001,0,66.400002,68.5,65.5
20161104123000,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,66.199997,68.5,65.5
20161104124500,180.399994,180.399994,183.679993,101.818181,48,54.700001,0,66.099998,68.5,65.5
20161104130000,180.399994,180.399994,180.399994,100.0,48,54.700001,0,66.0,68.5,65.5
20161104131500,180.399994,180.399994,184.5,102.272731,48,54.700001,0,65.800003,68.5,65.5
20161104133000,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,65.699997,68.5,65.5
20161104134500,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,65.699997,68.5,65.5
20161104140000,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,65.599998,68.5,65.5
20161104141500,180.399994,180.399994,178.350006,98.863643,48,54.700001,0,65.5,68.5,65.5
20161104143000,180.399994,180.399994,180.399994,100.0,48,54.700001,0,65.5,68.5,65.5
20161104144500,180.399994,180.399994,182.449997,101.136365,48,54.700001,0,65.400002,68.5,65.5
20161104150000,180.399994,180.399994,182.449997,101.136365,48,55.900002,0,65.400002,68.5,65.5
20161104151500,180.399994,180.399994,180.399994,100.0,48,57.5,0,65.5,68.5,65.5
20161104153000,180.399994,180.399994,184.5,102.272731,48,54.400002,0,65.5,68.5,65.5
20161104154500,180.399994,180.399994,184.5,102.272731,48,54.400002,0,65.5,68.5,65.5
20161104160000,180.399994,180.399994,180.399994,100.0,48,54.400002,0,65.5,68.5,65.5
20161104161500,180.399994,180.399994,180.399994,100.0,48,55.200001,0,65.5,68.5,65.5
20161104163000,180.399994,180.399994,180.399994,100.0,48,57.099998,0,65.5,68.5,65.5
20161104164500,180.399994,180.399994,178.350006,98.863643,48,54.799999,0,65.599998,68.5,65.5
20161104170000,180.399994,180.399994,178.350006,98.863643,48,54.799999,0,65.599998,68.5,65.5
20161104171500,180.399994,180.399994,178.350006,98.863643,48,54.799999,0,65.599998,68.5,65.5
20161104173000,180.399994,180.399994,180.399994,100.0,48,56.700001,0,65.599998,68.5,65.5
20161104174500,180.399994,180.399994,180.399994,100.0,48,56.700001,0,65.599998,68.5,65.5
20161104180000,180.399994,180.399994,177.529999,98.409094,48,54.700001,0,65.699997,68.5,65.5
20161104181500,180.399994,180.399994,177.529999,98.409094,48,55.900002,0,65.699997,68.5,65.5
20161104183000,180.399994,180.399994,177.529999,98.409094,48,57.099998,0,65.699997,68.5,65.5
20161104184500,180.399994,180.399994,177.529999,98.409094,48,54.700001,0,65.699997,68.5,65.5
20161104190000,180.399994,180.399994,174.660004,96.818187,48,55.5,0,65.699997,68.5,65.5
20161104191500,180.399994,180.399994,176.710007,97.954552,48,57.099998,0,65.699997,68.5,65.5
20161104193000,180.399994,180.399994,178.759995,99.090909,48,54.299999,0,65.699997,68.5,65.5
20161104194500,180.399994,180.399994,178.759995,99.090909,48,55.099998,0,65.699997,68.5,65.5
20161104200000,180.399994,180.399994,182.449997,101.136365,48,55.099998,0,65.599998,68.5,65.5
20161104201500,180.399994,180.399994,178.759995,99.090909,48,56.299999,0,65.699997,68.5,65.5
20161104203000,180.399994,180.399994,178.759995,99.090909,48,56.299999,0,65.699997,68.5,65.5
20161104204500,180.399994,180.399994,178.759995,99.090909,48,54.700001,0,65.699997,68.5,65.5
20161104210000,180.399994,180.399994,180.809998,100.227275,48,54.700001,0,65.699997,68.5,65.5
20161104211500,180.399994,180.399994,177.529999,98.409094,48,56.299999,0,65.599998,68.5,65.5
20161104213000,180.399994,180.399994,177.529999,98.409094,48,56.299999,0,65.599998,68.5,65.5
20161104214500,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,65.599998,68.5,65.5
20161104220000,180.399994,180.399994,181.630005,100.681824,48,54.700001,0,65.599998,68.5,65.5
20161104221500,180.399994,180.399994,177.529999,98.409094,48,56.400002,0,65.599998,68.5,65.5
20161104223000,180.399994,180.399994,177.529999,98.409094,48,54.299999,0,65.599998,68.5,65.5
20161104224500,180.399994,180.399994,184.5,102.272731,48,54.299999,0,65.599998,68.5,65.5
20161104230000,180.399994,180.399994,182.449997,101.136365,48,55.900002,0,65.599998,68.5,65.5
20161104231500,180.399994,180.399994,176.710007,97.954552,48,55.900002,0,65.5,68.5,65.5
20161104233000,180.399994,180.399994,176.710007,97.954552,48,54.700001,0,65.5,68.5,65.5
20161104234500,180.399994,180.399994,181.630005,100.681824,48,55.599998,0,65.5,68.5,65.5
20161105000000,180.399994,180.399994,177.529999,98.409094,48,55.599998,0,65.5,68.5,65.5
20161105001500,180.399994,180.399994,182.449997,101.136365,48,54.700001,0,65.400002,68.5,65.5
20161105003000,180.399994,180.399994,177.529999,98.409094,48,54.700001,0,65.400002,68.5,65.5
20161105004500,180.399994,180.399994,182.449997,101.136365,48,55.400002,0,65.5,68.5,65.5
20161105010000,180.399994,180.399994,180.399994,100.0,48,54.700001,0,65.400002,68.5,65.5
20161105011500,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,65.599998,68.5,65.5
20161105013000,180.399994,180.399994,175.479996,97.272728,52,54.700001,0,65.5,68.5,65.5
20161105014500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,65.400002,68.5,65.5
20161105020000,180.399994,180.399994,187.369995,103.863637,51,54.700001,0,65.300003,68.5,65.5
20161105021500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,65.300003,68.5,65.5
20161105023000,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,65.199997,68.5,65.5
20161105024500,180.399994,180.399994,180.399994,100.0,51,54.700001,100,65.199997,68.5,65.5
20161105030000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,65.099998,68.5,65.5
20161105031500,180.399994,180.399994,182.449997,101.136365,51,55.5,100,65.099998,68.5,65.5
20161105033000,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,65.099998,68.5,65.5
20161105034500,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,65.099998,68.5,65.5
20161105040000,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.099998,68.5,65.5
20161105041500,180.399994,180.399994,181.630005,100.681824,50,59.099998,100,65.099998,68.5,65.5
20161105043000,180.399994,180.399994,177.529999,98.409094,50,69.199997,100,65.400002,68.5,65.5
20161105044500,180.399994,180.399994,177.529999,98.409094,50,58.0,0,65.900002,68.5,65.5
20161105050000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,65.900002,68.5,65.5
20161105051500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,65.800003,68.5,65.5
20161105053000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,65.699997,68.5,65.5
20161105054500,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,65.599998,68.5,65.5
20161105060000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,65.5,68.5,65.5
20161105061500,180.399994,180.399994,184.5,102.272731,50,55.599998,0,65.300003,68.5,65.5
20161105063000,180.399994,180.399994,182.449997,101.136365,49,55.599998,0,65.300003,68.5,65.5
20161105064500,180.399994,180.399994,182.449997,101.136365,49,55.599998,0,65.199997,68.5,65.5
20161105070000,180.399994,180.399994,178.759995,99.090909,49,55.599998,100,65.199997,68.5,65.5
20161105071500,180.399994,180.399994,182.449997,101.136365,49,55.599998,100,65.199997,68.5,65.5
20161105073000,180.399994,180.399994,182.449997,101.136365,49,55.599998,100,65.199997,68.5,65.5
20161105074500,180.399994,180.399994,174.25,96.590912,49,55.599998,100,65.199997,68.5,65.5
20161105080000,180.399994,180.399994,174.25,96.590912,49,55.599998,100,65.099998,68.5,65.5
20161105081500,180.399994,180.399994,180.399994,100.0,49,56.700001,100,65.099998,68.5,65.5
20161105083000,180.399994,180.399994,178.350006,98.863643,49,56.700001,100,65.099998,68.5,65.5
20161105084500,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,65.099998,68.5,65.5
20161105090000,180.399994,180.399994,181.630005,100.681824,48,60.299999,100,65.099998,68.5,65.5
20161105091500,180.399994,180.399994,176.710007,97.954552,49,62.0,100,65.300003,68.5,65.5
20161105093000,180.399994,180.399994,174.660004,96.818187,49,62.0,100,65.5,68.5,65.5
20161105094500,180.399994,180.399994,178.759995,99.090909,49,62.0,100,65.599998,68.5,65.5
20161105100000,180.399994,180.399994,178.759995,99.090909,49,62.0,100,65.699997,68.5,65.5
20161105101500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,65.800003,68.5,65.5
20161105103000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,65.699997,68.5,65.5
20161105104500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,65.599998,68.5,65.5
20161105110000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,65.400002,68.5,65.5
20161105111500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,65.300003,68.5,65.5
20161105113000,180.399994,180.399994,178.759995,99.090909,49,55.099998,100,65.199997,68.5,65.5
20161105114500,180.399994,180.399994,182.449997,101.136365,49,55.099998,100,65.099998,68.5,65.5
20161105120000,180.399994,180.399994,180.399994,100.0,49,55.099998,100,65.099998,68.5,65.5
20161105121500,180.399994,180.399994,180.399994,100.0,49,56.299999,100,65.0,68.5,65.5
20161105123000,180.399994,180.399994,178.350006,98.863643,49,56.299999,100,65.0,68.5,65.5
20161105124500,180.399994,180.399994,180.399994,100.0,49,56.299999,100,65.0,68.5,65.5
20161105130000,180.399994,180.399994,180.399994,100.0,49,75.900002,100,65.199997,68.5,65.5
20161105131500,180.399994,180.399994,176.710007,97.954552,49,66.300003,0,65.800003,68.5,65.5
20161105133000,180.399994,180.399994,182.449997,101.136365,49,55.200001,0,65.900002,68.5,65.5
20161105134500,180.399994,180.399994,182.449997,101.136365,49,55.200001,0,65.900002,68.5,65.5
20161105140000,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,65.900002,68.5,65.5
20161105141500,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,66.0,68.5,65.5
20161105143000,180.399994,180.399994,182.449997,101.136365,49,55.200001,0,66.0,68.5,65.5
20161105144500,180.399994,180.399994,178.350006,98.863643,49,55.200001,0,66.099998,68.5,65.5
20161105150000,180.399994,180.399994,180.809998,100.227275,49,55.200001,0,66.099998,68.5,65.5
20161105151500,180.399994,180.399994,180.809998,100.227275,49,55.200001,0,66.099998,68.5,65.5
20161105153000,180.399994,180.399994,180.809998,100.227275,49,55.200001,0,66.099998,68.5,65.5
20161105154500,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,66.099998,68.5,65.5
20161105160000,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,66.199997,68.5,65.5
20161105161500,180.399994,180.399994,183.679993,101.818181,49,55.200001,0,66.199997,68.5,65.5
20161105163000,180.399994,180.399994,180.399994,100.0,49,55.200001,0,66.199997,68.5,65.5
20161105164500,180.399994,180.399994,178.350006,98.863643,49,55.200001,0,66.199997,68.5,65.5
20161105170000,180.399994,180.399994,180.809998,100.227275,49,55.200001,0,66.199997,68.5,65.5
20161105171500,180.399994,180.399994,180.809998,100.227275,49,55.200001,0,66.199997,68.5,65.5
20161105173000,180.399994,180.399994,180.809998,100.227275,49,55.200001,0,66.300003,68.5,65.5
20161105174500,180.399994,180.399994,178.350006,98.863643,49,55.200001,0,66.300003,68.5,65.5
20161105180000,180.399994,180.399994,170.559998,94.545456,49,55.200001,0,66.599998,68.5,65.5
20161105181500,180.399994,180.399994,176.710007,97.954552,49,55.200001,0,66.400002,68.5,65.5
20161105183000,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,66.199997,68.5,65.5
20161105184500,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,66.0,68.5,65.5
20161105190000,180.399994,180.399994,184.5,102.272731,50,55.200001,0,65.800003,68.5,65.5
20161105191500,180.399994,180.399994,182.449997,101.136365,49,55.200001,0,65.699997,68.5,65.5
20161105193000,180.399994,180.399994,178.350006,98.863643,49,55.200001,0,65.699997,68.5,65.5
20161105194500,180.399994,180.399994,178.350006,98.863643,49,55.200001,0,65.599998,68.5,65.5
20161105210000,180.399994,180.399994,182.449997,101.136365,49,55.200001,0,65.599998,68.5,65.5
20161105211500,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,65.5,68.5,65.5
20161105213000,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,65.5,68.5,65.5
20161105214500,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,65.5,68.5,65.5
20161105220000,180.399994,180.399994,176.710007,97.954552,49,55.200001,0,65.400002,68.5,65.5
20161105221500,180.399994,180.399994,181.630005,100.681824,49,55.200001,0,65.400002,68.5,65.5
20161105223000,180.399994,180.399994,181.630005,100.681824,49,55.200001,0,65.300003,68.5,65.5
20161105224500,180.399994,180.399994,181.630005,100.681824,49,55.200001,0,65.300003,68.5,65.5
20161105230000,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,65.300003,68.5,65.5
20161105231500,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,65.300003,68.5,65.5
20161105233000,180.399994,180.399994,178.350006,98.863643,50,55.900002,0,65.300003,68.5,65.5
20161105234500,180.399994,180.399994,185.729996,102.954547,50,55.900002,0,65.300003,68.5,65.5
20161106000000,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,65.199997,68.5,65.5
20161106001500,180.399994,180.399994,180.809998,100.227275,49,55.900002,100,65.199997,68.5,65.5
20161106003000,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.199997,68.5,65.5
20161106004500,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.199997,68.5,65.5
20161106010000,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.199997,68.5,65.5
20161106011500,180.399994,180.399994,181.630005,100.681824,50,55.900002,100,65.199997,68.5,65.5
20161106013000,180.399994,180.399994,181.630005,100.681824,50,55.900002,100,65.199997,68.5,65.5
20161106014500,180.399994,180.399994,183.679993,101.818181,50,56.700001,100,65.199997,68.5,65.5
20161106020000,180.399994,180.399994,180.399994,100.0,50,56.700001,100,65.199997,68.5,65.5
20161106021500,180.399994,180.399994,176.710007,97.954552,50,56.700001,100,65.300003,68.5,65.5
20161106023000,180.399994,180.399994,187.369995,103.863637,50,56.700001,100,65.300003,68.5,65.5
20161106024500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,65.199997,68.5,65.5
20161106030000,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.300003,68.5,65.5
20161106031500,180.399994,180.399994,181.630005,100.681824,51,56.700001,100,65.300003,68.5,65.5
20161106033000,180.399994,180.399994,181.630005,100.681824,51,56.700001,100,65.300003,68.5,65.5
20161106034500,180.399994,180.399994,181.630005,100.681824,51,56.700001,100,65.300003,68.5,65.5
20161106040000,180.399994,180.399994,174.660004,96.818187,51,56.700001,100,65.300003,68.5,65.5
20161106041500,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,65.300003,68.5,65.5
20161106043000,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,65.300003,68.5,65.5
20161106044500,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,65.300003,68.5,65.5
20161106050000,180.399994,180.399994,180.809998,100.227275,51,56.700001,100,65.300003,68.5,65.5
20161106051500,180.399994,180.399994,174.660004,96.818187,51,56.700001,100,65.300003,68.5,65.5
20161106053000,180.399994,180.399994,178.350006,98.863643,51,56.700001,100,65.300003,68.5,65.5
20161106054500,180.399994,180.399994,180.399994,100.0,51,56.700001,100,65.300003,68.5,65.5
20161106060000,180.399994,180.399994,180.399994,100.0,51,56.700001,100,65.300003,68.5,65.5
20161106061500,180.399994,180.399994,182.449997,101.136365,51,56.700001,100,65.300003,68.5,65.5
20161106063000,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,65.300003,68.5,65.5
20161106064500,180.399994,180.399994,180.809998,100.227275,51,56.700001,100,65.300003,68.5,65.5
20161106070000,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,65.300003,68.5,65.5
20161106071500,180.399994,180.399994,181.630005,100.681824,51,56.700001,100,65.300003,68.5,65.5
20161106073000,180.399994,180.399994,181.630005,100.681824,51,56.700001,100,65.300003,68.5,65.5
20161106074500,180.399994,180.399994,176.710007,97.954552,51,56.700001,100,65.300003,68.5,65.5
20161106080000,180.399994,180.399994,174.25,96.590912,51,56.700001,100,65.300003,68.5,65.5
20161106081500,180.399994,180.399994,180.809998,100.227275,51,56.700001,100,65.300003,68.5,65.5
20161106083000,180.399994,180.399994,178.350006,98.863643,51,56.700001,100,65.199997,68.5,65.5
20161106084500,180.399994,180.399994,180.399994,100.0,52,56.700001,100,65.199997,68.5,65.5
20161106090000,180.399994,180.399994,183.679993,101.818181,52,56.700001,100,65.199997,68.5,65.5
20161106091500,180.399994,180.399994,178.759995,99.090909,52,56.700001,100,65.199997,68.5,65.5
20161106093000,180.399994,180.399994,180.809998,100.227275,52,56.700001,100,65.199997,68.5,65.5
20161106094500,180.399994,180.399994,180.809998,100.227275,52,56.700001,100,65.199997,68.5,65.5
20161106100000,180.399994,180.399994,180.809998,100.227275,52,64.400002,100,65.199997,68.5,65.5
20161106101500,180.399994,180.399994,180.809998,100.227275,52,64.400002,100,65.5,68.5,65.5
20161106103000,180.399994,180.399994,180.809998,100.227275,51,65.400002,100,65.800003,68.5,65.5
20161106104500,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,65.800003,68.5,65.5
20161106110000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,65.699997,68.5,65.5
20161106111500,180.399994,180.399994,187.369995,103.863637,52,54.700001,0,65.599998,68.5,65.5
20161106113000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,65.400002,68.5,65.5
20161106114500,180.399994,180.399994,184.5,102.272731,51,55.5,0,65.300003,68.5,65.5
20161106120000,180.399994,180.399994,174.660004,96.818187,51,55.5,100,65.199997,68.5,65.5
20161106121500,180.399994,180.399994,185.729996,102.954547,51,54.299999,100,65.099998,68.5,65.5
20161106123000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,65.099998,68.5,65.5
20161106124500,180.399994,180.399994,178.350006,98.863643,51,56.700001,100,65.0,68.5,65.5
20161106130000,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.0,68.5,65.5
20161106131500,180.399994,180.399994,180.399994,100.0,51,57.099998,100,65.0,68.5,65.5
20161106133000,180.399994,180.399994,180.399994,100.0,51,79.099998,100,65.199997,68.5,65.5
20161106134500,180.399994,180.399994,180.399994,100.0,51,59.599998,0,65.900002,68.5,65.5
20161106140000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.0,68.5,65.5
20161106141500,180.399994,180.399994,180.809998,100.227275,51,55.5,0,65.800003,68.5,65.5
20161106143000,180.399994,180.399994,180.809998,100.227275,51,55.5,0,65.599998,68.5,65.5
20161106144500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,65.5,68.5,65.5
20161106150000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,65.300003,68.5,65.5
20161106151500,180.399994,180.399994,180.809998,100.227275,51,55.5,100,65.199997,68.5,65.5
20161106153000,180.399994,180.399994,180.809998,100.227275,51,55.5,100,65.199997,68.5,65.5
20161106154500,180.399994,180.399994,178.759995,99.090909,51,54.700001,100,65.099998,68.5,65.5
20161106160000,180.399994,180.399994,178.759995,99.090909,51,56.099998,100,65.099998,68.5,65.5
20161106161500,180.399994,180.399994,178.759995,99.090909,51,56.099998,100,65.099998,68.5,65.5
20161106163000,180.399994,180.399994,178.759995,99.090909,51,56.099998,100,65.099998,68.5,65.5
20161106164500,180.399994,180.399994,178.759995,99.090909,51,56.099998,100,65.099998,68.5,65.5
20161106170000,180.399994,180.399994,178.759995,99.090909,51,56.700001,100,65.099998,68.5,65.5
20161106171500,180.399994,180.399994,181.630005,100.681824,51,69.599998,100,65.199997,68.5,65.5
20161106173000,180.399994,180.399994,181.630005,100.681824,51,73.400002,100,65.699997,68.5,65.5
20161106174500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,66.0,68.5,65.5
20161106180000,180.399994,180.399994,181.630005,100.681824,51,54.900002,0,65.900002,68.5,65.5
20161106181500,180.399994,180.399994,181.630005,100.681824,51,55.5,0,65.699997,68.5,65.5
20161106183000,180.399994,180.399994,181.630005,100.681824,51,55.5,0,65.599998,68.5,65.5
20161106184500,180.399994,180.399994,176.710007,97.954552,51,55.5,0,65.5,68.5,65.5
20161106190000,180.399994,180.399994,178.759995,99.090909,51,55.5,0,65.300003,68.5,65.5
20161106191500,180.399994,180.399994,178.759995,99.090909,51,55.5,0,65.300003,68.5,65.5
20161106193000,180.399994,180.399994,187.369995,103.863637,51,55.5,100,65.199997,68.5,65.5
20161106194500,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.199997,68.5,65.5
20161106200000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.099998,68.5,65.5
20161106201500,180.399994,180.399994,184.5,102.272731,51,55.5,100,65.099998,68.5,65.5
20161106203000,180.399994,180.399994,182.449997,101.136365,51,55.5,100,65.099998,68.5,65.5
20161106204500,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,65.099998,68.5,65.5
20161106210000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.099998,68.5,65.5
20161106211500,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.099998,68.5,65.5
20161106213000,180.399994,180.399994,183.679993,101.818181,51,66.199997,100,65.099998,68.5,65.5
20161106214500,180.399994,180.399994,178.759995,99.090909,51,66.199997,100,65.5,68.5,65.5
20161106220000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,65.900002,68.5,65.5
20161106221500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,65.800003,68.5,65.5
20161106223000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,65.699997,68.5,65.5
20161106224500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.599998,68.5,65.5
20161106230000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.5,68.5,65.5
20161106231500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.5,68.5,65.5
20161106233000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,65.300003,68.5,65.5
20161106234500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.300003,68.5,65.5
20161107000000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.300003,68.5,65.5
20161107001500,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.199997,68.5,65.5
20161107003000,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.199997,68.5,65.5
20161107004500,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.199997,68.5,65.5
20161107010000,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.099998,68.5,65.5
20161107011500,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,65.099998,68.5,65.5
20161107013000,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.099998,68.5,65.5
20161107014500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.199997,68.5,65.5
20161107020000,180.399994,180.399994,176.710007,97.954552,51,56.299999,100,65.199997,68.5,65.5
20161107021500,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.199997,68.5,65.5
20161107023000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.300003,68.5,65.5
20161107024500,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.300003,68.5,65.5
20161107030000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.300003,68.5,65.5
20161107031500,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.199997,68.5,65.5
20161107033000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.199997,68.5,65.5
20161107034500,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.199997,68.5,65.5
20161107040000,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.199997,68.5,65.5
20161107041500,180.399994,180.399994,177.529999,98.409094,51,58.700001,100,65.199997,68.5,65.5
20161107043000,180.399994,180.399994,180.399994,100.0,51,67.199997,100,65.300003,68.5,65.5
20161107044500,180.399994,180.399994,182.449997,101.136365,51,70.199997,100,65.599998,68.5,65.5
20161107050000,180.399994,180.399994,177.529999,98.409094,51,56.200001,0,65.900002,68.5,65.5
20161107051500,180.399994,180.399994,184.910004,102.500005,51,56.200001,0,65.800003,68.5,65.5
20161107053000,180.399994,180.399994,182.449997,101.136365,51,56.200001,0,65.699997,68.5,65.5
20161107054500,180.399994,180.399994,182.449997,101.136365,51,56.200001,0,65.599998,68.5,65.5
20161107060000,180.399994,180.399994,182.449997,101.136365,51,55.400002,0,65.5,68.5,65.5
20161107061500,180.399994,180.399994,178.350006,98.863643,51,55.400002,0,65.400002,68.5,65.5
20161107063000,180.399994,180.399994,183.679993,101.818181,51,55.400002,0,65.300003,68.5,65.5
20161107064500,180.399994,180.399994,176.710007,97.954552,51,55.400002,100,65.199997,68.5,65.5
20161107070000,180.399994,180.399994,176.710007,97.954552,51,55.400002,100,65.099998,68.5,65.5
20161107071500,180.399994,180.399994,176.710007,97.954552,51,55.400002,100,65.199997,68.5,65.5
20161107073000,180.399994,180.399994,183.679993,101.818181,51,55.400002,100,65.5,68.5,65.5
20161107074500,180.399994,180.399994,181.630005,100.681824,51,55.400002,100,65.599998,68.5,65.5
20161107080000,180.399994,180.399994,181.630005,100.681824,50,55.400002,0,65.800003,68.5,65.5
20161107081500,180.399994,180.399994,184.910004,102.500005,50,55.400002,0,65.900002,68.5,65.5
20161107083000,180.399994,180.399994,184.910004,102.500005,50,55.400002,0,65.800003,68.5,65.5
20161107084500,180.399994,180.399994,178.350006,98.863643,50,55.400002,0,65.800003,68.5,65.5
20161107090000,180.399994,180.399994,180.809998,100.227275,50,55.400002,0,65.800003,68.5,65.5
20161107091500,180.399994,180.399994,178.759995,99.090909,50,55.400002,0,65.800003,68.5,65.5
20161107093000,180.399994,180.399994,178.759995,99.090909,50,55.400002,0,65.800003,68.5,65.5
20161107094500,180.399994,180.399994,176.710007,97.954552,50,55.400002,0,65.900002,68.5,65.5
20161107100000,180.399994,180.399994,176.710007,97.954552,50,55.400002,0,65.800003,68.5,65.5
20161107101500,180.399994,180.399994,176.710007,97.954552,50,55.400002,0,66.0,68.5,65.5
20161107103000,180.399994,180.399994,178.759995,99.090909,50,55.400002,0,66.0,68.5,65.5
20161107104500,180.399994,180.399994,178.759995,99.090909,51,55.400002,0,66.0,68.5,65.5
20161107110000,180.399994,180.399994,182.449997,101.136365,51,55.400002,0,65.800003,68.5,65.5
20161107111500,180.399994,180.399994,182.449997,101.136365,51,55.400002,0,66.099998,68.5,65.5
20161107113000,180.399994,180.399994,177.529999,98.409094,51,55.400002,0,66.099998,68.5,65.5
20161107114500,180.399994,180.399994,180.809998,100.227275,51,55.400002,0,66.099998,68.5,65.5
20161107120000,180.399994,180.399994,178.350006,98.863643,51,55.400002,0,66.099998,68.5,65.5
20161107121500,180.399994,180.399994,183.679993,101.818181,51,55.400002,0,66.199997,68.5,65.5
20161107123000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.300003,68.5,65.5
20161107124500,180.399994,180.399994,180.399994,100.0,51,55.5,0,66.099998,68.5,65.5
20161107130000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.300003,68.5,65.5
20161107131500,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.400002,68.5,65.5
20161107133000,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.699997,68.5,65.5
20161107134500,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.599998,68.5,65.5
20161107140000,180.399994,180.399994,180.809998,100.227275,52,55.5,0,66.300003,68.5,65.5
20161107141500,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.099998,68.5,65.5
20161107143000,180.399994,180.399994,178.759995,99.090909,51,55.5,0,66.0,68.5,65.5
20161107144500,180.399994,180.399994,178.759995,99.090909,51,55.5,0,65.800003,68.5,65.5
20161107150000,180.399994,180.399994,178.759995,99.090909,51,55.5,0,65.699997,68.5,65.5
20161107151500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,65.599998,68.5,65.5
20161107153000,180.399994,180.399994,178.759995,99.090909,50,55.5,0,65.599998,68.5,65.5
20161107154500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.5,68.5,65.5
20161107160000,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,65.5,68.5,65.5
20161107161500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.400002,68.5,65.5
20161107163000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,65.300003,68.5,65.5
20161107164500,180.399994,180.399994,184.5,102.272731,51,54.700001,0,65.300003,68.5,65.5
20161107170000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,65.300003,68.5,65.5
20161107171500,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,65.199997,68.5,65.5
20161107173000,180.399994,180.399994,177.529999,98.409094,51,54.700001,100,65.199997,68.5,65.5
20161107174500,180.399994,180.399994,177.529999,98.409094,51,54.700001,100,65.099998,68.5,65.5
20161107180000,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,65.099998,68.5,65.5
20161107181500,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,65.099998,68.5,65.5
20161107183000,180.399994,180.399994,185.729996,102.954547,51,56.299999,100,65.099998,68.5,65.5
20161107184500,180.399994,180.399994,183.679993,101.818181,51,56.299999,100,65.099998,68.5,65.5
20161107190000,180.399994,180.399994,185.729996,102.954547,51,56.299999,100,65.099998,68.5,65.5
20161107191500,180.399994,180.399994,180.809998,100.227275,51,70.5,100,65.199997,68.5,65.5
20161107193000,180.399994,180.399994,180.809998,100.227275,51,64.699997,0,65.800003,68.5,65.5
20161107194500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,66.0,68.5,65.5
20161107200000,180.399994,180.399994,174.660004,96.818187,51,56.0,0,65.800003,68.5,65.5
20161107201500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,65.699997,68.5,65.5
20161107203000,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,65.5,68.5,65.5
20161107204500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,65.400002,68.5,65.5
20161107210000,180.399994,180.399994,184.910004,102.500005,51,55.200001,0,65.300003,68.5,65.5
20161107211500,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.199997,68.5,65.5
20161107213000,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.099998,68.5,65.5
20161107214500,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.099998,68.5,65.5
20161107220000,180.399994,180.399994,178.759995,99.090909,51,56.0,100,65.099998,68.5,65.5
20161107221500,180.399994,180.399994,178.759995,99.090909,51,55.299999,100,65.099998,68.5,65.5
20161107223000,180.399994,180.399994,175.479996,97.272728,51,55.299999,100,65.0,68.5,65.5
20161107224500,180.399994,180.399994,178.759995,99.090909,51,65.5,100,65.0,68.5,65.5
20161107230000,180.399994,180.399994,178.759995,99.090909,51,79.300003,100,65.599998,68.5,65.5
20161107231500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.0,68.5,65.5
20161107233000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,65.800003,68.5,65.5
20161107234500,180.399994,180.399994,184.5,102.272731,51,55.900002,0,65.699997,68.5,65.5
20161108000000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,65.599998,68.5,65.5
20161108001500,180.399994,180.399994,180.399994,100.0,51,54.299999,100,65.400002,68.5,65.5
20161108003000,180.399994,180.399994,180.399994,100.0,51,55.900002,100,65.199997,68.900002,65.900002
20161108004500,180.399994,180.399994,180.399994,100.0,51,56.799999,100,65.199997,68.900002,65.900002
20161108010000,180.399994,180.399994,178.350006,98.863643,51,56.0,100,65.199997,68.5,65.5
20161108011500,180.399994,180.399994,175.479996,97.272728,51,68.199997,100,65.300003,68.5,65.5
20161108013000,180.399994,180.399994,177.529999,98.409094,51,62.400002,100,65.599998,68.5,65.5
20161108014500,180.399994,180.399994,182.449997,101.136365,51,62.400002,100,65.699997,68.599998,65.599998
20161108020000,180.399994,180.399994,177.529999,98.409094,51,54.900002,0,65.699997,68.5,65.5
20161108021500,180.399994,180.399994,180.809998,100.227275,51,54.900002,0,65.599998,68.5,65.5
20161108023000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,65.5,68.5,65.5
20161108024500,180.399994,180.399994,183.679993,101.818181,51,55.5,0,65.300003,68.5,65.5
20161108030000,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,65.199997,68.5,65.5
20161108031500,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,65.099998,68.5,65.5
20161108033000,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,65.0,68.5,65.5
20161108034500,180.399994,180.399994,178.759995,99.090909,51,56.799999,100,65.0,68.5,65.5
20161108040000,180.399994,180.399994,178.759995,99.090909,51,56.0,100,65.0,68.5,65.5
20161108041500,180.399994,180.399994,178.759995,99.090909,51,60.900002,100,65.0,68.5,65.5
20161108043000,180.399994,180.399994,178.759995,99.090909,51,75.800003,100,65.400002,68.5,65.5
20161108044500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.0,68.5,65.5
20161108050000,180.399994,180.399994,176.710007,97.954552,51,54.299999,0,65.800003,68.5,65.5
20161108051500,180.399994,180.399994,176.710007,97.954552,51,55.099998,0,65.699997,68.5,65.5
20161108053000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.5,68.5,65.5
20161108054500,180.399994,180.399994,180.399994,100.0,51,54.299999,0,65.300003,68.5,65.5
20161108060000,180.399994,180.399994,176.710007,97.954552,51,54.299999,100,65.199997,68.599998,65.599998
20161108061500,180.399994,180.399994,180.399994,100.0,51,56.799999,100,65.099998,68.900002,65.900002
20161108063000,180.399994,180.399994,176.710007,97.954552,51,79.5,100,65.300003,68.900002,65.900002
20161108064500,180.399994,180.399994,180.399994,100.0,51,75.900002,100,66.0,68.900002,65.900002
