PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108070000,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.199997,68.5,65.5
20161108071500,180.399994,180.399994,176.710007,97.954552,51,55.900002,0,65.900002,68.5,65.5
20161108073000,180.399994,180.399994,182.449997,101.136365,51,55.0,0,65.699997,68.400002,65.400002
20161108074500,180.399994,180.399994,182.449997,101.136365,51,55.0,0,65.599998,68.0,64.900002
20161108080000,180.399994,180.399994,178.759995,99.090909,51,55.0,0,65.699997,68.400002,65.400002
20161108081500,180.399994,180.399994,180.809998,100.227275,51,55.0,0,65.699997,68.400002,65.400002
20161108083000,180.399994,180.399994,180.809998,100.227275,50,55.0,0,65.699997,68.400002,65.400002
20161108084500,180.399994,180.399994,180.809998,100.227275,50,55.0,0,65.699997,68.400002,65.400002
20161108090000,180.399994,180.399994,178.350006,98.863643,49,55.0,100,65.800003,68.900002,65.900002
20161108091500,180.399994,180.399994,182.449997,101.136365,50,55.599998,100,65.800003,68.900002,65.900002
20161108093000,180.399994,180.399994,178.759995,99.090909,50,53.900002,100,65.800003,68.900002,65.900002
20161108094500,180.399994,180.399994,178.759995,99.090909,50,54.900002,100,65.800003,68.900002,65.900002
20161108100000,180.399994,180.399994,175.479996,97.272728,50,55.5,100,65.900002,68.900002,65.900002
20161108101500,180.399994,180.399994,180.809998,100.227275,50,56.400002,100,66.0,68.900002,65.900002
20161108103000,180.399994,180.399994,180.809998,100.227275,50,54.299999,100,66.0,68.900002,65.900002
20161108104500,180.399994,180.399994,177.529999,98.409094,50,54.299999,100,66.0,68.900002,65.900002
20161108110000,180.399994,180.399994,177.529999,98.409094,50,55.099998,100,66.0,68.900002,65.900002
20161108111500,180.399994,180.399994,177.529999,98.409094,50,55.099998,100,66.0,68.900002,65.900002
20161108113000,180.399994,180.399994,177.529999,98.409094,50,55.099998,100,66.0,68.900002,65.900002
20161108114500,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,66.0,68.900002,65.900002
20161108120000,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,66.099998,68.900002,65.900002
20161108121500,180.399994,180.399994,180.809998,100.227275,51,55.099998,100,66.099998,68.900002,65.900002
20161108123000,180.399994,180.399994,177.529999,98.409094,50,55.099998,100,66.099998,68.900002,65.900002
20161108124500,180.399994,180.399994,175.479996,97.272728,50,55.099998,100,66.099998,68.900002,65.900002
20161108130000,180.399994,180.399994,180.809998,100.227275,50,55.099998,100,66.099998,68.900002,65.900002
20161108131500,180.399994,180.399994,180.809998,100.227275,50,55.099998,0,66.099998,68.900002,65.900002
20161108133000,180.399994,180.399994,180.809998,100.227275,50,55.099998,0,66.099998,68.900002,65.900002
20161108134500,180.399994,180.399994,180.809998,100.227275,51,55.099998,0,66.0,68.900002,65.900002
20161108140000,180.399994,180.399994,180.809998,100.227275,51,55.099998,0,66.0,68.900002,65.900002
20161108141500,180.399994,180.399994,180.809998,100.227275,50,55.099998,0,66.0,68.900002,65.900002
20161108143000,180.399994,180.399994,175.479996,97.272728,50,55.099998,0,66.0,68.900002,65.900002
20161108144500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.099998,68.900002,65.900002
20161108150000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.099998,68.900002,65.900002
20161108151500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,66.300003,68.900002,65.900002
20161108153000,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,66.300003,68.900002,65.900002
20161108154500,180.399994,180.399994,184.910004,102.500005,51,54.299999,0,66.5,68.900002,65.900002
20161108160000,180.399994,180.399994,184.910004,102.500005,51,54.299999,0,66.400002,68.900002,65.900002
20161108161500,180.399994,180.399994,180.809998,100.227275,51,54.299999,0,66.300003,68.900002,65.900002
20161108163000,180.399994,180.399994,180.809998,100.227275,51,54.299999,0,66.099998,68.900002,65.900002
20161108164500,180.399994,180.399994,178.759995,99.090909,51,54.299999,0,65.900002,68.900002,65.900002
20161108170000,180.399994,180.399994,178.759995,99.090909,50,55.099998,0,65.800003,68.900002,65.900002
20161108171500,180.399994,180.399994,178.759995,99.090909,50,55.099998,0,65.699997,68.900002,65.900002
20161108173000,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.599998,68.900002,65.900002
20161108174500,180.399994,180.399994,181.630005,100.681824,51,55.099998,100,65.599998,68.900002,65.900002
20161108180000,180.399994,180.399994,181.630005,100.681824,51,55.099998,100,65.5,68.900002,65.900002
20161108181500,180.399994,180.399994,178.759995,99.090909,51,55.099998,100,65.5,68.900002,65.900002
20161108183000,180.399994,180.399994,175.479996,97.272728,51,55.099998,100,65.400002,68.900002,65.900002
20161108184500,180.399994,180.399994,180.399994,100.0,51,58.299999,100,65.300003,68.900002,65.900002
20161108190000,180.399994,180.399994,180.399994,100.0,51,75.300003,100,65.599998,68.900002,65.900002
20161108191500,180.399994,180.399994,180.399994,100.0,51,68.400002,0,66.199997,68.900002,65.900002
20161108193000,180.399994,180.399994,188.600006,104.545461,51,55.5,0,66.300003,68.900002,65.900002
20161108194500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.199997,68.900002,65.900002
20161108200000,180.399994,180.399994,176.710007,97.954552,50,55.5,0,66.099998,68.900002,65.900002
20161108201500,180.399994,180.399994,181.630005,100.681824,50,55.5,0,65.900002,68.900002,65.900002
20161108203000,180.399994,180.399994,181.630005,100.681824,51,55.5,0,65.800003,68.900002,65.900002
20161108204500,180.399994,180.399994,176.710007,97.954552,50,55.5,0,65.699997,68.900002,65.900002
20161108210000,180.399994,180.399994,183.679993,101.818181,50,55.5,100,65.599998,68.900002,65.900002
20161108211500,180.399994,180.399994,178.350006,98.863643,50,55.5,100,65.599998,68.900002,65.900002
20161108213000,180.399994,180.399994,180.399994,100.0,51,55.5,100,65.5,68.900002,65.900002
20161108214500,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.5,68.900002,65.900002
20161108220000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.5,68.900002,65.900002
20161108221500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,65.400002,68.900002,65.900002
20161108223000,180.399994,180.399994,181.630005,100.681824,51,58.700001,100,65.400002,68.900002,65.900002
20161108224500,180.399994,180.399994,181.630005,100.681824,51,72.900002,100,65.599998,68.900002,65.900002
20161108230000,180.399994,180.399994,185.729996,102.954547,51,58.400002,0,66.300003,68.900002,65.900002
20161108231500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.300003,68.900002,65.900002
20161108233000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.199997,68.900002,65.900002
20161108234500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.0,68.900002,65.900002
20161109000000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,65.900002,68.900002,65.900002
20161109001500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.699997,68.900002,65.900002
20161109003000,180.399994,180.399994,183.679993,101.818181,51,54.900002,100,65.599998,68.900002,65.900002
20161109004500,180.399994,180.399994,178.350006,98.863643,50,54.900002,100,65.599998,68.900002,65.900002
20161109010000,180.399994,180.399994,180.399994,100.0,50,54.900002,100,65.5,68.900002,65.900002
20161109011500,180.399994,180.399994,187.779999,104.090912,50,55.900002,100,65.5,68.900002,65.900002
20161109013000,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,65.400002,68.900002,65.900002
20161109014500,180.399994,180.399994,180.399994,100.0,50,55.900002,100,65.400002,68.900002,65.900002
20161109020000,180.399994,180.399994,180.399994,100.0,50,69.099998,100,65.5,68.900002,65.900002
20161109021500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,65.800003,69.0,66.0
20161109023000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.699997,69.0,66.0
20161109024500,180.399994,180.399994,185.729996,102.954547,51,55.200001,100,65.599998,69.0,66.0
20161109030000,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.599998,69.0,66.0
20161109031500,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.5,69.0,66.0
20161109033000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.5,69.0,66.0
20161109034500,180.399994,180.399994,178.759995,99.090909,51,57.900002,100,65.5,69.0,66.0
20161109040000,180.399994,180.399994,178.759995,99.090909,51,78.699997,100,65.699997,69.0,66.0
20161109041500,180.399994,180.399994,178.759995,99.090909,51,59.599998,0,66.400002,69.0,66.0
20161109043000,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,66.400002,69.0,66.0
20161109044500,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,66.300003,69.0,66.0
20161109050000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.199997,69.0,66.0
20161109051500,180.399994,180.399994,174.660004,96.818187,51,55.599998,0,66.0,69.0,66.0
20161109053000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,65.900002,69.0,66.0
20161109054500,180.399994,180.399994,180.809998,100.227275,23,57.599998,0,65.800003,69.0,66.0
20161109060000,180.399994,180.399994,170.559998,94.545456,52,55.200001,0,65.800003,68.900002,65.900002
20161109061500,180.399994,180.399994,178.350006,98.863643,53,55.200001,0,65.800003,68.900002,65.900002
20161109063000,180.399994,180.399994,175.479996,97.272728,53,55.200001,0,65.699997,68.699997,65.699997
20161109064500,180.399994,180.399994,180.809998,100.227275,53,55.200001,100,65.599998,68.900002,65.900002
20161109070000,180.399994,180.399994,176.710007,97.954552,52,55.200001,100,65.5,68.900002,65.900002
20161109071500,180.399994,180.399994,182.449997,101.136365,54,55.200001,100,65.599998,68.900002,65.900002
20161109073000,180.399994,180.399994,182.449997,101.136365,54,55.200001,100,65.5,68.900002,65.900002
20161109074500,180.399994,180.399994,182.449997,101.136365,53,56.299999,100,65.699997,68.900002,65.900002
20161109080000,180.399994,180.399994,178.759995,99.090909,53,56.299999,100,66.199997,68.900002,65.900002
20161109081500,180.399994,180.399994,185.729996,102.954547,52,55.5,0,66.099998,68.900002,65.900002
20161109083000,180.399994,180.399994,178.759995,99.090909,51,55.5,0,66.300003,68.900002,65.900002
20161109084500,180.399994,180.399994,174.25,96.590912,51,55.5,0,66.099998,68.900002,65.900002
20161109090000,180.399994,180.399994,176.710007,97.954552,51,55.5,0,66.0,68.900002,65.900002
20161109091500,180.399994,180.399994,176.710007,97.954552,51,55.5,0,65.800003,68.900002,65.900002
20161109093000,180.399994,180.399994,176.710007,97.954552,51,55.5,0,65.800003,68.900002,65.900002
20161109094500,180.399994,180.399994,176.710007,97.954552,51,55.5,0,65.800003,68.900002,65.900002
20161109100000,180.399994,180.399994,185.729996,102.954547,51,55.5,0,65.800003,68.900002,65.900002
20161109101500,180.399994,180.399994,182.449997,101.136365,51,55.5,0,65.900002,68.900002,65.900002
20161109103000,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.0,68.900002,65.900002
20161109104500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.0,68.900002,65.900002
20161109110000,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.0,68.900002,65.900002
20161109111500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,66.0,68.900002,65.900002
20161109113000,180.399994,180.399994,180.809998,100.227275,50,55.5,0,66.0,68.900002,65.900002
20161109114500,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.099998,68.900002,65.900002
20161109120000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.0,68.5,65.5
20161109121500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.0,68.5,65.5
20161109123000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.099998,68.400002,65.400002
20161109124500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.199997,68.699997,65.699997
20161109130000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.300003,68.599998,65.599998
20161109131500,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.300003,68.5,65.5
20161109133000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.099998,68.5,65.5
20161109134500,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.199997,68.900002,65.900002
20161109140000,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.300003,68.900002,65.900002
20161109141500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.300003,68.900002,65.900002
20161109143000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.599998,68.900002,65.900002
20161109144500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.5,68.900002,65.900002
20161109150000,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.400002,68.900002,65.900002
20161109151500,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.300003,68.900002,65.900002
20161109153000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.5,68.900002,65.900002
20161109154500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.300003,68.900002,65.900002
20161109160000,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.099998,68.900002,65.900002
20161109161500,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,66.0,68.900002,65.900002
20161109163000,180.399994,180.399994,178.350006,98.863643,50,54.700001,0,65.800003,68.900002,65.900002
20161109164500,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,65.699997,68.900002,65.900002
20161109170000,180.399994,180.399994,180.809998,100.227275,50,54.700001,100,65.599998,68.900002,65.900002
20161109171500,180.399994,180.399994,178.759995,99.090909,50,54.700001,100,65.599998,68.900002,65.900002
20161109173000,180.399994,180.399994,174.660004,96.818187,50,54.700001,100,65.5,68.900002,65.900002
20161109174500,180.399994,180.399994,181.630005,100.681824,50,55.5,100,65.5,68.900002,65.900002
20161109180000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.400002,68.900002,65.900002
20161109181500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.400002,68.900002,65.900002
20161109183000,180.399994,180.399994,181.630005,100.681824,50,71.0,100,65.5,68.900002,65.900002
20161109184500,180.399994,180.399994,178.759995,99.090909,50,70.099998,100,65.900002,68.900002,65.900002
20161109190000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.300003,68.900002,65.900002
20161109191500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,66.199997,68.900002,65.900002
20161109193000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.099998,68.900002,65.900002
20161109194500,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.0,68.900002,65.900002
20161109200000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,65.800003,68.900002,65.900002
20161109201500,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,65.699997,68.900002,65.900002
20161109203000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,65.599998,68.699997,65.699997
20161109204500,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.5,68.900002,65.900002
20161109210000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,65.5,68.5,65.5
20161109211500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.400002,68.0,65.0
20161109213000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.400002,68.400002,65.400002
20161109214500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.400002,68.400002,65.400002
20161109220000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,65.300003,68.400002,65.400002
20161109221500,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,65.300003,68.400002,65.400002
20161109223000,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.300003,68.400002,65.400002
20161109224500,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,65.300003,68.0,64.800003
20161109230000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,65.300003,68.0,64.800003
20161109231500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.300003,68.0,64.900002
20161109233000,180.399994,180.399994,174.660004,96.818187,51,55.599998,0,65.199997,68.099998,65.099998
20161109234500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,65.199997,68.400002,65.400002
20161110000000,180.399994,180.399994,174.660004,96.818187,51,55.599998,100,65.199997,68.400002,65.400002
20161110001500,180.399994,180.399994,176.710007,97.954552,51,56.299999,100,65.099998,68.900002,65.900002
20161110003000,180.399994,180.399994,176.710007,97.954552,51,69.099998,100,65.199997,68.900002,65.900002
20161110004500,180.399994,180.399994,180.399994,100.0,51,80.099998,100,65.800003,68.900002,65.900002
20161110010000,180.399994,180.399994,180.399994,100.0,51,56.799999,0,66.300003,68.900002,65.900002
20161110011500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.300003,68.900002,65.900002
20161110013000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,66.099998,68.900002,65.900002
20161110014500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.0,68.900002,65.900002
20161110020000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.800003,68.900002,65.900002
20161110021500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,65.699997,68.900002,65.900002
20161110023000,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,65.599998,69.0,66.0
20161110024500,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.5,69.099998,66.099998
20161110030000,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,65.5,69.199997,66.199997
20161110031500,180.399994,180.399994,184.5,102.272731,51,68.599998,100,65.5,69.099998,66.099998
20161110033000,180.399994,180.399994,184.5,102.272731,51,84.300003,100,66.099998,69.199997,66.199997
20161110034500,180.399994,180.399994,184.5,102.272731,51,56.799999,0,66.599998,69.199997,66.199997
20161110040000,180.399994,180.399994,178.350006,98.863643,50,56.0,0,66.5,69.300003,66.300003
20161110041500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,66.300003,69.199997,66.199997
20161110043000,180.399994,180.399994,178.350006,98.863643,50,56.0,0,66.099998,69.400002,66.400002
20161110044500,180.399994,180.399994,178.350006,98.863643,50,56.0,100,66.0,69.300003,66.300003
20161110050000,180.399994,180.399994,178.350006,98.863643,50,56.0,100,65.800003,69.300003,66.300003
20161110051500,180.399994,180.399994,175.479996,97.272728,50,57.099998,100,65.699997,69.400002,66.400002
20161110053000,180.399994,180.399994,178.759995,99.090909,50,62.0,100,65.699997,69.400002,66.400002
20161110054500,180.399994,180.399994,182.449997,101.136365,50,81.099998,100,66.099998,69.400002,66.400002
20161110060000,180.399994,180.399994,177.529999,98.409094,50,58.599998,0,66.699997,69.300003,66.300003
20161110061500,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,66.599998,69.300003,66.300003
20161110063000,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,66.400002,69.400002,66.400002
20161110064500,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,66.199997,69.400002,66.400002
20161110070000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,66.0,69.400002,66.400002
20161110071500,180.399994,180.399994,183.679993,101.818181,50,57.0,100,65.699997,69.400002,66.400002
20161110073000,180.399994,180.399994,181.630005,100.681824,50,57.0,100,65.800003,69.400002,66.400002
20161110074500,180.399994,180.399994,177.529999,98.409094,50,59.5,100,66.0,69.400002,66.400002
20161110080000,180.399994,180.399994,180.809998,100.227275,50,60.700001,100,66.099998,69.400002,66.400002
20161110081500,180.399994,180.399994,180.809998,100.227275,50,60.700001,100,66.300003,69.400002,66.400002
20161110083000,180.399994,180.399994,178.759995,99.090909,50,60.700001,100,66.400002,69.400002,66.400002
20161110084500,180.399994,180.399994,180.809998,100.227275,50,60.700001,100,66.5,69.400002,66.400002
20161110090000,180.399994,180.399994,184.5,102.272731,50,56.400002,100,66.5,69.400002,66.400002
20161110091500,180.399994,180.399994,180.809998,100.227275,50,56.400002,100,66.5,69.400002,66.400002
20161110093000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.800003,69.400002,66.400002
20161110094500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.699997,69.400002,66.400002
20161110100000,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.5,69.300003,66.300003
20161110101500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.400002,69.400002,66.400002
20161110103000,180.399994,180.399994,185.729996,102.954547,50,55.599998,0,66.300003,69.400002,66.400002
20161110104500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.199997,69.400002,66.400002
20161110110000,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,66.199997,69.400002,66.400002
20161110111500,180.399994,180.399994,184.910004,102.500005,50,55.599998,100,66.099998,69.400002,66.400002
20161110113000,180.399994,180.399994,184.910004,102.500005,50,55.599998,100,66.099998,69.400002,66.400002
20161110114500,180.399994,180.399994,187.369995,103.863637,51,55.599998,100,66.099998,69.400002,66.400002
20161110120000,180.399994,180.399994,178.759995,99.090909,50,55.599998,100,66.0,69.400002,66.400002
20161110121500,180.399994,180.399994,178.759995,99.090909,49,55.599998,100,66.099998,69.400002,66.400002
20161110123000,180.399994,180.399994,176.710007,97.954552,49,56.299999,100,66.0,69.400002,66.400002
20161110124500,180.399994,180.399994,182.449997,101.136365,50,56.299999,100,66.199997,69.400002,66.400002
20161110130000,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,66.300003,69.400002,66.400002
20161110131500,180.399994,180.399994,174.660004,96.818187,50,56.299999,100,66.300003,69.400002,66.400002
20161110133000,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,66.400002,69.400002,66.400002
20161110134500,180.399994,180.399994,175.479996,97.272728,50,56.299999,100,66.5,69.400002,66.400002
20161110140000,180.399994,180.399994,183.679993,101.818181,50,56.299999,100,66.599998,69.400002,66.400002
20161110141500,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.699997,69.400002,66.400002
20161110143000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.800003,69.400002,66.400002
20161110144500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.800003,69.400002,66.400002
20161110150000,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.599998,69.400002,66.400002
20161110151500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.300003,69.400002,66.400002
20161110153000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.199997,69.400002,66.400002
20161110154500,180.399994,180.399994,183.679993,101.818181,50,55.599998,100,66.0,69.400002,66.400002
20161110160000,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,65.900002,69.400002,66.400002
20161110161500,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.800003,69.400002,66.400002
20161110163000,180.399994,180.399994,180.399994,100.0,50,74.599998,100,65.800003,69.400002,66.400002
20161110164500,180.399994,180.399994,175.479996,97.272728,50,80.400002,100,66.5,69.400002,66.400002
20161110170000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.900002,69.400002,66.400002
20161110171500,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.800003,69.400002,66.400002
20161110173000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.699997,69.400002,66.400002
20161110174500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.400002,69.400002,66.400002
20161110180000,180.399994,180.399994,184.910004,102.500005,51,55.599998,0,66.199997,69.400002,66.400002
20161110181500,180.399994,180.399994,172.610001,95.681822,50,55.599998,100,66.099998,69.400002,66.400002
20161110183000,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,66.0,69.400002,66.400002
20161110184500,180.399994,180.399994,180.399994,100.0,50,55.599998,100,66.0,69.400002,66.400002
20161110190000,180.399994,180.399994,180.399994,100.0,50,56.299999,100,65.900002,69.400002,66.400002
20161110191500,180.399994,180.399994,180.399994,100.0,50,56.299999,100,65.800003,69.400002,66.400002
20161110193000,180.399994,180.399994,180.399994,100.0,50,80.599998,100,66.0,69.400002,66.400002
20161110194500,180.399994,180.399994,180.399994,100.0,50,71.5,0,66.699997,69.400002,66.400002
20161110200000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,66.800003,69.400002,66.400002
20161110201500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.699997,69.400002,66.400002
20161110203000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.5,69.400002,66.400002
20161110204500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.300003,69.400002,66.400002
20161110210000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.199997,69.400002,66.400002
20161110211500,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,66.099998,69.400002,66.400002
20161110213000,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,66.099998,69.400002,66.400002
20161110214500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,66.0,69.400002,66.400002
20161110220000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,66.0,69.400002,66.400002
20161110221500,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.900002,69.400002,66.400002
20161110223000,180.399994,180.399994,184.5,102.272731,51,57.5,100,65.900002,69.400002,66.400002
20161110224500,180.399994,180.399994,178.759995,99.090909,51,57.5,100,65.900002,69.400002,66.400002
20161110230000,180.399994,180.399994,180.809998,100.227275,51,71.599998,100,66.0,69.400002,66.400002
20161110231500,180.399994,180.399994,178.350006,98.863643,51,77.699997,100,66.599998,69.400002,66.400002
20161110233000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.800003,69.400002,66.400002
20161110234500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.699997,69.400002,66.400002
20161111000000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.599998,69.400002,66.400002
20161111001500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.300003,69.400002,66.400002
20161111003000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.199997,69.400002,66.400002
20161111004500,180.399994,180.399994,184.910004,102.500005,51,56.400002,100,66.0,69.400002,66.400002
20161111010000,180.399994,180.399994,180.809998,100.227275,51,56.400002,100,66.0,69.400002,66.400002
20161111011500,180.399994,180.399994,180.809998,100.227275,51,57.099998,100,65.800003,69.400002,66.400002
20161111013000,180.399994,180.399994,175.479996,97.272728,50,57.900002,100,65.800003,69.400002,66.400002
20161111014500,180.399994,180.399994,183.679993,101.818181,51,76.699997,100,66.0,69.400002,66.400002
20161111020000,180.399994,180.399994,183.679993,101.818181,51,81.300003,100,66.699997,69.400002,66.400002
20161111021500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.800003,69.400002,66.400002
20161111023000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.699997,69.400002,66.400002
20161111024500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.5,69.400002,66.400002
20161111030000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.400002,69.400002,66.400002
20161111031500,180.399994,180.399994,175.479996,97.272728,50,56.400002,0,66.199997,69.400002,66.400002
20161111033000,180.399994,180.399994,178.759995,99.090909,50,56.400002,100,66.099998,69.400002,66.400002
20161111034500,180.399994,180.399994,184.5,102.272731,50,56.400002,100,66.0,69.400002,66.400002
20161111040000,180.399994,180.399994,178.759995,99.090909,50,56.400002,100,66.0,69.400002,66.400002
20161111041500,180.399994,180.399994,178.759995,99.090909,50,57.099998,100,65.900002,69.400002,66.400002
20161111043000,180.399994,180.399994,180.809998,100.227275,51,57.099998,100,65.800003,69.400002,66.400002
20161111044500,180.399994,180.399994,177.529999,98.409094,51,74.400002,100,66.0,69.400002,66.400002
20161111050000,180.399994,180.399994,177.529999,98.409094,51,74.400002,0,66.699997,69.400002,66.400002
20161111051500,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.800003,69.400002,66.400002
20161111053000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.599998,69.400002,66.400002
20161111054500,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.400002,69.400002,66.400002
20161111060000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.199997,69.400002,66.400002
20161111061500,180.399994,180.399994,181.630005,100.681824,51,56.400002,100,66.099998,69.400002,66.400002
20161111063000,180.399994,180.399994,178.759995,99.090909,51,56.400002,100,66.0,69.400002,66.400002
20161111064500,180.399994,180.399994,184.5,102.272731,51,57.5,100,65.800003,69.400002,66.400002
20161111070000,180.399994,180.399994,178.350006,98.863643,50,57.5,100,65.800003,69.400002,66.400002
20161111071500,180.399994,180.399994,183.679993,101.818181,50,75.599998,100,65.900002,69.400002,66.400002
20161111073000,180.399994,180.399994,183.679993,101.818181,51,82.300003,100,66.5,69.400002,66.400002
20161111074500,180.399994,180.399994,187.369995,103.863637,50,57.099998,0,66.900002,69.400002,66.400002
20161111080000,180.399994,180.399994,177.529999,98.409094,50,57.099998,0,66.900002,69.400002,66.400002
20161111081500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.900002,69.400002,66.400002
20161111083000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.800003,69.400002,66.400002
20161111084500,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,66.599998,69.400002,66.400002
20161111090000,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,66.699997,69.400002,66.400002
20161111091500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.5,69.400002,66.400002
20161111093000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.400002,69.400002,66.400002
20161111094500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.400002,69.400002,66.400002
20161111100000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.400002,69.400002,66.400002
20161111101500,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,66.400002,69.400002,66.400002
20161111103000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.5,69.400002,66.400002
20161111104500,180.399994,180.399994,174.660004,96.818187,50,56.400002,0,66.400002,69.400002,66.400002
20161111110000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,66.599998,69.400002,66.400002
20161111111500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.599998,69.400002,66.400002
20161111113000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.699997,69.400002,66.400002
20161111114500,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.599998,69.400002,66.400002
20161111120000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,66.699997,69.400002,66.400002
20161111121500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.5,69.400002,66.400002
20161111123000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.5,69.400002,66.400002
20161111124500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.599998,69.400002,66.400002
20161111130000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.699997,69.400002,66.400002
20161111131500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.599998,69.400002,66.400002
20161111133000,180.399994,180.399994,184.910004,102.500005,50,55.599998,0,66.400002,69.400002,66.400002
20161111134500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.400002,69.400002,66.400002
20161111140000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.599998,69.400002,66.400002
20161111141500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.699997,69.400002,66.400002
20161111143000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,66.699997,69.400002,66.400002
20161111144500,180.399994,180.399994,184.910004,102.500005,50,55.599998,0,66.599998,69.400002,66.400002
20161111150000,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.599998,69.400002,66.400002
20161111151500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.699997,69.400002,66.400002
20161111153000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.400002,69.400002,66.400002
20161111154500,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.5,69.400002,66.400002
20161111160000,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.5,69.400002,66.400002
20161111161500,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.5,69.400002,66.400002
20161111163000,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,66.400002,69.400002,66.400002
20161111164500,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.5,69.400002,66.400002
20161111170000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.699997,69.400002,66.400002
20161111171500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.900002,69.400002,66.400002
20161111173000,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.699997,69.400002,66.400002
20161111174500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.599998,69.400002,66.400002
20161111180000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.400002,69.400002,66.400002
20161111181500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.199997,69.400002,66.400002
20161111183000,180.399994,180.399994,183.679993,101.818181,52,55.599998,100,66.099998,69.400002,66.400002
20161111184500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,66.099998,69.400002,66.400002
20161111190000,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,66.099998,69.400002,66.400002
20161111191500,180.399994,180.399994,183.679993,101.818181,51,55.599998,100,66.0,69.400002,66.400002
20161111193000,180.399994,180.399994,175.479996,97.272728,50,56.299999,100,66.0,69.400002,66.400002
20161111194500,180.399994,180.399994,180.809998,100.227275,50,57.099998,100,66.0,69.400002,66.400002
20161111200000,180.399994,180.399994,180.809998,100.227275,50,57.099998,100,65.900002,69.400002,66.400002
20161111201500,180.399994,180.399994,178.759995,99.090909,50,60.700001,100,65.900002,69.400002,66.400002
20161111203000,180.399994,180.399994,181.630005,100.681824,50,78.300003,100,66.300003,69.400002,66.400002
20161111204500,180.399994,180.399994,177.529999,98.409094,50,58.0,0,66.800003,69.400002,66.400002
20161111210000,180.399994,180.399994,182.449997,101.136365,50,56.700001,0,66.800003,69.400002,66.400002
20161111211500,180.399994,180.399994,182.449997,101.136365,50,56.700001,0,66.699997,69.400002,66.400002
20161111213000,180.399994,180.399994,178.759995,99.090909,50,56.700001,0,66.599998,69.400002,66.400002
20161111214500,180.399994,180.399994,178.759995,99.090909,50,56.700001,0,66.400002,69.400002,66.400002
20161111220000,180.399994,180.399994,176.710007,97.954552,50,56.700001,0,66.199997,69.400002,66.400002
20161111221500,180.399994,180.399994,176.710007,97.954552,50,56.700001,100,66.099998,69.400002,66.400002
20161111223000,180.399994,180.399994,180.399994,100.0,50,56.700001,100,66.0,69.400002,66.400002
20161111224500,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,66.0,69.400002,66.400002
20161111230000,180.399994,180.399994,184.5,102.272731,50,56.700001,100,66.0,69.400002,66.400002
20161111231500,180.399994,180.399994,182.449997,101.136365,50,57.5,100,66.0,69.400002,66.400002
20161111233000,180.399994,180.399994,182.449997,101.136365,50,57.5,100,66.0,69.400002,66.400002
20161111234500,180.399994,180.399994,178.350006,98.863643,50,57.5,100,66.0,69.400002,66.400002
20161112000000,180.399994,180.399994,184.910004,102.500005,50,68.599998,100,66.0,69.400002,66.400002
20161112001500,180.399994,180.399994,177.529999,98.409094,50,76.300003,100,66.5,69.400002,66.400002
20161112003000,180.399994,180.399994,180.399994,100.0,50,57.599998,0,66.800003,69.400002,66.400002
20161112004500,180.399994,180.399994,180.399994,100.0,50,57.599998,0,66.699997,69.400002,66.400002
20161112010000,180.399994,180.399994,182.449997,101.136365,50,56.799999,0,66.599998,69.400002,66.400002
20161112011500,180.399994,180.399994,182.449997,101.136365,50,56.799999,0,66.400002,69.400002,66.400002
20161112013000,180.399994,180.399994,176.710007,97.954552,50,56.799999,0,66.300003,69.400002,66.400002
20161112014500,180.399994,180.399994,180.399994,100.0,50,56.799999,0,66.199997,69.400002,66.400002
20161112020000,180.399994,180.399994,182.449997,101.136365,50,56.799999,0,66.199997,69.400002,66.400002
20161112021500,180.399994,180.399994,182.449997,101.136365,49,56.799999,0,66.300003,69.400002,66.400002
20161112023000,180.399994,180.399994,178.759995,99.090909,51,56.799999,0,66.199997,69.400002,66.400002
20161112024500,180.399994,180.399994,184.5,102.272731,51,56.799999,100,66.099998,69.400002,66.400002
20161112030000,180.399994,180.399994,184.5,102.272731,51,56.799999,100,66.0,69.400002,66.400002
20161112031500,180.399994,180.399994,181.630005,100.681824,51,56.799999,100,65.800003,69.400002,66.400002
20161112033000,180.399994,180.399994,183.679993,101.818181,51,56.799999,100,65.800003,69.400002,66.400002
20161112034500,180.399994,180.399994,180.809998,100.227275,51,76.800003,100,65.900002,69.400002,66.400002
20161112040000,180.399994,180.399994,180.809998,100.227275,51,75.400002,100,66.5,69.400002,66.400002
20161112041500,180.399994,180.399994,180.809998,100.227275,51,57.599998,0,66.800003,69.400002,66.400002
20161112043000,180.399994,180.399994,178.759995,99.090909,51,57.599998,0,66.699997,69.400002,66.400002
20161112044500,180.399994,180.399994,185.729996,102.954547,51,57.599998,0,66.599998,69.400002,66.400002
20161112050000,180.399994,180.399994,178.350006,98.863643,51,57.599998,0,66.400002,69.400002,66.400002
20161112051500,180.399994,180.399994,184.910004,102.500005,51,57.599998,0,66.300003,69.400002,66.400002
20161112053000,180.399994,180.399994,178.759995,99.090909,51,57.599998,0,66.199997,69.400002,66.400002
20161112054500,180.399994,180.399994,178.759995,99.090909,51,57.599998,0,66.199997,69.400002,66.400002
20161112060000,180.399994,180.399994,175.479996,97.272728,51,57.599998,100,66.099998,69.400002,66.400002
20161112061500,180.399994,180.399994,180.399994,100.0,51,57.599998,100,66.099998,69.400002,66.400002
20161112063000,180.399994,180.399994,182.449997,101.136365,51,57.599998,100,66.0,69.400002,66.400002
20161112064500,180.399994,180.399994,178.350006,98.863643,51,57.599998,100,66.0,69.400002,66.400002
20161112070000,180.399994,180.399994,184.910004,102.500005,51,57.599998,100,65.900002,69.400002,66.400002
20161112071500,180.399994,180.399994,180.399994,100.0,51,58.299999,100,65.900002,69.400002,66.400002
20161112073000,180.399994,180.399994,177.529999,98.409094,51,63.400002,100,65.900002,69.400002,66.400002
20161112074500,180.399994,180.399994,177.529999,98.409094,51,72.0,100,66.300003,69.400002,66.400002
20161112080000,180.399994,180.399994,177.529999,98.409094,51,59.299999,0,66.699997,69.400002,66.400002
20161112081500,180.399994,180.399994,177.529999,98.409094,51,57.200001,0,66.699997,69.400002,66.400002
20161112083000,180.399994,180.399994,174.25,96.590912,51,57.200001,0,66.599998,69.400002,66.400002
20161112084500,180.399994,180.399994,182.449997,101.136365,51,57.200001,0,66.400002,69.400002,66.400002
20161112090000,180.399994,180.399994,178.759995,99.090909,51,57.200001,0,66.199997,69.400002,66.400002
20161112091500,180.399994,180.399994,176.710007,97.954552,51,57.200001,100,66.099998,69.400002,66.400002
20161112093000,180.399994,180.399994,176.710007,97.954552,51,56.400002,100,66.0,69.400002,66.400002
20161112094500,180.399994,180.399994,180.809998,100.227275,51,56.400002,100,65.900002,69.400002,66.400002
20161112100000,180.399994,180.399994,177.529999,98.409094,51,57.5,100,65.800003,69.400002,66.400002
20161112101500,180.399994,180.399994,180.399994,100.0,51,59.5,100,65.800003,69.400002,66.400002
20161112103000,180.399994,180.399994,184.5,102.272731,51,82.0,100,66.099998,69.400002,66.400002
20161112104500,180.399994,180.399994,180.809998,100.227275,51,60.299999,0,66.800003,69.400002,66.400002
20161112110000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.800003,69.400002,66.400002
20161112111500,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,66.599998,69.400002,66.400002
20161112113000,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,66.400002,69.400002,66.400002
20161112114500,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,66.199997,69.400002,66.400002
20161112120000,180.399994,180.399994,178.350006,98.863643,51,56.400002,100,66.0,69.400002,66.400002
20161112121500,180.399994,180.399994,178.350006,98.863643,51,56.400002,100,65.900002,69.400002,66.400002
20161112123000,180.399994,180.399994,180.399994,100.0,51,56.400002,100,65.800003,69.400002,66.400002
20161112124500,180.399994,180.399994,180.399994,100.0,51,73.400002,100,65.800003,69.400002,66.400002
20161112130000,180.399994,180.399994,180.399994,100.0,51,73.400002,100,66.300003,69.400002,66.400002
20161112131500,180.399994,180.399994,177.529999,98.409094,51,57.599998,0,66.800003,69.400002,66.400002
20161112133000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.800003,69.400002,66.400002
20161112134500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.599998,69.400002,66.400002
20161112140000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,66.300003,69.400002,66.400002
20161112141500,180.399994,180.399994,180.809998,100.227275,51,56.0,100,66.099998,69.400002,66.400002
20161112143000,180.399994,180.399994,180.809998,100.227275,51,56.0,100,66.0,69.400002,66.400002
20161112144500,180.399994,180.399994,180.809998,100.227275,51,56.0,100,65.800003,69.400002,66.400002
20161112150000,180.399994,180.399994,180.809998,100.227275,51,56.0,100,65.699997,69.400002,66.400002
20161112151500,180.399994,180.399994,175.479996,97.272728,51,77.800003,100,66.0,69.400002,66.400002
20161112153000,180.399994,180.399994,175.479996,97.272728,51,73.5,100,66.599998,69.400002,66.400002
20161112154500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.800003,69.400002,66.400002
20161112160000,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.599998,69.400002,66.400002
20161112161500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,66.400002,69.400002,66.400002
20161112163000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.199997,69.400002,66.400002
20161112164500,180.399994,180.399994,183.679993,101.818181,51,56.0,100,66.099998,69.400002,66.400002
20161112170000,180.399994,180.399994,175.479996,97.272728,51,55.200001,100,66.0,69.400002,66.400002
20161112171500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.800003,69.400002,66.400002
20161112173000,180.399994,180.399994,175.479996,97.272728,51,56.299999,100,65.800003,69.400002,66.400002
20161112174500,180.399994,180.399994,175.479996,97.272728,51,77.199997,100,65.900002,69.400002,66.400002
20161112180000,180.399994,180.399994,175.479996,97.272728,51,73.5,100,66.5,69.400002,66.400002
20161112181500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.800003,69.400002,66.400002
20161112183000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.699997,69.400002,66.400002
20161112184500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.5,69.400002,66.400002
20161112190000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.300003,69.400002,66.400002
20161112191500,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,66.199997,69.400002,66.400002
20161112193000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,66.099998,69.400002,66.400002
20161112194500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,66.0,69.400002,66.400002
20161112200000,180.399994,180.399994,183.679993,101.818181,51,56.700001,100,65.900002,69.400002,66.400002
20161112201500,180.399994,180.399994,181.630005,100.681824,51,56.700001,100,65.800003,69.400002,66.400002
20161112203000,180.399994,180.399994,184.5,102.272731,51,82.400002,100,65.900002,69.400002,66.400002
20161112204500,180.399994,180.399994,180.399994,100.0,51,75.900002,100,66.599998,69.400002,66.400002
20161112210000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.800003,69.400002,66.400002
20161112211500,180.399994,180.399994,183.679993,101.818181,51,56.400002,0,66.699997,69.400002,66.400002
20161112213000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,66.400002,69.400002,66.400002
20161112214500,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,66.300003,69.400002,66.400002
20161112220000,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.199997,69.400002,66.400002
20161112221500,180.399994,180.399994,177.529999,98.409094,51,56.400002,100,66.099998,69.400002,66.400002
20161112223000,180.399994,180.399994,177.529999,98.409094,51,56.400002,100,66.0,69.400002,66.400002
20161112224500,180.399994,180.399994,180.399994,100.0,51,57.099998,100,65.900002,69.400002,66.400002
20161112230000,180.399994,180.399994,176.710007,97.954552,51,57.099998,100,65.800003,69.400002,66.400002
20161112231500,180.399994,180.399994,176.710007,97.954552,51,68.099998,100,65.900002,69.400002,66.400002
20161112233000,180.399994,180.399994,183.679993,101.818181,51,71.599998,100,66.300003,69.400002,66.400002
20161112234500,180.399994,180.399994,180.399994,100.0,51,62.299999,0,66.699997,69.400002,66.400002
20161113000000,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,66.699997,69.400002,66.400002
20161113001500,180.399994,180.399994,180.399994,100.0,51,56.799999,0,66.599998,69.400002,66.400002
20161113003000,180.399994,180.399994,182.449997,101.136365,51,56.799999,0,66.400002,69.400002,66.400002
20161113004500,180.399994,180.399994,176.710007,97.954552,51,56.799999,0,66.300003,69.400002,66.400002
20161113010000,180.399994,180.399994,178.759995,99.090909,51,56.799999,0,66.199997,69.400002,66.400002
20161113011500,180.399994,180.399994,180.809998,100.227275,51,56.799999,100,66.099998,69.400002,66.400002
20161113013000,180.399994,180.399994,178.350006,98.863643,51,56.799999,100,66.0,69.400002,66.400002
20161113014500,180.399994,180.399994,178.350006,98.863643,51,56.799999,100,65.900002,69.400002,66.400002
20161113020000,180.399994,180.399994,180.399994,100.0,51,57.599998,100,65.900002,69.400002,66.400002
20161113021500,180.399994,180.399994,178.350006,98.863643,51,60.700001,100,65.800003,69.400002,66.400002
20161113023000,180.399994,180.399994,182.449997,101.136365,51,72.900002,100,66.099998,69.400002,66.400002
20161113024500,180.399994,180.399994,177.529999,98.409094,51,65.900002,0,66.699997,69.400002,66.400002
20161113030000,180.399994,180.399994,180.809998,100.227275,51,57.599998,0,66.699997,69.400002,66.400002
20161113031500,180.399994,180.399994,183.679993,101.818181,51,57.599998,0,66.599998,69.400002,66.400002
20161113033000,180.399994,180.399994,176.710007,97.954552,51,57.599998,0,66.400002,69.400002,66.400002
20161113034500,180.399994,180.399994,176.710007,97.954552,51,57.599998,0,66.300003,69.400002,66.400002
20161113040000,180.399994,180.399994,183.679993,101.818181,51,57.599998,0,66.199997,69.400002,66.400002
20161113041500,180.399994,180.399994,178.759995,99.090909,51,57.599998,100,66.099998,69.400002,66.400002
20161113043000,180.399994,180.399994,178.759995,99.090909,51,57.599998,100,66.099998,69.400002,66.400002
20161113044500,180.399994,180.399994,178.759995,99.090909,51,57.599998,100,66.0,69.400002,66.400002
20161113050000,180.399994,180.399994,178.759995,99.090909,51,57.599998,100,66.0,69.400002,66.400002
