PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113051500,180.399994,180.399994,178.759995,99.090909,51,57.599998,100,65.900002,69.400002,66.400002
20161113053000,180.399994,180.399994,178.759995,99.090909,51,61.099998,100,65.800003,69.400002,66.400002
20161113054500,180.399994,180.399994,175.479996,97.272728,51,70.599998,100,66.199997,69.400002,66.400002
20161113060000,180.399994,180.399994,180.809998,100.227275,51,73.099998,0,66.699997,69.400002,66.400002
20161113061500,180.399994,180.399994,180.809998,100.227275,51,57.599998,0,66.800003,69.400002,66.400002
20161113063000,180.399994,180.399994,180.809998,100.227275,51,57.599998,0,66.599998,69.400002,66.400002
20161113064500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.400002,69.400002,66.400002
20161113070000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,66.199997,69.400002,66.400002
20161113071500,180.399994,180.399994,177.529999,98.409094,51,56.400002,100,66.099998,69.400002,66.400002
20161113073000,180.399994,180.399994,177.529999,98.409094,51,56.400002,100,66.0,69.400002,66.400002
20161113074500,180.399994,180.399994,177.529999,98.409094,51,57.099998,100,65.900002,69.400002,66.400002
20161113080000,180.399994,180.399994,180.399994,100.0,51,58.299999,100,65.800003,69.400002,66.400002
20161113081500,180.399994,180.399994,178.350006,98.863643,51,68.099998,100,65.800003,69.400002,66.400002
20161113083000,180.399994,180.399994,180.809998,100.227275,51,74.0,100,66.400002,69.400002,66.400002
20161113084500,180.399994,180.399994,178.350006,98.863643,51,58.0,0,66.800003,69.400002,66.400002
20161113090000,180.399994,180.399994,178.350006,98.863643,51,58.0,0,66.699997,69.400002,66.400002
20161113091500,180.399994,180.399994,180.399994,100.0,51,57.200001,0,66.599998,69.400002,66.400002
20161113093000,180.399994,180.399994,180.399994,100.0,51,57.200001,0,66.300003,69.400002,66.400002
20161113094500,180.399994,180.399994,176.710007,97.954552,51,57.200001,0,66.199997,69.400002,66.400002
20161113100000,180.399994,180.399994,180.809998,100.227275,51,57.200001,100,66.0,69.400002,66.400002
20161113101500,180.399994,180.399994,178.350006,98.863643,51,57.200001,100,65.900002,69.400002,66.400002
20161113103000,180.399994,180.399994,175.479996,97.272728,51,57.900002,100,65.800003,69.400002,66.400002
20161113104500,180.399994,180.399994,184.910004,102.500005,51,60.299999,100,65.800003,69.400002,66.400002
20161113110000,180.399994,180.399994,181.630005,100.681824,51,79.400002,100,66.199997,69.400002,66.400002
20161113111500,180.399994,180.399994,183.679993,101.818181,51,59.900002,0,66.800003,69.400002,66.400002
20161113113000,180.399994,180.399994,183.679993,101.818181,51,57.099998,0,66.800003,69.400002,66.400002
20161113114500,180.399994,180.399994,178.759995,99.090909,51,57.099998,0,66.599998,69.400002,66.400002
20161113120000,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.400002,69.400002,66.400002
20161113121500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,66.199997,69.400002,66.400002
20161113123000,180.399994,180.399994,180.809998,100.227275,51,56.400002,100,66.0,69.400002,66.400002
20161113124500,180.399994,180.399994,180.809998,100.227275,51,56.400002,100,66.199997,69.400002,66.400002
20161113130000,180.399994,180.399994,178.759995,99.090909,51,56.400002,100,66.099998,69.400002,66.400002
20161113131500,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,66.0,69.400002,66.400002
20161113133000,180.399994,180.399994,183.679993,101.818181,50,56.700001,100,65.800003,69.400002,66.400002
20161113134500,180.399994,180.399994,175.479996,97.272728,51,69.099998,100,65.800003,69.400002,66.400002
20161113140000,180.399994,180.399994,181.630005,100.681824,51,78.400002,100,66.199997,69.400002,66.400002
20161113141500,180.399994,180.399994,177.529999,98.409094,51,57.200001,0,66.800003,69.400002,66.400002
20161113143000,180.399994,180.399994,177.529999,98.409094,51,56.299999,0,66.699997,69.400002,66.400002
20161113144500,180.399994,180.399994,180.399994,100.0,51,56.299999,0,66.5,69.400002,66.400002
20161113150000,180.399994,180.399994,176.710007,97.954552,51,56.299999,0,66.300003,69.400002,66.400002
20161113151500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,66.099998,69.400002,66.400002
20161113153000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,66.0,69.400002,66.400002
20161113154500,180.399994,180.399994,184.910004,102.500005,51,56.299999,100,65.900002,69.400002,66.400002
20161113160000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,65.800003,69.400002,66.400002
20161113161500,180.399994,180.399994,183.679993,101.818181,51,76.400002,100,65.800003,69.400002,66.400002
20161113163000,180.399994,180.399994,183.679993,101.818181,51,73.199997,100,66.5,69.400002,66.400002
20161113164500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,66.800003,69.400002,66.400002
20161113170000,180.399994,180.399994,180.809998,100.227275,51,56.099998,0,66.699997,69.400002,66.400002
20161113171500,180.399994,180.399994,178.350006,98.863643,51,56.099998,0,66.400002,69.400002,66.400002
20161113173000,180.399994,180.399994,182.449997,101.136365,51,56.099998,0,66.199997,69.400002,66.400002
20161113174500,180.399994,180.399994,182.449997,101.136365,51,56.099998,100,66.099998,69.400002,66.400002
20161113180000,180.399994,180.399994,182.449997,101.136365,51,56.099998,100,66.0,69.400002,66.400002
20161113181500,180.399994,180.399994,176.710007,97.954552,51,56.700001,100,65.900002,69.400002,66.400002
20161113183000,180.399994,180.399994,183.679993,101.818181,51,56.700001,100,65.800003,69.400002,66.400002
20161113184500,180.399994,180.399994,178.759995,99.090909,51,67.699997,100,65.800003,69.400002,66.400002
20161113190000,180.399994,180.399994,178.759995,99.090909,51,76.0,100,66.300003,69.400002,66.400002
20161113191500,180.399994,180.399994,183.679993,101.818181,51,57.200001,0,66.800003,69.400002,66.400002
20161113193000,180.399994,180.399994,180.809998,100.227275,51,56.5,0,66.699997,69.400002,66.400002
20161113194500,180.399994,180.399994,180.809998,100.227275,51,56.5,0,66.599998,69.400002,66.400002
20161113200000,180.399994,180.399994,176.710007,97.954552,51,56.5,0,66.400002,69.400002,66.400002
20161113201500,180.399994,180.399994,178.759995,99.090909,51,56.5,0,66.199997,69.400002,66.400002
20161113203000,180.399994,180.399994,180.809998,100.227275,51,56.5,100,66.099998,69.400002,66.400002
20161113204500,180.399994,180.399994,184.910004,102.500005,51,56.5,100,66.099998,69.400002,66.400002
20161113210000,180.399994,180.399994,182.449997,101.136365,51,56.5,100,66.0,69.400002,66.400002
20161113211500,180.399994,180.399994,178.759995,99.090909,51,56.5,100,66.0,69.400002,66.400002
20161113213000,180.399994,180.399994,182.449997,101.136365,51,57.5,100,66.0,69.400002,66.400002
20161113214500,180.399994,180.399994,180.399994,100.0,51,57.5,100,66.0,69.400002,66.400002
20161113220000,180.399994,180.399994,184.5,102.272731,51,57.5,100,65.900002,69.400002,66.400002
20161113221500,180.399994,180.399994,180.809998,100.227275,51,70.099998,100,66.0,69.400002,66.400002
20161113223000,180.399994,180.399994,178.350006,98.863643,51,74.800003,100,66.5,69.400002,66.400002
20161113224500,180.399994,180.399994,178.350006,98.863643,51,57.599998,0,66.800003,69.400002,66.400002
20161113230000,180.399994,180.399994,178.350006,98.863643,51,56.900002,0,66.699997,69.400002,66.400002
20161113231500,180.399994,180.399994,178.350006,98.863643,51,56.900002,0,66.599998,69.400002,66.400002
20161113233000,180.399994,180.399994,182.449997,101.136365,51,56.900002,0,66.400002,69.400002,66.400002
20161113234500,180.399994,180.399994,182.449997,101.136365,51,56.900002,0,66.300003,69.400002,66.400002
20161114000000,180.399994,180.399994,180.399994,100.0,51,57.5,0,66.199997,69.400002,66.400002
20161114001500,180.399994,180.399994,183.679993,101.818181,51,57.5,0,66.199997,69.400002,66.400002
20161114003000,180.399994,180.399994,178.350006,98.863643,51,57.5,100,66.099998,69.400002,66.400002
20161114004500,180.399994,180.399994,180.809998,100.227275,51,57.5,100,66.099998,69.400002,66.400002
20161114010000,180.399994,180.399994,184.910004,102.500005,51,56.799999,100,66.0,69.400002,66.400002
20161114011500,180.399994,180.399994,181.630005,100.681824,51,56.799999,100,66.0,69.400002,66.400002
20161114013000,180.399994,180.399994,184.5,102.272731,51,57.900002,100,66.0,69.400002,66.400002
20161114014500,180.399994,180.399994,174.660004,96.818187,51,57.900002,100,66.0,69.400002,66.400002
20161114020000,180.399994,180.399994,178.350006,98.863643,51,57.900002,100,66.0,69.400002,66.400002
20161114021500,180.399994,180.399994,178.350006,98.863643,51,57.900002,100,66.0,69.400002,66.400002
20161114023000,180.399994,180.399994,178.350006,98.863643,51,69.699997,100,66.0,69.400002,66.400002
20161114024500,180.399994,180.399994,178.350006,98.863643,51,71.199997,100,66.5,69.400002,66.400002
20161114030000,180.399994,180.399994,178.350006,98.863643,51,57.599998,0,66.800003,69.400002,66.400002
20161114031500,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,66.699997,69.400002,66.400002
20161114033000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,66.599998,69.400002,66.400002
20161114034500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,66.300003,69.400002,66.400002
20161114040000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,66.199997,69.400002,66.400002
20161114041500,180.399994,180.399994,177.529999,98.409094,51,56.0,100,66.0,69.400002,66.400002
20161114043000,180.399994,180.399994,180.809998,100.227275,51,56.0,100,65.900002,69.400002,66.400002
20161114044500,180.399994,180.399994,184.910004,102.500005,51,57.5,100,65.800003,69.400002,66.400002
20161114050000,180.399994,180.399994,184.910004,102.500005,51,59.900002,100,65.800003,69.400002,66.400002
20161114051500,180.399994,180.399994,184.910004,102.500005,51,81.5,100,66.199997,69.400002,66.400002
20161114053000,180.399994,180.399994,181.630005,100.681824,51,59.900002,0,66.800003,69.400002,66.400002
20161114054500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.800003,69.400002,66.400002
20161114060000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.599998,69.400002,66.400002
20161114061500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,66.400002,69.400002,66.400002
20161114063000,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,66.199997,69.400002,66.400002
20161114064500,180.399994,180.399994,183.679993,101.818181,51,55.599998,100,65.900002,69.400002,66.400002
20161114070000,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.900002,69.400002,66.400002
20161114071500,180.399994,180.399994,180.809998,100.227275,51,56.200001,100,66.0,69.400002,66.400002
20161114073000,180.399994,180.399994,180.809998,100.227275,51,56.200001,100,66.0,69.400002,66.400002
20161114074500,180.399994,180.399994,178.350006,98.863643,50,56.200001,100,66.099998,69.400002,66.400002
20161114080000,180.399994,180.399994,178.350006,98.863643,50,62.299999,100,66.0,69.400002,66.400002
20161114081500,180.399994,180.399994,182.449997,101.136365,50,75.0,100,66.599998,69.400002,66.400002
20161114083000,180.399994,180.399994,182.449997,101.136365,49,58.0,0,66.699997,69.400002,66.400002
20161114084500,180.399994,180.399994,177.529999,98.409094,49,58.0,0,66.699997,69.400002,66.400002
20161114090000,180.399994,180.399994,177.529999,98.409094,49,57.099998,0,66.900002,69.400002,66.400002
20161114091500,180.399994,180.399994,175.479996,97.272728,49,57.099998,0,66.699997,69.400002,66.400002
20161114093000,180.399994,180.399994,178.759995,99.090909,49,57.099998,0,66.900002,69.400002,66.400002
20161114094500,180.399994,180.399994,174.660004,96.818187,49,57.099998,0,66.800003,69.400002,66.400002
20161114100000,180.399994,180.399994,176.710007,97.954552,49,56.400002,0,66.699997,69.400002,66.400002
20161114101500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.900002,69.400002,66.400002
20161114103000,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.800003,69.400002,66.400002
20161114104500,180.399994,180.399994,178.759995,99.090909,49,56.400002,0,66.699997,69.400002,66.400002
20161114110000,180.399994,180.399994,174.660004,96.818187,49,56.400002,0,66.699997,69.400002,66.400002
20161114111500,180.399994,180.399994,178.350006,98.863643,49,56.400002,0,66.599998,69.400002,66.400002
20161114113000,180.399994,180.399994,182.449997,101.136365,49,56.400002,0,66.5,69.400002,66.400002
20161114114500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.5,69.400002,66.400002
20161114120000,180.399994,180.399994,180.399994,100.0,49,55.599998,0,66.5,69.400002,66.400002
20161114121500,180.399994,180.399994,180.399994,100.0,49,55.599998,0,66.400002,69.400002,66.400002
20161114123000,180.399994,180.399994,182.449997,101.136365,49,55.599998,0,66.199997,69.400002,66.400002
20161114124500,180.399994,180.399994,182.449997,101.136365,49,55.599998,0,66.699997,69.400002,66.400002
20161114130000,180.399994,180.399994,182.449997,101.136365,49,55.599998,0,66.599998,69.400002,66.400002
20161114131500,180.399994,180.399994,178.350006,98.863643,49,55.599998,0,66.5,69.400002,66.400002
20161114133000,180.399994,180.399994,175.479996,97.272728,49,55.599998,0,66.400002,69.400002,66.400002
20161114134500,180.399994,180.399994,183.679993,101.818181,49,55.599998,100,66.099998,69.400002,66.400002
20161114140000,180.399994,180.399994,177.529999,98.409094,49,55.599998,0,66.400002,69.400002,66.400002
20161114141500,180.399994,180.399994,177.529999,98.409094,49,55.599998,0,66.699997,69.400002,66.400002
20161114143000,180.399994,180.399994,181.630005,100.681824,49,55.599998,0,66.599998,69.400002,66.400002
20161114144500,180.399994,180.399994,176.710007,97.954552,49,55.599998,0,66.599998,69.400002,66.400002
20161114150000,180.399994,180.399994,184.5,102.272731,49,55.599998,0,66.900002,69.400002,66.400002
20161114151500,180.399994,180.399994,184.5,102.272731,49,55.599998,0,66.699997,69.400002,66.400002
20161114153000,180.399994,180.399994,180.399994,100.0,49,55.599998,0,66.5,69.400002,66.400002
20161114154500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.300003,69.400002,66.400002
20161114160000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.199997,69.400002,66.400002
20161114161500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,66.099998,69.400002,66.400002
20161114163000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,66.0,69.400002,66.400002
20161114164500,180.399994,180.399994,180.399994,100.0,51,56.299999,100,65.800003,69.400002,66.400002
20161114170000,180.399994,180.399994,184.5,102.272731,50,56.299999,100,65.800003,69.400002,66.400002
20161114171500,180.399994,180.399994,184.5,102.272731,50,75.900002,100,66.0,69.400002,66.400002
20161114173000,180.399994,180.399994,178.350006,98.863643,50,74.900002,100,66.699997,69.400002,66.400002
20161114174500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.800003,69.400002,66.400002
20161114180000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.699997,69.400002,66.400002
20161114181500,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.599998,69.400002,66.400002
20161114183000,180.399994,180.399994,174.25,96.590912,50,56.400002,0,66.400002,69.400002,66.400002
20161114184500,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.300003,69.400002,66.400002
20161114190000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.199997,69.400002,66.400002
20161114191500,180.399994,180.399994,178.350006,98.863643,50,56.400002,100,66.099998,69.400002,66.400002
20161114193000,180.399994,180.399994,178.350006,98.863643,50,56.400002,100,66.099998,69.400002,66.400002
20161114194500,180.399994,180.399994,184.5,102.272731,50,56.400002,100,66.099998,69.400002,66.400002
20161114200000,180.399994,180.399994,178.759995,99.090909,50,56.400002,100,66.099998,69.400002,66.400002
20161114201500,180.399994,180.399994,178.759995,99.090909,50,56.400002,100,66.0,69.400002,66.400002
20161114203000,180.399994,180.399994,178.759995,99.090909,50,57.5,100,66.0,69.400002,66.400002
20161114204500,180.399994,180.399994,182.449997,101.136365,50,57.5,100,66.0,69.400002,66.400002
20161114210000,180.399994,180.399994,182.449997,101.136365,50,57.5,100,66.099998,69.400002,66.400002
20161114211500,180.399994,180.399994,180.399994,100.0,50,57.5,100,66.099998,69.400002,66.400002
20161114213000,180.399994,180.399994,182.449997,101.136365,50,58.299999,100,66.099998,69.400002,66.400002
20161114214500,180.399994,180.399994,178.759995,99.090909,50,58.299999,100,66.199997,69.400002,66.400002
20161114220000,180.399994,180.399994,175.479996,97.272728,50,58.299999,100,66.199997,69.400002,66.400002
20161114221500,180.399994,180.399994,183.679993,101.818181,50,58.299999,100,66.199997,69.400002,66.400002
20161114223000,180.399994,180.399994,175.479996,97.272728,50,58.299999,100,66.199997,69.400002,66.400002
20161114224500,180.399994,180.399994,180.809998,100.227275,50,58.299999,100,66.199997,69.400002,66.400002
20161114230000,180.399994,180.399994,180.809998,100.227275,50,58.299999,100,66.199997,69.400002,66.400002
20161114231500,180.399994,180.399994,178.350006,98.863643,50,58.299999,100,66.199997,69.400002,66.400002
20161114233000,180.399994,180.399994,181.630005,100.681824,50,58.299999,100,66.199997,69.400002,66.400002
20161114234500,180.399994,180.399994,181.630005,100.681824,50,58.299999,100,66.199997,69.400002,66.400002
20161115000000,180.399994,180.399994,181.630005,100.681824,50,58.299999,100,66.199997,69.400002,66.400002
20161115001500,180.399994,180.399994,181.630005,100.681824,50,58.299999,100,66.199997,69.400002,66.400002
20161115003000,180.399994,180.399994,177.529999,98.409094,50,58.299999,100,66.199997,69.400002,66.400002
20161115004500,180.399994,180.399994,181.630005,100.681824,50,58.299999,100,66.199997,69.400002,66.400002
20161115010000,180.399994,180.399994,177.529999,98.409094,50,58.299999,100,66.199997,69.400002,66.400002
20161115011500,180.399994,180.399994,180.399994,100.0,50,58.299999,100,66.199997,69.400002,66.400002
20161115013000,180.399994,180.399994,180.399994,100.0,50,58.299999,100,66.199997,69.400002,66.400002
20161115014500,180.399994,180.399994,180.399994,100.0,50,58.299999,100,66.199997,69.400002,66.400002
20161115020000,180.399994,180.399994,184.5,102.272731,50,58.299999,100,66.199997,69.400002,66.400002
20161115021500,180.399994,180.399994,180.399994,100.0,50,58.299999,100,66.199997,69.300003,66.300003
20161115023000,180.399994,180.399994,180.399994,100.0,50,58.299999,100,66.199997,69.400002,66.400002
20161115024500,180.399994,180.399994,176.710007,97.954552,50,58.299999,100,66.199997,69.400002,66.400002
20161115030000,180.399994,180.399994,182.449997,101.136365,50,57.599998,100,66.199997,69.300003,66.300003
20161115031500,180.399994,180.399994,180.399994,100.0,50,57.599998,100,66.199997,69.400002,66.400002
20161115033000,180.399994,180.399994,184.5,102.272731,50,57.599998,100,66.199997,69.400002,66.400002
20161115034500,180.399994,180.399994,180.399994,100.0,50,57.599998,100,66.099998,69.400002,66.400002
20161115040000,180.399994,180.399994,175.479996,97.272728,50,57.599998,100,66.099998,69.400002,66.400002
20161115041500,180.399994,180.399994,182.449997,101.136365,50,57.599998,100,66.099998,69.300003,66.300003
20161115043000,180.399994,180.399994,176.710007,97.954552,50,57.599998,100,66.099998,69.400002,66.400002
20161115044500,180.399994,180.399994,176.710007,97.954552,50,57.599998,100,66.099998,69.400002,66.400002
20161115050000,180.399994,180.399994,181.630005,100.681824,50,57.599998,100,66.0,69.300003,66.300003
20161115051500,180.399994,180.399994,183.679993,101.818181,50,60.799999,100,66.0,69.300003,66.300003
20161115053000,180.399994,180.399994,178.759995,99.090909,50,77.699997,100,66.400002,69.300003,66.300003
20161115054500,180.399994,180.399994,178.759995,99.090909,50,58.0,0,66.800003,69.300003,66.300003
20161115060000,180.399994,180.399994,174.660004,96.818187,50,58.0,0,66.699997,69.300003,66.300003
20161115061500,180.399994,180.399994,180.399994,100.0,50,57.200001,0,66.599998,69.300003,66.300003
20161115063000,180.399994,180.399994,183.679993,101.818181,50,57.200001,0,66.400002,69.300003,66.300003
20161115064500,180.399994,180.399994,180.809998,100.227275,50,57.200001,0,66.099998,69.199997,66.199997
20161115070000,180.399994,180.399994,178.759995,99.090909,50,57.200001,0,66.099998,69.300003,66.300003
20161115071500,180.399994,180.399994,178.759995,99.090909,50,57.200001,0,66.199997,69.199997,66.199997
20161115073000,180.399994,180.399994,178.759995,99.090909,51,57.200001,0,66.300003,69.199997,66.199997
20161115074500,180.399994,180.399994,178.759995,99.090909,50,57.200001,0,66.199997,69.199997,66.199997
20161115080000,180.399994,180.399994,178.759995,99.090909,51,57.200001,0,66.400002,69.199997,66.199997
20161115081500,180.399994,180.399994,181.630005,100.681824,50,57.200001,0,66.400002,69.199997,66.199997
20161115083000,180.399994,180.399994,178.759995,99.090909,50,57.200001,0,66.5,69.199997,66.199997
20161115084500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.5,69.199997,66.199997
20161115090000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.599998,69.199997,66.199997
20161115091500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.599998,69.199997,66.199997
20161115093000,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.599998,69.099998,66.099998
20161115094500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,66.599998,69.099998,66.099998
20161115100000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.599998,69.199997,66.199997
20161115101500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.599998,69.099998,66.099998
20161115103000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.599998,69.099998,66.099998
20161115104500,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.400002,69.099998,66.099998
20161115110000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,66.300003,69.099998,66.099998
20161115111500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,66.5,69.099998,66.099998
20161115113000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,66.300003,69.099998,66.099998
20161115114500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,66.199997,69.099998,66.099998
20161115120000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.099998,69.099998,66.099998
20161115121500,180.399994,180.399994,178.350006,98.863643,51,55.299999,0,66.0,69.099998,66.099998
20161115123000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.0,69.099998,66.099998
20161115124500,180.399994,180.399994,174.660004,96.818187,50,54.700001,0,66.0,69.099998,66.099998
20161115130000,180.399994,180.399994,180.399994,100.0,50,55.5,0,66.0,69.099998,66.099998
20161115131500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.0,69.099998,66.099998
20161115133000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,66.0,69.0,66.0
20161115134500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.0,69.0,66.0
20161115140000,180.399994,180.399994,177.529999,98.409094,49,54.700001,0,66.0,69.0,66.0
20161115141500,180.399994,180.399994,177.529999,98.409094,49,54.700001,0,66.099998,69.0,66.0
20161115143000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.099998,69.099998,66.099998
20161115144500,180.399994,180.399994,174.25,96.590912,51,54.700001,0,66.099998,69.0,66.0
20161115150000,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,66.099998,69.099998,66.099998
20161115151500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.099998,69.0,66.0
20161115153000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.099998,69.0,66.0
20161115154500,180.399994,180.399994,183.679993,101.818181,51,55.5,0,66.099998,69.0,66.0
20161115160000,180.399994,180.399994,176.710007,97.954552,51,54.299999,0,66.199997,69.0,66.0
20161115161500,180.399994,180.399994,183.679993,101.818181,50,54.299999,0,66.400002,69.099998,66.099998
20161115163000,180.399994,180.399994,176.710007,97.954552,50,55.5,0,66.5,69.0,66.0
20161115164500,180.399994,180.399994,176.710007,97.954552,50,54.700001,0,66.599998,69.099998,66.099998
20161115170000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,66.599998,69.0,66.0
20161115171500,180.399994,180.399994,184.5,102.272731,50,55.5,0,66.699997,69.0,66.0
20161115173000,180.399994,180.399994,178.759995,99.090909,51,54.700001,0,66.699997,69.0,66.0
20161115174500,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,66.699997,69.0,66.0
20161115180000,180.399994,180.399994,172.199997,95.454547,50,54.700001,0,66.800003,69.0,66.0
20161115181500,180.399994,180.399994,182.449997,101.136365,50,54.700001,0,66.900002,69.0,66.0
20161115183000,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.900002,69.0,66.0
20161115184500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.900002,68.400002,65.400002
20161115190000,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,66.800003,68.400002,65.400002
20161115191500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,67.0,68.5,65.5
20161115193000,180.399994,180.399994,184.910004,102.500005,51,55.5,0,66.800003,68.699997,65.699997
20161115194500,180.399994,180.399994,184.910004,102.500005,51,55.5,0,66.599998,68.699997,65.699997
20161115200000,180.399994,180.399994,178.759995,99.090909,51,55.5,0,66.400002,68.699997,65.699997
20161115201500,180.399994,180.399994,178.759995,99.090909,51,55.5,0,66.300003,68.599998,65.599998
20161115203000,180.399994,180.399994,183.679993,101.818181,51,54.799999,0,66.199997,68.599998,65.599998
20161115204500,180.399994,180.399994,183.679993,101.818181,51,54.799999,0,66.099998,68.5,65.5
20161115210000,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.0,68.5,65.5
20161115211500,180.399994,180.399994,178.350006,98.863643,50,55.5,0,66.0,68.5,65.5
20161115213000,180.399994,180.399994,178.350006,98.863643,50,55.5,0,65.900002,68.5,65.5
20161115214500,180.399994,180.399994,178.350006,98.863643,50,55.5,0,65.800003,68.5,65.5
20161115220000,180.399994,180.399994,184.910004,102.500005,50,55.5,0,65.800003,68.5,65.5
20161115221500,180.399994,180.399994,177.529999,98.409094,50,55.5,0,65.699997,68.5,65.5
20161115223000,180.399994,180.399994,181.630005,100.681824,50,55.5,0,65.699997,68.5,65.5
20161115224500,180.399994,180.399994,178.759995,99.090909,50,55.5,0,65.599998,68.5,65.5
20161115230000,180.399994,180.399994,178.759995,99.090909,50,55.5,0,65.599998,68.5,65.5
20161115231500,180.399994,180.399994,178.759995,99.090909,49,55.5,0,65.599998,68.5,65.5
20161115233000,180.399994,180.399994,175.479996,97.272728,50,55.5,0,65.599998,68.400002,65.400002
20161115234500,180.399994,180.399994,180.809998,100.227275,50,55.5,0,65.5,68.400002,65.400002
20161116000000,180.399994,180.399994,180.809998,100.227275,50,55.5,0,65.5,68.5,65.5
20161116001500,180.399994,180.399994,180.809998,100.227275,50,55.5,0,65.5,68.5,65.5
20161116003000,180.399994,180.399994,183.679993,101.818181,50,55.5,100,65.5,68.900002,65.900002
20161116004500,180.399994,180.399994,180.399994,100.0,50,55.5,0,65.5,68.0,64.800003
20161116010000,180.399994,180.399994,178.350006,98.863643,50,55.5,0,65.5,68.400002,65.400002
20161116011500,180.399994,180.399994,178.350006,98.863643,50,55.5,0,65.5,68.400002,65.400002
20161116013000,180.399994,180.399994,181.630005,100.681824,50,55.5,0,65.400002,68.5,65.5
20161116014500,180.399994,180.399994,183.679993,101.818181,50,55.5,0,65.400002,68.0,64.400002
20161116020000,180.399994,180.399994,180.399994,100.0,50,55.5,100,65.400002,68.800003,65.800003
20161116021500,180.399994,180.399994,177.529999,98.409094,52,55.5,0,65.699997,68.900002,65.900002
20161116023000,180.399994,180.399994,180.809998,100.227275,52,55.5,100,65.5,68.900002,65.900002
20161116024500,180.399994,180.399994,180.809998,100.227275,52,55.5,100,65.5,68.900002,65.900002
20161116030000,180.399994,180.399994,175.479996,97.272728,52,56.299999,100,65.5,68.900002,65.900002
20161116031500,180.399994,180.399994,178.350006,98.863643,52,57.099998,100,65.400002,68.900002,65.900002
20161116033000,180.399994,180.399994,178.350006,98.863643,52,57.099998,100,65.5,68.900002,65.900002
20161116034500,180.399994,180.399994,178.350006,98.863643,52,57.099998,100,65.5,68.900002,65.900002
20161116040000,180.399994,180.399994,178.350006,98.863643,52,70.5,100,65.599998,68.900002,65.900002
20161116041500,180.399994,180.399994,178.350006,98.863643,52,72.0,100,66.099998,68.900002,65.900002
20161116043000,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,66.300003,68.900002,65.900002
20161116044500,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,66.199997,68.900002,65.900002
20161116050000,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,66.099998,68.900002,65.900002
20161116051500,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,66.0,68.900002,65.900002
20161116053000,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,65.900002,68.900002,65.900002
20161116054500,180.399994,180.399994,185.729996,102.954547,52,56.400002,0,65.800003,68.900002,65.900002
20161116060000,180.399994,180.399994,175.479996,97.272728,52,56.400002,0,65.699997,68.900002,65.900002
20161116061500,180.399994,180.399994,184.5,102.272731,52,56.400002,0,65.699997,68.900002,65.900002
20161116063000,180.399994,180.399994,184.5,102.272731,52,56.400002,100,65.599998,68.900002,65.900002
20161116064500,180.399994,180.399994,178.350006,98.863643,52,56.400002,100,65.5,68.900002,65.900002
20161116070000,180.399994,180.399994,172.610001,95.681822,52,56.400002,100,65.400002,68.900002,65.900002
20161116071500,180.399994,180.399994,178.759995,99.090909,52,57.099998,100,65.5,68.900002,65.900002
20161116073000,180.399994,180.399994,178.759995,99.090909,52,57.099998,100,65.699997,68.900002,65.900002
20161116074500,180.399994,180.399994,180.809998,100.227275,52,57.099998,100,65.800003,68.900002,65.900002
20161116080000,180.399994,180.399994,180.809998,100.227275,51,57.099998,100,66.099998,68.900002,65.900002
20161116081500,180.399994,180.399994,180.809998,100.227275,50,57.099998,0,66.400002,68.900002,65.900002
20161116083000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.400002,68.900002,65.900002
20161116084500,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.400002,68.900002,65.900002
20161116090000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.400002,68.900002,65.900002
20161116091500,180.399994,180.399994,174.25,96.590912,50,56.400002,0,66.300003,68.900002,65.900002
20161116093000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,66.300003,68.900002,65.900002
20161116094500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,66.199997,68.900002,65.900002
20161116100000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.199997,68.900002,65.900002
20161116101500,180.399994,180.399994,187.369995,103.863637,51,55.599998,0,66.300003,68.900002,65.900002
20161116103000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,66.300003,68.900002,65.900002
20161116104500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,66.300003,69.0,66.0
20161116110000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.199997,69.0,66.0
20161116111500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,66.199997,69.0,66.0
20161116113000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,66.099998,69.0,66.0
20161116114500,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.099998,69.0,66.0
20161116120000,180.399994,180.399994,178.759995,99.090909,50,55.599998,0,66.0,69.0,66.0
20161116121500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.0,69.0,66.0
20161116123000,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,66.0,69.0,66.0
20161116124500,180.399994,180.399994,178.759995,99.090909,50,54.700001,0,66.0,69.0,66.0
20161116130000,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,66.0,69.0,66.0
20161116131500,180.399994,180.399994,180.399994,100.0,50,55.400002,0,66.0,69.0,66.0
20161116133000,180.399994,180.399994,176.710007,97.954552,50,55.400002,0,65.800003,68.0,64.800003
20161116134500,180.399994,180.399994,176.710007,97.954552,50,55.400002,0,65.699997,68.900002,65.900002
20161116140000,180.399994,180.399994,181.630005,100.681824,50,55.400002,100,65.599998,68.900002,65.900002
20161116141500,180.399994,180.399994,181.630005,100.681824,50,55.400002,100,65.5,68.599998,65.599998
20161116143000,180.399994,180.399994,181.630005,100.681824,50,55.400002,0,65.5,68.400002,65.400002
20161116144500,180.399994,180.399994,184.5,102.272731,51,55.400002,100,65.400002,68.900002,65.900002
20161116150000,180.399994,180.399994,182.449997,101.136365,50,56.200001,100,65.300003,68.5,65.5
20161116151500,180.399994,180.399994,182.449997,101.136365,50,55.5,100,65.300003,68.900002,65.900002
20161116153000,180.399994,180.399994,182.449997,101.136365,50,56.299999,100,65.300003,68.900002,65.900002
20161116154500,180.399994,180.399994,178.759995,99.090909,50,65.199997,100,65.300003,68.900002,65.900002
20161116160000,180.399994,180.399994,180.809998,100.227275,50,75.300003,100,65.800003,68.900002,65.900002
20161116161500,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.099998,68.5,65.5
20161116163000,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,66.099998,68.5,65.5
20161116164500,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,65.900002,68.900002,65.900002
20161116170000,180.399994,180.399994,181.630005,100.681824,50,55.900002,0,65.699997,68.5,65.5
20161116171500,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,65.599998,68.5,65.5
20161116173000,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,65.599998,68.699997,65.699997
20161116174500,180.399994,180.399994,181.630005,100.681824,51,61.200001,0,65.599998,68.400002,65.400002
20161116180000,180.399994,180.399994,183.679993,101.818181,51,56.299999,100,65.599998,68.900002,65.900002
20161116181500,180.399994,180.399994,183.679993,101.818181,51,56.299999,100,65.599998,68.900002,65.900002
20161116183000,180.399994,180.399994,183.679993,101.818181,51,55.5,100,65.599998,68.900002,65.900002
20161116184500,180.399994,180.399994,180.809998,100.227275,51,55.5,100,65.5,68.900002,65.900002
20161116190000,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.5,68.900002,65.900002
20161116191500,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.5,68.900002,65.900002
20161116193000,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.5,68.900002,65.900002
20161116194500,180.399994,180.399994,180.809998,100.227275,51,57.900002,100,65.5,68.900002,65.900002
20161116200000,180.399994,180.399994,184.5,102.272731,51,62.799999,100,65.5,68.900002,65.900002
20161116201500,180.399994,180.399994,176.710007,97.954552,51,71.300003,100,65.800003,68.900002,65.900002
20161116203000,180.399994,180.399994,176.710007,97.954552,51,56.799999,0,66.400002,68.400002,65.400002
20161116204500,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.300003,68.400002,65.400002
20161116210000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,66.199997,68.5,65.5
20161116211500,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.099998,68.5,65.5
20161116213000,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.0,68.5,65.5
20161116214500,180.399994,180.399994,180.399994,100.0,51,56.0,0,65.800003,68.5,65.5
20161116220000,180.399994,180.399994,176.710007,97.954552,51,56.0,0,65.800003,68.5,65.5
20161116221500,180.399994,180.399994,176.710007,97.954552,51,56.0,0,65.699997,68.5,65.5
20161116223000,180.399994,180.399994,180.399994,100.0,51,56.0,100,65.599998,68.900002,65.900002
20161116224500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,65.599998,68.5,65.5
20161116230000,180.399994,180.399994,178.350006,98.863643,51,56.0,0,65.599998,68.5,65.5
20161116231500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,65.5,68.5,65.5
20161116233000,180.399994,180.399994,182.449997,101.136365,51,56.0,0,65.5,68.5,65.5
20161116234500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,65.5,68.5,65.5
20161117000000,180.399994,180.399994,178.350006,98.863643,51,56.0,100,65.5,68.900002,65.900002
20161117001500,180.399994,180.399994,178.350006,98.863643,51,56.0,100,65.5,68.900002,65.900002
20161117003000,180.399994,180.399994,182.449997,101.136365,51,57.099998,100,65.400002,68.900002,65.900002
20161117004500,180.399994,180.399994,176.710007,97.954552,51,57.099998,100,65.5,68.900002,65.900002
20161117010000,180.399994,180.399994,183.679993,101.818181,51,57.099998,100,65.5,68.900002,65.900002
20161117011500,180.399994,180.399994,183.679993,101.818181,51,59.0,100,65.5,68.900002,65.900002
20161117013000,180.399994,180.399994,183.679993,101.818181,51,69.699997,100,65.599998,68.900002,65.900002
20161117014500,180.399994,180.399994,181.630005,100.681824,51,73.900002,100,66.099998,68.900002,65.900002
20161117020000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,66.300003,68.900002,65.900002
20161117021500,180.399994,180.399994,184.5,102.272731,51,56.400002,0,66.199997,68.900002,65.900002
20161117023000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,66.0,68.900002,65.900002
20161117024500,180.399994,180.399994,184.5,102.272731,51,56.400002,0,65.900002,68.900002,65.900002
20161117030000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,65.800003,68.900002,65.900002
20161117031500,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,65.699997,68.900002,65.900002
20161117033000,180.399994,180.399994,177.529999,98.409094,51,56.400002,100,65.599998,68.900002,65.900002
20161117034500,180.399994,180.399994,177.529999,98.409094,50,56.400002,100,65.599998,68.900002,65.900002
20161117040000,180.399994,180.399994,180.809998,100.227275,51,56.400002,100,65.5,68.900002,65.900002
20161117041500,180.399994,180.399994,183.679993,101.818181,51,56.400002,100,65.5,68.900002,65.900002
20161117043000,180.399994,180.399994,183.679993,101.818181,51,57.099998,100,65.5,68.900002,65.900002
20161117044500,180.399994,180.399994,180.399994,100.0,51,57.099998,100,65.5,68.900002,65.900002
20161117050000,180.399994,180.399994,180.399994,100.0,51,58.0,0,65.800003,68.099998,65.099998
20161117051500,180.399994,180.399994,177.529999,98.409094,51,56.799999,100,65.800003,68.900002,65.900002
20161117053000,180.399994,180.399994,180.399994,100.0,50,56.799999,100,65.800003,68.900002,65.900002
20161117054500,180.399994,180.399994,176.710007,97.954552,50,56.0,100,65.699997,68.800003,65.800003
20161117060000,180.399994,180.399994,178.759995,99.090909,50,56.0,100,65.599998,68.900002,65.900002
20161117061500,180.399994,180.399994,175.479996,97.272728,50,56.700001,100,65.5,68.900002,65.900002
20161117063000,180.399994,180.399994,182.449997,101.136365,50,56.700001,100,65.400002,68.900002,65.900002
20161117064500,180.399994,180.399994,174.25,96.590912,50,57.900002,100,65.300003,68.900002,65.900002
20161117070000,180.399994,180.399994,180.399994,100.0,50,70.099998,100,65.599998,68.900002,65.900002
20161117071500,180.399994,180.399994,180.399994,100.0,50,62.0,0,66.199997,68.900002,65.900002
20161117073000,180.399994,180.399994,178.350006,98.863643,50,57.599998,0,66.400002,68.900002,65.900002
20161117074500,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,66.5,68.900002,65.900002
20161117080000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,66.5,68.900002,65.900002
20161117081500,180.399994,180.399994,176.710007,97.954552,51,56.799999,0,66.599998,68.900002,65.900002
20161117083000,180.399994,180.399994,176.710007,97.954552,52,56.0,0,66.400002,68.900002,65.900002
20161117084500,180.399994,180.399994,180.399994,100.0,52,56.0,0,66.400002,68.900002,65.900002
20161117090000,180.399994,180.399994,180.399994,100.0,52,56.0,0,66.5,68.900002,65.900002
20161117091500,180.399994,180.399994,177.529999,98.409094,52,56.0,0,66.5,68.900002,65.900002
20161117093000,180.399994,180.399994,182.449997,101.136365,52,56.0,0,66.599998,68.900002,65.900002
20161117094500,180.399994,180.399994,182.449997,101.136365,52,56.0,0,66.699997,68.900002,65.900002
20161117100000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.699997,68.900002,65.900002
20161117101500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.400002,68.699997,65.699997
20161117103000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,66.199997,68.900002,65.900002
20161117104500,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.0,68.900002,65.900002
20161117110000,180.399994,180.399994,175.479996,97.272728,52,55.200001,0,65.800003,68.900002,65.900002
20161117111500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.699997,68.900002,65.900002
20161117113000,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.599998,68.900002,65.900002
20161117114500,180.399994,180.399994,178.759995,99.090909,52,55.200001,100,65.5,68.900002,65.900002
20161117120000,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,65.5,68.900002,65.900002
20161117121500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.300003,68.900002,65.900002
20161117123000,180.399994,180.399994,178.759995,99.090909,52,56.700001,100,65.300003,68.900002,65.900002
20161117124500,180.399994,180.399994,178.759995,99.090909,52,76.800003,100,65.5,68.900002,65.900002
20161117130000,180.399994,180.399994,178.759995,99.090909,52,74.400002,100,66.099998,68.900002,65.900002
20161117131500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.400002,68.900002,65.900002
20161117133000,180.399994,180.399994,178.759995,99.090909,52,56.700001,0,66.199997,68.900002,65.900002
20161117134500,180.399994,180.399994,178.759995,99.090909,52,56.700001,0,66.099998,68.900002,65.900002
20161117140000,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,66.0,68.900002,65.900002
20161117141500,180.399994,180.399994,184.910004,102.500005,52,54.700001,0,65.800003,68.900002,65.900002
20161117143000,180.399994,180.399994,181.630005,100.681824,52,56.299999,0,65.699997,68.900002,65.900002
20161117144500,180.399994,180.399994,184.5,102.272731,52,57.5,0,65.699997,68.900002,65.900002
20161117150000,180.399994,180.399994,184.5,102.272731,52,54.299999,0,65.699997,68.900002,65.900002
20161117151500,180.399994,180.399994,181.630005,100.681824,52,54.299999,100,65.599998,68.900002,65.900002
20161117153000,180.399994,180.399994,181.630005,100.681824,52,56.200001,100,65.599998,68.900002,65.900002
20161117154500,180.399994,180.399994,181.630005,100.681824,52,55.599998,100,65.599998,68.900002,65.900002
20161117160000,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.5,68.900002,65.900002
20161117161500,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,65.5,68.900002,65.900002
20161117163000,180.399994,180.399994,181.630005,100.681824,52,56.700001,100,65.5,68.900002,65.900002
20161117164500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.5,68.5,65.5
20161117170000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,65.5,68.5,65.5
20161117171500,180.399994,180.399994,181.630005,100.681824,52,55.900002,100,65.5,68.900002,65.900002
20161117173000,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.5,68.900002,65.900002
20161117174500,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.5,68.5,65.5
20161117180000,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.599998,68.900002,65.900002
20161117181500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,65.599998,68.900002,65.900002
20161117183000,180.399994,180.399994,175.479996,97.272728,52,55.900002,100,65.599998,68.900002,65.900002
20161117184500,180.399994,180.399994,175.479996,97.272728,52,55.900002,100,65.599998,68.900002,65.900002
20161117190000,180.399994,180.399994,184.5,102.272731,52,55.900002,100,65.599998,69.0,66.0
20161117191500,180.399994,180.399994,184.5,102.272731,52,55.900002,100,65.599998,69.0,66.0
20161117193000,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.599998,69.0,66.0
20161117194500,180.399994,180.399994,178.759995,99.090909,52,69.099998,100,65.699997,69.0,66.0
20161117200000,180.399994,180.399994,181.630005,100.681824,52,69.099998,100,66.199997,69.0,66.0
20161117201500,180.399994,180.399994,178.759995,99.090909,52,56.400002,0,66.5,69.0,66.0
20161117203000,180.399994,180.399994,178.759995,99.090909,52,56.400002,0,66.400002,69.099998,66.099998
20161117204500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,66.300003,69.099998,66.099998
20161117210000,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,66.199997,69.0,66.0
20161117211500,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,66.099998,69.199997,66.199997
20161117213000,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.0,69.099998,66.099998
20161117214500,180.399994,180.399994,184.910004,102.500005,52,55.599998,0,66.0,69.099998,66.099998
20161117220000,180.399994,180.399994,184.910004,102.500005,52,55.599998,100,65.900002,69.099998,66.099998
20161117221500,180.399994,180.399994,177.529999,98.409094,52,55.599998,100,65.800003,69.199997,66.199997
20161117223000,180.399994,180.399994,177.529999,98.409094,52,55.599998,100,65.699997,69.199997,66.199997
20161117224500,180.399994,180.399994,177.529999,98.409094,52,56.400002,100,65.699997,69.199997,66.199997
20161117230000,180.399994,180.399994,177.529999,98.409094,52,56.400002,100,65.699997,69.199997,66.199997
20161117231500,180.399994,180.399994,177.529999,98.409094,52,72.0,100,65.800003,69.300003,66.300003
20161117233000,180.399994,180.399994,177.529999,98.409094,52,69.699997,100,66.400002,69.199997,66.199997
20161117234500,180.399994,180.399994,177.529999,98.409094,52,56.400002,0,66.599998,69.199997,66.199997
20161118000000,180.399994,180.399994,177.529999,98.409094,52,56.400002,0,66.5,69.300003,66.300003
20161118001500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,66.400002,69.300003,66.300003
20161118003000,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,66.199997,69.300003,66.300003
20161118004500,180.399994,180.399994,178.350006,98.863643,52,55.599998,100,66.099998,69.300003,66.300003
20161118010000,180.399994,180.399994,184.910004,102.500005,52,55.599998,0,66.0,69.099998,66.099998
20161118011500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.0,69.0,66.0
20161118013000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,65.800003,69.0,66.0
20161118014500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,65.800003,69.0,66.0
20161118020000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,65.800003,69.0,66.0
20161118021500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.699997,69.0,66.0
20161118023000,180.399994,180.399994,175.479996,97.272728,52,55.599998,100,65.699997,69.0,66.0
20161118024500,180.399994,180.399994,175.479996,97.272728,52,55.599998,0,65.599998,68.400002,65.400002
20161118030000,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.599998,68.900002,65.900002
20161118031500,180.399994,180.399994,183.679993,101.818181,52,55.599998,100,65.599998,68.900002,65.900002
20161118033000,180.399994,180.399994,180.399994,100.0,52,55.599998,100,65.599998,68.900002,65.900002
20161118034500,180.399994,180.399994,175.479996,97.272728,52,55.599998,100,65.599998,68.900002,65.900002
20161118040000,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.5,68.599998,65.599998
20161118041500,180.399994,180.399994,178.350006,98.863643,52,55.599998,100,65.5,68.900002,65.900002
20161118043000,180.399994,180.399994,178.350006,98.863643,52,56.700001,100,65.5,68.5,65.5
20161118044500,180.399994,180.399994,180.399994,100.0,52,56.700001,100,65.599998,68.599998,65.599998
20161118050000,180.399994,180.399994,177.529999,98.409094,52,56.700001,100,65.599998,68.5,65.5
20161118051500,180.399994,180.399994,182.449997,101.136365,52,56.700001,100,65.599998,68.5,65.5
