PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118053000,180.399994,180.399994,177.529999,98.409094,52,56.700001,100,65.5,68.5,65.5
20161118054500,180.399994,180.399994,177.529999,98.409094,52,56.700001,100,65.5,68.5,65.5
20161118060000,180.399994,180.399994,177.529999,98.409094,52,56.700001,100,65.599998,68.5,65.5
20161118061500,180.399994,180.399994,177.529999,98.409094,52,56.700001,100,65.5,68.5,65.5
20161118063000,180.399994,180.399994,177.529999,98.409094,52,56.700001,100,65.5,68.400002,65.400002
20161118064500,180.399994,180.399994,177.529999,98.409094,52,56.700001,100,65.5,68.400002,65.400002
20161118070000,180.399994,180.399994,180.399994,100.0,52,55.900002,0,65.5,68.400002,65.400002
20161118071500,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.5,68.900002,65.900002
20161118073000,180.399994,180.399994,182.449997,101.136365,52,55.900002,0,65.900002,68.900002,65.900002
20161118074500,180.399994,180.399994,182.449997,101.136365,52,55.900002,0,66.099998,68.900002,65.900002
20161118080000,180.399994,180.399994,182.449997,101.136365,52,55.900002,0,66.400002,68.900002,65.900002
20161118081500,180.399994,180.399994,180.399994,100.0,52,55.900002,0,66.5,68.599998,65.599998
20161118083000,180.399994,180.399994,180.399994,100.0,52,55.900002,0,66.599998,68.5,65.5
20161118084500,180.399994,180.399994,175.479996,97.272728,52,55.900002,0,66.699997,68.400002,65.400002
20161118090000,180.399994,180.399994,180.809998,100.227275,52,55.900002,0,66.699997,68.5,65.5
20161118091500,180.399994,180.399994,177.529999,98.409094,52,55.900002,0,66.800003,68.5,65.5
20161118093000,180.399994,180.399994,181.630005,100.681824,52,55.900002,0,67.0,68.5,65.5
20161118094500,180.399994,180.399994,181.630005,100.681824,52,55.900002,0,67.099998,68.400002,65.400002
20161118100000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,67.300003,68.400002,65.400002
20161118101500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,67.199997,68.0,64.800003
20161118103000,180.399994,180.399994,178.350006,98.863643,52,57.099998,0,67.199997,68.0,64.800003
20161118104500,180.399994,180.399994,180.399994,100.0,52,56.0,0,67.099998,68.400002,65.400002
20161118110000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,66.800003,68.400002,65.400002
20161118111500,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,66.599998,68.400002,65.400002
20161118113000,180.399994,180.399994,183.679993,101.818181,52,56.700001,0,66.300003,68.400002,65.400002
20161118114500,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,66.199997,68.400002,65.400002
20161118120000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,66.099998,68.400002,65.400002
20161118121500,180.399994,180.399994,188.600006,104.545461,52,55.200001,0,66.0,68.400002,65.400002
20161118123000,180.399994,180.399994,184.910004,102.500005,52,56.700001,0,65.800003,68.400002,65.400002
20161118124500,180.399994,180.399994,180.809998,100.227275,52,55.799999,0,65.800003,68.400002,65.400002
20161118130000,180.399994,180.399994,174.660004,96.818187,52,54.700001,0,65.800003,68.400002,65.400002
20161118131500,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,65.699997,68.400002,65.400002
20161118133000,180.399994,180.399994,184.5,102.272731,52,54.700001,0,65.599998,68.5,65.5
20161118134500,180.399994,180.399994,180.399994,100.0,52,57.200001,0,65.599998,68.5,65.5
20161118140000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.699997,68.5,65.5
20161118141500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.599998,68.5,65.5
20161118143000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.599998,68.5,65.5
20161118144500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.599998,68.5,65.5
20161118150000,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,65.599998,68.5,65.5
20161118151500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,65.599998,68.5,65.5
20161118153000,180.399994,180.399994,180.809998,100.227275,52,56.299999,0,65.599998,68.5,65.5
20161118154500,180.399994,180.399994,184.910004,102.500005,52,58.0,0,65.599998,68.5,65.5
20161118160000,180.399994,180.399994,184.910004,102.500005,52,54.700001,0,65.699997,68.5,65.5
20161118161500,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,65.699997,68.5,65.5
20161118163000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,65.599998,68.5,65.5
20161118164500,180.399994,180.399994,184.5,102.272731,52,57.5,0,65.699997,68.5,65.5
20161118170000,180.399994,180.399994,184.5,102.272731,52,54.299999,0,65.699997,68.5,65.5
20161118171500,180.399994,180.399994,180.809998,100.227275,52,54.299999,0,65.699997,68.5,65.5
20161118173000,180.399994,180.399994,178.759995,99.090909,52,55.700001,0,65.699997,68.5,65.5
20161118174500,180.399994,180.399994,175.479996,97.272728,52,57.099998,0,65.699997,68.5,65.5
20161118180000,180.399994,180.399994,175.479996,97.272728,52,54.299999,0,65.800003,68.5,65.5
20161118181500,180.399994,180.399994,181.630005,100.681824,52,55.099998,0,65.699997,68.5,65.5
20161118183000,180.399994,180.399994,176.710007,97.954552,52,56.299999,0,65.699997,68.5,65.5
20161118184500,180.399994,180.399994,178.759995,99.090909,52,54.299999,0,65.699997,68.5,65.5
20161118190000,180.399994,180.399994,178.759995,99.090909,52,55.099998,0,65.699997,68.5,65.5
20161118191500,180.399994,180.399994,178.759995,99.090909,52,56.0,0,65.699997,68.5,65.5
20161118193000,180.399994,180.399994,178.759995,99.090909,52,54.900002,0,65.699997,68.5,65.5
20161118194500,180.399994,180.399994,180.809998,100.227275,52,54.900002,0,65.599998,68.5,65.5
20161118200000,180.399994,180.399994,184.910004,102.500005,52,56.299999,0,65.599998,68.5,65.5
20161118201500,180.399994,180.399994,184.910004,102.500005,52,55.599998,0,65.699997,68.699997,65.699997
20161118203000,180.399994,180.399994,180.809998,100.227275,52,54.700001,100,65.599998,68.800003,65.800003
20161118204500,180.399994,180.399994,180.809998,100.227275,52,55.5,100,65.599998,68.900002,65.900002
20161118210000,180.399994,180.399994,180.809998,100.227275,52,55.5,0,65.599998,68.699997,65.699997
20161118211500,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.599998,68.599998,65.599998
20161118213000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.599998,68.599998,65.599998
20161118214500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,65.599998,68.599998,65.599998
20161118220000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.599998,68.5,65.5
20161118221500,180.399994,180.399994,178.759995,99.090909,52,54.700001,0,65.5,68.5,65.5
20161118223000,180.399994,180.399994,178.759995,99.090909,52,56.0,0,65.5,68.5,65.5
20161118224500,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.599998,68.5,65.5
20161118230000,180.399994,180.399994,178.759995,99.090909,52,55.200001,0,65.5,68.5,65.5
20161118231500,180.399994,180.399994,175.479996,97.272728,52,55.900002,0,65.5,68.5,65.5
20161118233000,180.399994,180.399994,178.350006,98.863643,52,55.900002,0,65.5,68.5,65.5
20161118234500,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.5,68.5,65.5
20161119000000,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,65.5,68.5,65.5
20161119001500,180.399994,180.399994,174.25,96.590912,52,54.700001,0,65.5,68.5,65.5
20161119003000,180.399994,180.399994,184.910004,102.500005,52,54.700001,0,65.5,68.5,65.5
20161119004500,180.399994,180.399994,177.529999,98.409094,52,54.700001,0,65.5,68.5,65.5
20161119010000,180.399994,180.399994,181.630005,100.681824,52,55.5,0,65.5,68.5,65.5
20161119011500,180.399994,180.399994,181.630005,100.681824,51,55.5,0,65.5,68.5,65.5
20161119013000,180.399994,180.399994,178.350006,98.863643,52,55.5,0,65.5,68.5,65.5
20161119014500,180.399994,180.399994,180.399994,100.0,52,55.5,0,65.5,68.5,65.5
20161119020000,180.399994,180.399994,180.399994,100.0,51,55.5,0,65.5,68.599998,65.599998
20161119021500,180.399994,180.399994,184.5,102.272731,53,55.5,0,65.800003,68.599998,65.599998
20161119023000,180.399994,180.399994,180.399994,100.0,55,55.5,0,65.5,68.599998,65.599998
20161119024500,180.399994,180.399994,184.5,102.272731,55,55.5,100,65.400002,68.800003,65.800003
20161119030000,180.399994,180.399994,177.529999,98.409094,54,55.5,100,65.300003,68.599998,65.599998
20161119031500,180.399994,180.399994,177.529999,98.409094,54,55.5,100,65.300003,68.599998,65.599998
20161119033000,180.399994,180.399994,177.529999,98.409094,54,55.5,100,65.300003,68.5,65.5
20161119034500,180.399994,180.399994,177.529999,98.409094,54,56.400002,100,65.300003,68.5,65.5
20161119040000,180.399994,180.399994,177.529999,98.409094,54,56.400002,100,65.300003,68.5,65.5
20161119041500,180.399994,180.399994,181.630005,100.681824,54,56.400002,100,65.300003,68.5,65.5
20161119043000,180.399994,180.399994,183.679993,101.818181,54,57.099998,100,65.300003,68.800003,65.800003
20161119044500,180.399994,180.399994,174.660004,96.818187,54,56.400002,100,65.300003,68.699997,65.699997
20161119050000,180.399994,180.399994,182.449997,101.136365,54,60.299999,100,65.300003,68.800003,65.800003
20161119051500,180.399994,180.399994,182.449997,101.136365,54,70.599998,100,65.599998,68.800003,65.800003
20161119053000,180.399994,180.399994,176.710007,97.954552,54,57.200001,0,66.099998,68.900002,65.900002
20161119054500,180.399994,180.399994,183.679993,101.818181,54,56.299999,0,66.099998,68.699997,65.699997
20161119060000,180.399994,180.399994,180.399994,100.0,54,56.299999,0,66.0,68.699997,65.699997
20161119061500,180.399994,180.399994,184.5,102.272731,53,56.299999,0,65.800003,68.900002,65.900002
20161119063000,180.399994,180.399994,184.5,102.272731,53,56.299999,0,65.699997,68.900002,65.900002
20161119064500,180.399994,180.399994,180.399994,100.0,53,56.299999,100,65.599998,68.900002,65.900002
20161119070000,180.399994,180.399994,180.399994,100.0,54,56.299999,100,65.5,68.900002,65.900002
20161119071500,180.399994,180.399994,175.479996,97.272728,53,57.099998,100,65.400002,68.900002,65.900002
20161119073000,180.399994,180.399994,175.479996,97.272728,53,57.099998,100,65.300003,68.900002,65.900002
20161119074500,180.399994,180.399994,189.419998,105.000003,54,72.0,100,65.400002,68.900002,65.900002
20161119080000,180.399994,180.399994,177.529999,98.409094,53,77.800003,100,66.0,68.900002,65.900002
20161119081500,180.399994,180.399994,177.529999,98.409094,53,57.599998,0,66.400002,68.900002,65.900002
20161119083000,180.399994,180.399994,188.600006,104.545461,53,56.799999,0,66.300003,68.900002,65.900002
20161119084500,180.399994,180.399994,178.759995,99.090909,53,56.799999,0,66.099998,68.900002,65.900002
20161119090000,180.399994,180.399994,178.759995,99.090909,52,56.799999,0,65.900002,68.900002,65.900002
20161119091500,180.399994,180.399994,178.759995,99.090909,53,56.799999,0,65.699997,68.900002,65.900002
20161119093000,180.399994,180.399994,181.630005,100.681824,53,56.799999,100,65.599998,68.900002,65.900002
20161119094500,180.399994,180.399994,181.630005,100.681824,52,56.799999,100,65.400002,68.900002,65.900002
20161119100000,180.399994,180.399994,175.479996,97.272728,52,57.599998,100,65.300003,68.900002,65.900002
20161119101500,180.399994,180.399994,182.449997,101.136365,53,72.400002,100,65.199997,68.900002,65.900002
20161119103000,180.399994,180.399994,182.449997,101.136365,53,72.400002,100,65.800003,68.900002,65.900002
20161119104500,180.399994,180.399994,177.529999,98.409094,52,57.200001,0,66.400002,68.900002,65.900002
20161119110000,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,66.300003,68.900002,65.900002
20161119111500,180.399994,180.399994,177.529999,98.409094,52,56.400002,0,66.0,68.5,65.5
20161119113000,180.399994,180.399994,175.479996,97.272728,52,56.400002,0,65.800003,68.5,65.5
20161119114500,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,65.599998,68.5,65.5
20161119120000,180.399994,180.399994,172.610001,95.681822,52,56.400002,0,65.400002,68.5,65.5
20161119121500,180.399994,180.399994,178.350006,98.863643,52,56.400002,100,65.199997,68.5,65.5
20161119123000,180.399994,180.399994,180.399994,100.0,52,56.400002,100,65.0,68.5,65.5
20161119124500,180.399994,180.399994,184.5,102.272731,52,56.400002,100,64.900002,68.5,65.5
20161119130000,180.399994,180.399994,178.350006,98.863643,52,59.099998,100,64.800003,68.5,65.5
20161119131500,180.399994,180.399994,184.910004,102.500005,52,74.400002,100,65.300003,68.599998,65.599998
20161119133000,180.399994,180.399994,180.399994,100.0,52,57.200001,0,66.0,68.5,65.5
20161119134500,180.399994,180.399994,180.399994,100.0,52,56.0,0,66.0,68.599998,65.599998
20161119140000,180.399994,180.399994,184.5,102.272731,52,56.0,0,65.699997,68.599998,65.599998
20161119141500,180.399994,180.399994,174.660004,96.818187,52,56.0,0,65.5,68.599998,65.599998
20161119143000,180.399994,180.399994,180.399994,100.0,52,56.0,100,65.300003,68.599998,65.599998
20161119144500,180.399994,180.399994,177.529999,98.409094,52,56.0,100,65.199997,68.800003,65.800003
20161119150000,180.399994,180.399994,175.479996,97.272728,52,57.099998,100,65.0,68.699997,65.699997
20161119151500,180.399994,180.399994,175.479996,97.272728,52,62.200001,100,65.0,68.599998,65.599998
20161119153000,180.399994,180.399994,175.479996,97.272728,52,75.400002,100,65.5,68.699997,65.699997
20161119154500,180.399994,180.399994,175.479996,97.272728,52,57.599998,0,66.300003,68.900002,65.900002
20161119160000,180.399994,180.399994,183.679993,101.818181,52,56.0,0,66.199997,68.900002,65.900002
20161119161500,180.399994,180.399994,181.630005,100.681824,52,56.0,0,66.0,68.900002,65.900002
20161119163000,180.399994,180.399994,184.5,102.272731,52,56.0,0,65.699997,68.900002,65.900002
20161119164500,180.399994,180.399994,177.529999,98.409094,52,56.0,100,65.5,68.900002,65.900002
20161119170000,180.399994,180.399994,175.479996,97.272728,52,56.0,100,65.400002,68.900002,65.900002
20161119171500,180.399994,180.399994,181.630005,100.681824,52,57.299999,100,65.300003,68.900002,65.900002
20161119173000,180.399994,180.399994,176.710007,97.954552,52,57.299999,100,65.300003,68.900002,65.900002
20161119174500,180.399994,180.399994,176.710007,97.954552,52,73.199997,100,65.5,68.900002,65.900002
20161119180000,180.399994,180.399994,184.5,102.272731,52,63.299999,0,66.300003,68.900002,65.900002
20161119181500,180.399994,180.399994,184.5,102.272731,52,57.200001,0,66.400002,68.900002,65.900002
20161119183000,180.399994,180.399994,184.5,102.272731,52,57.200001,0,66.300003,68.900002,65.900002
20161119184500,180.399994,180.399994,181.630005,100.681824,52,57.200001,0,66.099998,68.699997,65.699997
20161119190000,180.399994,180.399994,181.630005,100.681824,52,57.200001,0,66.0,68.900002,65.900002
20161119191500,180.399994,180.399994,178.759995,99.090909,52,57.200001,0,65.800003,68.900002,65.900002
20161119193000,180.399994,180.399994,180.809998,100.227275,52,57.200001,0,65.800003,68.900002,65.900002
20161119194500,180.399994,180.399994,178.350006,98.863643,52,57.200001,0,65.699997,68.900002,65.900002
20161119200000,180.399994,180.399994,178.350006,98.863643,52,57.200001,100,65.599998,68.900002,65.900002
20161119201500,180.399994,180.399994,178.350006,98.863643,52,57.200001,100,65.599998,68.900002,65.900002
20161119203000,180.399994,180.399994,182.449997,101.136365,52,57.200001,100,65.5,68.900002,65.900002
20161119204500,180.399994,180.399994,182.449997,101.136365,52,57.200001,100,65.5,68.900002,65.900002
20161119210000,180.399994,180.399994,178.759995,99.090909,52,57.200001,100,65.5,68.900002,65.900002
20161119211500,180.399994,180.399994,180.809998,100.227275,52,57.200001,100,65.400002,68.900002,65.900002
20161119213000,180.399994,180.399994,178.350006,98.863643,52,69.099998,100,65.400002,68.900002,65.900002
20161119214500,180.399994,180.399994,178.350006,98.863643,52,70.099998,100,65.800003,68.900002,65.900002
20161119220000,180.399994,180.399994,180.399994,100.0,53,57.799999,0,66.199997,68.900002,65.900002
20161119221500,180.399994,180.399994,180.399994,100.0,52,57.099998,0,66.300003,68.900002,65.900002
20161119223000,180.399994,180.399994,185.729996,102.954547,52,57.099998,0,66.099998,68.900002,65.900002
20161119224500,180.399994,180.399994,174.25,96.590912,52,57.099998,0,66.0,68.900002,65.900002
20161119230000,180.399994,180.399994,177.529999,98.409094,52,56.400002,0,65.800003,68.900002,65.900002
20161119231500,180.399994,180.399994,175.479996,97.272728,52,56.400002,100,65.599998,68.900002,65.900002
20161119233000,180.399994,180.399994,183.679993,101.818181,52,55.599998,100,65.5,68.900002,65.900002
20161119234500,180.399994,180.399994,176.710007,97.954552,52,55.599998,100,65.300003,68.900002,65.900002
20161120000000,180.399994,180.399994,180.809998,100.227275,52,56.299999,100,65.300003,68.900002,65.900002
20161120001500,180.399994,180.399994,183.679993,101.818181,52,78.699997,100,65.300003,68.900002,65.900002
20161120003000,180.399994,180.399994,180.809998,100.227275,52,73.599998,100,66.0,68.900002,65.900002
20161120004500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.400002,68.900002,65.900002
20161120010000,180.399994,180.399994,180.399994,100.0,52,54.700001,0,66.199997,68.900002,65.900002
20161120011500,180.399994,180.399994,183.679993,101.818181,52,54.700001,0,65.900002,68.900002,65.900002
20161120013000,180.399994,180.399994,183.679993,101.818181,52,54.700001,100,65.599998,68.900002,65.900002
20161120014500,180.399994,180.399994,187.369995,103.863637,52,54.700001,100,65.400002,68.900002,65.900002
20161120020000,180.399994,180.399994,180.399994,100.0,52,54.700001,100,65.199997,68.900002,65.900002
20161120021500,180.399994,180.399994,176.710007,97.954552,52,72.5,100,65.099998,68.900002,65.900002
20161120023000,180.399994,180.399994,181.630005,100.681824,52,77.800003,100,65.900002,68.900002,65.900002
20161120024500,180.399994,180.399994,181.630005,100.681824,52,54.299999,0,66.300003,68.900002,65.900002
20161120030000,180.399994,180.399994,178.759995,99.090909,52,53.5,0,66.099998,68.900002,65.900002
20161120031500,180.399994,180.399994,178.759995,99.090909,52,53.5,0,65.699997,68.900002,65.900002
20161120033000,180.399994,180.399994,182.449997,101.136365,51,53.5,100,65.5,68.900002,65.900002
20161120034500,180.399994,180.399994,177.529999,98.409094,52,53.5,100,65.099998,68.900002,65.900002
20161120040000,180.399994,180.399994,184.5,102.272731,52,72.0,100,65.0,68.900002,65.900002
20161120041500,180.399994,180.399994,180.399994,100.0,52,74.0,100,65.800003,68.900002,65.900002
20161120043000,180.399994,180.399994,182.449997,101.136365,52,53.900002,0,66.199997,68.900002,65.900002
20161120044500,180.399994,180.399994,178.759995,99.090909,51,52.299999,0,66.099998,68.900002,65.900002
20161120050000,180.399994,180.399994,181.630005,100.681824,51,52.299999,0,65.699997,68.900002,65.900002
20161120051500,180.399994,180.399994,178.759995,99.090909,51,52.299999,100,65.300003,68.900002,65.900002
20161120053000,180.399994,180.399994,183.679993,101.818181,51,58.200001,100,65.0,68.900002,65.900002
20161120054500,180.399994,180.399994,187.779999,104.090912,52,76.300003,100,65.199997,68.900002,65.900002
20161120060000,180.399994,180.399994,182.449997,101.136365,52,72.0,100,65.900002,68.900002,65.900002
20161120061500,180.399994,180.399994,180.399994,100.0,51,52.099998,0,66.199997,68.900002,65.900002
20161120063000,180.399994,180.399994,185.729996,102.954547,51,51.099998,0,66.0,68.900002,65.900002
20161120064500,180.399994,180.399994,183.679993,101.818181,51,51.099998,100,65.5,68.900002,65.900002
20161120070000,180.399994,180.399994,183.679993,101.818181,51,52.200001,100,65.099998,68.900002,65.900002
20161120071500,180.399994,180.399994,185.729996,102.954547,51,72.099998,100,65.0,68.900002,65.900002
20161120073000,180.399994,180.399994,185.729996,102.954547,52,78.0,100,65.599998,68.900002,65.900002
20161120074500,180.399994,180.399994,181.630005,100.681824,52,80.099998,100,66.199997,68.900002,65.900002
20161120080000,180.399994,180.399994,178.759995,99.090909,52,51.5,0,66.099998,68.900002,65.900002
20161120081500,180.399994,180.399994,178.759995,99.090909,52,51.5,0,65.800003,68.900002,65.900002
20161120083000,180.399994,180.399994,178.759995,99.090909,51,52.200001,100,65.300003,68.900002,65.900002
20161120084500,180.399994,180.399994,178.759995,99.090909,51,54.299999,100,65.0,68.900002,65.900002
20161120090000,180.399994,180.399994,174.660004,96.818187,51,74.800003,100,65.099998,68.900002,65.900002
20161120091500,180.399994,180.399994,178.350006,98.863643,52,79.599998,100,65.900002,68.900002,65.900002
20161120093000,180.399994,180.399994,178.350006,98.863643,52,57.5,0,66.300003,68.900002,65.900002
20161120094500,180.399994,180.399994,178.350006,98.863643,52,57.5,0,66.300003,68.900002,65.900002
20161120100000,180.399994,180.399994,181.630005,100.681824,52,56.799999,0,66.099998,68.900002,65.900002
20161120101500,180.399994,180.399994,181.630005,100.681824,52,56.799999,0,65.800003,68.900002,65.900002
20161120103000,180.399994,180.399994,181.630005,100.681824,52,56.799999,100,65.599998,68.900002,65.900002
20161120104500,180.399994,180.399994,176.710007,97.954552,52,56.799999,100,65.400002,68.900002,65.900002
20161120110000,180.399994,180.399994,176.710007,97.954552,52,56.799999,100,65.199997,68.900002,65.900002
20161120111500,180.399994,180.399994,184.5,102.272731,52,71.0,100,65.099998,68.900002,65.900002
20161120113000,180.399994,180.399994,175.479996,97.272728,52,82.5,100,65.699997,68.900002,65.900002
20161120114500,180.399994,180.399994,184.910004,102.500005,52,57.599998,0,66.300003,68.900002,65.900002
20161120120000,180.399994,180.399994,174.660004,96.818187,52,56.400002,0,66.300003,68.900002,65.900002
20161120121500,180.399994,180.399994,174.660004,96.818187,52,56.400002,0,66.099998,68.900002,65.900002
20161120123000,180.399994,180.399994,177.529999,98.409094,52,56.400002,0,65.699997,68.900002,65.900002
20161120124500,180.399994,180.399994,184.5,102.272731,52,56.400002,100,65.5,68.900002,65.900002
20161120130000,180.399994,180.399994,177.529999,98.409094,52,56.400002,100,65.300003,68.900002,65.900002
20161120131500,180.399994,180.399994,180.809998,100.227275,52,56.400002,100,65.199997,68.900002,65.900002
20161120133000,180.399994,180.399994,180.809998,100.227275,52,80.0,100,65.300003,68.900002,65.900002
20161120134500,180.399994,180.399994,180.809998,100.227275,52,75.5,100,66.199997,68.900002,65.900002
20161120140000,180.399994,180.399994,183.679993,101.818181,52,56.200001,0,66.300003,68.900002,65.900002
20161120141500,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,66.099998,68.900002,65.900002
20161120143000,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,65.800003,68.900002,65.900002
20161120144500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,65.599998,68.900002,65.900002
20161120150000,180.399994,180.399994,184.910004,102.500005,52,55.599998,100,65.300003,68.900002,65.900002
20161120151500,180.399994,180.399994,184.910004,102.500005,52,56.700001,100,65.199997,68.900002,65.900002
20161120153000,180.399994,180.399994,178.759995,99.090909,52,80.900002,100,65.199997,68.900002,65.900002
20161120154500,180.399994,180.399994,178.759995,99.090909,52,74.900002,100,66.0,68.900002,65.900002
20161120160000,180.399994,180.399994,180.809998,100.227275,53,56.0,0,66.300003,68.900002,65.900002
20161120161500,180.399994,180.399994,183.679993,101.818181,52,56.0,0,66.199997,68.900002,65.900002
20161120163000,180.399994,180.399994,178.759995,99.090909,52,56.0,0,66.0,68.900002,65.900002
20161120164500,180.399994,180.399994,183.679993,101.818181,52,56.0,0,65.699997,68.900002,65.900002
20161120170000,180.399994,180.399994,180.399994,100.0,52,56.0,100,65.599998,68.900002,65.900002
20161120171500,180.399994,180.399994,180.399994,100.0,52,56.0,100,65.400002,68.900002,65.900002
20161120173000,180.399994,180.399994,180.399994,100.0,53,57.099998,100,65.300003,68.900002,65.900002
20161120174500,180.399994,180.399994,178.350006,98.863643,52,63.900002,100,65.300003,68.900002,65.900002
20161120180000,180.399994,180.399994,174.660004,96.818187,52,78.300003,100,65.699997,68.900002,65.900002
20161120181500,180.399994,180.399994,181.630005,100.681824,52,58.0,0,66.400002,68.900002,65.900002
20161120183000,180.399994,180.399994,181.630005,100.681824,53,56.799999,0,66.400002,68.900002,65.900002
20161120184500,180.399994,180.399994,181.630005,100.681824,52,56.799999,0,66.199997,68.900002,65.900002
20161120190000,180.399994,180.399994,175.479996,97.272728,52,56.799999,0,66.099998,68.900002,65.900002
20161120191500,180.399994,180.399994,172.610001,95.681822,52,56.799999,0,65.900002,68.900002,65.900002
20161120193000,180.399994,180.399994,182.449997,101.136365,53,56.799999,0,65.800003,68.900002,65.900002
20161120194500,180.399994,180.399994,180.399994,100.0,52,56.799999,0,65.699997,68.900002,65.900002
20161120200000,180.399994,180.399994,180.399994,100.0,52,56.799999,0,65.699997,68.900002,65.900002
20161120201500,180.399994,180.399994,184.5,102.272731,52,56.799999,100,65.599998,68.900002,65.900002
20161120203000,180.399994,180.399994,178.759995,99.090909,52,56.0,100,65.599998,68.900002,65.900002
20161120204500,180.399994,180.399994,178.759995,99.090909,52,56.0,100,65.5,68.900002,65.900002
20161120210000,180.399994,180.399994,182.449997,101.136365,52,56.0,100,65.5,68.900002,65.900002
20161120211500,180.399994,180.399994,182.449997,101.136365,52,56.0,100,65.5,68.900002,65.900002
20161120213000,180.399994,180.399994,178.350006,98.863643,52,56.0,100,65.400002,68.900002,65.900002
20161120214500,180.399994,180.399994,175.479996,97.272728,52,63.900002,100,65.300003,68.900002,65.900002
20161120220000,180.399994,180.399994,178.759995,99.090909,53,74.5,100,65.800003,68.900002,65.900002
20161120221500,180.399994,180.399994,180.809998,100.227275,53,56.400002,0,66.300003,68.900002,65.900002
20161120223000,180.399994,180.399994,174.25,96.590912,52,55.099998,0,66.300003,68.900002,65.900002
20161120224500,180.399994,180.399994,181.630005,100.681824,53,55.099998,0,66.099998,68.900002,65.900002
20161120230000,180.399994,180.399994,181.630005,100.681824,53,55.099998,0,65.800003,68.900002,65.900002
20161120231500,180.399994,180.399994,174.660004,96.818187,52,54.299999,0,65.599998,68.900002,65.900002
20161120233000,180.399994,180.399994,182.449997,101.136365,52,54.299999,100,65.5,68.900002,65.900002
20161120234500,180.399994,180.399994,178.759995,99.090909,52,55.099998,100,65.300003,68.900002,65.900002
20161121000000,180.399994,180.399994,180.809998,100.227275,52,55.099998,100,65.199997,68.900002,65.900002
20161121001500,180.399994,180.399994,177.529999,98.409094,52,75.0,100,65.400002,68.900002,65.900002
20161121003000,180.399994,180.399994,181.630005,100.681824,52,72.699997,100,66.199997,68.900002,65.900002
20161121004500,180.399994,180.399994,181.630005,100.681824,52,53.5,0,66.300003,68.900002,65.900002
20161121010000,180.399994,180.399994,183.679993,101.818181,53,53.5,0,66.099998,68.900002,65.900002
20161121011500,180.399994,180.399994,183.679993,101.818181,52,52.700001,0,65.699997,68.900002,65.900002
20161121013000,180.399994,180.399994,178.759995,99.090909,52,52.700001,100,65.5,68.900002,65.900002
20161121014500,180.399994,180.399994,184.5,102.272731,52,53.900002,100,65.099998,68.900002,65.900002
20161121020000,180.399994,180.399994,181.630005,100.681824,52,71.599998,100,65.099998,68.900002,65.900002
20161121021500,180.399994,180.399994,181.630005,100.681824,52,77.400002,100,65.800003,68.900002,65.900002
20161121023000,180.399994,180.399994,181.630005,100.681824,52,53.5,0,66.300003,68.900002,65.900002
20161121024500,180.399994,180.399994,174.25,96.590912,52,52.299999,0,66.199997,68.900002,65.900002
20161121030000,180.399994,180.399994,180.809998,100.227275,52,52.299999,0,65.800003,68.900002,65.900002
20161121031500,180.399994,180.399994,178.759995,99.090909,52,52.299999,100,65.5,68.900002,65.900002
20161121033000,180.399994,180.399994,180.809998,100.227275,52,53.099998,100,65.099998,68.900002,65.900002
20161121034500,180.399994,180.399994,180.809998,100.227275,52,71.599998,100,65.0,68.900002,65.900002
20161121040000,180.399994,180.399994,174.660004,96.818187,52,79.199997,100,65.599998,68.900002,65.900002
20161121041500,180.399994,180.399994,178.350006,98.863643,52,53.900002,0,66.300003,68.900002,65.900002
20161121043000,180.399994,180.399994,178.350006,98.863643,52,52.299999,0,66.099998,68.900002,65.900002
20161121044500,180.399994,180.399994,174.25,96.590912,52,52.299999,0,65.699997,68.900002,65.900002
20161121050000,180.399994,180.399994,178.350006,98.863643,52,51.5,100,65.300003,68.900002,65.900002
20161121051500,180.399994,180.399994,178.350006,98.863643,52,52.700001,100,65.0,68.900002,65.900002
20161121053000,180.399994,180.399994,178.350006,98.863643,52,72.0,100,65.099998,68.900002,65.900002
20161121054500,180.399994,180.399994,182.449997,101.136365,52,74.400002,100,65.900002,68.900002,65.900002
20161121060000,180.399994,180.399994,178.759995,99.090909,52,52.700001,0,66.199997,68.900002,65.900002
20161121061500,180.399994,180.399994,176.710007,97.954552,52,51.099998,0,66.0,68.900002,65.900002
20161121063000,180.399994,180.399994,181.630005,100.681824,52,51.099998,100,65.599998,68.900002,65.900002
20161121064500,180.399994,180.399994,187.369995,103.863637,52,51.799999,100,65.099998,68.900002,65.900002
20161121070000,180.399994,180.399994,176.710007,97.954552,52,78.699997,100,64.900002,68.900002,65.900002
20161121071500,180.399994,180.399994,176.710007,97.954552,52,72.900002,100,65.400002,68.900002,65.900002
20161121073000,180.399994,180.399994,178.759995,99.090909,52,74.300003,100,66.099998,68.900002,65.900002
20161121074500,180.399994,180.399994,178.759995,99.090909,52,50.700001,0,66.199997,68.900002,65.900002
20161121080000,180.399994,180.399994,184.910004,102.500005,52,50.700001,0,65.900002,68.900002,65.900002
20161121081500,180.399994,180.399994,178.759995,99.090909,52,50.700001,0,65.800003,68.900002,65.900002
20161121083000,180.399994,180.399994,175.479996,97.272728,52,51.799999,100,65.599998,68.900002,65.900002
20161121084500,180.399994,180.399994,178.350006,98.863643,52,52.599998,100,65.599998,68.900002,65.900002
20161121090000,180.399994,180.399994,175.479996,97.272728,52,53.900002,100,65.599998,68.900002,65.900002
20161121091500,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,65.599998,68.900002,65.900002
20161121093000,180.399994,180.399994,177.529999,98.409094,52,57.099998,100,65.800003,68.900002,65.900002
20161121094500,180.399994,180.399994,177.529999,98.409094,52,56.400002,100,66.0,68.900002,65.900002
20161121100000,180.399994,180.399994,177.529999,98.409094,52,56.400002,100,66.099998,68.900002,65.900002
20161121101500,180.399994,180.399994,184.5,102.272731,52,56.400002,100,66.099998,68.900002,65.900002
20161121103000,180.399994,180.399994,176.710007,97.954552,52,56.400002,0,66.199997,68.900002,65.900002
20161121104500,180.399994,180.399994,172.199997,95.454547,52,56.400002,0,66.199997,68.900002,65.900002
20161121110000,180.399994,180.399994,182.449997,101.136365,52,56.400002,0,66.300003,68.900002,65.900002
20161121111500,180.399994,180.399994,178.759995,99.090909,52,56.400002,0,66.199997,68.900002,65.900002
20161121113000,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,66.300003,69.0,66.0
20161121114500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.300003,69.0,66.0
20161121120000,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,66.300003,69.0,66.0
20161121121500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,66.400002,69.0,66.0
20161121123000,180.399994,180.399994,174.25,96.590912,52,55.599998,0,66.400002,69.0,66.0
20161121124500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,66.5,69.0,66.0
20161121130000,180.399994,180.399994,183.679993,101.818181,53,55.599998,0,66.400002,69.0,66.0
20161121131500,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,66.400002,69.0,66.0
20161121133000,180.399994,180.399994,177.529999,98.409094,53,55.599998,0,66.5,69.0,66.0
20161121134500,180.399994,180.399994,177.529999,98.409094,53,55.599998,0,66.599998,69.0,66.0
20161121140000,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,66.599998,69.0,66.0
20161121141500,180.399994,180.399994,178.759995,99.090909,53,55.599998,0,66.800003,69.0,66.0
20161121143000,180.399994,180.399994,183.679993,101.818181,54,55.599998,0,66.599998,69.0,66.0
20161121144500,180.399994,180.399994,178.350006,98.863643,53,55.599998,0,66.400002,69.0,66.0
20161121150000,180.399994,180.399994,187.779999,104.090912,53,55.599998,0,66.099998,69.0,66.0
20161121151500,180.399994,180.399994,178.350006,98.863643,53,55.599998,0,66.0,69.0,66.0
20161121153000,180.399994,180.399994,182.449997,101.136365,53,55.599998,0,65.800003,69.0,66.0
20161121154500,180.399994,180.399994,182.449997,101.136365,53,55.599998,100,65.699997,69.0,66.0
20161121160000,180.399994,180.399994,182.449997,101.136365,53,55.599998,100,65.599998,69.0,66.0
20161121161500,180.399994,180.399994,182.449997,101.136365,53,55.599998,100,65.5,69.0,66.0
20161121163000,180.399994,180.399994,180.399994,100.0,53,56.400002,100,65.5,69.0,66.0
20161121164500,180.399994,180.399994,177.529999,98.409094,53,56.400002,100,65.5,69.0,66.0
20161121170000,180.399994,180.399994,177.529999,98.409094,53,66.699997,100,65.5,69.0,66.0
20161121171500,180.399994,180.399994,180.399994,100.0,53,71.599998,100,66.0,69.0,66.0
20161121173000,180.399994,180.399994,183.679993,101.818181,53,56.799999,0,66.5,69.0,66.0
20161121174500,180.399994,180.399994,181.630005,100.681824,53,56.0,0,66.599998,69.0,66.0
20161121180000,180.399994,180.399994,181.630005,100.681824,53,56.0,0,66.699997,69.0,66.0
20161121181500,180.399994,180.399994,181.630005,100.681824,53,56.0,0,66.699997,69.0,66.0
20161121183000,180.399994,180.399994,183.679993,101.818181,53,56.0,0,66.400002,69.0,66.0
20161121184500,180.399994,180.399994,180.399994,100.0,53,56.0,0,66.300003,69.0,66.0
20161121190000,180.399994,180.399994,180.399994,100.0,53,56.0,0,66.199997,69.0,66.0
20161121191500,180.399994,180.399994,182.449997,101.136365,54,56.0,0,66.099998,69.0,66.0
20161121193000,180.399994,180.399994,175.479996,97.272728,54,56.0,0,66.0,69.0,66.0
20161121194500,180.399994,180.399994,177.529999,98.409094,53,56.0,0,66.0,69.0,66.0
20161121200000,180.399994,180.399994,177.529999,98.409094,54,56.0,0,65.900002,69.0,66.0
20161121201500,180.399994,180.399994,177.529999,98.409094,53,56.700001,0,65.900002,69.0,66.0
20161121203000,180.399994,180.399994,180.809998,100.227275,53,56.700001,0,65.900002,69.0,66.0
20161121204500,180.399994,180.399994,180.809998,100.227275,53,56.700001,0,65.800003,69.0,66.0
20161121210000,180.399994,180.399994,178.350006,98.863643,53,56.700001,0,65.800003,69.0,66.0
20161121211500,180.399994,180.399994,175.479996,97.272728,53,56.700001,0,65.800003,69.0,66.0
20161121213000,180.399994,180.399994,181.630005,100.681824,54,56.700001,0,65.800003,69.0,66.0
20161121214500,180.399994,180.399994,187.779999,104.090912,54,56.700001,100,65.800003,69.0,66.0
20161121220000,180.399994,180.399994,184.5,102.272731,54,56.700001,100,65.699997,69.0,66.0
20161121221500,180.399994,180.399994,181.630005,100.681824,53,56.700001,100,65.699997,69.0,66.0
20161121223000,180.399994,180.399994,181.630005,100.681824,54,56.700001,100,65.699997,69.0,66.0
20161121224500,180.399994,180.399994,181.630005,100.681824,54,56.700001,100,65.699997,69.0,66.0
20161121230000,180.399994,180.399994,174.660004,96.818187,53,57.299999,100,65.800003,69.0,66.0
20161121231500,180.399994,180.399994,180.399994,100.0,53,57.299999,100,65.800003,69.0,66.0
20161121233000,180.399994,180.399994,176.710007,97.954552,53,57.299999,100,65.800003,69.0,66.0
20161121234500,180.399994,180.399994,176.710007,97.954552,53,56.700001,100,65.800003,69.0,66.0
20161122000000,180.399994,180.399994,183.679993,101.818181,53,56.0,100,65.699997,69.0,66.0
20161122001500,180.399994,180.399994,178.759995,99.090909,53,56.0,100,65.699997,69.0,66.0
20161122003000,180.399994,180.399994,180.809998,100.227275,53,56.0,100,65.599998,69.0,66.0
20161122004500,180.399994,180.399994,177.529999,98.409094,53,56.0,100,65.599998,69.0,66.0
20161122010000,180.399994,180.399994,180.809998,100.227275,53,56.0,100,65.599998,69.0,66.0
20161122011500,180.399994,180.399994,180.809998,100.227275,53,56.0,100,65.5,69.0,66.0
20161122013000,180.399994,180.399994,184.5,102.272731,53,71.099998,100,65.599998,69.0,66.0
20161122014500,180.399994,180.399994,181.630005,100.681824,53,76.900002,100,66.199997,69.0,66.0
20161122020000,180.399994,180.399994,175.479996,97.272728,53,56.799999,0,66.5,69.0,66.0
20161122021500,180.399994,180.399994,182.449997,101.136365,53,56.799999,0,66.400002,69.0,66.0
20161122023000,180.399994,180.399994,177.529999,98.409094,53,56.799999,0,66.300003,69.0,66.0
20161122024500,180.399994,180.399994,177.529999,98.409094,52,57.5,0,66.199997,69.0,66.0
20161122030000,180.399994,180.399994,181.630005,100.681824,53,57.5,0,66.099998,69.0,66.0
20161122031500,180.399994,180.399994,177.529999,98.409094,53,57.5,0,66.099998,69.0,66.0
20161122033000,180.399994,180.399994,177.529999,98.409094,53,57.5,0,66.0,69.0,66.0
20161122034500,180.399994,180.399994,183.679993,101.818181,53,57.5,0,65.900002,69.0,66.0
20161122040000,180.399994,180.399994,183.679993,101.818181,53,57.5,0,65.800003,69.0,66.0
20161122041500,180.399994,180.399994,180.809998,100.227275,53,57.5,0,65.800003,69.0,66.0
20161122043000,180.399994,180.399994,176.710007,97.954552,53,57.5,0,65.800003,69.0,66.0
20161122044500,180.399994,180.399994,182.449997,101.136365,53,57.5,0,65.800003,69.0,66.0
20161122050000,180.399994,180.399994,184.910004,102.500005,53,57.5,100,65.699997,69.0,66.0
20161122051500,180.399994,180.399994,187.369995,103.863637,53,56.799999,100,65.699997,69.0,66.0
20161122053000,180.399994,180.399994,177.529999,98.409094,53,56.799999,100,65.699997,69.0,66.0
20161122054500,180.399994,180.399994,171.380005,95.000006,52,56.799999,100,65.599998,69.0,66.0
20161122060000,180.399994,180.399994,178.759995,99.090909,53,57.5,100,65.599998,69.0,66.0
20161122061500,180.399994,180.399994,178.759995,99.090909,53,57.5,100,65.599998,69.0,66.0
20161122063000,180.399994,180.399994,180.809998,100.227275,53,57.5,100,65.599998,69.0,66.0
20161122064500,180.399994,180.399994,184.5,102.272731,53,57.5,100,65.599998,69.0,66.0
20161122070000,180.399994,180.399994,180.399994,100.0,53,57.5,100,65.599998,69.0,66.0
20161122071500,180.399994,180.399994,177.529999,98.409094,54,67.699997,100,65.699997,69.0,66.0
20161122073000,180.399994,180.399994,182.449997,101.136365,54,67.699997,100,66.300003,69.0,66.0
20161122074500,180.399994,180.399994,178.759995,99.090909,53,57.200001,0,66.599998,69.0,66.0
20161122080000,180.399994,180.399994,181.630005,100.681824,54,57.200001,0,66.800003,69.0,66.0
20161122081500,180.399994,180.399994,181.630005,100.681824,54,57.200001,0,66.900002,69.0,66.0
20161122083000,180.399994,180.399994,178.759995,99.090909,54,57.200001,0,66.900002,69.0,66.0
20161122084500,180.399994,180.399994,180.809998,100.227275,55,57.200001,0,66.900002,69.0,66.0
20161122090000,180.399994,180.399994,187.779999,104.090912,55,57.200001,0,66.800003,69.0,66.0
20161122091500,180.399994,180.399994,175.479996,97.272728,54,56.400002,0,66.699997,69.0,66.0
20161122093000,180.399994,180.399994,184.910004,102.500005,53,56.400002,0,66.699997,69.0,66.0
20161122094500,180.399994,180.399994,181.630005,100.681824,53,56.400002,0,66.699997,69.0,66.0
20161122100000,180.399994,180.399994,184.5,102.272731,53,56.400002,0,66.699997,69.0,66.0
20161122101500,180.399994,180.399994,184.5,102.272731,52,56.400002,0,66.699997,69.0,66.0
20161122103000,180.399994,180.399994,178.759995,99.090909,53,55.599998,0,66.699997,69.0,66.0
20161122104500,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,66.699997,69.0,66.0
20161122110000,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,66.699997,69.0,66.0
20161122111500,180.399994,180.399994,184.5,102.272731,53,55.599998,0,66.800003,69.0,66.0
20161122113000,180.399994,180.399994,184.5,102.272731,53,55.599998,0,66.900002,69.0,66.0
20161122114500,180.399994,180.399994,182.449997,101.136365,53,55.599998,0,66.900002,69.0,66.0
20161122120000,180.399994,180.399994,182.449997,101.136365,53,55.599998,0,66.900002,69.0,66.0
20161122121500,180.399994,180.399994,180.399994,100.0,53,55.599998,0,66.900002,69.0,66.0
20161122123000,180.399994,180.399994,174.660004,96.818187,53,55.599998,0,66.699997,69.0,66.0
20161122124500,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,66.5,69.0,66.0
20161122130000,180.399994,180.399994,178.350006,98.863643,53,55.599998,0,66.300003,69.0,66.0
20161122131500,180.399994,180.399994,178.350006,98.863643,53,55.599998,0,66.099998,69.0,66.0
20161122133000,180.399994,180.399994,180.399994,100.0,53,54.700001,0,66.0,69.0,66.0
20161122134500,180.399994,180.399994,180.399994,100.0,53,54.700001,0,65.900002,69.0,66.0
20161122140000,180.399994,180.399994,180.399994,100.0,53,54.700001,0,65.800003,69.0,66.0
20161122141500,180.399994,180.399994,178.350006,98.863643,53,54.700001,100,65.699997,69.0,66.0
20161122143000,180.399994,180.399994,182.449997,101.136365,53,54.700001,100,65.599998,69.0,66.0
20161122144500,180.399994,180.399994,176.710007,97.954552,53,54.700001,100,65.599998,69.0,66.0
20161122150000,180.399994,180.399994,176.710007,97.954552,53,55.599998,100,65.599998,69.0,66.0
20161122151500,180.399994,180.399994,176.710007,97.954552,53,55.599998,100,65.5,69.0,66.0
20161122153000,180.399994,180.399994,174.660004,96.818187,53,56.299999,100,65.599998,69.0,66.0
20161122154500,180.399994,180.399994,178.759995,99.090909,53,60.299999,100,65.599998,69.0,66.0
20161122160000,180.399994,180.399994,178.759995,99.090909,53,69.599998,100,65.800003,69.0,66.0
20161122161500,180.399994,180.399994,184.5,102.272731,54,60.799999,0,66.300003,69.0,66.0
20161122163000,180.399994,180.399994,180.399994,100.0,53,55.099998,0,66.400002,69.0,66.0
20161122164500,180.399994,180.399994,180.399994,100.0,53,55.099998,0,66.300003,69.0,66.0
20161122170000,180.399994,180.399994,178.350006,98.863643,53,55.099998,0,66.099998,69.0,66.0
20161122171500,180.399994,180.399994,182.449997,101.136365,53,55.099998,0,66.0,69.0,66.0
20161122173000,180.399994,180.399994,178.759995,99.090909,53,55.099998,0,65.900002,69.0,66.0
20161122174500,180.399994,180.399994,185.729996,102.954547,53,55.099998,0,65.800003,69.0,66.0
20161122180000,180.399994,180.399994,181.630005,100.681824,53,55.099998,100,65.699997,69.0,66.0
20161122181500,180.399994,180.399994,181.630005,100.681824,53,55.099998,100,65.599998,69.0,66.0
20161122183000,180.399994,180.399994,177.529999,98.409094,53,55.099998,100,65.599998,69.0,66.0
20161122184500,180.399994,180.399994,177.529999,98.409094,53,55.900002,100,65.599998,69.0,66.0
20161122190000,180.399994,180.399994,185.729996,102.954547,53,55.900002,100,65.599998,69.0,66.0
20161122191500,180.399994,180.399994,178.759995,99.090909,53,55.900002,100,65.599998,69.0,66.0
20161122193000,180.399994,180.399994,176.710007,97.954552,53,55.900002,100,65.599998,69.0,66.0
20161122194500,180.399994,180.399994,180.399994,100.0,53,59.5,100,65.599998,69.0,66.0
20161122200000,180.399994,180.399994,180.399994,100.0,53,69.199997,100,65.800003,69.0,66.0
20161122201500,180.399994,180.399994,180.399994,100.0,53,68.199997,100,66.199997,69.0,66.0
20161122203000,180.399994,180.399994,180.399994,100.0,53,56.0,0,66.400002,69.0,66.0
20161122204500,180.399994,180.399994,183.679993,101.818181,53,56.0,0,66.300003,69.0,66.0
20161122210000,180.399994,180.399994,183.679993,101.818181,53,56.0,0,66.199997,69.0,66.0
20161122211500,180.399994,180.399994,180.809998,100.227275,53,56.0,0,66.099998,69.0,66.0
20161122213000,180.399994,180.399994,177.529999,98.409094,53,56.0,0,66.099998,69.0,66.0
20161122214500,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,66.0,69.0,66.0
20161122220000,180.399994,180.399994,180.809998,100.227275,53,55.200001,0,65.800003,69.0,66.0
20161122221500,180.399994,180.399994,175.479996,97.272728,53,55.200001,0,65.800003,69.0,66.0
20161122223000,180.399994,180.399994,182.449997,101.136365,53,55.200001,100,65.699997,69.0,66.0
20161122224500,180.399994,180.399994,178.759995,99.090909,53,55.200001,100,65.699997,69.0,66.0
20161122230000,180.399994,180.399994,182.449997,101.136365,54,55.200001,100,65.599998,69.0,66.0
20161122231500,180.399994,180.399994,184.910004,102.500005,54,55.900002,100,65.599998,69.0,66.0
20161122233000,180.399994,180.399994,182.449997,101.136365,54,55.900002,100,65.599998,69.0,66.0
20161122234500,180.399994,180.399994,178.759995,99.090909,54,55.900002,100,65.5,69.0,66.0
20161123000000,180.399994,180.399994,178.759995,99.090909,53,57.900002,100,65.5,69.0,66.0
20161123001500,180.399994,180.399994,181.630005,100.681824,53,66.300003,100,65.699997,69.0,66.0
20161123003000,180.399994,180.399994,176.710007,97.954552,53,66.300003,100,66.099998,69.0,66.0
20161123004500,180.399994,180.399994,181.630005,100.681824,54,56.0,0,66.400002,69.0,66.0
20161123010000,180.399994,180.399994,181.630005,100.681824,53,56.0,0,66.300003,69.0,66.0
20161123011500,180.399994,180.399994,181.630005,100.681824,53,55.200001,0,66.199997,69.0,66.0
20161123013000,180.399994,180.399994,183.679993,101.818181,53,55.200001,0,66.0,69.0,66.0
20161123014500,180.399994,180.399994,178.759995,99.090909,53,55.200001,0,65.900002,69.0,66.0
20161123020000,180.399994,180.399994,178.759995,99.090909,53,55.200001,0,65.800003,69.0,66.0
20161123021500,180.399994,180.399994,183.679993,101.818181,52,55.900002,0,66.099998,69.0,66.0
20161123023000,180.399994,180.399994,174.660004,96.818187,51,55.900002,0,66.0,69.0,66.0
20161123024500,180.399994,180.399994,183.679993,101.818181,52,55.900002,0,66.0,69.0,66.0
20161123030000,180.399994,180.399994,181.630005,100.681824,52,55.900002,0,65.900002,69.0,66.0
20161123031500,180.399994,180.399994,176.710007,97.954552,52,55.900002,0,65.800003,69.0,66.0
20161123033000,180.399994,180.399994,176.710007,97.954552,52,55.900002,100,65.800003,69.0,66.0
20161123034500,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,65.699997,69.0,66.0
20161123040000,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,65.699997,69.0,66.0
20161123041500,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,65.800003,69.0,66.0
20161123043000,180.399994,180.399994,176.710007,97.954552,51,55.900002,100,65.800003,69.0,66.0
20161123044500,180.399994,180.399994,176.710007,97.954552,51,55.200001,100,65.699997,69.0,66.0
20161123050000,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,65.699997,69.0,66.0
20161123051500,180.399994,180.399994,175.479996,97.272728,51,55.200001,100,65.699997,69.0,66.0
20161123053000,180.399994,180.399994,175.479996,97.272728,51,55.900002,100,65.699997,69.0,66.0
20161123054500,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.699997,69.0,66.0
20161123060000,180.399994,180.399994,178.759995,99.090909,52,55.900002,100,65.699997,69.0,66.0
20161123061500,180.399994,180.399994,178.759995,99.090909,52,56.700001,100,65.699997,69.0,66.0
20161123063000,180.399994,180.399994,178.759995,99.090909,52,56.700001,100,65.699997,69.0,66.0
20161123064500,180.399994,180.399994,180.809998,100.227275,52,56.700001,100,65.800003,69.0,66.0
20161123070000,180.399994,180.399994,178.759995,99.090909,52,56.700001,100,65.800003,69.0,66.0
20161123071500,180.399994,180.399994,184.5,102.272731,52,56.700001,100,65.800003,69.0,66.0
20161123073000,180.399994,180.399994,180.809998,100.227275,51,56.700001,100,65.800003,69.0,66.0
20161123074500,180.399994,180.399994,180.809998,100.227275,51,56.700001,100,66.0,69.0,66.0
20161123080000,180.399994,180.399994,180.809998,100.227275,51,56.700001,100,66.099998,69.0,66.0
20161123081500,180.399994,180.399994,178.350006,98.863643,51,56.700001,100,66.199997,69.0,66.0
20161123083000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,66.300003,69.0,66.0
20161123084500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.300003,69.0,66.0
20161123090000,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.300003,69.0,66.0
20161123091500,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.400002,69.0,66.0
