PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123093000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,66.5,69.0,66.0
20161123094500,180.399994,180.399994,180.399994,100.0,51,56.0,0,66.599998,69.0,66.0
20161123100000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.599998,69.0,66.0
20161123101500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.599998,69.0,66.0
20161123103000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.900002,69.0,66.0
20161123104500,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,66.900002,69.0,66.0
20161123110000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.699997,69.0,66.0
20161123111500,180.399994,180.399994,175.479996,97.272728,51,55.200001,0,66.5,69.0,66.0
20161123113000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.300003,69.0,66.0
20161123114500,180.399994,180.399994,175.479996,97.272728,51,55.200001,0,66.199997,69.0,66.0
20161123120000,180.399994,180.399994,184.5,102.272731,51,55.200001,0,66.099998,69.0,66.0
20161123121500,180.399994,180.399994,184.5,102.272731,51,55.200001,0,66.0,69.0,66.0
20161123123000,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,65.800003,69.0,66.0
20161123124500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,65.800003,69.0,66.0
20161123130000,180.399994,180.399994,180.399994,100.0,51,54.400002,100,65.699997,69.0,66.0
20161123131500,180.399994,180.399994,180.399994,100.0,51,54.400002,100,65.599998,69.0,66.0
20161123133000,180.399994,180.399994,180.399994,100.0,51,54.400002,100,65.900002,69.0,66.0
20161123134500,180.399994,180.399994,176.710007,97.954552,51,54.400002,100,66.0,69.0,66.0
20161123140000,180.399994,180.399994,178.759995,99.090909,51,54.400002,100,66.099998,69.0,66.0
20161123141500,180.399994,180.399994,178.759995,99.090909,51,54.400002,100,66.199997,69.0,66.0
20161123143000,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.400002,69.0,66.0
20161123144500,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.199997,69.0,66.0
20161123150000,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.099998,69.0,66.0
20161123151500,180.399994,180.399994,178.759995,99.090909,51,55.0,0,66.0,69.0,66.0
20161123153000,180.399994,180.399994,178.759995,99.090909,51,55.0,0,65.800003,68.800003,65.800003
20161123154500,180.399994,180.399994,175.479996,97.272728,51,55.0,0,65.699997,68.0,64.800003
20161123160000,180.399994,180.399994,175.479996,97.272728,51,55.0,0,65.599998,68.400002,65.400002
20161123161500,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.599998,69.400002,66.400002
20161123163000,180.399994,180.399994,174.25,96.590912,51,78.099998,100,65.599998,69.400002,66.400002
20161123164500,180.399994,180.399994,182.449997,101.136365,51,75.900002,100,66.400002,69.400002,66.400002
20161123170000,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,66.800003,69.400002,66.400002
20161123171500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,66.699997,69.400002,66.400002
20161123173000,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.599998,69.400002,66.400002
20161123174500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.300003,69.400002,66.400002
20161123180000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.199997,69.0,66.0
20161123181500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.099998,69.0,66.0
20161123183000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.900002,68.5,65.5
20161123184500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,65.699997,68.800003,65.800003
20161123190000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,65.699997,68.900002,65.900002
20161123191500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,65.599998,68.5,65.5
20161123193000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.5,68.699997,65.699997
20161123194500,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.5,68.900002,65.900002
20161123200000,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,65.300003,68.900002,65.900002
20161123201500,180.399994,180.399994,182.449997,101.136365,52,55.900002,100,65.300003,68.900002,65.900002
20161123203000,180.399994,180.399994,185.729996,102.954547,51,68.0,100,65.300003,68.900002,65.900002
20161123204500,180.399994,180.399994,180.399994,100.0,51,78.300003,100,65.900002,68.900002,65.900002
20161123210000,180.399994,180.399994,185.729996,102.954547,51,56.0,0,66.300003,68.900002,65.900002
20161123211500,180.399994,180.399994,176.710007,97.954552,51,56.0,0,66.300003,68.900002,65.900002
20161123213000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.199997,68.900002,65.900002
20161123214500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.0,68.900002,65.900002
20161123220000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.0,68.900002,65.900002
20161123221500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,65.800003,68.900002,65.900002
20161123223000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,65.699997,68.900002,65.900002
20161123224500,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,65.699997,68.900002,65.900002
20161123230000,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.599998,68.900002,65.900002
20161123231500,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.599998,68.900002,65.900002
20161123233000,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.5,68.900002,65.900002
20161123234500,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.5,68.900002,65.900002
20161124000000,180.399994,180.399994,178.759995,99.090909,51,56.400002,100,65.5,68.900002,65.900002
20161124001500,180.399994,180.399994,180.809998,100.227275,51,56.400002,100,65.5,68.900002,65.900002
20161124003000,180.399994,180.399994,180.809998,100.227275,51,56.400002,100,65.5,68.900002,65.900002
20161124004500,180.399994,180.399994,174.660004,96.818187,51,56.400002,100,65.5,68.900002,65.900002
20161124010000,180.399994,180.399994,180.399994,100.0,51,60.700001,100,65.5,68.900002,65.900002
20161124011500,180.399994,180.399994,178.350006,98.863643,51,70.599998,100,65.800003,68.900002,65.900002
20161124013000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,66.300003,68.900002,65.900002
20161124014500,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,66.199997,68.900002,65.900002
20161124020000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.099998,68.900002,65.900002
20161124021500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.0,68.900002,65.900002
20161124023000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.800003,68.900002,65.900002
20161124024500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.699997,68.900002,65.900002
20161124030000,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,65.599998,68.900002,65.900002
20161124031500,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,65.5,68.900002,65.900002
20161124033000,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,65.5,68.900002,65.900002
20161124034500,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,65.5,68.900002,65.900002
20161124040000,180.399994,180.399994,180.399994,100.0,51,57.0,100,65.5,68.900002,65.900002
20161124041500,180.399994,180.399994,180.399994,100.0,51,57.0,100,65.5,68.900002,65.900002
20161124043000,180.399994,180.399994,180.399994,100.0,51,57.0,100,65.5,68.900002,65.900002
20161124044500,180.399994,180.399994,177.529999,98.409094,51,61.099998,100,65.5,68.900002,65.900002
20161124050000,180.399994,180.399994,180.809998,100.227275,51,71.599998,100,65.800003,68.900002,65.900002
20161124051500,180.399994,180.399994,177.529999,98.409094,51,57.599998,0,66.300003,68.900002,65.900002
20161124053000,180.399994,180.399994,187.779999,104.090912,51,56.0,0,66.300003,68.900002,65.900002
20161124054500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,66.199997,68.900002,65.900002
20161124060000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,66.0,68.900002,65.900002
20161124061500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,65.900002,68.900002,65.900002
20161124063000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,65.800003,68.900002,65.900002
20161124064500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,65.699997,68.900002,65.900002
20161124070000,180.399994,180.399994,180.809998,100.227275,51,56.0,100,65.599998,68.900002,65.900002
20161124071500,180.399994,180.399994,177.529999,98.409094,51,56.0,100,65.599998,68.900002,65.900002
20161124073000,180.399994,180.399994,183.679993,101.818181,51,56.0,100,65.5,68.900002,65.900002
20161124074500,180.399994,180.399994,180.809998,100.227275,50,56.0,100,65.5,68.900002,65.900002
20161124080000,180.399994,180.399994,184.910004,102.500005,50,57.099998,100,65.5,68.900002,65.900002
20161124081500,180.399994,180.399994,180.399994,100.0,50,57.099998,100,65.5,68.900002,65.900002
20161124083000,180.399994,180.399994,182.449997,101.136365,50,57.099998,100,65.5,68.900002,65.900002
20161124084500,180.399994,180.399994,184.910004,102.500005,50,57.099998,100,65.5,68.900002,65.900002
20161124090000,180.399994,180.399994,178.350006,98.863643,50,61.900002,100,65.5,68.900002,65.900002
20161124091500,180.399994,180.399994,180.399994,100.0,50,72.5,100,65.800003,68.900002,65.900002
20161124093000,180.399994,180.399994,182.449997,101.136365,50,58.599998,0,66.199997,68.900002,65.900002
20161124094500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,66.199997,68.900002,65.900002
20161124100000,180.399994,180.399994,182.449997,101.136365,50,56.0,0,66.099998,68.900002,65.900002
20161124101500,180.399994,180.399994,184.910004,102.500005,50,56.0,0,65.900002,68.900002,65.900002
20161124103000,180.399994,180.399994,178.759995,99.090909,49,56.0,0,65.800003,68.900002,65.900002
20161124104500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,65.699997,68.900002,65.900002
20161124110000,180.399994,180.399994,180.809998,100.227275,50,56.0,100,65.599998,68.900002,65.900002
20161124111500,180.399994,180.399994,176.710007,97.954552,50,56.0,100,65.5,68.900002,65.900002
20161124113000,180.399994,180.399994,181.630005,100.681824,50,56.0,100,65.400002,68.900002,65.900002
20161124114500,180.399994,180.399994,181.630005,100.681824,50,56.0,100,65.300003,68.900002,65.900002
20161124120000,180.399994,180.399994,181.630005,100.681824,50,72.0,100,65.300003,68.900002,65.900002
20161124121500,180.399994,180.399994,184.5,102.272731,50,74.900002,100,66.0,68.900002,65.900002
20161124123000,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,66.300003,68.900002,65.900002
20161124124500,180.399994,180.399994,176.710007,97.954552,50,55.599998,0,66.199997,68.900002,65.900002
20161124130000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,66.099998,68.900002,65.900002
20161124131500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,65.800003,68.900002,65.900002
20161124133000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,65.699997,68.900002,65.900002
20161124134500,180.399994,180.399994,180.399994,100.0,50,55.599998,100,65.599998,68.900002,65.900002
20161124140000,180.399994,180.399994,178.350006,98.863643,49,55.599998,100,65.5,68.900002,65.900002
20161124141500,180.399994,180.399994,185.729996,102.954547,50,55.599998,100,65.300003,68.900002,65.900002
20161124143000,180.399994,180.399994,178.759995,99.090909,50,56.299999,100,65.300003,68.900002,65.900002
20161124144500,180.399994,180.399994,178.759995,99.090909,50,73.0,100,65.400002,68.900002,65.900002
20161124150000,180.399994,180.399994,180.809998,100.227275,50,79.699997,100,66.099998,68.900002,65.900002
20161124151500,180.399994,180.399994,184.910004,102.500005,50,55.599998,0,66.300003,68.900002,65.900002
20161124153000,180.399994,180.399994,182.449997,101.136365,49,55.599998,0,66.199997,68.900002,65.900002
20161124154500,180.399994,180.399994,174.660004,96.818187,49,55.599998,0,66.099998,68.900002,65.900002
20161124160000,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,65.800003,68.900002,65.900002
20161124161500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,65.699997,68.900002,65.900002
20161124163000,180.399994,180.399994,177.529999,98.409094,50,55.599998,100,65.599998,68.900002,65.900002
20161124164500,180.399994,180.399994,188.600006,104.545461,51,55.599998,100,65.599998,68.900002,65.900002
20161124170000,180.399994,180.399994,178.759995,99.090909,51,55.599998,100,65.5,68.900002,65.900002
20161124171500,180.399994,180.399994,175.479996,97.272728,50,55.599998,100,65.5,68.900002,65.900002
20161124173000,180.399994,180.399994,175.479996,97.272728,50,56.299999,100,65.5,68.900002,65.900002
20161124174500,180.399994,180.399994,171.380005,95.000006,50,56.299999,100,65.5,68.900002,65.900002
20161124180000,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.5,68.900002,65.900002
20161124181500,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.5,68.900002,65.900002
20161124183000,180.399994,180.399994,175.479996,97.272728,51,71.0,100,65.599998,68.900002,65.900002
20161124184500,180.399994,180.399994,180.809998,100.227275,51,72.5,100,66.099998,68.900002,65.900002
20161124190000,180.399994,180.399994,175.479996,97.272728,51,56.400002,0,66.300003,68.900002,65.900002
20161124191500,180.399994,180.399994,175.479996,97.272728,51,56.400002,0,66.199997,68.900002,65.900002
20161124193000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.099998,68.900002,65.900002
20161124194500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.0,68.900002,65.900002
20161124200000,180.399994,180.399994,188.600006,104.545461,51,55.599998,0,65.900002,68.900002,65.900002
20161124201500,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,65.800003,68.900002,65.900002
20161124203000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,65.699997,68.900002,65.900002
20161124204500,180.399994,180.399994,180.399994,100.0,51,56.299999,0,65.699997,68.900002,65.900002
20161124210000,180.399994,180.399994,184.910004,102.500005,51,56.299999,0,65.699997,68.900002,65.900002
20161124211500,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.599998,68.900002,65.900002
20161124213000,180.399994,180.399994,184.5,102.272731,51,56.299999,100,65.599998,68.900002,65.900002
20161124214500,180.399994,180.399994,174.660004,96.818187,51,55.599998,100,65.599998,68.900002,65.900002
20161124220000,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,65.599998,68.900002,65.900002
20161124221500,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.5,68.900002,65.900002
20161124223000,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.5,68.900002,65.900002
20161124224500,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,65.5,68.900002,65.900002
20161124230000,180.399994,180.399994,178.350006,98.863643,51,57.099998,100,65.5,68.900002,65.900002
20161124231500,180.399994,180.399994,182.449997,101.136365,51,57.099998,100,65.5,68.900002,65.900002
20161124233000,180.399994,180.399994,182.449997,101.136365,51,66.699997,100,65.599998,68.900002,65.900002
20161124234500,180.399994,180.399994,182.449997,101.136365,51,69.699997,100,66.0,68.900002,65.900002
20161125000000,180.399994,180.399994,182.449997,101.136365,51,56.799999,0,66.300003,68.900002,65.900002
20161125001500,180.399994,180.399994,178.759995,99.090909,51,56.799999,0,66.199997,68.900002,65.900002
20161125003000,180.399994,180.399994,178.759995,99.090909,51,56.0,0,66.099998,68.900002,65.900002
20161125004500,180.399994,180.399994,178.759995,99.090909,50,56.700001,0,66.0,68.900002,65.900002
20161125010000,180.399994,180.399994,178.759995,99.090909,50,56.700001,0,65.900002,68.900002,65.900002
20161125011500,180.399994,180.399994,178.759995,99.090909,50,56.0,0,65.800003,68.900002,65.900002
20161125013000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,65.699997,68.900002,65.900002
20161125014500,180.399994,180.399994,180.809998,100.227275,50,56.700001,0,65.699997,68.900002,65.900002
20161125020000,180.399994,180.399994,177.529999,98.409094,50,56.700001,0,65.699997,68.900002,65.900002
20161125021500,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.599998,68.900002,65.900002
20161125023000,180.399994,180.399994,177.529999,98.409094,49,56.700001,100,65.599998,68.900002,65.900002
20161125024500,180.399994,180.399994,174.660004,96.818187,49,56.700001,100,65.599998,68.900002,65.900002
20161125030000,180.399994,180.399994,180.399994,100.0,49,56.700001,100,65.599998,68.900002,65.900002
20161125031500,180.399994,180.399994,177.529999,98.409094,49,56.700001,100,65.599998,68.900002,65.900002
20161125033000,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,65.5,68.900002,65.900002
20161125034500,180.399994,180.399994,183.679993,101.818181,49,56.700001,100,65.5,68.900002,65.900002
20161125040000,180.399994,180.399994,174.25,96.590912,49,57.900002,100,65.5,68.900002,65.900002
20161125041500,180.399994,180.399994,174.25,96.590912,49,57.900002,100,65.5,68.900002,65.900002
20161125043000,180.399994,180.399994,180.399994,100.0,49,57.900002,100,65.599998,68.900002,65.900002
20161125044500,180.399994,180.399994,180.399994,100.0,49,57.900002,100,65.599998,68.900002,65.900002
20161125050000,180.399994,180.399994,180.399994,100.0,49,57.299999,100,65.599998,68.900002,65.900002
20161125051500,180.399994,180.399994,182.449997,101.136365,49,58.299999,100,65.599998,68.900002,65.900002
20161125053000,180.399994,180.399994,178.759995,99.090909,49,61.900002,100,65.599998,68.900002,65.900002
20161125054500,180.399994,180.399994,181.630005,100.681824,49,63.200001,100,65.800003,68.900002,65.900002
20161125060000,180.399994,180.399994,177.529999,98.409094,50,63.200001,100,66.0,68.900002,65.900002
20161125061500,180.399994,180.399994,180.399994,100.0,50,63.200001,100,66.099998,68.900002,65.900002
20161125063000,180.399994,180.399994,183.679993,101.818181,50,58.0,0,66.199997,68.900002,65.900002
20161125064500,180.399994,180.399994,180.809998,100.227275,50,57.200001,0,66.099998,68.900002,65.900002
20161125070000,180.399994,180.399994,180.809998,100.227275,50,57.200001,0,66.0,68.900002,65.900002
20161125071500,180.399994,180.399994,177.529999,98.409094,50,57.200001,0,66.0,68.900002,65.900002
20161125073000,180.399994,180.399994,182.449997,101.136365,50,57.200001,0,65.800003,68.900002,65.900002
20161125074500,180.399994,180.399994,185.729996,102.954547,50,57.200001,0,65.800003,68.900002,65.900002
20161125080000,180.399994,180.399994,178.350006,98.863643,50,57.200001,0,65.699997,68.900002,65.900002
20161125081500,180.399994,180.399994,184.5,102.272731,50,57.200001,0,65.699997,68.900002,65.900002
20161125083000,180.399994,180.399994,184.5,102.272731,50,57.200001,100,65.599998,68.900002,65.900002
20161125084500,180.399994,180.399994,180.399994,100.0,50,57.200001,100,65.599998,68.900002,65.900002
20161125090000,180.399994,180.399994,178.350006,98.863643,50,56.599998,100,65.5,68.900002,65.900002
20161125091500,180.399994,180.399994,180.399994,100.0,50,56.599998,100,65.5,68.900002,65.900002
20161125093000,180.399994,180.399994,180.399994,100.0,49,56.599998,100,65.5,68.900002,65.900002
20161125094500,180.399994,180.399994,180.399994,100.0,49,57.200001,100,65.400002,68.900002,65.900002
20161125100000,180.399994,180.399994,180.399994,100.0,50,57.200001,100,65.300003,68.900002,65.900002
20161125101500,180.399994,180.399994,178.350006,98.863643,50,81.099998,100,65.699997,68.900002,65.900002
20161125103000,180.399994,180.399994,178.350006,98.863643,50,59.299999,0,66.300003,68.900002,65.900002
20161125104500,180.399994,180.399994,178.350006,98.863643,49,56.0,0,66.300003,68.900002,65.900002
20161125110000,180.399994,180.399994,174.660004,96.818187,49,56.0,0,66.199997,68.900002,65.900002
20161125111500,180.399994,180.399994,177.529999,98.409094,50,56.0,0,66.0,68.900002,65.900002
20161125113000,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,65.699997,68.900002,65.900002
20161125114500,180.399994,180.399994,184.910004,102.500005,50,55.200001,100,65.599998,68.900002,65.900002
20161125120000,180.399994,180.399994,184.910004,102.500005,50,55.200001,100,65.5,68.900002,65.900002
20161125121500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.300003,68.900002,65.900002
20161125123000,180.399994,180.399994,177.529999,98.409094,50,58.700001,100,65.300003,68.900002,65.900002
20161125124500,180.399994,180.399994,180.809998,100.227275,50,80.599998,100,65.599998,68.900002,65.900002
20161125130000,180.399994,180.399994,184.5,102.272731,50,63.900002,0,66.199997,68.900002,65.900002
20161125131500,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,66.300003,68.900002,65.900002
20161125133000,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,66.099998,68.900002,65.900002
20161125134500,180.399994,180.399994,187.779999,104.090912,50,55.200001,0,65.900002,68.900002,65.900002
20161125140000,180.399994,180.399994,187.779999,104.090912,50,55.200001,0,65.699997,68.900002,65.900002
20161125141500,180.399994,180.399994,184.5,102.272731,49,55.200001,100,65.599998,68.900002,65.900002
20161125143000,180.399994,180.399994,178.759995,99.090909,49,55.200001,100,65.5,68.900002,65.900002
20161125144500,180.399994,180.399994,182.449997,101.136365,49,56.299999,100,65.300003,68.900002,65.900002
20161125150000,180.399994,180.399994,178.350006,98.863643,49,56.299999,100,65.300003,68.900002,65.900002
20161125151500,180.399994,180.399994,184.5,102.272731,49,78.699997,100,65.5,68.900002,65.900002
20161125153000,180.399994,180.399994,184.5,102.272731,49,70.800003,0,66.300003,68.900002,65.900002
20161125154500,180.399994,180.399994,180.809998,100.227275,50,56.0,0,66.400002,68.900002,65.900002
20161125160000,180.399994,180.399994,183.679993,101.818181,50,56.0,0,66.199997,68.900002,65.900002
20161125161500,180.399994,180.399994,176.710007,97.954552,49,56.0,0,66.0,68.900002,65.900002
20161125163000,180.399994,180.399994,176.710007,97.954552,49,56.0,0,65.800003,68.900002,65.900002
20161125164500,180.399994,180.399994,180.809998,100.227275,49,55.200001,0,65.699997,68.900002,65.900002
20161125170000,180.399994,180.399994,180.809998,100.227275,49,55.200001,100,65.599998,68.900002,65.900002
20161125171500,180.399994,180.399994,174.660004,96.818187,49,55.200001,100,65.5,68.900002,65.900002
20161125173000,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,65.5,68.900002,65.900002
20161125174500,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.400002,68.900002,65.900002
20161125180000,180.399994,180.399994,182.449997,101.136365,50,58.599998,100,65.300003,68.900002,65.900002
20161125181500,180.399994,180.399994,182.449997,101.136365,50,69.800003,100,65.599998,68.900002,65.900002
20161125183000,180.399994,180.399994,176.710007,97.954552,50,71.300003,100,66.199997,68.900002,65.900002
20161125184500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.300003,68.900002,65.900002
20161125190000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,66.199997,68.900002,65.900002
20161125191500,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,66.099998,68.900002,65.900002
20161125193000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,65.900002,68.900002,65.900002
20161125194500,180.399994,180.399994,183.679993,101.818181,50,55.5,0,65.800003,68.900002,65.900002
20161125200000,180.399994,180.399994,178.350006,98.863643,50,55.5,0,65.699997,68.900002,65.900002
20161125201500,180.399994,180.399994,178.350006,98.863643,50,55.5,100,65.599998,68.900002,65.900002
20161125203000,180.399994,180.399994,180.399994,100.0,50,55.5,100,65.599998,68.900002,65.900002
20161125204500,180.399994,180.399994,175.479996,97.272728,50,55.5,100,65.5,68.900002,65.900002
20161125210000,180.399994,180.399994,180.399994,100.0,50,56.299999,100,65.5,68.900002,65.900002
20161125211500,180.399994,180.399994,176.710007,97.954552,50,56.299999,100,65.400002,68.900002,65.900002
20161125213000,180.399994,180.399994,176.710007,97.954552,49,56.299999,100,65.400002,68.900002,65.900002
20161125214500,180.399994,180.399994,180.399994,100.0,50,65.300003,100,65.400002,68.900002,65.900002
20161125220000,180.399994,180.399994,180.399994,100.0,50,72.0,100,65.900002,68.900002,65.900002
20161125221500,180.399994,180.399994,182.449997,101.136365,50,56.799999,0,66.300003,68.900002,65.900002
20161125223000,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.300003,68.900002,65.900002
20161125224500,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.199997,68.900002,65.900002
20161125230000,180.399994,180.399994,182.449997,101.136365,50,56.0,0,66.0,68.900002,65.900002
20161125231500,180.399994,180.399994,182.449997,101.136365,50,56.0,0,65.800003,68.900002,65.900002
20161125233000,180.399994,180.399994,182.449997,101.136365,50,56.0,0,65.699997,68.900002,65.900002
20161125234500,180.399994,180.399994,182.449997,101.136365,50,56.0,100,65.599998,68.900002,65.900002
20161126000000,180.399994,180.399994,182.449997,101.136365,50,56.0,100,65.599998,68.900002,65.900002
20161126001500,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.5,68.900002,65.900002
20161126003000,180.399994,180.399994,180.399994,100.0,50,56.0,100,65.5,68.900002,65.900002
20161126004500,180.399994,180.399994,180.399994,100.0,50,56.700001,100,65.400002,68.900002,65.900002
20161126010000,180.399994,180.399994,180.399994,100.0,50,57.299999,100,65.5,68.900002,65.900002
20161126011500,180.399994,180.399994,180.399994,100.0,50,57.299999,100,65.5,68.900002,65.900002
20161126013000,180.399994,180.399994,182.449997,101.136365,50,57.299999,100,65.699997,68.900002,65.900002
20161126014500,180.399994,180.399994,182.449997,101.136365,50,57.299999,100,65.699997,68.900002,65.900002
20161126020000,180.399994,180.399994,182.449997,101.136365,50,57.900002,100,65.699997,68.900002,65.900002
20161126021500,180.399994,180.399994,184.910004,102.500005,52,56.799999,0,66.0,69.0,66.0
20161126023000,180.399994,180.399994,184.910004,102.500005,52,56.799999,0,65.800003,69.0,66.0
20161126024500,180.399994,180.399994,184.910004,102.500005,50,56.0,100,65.699997,69.0,66.0
20161126030000,180.399994,180.399994,182.449997,101.136365,50,56.0,100,65.599998,69.0,66.0
20161126031500,180.399994,180.399994,178.759995,99.090909,50,56.0,100,65.5,69.0,66.0
20161126033000,180.399994,180.399994,178.759995,99.090909,50,57.099998,100,65.5,69.0,66.0
20161126034500,180.399994,180.399994,182.449997,101.136365,50,57.099998,100,65.5,69.0,66.0
20161126040000,180.399994,180.399994,182.449997,101.136365,50,66.099998,100,65.5,69.0,66.0
20161126041500,180.399994,180.399994,180.399994,100.0,50,74.800003,100,66.0,69.0,66.0
20161126043000,180.399994,180.399994,180.399994,100.0,50,57.599998,0,66.400002,69.0,66.0
20161126044500,180.399994,180.399994,180.399994,100.0,50,56.799999,0,66.400002,69.0,66.0
20161126050000,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,66.199997,69.0,66.0
20161126051500,180.399994,180.399994,180.399994,100.0,50,56.799999,0,66.0,69.0,66.0
20161126053000,180.399994,180.399994,180.399994,100.0,50,56.799999,0,65.800003,69.0,66.0
20161126054500,180.399994,180.399994,180.399994,100.0,49,56.799999,100,65.699997,69.0,66.0
20161126060000,180.399994,180.399994,176.710007,97.954552,49,56.799999,100,65.699997,69.0,66.0
20161126061500,180.399994,180.399994,182.449997,101.136365,50,56.799999,100,65.599998,69.0,66.0
20161126063000,180.399994,180.399994,184.5,102.272731,50,56.799999,100,65.599998,69.0,66.0
20161126064500,180.399994,180.399994,184.5,102.272731,50,57.5,100,65.5,69.0,66.0
20161126070000,180.399994,180.399994,181.630005,100.681824,50,57.5,100,65.5,69.0,66.0
20161126071500,180.399994,180.399994,181.630005,100.681824,50,59.099998,100,65.5,69.0,66.0
20161126073000,180.399994,180.399994,178.759995,99.090909,50,79.099998,100,65.800003,69.0,66.0
20161126074500,180.399994,180.399994,178.759995,99.090909,50,60.0,0,66.400002,69.0,66.0
20161126080000,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,66.400002,69.0,66.0
20161126081500,180.399994,180.399994,176.710007,97.954552,50,56.799999,0,66.099998,69.0,66.0
20161126083000,180.399994,180.399994,174.660004,96.818187,50,56.799999,0,66.0,69.0,66.0
20161126084500,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,66.099998,69.0,66.0
20161126090000,180.399994,180.399994,180.399994,100.0,50,56.799999,0,66.300003,69.0,66.0
20161126091500,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,66.400002,69.0,66.0
20161126093000,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,66.400002,69.0,66.0
20161126094500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,66.199997,69.0,66.0
20161126100000,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,66.099998,69.0,66.0
20161126101500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,65.900002,69.0,66.0
20161126103000,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,65.800003,69.0,66.0
20161126104500,180.399994,180.399994,180.809998,100.227275,50,56.799999,100,65.699997,69.0,66.0
20161126110000,180.399994,180.399994,177.529999,98.409094,50,56.799999,100,65.599998,69.0,66.0
20161126111500,180.399994,180.399994,184.910004,102.500005,50,56.799999,100,65.5,69.0,66.0
20161126113000,180.399994,180.399994,184.910004,102.500005,50,56.799999,100,65.5,69.0,66.0
20161126114500,180.399994,180.399994,175.479996,97.272728,50,57.5,100,65.5,69.0,66.0
20161126120000,180.399994,180.399994,175.479996,97.272728,50,76.300003,100,65.5,69.0,66.0
20161126121500,180.399994,180.399994,180.809998,100.227275,50,72.699997,100,66.099998,69.0,66.0
20161126123000,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,66.400002,69.0,66.0
20161126124500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.300003,69.0,66.0
20161126130000,180.399994,180.399994,184.910004,102.500005,50,55.900002,0,66.099998,69.0,66.0
20161126131500,180.399994,180.399994,178.759995,99.090909,50,55.900002,0,65.900002,69.0,66.0
20161126133000,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,65.699997,69.0,66.0
20161126134500,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,65.599998,69.0,66.0
20161126140000,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,65.5,69.0,66.0
20161126141500,180.399994,180.399994,182.449997,101.136365,50,56.700001,100,65.400002,69.0,66.0
20161126143000,180.399994,180.399994,177.529999,98.409094,49,66.699997,100,65.400002,69.0,66.0
20161126144500,180.399994,180.399994,177.529999,98.409094,49,73.5,100,65.800003,69.0,66.0
20161126150000,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,66.400002,69.0,66.0
20161126151500,180.399994,180.399994,177.529999,98.409094,49,56.0,0,66.400002,69.0,66.0
20161126153000,180.399994,180.399994,183.679993,101.818181,50,56.0,0,66.199997,69.0,66.0
20161126154500,180.399994,180.399994,181.630005,100.681824,50,56.0,0,66.0,69.0,66.0
20161126160000,180.399994,180.399994,181.630005,100.681824,50,56.0,0,65.800003,69.0,66.0
20161126161500,180.399994,180.399994,177.529999,98.409094,50,56.0,100,65.599998,69.0,66.0
20161126163000,180.399994,180.399994,183.679993,101.818181,50,56.0,100,65.5,69.0,66.0
20161126164500,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.5,69.0,66.0
20161126170000,180.399994,180.399994,183.679993,101.818181,50,56.700001,100,65.400002,69.0,66.0
20161126171500,180.399994,180.399994,177.529999,98.409094,50,74.199997,100,65.5,69.0,66.0
20161126173000,180.399994,180.399994,182.449997,101.136365,50,74.199997,100,66.0,69.0,66.0
20161126174500,180.399994,180.399994,182.449997,101.136365,50,57.200001,0,66.5,69.0,66.0
20161126180000,180.399994,180.399994,182.449997,101.136365,50,56.0,0,66.400002,69.0,66.0
20161126181500,180.399994,180.399994,182.449997,101.136365,50,56.0,0,66.199997,69.0,66.0
20161126183000,180.399994,180.399994,180.399994,100.0,50,56.0,0,66.099998,69.0,66.0
20161126184500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,66.0,69.0,66.0
20161126190000,180.399994,180.399994,181.630005,100.681824,50,56.0,0,65.800003,69.0,66.0
20161126191500,180.399994,180.399994,178.350006,98.863643,50,56.0,100,65.699997,69.0,66.0
20161126193000,180.399994,180.399994,183.679993,101.818181,50,56.0,100,65.599998,69.0,66.0
20161126194500,180.399994,180.399994,181.630005,100.681824,50,56.0,100,65.599998,69.0,66.0
20161126200000,180.399994,180.399994,184.5,102.272731,50,56.700001,100,65.599998,69.0,66.0
20161126201500,180.399994,180.399994,177.529999,98.409094,50,56.700001,100,65.5,69.0,66.0
20161126203000,180.399994,180.399994,177.529999,98.409094,50,57.5,100,65.5,69.0,66.0
20161126204500,180.399994,180.399994,177.529999,98.409094,50,69.099998,100,65.599998,69.0,66.0
20161126210000,180.399994,180.399994,183.679993,101.818181,50,72.0,100,66.0,69.0,66.0
20161126211500,180.399994,180.399994,183.679993,101.818181,50,57.599998,0,66.400002,69.0,66.0
20161126213000,180.399994,180.399994,183.679993,101.818181,50,57.599998,0,66.400002,69.0,66.0
20161126214500,180.399994,180.399994,180.399994,100.0,50,56.799999,0,66.199997,69.0,66.0
20161126220000,180.399994,180.399994,184.910004,102.500005,50,56.799999,0,66.099998,69.0,66.0
20161126221500,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,66.0,69.0,66.0
20161126223000,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,65.800003,69.0,66.0
20161126224500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,65.800003,69.0,66.0
20161126230000,180.399994,180.399994,181.630005,100.681824,50,56.799999,100,65.699997,69.0,66.0
20161126231500,180.399994,180.399994,181.630005,100.681824,50,56.799999,100,65.699997,69.0,66.0
20161126233000,180.399994,180.399994,176.710007,97.954552,50,56.799999,100,65.599998,69.0,66.0
20161126234500,180.399994,180.399994,176.710007,97.954552,50,56.799999,100,65.599998,69.0,66.0
20161127000000,180.399994,180.399994,180.399994,100.0,50,58.0,100,65.599998,69.0,66.0
20161127001500,180.399994,180.399994,180.399994,100.0,50,58.0,100,65.599998,69.0,66.0
20161127003000,180.399994,180.399994,180.399994,100.0,50,58.0,100,65.599998,69.0,66.0
20161127004500,180.399994,180.399994,176.710007,97.954552,50,58.0,100,65.699997,69.0,66.0
20161127010000,180.399994,180.399994,182.449997,101.136365,50,58.0,100,65.699997,69.0,66.0
20161127011500,180.399994,180.399994,177.529999,98.409094,50,58.0,100,65.699997,69.0,66.0
20161127013000,180.399994,180.399994,183.679993,101.818181,50,60.0,100,65.699997,69.0,66.0
20161127014500,180.399994,180.399994,174.660004,96.818187,50,72.0,100,65.900002,69.0,66.0
20161127020000,180.399994,180.399994,180.399994,100.0,50,60.0,0,66.400002,69.0,66.0
20161127021500,180.399994,180.399994,177.529999,98.409094,50,57.200001,0,66.400002,69.0,66.0
20161127023000,180.399994,180.399994,177.529999,98.409094,50,57.200001,0,66.300003,69.0,66.0
20161127024500,180.399994,180.399994,174.25,96.590912,50,57.200001,0,66.099998,69.0,66.0
20161127030000,180.399994,180.399994,180.809998,100.227275,50,57.200001,0,66.0,69.0,66.0
20161127031500,180.399994,180.399994,178.759995,99.090909,50,57.200001,0,65.800003,69.0,66.0
20161127033000,180.399994,180.399994,180.809998,100.227275,50,57.200001,100,65.699997,69.0,66.0
20161127034500,180.399994,180.399994,177.529999,98.409094,49,57.200001,100,65.599998,69.0,66.0
20161127040000,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,65.599998,69.0,66.0
20161127041500,180.399994,180.399994,175.479996,97.272728,50,56.299999,100,65.5,69.0,66.0
20161127043000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,65.5,69.0,66.0
20161127044500,180.399994,180.399994,183.679993,101.818181,50,71.199997,100,65.400002,69.0,66.0
20161127050000,180.399994,180.399994,180.399994,100.0,50,73.900002,100,66.0,69.0,66.0
20161127051500,180.399994,180.399994,175.479996,97.272728,50,56.0,0,66.400002,69.0,66.0
20161127053000,180.399994,180.399994,182.449997,101.136365,49,55.200001,0,66.300003,69.0,66.0
20161127054500,180.399994,180.399994,177.529999,98.409094,49,55.200001,0,66.099998,69.0,66.0
20161127060000,180.399994,180.399994,177.529999,98.409094,49,55.200001,0,65.800003,69.0,66.0
20161127061500,180.399994,180.399994,181.630005,100.681824,49,55.200001,100,65.599998,69.0,66.0
20161127063000,180.399994,180.399994,178.759995,99.090909,49,55.200001,100,65.5,69.0,66.0
20161127064500,180.399994,180.399994,174.660004,96.818187,49,55.900002,100,65.300003,69.0,66.0
20161127070000,180.399994,180.399994,178.350006,98.863643,49,76.599998,100,65.400002,69.0,66.0
20161127071500,180.399994,180.399994,178.350006,98.863643,49,76.599998,100,66.099998,69.0,66.0
20161127073000,180.399994,180.399994,185.729996,102.954547,49,55.599998,0,66.400002,69.0,66.0
20161127074500,180.399994,180.399994,178.759995,99.090909,49,55.599998,0,66.199997,69.0,66.0
20161127080000,180.399994,180.399994,178.759995,99.090909,49,54.700001,0,66.0,69.0,66.0
20161127081500,180.399994,180.399994,184.910004,102.500005,49,54.700001,100,65.699997,69.0,66.0
20161127083000,180.399994,180.399994,181.630005,100.681824,49,55.5,100,65.5,69.0,66.0
20161127084500,180.399994,180.399994,181.630005,100.681824,49,57.5,100,65.400002,69.0,66.0
20161127090000,180.399994,180.399994,177.529999,98.409094,49,57.5,100,65.599998,69.0,66.0
20161127091500,180.399994,180.399994,180.809998,100.227275,49,57.5,100,65.5,69.0,66.0
20161127093000,180.399994,180.399994,177.529999,98.409094,49,71.099998,100,65.5,69.0,66.0
20161127094500,180.399994,180.399994,177.529999,98.409094,49,78.400002,100,66.0,69.0,66.0
20161127100000,180.399994,180.399994,177.529999,98.409094,49,58.400002,0,66.400002,69.0,66.0
20161127101500,180.399994,180.399994,184.5,102.272731,50,57.200001,0,66.300003,69.0,66.0
20161127103000,180.399994,180.399994,178.759995,99.090909,50,56.5,0,66.099998,69.0,66.0
20161127104500,180.399994,180.399994,182.449997,101.136365,50,56.5,0,66.0,69.0,66.0
20161127110000,180.399994,180.399994,180.399994,100.0,50,56.5,100,65.699997,69.0,66.0
20161127111500,180.399994,180.399994,184.5,102.272731,50,56.5,100,65.599998,69.0,66.0
20161127113000,180.399994,180.399994,178.759995,99.090909,49,56.5,100,65.5,69.0,66.0
20161127114500,180.399994,180.399994,178.759995,99.090909,49,57.099998,100,65.300003,69.0,66.0
20161127120000,180.399994,180.399994,175.479996,97.272728,49,75.300003,100,65.5,69.0,66.0
20161127121500,180.399994,180.399994,181.630005,100.681824,49,83.699997,100,66.199997,69.0,66.0
20161127123000,180.399994,180.399994,174.25,96.590912,49,56.799999,0,66.400002,69.0,66.0
20161127124500,180.399994,180.399994,180.399994,100.0,49,56.0,0,66.199997,69.0,66.0
20161127130000,180.399994,180.399994,177.529999,98.409094,49,56.0,0,66.099998,69.0,66.0
20161127131500,180.399994,180.399994,177.529999,98.409094,49,56.0,0,65.800003,69.0,66.0
20161127133000,180.399994,180.399994,174.25,96.590912,49,56.0,100,65.599998,69.0,66.0
20161127134500,180.399994,180.399994,180.809998,100.227275,49,56.0,100,65.5,69.0,66.0
20161127140000,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,65.300003,69.0,66.0
20161127141500,180.399994,180.399994,178.759995,99.090909,49,76.800003,100,65.5,69.0,66.0
20161127143000,180.399994,180.399994,178.759995,99.090909,49,80.5,100,66.199997,69.0,66.0
20161127144500,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,66.400002,69.0,66.0
20161127150000,180.399994,180.399994,184.5,102.272731,50,55.900002,0,66.300003,69.0,66.0
20161127151500,180.399994,180.399994,177.529999,98.409094,50,55.900002,0,66.099998,69.0,66.0
20161127153000,180.399994,180.399994,177.529999,98.409094,50,55.900002,0,65.800003,69.0,66.0
20161127154500,180.399994,180.399994,183.679993,101.818181,50,55.900002,100,65.599998,69.0,66.0
20161127160000,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,65.5,69.0,66.0
20161127161500,180.399994,180.399994,178.350006,98.863643,50,56.700001,100,65.300003,69.0,66.0
20161127163000,180.399994,180.399994,182.449997,101.136365,50,78.599998,100,65.300003,69.0,66.0
20161127164500,180.399994,180.399994,182.449997,101.136365,50,78.599998,100,66.0,69.0,66.0
20161127170000,180.399994,180.399994,182.449997,101.136365,50,57.200001,0,66.400002,69.0,66.0
20161127171500,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,66.400002,69.0,66.0
20161127173000,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,66.199997,69.0,66.0
20161127174500,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,66.0,69.0,66.0
20161127180000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,65.800003,69.0,66.0
20161127181500,180.399994,180.399994,180.399994,100.0,50,56.400002,100,65.699997,69.0,66.0
20161127183000,180.399994,180.399994,177.529999,98.409094,50,56.400002,100,65.599998,69.0,66.0
20161127184500,180.399994,180.399994,182.449997,101.136365,50,56.400002,100,65.599998,69.0,66.0
20161127190000,180.399994,180.399994,182.449997,101.136365,50,57.099998,100,65.5,69.0,66.0
20161127191500,180.399994,180.399994,187.369995,103.863637,50,57.099998,100,65.5,69.0,66.0
20161127193000,180.399994,180.399994,178.759995,99.090909,50,59.099998,100,65.5,69.0,66.0
20161127194500,180.399994,180.399994,184.5,102.272731,50,73.400002,100,65.699997,69.0,66.0
20161127200000,180.399994,180.399994,178.759995,99.090909,50,62.400002,0,66.400002,69.0,66.0
20161127201500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.400002,69.0,66.0
20161127203000,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.300003,69.0,66.0
20161127204500,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,66.199997,69.0,66.0
20161127210000,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.099998,69.0,66.0
20161127211500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.0,69.0,66.0
20161127213000,180.399994,180.399994,177.529999,98.409094,50,56.799999,0,65.800003,69.0,66.0
20161127214500,180.399994,180.399994,177.529999,98.409094,50,56.799999,100,65.800003,69.0,66.0
20161127220000,180.399994,180.399994,177.529999,98.409094,50,56.799999,100,65.699997,69.0,66.0
20161127221500,180.399994,180.399994,175.479996,97.272728,50,56.799999,100,65.599998,69.0,66.0
20161127223000,180.399994,180.399994,181.630005,100.681824,50,56.799999,100,65.599998,69.0,66.0
20161127224500,180.399994,180.399994,181.630005,100.681824,50,56.799999,100,65.599998,69.0,66.0
20161127230000,180.399994,180.399994,181.630005,100.681824,50,56.799999,100,65.5,69.0,66.0
20161127231500,180.399994,180.399994,181.630005,100.681824,50,57.5,100,65.599998,69.0,66.0
20161127233000,180.399994,180.399994,181.630005,100.681824,50,57.5,100,65.599998,69.0,66.0
20161127234500,180.399994,180.399994,178.759995,99.090909,50,68.599998,100,65.599998,69.0,66.0
20161128000000,180.399994,180.399994,178.759995,99.090909,50,78.699997,100,66.199997,69.0,66.0
20161128001500,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,66.400002,69.0,66.0
20161128003000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.400002,69.0,66.0
20161128004500,180.399994,180.399994,175.479996,97.272728,50,56.400002,0,66.300003,69.0,66.0
20161128010000,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,66.099998,69.0,66.0
20161128011500,180.399994,180.399994,175.479996,97.272728,50,56.400002,0,66.0,69.0,66.0
20161128013000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,66.0,69.0,66.0
20161128014500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,65.900002,69.0,66.0
20161128020000,180.399994,180.399994,174.660004,96.818187,50,56.400002,0,65.800003,69.0,66.0
20161128021500,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,65.800003,69.0,66.0
20161128023000,180.399994,180.399994,183.679993,101.818181,51,56.400002,100,65.699997,69.0,66.0
20161128024500,180.399994,180.399994,178.350006,98.863643,50,56.400002,100,65.699997,69.0,66.0
20161128030000,180.399994,180.399994,183.679993,101.818181,50,56.400002,100,65.699997,69.0,66.0
20161128031500,180.399994,180.399994,177.529999,98.409094,50,56.400002,100,65.699997,69.0,66.0
20161128033000,180.399994,180.399994,180.399994,100.0,51,56.400002,100,65.599998,69.0,66.0
20161128034500,180.399994,180.399994,180.399994,100.0,51,56.400002,100,65.599998,69.0,66.0
20161128040000,180.399994,180.399994,177.529999,98.409094,52,56.400002,100,65.599998,69.0,66.0
20161128041500,180.399994,180.399994,177.529999,98.409094,52,57.099998,100,65.599998,69.0,66.0
20161128043000,180.399994,180.399994,180.399994,100.0,52,57.099998,100,65.599998,69.0,66.0
20161128044500,180.399994,180.399994,182.449997,101.136365,52,73.0,100,65.800003,69.0,66.0
20161128050000,180.399994,180.399994,178.759995,99.090909,52,64.800003,0,66.300003,69.0,66.0
20161128051500,180.399994,180.399994,180.809998,100.227275,52,56.0,0,66.400002,69.0,66.0
20161128053000,180.399994,180.399994,178.350006,98.863643,52,56.0,0,66.199997,69.0,66.0
20161128054500,180.399994,180.399994,178.350006,98.863643,52,56.0,0,66.099998,69.0,66.0
20161128060000,180.399994,180.399994,181.630005,100.681824,52,56.0,0,66.0,69.0,66.0
20161128061500,180.399994,180.399994,181.630005,100.681824,52,56.0,0,65.900002,69.0,66.0
20161128063000,180.399994,180.399994,177.529999,98.409094,52,56.0,0,65.800003,69.0,66.0
20161128064500,180.399994,180.399994,180.399994,100.0,52,56.0,100,65.699997,69.0,66.0
20161128070000,180.399994,180.399994,180.399994,100.0,52,56.0,100,65.599998,69.0,66.0
20161128071500,180.399994,180.399994,180.399994,100.0,53,56.0,100,65.800003,69.0,66.0
20161128073000,180.399994,180.399994,184.910004,102.500005,53,56.0,100,66.0,69.0,66.0
20161128074500,180.399994,180.399994,187.779999,104.090912,53,55.099998,100,66.099998,69.0,66.0
20161128080000,180.399994,180.399994,182.449997,101.136365,52,55.099998,100,66.199997,69.0,66.0
20161128081500,180.399994,180.399994,178.350006,98.863643,52,55.099998,100,66.199997,69.0,66.0
20161128083000,180.399994,180.399994,172.199997,95.454547,52,55.099998,0,66.199997,69.0,66.0
20161128084500,180.399994,180.399994,180.809998,100.227275,53,55.099998,0,66.199997,69.0,66.0
20161128090000,180.399994,180.399994,180.809998,100.227275,53,55.099998,0,66.300003,69.0,66.0
20161128091500,180.399994,180.399994,180.809998,100.227275,52,55.099998,0,66.300003,69.0,66.0
20161128093000,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,66.400002,69.0,66.0
20161128094500,180.399994,180.399994,178.350006,98.863643,50,55.099998,0,66.400002,69.0,66.0
20161128100000,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,66.400002,69.0,66.0
20161128101500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.5,69.0,66.0
20161128103000,180.399994,180.399994,177.529999,98.409094,51,55.099998,0,66.400002,69.0,66.0
20161128104500,180.399994,180.399994,177.529999,98.409094,51,55.099998,0,66.400002,69.0,66.0
20161128110000,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,66.400002,69.0,66.0
20161128111500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.400002,69.0,66.0
20161128113000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.5,69.0,66.0
20161128114500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.800003,69.0,66.0
20161128120000,180.399994,180.399994,175.479996,97.272728,51,55.099998,0,67.0,69.0,66.0
20161128121500,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,67.099998,69.0,66.0
20161128123000,180.399994,180.399994,178.759995,99.090909,51,55.099998,0,67.0,69.0,66.0
20161128124500,180.399994,180.399994,176.710007,97.954552,50,55.099998,0,67.0,69.0,66.0
20161128130000,180.399994,180.399994,184.910004,102.500005,51,55.099998,0,67.099998,69.0,66.0
20161128131500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,67.099998,69.0,66.0
20161128133000,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,67.199997,69.0,66.0
20161128134500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,67.199997,69.0,66.0
20161128140000,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,67.199997,69.0,66.0
20161128141500,180.399994,180.399994,182.449997,101.136365,51,55.099998,0,67.099998,69.0,66.0
20161128143000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.800003,69.0,66.0
20161128144500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,66.599998,69.0,66.0
