PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161128150000,180.399994,180.399994,180.399994,100.0,52,55.099998,0,66.400002,69.0,66.0
20161128151500,180.399994,180.399994,180.399994,100.0,52,55.099998,0,66.199997,69.0,66.0
20161128153000,180.399994,180.399994,184.910004,102.500005,52,55.099998,0,66.099998,69.0,66.0
20161128154500,180.399994,180.399994,180.399994,100.0,52,55.099998,0,66.0,69.0,66.0
20161128160000,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.900002,69.0,66.0
20161128161500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,65.800003,69.0,66.0
20161128163000,180.399994,180.399994,175.479996,97.272728,51,55.099998,100,65.699997,69.0,66.0
20161128164500,180.399994,180.399994,184.910004,102.500005,51,55.099998,100,65.599998,69.0,66.0
20161128170000,180.399994,180.399994,180.399994,100.0,51,55.099998,100,65.599998,69.0,66.0
20161128171500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,65.5,69.0,66.0
20161128173000,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.5,69.0,66.0
20161128174500,180.399994,180.399994,180.399994,100.0,51,58.099998,100,65.5,69.0,66.0
20161128180000,180.399994,180.399994,180.399994,100.0,51,76.900002,100,65.699997,69.0,66.0
20161128181500,180.399994,180.399994,182.449997,101.136365,51,64.099998,0,66.400002,69.0,66.0
20161128183000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.400002,69.0,66.0
20161128184500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.300003,69.0,66.0
20161128190000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.099998,69.0,66.0
20161128191500,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.0,69.0,66.0
20161128193000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,65.800003,69.0,66.0
20161128194500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,69.0,66.0
20161128200000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.699997,69.0,66.0
20161128201500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.599998,69.0,66.0
20161128203000,180.399994,180.399994,175.479996,97.272728,51,55.900002,100,65.599998,69.0,66.0
20161128204500,180.399994,180.399994,180.399994,100.0,52,58.0,100,65.599998,69.0,66.0
20161128210000,180.399994,180.399994,183.679993,101.818181,52,56.400002,100,65.599998,69.0,66.0
20161128211500,180.399994,180.399994,178.350006,98.863643,51,55.799999,100,65.599998,69.0,66.0
20161128213000,180.399994,180.399994,178.350006,98.863643,51,59.900002,100,65.599998,69.0,66.0
20161128214500,180.399994,180.399994,182.449997,101.136365,51,72.5,100,65.800003,69.0,66.0
20161128220000,180.399994,180.399994,185.729996,102.954547,51,66.5,0,66.300003,69.0,66.0
20161128221500,180.399994,180.399994,176.710007,97.954552,51,55.200001,0,66.400002,69.0,66.0
20161128223000,180.399994,180.399994,184.5,102.272731,52,55.200001,0,66.199997,69.0,66.0
20161128224500,180.399994,180.399994,184.5,102.272731,52,55.200001,0,66.0,69.0,66.0
20161128230000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,65.800003,69.0,66.0
20161128231500,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,65.699997,69.0,66.0
20161128233000,180.399994,180.399994,177.529999,98.409094,51,55.200001,100,65.599998,69.0,66.0
20161128234500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,65.599998,69.0,66.0
20161129000000,180.399994,180.399994,181.630005,100.681824,51,56.0,100,65.5,69.0,66.0
20161129001500,180.399994,180.399994,178.759995,99.090909,51,56.0,100,65.5,69.0,66.0
20161129003000,180.399994,180.399994,178.759995,99.090909,51,59.5,100,65.5,69.0,66.0
20161129004500,180.399994,180.399994,178.759995,99.090909,51,72.5,100,65.800003,69.0,66.0
20161129010000,180.399994,180.399994,180.809998,100.227275,51,57.200001,0,66.400002,69.0,66.0
20161129011500,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,66.400002,69.0,66.0
20161129013000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.300003,69.0,66.0
20161129014500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,66.099998,69.0,66.0
20161129020000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.0,69.0,66.0
20161129021500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,65.800003,69.0,66.0
20161129023000,180.399994,180.399994,172.610001,95.681822,51,55.599998,100,65.699997,69.0,66.0
20161129024500,180.399994,180.399994,184.5,102.272731,51,55.599998,100,65.599998,69.0,66.0
20161129030000,180.399994,180.399994,184.5,102.272731,51,55.599998,100,65.5,69.0,66.0
20161129031500,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,65.5,69.0,66.0
20161129033000,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,65.5,69.0,66.0
20161129034500,180.399994,180.399994,181.630005,100.681824,51,67.699997,100,65.5,69.0,66.0
20161129040000,180.399994,180.399994,178.350006,98.863643,51,71.599998,100,66.0,69.0,66.0
20161129041500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,66.400002,69.0,66.0
20161129043000,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,66.300003,69.0,66.0
20161129044500,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,66.199997,69.0,66.0
20161129050000,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,66.0,69.0,66.0
20161129051500,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,65.800003,69.0,66.0
20161129053000,180.399994,180.399994,175.479996,97.272728,51,54.700001,100,65.699997,69.0,66.0
20161129054500,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,65.599998,69.0,66.0
20161129060000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.5,69.0,66.0
20161129061500,180.399994,180.399994,180.809998,100.227275,51,55.5,100,65.5,69.0,66.0
20161129063000,180.399994,180.399994,180.809998,100.227275,51,55.5,100,65.5,69.0,66.0
20161129064500,180.399994,180.399994,178.759995,99.090909,51,67.699997,100,65.5,69.0,66.0
20161129070000,180.399994,180.399994,178.759995,99.090909,51,77.800003,100,65.900002,69.0,66.0
20161129071500,180.399994,180.399994,178.759995,99.090909,51,56.400002,0,66.599998,69.0,66.0
20161129073000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.699997,69.0,66.0
20161129074500,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.800003,69.0,66.0
20161129080000,180.399994,180.399994,178.759995,99.090909,51,55.200001,0,66.699997,69.0,66.0
20161129081500,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,66.400002,69.0,66.0
20161129083000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,66.199997,69.0,66.0
20161129084500,180.399994,180.399994,184.5,102.272731,51,55.200001,0,66.0,69.0,66.0
20161129090000,180.399994,180.399994,180.399994,100.0,51,55.200001,100,65.699997,69.0,66.0
20161129091500,180.399994,180.399994,174.25,96.590912,50,55.200001,100,65.5,69.0,66.0
20161129093000,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,65.300003,69.0,66.0
20161129094500,180.399994,180.399994,178.759995,99.090909,51,74.900002,100,65.300003,69.0,66.0
20161129100000,180.399994,180.399994,182.449997,101.136365,51,78.199997,100,65.900002,69.0,66.0
20161129101500,180.399994,180.399994,178.759995,99.090909,51,58.799999,0,66.400002,69.0,66.0
20161129103000,180.399994,180.399994,184.5,102.272731,51,55.599998,0,66.400002,69.0,66.0
20161129104500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,66.400002,69.0,66.0
20161129110000,180.399994,180.399994,180.399994,100.0,52,55.0,0,66.199997,69.0,66.0
20161129111500,180.399994,180.399994,182.449997,101.136365,51,55.0,0,66.099998,69.0,66.0
20161129113000,180.399994,180.399994,182.449997,101.136365,51,55.0,0,65.900002,69.0,66.0
20161129114500,180.399994,180.399994,175.479996,97.272728,50,55.0,100,65.699997,69.0,66.0
20161129120000,180.399994,180.399994,183.679993,101.818181,51,55.0,100,65.599998,69.0,66.0
20161129121500,180.399994,180.399994,177.529999,98.409094,51,55.0,100,65.599998,69.0,66.0
20161129123000,180.399994,180.399994,177.529999,98.409094,51,55.900002,100,65.5,69.0,66.0
20161129124500,180.399994,180.399994,181.630005,100.681824,51,55.900002,100,65.5,69.0,66.0
20161129130000,180.399994,180.399994,177.529999,98.409094,50,59.900002,100,65.5,69.0,66.0
20161129131500,180.399994,180.399994,172.610001,95.681822,51,77.800003,100,65.800003,69.0,66.0
20161129133000,180.399994,180.399994,176.710007,97.954552,51,58.099998,0,66.400002,69.0,66.0
20161129134500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.400002,69.0,66.0
20161129140000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,66.199997,69.0,66.0
20161129141500,180.399994,180.399994,184.5,102.272731,51,55.200001,0,66.099998,69.0,66.0
20161129143000,180.399994,180.399994,180.399994,100.0,51,55.200001,0,65.900002,69.0,66.0
20161129144500,180.399994,180.399994,176.710007,97.954552,51,55.200001,100,65.699997,69.0,66.0
20161129150000,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.599998,69.0,66.0
20161129151500,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.599998,69.0,66.0
20161129153000,180.399994,180.399994,178.759995,99.090909,51,55.200001,100,65.599998,69.0,66.0
20161129154500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,65.599998,69.0,66.0
20161129160000,180.399994,180.399994,180.809998,100.227275,52,56.299999,100,65.5,69.0,66.0
20161129161500,180.399994,180.399994,187.369995,103.863637,52,64.599998,100,65.5,69.0,66.0
20161129163000,180.399994,180.399994,184.5,102.272731,52,74.699997,100,65.900002,69.0,66.0
20161129164500,180.399994,180.399994,180.399994,100.0,52,56.799999,0,66.5,69.0,66.0
20161129170000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,66.400002,69.0,66.0
20161129171500,180.399994,180.399994,185.729996,102.954547,52,55.200001,0,66.199997,69.0,66.0
20161129173000,180.399994,180.399994,185.729996,102.954547,52,55.200001,0,66.099998,69.0,66.0
20161129174500,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,65.800003,69.0,66.0
20161129180000,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,65.699997,69.0,66.0
20161129181500,180.399994,180.399994,182.449997,101.136365,51,54.400002,100,65.599998,69.0,66.0
20161129183000,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,65.5,69.0,66.0
20161129184500,180.399994,180.399994,182.449997,101.136365,51,55.900002,100,65.5,69.0,66.0
20161129190000,180.399994,180.399994,178.759995,99.090909,51,60.299999,100,65.300003,69.0,66.0
20161129191500,180.399994,180.399994,175.479996,97.272728,51,72.0,100,65.800003,69.0,66.0
20161129193000,180.399994,180.399994,184.5,102.272731,52,59.0,0,66.400002,69.0,66.0
20161129194500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.400002,69.0,66.0
20161129200000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,66.300003,69.0,66.0
20161129201500,180.399994,180.399994,180.399994,100.0,51,55.200001,0,66.099998,69.0,66.0
20161129203000,180.399994,180.399994,175.479996,97.272728,51,55.200001,0,66.0,69.0,66.0
20161129204500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,65.800003,69.0,66.0
20161129210000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,65.699997,69.0,66.0
20161129211500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,65.599998,69.0,66.0
20161129213000,180.399994,180.399994,174.660004,96.818187,51,55.200001,100,65.599998,69.0,66.0
20161129214500,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,65.5,69.0,66.0
20161129220000,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,65.5,69.0,66.0
20161129221500,180.399994,180.399994,177.529999,98.409094,51,68.099998,100,65.5,69.0,66.0
20161129223000,180.399994,180.399994,183.679993,101.818181,51,72.0,100,65.800003,69.0,66.0
20161129224500,180.399994,180.399994,178.759995,99.090909,51,60.200001,0,66.300003,69.0,66.0
20161129230000,180.399994,180.399994,178.759995,99.090909,51,54.799999,0,66.300003,69.0,66.0
20161129231500,180.399994,180.399994,178.759995,99.090909,51,54.799999,0,66.199997,69.0,66.0
20161129233000,180.399994,180.399994,180.809998,100.227275,51,54.799999,0,66.0,69.0,66.0
20161129234500,180.399994,180.399994,177.529999,98.409094,51,54.799999,0,65.800003,69.0,66.0
20161130000000,180.399994,180.399994,180.399994,100.0,51,54.799999,100,65.699997,69.0,66.0
20161130001500,180.399994,180.399994,182.449997,101.136365,51,54.799999,100,65.599998,69.0,66.0
20161130003000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.5,69.0,66.0
20161130004500,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.5,69.0,66.0
20161130010000,180.399994,180.399994,178.350006,98.863643,51,55.5,100,65.5,69.0,66.0
20161130011500,180.399994,180.399994,184.910004,102.500005,51,72.0,100,65.5,69.0,66.0
20161130013000,180.399994,180.399994,176.710007,97.954552,51,72.0,100,66.099998,69.0,66.0
20161130014500,180.399994,180.399994,176.710007,97.954552,51,55.599998,0,66.400002,69.0,66.0
20161130020000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,66.400002,69.0,66.0
20161130021500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,66.400002,69.0,66.0
20161130023000,180.399994,180.399994,176.710007,97.954552,53,54.700001,0,66.199997,69.0,66.0
20161130024500,180.399994,180.399994,176.710007,97.954552,53,54.700001,0,65.900002,69.0,66.0
20161130030000,180.399994,180.399994,180.809998,100.227275,53,54.700001,100,65.699997,69.0,66.0
20161130031500,180.399994,180.399994,180.809998,100.227275,53,54.700001,100,65.5,68.900002,65.900002
20161130033000,180.399994,180.399994,180.809998,100.227275,53,55.599998,100,65.300003,68.900002,65.900002
20161130034500,180.399994,180.399994,180.809998,100.227275,53,64.400002,100,65.199997,68.900002,65.900002
20161130040000,180.399994,180.399994,177.529999,98.409094,53,72.699997,100,65.699997,68.900002,65.900002
20161130041500,180.399994,180.399994,181.630005,100.681824,53,57.200001,0,66.300003,68.900002,65.900002
20161130043000,180.399994,180.399994,178.759995,99.090909,53,54.700001,0,66.300003,68.900002,65.900002
20161130044500,180.399994,180.399994,178.759995,99.090909,53,54.700001,0,66.199997,68.900002,65.900002
20161130050000,180.399994,180.399994,175.479996,97.272728,53,54.700001,0,66.0,68.900002,65.900002
20161130051500,180.399994,180.399994,181.630005,100.681824,53,54.700001,0,65.800003,68.900002,65.900002
20161130053000,180.399994,180.399994,178.350006,98.863643,53,54.700001,0,65.699997,68.900002,65.900002
20161130054500,180.399994,180.399994,178.350006,98.863643,53,54.700001,100,65.599998,68.900002,65.900002
20161130060000,180.399994,180.399994,180.399994,100.0,53,54.700001,100,65.5,68.900002,65.900002
20161130061500,180.399994,180.399994,176.710007,97.954552,53,54.700001,100,65.5,68.900002,65.900002
20161130063000,180.399994,180.399994,180.809998,100.227275,53,55.5,100,65.599998,68.900002,65.900002
20161130064500,180.399994,180.399994,178.759995,99.090909,53,55.5,100,65.800003,68.900002,65.900002
20161130070000,180.399994,180.399994,176.710007,97.954552,53,55.5,100,66.0,68.900002,65.900002
20161130071500,180.399994,180.399994,178.759995,99.090909,53,55.5,100,66.099998,68.900002,65.900002
20161130073000,180.399994,180.399994,180.809998,100.227275,53,55.5,0,66.300003,68.900002,65.900002
20161130074500,180.399994,180.399994,180.809998,100.227275,53,55.5,0,66.300003,68.900002,65.900002
20161130080000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.099998,68.900002,65.900002
20161130081500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.199997,68.900002,65.900002
20161130083000,180.399994,180.399994,180.399994,100.0,51,55.5,0,66.400002,68.900002,65.900002
20161130084500,180.399994,180.399994,178.350006,98.863643,51,55.5,0,66.400002,68.900002,65.900002
20161130090000,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.5,68.900002,65.900002
20161130091500,180.399994,180.399994,184.910004,102.500005,51,55.5,0,66.699997,68.900002,65.900002
20161130093000,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.599998,68.900002,65.900002
20161130094500,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.800003,68.900002,65.900002
20161130100000,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.699997,68.900002,65.900002
20161130101500,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.699997,68.900002,65.900002
20161130103000,180.399994,180.399994,180.809998,100.227275,51,55.5,0,66.599998,68.900002,65.900002
20161130104500,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.599998,68.900002,65.900002
20161130110000,180.399994,180.399994,177.529999,98.409094,51,55.5,0,66.699997,68.900002,65.900002
20161130111500,180.399994,180.399994,184.5,102.272731,51,55.5,0,66.599998,68.900002,65.900002
20161130113000,180.399994,180.399994,184.5,102.272731,51,55.5,0,66.599998,68.900002,65.900002
20161130114500,180.399994,180.399994,182.449997,101.136365,51,55.5,0,66.599998,68.900002,65.900002
20161130120000,180.399994,180.399994,182.449997,101.136365,51,55.5,0,66.599998,68.800003,65.800003
20161130121500,180.399994,180.399994,184.910004,102.500005,50,55.5,0,66.599998,68.900002,65.900002
20161130123000,180.399994,180.399994,184.910004,102.500005,50,55.5,0,66.699997,68.900002,65.900002
20161130124500,180.399994,180.399994,176.710007,97.954552,49,55.5,0,66.699997,68.800003,65.800003
20161130130000,180.399994,180.399994,178.759995,99.090909,49,55.5,0,66.400002,68.699997,65.699997
20161130131500,180.399994,180.399994,178.759995,99.090909,49,55.5,0,66.199997,68.699997,65.699997
20161130133000,180.399994,180.399994,180.809998,100.227275,49,55.5,0,66.099998,68.699997,65.699997
20161130134500,180.399994,180.399994,180.809998,100.227275,49,55.5,0,65.900002,68.599998,65.599998
20161130140000,180.399994,180.399994,185.729996,102.954547,49,55.5,0,65.800003,68.599998,65.599998
20161130141500,180.399994,180.399994,180.399994,100.0,50,55.5,0,65.699997,68.5,65.5
20161130143000,180.399994,180.399994,180.399994,100.0,50,55.5,0,65.599998,68.5,65.5
20161130144500,180.399994,180.399994,180.399994,100.0,50,55.5,0,65.599998,68.5,65.5
20161130150000,180.399994,180.399994,177.529999,98.409094,50,55.5,0,65.5,68.5,65.5
20161130151500,180.399994,180.399994,181.630005,100.681824,50,55.5,0,65.5,68.5,65.5
20161130153000,180.399994,180.399994,181.630005,100.681824,50,55.5,0,65.300003,68.5,65.5
20161130154500,180.399994,180.399994,181.630005,100.681824,50,55.5,0,65.300003,68.5,65.5
20161130160000,180.399994,180.399994,183.679993,101.818181,50,56.299999,100,65.199997,68.900002,65.900002
20161130161500,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,65.199997,68.900002,65.900002
20161130163000,180.399994,180.399994,178.350006,98.863643,50,74.900002,100,65.5,68.900002,65.900002
20161130164500,180.399994,180.399994,180.399994,100.0,50,70.599998,0,66.199997,68.900002,65.900002
20161130170000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,66.300003,68.900002,65.900002
20161130171500,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,66.199997,68.900002,65.900002
20161130173000,180.399994,180.399994,184.5,102.272731,50,56.400002,0,66.0,68.900002,65.900002
20161130174500,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,65.800003,68.900002,65.900002
20161130180000,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,65.699997,68.900002,65.900002
20161130181500,180.399994,180.399994,176.710007,97.954552,50,56.400002,0,65.599998,68.5,65.5
20161130183000,180.399994,180.399994,181.630005,100.681824,50,56.400002,100,65.5,68.699997,65.699997
20161130184500,180.399994,180.399994,176.710007,97.954552,50,56.400002,100,65.400002,68.900002,65.900002
20161130190000,180.399994,180.399994,176.710007,97.954552,50,57.200001,100,65.300003,68.900002,65.900002
20161130191500,180.399994,180.399994,176.710007,97.954552,50,57.200001,100,65.300003,68.900002,65.900002
20161130193000,180.399994,180.399994,176.710007,97.954552,50,75.800003,100,65.5,68.900002,65.900002
20161130194500,180.399994,180.399994,180.809998,100.227275,50,70.800003,0,66.199997,68.900002,65.900002
20161130200000,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,66.300003,68.900002,65.900002
20161130201500,180.399994,180.399994,174.660004,96.818187,50,56.799999,0,66.199997,68.900002,65.900002
20161130203000,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,66.0,68.900002,65.900002
20161130204500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,65.800003,68.900002,65.900002
20161130210000,180.399994,180.399994,177.529999,98.409094,50,56.799999,0,65.699997,68.900002,65.900002
20161130211500,180.399994,180.399994,177.529999,98.409094,50,56.799999,100,65.599998,68.900002,65.900002
20161130213000,180.399994,180.399994,177.529999,98.409094,50,56.799999,100,65.599998,68.900002,65.900002
20161130214500,180.399994,180.399994,180.399994,100.0,50,56.799999,100,65.5,68.900002,65.900002
20161130220000,180.399994,180.399994,174.660004,96.818187,50,56.799999,100,65.5,68.900002,65.900002
20161130221500,180.399994,180.399994,177.529999,98.409094,49,57.599998,100,65.5,68.900002,65.900002
20161130223000,180.399994,180.399994,177.529999,98.409094,49,57.599998,100,65.5,68.900002,65.900002
20161130224500,180.399994,180.399994,185.729996,102.954547,49,57.599998,100,65.5,68.900002,65.900002
20161130230000,180.399994,180.399994,180.399994,100.0,49,58.299999,100,65.599998,68.900002,65.900002
20161130231500,180.399994,180.399994,177.529999,98.409094,50,58.299999,100,65.599998,68.900002,65.900002
20161130233000,180.399994,180.399994,177.529999,98.409094,50,58.299999,100,65.599998,68.900002,65.900002
20161130234500,180.399994,180.399994,177.529999,98.409094,50,58.299999,100,65.599998,68.900002,65.900002
20161201000000,180.399994,180.399994,184.910004,102.500005,50,58.299999,100,65.599998,68.900002,65.900002
20161201001500,180.399994,180.399994,182.449997,101.136365,50,62.400002,100,65.699997,68.900002,65.900002
20161201003000,180.399994,180.399994,182.449997,101.136365,50,63.200001,100,65.900002,68.900002,65.900002
20161201004500,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,66.0,68.900002,65.900002
20161201010000,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,66.0,68.900002,65.900002
20161201011500,180.399994,180.399994,180.399994,100.0,50,56.799999,0,65.800003,68.900002,65.900002
20161201013000,180.399994,180.399994,180.399994,100.0,50,56.0,0,65.699997,68.900002,65.900002
20161201014500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,65.699997,68.900002,65.900002
20161201020000,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,65.599998,68.900002,65.900002
20161201021500,180.399994,180.399994,181.630005,100.681824,50,55.200001,100,65.5,68.900002,65.900002
20161201023000,180.399994,180.399994,183.679993,101.818181,50,55.900002,100,65.300003,68.900002,65.900002
20161201024500,180.399994,180.399994,183.679993,101.818181,50,55.900002,100,65.300003,68.900002,65.900002
20161201030000,180.399994,180.399994,187.369995,103.863637,50,71.5,100,65.300003,68.5,65.5
20161201031500,180.399994,180.399994,178.350006,98.863643,50,79.900002,100,65.900002,68.900002,65.900002
20161201033000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.300003,68.900002,65.900002
20161201034500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,66.199997,68.900002,65.900002
20161201040000,180.399994,180.399994,180.809998,100.227275,49,55.599998,0,66.0,68.5,65.5
20161201041500,180.399994,180.399994,177.529999,98.409094,49,55.599998,0,65.800003,68.5,65.5
20161201043000,180.399994,180.399994,174.660004,96.818187,49,55.599998,100,65.599998,68.900002,65.900002
20161201044500,180.399994,180.399994,180.809998,100.227275,49,55.599998,100,65.5,68.900002,65.900002
20161201050000,180.399994,180.399994,177.529999,98.409094,49,55.599998,100,65.400002,68.900002,65.900002
20161201051500,180.399994,180.399994,175.479996,97.272728,49,56.700001,100,65.300003,68.900002,65.900002
20161201053000,180.399994,180.399994,182.449997,101.136365,49,56.700001,100,65.300003,68.5,65.5
20161201054500,180.399994,180.399994,178.759995,99.090909,49,82.0,100,65.5,68.900002,65.900002
20161201060000,180.399994,180.399994,178.759995,99.090909,49,74.800003,100,66.099998,68.900002,65.900002
20161201061500,180.399994,180.399994,178.759995,99.090909,49,56.0,0,66.199997,68.900002,65.900002
20161201063000,180.399994,180.399994,178.759995,99.090909,49,55.200001,0,66.099998,68.900002,65.900002
20161201064500,180.399994,180.399994,182.449997,101.136365,49,55.200001,0,65.800003,68.900002,65.900002
20161201070000,180.399994,180.399994,178.350006,98.863643,49,55.200001,0,65.800003,68.900002,65.900002
20161201071500,180.399994,180.399994,178.350006,98.863643,49,54.299999,0,65.900002,68.900002,65.900002
20161201073000,180.399994,180.399994,180.809998,100.227275,49,54.299999,0,65.800003,68.900002,65.900002
20161201074500,180.399994,180.399994,177.529999,98.409094,49,53.5,0,65.800003,68.900002,65.900002
20161201080000,180.399994,180.399994,183.679993,101.818181,49,53.5,0,65.800003,68.900002,65.900002
20161201081500,180.399994,180.399994,180.809998,100.227275,49,53.5,0,65.699997,68.900002,65.900002
20161201083000,180.399994,180.399994,174.660004,96.818187,49,54.299999,100,65.599998,68.900002,65.900002
20161201084500,180.399994,180.399994,183.679993,101.818181,49,54.299999,100,66.0,68.900002,65.900002
20161201090000,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,66.0,68.900002,65.900002
20161201091500,180.399994,180.399994,180.809998,100.227275,50,56.299999,0,66.099998,68.599998,65.599998
20161201093000,180.399994,180.399994,178.350006,98.863643,50,56.299999,0,66.099998,68.900002,65.900002
20161201094500,180.399994,180.399994,184.5,102.272731,50,56.299999,0,65.900002,68.900002,65.900002
20161201100000,180.399994,180.399994,177.529999,98.409094,49,56.299999,0,65.699997,68.900002,65.900002
20161201101500,180.399994,180.399994,180.399994,100.0,50,56.299999,100,65.599998,68.900002,65.900002
20161201103000,180.399994,180.399994,180.399994,100.0,50,56.299999,100,65.5,68.900002,65.900002
20161201104500,180.399994,180.399994,182.449997,101.136365,50,57.099998,100,65.300003,68.900002,65.900002
20161201110000,180.399994,180.399994,184.5,102.272731,50,57.099998,100,65.300003,68.900002,65.900002
20161201111500,180.399994,180.399994,180.809998,100.227275,50,75.400002,100,65.400002,68.900002,65.900002
20161201113000,180.399994,180.399994,174.660004,96.818187,50,79.099998,100,66.099998,68.900002,65.900002
20161201114500,180.399994,180.399994,180.399994,100.0,50,56.799999,0,66.300003,68.900002,65.900002
20161201120000,180.399994,180.399994,180.399994,100.0,50,59.299999,100,66.099998,71.300003,68.300003
20161201121500,180.399994,180.399994,178.350006,98.863643,50,75.099998,100,66.699997,70.699997,67.699997
20161201123000,180.399994,180.399994,180.399994,100.0,50,92.300003,100,67.099998,73.5,70.5
20161201124500,180.399994,180.399994,183.679993,101.818181,50,86.900002,100,67.5,71.300003,68.300003
20161201130000,180.399994,180.399994,183.679993,101.818181,50,91.300003,100,67.800003,72.699997,69.699997
20161201131500,180.399994,180.399994,178.759995,99.090909,50,88.300003,100,68.099998,72.699997,69.699997
20161201133000,180.399994,180.399994,184.5,102.272731,50,84.400002,100,68.400002,72.699997,69.699997
20161201134500,180.399994,180.399994,180.399994,100.0,50,94.099998,100,68.699997,72.699997,69.699997
20161201140000,180.399994,180.399994,178.350006,98.863643,50,90.699997,100,68.900002,72.699997,69.699997
20161201141500,180.399994,180.399994,180.399994,100.0,50,84.400002,100,69.099998,72.599998,69.599998
20161201143000,180.399994,180.399994,180.399994,100.0,50,88.5,100,69.300003,72.599998,69.599998
20161201144500,180.399994,180.399994,180.399994,100.0,50,96.5,100,69.599998,72.300003,69.300003
20161201150000,180.399994,180.399994,177.529999,98.409094,50,56.700001,0,69.400002,72.300003,69.300003
20161201151500,180.399994,180.399994,181.630005,100.681824,50,56.0,0,69.199997,72.400002,69.400002
20161201153000,180.399994,180.399994,178.759995,99.090909,50,56.0,100,68.900002,72.300003,69.300003
20161201154500,180.399994,180.399994,178.759995,99.090909,50,57.099998,100,68.5,72.400002,69.400002
20161201160000,180.399994,180.399994,178.759995,99.090909,50,82.300003,100,68.400002,72.300003,69.300003
20161201161500,180.399994,180.399994,178.759995,99.090909,50,82.300003,100,68.599998,72.5,69.5
20161201163000,180.399994,180.399994,178.759995,99.090909,50,92.800003,100,68.800003,72.300003,69.300003
20161201164500,180.399994,180.399994,178.759995,99.090909,50,81.599998,100,69.0,72.099998,69.099998
20161201170000,180.399994,180.399994,178.759995,99.090909,50,57.099998,100,69.0,72.199997,69.199997
20161201171500,180.399994,180.399994,178.759995,99.090909,50,57.099998,100,68.800003,72.199997,69.199997
20161201173000,180.399994,180.399994,182.449997,101.136365,50,57.099998,100,68.5,72.199997,69.199997
20161201174500,180.399994,180.399994,178.350006,98.863643,50,85.599998,100,68.300003,72.199997,69.199997
20161201180000,180.399994,180.399994,181.630005,100.681824,50,77.800003,100,68.599998,72.199997,69.199997
20161201181500,180.399994,180.399994,184.5,102.272731,50,89.0,100,68.800003,72.199997,69.199997
20161201183000,180.399994,180.399994,178.350006,98.863643,50,77.599998,0,69.099998,71.800003,68.800003
20161201184500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,68.900002,71.800003,68.800003
20161201190000,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,68.699997,71.800003,68.800003
20161201191500,180.399994,180.399994,178.350006,98.863643,50,56.799999,100,68.400002,71.800003,68.800003
20161201193000,180.399994,180.399994,182.449997,101.136365,50,57.5,100,68.099998,71.800003,68.800003
20161201194500,180.399994,180.399994,178.759995,99.090909,50,79.599998,100,67.900002,71.800003,68.800003
20161201200000,180.399994,180.399994,176.710007,97.954552,50,81.699997,100,68.300003,71.699997,68.699997
20161201201500,180.399994,180.399994,180.399994,100.0,50,80.099998,100,68.599998,72.199997,69.199997
20161201203000,180.399994,180.399994,180.399994,100.0,50,88.300003,100,68.900002,72.199997,69.199997
20161201204500,180.399994,180.399994,180.399994,100.0,50,78.699997,100,69.199997,72.199997,69.199997
20161201210000,180.399994,180.399994,182.449997,101.136365,50,76.300003,0,69.5,72.199997,69.199997
20161201211500,180.399994,180.399994,180.399994,100.0,50,57.200001,0,69.300003,72.199997,69.199997
20161201213000,180.399994,180.399994,182.449997,101.136365,50,57.200001,0,69.099998,72.199997,69.199997
20161201214500,180.399994,180.399994,177.529999,98.409094,50,57.200001,100,68.800003,72.300003,69.300003
20161201220000,180.399994,180.399994,177.529999,98.409094,50,58.700001,100,68.5,72.300003,69.300003
20161201221500,180.399994,180.399994,177.529999,98.409094,50,87.699997,100,68.5,72.300003,69.300003
20161201223000,180.399994,180.399994,180.809998,100.227275,50,78.699997,100,68.800003,72.300003,69.300003
20161201224500,180.399994,180.399994,184.910004,102.500005,50,82.400002,100,69.099998,72.300003,69.300003
20161201230000,180.399994,180.399994,180.399994,100.0,50,81.199997,100,69.300003,72.699997,69.699997
20161201231500,180.399994,180.399994,180.399994,100.0,50,78.199997,100,69.5,72.699997,69.699997
20161201233000,180.399994,180.399994,176.710007,97.954552,50,85.800003,100,69.699997,72.699997,69.699997
20161201234500,180.399994,180.399994,178.759995,99.090909,50,77.199997,100,69.800003,72.699997,69.699997
20161202000000,180.399994,180.399994,174.25,96.590912,50,86.300003,100,69.900002,72.800003,69.800003
20161202001500,180.399994,180.399994,177.529999,98.409094,50,77.800003,100,70.0,72.800003,69.800003
20161202003000,180.399994,180.399994,180.399994,100.0,50,56.0,100,69.900002,72.800003,69.800003
20161202004500,180.399994,180.399994,180.399994,100.0,50,56.0,100,69.599998,72.800003,69.800003
20161202010000,180.399994,180.399994,180.399994,100.0,50,56.0,100,69.199997,72.800003,69.800003
20161202011500,180.399994,180.399994,177.529999,98.409094,50,77.099998,100,68.800003,72.800003,69.800003
20161202013000,180.399994,180.399994,180.399994,100.0,50,77.099998,100,68.900002,72.800003,69.800003
20161202014500,180.399994,180.399994,180.399994,100.0,50,89.0,100,69.099998,72.800003,69.800003
20161202020000,180.399994,180.399994,180.399994,100.0,50,82.0,100,69.300003,72.800003,69.800003
20161202021500,180.399994,180.399994,178.350006,98.863643,50,82.0,100,69.5,72.800003,69.800003
20161202023000,180.399994,180.399994,180.399994,100.0,50,87.400002,100,69.699997,72.800003,69.800003
20161202024500,180.399994,180.399994,180.399994,100.0,50,80.699997,100,69.800003,72.699997,69.699997
20161202030000,180.399994,180.399994,180.399994,100.0,50,57.200001,100,69.699997,72.599998,69.599998
20161202031500,180.399994,180.399994,180.399994,100.0,50,57.200001,100,69.400002,72.699997,69.699997
20161202033000,180.399994,180.399994,180.399994,100.0,50,57.200001,100,69.099998,72.599998,69.599998
20161202034500,180.399994,180.399994,180.399994,100.0,50,66.800003,100,68.699997,72.699997,69.699997
20161202040000,180.399994,180.399994,176.710007,97.954552,50,84.400002,100,68.900002,72.400002,69.400002
20161202041500,180.399994,180.399994,180.399994,100.0,50,78.199997,100,69.099998,72.5,69.5
20161202043000,180.399994,180.399994,183.679993,101.818181,50,83.199997,100,69.300003,72.599998,69.599998
20161202044500,180.399994,180.399994,180.809998,100.227275,50,80.199997,100,69.599998,72.699997,69.699997
20161202050000,180.399994,180.399994,180.809998,100.227275,50,58.400002,0,69.599998,72.300003,69.300003
20161202051500,180.399994,180.399994,178.350006,98.863643,50,57.200001,100,69.400002,72.699997,69.699997
20161202053000,180.399994,180.399994,182.449997,101.136365,50,57.200001,100,69.099998,72.300003,69.300003
20161202054500,180.399994,180.399994,178.350006,98.863643,50,58.299999,100,68.800003,72.699997,69.699997
20161202060000,180.399994,180.399994,178.350006,98.863643,50,79.300003,100,68.800003,72.599998,69.599998
20161202061500,180.399994,180.399994,178.350006,98.863643,50,83.5,100,69.099998,72.5,69.5
20161202063000,180.399994,180.399994,180.399994,100.0,50,79.300003,100,69.300003,72.699997,69.699997
20161202064500,180.399994,180.399994,180.399994,100.0,50,83.199997,100,69.5,72.400002,69.400002
20161202070000,180.399994,180.399994,180.399994,100.0,50,57.200001,0,69.400002,72.300003,69.300003
20161202071500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,69.099998,72.300003,69.300003
20161202073000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,68.900002,71.699997,68.699997
20161202074500,180.399994,180.399994,174.660004,96.818187,51,57.5,100,68.699997,72.199997,69.199997
20161202080000,180.399994,180.399994,178.350006,98.863643,51,75.400002,100,68.599998,72.199997,69.199997
20161202081500,180.399994,180.399994,178.350006,98.863643,51,83.699997,100,68.699997,72.199997,69.199997
20161202083000,180.399994,180.399994,181.630005,100.681824,51,76.400002,100,68.900002,72.199997,69.199997
20161202084500,180.399994,180.399994,178.759995,99.090909,51,85.099998,100,68.900002,72.199997,69.199997
20161202090000,180.399994,180.399994,182.449997,101.136365,51,76.400002,100,69.0,72.199997,69.199997
20161202091500,180.399994,180.399994,182.449997,101.136365,51,86.199997,100,69.199997,72.199997,69.199997
20161202093000,180.399994,180.399994,176.710007,97.954552,51,75.900002,100,69.300003,72.199997,69.199997
20161202094500,180.399994,180.399994,180.809998,100.227275,51,84.0,100,69.5,72.199997,69.199997
20161202100000,180.399994,180.399994,176.710007,97.954552,50,57.200001,0,69.099998,72.199997,69.199997
20161202101500,180.399994,180.399994,178.759995,99.090909,50,57.200001,100,68.900002,72.199997,69.199997
20161202103000,180.399994,180.399994,184.910004,102.500005,51,57.200001,100,68.5,72.199997,69.199997
20161202104500,180.399994,180.399994,181.630005,100.681824,50,71.400002,100,68.400002,72.199997,69.199997
20161202110000,180.399994,180.399994,178.759995,99.090909,51,57.900002,0,69.199997,72.199997,69.199997
20161202111500,180.399994,180.399994,178.759995,99.090909,50,56.400002,0,69.099998,71.800003,68.800003
20161202113000,180.399994,180.399994,182.449997,101.136365,50,56.400002,100,68.699997,71.300003,68.300003
20161202114500,180.399994,180.399994,182.449997,101.136365,50,65.300003,100,68.5,69.300003,66.300003
20161202120000,180.399994,180.399994,182.449997,101.136365,50,57.200001,100,68.400002,72.199997,69.199997
20161202121500,180.399994,180.399994,178.759995,99.090909,50,81.400002,100,68.5,72.199997,69.199997
20161202123000,180.399994,180.399994,176.710007,97.954552,50,77.900002,100,68.900002,72.199997,69.199997
20161202124500,180.399994,180.399994,182.449997,101.136365,51,74.900002,100,69.099998,72.199997,69.199997
20161202130000,180.399994,180.399994,182.449997,101.136365,51,81.300003,100,69.300003,72.199997,69.199997
20161202131500,180.399994,180.399994,187.779999,104.090912,51,78.300003,100,69.400002,72.199997,69.199997
20161202133000,180.399994,180.399994,185.729996,102.954547,51,56.700001,0,69.400002,71.400002,68.400002
20161202134500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,69.199997,71.300003,68.300003
20161202140000,180.399994,180.399994,180.399994,100.0,51,56.0,100,69.099998,72.199997,69.199997
20161202141500,180.399994,180.399994,184.910004,102.500005,51,56.0,100,69.0,72.199997,69.199997
20161202143000,180.399994,180.399994,178.759995,99.090909,50,56.0,100,68.699997,72.199997,69.199997
20161202144500,180.399994,180.399994,181.630005,100.681824,51,57.200001,100,68.400002,72.199997,69.199997
20161202150000,180.399994,180.399994,181.630005,100.681824,51,78.199997,100,68.400002,72.199997,69.199997
20161202151500,180.399994,180.399994,177.529999,98.409094,51,84.5,100,68.699997,72.199997,69.199997
20161202153000,180.399994,180.399994,177.529999,98.409094,51,77.300003,100,69.0,72.199997,69.199997
20161202154500,180.399994,180.399994,177.529999,98.409094,50,81.900002,100,69.199997,72.199997,69.199997
20161202160000,180.399994,180.399994,182.449997,101.136365,50,83.699997,100,69.400002,72.199997,69.199997
20161202161500,180.399994,180.399994,178.759995,99.090909,50,56.799999,0,69.300003,72.199997,69.199997
20161202163000,180.399994,180.399994,181.630005,100.681824,50,56.0,0,69.099998,72.199997,69.199997
20161202164500,180.399994,180.399994,181.630005,100.681824,50,56.0,100,68.800003,72.199997,69.199997
20161202170000,180.399994,180.399994,181.630005,100.681824,50,57.200001,100,68.400002,72.199997,69.199997
20161202171500,180.399994,180.399994,181.630005,100.681824,50,84.900002,100,68.300003,72.199997,69.199997
20161202173000,180.399994,180.399994,176.710007,97.954552,50,77.400002,100,68.599998,72.199997,69.199997
20161202174500,180.399994,180.399994,181.630005,100.681824,50,86.599998,100,68.900002,72.199997,69.199997
20161202180000,180.399994,180.399994,184.910004,102.500005,50,78.300003,100,69.199997,72.199997,69.199997
20161202181500,180.399994,180.399994,181.630005,100.681824,50,81.800003,100,69.400002,72.300003,69.300003
20161202183000,180.399994,180.399994,181.630005,100.681824,50,57.599998,0,69.5,72.300003,69.300003
20161202184500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,69.300003,72.300003,69.300003
20161202190000,180.399994,180.399994,175.479996,97.272728,50,56.799999,0,69.099998,72.300003,69.300003
20161202191500,180.399994,180.399994,181.630005,100.681824,50,56.799999,100,68.800003,72.300003,69.300003
20161202193000,180.399994,180.399994,178.759995,99.090909,50,57.599998,100,68.599998,72.300003,69.300003
20161202194500,180.399994,180.399994,182.449997,101.136365,50,76.800003,100,68.599998,72.300003,69.300003
20161202200000,180.399994,180.399994,177.529999,98.409094,50,82.599998,100,68.900002,72.300003,69.300003
20161202201500,180.399994,180.399994,175.479996,97.272728,50,60.400002,0,69.099998,72.199997,69.199997
20161202203000,180.399994,180.399994,177.529999,98.409094,50,57.200001,0,69.0,72.099998,69.099998
20161202204500,180.399994,180.399994,177.529999,98.409094,50,57.200001,0,68.800003,71.800003,68.800003
20161202210000,180.399994,180.399994,180.399994,100.0,50,57.200001,100,68.599998,71.800003,68.800003
20161202211500,180.399994,180.399994,176.710007,97.954552,50,63.299999,100,68.300003,70.0,67.0
20161202213000,180.399994,180.399994,183.679993,101.818181,50,56.799999,100,68.199997,71.699997,68.699997
20161202214500,180.399994,180.399994,175.479996,97.272728,50,56.799999,100,68.0,71.300003,68.300003
20161202220000,180.399994,180.399994,180.809998,100.227275,50,79.699997,100,68.199997,73.5,70.5
20161202221500,180.399994,180.399994,175.479996,97.272728,50,66.699997,100,68.5,73.099998,70.099998
20161202223000,180.399994,180.399994,177.529999,98.409094,50,75.099998,100,68.599998,73.300003,70.300003
20161202224500,180.399994,180.399994,180.809998,100.227275,50,99.0,100,68.800003,73.5,70.5
20161202230000,180.399994,180.399994,180.809998,100.227275,50,82.599998,100,69.099998,73.5,70.5
20161202231500,180.399994,180.399994,178.350006,98.863643,50,98.0,100,69.400002,73.5,70.5
20161202233000,180.399994,180.399994,178.350006,98.863643,50,82.599998,100,69.699997,73.5,70.5
20161202234500,180.399994,180.399994,175.479996,97.272728,50,97.900002,100,69.900002,73.599998,70.599998
20161203000000,180.399994,180.399994,180.399994,100.0,50,82.099998,100,70.099998,73.599998,70.599998
20161203001500,180.399994,180.399994,187.369995,103.863637,50,95.0,100,70.300003,73.599998,70.599998
20161203003000,180.399994,180.399994,178.759995,99.090909,50,85.400002,100,70.400002,73.900002,70.900002
20161203004500,180.399994,180.399994,180.809998,100.227275,50,86.900002,100,70.5,73.900002,70.900002
20161203010000,180.399994,180.399994,180.809998,100.227275,50,91.099998,100,70.699997,73.900002,70.900002
20161203011500,180.399994,180.399994,180.809998,100.227275,50,86.400002,100,70.699997,73.900002,70.900002
20161203013000,180.399994,180.399994,180.809998,100.227275,50,89.099998,100,70.800003,73.900002,70.900002
20161203014500,180.399994,180.399994,177.529999,98.409094,50,87.5,100,70.900002,73.900002,70.900002
20161203020000,180.399994,180.399994,177.529999,98.409094,50,97.0,100,71.0,73.900002,70.900002
20161203021500,180.399994,180.399994,180.399994,100.0,51,58.0,0,70.900002,73.900002,70.900002
20161203023000,180.399994,180.399994,180.399994,100.0,51,57.400002,100,70.400002,74.099998,71.099998
20161203024500,180.399994,180.399994,180.399994,100.0,51,79.699997,100,69.900002,74.199997,71.199997
20161203030000,180.399994,180.399994,177.529999,98.409094,51,88.0,100,69.800003,74.199997,71.199997
20161203031500,180.399994,180.399994,181.630005,100.681824,51,86.900002,100,69.699997,74.199997,71.199997
20161203033000,180.399994,180.399994,176.710007,97.954552,51,89.099998,100,69.599998,74.300003,71.300003
20161203034500,180.399994,180.399994,180.399994,100.0,51,86.599998,100,69.599998,74.300003,71.300003
20161203040000,180.399994,180.399994,177.529999,98.409094,51,90.300003,100,69.800003,74.300003,71.300003
20161203041500,180.399994,180.399994,177.529999,98.409094,51,84.400002,100,70.0,74.300003,71.300003
20161203043000,180.399994,180.399994,180.399994,100.0,51,92.199997,100,70.300003,74.300003,71.300003
20161203044500,180.399994,180.399994,180.399994,100.0,51,83.300003,100,70.599998,74.300003,71.300003
20161203050000,180.399994,180.399994,180.399994,100.0,51,96.199997,100,70.800003,74.300003,71.300003
20161203051500,180.399994,180.399994,180.399994,100.0,51,83.199997,100,70.900002,74.300003,71.300003
20161203053000,180.399994,180.399994,182.449997,101.136365,51,98.300003,100,71.0,74.300003,71.300003
20161203054500,180.399994,180.399994,178.759995,99.090909,51,82.599998,100,71.199997,74.300003,71.300003
20161203060000,180.399994,180.399994,176.710007,97.954552,51,95.599998,100,71.300003,74.300003,71.300003
20161203061500,180.399994,180.399994,176.710007,97.954552,51,83.699997,100,71.400002,74.300003,71.300003
20161203063000,180.399994,180.399994,178.759995,99.090909,51,92.199997,100,71.400002,74.300003,71.300003
20161203064500,180.399994,180.399994,178.759995,99.090909,51,58.799999,100,71.400002,74.300003,71.300003
20161203070000,180.399994,180.399994,178.759995,99.090909,51,56.799999,100,71.099998,74.300003,71.300003
20161203071500,180.399994,180.399994,178.759995,99.090909,51,56.799999,100,70.699997,74.300003,71.300003
20161203073000,180.399994,180.399994,178.759995,99.090909,51,69.199997,100,70.300003,74.300003,71.300003
20161203074500,180.399994,180.399994,178.759995,99.090909,51,78.300003,100,70.300003,74.300003,71.300003
20161203080000,180.399994,180.399994,172.610001,95.681822,51,94.0,100,70.400002,74.300003,71.300003
20161203081500,180.399994,180.399994,176.710007,97.954552,51,81.599998,100,70.5,74.199997,71.199997
20161203083000,180.399994,180.399994,176.710007,97.954552,51,94.300003,100,70.699997,74.300003,71.300003
20161203084500,180.399994,180.399994,180.809998,100.227275,52,82.099998,100,70.900002,74.300003,71.300003
20161203090000,180.399994,180.399994,180.809998,100.227275,52,89.099998,100,71.0,74.300003,71.300003
20161203091500,180.399994,180.399994,180.809998,100.227275,52,83.400002,100,71.199997,74.199997,71.199997
20161203093000,180.399994,180.399994,178.759995,99.090909,52,89.099998,100,71.300003,74.199997,71.199997
20161203094500,180.399994,180.399994,178.759995,99.090909,51,83.199997,100,71.400002,74.199997,71.199997
20161203100000,180.399994,180.399994,181.630005,100.681824,51,57.200001,0,71.300003,74.300003,71.300003
20161203101500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,71.0,74.199997,71.199997
20161203103000,180.399994,180.399994,181.630005,100.681824,51,56.400002,100,70.599998,74.199997,71.199997
20161203104500,180.399994,180.399994,174.660004,96.818187,51,73.900002,100,70.199997,74.199997,71.199997
20161203110000,180.399994,180.399994,174.660004,96.818187,51,77.300003,100,70.199997,74.199997,71.199997
20161203111500,180.399994,180.399994,178.759995,99.090909,51,93.5,100,70.300003,74.199997,71.199997
20161203113000,180.399994,180.399994,184.910004,102.500005,52,80.199997,100,70.400002,74.199997,71.199997
20161203114500,180.399994,180.399994,180.809998,100.227275,52,93.900002,100,70.599998,74.099998,71.099998
20161203120000,180.399994,180.399994,183.679993,101.818181,52,81.099998,100,70.800003,74.099998,71.099998
20161203121500,180.399994,180.399994,174.660004,96.818187,51,95.400002,100,70.900002,74.099998,71.099998
20161203123000,180.399994,180.399994,178.759995,99.090909,52,82.099998,100,71.0,74.0,71.0
20161203124500,180.399994,180.399994,183.679993,101.818181,52,88.0,100,71.199997,74.0,71.0
20161203130000,180.399994,180.399994,180.399994,100.0,52,57.599998,0,71.300003,74.0,71.0
20161203131500,180.399994,180.399994,184.910004,102.500005,52,55.599998,0,70.900002,74.0,71.0
20161203133000,180.399994,180.399994,184.910004,102.500005,52,55.599998,100,70.5,74.0,71.0
20161203134500,180.399994,180.399994,181.630005,100.681824,52,56.299999,100,70.199997,74.0,71.0
20161203140000,180.399994,180.399994,181.630005,100.681824,52,80.099998,100,70.0,74.0,71.0
20161203141500,180.399994,180.399994,177.529999,98.409094,52,80.099998,100,70.199997,74.0,71.0
20161203143000,180.399994,180.399994,183.679993,101.818181,52,82.0,100,70.300003,74.0,71.0
20161203144500,180.399994,180.399994,180.399994,100.0,52,88.800003,100,70.5,74.0,71.0
20161203150000,180.399994,180.399994,180.399994,100.0,52,79.699997,100,70.699997,74.0,71.0
20161203151500,180.399994,180.399994,178.350006,98.863643,52,94.0,100,70.900002,74.0,71.0
20161203153000,180.399994,180.399994,180.399994,100.0,52,82.599998,100,71.0,74.0,71.0
20161203154500,180.399994,180.399994,177.529999,98.409094,52,80.699997,100,71.199997,74.0,71.0
20161203160000,180.399994,180.399994,177.529999,98.409094,52,57.599998,0,71.199997,74.0,71.0
20161203161500,180.399994,180.399994,180.809998,100.227275,52,56.0,0,70.900002,74.0,71.0
20161203163000,180.399994,180.399994,180.809998,100.227275,52,56.0,100,70.5,74.0,71.0
20161203164500,180.399994,180.399994,178.759995,99.090909,52,56.700001,100,70.099998,74.0,71.0
20161203170000,180.399994,180.399994,181.630005,100.681824,52,77.099998,100,70.0,74.0,71.0
20161203171500,180.399994,180.399994,181.630005,100.681824,52,89.0,100,70.199997,74.0,71.0
