PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161203173000,180.399994,180.399994,177.529999,98.409094,52,79.199997,100,70.300003,74.0,71.0
20161203174500,180.399994,180.399994,177.529999,98.409094,52,92.900002,100,70.5,74.0,71.0
20161203180000,180.399994,180.399994,181.630005,100.681824,52,80.699997,100,70.699997,74.0,71.0
20161203181500,180.399994,180.399994,181.630005,100.681824,52,94.699997,100,70.800003,74.0,71.0
20161203183000,180.399994,180.399994,181.630005,100.681824,52,81.099998,100,71.0,74.0,71.0
20161203184500,180.399994,180.399994,178.350006,98.863643,52,90.400002,100,71.199997,74.0,71.0
20161203190000,180.399994,180.399994,178.350006,98.863643,52,63.299999,100,71.199997,74.0,71.0
20161203191500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,71.0,74.0,71.0
20161203193000,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,70.599998,74.0,71.0
20161203194500,180.399994,180.399994,180.809998,100.227275,52,56.700001,100,70.199997,74.0,71.0
20161203200000,180.399994,180.399994,180.809998,100.227275,52,86.199997,100,70.0,74.0,71.0
20161203201500,180.399994,180.399994,174.660004,96.818187,52,79.0,100,70.099998,74.0,71.0
20161203203000,180.399994,180.399994,178.350006,98.863643,52,87.400002,100,70.300003,74.0,71.0
20161203204500,180.399994,180.399994,178.350006,98.863643,52,82.099998,100,70.5,74.0,71.0
20161203210000,180.399994,180.399994,178.350006,98.863643,52,86.199997,100,70.699997,74.0,71.0
20161203211500,180.399994,180.399994,178.350006,98.863643,52,83.800003,100,70.800003,73.599998,70.599998
20161203213000,180.399994,180.399994,178.350006,98.863643,52,56.0,0,70.699997,72.800003,69.800003
20161203214500,180.399994,180.399994,181.630005,100.681824,52,56.0,100,70.300003,73.900002,70.900002
20161203220000,180.399994,180.399994,184.5,102.272731,52,60.799999,100,70.099998,73.900002,70.900002
20161203221500,180.399994,180.399994,184.5,102.272731,52,80.099998,100,70.0,73.900002,70.900002
20161203223000,180.399994,180.399994,182.449997,101.136365,52,83.300003,100,70.099998,73.900002,70.900002
20161203224500,180.399994,180.399994,180.399994,100.0,52,80.099998,100,70.300003,73.900002,70.900002
20161203230000,180.399994,180.399994,178.350006,98.863643,52,89.5,100,70.5,73.900002,70.900002
20161203231500,180.399994,180.399994,182.449997,101.136365,52,79.199997,100,70.699997,73.900002,70.900002
20161203233000,180.399994,180.399994,182.449997,101.136365,52,56.799999,0,70.699997,72.400002,69.400002
20161203234500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,70.400002,73.099998,70.099998
20161204000000,180.399994,180.399994,180.399994,100.0,52,55.599998,0,70.199997,72.599998,69.599998
20161204001500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,69.699997,72.300003,69.300003
20161204003000,180.399994,180.399994,184.5,102.272731,52,56.700001,100,69.400002,73.099998,70.099998
20161204004500,180.399994,180.399994,178.350006,98.863643,52,56.700001,100,69.099998,72.699997,69.699997
20161204010000,180.399994,180.399994,180.399994,100.0,52,75.099998,100,68.800003,72.800003,69.800003
20161204011500,180.399994,180.399994,183.679993,101.818181,52,83.800003,100,69.099998,72.400002,69.400002
20161204013000,180.399994,180.399994,174.25,96.590912,52,56.400002,100,69.199997,72.699997,69.699997
20161204014500,180.399994,180.399994,178.759995,99.090909,52,56.400002,100,69.099998,72.199997,69.199997
20161204020000,180.399994,180.399994,178.759995,99.090909,52,56.400002,100,68.900002,72.699997,69.699997
20161204021500,180.399994,180.399994,178.759995,99.090909,52,81.400002,100,68.800003,73.099998,70.099998
20161204023000,180.399994,180.399994,178.759995,99.090909,52,85.199997,100,69.099998,73.099998,70.099998
20161204024500,180.399994,180.399994,178.759995,99.090909,52,59.200001,0,69.400002,72.199997,69.199997
20161204030000,180.399994,180.399994,180.809998,100.227275,52,56.0,0,69.300003,70.800003,67.800003
20161204031500,180.399994,180.399994,178.759995,99.090909,52,56.0,100,69.099998,71.800003,68.800003
20161204033000,180.399994,180.399994,180.809998,100.227275,52,56.0,0,68.800003,71.800003,68.800003
20161204034500,180.399994,180.399994,180.809998,100.227275,52,56.0,0,68.599998,70.400002,67.400002
20161204040000,180.399994,180.399994,178.350006,98.863643,52,56.0,100,68.300003,71.400002,68.400002
20161204041500,180.399994,180.399994,180.399994,100.0,52,56.0,0,68.099998,70.400002,67.400002
20161204043000,180.399994,180.399994,180.399994,100.0,52,58.599998,100,67.900002,71.800003,68.800003
20161204044500,180.399994,180.399994,182.449997,101.136365,52,82.599998,100,67.800003,71.800003,68.800003
20161204050000,180.399994,180.399994,182.449997,101.136365,52,79.099998,100,68.300003,71.800003,68.800003
20161204051500,180.399994,180.399994,182.449997,101.136365,52,90.400002,100,68.699997,71.800003,68.800003
20161204053000,180.399994,180.399994,184.5,102.272731,53,60.0,0,69.099998,71.800003,68.800003
20161204054500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,69.0,72.699997,69.699997
20161204060000,180.399994,180.399994,183.679993,101.818181,52,56.299999,100,68.800003,72.699997,69.699997
20161204061500,180.399994,180.399994,180.399994,100.0,52,56.299999,100,68.699997,72.199997,69.199997
20161204063000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,68.400002,70.800003,67.800003
20161204064500,180.399994,180.399994,182.449997,101.136365,52,55.599998,100,68.199997,71.300003,68.300003
20161204070000,180.399994,180.399994,182.449997,101.136365,52,91.599998,100,68.199997,72.699997,69.699997
20161204071500,180.399994,180.399994,180.399994,100.0,52,79.699997,100,68.699997,71.800003,68.800003
20161204073000,180.399994,180.399994,182.449997,101.136365,52,56.299999,0,68.699997,71.300003,68.300003
20161204074500,180.399994,180.399994,175.479996,97.272728,52,55.700001,100,68.599998,71.800003,68.800003
20161204080000,180.399994,180.399994,180.399994,100.0,52,68.5,100,68.400002,72.199997,69.199997
20161204081500,180.399994,180.399994,178.350006,98.863643,52,57.200001,0,68.300003,70.300003,67.300003
20161204083000,180.399994,180.399994,180.809998,100.227275,52,71.900002,100,68.199997,70.5,67.5
20161204084500,180.399994,180.399994,180.809998,100.227275,52,56.0,100,68.099998,71.400002,68.400002
20161204090000,180.399994,180.399994,180.809998,100.227275,52,56.0,100,67.900002,71.599998,68.599998
20161204091500,180.399994,180.399994,183.679993,101.818181,52,70.0,100,67.800003,71.599998,68.599998
20161204093000,180.399994,180.399994,178.759995,99.090909,52,86.900002,100,68.099998,71.800003,68.800003
20161204094500,180.399994,180.399994,180.809998,100.227275,52,76.800003,100,68.599998,71.800003,68.800003
20161204100000,180.399994,180.399994,187.369995,103.863637,52,84.900002,100,68.900002,71.800003,68.800003
20161204101500,180.399994,180.399994,180.809998,100.227275,52,56.400002,0,69.099998,71.300003,68.300003
20161204103000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,68.800003,71.800003,68.800003
20161204104500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,68.599998,72.199997,69.199997
20161204110000,180.399994,180.399994,178.350006,98.863643,52,56.299999,100,68.400002,72.199997,69.199997
20161204111500,180.399994,180.399994,178.350006,98.863643,52,76.199997,100,68.400002,72.199997,69.199997
20161204113000,180.399994,180.399994,182.449997,101.136365,52,80.900002,100,68.699997,72.199997,69.199997
20161204114500,180.399994,180.399994,182.449997,101.136365,52,76.699997,100,69.0,72.199997,69.199997
20161204120000,180.399994,180.399994,182.449997,101.136365,52,80.599998,100,69.199997,72.199997,69.199997
20161204121500,180.399994,180.399994,178.759995,99.090909,52,70.599998,0,69.5,72.199997,69.199997
20161204123000,180.399994,180.399994,182.449997,101.136365,52,55.200001,0,69.300003,72.199997,69.199997
20161204124500,180.399994,180.399994,174.660004,96.818187,52,55.900002,100,69.099998,72.199997,69.199997
20161204130000,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,68.800003,72.199997,69.199997
20161204131500,180.399994,180.399994,180.809998,100.227275,52,55.900002,100,68.599998,72.199997,69.199997
20161204133000,180.399994,180.399994,180.809998,100.227275,52,72.300003,100,68.300003,71.099998,68.099998
20161204134500,180.399994,180.399994,183.679993,101.818181,52,57.599998,100,68.400002,70.900002,67.900002
20161204140000,180.399994,180.399994,180.399994,100.0,52,55.599998,0,68.300003,71.300003,68.300003
20161204141500,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,68.099998,71.400002,68.400002
20161204143000,180.399994,180.399994,182.449997,101.136365,51,57.099998,100,67.900002,71.800003,68.800003
20161204144500,180.399994,180.399994,178.759995,99.090909,51,76.800003,100,68.0,71.800003,68.800003
20161204150000,180.399994,180.399994,176.710007,97.954552,51,83.199997,100,68.400002,71.400002,68.400002
20161204151500,180.399994,180.399994,178.759995,99.090909,52,59.599998,0,68.699997,71.400002,68.400002
20161204153000,180.399994,180.399994,180.809998,100.227275,52,56.0,0,68.599998,71.400002,68.400002
20161204154500,180.399994,180.399994,180.809998,100.227275,52,56.0,0,68.400002,71.400002,68.400002
20161204160000,180.399994,180.399994,180.809998,100.227275,52,56.0,0,68.199997,71.400002,68.400002
20161204161500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,67.900002,71.400002,68.400002
20161204163000,180.399994,180.399994,180.809998,100.227275,52,56.299999,100,67.699997,71.800003,68.800003
20161204164500,180.399994,180.399994,183.679993,101.818181,52,76.800003,100,67.900002,71.400002,68.400002
20161204170000,180.399994,180.399994,178.350006,98.863643,51,85.599998,100,68.300003,71.400002,68.400002
20161204171500,180.399994,180.399994,174.660004,96.818187,51,70.199997,0,68.699997,71.400002,68.400002
20161204173000,180.399994,180.399994,178.759995,99.090909,51,55.599998,0,68.599998,71.400002,68.400002
20161204174500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,68.400002,71.400002,68.400002
20161204180000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,68.199997,70.599998,67.599998
20161204181500,180.399994,180.399994,178.759995,99.090909,51,64.0,100,68.0,71.800003,68.800003
20161204183000,180.399994,180.399994,175.479996,97.272728,51,83.699997,100,68.199997,71.599998,68.599998
20161204184500,180.399994,180.399994,172.610001,95.681822,51,77.800003,100,68.599998,71.400002,68.400002
20161204190000,180.399994,180.399994,172.610001,95.681822,51,56.799999,0,68.699997,70.900002,67.900002
20161204191500,180.399994,180.399994,178.759995,99.090909,51,56.0,0,68.5,71.300003,68.300003
20161204193000,180.399994,180.399994,178.759995,99.090909,51,56.0,0,68.300003,70.5,67.5
20161204194500,180.399994,180.399994,178.759995,99.090909,51,56.799999,100,68.099998,71.800003,68.800003
20161204200000,180.399994,180.399994,180.809998,100.227275,51,56.799999,100,67.800003,71.300003,68.300003
20161204201500,180.399994,180.399994,180.809998,100.227275,51,78.300003,100,67.900002,71.800003,68.800003
20161204203000,180.399994,180.399994,180.809998,100.227275,51,86.599998,100,68.300003,71.800003,68.800003
20161204204500,180.399994,180.399994,172.610001,95.681822,51,78.300003,100,68.599998,71.400002,68.400002
20161204210000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,68.699997,71.400002,68.400002
20161204211500,180.399994,180.399994,177.529999,98.409094,51,55.700001,100,68.400002,71.800003,68.800003
20161204213000,180.399994,180.399994,174.25,96.590912,51,55.700001,0,68.199997,71.199997,68.199997
20161204214500,180.399994,180.399994,176.710007,97.954552,51,55.700001,0,68.099998,71.300003,68.300003
20161204220000,180.399994,180.399994,174.660004,96.818187,51,55.700001,100,67.800003,71.400002,68.400002
20161204221500,180.399994,180.399994,181.630005,100.681824,52,56.400002,100,67.699997,71.400002,68.400002
20161204223000,180.399994,180.399994,178.759995,99.090909,52,82.900002,100,67.599998,71.400002,68.400002
20161204224500,180.399994,180.399994,178.759995,99.090909,52,77.300003,100,68.099998,71.800003,68.800003
20161204230000,180.399994,180.399994,178.759995,99.090909,52,86.5,100,68.5,72.099998,69.099998
20161204231500,180.399994,180.399994,181.630005,100.681824,52,82.300003,100,68.900002,72.0,69.0
20161204233000,180.399994,180.399994,178.350006,98.863643,52,80.199997,100,69.199997,72.099998,69.099998
20161204234500,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,69.199997,72.0,69.0
20161205000000,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,69.099998,71.800003,68.800003
20161205001500,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,68.800003,71.400002,68.400002
20161205003000,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,68.400002,71.800003,68.800003
20161205004500,180.399994,180.399994,178.759995,99.090909,51,60.400002,100,68.199997,72.199997,69.199997
20161205010000,180.399994,180.399994,181.630005,100.681824,52,56.700001,100,68.0,71.300003,68.300003
20161205011500,180.399994,180.399994,181.630005,100.681824,52,86.900002,100,67.900002,73.099998,70.099998
20161205013000,180.399994,180.399994,178.350006,98.863643,52,81.599998,100,68.300003,73.099998,70.099998
20161205014500,180.399994,180.399994,180.399994,100.0,52,95.599998,100,68.699997,73.099998,70.099998
20161205020000,180.399994,180.399994,178.350006,98.863643,52,85.599998,100,69.099998,73.099998,70.099998
20161205021500,180.399994,180.399994,183.679993,101.818181,52,89.300003,100,69.300003,73.099998,70.099998
20161205023000,180.399994,180.399994,180.399994,100.0,52,89.300003,100,69.699997,73.099998,70.099998
20161205024500,180.399994,180.399994,183.679993,101.818181,52,85.400002,100,69.900002,73.099998,70.099998
20161205030000,180.399994,180.399994,183.679993,101.818181,52,89.199997,100,70.199997,73.099998,70.099998
20161205031500,180.399994,180.399994,180.809998,100.227275,52,85.0,100,70.300003,73.099998,70.099998
20161205033000,180.399994,180.399994,180.809998,100.227275,52,56.400002,0,70.300003,73.099998,70.099998
20161205034500,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,69.900002,73.099998,70.099998
20161205040000,180.399994,180.399994,176.710007,97.954552,51,56.400002,100,69.599998,73.099998,70.099998
20161205041500,180.399994,180.399994,183.679993,101.818181,51,57.099998,100,69.199997,73.099998,70.099998
20161205043000,180.399994,180.399994,180.399994,100.0,51,87.300003,100,69.099998,73.099998,70.099998
20161205044500,180.399994,180.399994,180.399994,100.0,51,81.900002,100,69.300003,73.099998,70.099998
20161205050000,180.399994,180.399994,180.399994,100.0,51,81.900002,100,69.5,73.099998,70.099998
20161205051500,180.399994,180.399994,176.710007,97.954552,51,91.599998,100,69.699997,73.099998,70.099998
20161205053000,180.399994,180.399994,182.449997,101.136365,51,79.699997,100,69.900002,73.099998,70.099998
20161205054500,180.399994,180.399994,178.759995,99.090909,51,92.400002,100,70.099998,73.099998,70.099998
20161205060000,180.399994,180.399994,178.759995,99.090909,51,80.099998,100,70.300003,73.099998,70.099998
20161205061500,180.399994,180.399994,178.759995,99.090909,51,58.0,0,70.400002,73.099998,70.099998
20161205063000,180.399994,180.399994,178.759995,99.090909,51,55.799999,0,70.0,73.099998,70.099998
20161205064500,180.399994,180.399994,180.809998,100.227275,51,55.799999,100,69.800003,73.099998,70.099998
20161205070000,180.399994,180.399994,180.809998,100.227275,51,57.099998,100,69.400002,73.099998,70.099998
20161205071500,180.399994,180.399994,180.809998,100.227275,52,75.800003,100,69.199997,73.099998,70.099998
20161205073000,180.399994,180.399994,178.759995,99.090909,52,86.800003,100,69.300003,73.099998,70.099998
20161205074500,180.399994,180.399994,180.809998,100.227275,52,78.800003,100,69.5,73.099998,70.099998
20161205080000,180.399994,180.399994,178.759995,99.090909,52,86.800003,100,69.699997,73.099998,70.099998
20161205081500,180.399994,180.399994,180.809998,100.227275,52,78.699997,100,69.900002,73.099998,70.099998
20161205083000,180.399994,180.399994,180.809998,100.227275,52,88.800003,100,70.099998,73.099998,70.099998
20161205084500,180.399994,180.399994,178.350006,98.863643,52,78.699997,100,70.199997,73.099998,70.099998
20161205090000,180.399994,180.399994,180.809998,100.227275,52,90.0,100,70.300003,73.099998,70.099998
20161205091500,180.399994,180.399994,184.5,102.272731,52,56.799999,0,70.300003,73.099998,70.099998
20161205093000,180.399994,180.399994,181.630005,100.681824,52,55.599998,100,69.699997,73.099998,70.099998
20161205094500,180.399994,180.399994,181.630005,100.681824,52,56.599998,100,69.400002,73.099998,70.099998
20161205100000,180.399994,180.399994,178.759995,99.090909,52,58.299999,100,69.300003,73.099998,70.099998
20161205101500,180.399994,180.399994,178.759995,99.090909,52,83.099998,100,69.699997,73.099998,70.099998
20161205103000,180.399994,180.399994,178.759995,99.090909,52,75.400002,100,69.800003,73.099998,70.099998
20161205104500,180.399994,180.399994,178.759995,99.090909,52,77.699997,100,69.800003,73.099998,70.099998
20161205110000,180.399994,180.399994,178.759995,99.090909,52,80.199997,100,69.800003,73.099998,70.099998
20161205111500,180.399994,180.399994,178.759995,99.090909,51,75.400002,100,70.0,73.099998,70.099998
20161205113000,180.399994,180.399994,184.910004,102.500005,52,82.0,100,70.099998,73.099998,70.099998
20161205114500,180.399994,180.399994,178.759995,99.090909,52,75.900002,100,70.199997,73.099998,70.099998
20161205120000,180.399994,180.399994,181.630005,100.681824,52,75.900002,100,70.199997,73.099998,70.099998
20161205121500,180.399994,180.399994,174.660004,96.818187,52,80.699997,100,70.300003,73.099998,70.099998
20161205123000,180.399994,180.399994,184.5,102.272731,52,74.900002,100,70.300003,73.099998,70.099998
20161205124500,180.399994,180.399994,180.399994,100.0,52,76.800003,100,70.300003,73.099998,70.099998
20161205130000,180.399994,180.399994,183.679993,101.818181,52,56.799999,0,70.199997,71.0,68.0
20161205131500,180.399994,180.399994,183.679993,101.818181,52,56.0,0,69.900002,72.699997,69.699997
20161205133000,180.399994,180.399994,180.399994,100.0,52,56.0,0,69.599998,72.699997,69.699997
20161205134500,180.399994,180.399994,180.399994,100.0,52,56.0,100,69.199997,72.699997,69.699997
20161205140000,180.399994,180.399994,180.399994,100.0,52,57.0,100,68.900002,72.699997,69.699997
20161205141500,180.399994,180.399994,184.910004,102.500005,52,76.800003,100,68.800003,72.699997,69.699997
20161205143000,180.399994,180.399994,180.399994,100.0,52,88.599998,100,69.099998,72.699997,69.699997
20161205144500,180.399994,180.399994,177.529999,98.409094,52,80.400002,100,69.300003,72.699997,69.699997
20161205150000,180.399994,180.399994,177.529999,98.409094,52,77.800003,100,69.599998,72.699997,69.699997
20161205151500,180.399994,180.399994,184.5,102.272731,52,80.300003,100,69.699997,72.699997,69.699997
20161205153000,180.399994,180.399994,174.660004,96.818187,52,88.099998,100,69.900002,72.699997,69.699997
20161205154500,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,69.800003,72.699997,69.699997
20161205160000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,69.599998,72.699997,69.699997
20161205161500,180.399994,180.399994,178.350006,98.863643,52,55.599998,100,69.199997,72.699997,69.699997
20161205163000,180.399994,180.399994,180.399994,100.0,52,56.400002,100,68.900002,72.699997,69.699997
20161205164500,180.399994,180.399994,178.350006,98.863643,52,76.400002,100,68.800003,72.699997,69.699997
20161205170000,180.399994,180.399994,175.479996,97.272728,52,81.5,100,69.099998,72.699997,69.699997
20161205171500,180.399994,180.399994,178.759995,99.090909,52,86.300003,100,69.300003,72.699997,69.699997
20161205173000,180.399994,180.399994,182.449997,101.136365,52,77.800003,100,69.599998,72.699997,69.699997
20161205174500,180.399994,180.399994,182.449997,101.136365,52,79.599998,100,69.800003,72.699997,69.699997
20161205180000,180.399994,180.399994,174.25,96.590912,52,56.799999,0,69.900002,72.699997,69.699997
20161205181500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,69.699997,71.400002,68.400002
20161205183000,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,69.400002,70.900002,67.900002
20161205184500,180.399994,180.399994,174.660004,96.818187,52,55.599998,0,69.099998,70.800003,67.800003
20161205190000,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,68.699997,71.800003,68.800003
20161205191500,180.399994,180.399994,181.630005,100.681824,52,55.599998,100,68.400002,71.800003,68.800003
20161205193000,180.399994,180.399994,181.630005,100.681824,52,56.200001,100,68.099998,71.800003,68.800003
20161205194500,180.399994,180.399994,181.630005,100.681824,52,65.5,100,67.900002,72.199997,69.199997
20161205200000,180.399994,180.399994,181.630005,100.681824,52,56.400002,100,67.800003,71.300003,68.300003
20161205201500,180.399994,180.399994,181.630005,100.681824,52,83.800003,100,68.0,72.699997,69.699997
20161205203000,180.399994,180.399994,184.910004,102.500005,52,81.0,100,68.5,72.199997,69.199997
20161205204500,180.399994,180.399994,180.809998,100.227275,52,56.799999,0,68.800003,70.699997,67.699997
20161205210000,180.399994,180.399994,174.660004,96.818187,52,56.799999,100,68.699997,72.300003,69.300003
20161205211500,180.399994,180.399994,180.399994,100.0,52,60.299999,100,68.599998,71.5,68.5
20161205213000,180.399994,180.399994,176.710007,97.954552,52,55.900002,0,68.300003,70.5,67.5
20161205214500,180.399994,180.399994,184.910004,102.500005,52,80.699997,100,68.400002,73.099998,70.099998
20161205220000,180.399994,180.399994,180.809998,100.227275,52,89.400002,100,68.699997,73.099998,70.099998
20161205221500,180.399994,180.399994,180.809998,100.227275,52,89.400002,100,69.099998,73.099998,70.099998
20161205223000,180.399994,180.399994,180.809998,100.227275,52,82.599998,100,69.5,73.099998,70.099998
20161205224500,180.399994,180.399994,180.809998,100.227275,53,91.599998,100,69.800003,73.099998,70.099998
20161205230000,180.399994,180.399994,180.809998,100.227275,53,91.599998,100,70.099998,73.099998,70.099998
20161205231500,180.399994,180.399994,180.809998,100.227275,52,82.599998,100,70.300003,73.099998,70.099998
20161205233000,180.399994,180.399994,178.350006,98.863643,52,56.0,0,70.199997,73.099998,70.099998
20161205234500,180.399994,180.399994,178.350006,98.863643,52,56.0,0,69.900002,73.099998,70.099998
20161206000000,180.399994,180.399994,181.630005,100.681824,52,56.0,100,69.699997,73.099998,70.099998
20161206001500,180.399994,180.399994,181.630005,100.681824,52,56.900002,100,69.300003,73.099998,70.099998
20161206003000,180.399994,180.399994,187.369995,103.863637,52,86.800003,100,69.199997,73.099998,70.099998
20161206004500,180.399994,180.399994,178.759995,99.090909,52,78.300003,100,69.400002,73.099998,70.099998
20161206010000,180.399994,180.399994,180.809998,100.227275,52,87.199997,100,69.699997,73.099998,70.099998
20161206011500,180.399994,180.399994,178.350006,98.863643,52,78.699997,100,69.900002,73.099998,70.099998
20161206013000,180.399994,180.399994,180.399994,100.0,51,86.099998,100,70.099998,73.099998,70.099998
20161206014500,180.399994,180.399994,180.399994,100.0,51,81.599998,100,70.300003,73.099998,70.099998
20161206020000,180.399994,180.399994,180.399994,100.0,51,56.5,0,70.300003,73.099998,70.099998
20161206021500,180.399994,180.399994,180.399994,100.0,51,55.900002,0,70.0,73.099998,70.099998
20161206023000,180.399994,180.399994,175.479996,97.272728,51,55.900002,100,69.699997,73.099998,70.099998
20161206024500,180.399994,180.399994,177.529999,98.409094,51,57.099998,100,69.300003,73.099998,70.099998
20161206030000,180.399994,180.399994,180.809998,100.227275,51,75.900002,100,69.199997,73.099998,70.099998
20161206031500,180.399994,180.399994,178.350006,98.863643,51,89.099998,100,69.400002,73.099998,70.099998
20161206033000,180.399994,180.399994,182.449997,101.136365,51,77.300003,100,69.699997,73.099998,70.099998
20161206034500,180.399994,180.399994,178.759995,99.090909,51,89.099998,100,69.900002,73.099998,70.099998
20161206040000,180.399994,180.399994,182.449997,101.136365,51,78.300003,100,70.099998,73.099998,70.099998
20161206041500,180.399994,180.399994,182.449997,101.136365,51,87.0,100,70.300003,73.099998,70.099998
20161206043000,180.399994,180.399994,177.529999,98.409094,51,57.400002,0,70.300003,73.099998,70.099998
20161206044500,180.399994,180.399994,175.479996,97.272728,50,56.0,0,70.0,73.099998,70.099998
20161206050000,180.399994,180.399994,178.759995,99.090909,51,56.0,100,69.599998,73.099998,70.099998
20161206051500,180.399994,180.399994,178.759995,99.090909,50,57.200001,100,69.199997,73.099998,70.099998
20161206053000,180.399994,180.399994,178.350006,98.863643,51,87.900002,100,69.199997,73.099998,70.099998
20161206054500,180.399994,180.399994,181.630005,100.681824,51,91.599998,100,69.199997,73.099998,70.099998
20161206060000,180.399994,180.399994,178.759995,99.090909,51,84.099998,100,69.199997,73.099998,70.099998
20161206061500,180.399994,180.399994,178.759995,99.090909,51,96.699997,100,69.199997,73.099998,70.099998
20161206063000,180.399994,180.399994,180.809998,100.227275,51,83.699997,100,69.699997,73.099998,70.099998
20161206064500,180.399994,180.399994,178.759995,99.090909,51,90.099998,100,69.900002,73.099998,70.099998
20161206070000,180.399994,180.399994,182.449997,101.136365,51,88.400002,100,70.099998,73.099998,70.099998
20161206071500,180.399994,180.399994,178.350006,98.863643,51,85.0,100,70.300003,73.099998,70.099998
20161206073000,180.399994,180.399994,183.679993,101.818181,51,57.5,0,70.800003,73.099998,70.099998
20161206074500,180.399994,180.399994,180.399994,100.0,51,56.799999,0,70.400002,73.099998,70.099998
20161206080000,180.399994,180.399994,180.399994,100.0,51,56.799999,100,69.900002,73.099998,70.099998
20161206081500,180.399994,180.399994,183.679993,101.818181,51,56.799999,100,69.699997,73.099998,70.099998
20161206083000,180.399994,180.399994,180.809998,100.227275,50,57.900002,100,69.5,73.099998,70.099998
20161206084500,180.399994,180.399994,178.759995,99.090909,50,76.400002,100,69.5,73.099998,70.099998
20161206090000,180.399994,180.399994,178.759995,99.090909,50,81.5,100,69.699997,73.099998,70.099998
20161206091500,180.399994,180.399994,178.759995,99.090909,50,78.699997,100,69.699997,73.099998,70.099998
20161206093000,180.399994,180.399994,181.630005,100.681824,50,86.199997,100,69.699997,73.099998,70.099998
20161206094500,180.399994,180.399994,177.529999,98.409094,50,83.199997,100,69.699997,73.099998,70.099998
20161206100000,180.399994,180.399994,177.529999,98.409094,50,88.099998,100,69.699997,73.099998,70.099998
20161206101500,180.399994,180.399994,175.479996,97.272728,50,92.5,100,69.800003,73.099998,70.099998
20161206103000,180.399994,180.399994,178.350006,98.863643,50,82.099998,100,69.900002,73.099998,70.099998
20161206104500,180.399994,180.399994,174.660004,96.818187,50,85.900002,100,70.099998,73.099998,70.099998
20161206110000,180.399994,180.399994,174.660004,96.818187,51,94.699997,100,70.199997,73.099998,70.099998
20161206111500,180.399994,180.399994,178.759995,99.090909,51,92.0,100,70.400002,73.099998,70.099998
20161206113000,180.399994,180.399994,182.449997,101.136365,51,57.599998,0,70.400002,73.099998,70.099998
20161206114500,180.399994,180.399994,184.5,102.272731,51,56.400002,0,70.199997,73.099998,70.099998
20161206120000,180.399994,180.399994,178.759995,99.090909,51,56.400002,100,69.800003,73.099998,70.099998
20161206121500,180.399994,180.399994,180.809998,100.227275,51,57.099998,100,69.5,73.099998,70.099998
20161206123000,180.399994,180.399994,180.809998,100.227275,51,80.699997,100,69.199997,73.099998,70.099998
20161206124500,180.399994,180.399994,184.5,102.272731,51,84.099998,100,69.400002,73.099998,70.099998
20161206130000,180.399994,180.399994,180.399994,100.0,51,83.199997,100,69.599998,73.099998,70.099998
20161206131500,180.399994,180.399994,180.399994,100.0,51,84.199997,100,69.800003,73.099998,70.099998
20161206133000,180.399994,180.399994,182.449997,101.136365,51,89.300003,100,70.099998,73.099998,70.099998
20161206134500,180.399994,180.399994,175.479996,97.272728,51,81.099998,100,70.300003,73.099998,70.099998
20161206140000,180.399994,180.399994,182.449997,101.136365,51,93.199997,100,70.400002,73.099998,70.099998
20161206141500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,70.300003,73.099998,70.099998
20161206143000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,70.0,73.099998,70.099998
20161206144500,180.399994,180.399994,177.529999,98.409094,51,56.0,100,69.699997,73.099998,70.099998
20161206150000,180.399994,180.399994,177.529999,98.409094,51,57.099998,100,69.400002,73.099998,70.099998
20161206151500,180.399994,180.399994,177.529999,98.409094,51,77.300003,100,69.300003,73.099998,70.099998
20161206153000,180.399994,180.399994,174.660004,96.818187,51,83.699997,100,69.5,73.099998,70.099998
20161206154500,180.399994,180.399994,180.399994,100.0,51,85.900002,100,69.699997,73.099998,70.099998
20161206160000,180.399994,180.399994,178.350006,98.863643,51,79.599998,100,70.0,73.099998,70.099998
20161206161500,180.399994,180.399994,180.399994,100.0,51,87.300003,100,70.199997,73.099998,70.099998
20161206163000,180.399994,180.399994,180.399994,100.0,51,82.599998,100,70.300003,73.099998,70.099998
20161206164500,180.399994,180.399994,177.529999,98.409094,51,61.700001,0,70.5,73.099998,70.099998
20161206170000,180.399994,180.399994,180.809998,100.227275,51,56.299999,0,70.199997,73.099998,70.099998
20161206171500,180.399994,180.399994,178.759995,99.090909,51,56.299999,100,69.900002,73.099998,70.099998
20161206173000,180.399994,180.399994,184.910004,102.500005,51,56.299999,100,69.699997,73.099998,70.099998
20161206174500,180.399994,180.399994,188.600006,104.545461,51,56.299999,100,69.300003,73.099998,70.099998
20161206180000,180.399994,180.399994,182.449997,101.136365,51,78.699997,100,69.300003,73.099998,70.099998
20161206181500,180.399994,180.399994,184.910004,102.500005,51,80.599998,100,69.599998,73.099998,70.099998
20161206183000,180.399994,180.399994,178.759995,99.090909,51,89.300003,100,69.900002,73.099998,70.099998
20161206184500,180.399994,180.399994,183.679993,101.818181,51,79.199997,100,70.099998,73.099998,70.099998
20161206190000,180.399994,180.399994,180.809998,100.227275,51,83.800003,100,70.300003,73.099998,70.099998
20161206191500,180.399994,180.399994,180.809998,100.227275,51,73.699997,0,70.5,73.099998,70.099998
20161206193000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,70.300003,73.099998,70.099998
20161206194500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,70.0,73.099998,70.099998
20161206200000,180.399994,180.399994,180.809998,100.227275,51,56.799999,100,69.699997,73.099998,70.099998
20161206201500,180.399994,180.399994,178.759995,99.090909,51,57.5,100,69.400002,73.099998,70.099998
20161206203000,180.399994,180.399994,183.679993,101.818181,51,81.699997,100,69.300003,73.099998,70.099998
20161206204500,180.399994,180.399994,183.679993,101.818181,51,78.699997,100,69.599998,73.099998,70.099998
20161206210000,180.399994,180.399994,181.630005,100.681824,51,91.099998,100,69.800003,73.099998,70.099998
20161206211500,180.399994,180.399994,177.529999,98.409094,51,79.699997,100,70.0,73.099998,70.099998
20161206213000,180.399994,180.399994,177.529999,98.409094,51,83.099998,100,70.199997,73.099998,70.099998
20161206214500,180.399994,180.399994,183.679993,101.818181,51,86.099998,100,70.400002,73.099998,70.099998
20161206220000,180.399994,180.399994,177.529999,98.409094,51,57.599998,0,70.400002,73.099998,70.099998
20161206221500,180.399994,180.399994,177.529999,98.409094,51,56.799999,0,70.199997,73.099998,70.099998
20161206223000,180.399994,180.399994,181.630005,100.681824,51,56.799999,100,69.800003,73.099998,70.099998
20161206224500,180.399994,180.399994,181.630005,100.681824,51,56.799999,100,69.599998,73.099998,70.099998
20161206230000,180.399994,180.399994,177.529999,98.409094,51,79.400002,100,69.300003,73.099998,70.099998
20161206231500,180.399994,180.399994,182.449997,101.136365,51,80.699997,100,69.5,73.099998,70.099998
20161206233000,180.399994,180.399994,178.759995,99.090909,51,79.099998,100,69.699997,73.099998,70.099998
20161206234500,180.399994,180.399994,178.759995,99.090909,51,90.5,100,69.900002,73.099998,70.099998
20161207000000,180.399994,180.399994,175.479996,97.272728,51,79.699997,100,70.099998,73.099998,70.099998
20161207001500,180.399994,180.399994,178.350006,98.863643,51,82.199997,100,70.300003,73.099998,70.099998
20161207003000,180.399994,180.399994,180.399994,100.0,51,84.599998,100,70.400002,73.099998,70.099998
20161207004500,180.399994,180.399994,178.350006,98.863643,51,57.599998,0,70.400002,73.099998,70.099998
20161207010000,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,70.099998,73.099998,70.099998
20161207011500,180.399994,180.399994,180.399994,100.0,50,56.799999,100,69.800003,73.099998,70.099998
20161207013000,180.399994,180.399994,178.350006,98.863643,51,56.799999,100,69.400002,73.099998,70.099998
20161207014500,180.399994,180.399994,180.399994,100.0,52,87.400002,100,69.099998,73.099998,70.099998
20161207020000,180.399994,180.399994,176.710007,97.954552,52,80.800003,100,69.099998,73.099998,70.099998
20161207021500,180.399994,180.399994,174.660004,96.818187,52,94.0,100,69.199997,73.099998,70.099998
20161207023000,180.399994,180.399994,174.660004,96.818187,52,85.199997,100,69.300003,73.099998,70.099998
20161207024500,180.399994,180.399994,182.449997,101.136365,52,84.300003,100,69.599998,73.099998,70.099998
20161207030000,180.399994,180.399994,178.759995,99.090909,52,92.400002,100,69.800003,73.099998,70.099998
20161207031500,180.399994,180.399994,178.759995,99.090909,52,83.099998,100,70.099998,73.099998,70.099998
20161207033000,180.399994,180.399994,178.759995,99.090909,52,98.5,100,70.300003,73.099998,70.099998
20161207034500,180.399994,180.399994,183.679993,101.818181,52,57.599998,0,70.5,73.099998,70.099998
20161207040000,180.399994,180.399994,183.679993,101.818181,52,56.799999,0,70.199997,73.099998,70.099998
20161207041500,180.399994,180.399994,178.350006,98.863643,52,56.799999,100,69.900002,73.099998,70.099998
20161207043000,180.399994,180.399994,180.809998,100.227275,52,56.799999,100,69.599998,73.099998,70.099998
20161207044500,180.399994,180.399994,180.809998,100.227275,52,70.599998,100,69.300003,73.099998,70.099998
20161207050000,180.399994,180.399994,177.529999,98.409094,52,77.300003,100,69.300003,73.099998,70.099998
20161207051500,180.399994,180.399994,177.529999,98.409094,52,91.099998,100,69.599998,73.099998,70.099998
20161207053000,180.399994,180.399994,180.399994,100.0,52,80.199997,100,69.699997,73.099998,70.099998
20161207054500,180.399994,180.399994,180.399994,100.0,52,83.800003,100,70.0,73.099998,70.099998
20161207060000,180.399994,180.399994,180.399994,100.0,52,83.800003,100,70.199997,73.099998,70.099998
20161207061500,180.399994,180.399994,180.399994,100.0,52,78.300003,100,70.300003,73.099998,70.099998
20161207063000,180.399994,180.399994,180.399994,100.0,52,61.700001,0,70.5,73.099998,70.099998
20161207064500,180.399994,180.399994,180.399994,100.0,52,57.200001,0,70.300003,73.099998,70.099998
20161207070000,180.399994,180.399994,180.399994,100.0,52,57.200001,0,69.900002,73.099998,70.099998
20161207071500,180.399994,180.399994,177.529999,98.409094,52,57.200001,100,69.400002,73.099998,70.099998
20161207073000,180.399994,180.399994,180.809998,100.227275,52,75.0,100,69.199997,73.099998,70.099998
20161207074500,180.399994,180.399994,184.910004,102.500005,52,79.5,100,69.400002,73.099998,70.099998
20161207080000,180.399994,180.399994,177.529999,98.409094,52,87.699997,100,69.400002,73.099998,70.099998
20161207081500,180.399994,180.399994,177.529999,98.409094,52,80.199997,100,69.400002,73.099998,70.099998
20161207083000,180.399994,180.399994,177.529999,98.409094,52,91.400002,100,69.400002,73.099998,70.099998
20161207084500,180.399994,180.399994,177.529999,98.409094,52,87.5,100,69.599998,73.099998,70.099998
20161207090000,180.399994,180.399994,185.729996,102.954547,52,82.5,100,69.5,73.099998,70.099998
20161207091500,180.399994,180.399994,183.679993,101.818181,52,92.800003,100,69.599998,73.099998,70.099998
20161207093000,180.399994,180.399994,178.350006,98.863643,52,87.5,100,69.699997,73.099998,70.099998
20161207094500,180.399994,180.399994,175.479996,97.272728,52,83.199997,100,69.900002,73.099998,70.099998
20161207100000,180.399994,180.399994,175.479996,97.272728,52,92.5,100,69.699997,73.099998,70.099998
20161207101500,180.399994,180.399994,178.759995,99.090909,52,89.0,100,69.699997,73.0,70.0
20161207103000,180.399994,180.399994,178.759995,99.090909,52,56.799999,100,69.699997,73.0,70.0
20161207104500,180.399994,180.399994,183.679993,101.818181,52,56.799999,100,69.400002,73.0,70.0
20161207110000,180.399994,180.399994,181.630005,100.681824,52,57.599998,100,69.300003,73.0,70.0
20161207111500,180.399994,180.399994,178.350006,98.863643,52,76.800003,100,69.300003,73.0,70.0
20161207113000,180.399994,180.399994,180.809998,100.227275,52,81.0,100,69.5,72.900002,69.900002
20161207114500,180.399994,180.399994,180.809998,100.227275,52,77.900002,100,69.699997,72.900002,69.900002
20161207120000,180.399994,180.399994,184.5,102.272731,52,77.900002,100,69.900002,72.800003,69.800003
20161207121500,180.399994,180.399994,182.449997,101.136365,52,58.0,100,70.0,72.900002,69.900002
20161207123000,180.399994,180.399994,182.449997,101.136365,52,56.0,100,69.800003,72.800003,69.800003
20161207124500,180.399994,180.399994,175.479996,97.272728,52,56.0,100,69.599998,72.800003,69.800003
20161207130000,180.399994,180.399994,184.910004,102.500005,52,56.0,100,69.300003,72.800003,69.800003
20161207131500,180.399994,180.399994,180.399994,100.0,52,57.5,100,68.900002,72.800003,69.800003
20161207133000,180.399994,180.399994,176.710007,97.954552,52,77.800003,100,68.800003,72.800003,69.800003
20161207134500,180.399994,180.399994,181.630005,100.681824,52,91.599998,100,68.800003,72.800003,69.800003
20161207140000,180.399994,180.399994,184.910004,102.500005,52,84.5,100,68.900002,72.800003,69.800003
20161207141500,180.399994,180.399994,178.759995,99.090909,52,84.5,100,69.099998,72.800003,69.800003
20161207143000,180.399994,180.399994,181.630005,100.681824,52,93.699997,100,69.199997,72.800003,69.800003
20161207144500,180.399994,180.399994,184.5,102.272731,52,83.300003,100,69.300003,72.800003,69.800003
20161207150000,180.399994,180.399994,181.630005,100.681824,52,86.5,100,69.400002,72.800003,69.800003
20161207151500,180.399994,180.399994,178.350006,98.863643,52,88.699997,100,69.400002,72.800003,69.800003
20161207153000,180.399994,180.399994,175.479996,97.272728,52,83.800003,100,69.400002,72.800003,69.800003
20161207154500,180.399994,180.399994,178.759995,99.090909,52,89.199997,100,69.5,72.800003,69.800003
20161207160000,180.399994,180.399994,178.759995,99.090909,52,88.099998,100,69.5,72.800003,69.800003
20161207161500,180.399994,180.399994,178.759995,99.090909,52,83.199997,100,69.599998,72.800003,69.800003
20161207163000,180.399994,180.399994,178.759995,99.090909,52,96.5,100,69.800003,72.800003,69.800003
20161207164500,180.399994,180.399994,178.759995,99.090909,52,58.400002,0,70.199997,72.900002,69.900002
20161207170000,180.399994,180.399994,178.759995,99.090909,52,55.599998,0,70.0,72.800003,69.800003
20161207171500,180.399994,180.399994,176.710007,97.954552,52,55.599998,0,69.800003,72.800003,69.800003
20161207173000,180.399994,180.399994,176.710007,97.954552,52,55.599998,100,69.599998,72.900002,69.900002
20161207174500,180.399994,180.399994,182.449997,101.136365,52,56.299999,100,69.300003,73.0,70.0
20161207180000,180.399994,180.399994,176.710007,97.954552,52,79.900002,100,69.099998,72.900002,69.900002
20161207181500,180.399994,180.399994,176.710007,97.954552,52,77.199997,100,69.300003,73.0,70.0
20161207183000,180.399994,180.399994,180.809998,100.227275,52,88.199997,100,69.5,73.0,70.0
20161207184500,180.399994,180.399994,177.529999,98.409094,52,77.800003,100,69.699997,72.900002,69.900002
20161207190000,180.399994,180.399994,180.809998,100.227275,52,86.800003,100,70.0,72.900002,69.900002
20161207191500,180.399994,180.399994,178.759995,99.090909,52,60.400002,0,70.199997,72.900002,69.900002
20161207193000,180.399994,180.399994,176.710007,97.954552,52,56.400002,0,69.900002,73.0,70.0
20161207194500,180.399994,180.399994,180.809998,100.227275,52,56.400002,100,69.699997,73.0,70.0
20161207200000,180.399994,180.399994,180.809998,100.227275,52,56.400002,100,69.400002,73.0,70.0
20161207201500,180.399994,180.399994,178.350006,98.863643,52,56.400002,100,69.199997,73.0,70.0
20161207203000,180.399994,180.399994,178.350006,98.863643,52,81.300003,100,69.0,72.900002,69.900002
20161207204500,180.399994,180.399994,178.350006,98.863643,52,78.699997,100,69.099998,72.900002,69.900002
20161207210000,180.399994,180.399994,178.350006,98.863643,52,94.199997,100,69.099998,73.0,70.0
20161207211500,180.399994,180.399994,181.630005,100.681824,52,81.599998,100,69.099998,73.0,70.0
20161207213000,180.399994,180.399994,181.630005,100.681824,52,92.800003,100,69.199997,73.0,70.0
20161207214500,180.399994,180.399994,181.630005,100.681824,52,85.0,100,69.199997,73.0,70.0
20161207220000,180.399994,180.399994,187.369995,103.863637,52,85.0,100,69.300003,72.900002,69.900002
20161207221500,180.399994,180.399994,178.759995,99.090909,52,96.199997,100,69.300003,72.800003,69.800003
20161207223000,180.399994,180.399994,182.449997,101.136365,52,82.599998,100,69.400002,72.900002,69.900002
20161207224500,180.399994,180.399994,177.529999,98.409094,52,99.599998,100,69.400002,72.900002,69.900002
20161207230000,180.399994,180.399994,177.529999,98.409094,52,84.400002,100,69.5,72.900002,69.900002
20161207231500,180.399994,180.399994,180.809998,100.227275,52,92.900002,100,69.699997,72.800003,69.800003
20161207233000,180.399994,180.399994,180.809998,100.227275,52,89.400002,100,70.0,72.800003,69.800003
20161207234500,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,70.099998,72.800003,69.800003
20161208000000,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,69.900002,72.800003,69.800003
20161208001500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,69.599998,72.800003,69.800003
20161208003000,180.399994,180.399994,181.630005,100.681824,52,55.599998,100,69.300003,72.800003,69.800003
20161208004500,180.399994,180.399994,178.350006,98.863643,52,57.099998,100,69.099998,72.800003,69.800003
20161208010000,180.399994,180.399994,178.350006,98.863643,52,79.099998,100,68.900002,72.800003,69.800003
20161208011500,180.399994,180.399994,181.630005,100.681824,52,80.699997,100,69.199997,72.800003,69.800003
20161208013000,180.399994,180.399994,181.630005,100.681824,52,79.5,100,69.400002,72.800003,69.800003
20161208014500,180.399994,180.399994,187.369995,103.863637,52,84.300003,100,69.699997,72.800003,69.800003
20161208020000,180.399994,180.399994,182.449997,101.136365,52,77.699997,100,69.900002,72.800003,69.800003
20161208021500,180.399994,180.399994,182.449997,101.136365,52,57.200001,0,70.0,72.800003,69.800003
20161208023000,180.399994,180.399994,184.5,102.272731,52,56.400002,0,69.800003,72.800003,69.800003
20161208024500,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,69.599998,72.800003,69.800003
20161208030000,180.399994,180.399994,177.529999,98.409094,52,56.400002,100,69.199997,72.800003,69.800003
20161208031500,180.399994,180.399994,180.399994,100.0,52,62.599998,100,68.900002,72.800003,69.800003
20161208033000,180.399994,180.399994,182.449997,101.136365,52,80.599998,100,68.800003,72.800003,69.800003
20161208034500,180.399994,180.399994,182.449997,101.136365,51,86.599998,100,68.800003,72.800003,69.800003
20161208040000,180.399994,180.399994,180.399994,100.0,52,83.199997,100,68.900002,72.800003,69.800003
20161208041500,180.399994,180.399994,182.449997,101.136365,52,92.800003,100,68.900002,72.800003,69.800003
20161208043000,180.399994,180.399994,182.449997,101.136365,52,83.199997,100,69.099998,72.800003,69.800003
20161208044500,180.399994,180.399994,176.710007,97.954552,51,94.400002,100,69.099998,72.800003,69.800003
20161208050000,180.399994,180.399994,176.710007,97.954552,51,83.800003,100,69.199997,72.800003,69.800003
20161208051500,180.399994,180.399994,182.449997,101.136365,51,98.900002,100,69.300003,72.800003,69.800003
20161208053000,180.399994,180.399994,182.449997,101.136365,51,84.400002,100,69.300003,72.800003,69.800003
20161208054500,180.399994,180.399994,182.449997,101.136365,50,95.599998,100,69.400002,72.800003,69.800003
20161208060000,180.399994,180.399994,178.759995,99.090909,50,84.400002,100,69.900002,72.800003,69.800003
20161208061500,180.399994,180.399994,178.759995,99.090909,50,57.599998,0,70.5,72.800003,69.800003
20161208063000,180.399994,180.399994,178.759995,99.090909,50,57.599998,0,70.300003,72.800003,69.800003
20161208064500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,69.699997,72.800003,69.800003
20161208070000,180.399994,180.399994,181.630005,100.681824,50,56.799999,100,69.5,72.800003,69.800003
20161208071500,180.399994,180.399994,181.630005,100.681824,50,57.5,100,69.199997,72.800003,69.800003
20161208073000,180.399994,180.399994,181.630005,100.681824,50,62.099998,100,69.099998,72.800003,69.800003
20161208074500,180.399994,180.399994,184.5,102.272731,50,84.900002,100,69.400002,72.800003,69.800003
20161208080000,180.399994,180.399994,180.809998,100.227275,50,76.599998,100,69.599998,72.800003,69.800003
20161208081500,180.399994,180.399994,184.910004,102.500005,50,80.800003,100,69.699997,72.800003,69.800003
20161208083000,180.399994,180.399994,184.910004,102.500005,50,79.199997,100,69.699997,72.800003,69.800003
20161208084500,180.399994,180.399994,175.479996,97.272728,50,79.199997,100,69.599998,72.800003,69.800003
20161208090000,180.399994,180.399994,178.759995,99.090909,50,80.099998,100,69.699997,72.800003,69.800003
20161208091500,180.399994,180.399994,178.759995,99.090909,50,81.099998,100,69.599998,72.800003,69.800003
20161208093000,180.399994,180.399994,178.759995,99.090909,50,77.199997,100,69.800003,72.800003,69.800003
20161208094500,180.399994,180.399994,178.759995,99.090909,50,82.900002,100,69.400002,72.800003,69.800003
20161208100000,180.399994,180.399994,176.710007,97.954552,50,79.099998,100,69.400002,72.800003,69.800003
20161208111500,180.399994,180.399994,177.529999,98.409094,15,84.5,100,69.599998,72.699997,69.699997
20161208113000,180.399994,180.399994,184.5,102.272731,51,63.099998,100,69.400002,72.699997,69.699997
20161208114500,180.399994,180.399994,182.449997,101.136365,51,55.900002,100,69.099998,72.699997,69.699997
20161208120000,180.399994,180.399994,172.199997,95.454547,51,71.0,100,68.699997,72.699997,69.699997
20161208121500,180.399994,180.399994,176.710007,97.954552,51,80.0,100,68.699997,72.699997,69.699997
20161208123000,180.399994,180.399994,183.679993,101.818181,51,83.900002,100,68.599998,72.699997,69.699997
20161208124500,180.399994,180.399994,180.809998,100.227275,51,90.599998,100,68.599998,72.699997,69.699997
20161208130000,180.399994,180.399994,180.809998,100.227275,51,81.099998,100,68.699997,72.699997,69.699997
20161208131500,180.399994,180.399994,178.759995,99.090909,51,96.699997,100,68.800003,72.699997,69.699997
20161208133000,180.399994,180.399994,180.809998,100.227275,51,88.599998,100,69.099998,72.699997,69.699997
20161208134500,180.399994,180.399994,180.809998,100.227275,51,82.099998,100,69.5,72.699997,69.699997
20161208140000,180.399994,180.399994,178.350006,98.863643,51,99.099998,100,69.800003,72.699997,69.699997
20161208141500,180.399994,180.399994,180.809998,100.227275,51,57.0,0,70.5,72.699997,69.699997
20161208143000,180.399994,180.399994,177.529999,98.409094,51,55.900002,0,69.900002,72.800003,69.800003
20161208144500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,69.599998,72.800003,69.800003
20161208150000,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,69.300003,72.800003,69.800003
20161208151500,180.399994,180.399994,181.630005,100.681824,51,56.400002,100,69.0,72.800003,69.800003
20161208153000,180.399994,180.399994,177.529999,98.409094,51,75.900002,100,69.0,72.800003,69.800003
