PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208154500,180.399994,180.399994,177.529999,98.409094,51,87.900002,100,69.099998,72.800003,69.800003
20161208160000,180.399994,180.399994,177.529999,98.409094,51,79.5,100,69.099998,72.800003,69.800003
20161208161500,180.399994,180.399994,177.529999,98.409094,51,82.699997,100,68.900002,72.800003,69.800003
20161208163000,180.399994,180.399994,175.479996,97.272728,51,93.900002,100,68.900002,72.800003,69.800003
20161208164500,180.399994,180.399994,181.630005,100.681824,51,82.099998,100,68.900002,72.800003,69.800003
20161208170000,180.399994,180.399994,177.529999,98.409094,51,86.800003,100,68.900002,72.800003,69.800003
20161208171500,180.399994,180.399994,184.5,102.272731,51,95.300003,100,68.900002,72.800003,69.800003
20161208173000,180.399994,180.399994,180.399994,100.0,51,82.599998,100,68.900002,72.800003,69.800003
20161208174500,180.399994,180.399994,177.529999,98.409094,51,99.099998,100,68.900002,72.800003,69.800003
20161208180000,180.399994,180.399994,177.529999,98.409094,51,89.199997,100,69.099998,72.800003,69.800003
20161208181500,180.399994,180.399994,177.529999,98.409094,51,83.199997,100,69.300003,72.800003,69.800003
20161208183000,180.399994,180.399994,180.399994,100.0,51,98.599998,100,69.699997,72.800003,69.800003
20161208184500,180.399994,180.399994,180.399994,100.0,51,88.300003,100,70.0,72.800003,69.800003
20161208190000,180.399994,180.399994,184.5,102.272731,51,57.599998,0,70.199997,72.800003,69.800003
20161208191500,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,69.900002,72.800003,69.800003
20161208193000,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,69.699997,72.800003,69.800003
20161208194500,180.399994,180.399994,178.350006,98.863643,51,56.799999,100,69.300003,72.800003,69.800003
20161208200000,180.399994,180.399994,180.399994,100.0,51,56.799999,100,69.099998,72.800003,69.800003
20161208201500,180.399994,180.399994,177.529999,98.409094,51,76.699997,100,68.900002,72.800003,69.800003
20161208203000,180.399994,180.399994,177.529999,98.409094,51,79.199997,100,69.0,72.800003,69.800003
20161208204500,180.399994,180.399994,177.529999,98.409094,51,91.0,100,69.199997,72.800003,69.800003
20161208210000,180.399994,180.399994,177.529999,98.409094,51,84.900002,100,69.300003,72.800003,69.800003
20161208211500,180.399994,180.399994,181.630005,100.681824,51,78.699997,100,69.5,72.800003,69.800003
20161208213000,180.399994,180.399994,181.630005,100.681824,51,87.599998,100,69.599998,72.800003,69.800003
20161208214500,180.399994,180.399994,181.630005,100.681824,51,87.599998,100,69.800003,72.800003,69.800003
20161208220000,180.399994,180.399994,178.759995,99.090909,51,79.599998,100,69.900002,72.800003,69.800003
20161208221500,180.399994,180.399994,178.759995,99.090909,51,79.599998,100,70.0,72.800003,69.800003
20161208223000,180.399994,180.399994,184.910004,102.500005,51,54.700001,100,69.900002,72.800003,69.800003
20161208224500,180.399994,180.399994,182.449997,101.136365,50,53.900002,100,69.5,72.800003,69.800003
20161208230000,180.399994,180.399994,178.759995,99.090909,50,54.700001,100,69.099998,72.800003,69.800003
20161208231500,180.399994,180.399994,180.809998,100.227275,50,75.699997,100,68.800003,72.800003,69.800003
20161208233000,180.399994,180.399994,178.759995,99.090909,50,81.800003,100,68.800003,72.800003,69.800003
20161208234500,180.399994,180.399994,178.759995,99.090909,50,93.300003,100,68.900002,72.800003,69.800003
20161209000000,180.399994,180.399994,178.759995,99.090909,50,87.400002,100,69.099998,72.800003,69.800003
20161209001500,180.399994,180.399994,178.759995,99.090909,50,80.099998,100,69.199997,72.800003,69.800003
20161209003000,180.399994,180.399994,176.710007,97.954552,50,83.300003,100,69.400002,72.800003,69.800003
20161209004500,180.399994,180.399994,183.679993,101.818181,50,95.400002,100,69.599998,72.800003,69.800003
20161209010000,180.399994,180.399994,181.630005,100.681824,50,88.0,100,69.699997,72.800003,69.800003
20161209011500,180.399994,180.399994,181.630005,100.681824,50,80.5,100,69.699997,72.800003,69.800003
20161209013000,180.399994,180.399994,181.630005,100.681824,50,79.300003,100,69.800003,72.800003,69.800003
20161209014500,180.399994,180.399994,184.5,102.272731,50,86.699997,100,69.900002,72.800003,69.800003
20161209020000,180.399994,180.399994,178.350006,98.863643,50,94.900002,100,70.0,72.800003,69.800003
20161209021500,180.399994,180.399994,178.350006,98.863643,50,82.900002,100,70.0,72.800003,69.800003
20161209023000,180.399994,180.399994,180.399994,100.0,50,52.700001,100,69.800003,72.800003,69.800003
20161209024500,180.399994,180.399994,180.399994,100.0,50,52.700001,100,69.300003,72.800003,69.800003
20161209030000,180.399994,180.399994,180.399994,100.0,50,53.5,100,68.900002,72.800003,69.800003
20161209031500,180.399994,180.399994,176.710007,97.954552,50,80.099998,100,68.800003,72.800003,69.800003
20161209033000,180.399994,180.399994,180.399994,100.0,51,80.099998,100,68.900002,72.800003,69.800003
20161209034500,180.399994,180.399994,180.399994,100.0,51,76.800003,100,69.099998,72.800003,69.800003
20161209040000,180.399994,180.399994,180.399994,100.0,51,79.800003,100,69.199997,72.800003,69.800003
20161209041500,180.399994,180.399994,180.399994,100.0,50,90.900002,100,69.300003,72.800003,69.800003
20161209043000,180.399994,180.399994,183.679993,101.818181,51,89.199997,100,69.5,72.800003,69.800003
20161209044500,180.399994,180.399994,181.630005,100.681824,51,81.400002,100,69.599998,72.800003,69.800003
20161209050000,180.399994,180.399994,183.679993,101.818181,51,77.300003,100,69.699997,72.800003,69.800003
20161209051500,180.399994,180.399994,181.630005,100.681824,50,82.900002,100,69.800003,72.900002,69.900002
20161209053000,180.399994,180.399994,181.630005,100.681824,50,93.5,100,69.900002,72.800003,69.800003
20161209054500,180.399994,180.399994,181.630005,100.681824,50,86.599998,100,69.900002,73.099998,70.099998
20161209060000,180.399994,180.399994,181.630005,100.681824,50,79.599998,100,70.0,73.099998,70.099998
20161209061500,180.399994,180.399994,177.529999,98.409094,50,77.800003,100,70.0,73.099998,70.099998
20161209063000,180.399994,180.399994,181.630005,100.681824,50,84.5,100,70.0,73.099998,70.099998
20161209064500,180.399994,180.399994,185.729996,102.954547,50,51.5,100,69.900002,72.800003,69.800003
20161209070000,180.399994,180.399994,182.449997,101.136365,50,63.400002,100,68.699997,72.800003,69.800003
20161209071500,180.399994,180.399994,182.449997,101.136365,49,72.5,100,69.300003,73.099998,70.099998
20161209073000,180.399994,180.399994,182.449997,101.136365,49,82.199997,100,69.199997,73.099998,70.099998
20161209074500,180.399994,180.399994,182.449997,101.136365,49,88.599998,100,69.199997,73.099998,70.099998
20161209080000,180.399994,180.399994,182.449997,101.136365,49,81.900002,100,69.199997,73.099998,70.099998
20161209081500,180.399994,180.399994,177.529999,98.409094,49,77.800003,100,69.099998,73.099998,70.099998
20161209083000,180.399994,180.399994,180.809998,100.227275,49,86.300003,100,69.099998,73.099998,70.099998
20161209084500,180.399994,180.399994,174.660004,96.818187,48,94.800003,100,69.099998,73.099998,70.099998
20161209090000,180.399994,180.399994,181.630005,100.681824,49,84.599998,100,69.0,73.099998,70.099998
20161209091500,180.399994,180.399994,181.630005,100.681824,49,79.199997,100,69.0,73.099998,70.099998
20161209093000,180.399994,180.399994,176.710007,97.954552,49,87.400002,100,69.099998,73.099998,70.099998
20161209094500,180.399994,180.399994,180.399994,100.0,49,96.800003,100,69.199997,73.099998,70.099998
20161209100000,180.399994,180.399994,180.399994,100.0,49,87.800003,100,69.199997,73.099998,70.099998
20161209101500,180.399994,180.399994,184.5,102.272731,50,79.699997,100,69.400002,73.099998,70.099998
20161209103000,180.399994,180.399994,181.630005,100.681824,50,84.699997,100,69.5,73.099998,70.099998
20161209104500,180.399994,180.399994,183.679993,101.818181,50,97.800003,100,69.699997,73.099998,70.099998
20161209110000,180.399994,180.399994,178.759995,99.090909,50,89.900002,100,69.800003,73.099998,70.099998
20161209111500,180.399994,180.399994,178.759995,99.090909,50,80.199997,100,69.800003,73.099998,70.099998
20161209113000,180.399994,180.399994,178.759995,99.090909,50,83.300003,100,69.900002,73.099998,70.099998
20161209114500,180.399994,180.399994,178.759995,99.090909,50,97.800003,100,70.0,73.099998,70.099998
20161209120000,180.399994,180.399994,181.630005,100.681824,50,91.0,100,70.099998,73.099998,70.099998
20161209121500,180.399994,180.399994,176.710007,97.954552,50,82.5,100,70.099998,73.099998,70.099998
20161209123000,180.399994,180.399994,180.809998,100.227275,50,85.699997,100,70.199997,73.099998,70.099998
20161209124500,180.399994,180.399994,180.809998,100.227275,50,99.599998,100,70.199997,73.099998,70.099998
20161209130000,180.399994,180.399994,178.350006,98.863643,50,92.199997,100,70.300003,73.099998,70.099998
20161209131500,180.399994,180.399994,180.399994,100.0,50,86.0,100,70.300003,73.099998,70.099998
20161209133000,180.399994,180.399994,180.399994,100.0,50,62.200001,0,70.400002,73.099998,70.099998
20161209134500,180.399994,180.399994,180.399994,100.0,50,56.799999,0,70.199997,73.099998,70.099998
20161209140000,180.399994,180.399994,187.779999,104.090912,51,56.799999,100,69.800003,73.099998,70.099998
20161209141500,180.399994,180.399994,182.449997,101.136365,50,56.799999,100,69.400002,73.099998,70.099998
20161209143000,180.399994,180.399994,175.479996,97.272728,50,70.400002,100,69.099998,73.099998,70.099998
20161209144500,180.399994,180.399994,181.630005,100.681824,50,82.699997,100,69.199997,73.099998,70.099998
20161209150000,180.399994,180.399994,178.759995,99.090909,50,94.800003,100,69.300003,73.099998,70.099998
20161209151500,180.399994,180.399994,180.809998,100.227275,50,87.900002,100,69.599998,73.099998,70.099998
20161209153000,180.399994,180.399994,178.759995,99.090909,50,81.099998,100,69.599998,73.099998,70.099998
20161209154500,180.399994,180.399994,180.809998,100.227275,50,91.300003,100,69.599998,73.099998,70.099998
20161209160000,180.399994,180.399994,176.710007,97.954552,50,92.300003,100,69.5,73.099998,70.099998
20161209161500,180.399994,180.399994,180.399994,100.0,50,84.900002,100,69.400002,73.099998,70.099998
20161209163000,180.399994,180.399994,180.399994,100.0,51,86.900002,100,69.400002,73.099998,70.099998
20161209164500,180.399994,180.399994,175.479996,97.272728,50,100.199997,100,69.400002,73.099998,70.099998
20161209170000,180.399994,180.399994,180.399994,100.0,50,87.800003,100,69.400002,73.099998,70.099998
20161209171500,180.399994,180.399994,178.350006,98.863643,50,85.599998,100,69.400002,73.099998,70.099998
20161209173000,180.399994,180.399994,178.350006,98.863643,50,101.0,100,69.5,73.099998,70.099998
20161209174500,180.399994,180.399994,180.809998,100.227275,50,86.800003,100,69.5,73.099998,70.099998
20161209180000,180.399994,180.399994,183.679993,101.818181,50,86.800003,100,69.599998,73.099998,70.099998
20161209181500,180.399994,180.399994,180.809998,100.227275,50,99.5,100,69.699997,73.099998,70.099998
20161209183000,180.399994,180.399994,178.350006,98.863643,50,88.0,100,69.900002,73.099998,70.099998
20161209184500,180.399994,180.399994,180.809998,100.227275,50,83.800003,100,70.199997,73.099998,70.099998
20161209190000,180.399994,180.399994,180.809998,100.227275,50,99.099998,100,70.300003,73.099998,70.099998
20161209191500,180.399994,180.399994,183.679993,101.818181,50,55.0,0,70.400002,73.099998,70.099998
20161209193000,180.399994,180.399994,187.779999,104.090912,50,53.900002,0,70.099998,73.099998,70.099998
20161209194500,180.399994,180.399994,178.759995,99.090909,50,53.900002,100,69.699997,73.099998,70.099998
20161209200000,180.399994,180.399994,183.679993,101.818181,50,54.700001,100,69.300003,73.099998,70.099998
20161209201500,180.399994,180.399994,178.350006,98.863643,50,74.800003,100,69.099998,73.099998,70.099998
20161209203000,180.399994,180.399994,181.630005,100.681824,50,78.699997,100,69.099998,73.099998,70.099998
20161209204500,180.399994,180.399994,174.660004,96.818187,50,89.800003,100,69.199997,72.800003,69.800003
20161209210000,180.399994,180.399994,180.399994,100.0,50,88.199997,100,69.300003,72.800003,69.800003
20161209211500,180.399994,180.399994,178.350006,98.863643,50,79.599998,100,69.5,72.800003,69.800003
20161209213000,180.399994,180.399994,182.449997,101.136365,50,53.099998,0,69.400002,71.800003,68.800003
20161209214500,180.399994,180.399994,180.399994,100.0,50,51.900002,0,69.099998,71.400002,68.400002
20161209220000,180.399994,180.399994,178.350006,98.863643,50,51.900002,100,68.699997,71.800003,68.800003
20161209221500,180.399994,180.399994,184.5,102.272731,50,63.299999,100,68.199997,71.800003,68.800003
20161209223000,180.399994,180.399994,180.399994,100.0,49,53.5,100,68.300003,71.400002,68.400002
20161209224500,180.399994,180.399994,180.399994,100.0,50,51.5,100,67.900002,71.400002,68.400002
20161209230000,180.399994,180.399994,176.710007,97.954552,50,51.5,100,67.599998,70.400002,67.400002
20161209231500,180.399994,180.399994,180.399994,100.0,50,52.400002,100,67.300003,70.900002,67.900002
20161209233000,180.399994,180.399994,180.399994,100.0,50,65.800003,100,67.199997,70.900002,67.900002
20161209234500,180.399994,180.399994,178.350006,98.863643,49,79.300003,100,67.300003,71.300003,68.300003
20161210000000,180.399994,180.399994,180.809998,100.227275,49,88.699997,100,67.599998,71.300003,68.300003
20161210001500,180.399994,180.399994,178.350006,98.863643,49,82.400002,100,67.900002,70.900002,67.900002
20161210003000,180.399994,180.399994,178.350006,98.863643,49,51.5,0,67.900002,70.400002,67.400002
20161210004500,180.399994,180.399994,182.449997,101.136365,49,49.900002,100,67.599998,70.5,67.5
20161210010000,180.399994,180.399994,178.350006,98.863643,49,50.599998,100,67.300003,70.900002,67.900002
20161210011500,180.399994,180.399994,180.809998,100.227275,49,75.599998,100,67.099998,72.199997,69.199997
20161210013000,180.399994,180.399994,180.809998,100.227275,49,84.099998,100,67.199997,71.699997,68.699997
20161210014500,180.399994,180.399994,178.350006,98.863643,49,79.599998,100,67.400002,72.300003,69.300003
20161210020000,180.399994,180.399994,178.350006,98.863643,49,82.5,100,67.699997,72.300003,69.300003
20161210021500,180.399994,180.399994,184.5,102.272731,50,49.900002,100,67.699997,71.199997,68.199997
20161210023000,180.399994,180.399994,172.610001,95.681822,50,58.099998,100,67.300003,71.300003,68.300003
20161210024500,180.399994,180.399994,181.630005,100.681824,50,75.400002,100,67.0,71.400002,68.400002
20161210030000,180.399994,180.399994,178.759995,99.090909,51,83.699997,100,67.0,71.400002,68.400002
20161210031500,180.399994,180.399994,184.5,102.272731,51,82.599998,100,67.199997,71.900002,68.900002
20161210033000,180.399994,180.399994,178.350006,98.863643,51,82.599998,100,67.400002,72.199997,69.199997
20161210034500,180.399994,180.399994,178.350006,98.863643,50,76.5,100,67.599998,71.800003,68.800003
20161210040000,180.399994,180.399994,182.449997,101.136365,51,80.400002,100,67.800003,71.800003,68.800003
20161210041500,180.399994,180.399994,182.449997,101.136365,51,80.400002,100,68.0,71.5,68.5
20161210043000,180.399994,180.399994,177.529999,98.409094,51,72.800003,100,67.900002,72.199997,69.199997
20161210044500,180.399994,180.399994,180.809998,100.227275,51,74.400002,100,68.0,72.199997,69.199997
20161210050000,180.399994,180.399994,178.350006,98.863643,51,76.699997,100,68.099998,72.199997,69.199997
20161210051500,180.399994,180.399994,178.350006,98.863643,51,73.800003,100,67.900002,72.199997,69.199997
20161210053000,180.399994,180.399994,183.679993,101.818181,51,79.699997,100,67.900002,71.800003,68.800003
20161210054500,180.399994,180.399994,180.809998,100.227275,51,73.800003,100,67.900002,71.400002,68.400002
20161210060000,180.399994,180.399994,184.910004,102.500005,52,73.0,100,68.0,71.0,68.0
20161210061500,180.399994,180.399994,184.910004,102.500005,52,47.599998,100,67.699997,71.300003,68.300003
20161210063000,180.399994,180.399994,181.630005,100.681824,52,79.400002,100,67.199997,70.699997,67.699997
20161210064500,180.399994,180.399994,178.759995,99.090909,52,72.900002,100,67.300003,71.300003,68.300003
20161210070000,180.399994,180.399994,180.809998,100.227275,52,72.900002,100,67.400002,71.400002,68.400002
20161210071500,180.399994,180.399994,178.350006,98.863643,52,79.5,100,67.5,71.400002,68.400002
20161210073000,180.399994,180.399994,178.350006,98.863643,51,49.799999,100,67.599998,71.300003,68.300003
20161210074500,180.399994,180.399994,180.809998,100.227275,52,72.800003,100,67.400002,71.800003,68.800003
20161210080000,180.399994,180.399994,180.809998,100.227275,52,74.800003,100,67.599998,71.400002,68.400002
20161210081500,180.399994,180.399994,178.350006,98.863643,52,78.0,100,67.699997,70.900002,67.900002
20161210083000,180.399994,180.399994,178.350006,98.863643,51,90.400002,100,67.800003,71.800003,68.800003
20161210084500,180.399994,180.399994,181.630005,100.681824,51,84.800003,100,67.900002,71.400002,68.400002
20161210090000,180.399994,180.399994,178.350006,98.863643,51,79.099998,100,68.0,71.400002,68.400002
20161210091500,180.399994,180.399994,181.630005,100.681824,52,60.099998,100,68.099998,71.800003,68.800003
20161210093000,180.399994,180.399994,181.630005,100.681824,52,65.199997,100,67.699997,71.800003,68.800003
20161210094500,180.399994,180.399994,181.630005,100.681824,52,78.900002,100,67.599998,71.800003,68.800003
20161210100000,180.399994,180.399994,181.630005,100.681824,52,76.699997,100,67.599998,71.800003,68.800003
20161210101500,180.399994,180.399994,181.630005,100.681824,52,74.0,100,67.699997,71.400002,68.400002
20161210103000,180.399994,180.399994,178.350006,98.863643,52,78.800003,100,67.800003,71.400002,68.400002
20161210104500,180.399994,180.399994,180.809998,100.227275,51,92.400002,100,67.900002,71.800003,68.800003
20161210110000,180.399994,180.399994,176.710007,97.954552,51,51.5,100,67.900002,71.800003,68.800003
20161210111500,180.399994,180.399994,180.809998,100.227275,51,68.599998,100,67.599998,71.800003,68.800003
20161210113000,180.399994,180.399994,180.809998,100.227275,51,72.0,100,67.599998,71.800003,68.800003
20161210114500,180.399994,180.399994,176.710007,97.954552,51,77.300003,100,67.599998,71.800003,68.800003
20161210120000,180.399994,180.399994,178.759995,99.090909,51,87.099998,100,67.699997,71.800003,68.800003
20161210121500,180.399994,180.399994,178.759995,99.090909,51,93.300003,100,67.900002,71.800003,68.800003
20161210123000,180.399994,180.399994,174.660004,96.818187,51,87.5,100,68.0,71.400002,68.400002
20161210124500,180.399994,180.399994,178.350006,98.863643,51,50.0,100,68.099998,71.400002,68.400002
20161210130000,180.399994,180.399994,182.449997,101.136365,52,70.800003,100,67.699997,72.199997,69.199997
20161210131500,180.399994,180.399994,182.449997,101.136365,52,79.400002,100,67.699997,72.199997,69.199997
20161210133000,180.399994,180.399994,182.449997,101.136365,52,82.699997,100,67.699997,71.900002,68.900002
20161210134500,180.399994,180.399994,182.449997,101.136365,52,77.5,100,67.900002,71.800003,68.800003
20161210140000,180.399994,180.399994,182.449997,101.136365,52,76.400002,100,68.099998,71.800003,68.800003
20161210141500,180.399994,180.399994,182.449997,101.136365,52,86.699997,100,68.199997,71.800003,68.800003
20161210143000,180.399994,180.399994,184.5,102.272731,52,92.800003,100,68.300003,71.800003,68.800003
20161210144500,180.399994,180.399994,181.630005,100.681824,52,48.299999,0,68.199997,71.0,68.0
20161210150000,180.399994,180.399994,178.350006,98.863643,52,71.599998,100,67.900002,71.400002,68.400002
20161210151500,180.399994,180.399994,183.679993,101.818181,52,77.900002,100,67.900002,71.800003,68.800003
20161210153000,180.399994,180.399994,183.679993,101.818181,52,49.099998,100,67.800003,71.199997,68.199997
20161210154500,180.399994,180.399994,178.759995,99.090909,52,66.699997,100,67.400002,71.300003,68.300003
20161210160000,180.399994,180.399994,184.5,102.272731,52,71.800003,100,67.400002,71.400002,68.400002
20161210161500,180.399994,180.399994,177.529999,98.409094,52,74.900002,100,67.599998,71.400002,68.400002
20161210163000,180.399994,180.399994,181.630005,100.681824,52,89.0,100,67.800003,70.900002,67.900002
20161210164500,180.399994,180.399994,181.630005,100.681824,52,84.400002,100,67.900002,71.300003,68.300003
20161210170000,180.399994,180.399994,183.679993,101.818181,52,76.800003,100,68.199997,71.800003,68.800003
20161210171500,180.399994,180.399994,178.350006,98.863643,52,76.800003,100,68.400002,71.800003,68.800003
20161210173000,180.399994,180.399994,180.809998,100.227275,52,54.400002,100,68.5,70.400002,67.400002
20161210174500,180.399994,180.399994,180.809998,100.227275,52,47.900002,100,68.099998,71.800003,68.800003
20161210180000,180.399994,180.399994,180.809998,100.227275,52,67.800003,100,67.900002,71.300003,68.300003
20161210181500,180.399994,180.399994,177.529999,98.409094,52,74.0,100,67.800003,72.199997,69.199997
20161210183000,180.399994,180.399994,180.809998,100.227275,52,84.599998,100,67.900002,72.199997,69.199997
20161210184500,180.399994,180.399994,180.809998,100.227275,52,90.199997,100,68.0,72.199997,69.199997
20161210190000,180.399994,180.399994,178.350006,98.863643,52,82.5,100,68.199997,72.199997,69.199997
20161210191500,180.399994,180.399994,181.630005,100.681824,52,75.900002,100,68.400002,71.800003,68.800003
20161210193000,180.399994,180.399994,181.630005,100.681824,52,58.700001,0,68.599998,71.300003,68.300003
20161210194500,180.399994,180.399994,183.679993,101.818181,52,46.799999,100,68.099998,71.5,68.5
20161210200000,180.399994,180.399994,178.350006,98.863643,52,69.199997,100,67.800003,71.400002,68.400002
20161210201500,180.399994,180.399994,180.809998,100.227275,52,73.599998,100,67.699997,71.300003,68.300003
20161210203000,180.399994,180.399994,180.809998,100.227275,52,62.799999,100,67.800003,71.300003,68.300003
20161210204500,180.399994,180.399994,178.350006,98.863643,52,72.0,100,67.5,71.400002,68.400002
20161210210000,180.399994,180.399994,183.679993,101.818181,52,70.300003,100,67.599998,71.300003,68.300003
20161210211500,180.399994,180.399994,180.399994,100.0,52,75.900002,100,67.699997,71.300003,68.300003
20161210213000,180.399994,180.399994,180.399994,100.0,52,85.599998,100,67.800003,70.900002,67.900002
20161210214500,180.399994,180.399994,176.710007,97.954552,52,84.400002,100,67.900002,71.400002,68.400002
20161210220000,180.399994,180.399994,178.759995,99.090909,52,77.199997,100,68.099998,71.800003,68.800003
20161210221500,180.399994,180.399994,178.759995,99.090909,52,48.799999,100,67.900002,72.199997,69.199997
20161210223000,180.399994,180.399994,178.759995,99.090909,51,82.099998,100,67.900002,72.199997,69.199997
20161210224500,180.399994,180.399994,174.660004,96.818187,51,89.099998,100,67.900002,72.099998,69.099998
20161210230000,180.399994,180.399994,174.660004,96.818187,51,80.300003,100,68.099998,71.800003,68.800003
20161210231500,180.399994,180.399994,177.529999,98.409094,52,56.799999,100,68.199997,71.800003,68.800003
20161210233000,180.399994,180.399994,177.529999,98.409094,52,47.900002,100,67.699997,71.300003,68.300003
20161210234500,180.399994,180.399994,184.910004,102.500005,52,46.5,100,67.300003,70.900002,67.900002
20161211000000,180.399994,180.399994,178.350006,98.863643,52,77.199997,100,67.099998,71.300003,68.300003
20161211001500,180.399994,180.399994,178.350006,98.863643,52,75.800003,100,67.199997,70.900002,67.900002
20161211003000,180.399994,180.399994,181.630005,100.681824,52,74.400002,100,67.400002,71.300003,68.300003
20161211004500,180.399994,180.399994,181.630005,100.681824,52,79.300003,100,67.599998,71.300003,68.300003
20161211010000,180.399994,180.399994,181.630005,100.681824,52,91.099998,100,67.800003,71.300003,68.300003
20161211011500,180.399994,180.399994,174.660004,96.818187,52,83.0,100,67.900002,71.300003,68.300003
20161211013000,180.399994,180.399994,180.809998,100.227275,52,77.0,100,68.099998,71.300003,68.300003
20161211014500,180.399994,180.399994,180.809998,100.227275,52,52.400002,0,68.199997,70.900002,67.900002
20161211020000,180.399994,180.399994,178.350006,98.863643,52,47.200001,100,67.699997,71.800003,68.800003
20161211021500,180.399994,180.399994,180.809998,100.227275,52,62.700001,100,67.199997,71.300003,68.300003
20161211023000,180.399994,180.399994,180.809998,100.227275,52,73.300003,100,67.199997,71.300003,68.300003
20161211024500,180.399994,180.399994,178.759995,99.090909,52,73.300003,100,67.300003,71.400002,68.400002
20161211030000,180.399994,180.399994,178.759995,99.090909,52,77.300003,100,67.400002,70.900002,67.900002
20161211031500,180.399994,180.399994,180.809998,100.227275,52,87.900002,100,67.599998,71.300003,68.300003
20161211033000,180.399994,180.399994,180.809998,100.227275,52,87.900002,100,67.800003,71.300003,68.300003
20161211034500,180.399994,180.399994,177.529999,98.409094,52,80.099998,100,67.900002,71.300003,68.300003
20161211040000,180.399994,180.399994,177.529999,98.409094,52,75.300003,100,68.099998,71.300003,68.300003
20161211041500,180.399994,180.399994,177.529999,98.409094,52,78.800003,100,68.199997,71.300003,68.300003
20161211043000,180.399994,180.399994,180.809998,100.227275,52,91.300003,100,68.199997,71.400002,68.400002
20161211044500,180.399994,180.399994,180.809998,100.227275,52,84.599998,100,68.300003,71.400002,68.400002
20161211050000,180.399994,180.399994,180.809998,100.227275,52,77.199997,100,68.400002,71.400002,68.400002
20161211051500,180.399994,180.399994,176.710007,97.954552,52,77.199997,100,68.5,71.400002,68.400002
20161211053000,180.399994,180.399994,182.449997,101.136365,52,87.900002,100,68.599998,71.400002,68.400002
20161211054500,180.399994,180.399994,182.449997,101.136365,52,87.900002,100,68.599998,71.400002,68.400002
20161211060000,180.399994,180.399994,177.529999,98.409094,52,79.599998,100,68.599998,71.400002,68.400002
20161211061500,180.399994,180.399994,183.679993,101.818181,52,47.200001,0,68.400002,71.400002,68.400002
20161211063000,180.399994,180.399994,180.399994,100.0,52,46.099998,100,67.800003,71.400002,68.400002
20161211064500,180.399994,180.399994,178.350006,98.863643,52,47.099998,100,67.199997,70.900002,67.900002
20161211070000,180.399994,180.399994,181.630005,100.681824,52,74.400002,100,67.099998,70.900002,67.900002
20161211071500,180.399994,180.399994,181.630005,100.681824,52,74.400002,100,67.199997,71.300003,68.300003
20161211073000,180.399994,180.399994,175.479996,97.272728,52,75.800003,100,67.400002,71.400002,68.400002
20161211074500,180.399994,180.399994,180.809998,100.227275,52,85.300003,100,67.5,70.900002,67.900002
20161211080000,180.399994,180.399994,180.809998,100.227275,52,91.099998,100,67.699997,71.800003,68.800003
20161211081500,180.399994,180.399994,180.809998,100.227275,52,50.599998,100,67.5,71.5,68.5
20161211083000,180.399994,180.399994,175.479996,97.272728,52,72.0,100,67.400002,71.800003,68.800003
20161211084500,180.399994,180.399994,183.679993,101.818181,52,79.300003,100,67.5,71.400002,68.400002
20161211090000,180.399994,180.399994,183.679993,101.818181,52,87.300003,100,67.599998,71.400002,68.400002
20161211091500,180.399994,180.399994,183.679993,101.818181,52,78.800003,100,67.699997,71.300003,68.300003
20161211093000,180.399994,180.399994,180.809998,100.227275,52,73.900002,100,67.900002,71.300003,68.300003
20161211094500,180.399994,180.399994,183.679993,101.818181,52,81.0,100,68.0,71.800003,68.800003
20161211100000,180.399994,180.399994,178.350006,98.863643,52,90.099998,100,68.099998,71.300003,68.300003
20161211101500,180.399994,180.399994,178.350006,98.863643,52,49.900002,100,68.199997,71.800003,68.800003
20161211103000,180.399994,180.399994,178.350006,98.863643,52,48.400002,100,67.800003,71.800003,68.800003
20161211104500,180.399994,180.399994,180.809998,100.227275,52,75.900002,100,67.699997,71.300003,68.300003
20161211110000,180.399994,180.399994,177.529999,98.409094,52,71.099998,100,67.800003,71.300003,68.300003
20161211111500,180.399994,180.399994,177.529999,98.409094,52,49.099998,100,67.800003,71.300003,68.300003
20161211113000,180.399994,180.399994,175.479996,97.272728,52,55.799999,100,67.400002,70.0,67.0
20161211114500,180.399994,180.399994,180.809998,100.227275,52,67.300003,100,67.400002,71.800003,68.800003
20161211120000,180.399994,180.399994,180.809998,100.227275,52,76.199997,100,67.599998,71.800003,68.800003
20161211121500,180.399994,180.399994,183.679993,101.818181,52,79.800003,100,67.800003,71.400002,68.400002
20161211123000,180.399994,180.399994,183.679993,101.818181,52,79.800003,100,68.099998,71.400002,68.400002
20161211124500,180.399994,180.399994,180.399994,100.0,52,81.699997,100,68.300003,71.400002,68.400002
20161211130000,180.399994,180.399994,175.479996,97.272728,52,76.800003,100,68.599998,71.400002,68.400002
20161211131500,180.399994,180.399994,178.759995,99.090909,52,49.099998,0,68.599998,71.0,68.0
20161211133000,180.399994,180.399994,178.759995,99.090909,52,48.299999,100,68.199997,71.5,68.5
20161211134500,180.399994,180.399994,180.809998,100.227275,52,48.299999,100,67.699997,71.099998,68.099998
20161211140000,180.399994,180.399994,177.529999,98.409094,52,65.0,100,67.400002,71.199997,68.199997
20161211141500,180.399994,180.399994,177.529999,98.409094,52,50.700001,100,67.300003,71.300003,68.300003
20161211143000,180.399994,180.399994,175.479996,97.272728,52,74.800003,100,67.300003,71.400002,68.400002
20161211144500,180.399994,180.399994,178.759995,99.090909,52,72.699997,100,67.599998,71.400002,68.400002
20161211150000,180.399994,180.399994,180.809998,100.227275,52,76.300003,100,67.800003,71.400002,68.400002
20161211151500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,67.900002,71.300003,68.300003
20161211153000,180.399994,180.399994,180.809998,100.227275,52,59.799999,100,67.900002,71.300003,68.300003
20161211154500,180.399994,180.399994,174.660004,96.818187,52,86.800003,100,68.0,71.800003,68.800003
20161211160000,180.399994,180.399994,177.529999,98.409094,52,75.900002,100,68.300003,71.800003,68.800003
20161211161500,180.399994,180.399994,180.399994,100.0,53,77.199997,100,68.599998,71.400002,68.400002
20161211163000,180.399994,180.399994,182.449997,101.136365,53,49.099998,0,68.599998,70.900002,67.900002
20161211164500,180.399994,180.399994,180.399994,100.0,52,48.299999,0,68.199997,69.5,66.5
20161211170000,180.399994,180.399994,180.399994,100.0,52,78.699997,100,68.199997,71.400002,68.400002
20161211171500,180.399994,180.399994,177.529999,98.409094,52,49.5,0,68.199997,71.300003,68.300003
20161211173000,180.399994,180.399994,180.809998,100.227275,52,48.700001,100,67.900002,71.300003,68.300003
20161211174500,180.399994,180.399994,174.660004,96.818187,52,49.400002,100,67.599998,71.300003,68.300003
20161211180000,180.399994,180.399994,180.399994,100.0,53,74.900002,100,67.400002,71.300003,68.300003
20161211181500,180.399994,180.399994,180.399994,100.0,53,74.900002,100,67.699997,71.400002,68.400002
20161211183000,180.399994,180.399994,180.399994,100.0,53,83.800003,100,68.099998,71.400002,68.400002
20161211184500,180.399994,180.399994,180.399994,100.0,53,73.0,100,68.400002,71.400002,68.400002
20161211190000,180.399994,180.399994,180.399994,100.0,53,50.400002,100,68.699997,71.800003,68.800003
20161211191500,180.399994,180.399994,180.399994,100.0,53,48.299999,100,68.300003,71.400002,68.400002
20161211193000,180.399994,180.399994,180.399994,100.0,53,49.0,100,67.900002,71.300003,68.300003
20161211194500,180.399994,180.399994,182.449997,101.136365,53,49.0,100,67.599998,71.400002,68.400002
20161211200000,180.399994,180.399994,182.449997,101.136365,52,70.599998,100,67.599998,71.0,68.0
20161211201500,180.399994,180.399994,174.660004,96.818187,52,83.300003,100,67.599998,71.800003,68.800003
20161211203000,180.399994,180.399994,178.350006,98.863643,52,74.400002,100,68.0,71.699997,68.699997
20161211204500,180.399994,180.399994,182.449997,101.136365,52,82.300003,100,68.300003,71.800003,68.800003
20161211210000,180.399994,180.399994,178.759995,99.090909,52,76.800003,100,68.599998,71.800003,68.800003
20161211211500,180.399994,180.399994,181.630005,100.681824,52,51.099998,0,68.800003,71.300003,68.300003
20161211213000,180.399994,180.399994,184.5,102.272731,52,48.5,0,68.5,71.400002,68.400002
20161211214500,180.399994,180.399994,182.449997,101.136365,52,48.5,100,68.099998,71.800003,68.800003
20161211220000,180.399994,180.399994,182.449997,101.136365,52,73.800003,100,67.699997,71.800003,68.800003
20161211221500,180.399994,180.399994,182.449997,101.136365,52,72.0,100,67.900002,71.5,68.5
20161211223000,180.399994,180.399994,175.479996,97.272728,52,79.599998,100,68.099998,71.400002,68.400002
20161211224500,180.399994,180.399994,175.479996,97.272728,52,75.599998,100,68.400002,71.400002,68.400002
20161211230000,180.399994,180.399994,180.809998,100.227275,52,49.099998,100,68.300003,71.300003,68.300003
20161211231500,180.399994,180.399994,180.809998,100.227275,52,49.099998,100,67.900002,71.300003,68.300003
20161211233000,180.399994,180.399994,178.350006,98.863643,52,50.099998,100,67.5,71.300003,68.300003
20161211234500,180.399994,180.399994,178.350006,98.863643,52,84.300003,100,67.699997,71.800003,68.800003
20161212000000,180.399994,180.399994,178.350006,98.863643,52,76.599998,100,68.0,71.800003,68.800003
20161212001500,180.399994,180.399994,181.630005,100.681824,53,79.5,100,68.400002,71.400002,68.400002
20161212003000,180.399994,180.399994,178.759995,99.090909,53,64.599998,0,68.699997,71.400002,68.400002
20161212004500,180.399994,180.399994,176.710007,97.954552,53,49.099998,0,68.400002,71.300003,68.300003
20161212010000,180.399994,180.399994,182.449997,101.136365,53,49.099998,100,68.099998,71.300003,68.300003
20161212011500,180.399994,180.399994,180.399994,100.0,53,49.099998,100,67.599998,70.900002,67.900002
20161212013000,180.399994,180.399994,177.529999,98.409094,53,74.900002,100,67.400002,71.300003,68.300003
20161212014500,180.399994,180.399994,177.529999,98.409094,53,72.5,100,67.699997,71.400002,68.400002
20161212020000,180.399994,180.399994,175.479996,97.272728,52,79.900002,100,68.0,70.900002,67.900002
20161212021500,180.399994,180.399994,181.630005,100.681824,52,50.299999,100,68.099998,71.300003,68.300003
20161212023000,180.399994,180.399994,181.630005,100.681824,53,50.299999,100,67.800003,71.800003,68.800003
20161212024500,180.399994,180.399994,183.679993,101.818181,53,78.099998,100,67.800003,71.5,68.5
20161212030000,180.399994,180.399994,180.399994,100.0,53,71.599998,100,68.0,71.400002,68.400002
20161212031500,180.399994,180.399994,174.660004,96.818187,53,71.599998,100,68.099998,71.400002,68.400002
20161212033000,180.399994,180.399994,177.529999,98.409094,53,75.599998,100,68.300003,71.400002,68.400002
20161212034500,180.399994,180.399994,182.449997,101.136365,53,69.199997,100,68.400002,71.400002,68.400002
20161212040000,180.399994,180.399994,187.369995,103.863637,53,79.099998,100,68.599998,71.400002,68.400002
20161212041500,180.399994,180.399994,182.449997,101.136365,53,61.0,0,68.699997,71.400002,68.400002
20161212043000,180.399994,180.399994,182.449997,101.136365,53,48.700001,0,68.300003,71.400002,68.400002
20161212044500,180.399994,180.399994,176.710007,97.954552,53,48.700001,100,67.900002,71.400002,68.400002
20161212050000,180.399994,180.399994,178.759995,99.090909,53,52.099998,100,67.400002,71.400002,68.400002
20161212051500,180.399994,180.399994,178.759995,99.090909,53,82.5,100,67.599998,71.400002,68.400002
20161212053000,180.399994,180.399994,181.630005,100.681824,53,74.0,100,67.900002,71.400002,68.400002
20161212054500,180.399994,180.399994,184.5,102.272731,53,78.900002,100,68.099998,71.400002,68.400002
20161212060000,180.399994,180.399994,178.759995,99.090909,52,76.400002,100,68.400002,71.400002,68.400002
20161212061500,180.399994,180.399994,178.759995,99.090909,52,74.099998,100,68.599998,71.400002,68.400002
20161212063000,180.399994,180.399994,178.759995,99.090909,52,49.5,0,68.599998,71.400002,68.400002
20161212064500,180.399994,180.399994,181.630005,100.681824,53,48.700001,0,68.199997,71.400002,68.400002
20161212070000,180.399994,180.399994,181.630005,100.681824,53,49.400002,100,67.699997,71.400002,68.400002
20161212071500,180.399994,180.399994,184.910004,102.500005,53,49.400002,100,67.300003,70.900002,67.900002
20161212073000,180.399994,180.399994,181.630005,100.681824,53,73.400002,100,67.199997,70.900002,67.900002
20161212074500,180.399994,180.399994,181.630005,100.681824,53,80.199997,100,67.5,70.900002,67.900002
20161212080000,180.399994,180.399994,181.630005,100.681824,53,72.599998,100,67.699997,70.900002,67.900002
20161212081500,180.399994,180.399994,181.630005,100.681824,53,76.099998,100,68.099998,71.300003,68.300003
20161212083000,180.399994,180.399994,181.630005,100.681824,53,78.300003,100,68.300003,71.300003,68.300003
20161212084500,180.399994,180.399994,175.479996,97.272728,53,53.5,0,68.5,71.300003,68.300003
20161212090000,180.399994,180.399994,181.630005,100.681824,53,49.5,0,68.300003,70.900002,67.900002
20161212091500,180.399994,180.399994,181.630005,100.681824,53,49.5,0,68.0,70.900002,67.900002
20161212093000,180.399994,180.399994,178.759995,99.090909,53,50.0,100,67.699997,70.900002,67.900002
20161212094500,180.399994,180.399994,181.630005,100.681824,53,50.0,100,67.5,70.900002,67.900002
20161212100000,180.399994,180.399994,181.630005,100.681824,53,51.0,100,67.300003,70.900002,67.900002
20161212101500,180.399994,180.399994,178.759995,99.090909,53,61.900002,100,67.199997,70.900002,67.900002
20161212103000,180.399994,180.399994,182.449997,101.136365,53,72.0,100,67.5,70.900002,67.900002
20161212104500,180.399994,180.399994,180.399994,100.0,53,76.099998,100,67.800003,70.900002,67.900002
20161212110000,180.399994,180.399994,184.910004,102.500005,53,51.099998,100,68.0,70.900002,67.900002
20161212111500,180.399994,180.399994,182.449997,101.136365,53,50.299999,100,67.900002,70.900002,67.900002
20161212113000,180.399994,180.399994,182.449997,101.136365,53,50.299999,100,67.900002,71.099998,68.099998
20161212114500,180.399994,180.399994,182.449997,101.136365,53,50.299999,100,68.099998,71.0,68.0
20161212120000,180.399994,180.399994,182.449997,101.136365,53,50.299999,0,68.0,71.0,68.0
20161212121500,180.399994,180.399994,177.529999,98.409094,53,50.299999,0,67.800003,71.0,68.0
20161212123000,180.399994,180.399994,177.529999,98.409094,53,58.099998,100,67.599998,70.900002,67.900002
20161212124500,180.399994,180.399994,184.5,102.272731,53,50.299999,100,67.5,70.900002,67.900002
20161212130000,180.399994,180.399994,177.529999,98.409094,53,50.299999,100,67.300003,70.900002,67.900002
20161212131500,180.399994,180.399994,177.529999,98.409094,53,71.099998,100,67.199997,70.900002,67.900002
20161212133000,180.399994,180.399994,182.449997,101.136365,53,73.900002,100,67.400002,70.900002,67.900002
20161212134500,180.399994,180.399994,178.759995,99.090909,53,73.0,100,67.800003,70.900002,67.900002
20161212140000,180.399994,180.399994,175.479996,97.272728,53,73.0,100,68.099998,70.900002,67.900002
20161212141500,180.399994,180.399994,181.630005,100.681824,53,50.299999,0,68.0,70.900002,67.900002
20161212143000,180.399994,180.399994,183.679993,101.818181,52,50.299999,100,67.699997,70.900002,67.900002
20161212144500,180.399994,180.399994,180.399994,100.0,52,50.299999,100,67.300003,70.900002,67.900002
20161212150000,180.399994,180.399994,182.449997,101.136365,53,61.200001,100,66.900002,70.900002,67.900002
20161212151500,180.399994,180.399994,182.449997,101.136365,53,75.800003,100,67.300003,70.900002,67.900002
20161212153000,180.399994,180.399994,185.729996,102.954547,53,73.5,100,67.699997,70.900002,67.900002
20161212154500,180.399994,180.399994,180.809998,100.227275,53,82.5,100,68.099998,70.900002,67.900002
20161212160000,180.399994,180.399994,180.809998,100.227275,53,50.700001,100,68.099998,71.300003,68.300003
20161212161500,180.399994,180.399994,180.809998,100.227275,52,50.700001,100,67.800003,70.900002,67.900002
20161212163000,180.399994,180.399994,178.759995,99.090909,52,50.700001,100,67.400002,70.900002,67.900002
20161212164500,180.399994,180.399994,178.759995,99.090909,52,57.099998,100,67.099998,70.900002,67.900002
20161212170000,180.399994,180.399994,178.759995,99.090909,52,73.400002,100,67.300003,70.900002,67.900002
20161212171500,180.399994,180.399994,178.759995,99.090909,52,81.5,100,67.699997,70.900002,67.900002
20161212173000,180.399994,180.399994,182.449997,101.136365,53,81.5,100,68.099998,71.199997,68.199997
20161212174500,180.399994,180.399994,184.5,102.272731,52,52.299999,0,68.199997,71.199997,68.199997
20161212180000,180.399994,180.399994,180.399994,100.0,52,50.700001,0,67.900002,70.900002,67.900002
20161212181500,180.399994,180.399994,177.529999,98.409094,52,50.700001,100,67.599998,70.900002,67.900002
20161212183000,180.399994,180.399994,180.399994,100.0,52,50.700001,100,67.199997,70.900002,67.900002
20161212184500,180.399994,180.399994,175.479996,97.272728,52,77.199997,100,67.0,70.900002,67.900002
20161212190000,180.399994,180.399994,180.399994,100.0,52,71.599998,100,67.400002,70.900002,67.900002
20161212191500,180.399994,180.399994,177.529999,98.409094,52,80.300003,100,67.699997,71.300003,68.300003
20161212193000,180.399994,180.399994,174.25,96.590912,52,77.300003,100,68.099998,70.900002,67.900002
20161212194500,180.399994,180.399994,174.25,96.590912,52,50.700001,0,68.099998,70.900002,67.900002
20161212200000,180.399994,180.399994,183.679993,101.818181,52,49.700001,0,67.800003,70.900002,67.900002
20161212201500,180.399994,180.399994,180.399994,100.0,52,49.700001,100,67.400002,70.900002,67.900002
20161212203000,180.399994,180.399994,177.529999,98.409094,52,50.599998,100,67.099998,70.900002,67.900002
20161212204500,180.399994,180.399994,180.399994,100.0,52,79.900002,100,67.099998,70.900002,67.900002
20161212210000,180.399994,180.399994,184.5,102.272731,52,77.0,100,67.5,70.900002,67.900002
20161212211500,180.399994,180.399994,175.479996,97.272728,52,73.0,100,67.900002,71.099998,68.099998
20161212213000,180.399994,180.399994,180.809998,100.227275,52,81.300003,100,68.199997,71.300003,68.300003
20161212214500,180.399994,180.399994,180.809998,100.227275,53,53.5,0,68.400002,70.900002,67.900002
20161212220000,180.399994,180.399994,178.759995,99.090909,52,49.900002,0,68.099998,70.900002,67.900002
20161212221500,180.399994,180.399994,181.630005,100.681824,52,49.900002,100,67.699997,71.300003,68.300003
20161212223000,180.399994,180.399994,181.630005,100.681824,52,68.099998,100,67.300003,71.300003,68.300003
20161212224500,180.399994,180.399994,181.630005,100.681824,52,80.199997,100,67.599998,70.900002,67.900002
20161212230000,180.399994,180.399994,177.529999,98.409094,52,71.599998,100,67.800003,71.099998,68.099998
20161212231500,180.399994,180.399994,177.529999,98.409094,52,72.800003,100,68.099998,71.300003,68.300003
20161212233000,180.399994,180.399994,175.479996,97.272728,52,81.5,100,68.199997,71.300003,68.300003
20161212234500,180.399994,180.399994,178.350006,98.863643,52,72.5,100,68.400002,71.300003,68.300003
20161213000000,180.399994,180.399994,180.809998,100.227275,52,51.099998,0,68.5,71.300003,68.300003
20161213001500,180.399994,180.399994,178.350006,98.863643,52,49.5,0,68.199997,71.300003,68.300003
20161213003000,180.399994,180.399994,180.399994,100.0,52,49.5,100,67.699997,71.300003,68.300003
20161213004500,180.399994,180.399994,180.399994,100.0,52,66.099998,100,67.300003,71.400002,68.400002
20161213010000,180.399994,180.399994,180.399994,100.0,52,77.599998,100,67.599998,70.900002,67.900002
20161213011500,180.399994,180.399994,178.350006,98.863643,52,71.099998,100,67.800003,71.300003,68.300003
20161213013000,180.399994,180.399994,181.630005,100.681824,52,77.5,100,68.0,71.300003,68.300003
20161213014500,180.399994,180.399994,181.630005,100.681824,52,74.0,100,68.199997,71.300003,68.300003
20161213020000,180.399994,180.399994,181.630005,100.681824,52,50.299999,0,68.199997,71.099998,68.099998
20161213021500,180.399994,180.399994,181.630005,100.681824,52,50.299999,100,67.800003,71.300003,68.300003
20161213023000,180.399994,180.399994,178.350006,98.863643,52,50.299999,100,67.400002,71.099998,68.099998
20161213024500,180.399994,180.399994,178.350006,98.863643,52,56.799999,100,67.300003,70.900002,67.900002
20161213030000,180.399994,180.399994,178.350006,98.863643,52,72.0,100,67.400002,70.900002,67.900002
20161213031500,180.399994,180.399994,180.809998,100.227275,52,70.599998,100,67.599998,70.900002,67.900002
20161213033000,180.399994,180.399994,176.710007,97.954552,52,78.199997,100,67.900002,70.900002,67.900002
20161213034500,180.399994,180.399994,180.399994,100.0,52,72.5,100,68.099998,71.300003,68.300003
20161213040000,180.399994,180.399994,184.5,102.272731,52,72.5,100,68.400002,71.300003,68.300003
20161213041500,180.399994,180.399994,182.449997,101.136365,52,54.5,0,68.599998,71.300003,68.300003
20161213043000,180.399994,180.399994,178.759995,99.090909,52,49.5,0,68.300003,71.300003,68.300003
20161213044500,180.399994,180.399994,178.759995,99.090909,52,49.5,100,67.900002,71.300003,68.300003
20161213050000,180.399994,180.399994,178.759995,99.090909,52,50.200001,100,67.400002,71.300003,68.300003
20161213051500,180.399994,180.399994,181.630005,100.681824,52,71.5,100,67.400002,71.300003,68.300003
20161213053000,180.399994,180.399994,177.529999,98.409094,52,83.699997,100,67.699997,71.300003,68.300003
20161213054500,180.399994,180.399994,183.679993,101.818181,52,73.0,100,67.900002,70.900002,67.900002
20161213060000,180.399994,180.399994,180.809998,100.227275,52,77.199997,100,68.099998,70.900002,67.900002
20161213061500,180.399994,180.399994,175.479996,97.272728,51,49.900002,0,68.099998,70.900002,67.900002
20161213063000,180.399994,180.399994,182.449997,101.136365,52,49.900002,0,67.800003,70.900002,67.900002
20161213064500,180.399994,180.399994,180.399994,100.0,52,49.900002,100,67.5,70.900002,67.900002
20161213070000,180.399994,180.399994,178.350006,98.863643,52,72.900002,100,67.300003,72.0,69.0
20161213071500,180.399994,180.399994,175.479996,97.272728,52,69.599998,100,67.900002,71.300003,68.300003
20161213073000,180.399994,180.399994,180.399994,100.0,52,84.099998,100,68.099998,72.699997,69.699997
20161213074500,180.399994,180.399994,182.449997,101.136365,53,77.800003,100,68.300003,72.699997,69.699997
20161213080000,180.399994,180.399994,188.600006,104.545461,53,80.599998,100,68.5,72.699997,69.699997
20161213081500,180.399994,180.399994,178.759995,99.090909,52,92.800003,100,68.699997,72.699997,69.699997
20161213083000,180.399994,180.399994,181.630005,100.681824,52,81.699997,100,69.0,72.699997,69.699997
20161213084500,180.399994,180.399994,184.5,102.272731,52,80.699997,100,69.199997,72.699997,69.699997
20161213090000,180.399994,180.399994,178.759995,99.090909,52,80.699997,100,69.400002,72.699997,69.699997
20161213091500,180.399994,180.399994,178.759995,99.090909,52,88.0,100,69.599998,72.699997,69.699997
20161213093000,180.399994,180.399994,176.710007,97.954552,52,53.900002,0,69.699997,71.800003,68.800003
20161213094500,180.399994,180.399994,182.449997,101.136365,52,50.299999,0,69.400002,71.800003,68.800003
20161213100000,180.399994,180.399994,177.529999,98.409094,52,50.299999,100,68.800003,71.800003,68.800003
20161213101500,180.399994,180.399994,184.5,102.272731,52,50.299999,100,68.199997,71.699997,68.699997
20161213103000,180.399994,180.399994,180.399994,100.0,52,67.300003,100,67.599998,71.400002,68.400002
20161213104500,180.399994,180.399994,180.399994,100.0,52,76.400002,100,67.5,71.800003,68.800003
20161213110000,180.399994,180.399994,180.399994,100.0,52,80.5,100,67.599998,71.800003,68.800003
20161213111500,180.399994,180.399994,180.399994,100.0,52,79.400002,100,67.699997,71.800003,68.800003
20161213113000,180.399994,180.399994,180.399994,100.0,52,84.5,100,67.900002,71.800003,68.800003
20161213114500,180.399994,180.399994,180.399994,100.0,52,83.0,100,68.199997,71.400002,68.400002
20161213120000,180.399994,180.399994,176.710007,97.954552,52,56.299999,100,68.5,71.800003,68.800003
20161213121500,180.399994,180.399994,181.630005,100.681824,52,60.400002,100,68.599998,72.699997,69.699997
