PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161213123000,180.399994,180.399994,178.350006,98.863643,52,72.400002,100,68.599998,72.5,69.5
20161213124500,180.399994,180.399994,178.350006,98.863643,52,72.400002,100,68.800003,72.300003,69.300003
20161213130000,180.399994,180.399994,175.479996,97.272728,52,80.099998,100,68.900002,71.800003,68.800003
20161213131500,180.399994,180.399994,180.399994,100.0,52,66.199997,100,68.800003,72.699997,69.699997
20161213133000,180.399994,180.399994,176.710007,97.954552,52,51.5,100,68.800003,72.199997,69.199997
20161213134500,180.399994,180.399994,180.399994,100.0,53,60.5,100,68.400002,71.800003,68.800003
20161213140000,180.399994,180.399994,178.350006,98.863643,53,74.400002,100,68.5,72.199997,69.199997
20161213141500,180.399994,180.399994,180.809998,100.227275,52,72.5,100,68.699997,72.199997,69.199997
20161213143000,180.399994,180.399994,178.759995,99.090909,52,81.099998,100,68.800003,72.199997,69.199997
20161213144500,180.399994,180.399994,174.660004,96.818187,53,79.400002,100,69.0,71.599998,68.599998
20161213150000,180.399994,180.399994,180.399994,100.0,53,50.299999,0,68.800003,71.400002,68.400002
20161213151500,180.399994,180.399994,178.350006,98.863643,52,52.099998,100,68.599998,71.800003,68.800003
20161213153000,180.399994,180.399994,183.679993,101.818181,53,50.700001,0,68.400002,70.900002,67.900002
20161213154500,180.399994,180.399994,180.399994,100.0,53,49.900002,0,68.099998,70.800003,67.800003
20161213160000,180.399994,180.399994,185.729996,102.954547,53,50.599998,100,67.800003,71.300003,68.300003
20161213161500,180.399994,180.399994,176.710007,97.954552,53,70.099998,100,67.699997,71.800003,68.800003
20161213163000,180.399994,180.399994,181.630005,100.681824,52,51.5,100,67.800003,71.300003,68.300003
20161213164500,180.399994,180.399994,181.630005,100.681824,52,67.599998,100,67.699997,71.0,68.0
20161213170000,180.399994,180.399994,181.630005,100.681824,52,75.900002,100,67.900002,71.400002,68.400002
20161213171500,180.399994,180.399994,181.630005,100.681824,53,72.5,100,68.199997,71.800003,68.800003
20161213173000,180.399994,180.399994,181.630005,100.681824,53,71.599998,100,68.5,71.800003,68.800003
20161213174500,180.399994,180.399994,183.679993,101.818181,53,54.5,0,68.699997,71.400002,68.400002
20161213180000,180.399994,180.399994,177.529999,98.409094,52,52.200001,0,68.599998,71.400002,68.400002
20161213181500,180.399994,180.399994,177.529999,98.409094,52,53.5,0,68.400002,71.300003,68.300003
20161213183000,180.399994,180.399994,181.630005,100.681824,52,50.700001,0,68.099998,71.300003,68.300003
20161213184500,180.399994,180.399994,181.630005,100.681824,52,50.700001,100,67.800003,71.300003,68.300003
20161213190000,180.399994,180.399994,181.630005,100.681824,52,50.700001,100,67.400002,71.300003,68.300003
20161213191500,180.399994,180.399994,181.630005,100.681824,52,73.900002,100,67.5,70.900002,67.900002
20161213193000,180.399994,180.399994,183.679993,101.818181,52,75.300003,100,67.900002,71.300003,68.300003
20161213194500,180.399994,180.399994,180.809998,100.227275,52,78.699997,100,68.099998,71.800003,68.800003
20161213200000,180.399994,180.399994,180.809998,100.227275,52,74.5,100,68.400002,71.800003,68.800003
20161213201500,180.399994,180.399994,185.729996,102.954547,52,74.5,100,68.699997,71.800003,68.800003
20161213203000,180.399994,180.399994,181.630005,100.681824,52,51.5,0,68.800003,71.800003,68.800003
20161213204500,180.399994,180.399994,181.630005,100.681824,52,51.5,100,68.400002,71.800003,68.800003
20161213210000,180.399994,180.399994,178.759995,99.090909,52,53.5,100,68.099998,71.800003,68.800003
20161213211500,180.399994,180.399994,178.759995,99.090909,52,74.5,100,67.800003,71.400002,68.400002
20161213213000,180.399994,180.399994,176.710007,97.954552,52,77.699997,100,68.099998,71.800003,68.800003
20161213214500,180.399994,180.399994,180.809998,100.227275,52,74.900002,100,68.400002,71.800003,68.800003
20161213220000,180.399994,180.399994,180.809998,100.227275,52,81.800003,100,68.699997,71.800003,68.800003
20161213221500,180.399994,180.399994,184.5,102.272731,52,51.400002,100,68.699997,71.800003,68.800003
20161213223000,180.399994,180.399994,180.809998,100.227275,52,52.200001,100,68.400002,71.800003,68.800003
20161213224500,180.399994,180.399994,178.759995,99.090909,52,51.099998,100,68.0,71.300003,68.300003
20161213230000,180.399994,180.399994,178.759995,99.090909,52,61.400002,100,67.599998,71.400002,68.400002
20161213231500,180.399994,180.399994,178.759995,99.090909,52,75.400002,100,67.699997,71.099998,68.099998
20161213233000,180.399994,180.399994,174.660004,96.818187,52,78.599998,100,68.099998,71.699997,68.699997
20161213234500,180.399994,180.399994,181.630005,100.681824,52,53.5,100,68.300003,71.800003,68.800003
20161214000000,180.399994,180.399994,178.759995,99.090909,52,51.900002,100,68.099998,71.400002,68.400002
20161214001500,180.399994,180.399994,178.759995,99.090909,52,52.900002,100,67.699997,71.800003,68.800003
20161214003000,180.399994,180.399994,182.449997,101.136365,52,79.599998,100,67.599998,71.800003,68.800003
20161214004500,180.399994,180.399994,176.710007,97.954552,52,76.400002,100,67.900002,72.199997,69.199997
20161214010000,180.399994,180.399994,183.679993,101.818181,52,84.0,100,68.300003,72.199997,69.199997
20161214011500,180.399994,180.399994,177.529999,98.409094,51,52.799999,100,68.300003,72.300003,69.300003
20161214013000,180.399994,180.399994,177.529999,98.409094,52,77.300003,100,68.199997,72.300003,69.300003
20161214014500,180.399994,180.399994,177.529999,98.409094,52,77.300003,100,68.199997,72.300003,69.300003
20161214020000,180.399994,180.399994,177.529999,98.409094,52,90.300003,100,68.199997,72.300003,69.300003
20161214021500,180.399994,180.399994,175.479996,97.272728,52,83.199997,100,68.199997,72.300003,69.300003
20161214023000,180.399994,180.399994,177.529999,98.409094,52,81.400002,100,68.300003,72.300003,69.300003
20161214024500,180.399994,180.399994,180.399994,100.0,52,91.699997,100,68.400002,72.300003,69.300003
20161214030000,180.399994,180.399994,180.399994,100.0,52,79.699997,100,68.599998,72.300003,69.300003
20161214031500,180.399994,180.399994,180.399994,100.0,52,95.900002,100,68.900002,72.300003,69.300003
20161214033000,180.399994,180.399994,180.399994,100.0,52,80.0,100,69.199997,72.300003,69.300003
20161214034500,180.399994,180.399994,180.399994,100.0,52,91.0,100,69.400002,72.300003,69.300003
20161214040000,180.399994,180.399994,176.710007,97.954552,52,50.299999,0,69.300003,72.300003,69.300003
20161214041500,180.399994,180.399994,183.679993,101.818181,52,49.5,100,68.900002,72.300003,69.300003
20161214043000,180.399994,180.399994,178.350006,98.863643,51,50.599998,100,68.400002,72.300003,69.300003
20161214044500,180.399994,180.399994,178.350006,98.863643,52,73.5,100,68.300003,72.300003,69.300003
20161214050000,180.399994,180.399994,178.350006,98.863643,52,82.400002,100,68.400002,72.300003,69.300003
20161214051500,180.399994,180.399994,178.350006,98.863643,52,76.800003,100,68.699997,72.300003,69.300003
20161214053000,180.399994,180.399994,182.449997,101.136365,52,84.800003,100,68.800003,72.300003,69.300003
20161214054500,180.399994,180.399994,177.529999,98.409094,52,77.599998,100,69.099998,72.300003,69.300003
20161214060000,180.399994,180.399994,180.399994,100.0,52,81.199997,100,69.199997,72.300003,69.300003
20161214061500,180.399994,180.399994,180.399994,100.0,52,59.400002,0,69.699997,72.300003,69.300003
20161214063000,180.399994,180.399994,177.529999,98.409094,52,49.5,100,68.900002,72.300003,69.300003
20161214064500,180.399994,180.399994,180.399994,100.0,52,49.5,100,68.5,72.300003,69.300003
20161214070000,180.399994,180.399994,180.399994,100.0,52,72.699997,100,68.400002,72.300003,69.300003
20161214071500,180.399994,180.399994,180.399994,100.0,52,82.300003,100,68.400002,72.300003,69.300003
20161214073000,180.399994,180.399994,180.399994,100.0,52,78.699997,100,68.599998,72.300003,69.300003
20161214074500,180.399994,180.399994,178.350006,98.863643,52,80.199997,100,68.699997,72.300003,69.300003
20161214080000,180.399994,180.399994,180.809998,100.227275,52,86.400002,100,68.900002,72.300003,69.300003
20161214081500,180.399994,180.399994,175.479996,97.272728,52,76.400002,100,69.099998,72.300003,69.300003
20161214083000,180.399994,180.399994,180.809998,100.227275,52,85.400002,100,69.199997,72.300003,69.300003
20161214084500,180.399994,180.399994,180.809998,100.227275,52,81.599998,100,69.300003,72.300003,69.300003
20161214090000,180.399994,180.399994,183.679993,101.818181,51,77.199997,100,69.400002,72.300003,69.300003
20161214091500,180.399994,180.399994,183.679993,101.818181,51,58.0,0,69.599998,72.300003,69.300003
20161214093000,180.399994,180.399994,180.809998,100.227275,50,49.400002,100,68.800003,72.300003,69.300003
20161214094500,180.399994,180.399994,180.809998,100.227275,50,53.099998,100,68.599998,72.300003,69.300003
20161214100000,180.399994,180.399994,184.910004,102.500005,50,70.800003,100,68.599998,72.300003,69.300003
20161214101500,180.399994,180.399994,181.630005,100.681824,50,78.199997,100,68.599998,72.300003,69.300003
20161214103000,180.399994,180.399994,181.630005,100.681824,50,76.900002,100,68.699997,72.300003,69.300003
20161214104500,180.399994,180.399994,178.759995,99.090909,50,78.099998,100,68.800003,72.300003,69.300003
20161214110000,180.399994,180.399994,181.630005,100.681824,50,86.900002,100,68.900002,72.300003,69.300003
20161214111500,180.399994,180.399994,178.350006,98.863643,50,76.599998,100,69.099998,72.300003,69.300003
20161214113000,180.399994,180.399994,180.809998,100.227275,51,80.599998,100,69.199997,72.300003,69.300003
20161214114500,180.399994,180.399994,177.529999,98.409094,51,86.300003,100,69.300003,72.300003,69.300003
20161214120000,180.399994,180.399994,180.399994,100.0,51,76.400002,100,69.400002,72.300003,69.300003
20161214121500,180.399994,180.399994,180.399994,100.0,51,55.400002,0,69.599998,72.300003,69.300003
20161214123000,180.399994,180.399994,180.399994,100.0,51,49.5,0,69.199997,72.300003,69.300003
20161214124500,180.399994,180.399994,180.399994,100.0,51,49.5,100,68.699997,72.300003,69.300003
20161214130000,180.399994,180.399994,180.399994,100.0,51,70.5,100,68.199997,72.300003,69.300003
20161214131500,180.399994,180.399994,180.399994,100.0,51,81.599998,100,68.400002,72.300003,69.300003
20161214133000,180.399994,180.399994,178.350006,98.863643,51,75.900002,100,68.599998,72.300003,69.300003
20161214134500,180.399994,180.399994,180.399994,100.0,51,86.900002,100,68.699997,72.300003,69.300003
20161214140000,180.399994,180.399994,180.399994,100.0,51,79.199997,100,69.0,72.300003,69.300003
20161214141500,180.399994,180.399994,182.449997,101.136365,51,78.400002,100,69.199997,72.300003,69.300003
20161214143000,180.399994,180.399994,180.399994,100.0,51,90.199997,100,69.400002,72.300003,69.300003
20161214144500,180.399994,180.399994,176.710007,97.954552,51,49.900002,0,69.300003,72.300003,69.300003
20161214150000,180.399994,180.399994,182.449997,101.136365,51,49.099998,100,68.800003,72.300003,69.300003
20161214151500,180.399994,180.399994,178.759995,99.090909,51,56.799999,100,68.300003,72.300003,69.300003
20161214153000,180.399994,180.399994,178.759995,99.090909,51,76.300003,100,68.199997,72.300003,69.300003
20161214154500,180.399994,180.399994,182.449997,101.136365,52,81.300003,100,68.400002,72.300003,69.300003
20161214160000,180.399994,180.399994,182.449997,101.136365,51,77.199997,100,68.699997,72.300003,69.300003
20161214161500,180.399994,180.399994,178.350006,98.863643,50,88.199997,100,68.900002,72.300003,69.300003
20161214163000,180.399994,180.399994,178.350006,98.863643,50,76.099998,100,69.099998,72.300003,69.300003
20161214164500,180.399994,180.399994,178.350006,98.863643,50,91.699997,100,69.199997,72.300003,69.300003
20161214170000,180.399994,180.399994,178.350006,98.863643,50,76.800003,100,69.400002,72.300003,69.300003
20161214171500,180.399994,180.399994,181.630005,100.681824,50,91.099998,100,69.5,72.300003,69.300003
20161214173000,180.399994,180.399994,174.25,96.590912,50,49.5,0,69.199997,72.300003,69.300003
20161214174500,180.399994,180.399994,182.449997,101.136365,50,48.700001,100,68.800003,72.300003,69.300003
20161214180000,180.399994,180.399994,182.449997,101.136365,50,60.599998,100,68.199997,72.300003,69.300003
20161214181500,180.399994,180.399994,180.399994,100.0,50,79.5,100,68.199997,72.300003,69.300003
20161214183000,180.399994,180.399994,180.399994,100.0,50,77.900002,100,68.400002,72.300003,69.300003
20161214184500,180.399994,180.399994,178.350006,98.863643,50,87.300003,100,68.599998,72.300003,69.300003
20161214190000,180.399994,180.399994,180.399994,100.0,50,78.300003,100,68.900002,72.300003,69.300003
20161214191500,180.399994,180.399994,178.350006,98.863643,50,88.599998,100,69.099998,72.300003,69.300003
20161214193000,180.399994,180.399994,174.660004,96.818187,50,78.300003,100,69.199997,72.300003,69.300003
20161214194500,180.399994,180.399994,184.5,102.272731,50,87.400002,100,69.300003,72.300003,69.300003
20161214200000,180.399994,180.399994,182.449997,101.136365,50,51.900002,100,69.300003,72.300003,69.300003
20161214201500,180.399994,180.399994,182.449997,101.136365,50,49.099998,100,68.900002,72.300003,69.300003
20161214203000,180.399994,180.399994,184.5,102.272731,50,49.799999,100,68.400002,72.300003,69.300003
20161214204500,180.399994,180.399994,184.5,102.272731,50,81.099998,100,68.300003,72.300003,69.300003
20161214210000,180.399994,180.399994,178.759995,99.090909,50,79.599998,100,68.300003,72.300003,69.300003
20161214211500,180.399994,180.399994,184.5,102.272731,50,78.199997,100,68.400002,72.300003,69.300003
20161214213000,180.399994,180.399994,178.759995,99.090909,50,89.099998,100,68.599998,72.300003,69.300003
20161214214500,180.399994,180.399994,184.910004,102.500005,50,77.300003,100,68.800003,72.300003,69.300003
20161214220000,180.399994,180.399994,178.759995,99.090909,49,93.599998,100,68.900002,72.300003,69.300003
20161214221500,180.399994,180.399994,176.710007,97.954552,49,78.099998,100,69.0,72.300003,69.300003
20161214223000,180.399994,180.399994,184.5,102.272731,49,85.199997,100,69.099998,72.300003,69.300003
20161214224500,180.399994,180.399994,180.809998,100.227275,49,86.199997,100,69.199997,72.300003,69.300003
20161214230000,180.399994,180.399994,177.529999,98.409094,49,78.300003,100,69.5,72.300003,69.300003
20161214231500,180.399994,180.399994,181.630005,100.681824,49,49.099998,0,69.199997,72.300003,69.300003
20161214233000,180.399994,180.399994,183.679993,101.818181,49,48.299999,100,68.699997,72.300003,69.300003
20161214234500,180.399994,180.399994,177.529999,98.409094,49,75.800003,100,68.199997,72.300003,69.300003
20161215000000,180.399994,180.399994,183.679993,101.818181,49,82.699997,100,68.199997,72.300003,69.300003
20161215001500,180.399994,180.399994,183.679993,101.818181,49,76.400002,100,68.400002,72.300003,69.300003
20161215003000,180.399994,180.399994,178.759995,99.090909,49,85.800003,100,68.5,72.300003,69.300003
20161215004500,180.399994,180.399994,178.759995,99.090909,49,87.300003,100,68.699997,72.300003,69.300003
20161215010000,180.399994,180.399994,180.809998,100.227275,49,77.800003,100,68.800003,72.300003,69.300003
20161215011500,180.399994,180.399994,184.5,102.272731,49,87.0,100,68.900002,72.300003,69.300003
20161215013000,180.399994,180.399994,181.630005,100.681824,49,88.5,100,69.099998,72.300003,69.300003
20161215014500,180.399994,180.399994,183.679993,101.818181,49,77.800003,100,69.099998,72.300003,69.300003
20161215020000,180.399994,180.399994,178.759995,99.090909,49,87.599998,100,69.199997,72.300003,69.300003
20161215021500,180.399994,180.399994,181.630005,100.681824,49,89.099998,100,69.199997,72.300003,69.300003
20161215023000,180.399994,180.399994,181.630005,100.681824,49,78.5,100,69.300003,72.300003,69.300003
20161215024500,180.399994,180.399994,181.630005,100.681824,49,82.599998,100,69.300003,72.300003,69.300003
20161215030000,180.399994,180.399994,178.350006,98.863643,49,93.199997,100,69.300003,72.300003,69.300003
20161215031500,180.399994,180.399994,178.350006,98.863643,49,81.5,100,69.300003,72.300003,69.300003
20161215033000,180.399994,180.399994,181.630005,100.681824,49,78.300003,100,69.400002,72.300003,69.300003
20161215034500,180.399994,180.399994,178.759995,99.090909,49,90.0,100,69.400002,72.300003,69.300003
20161215040000,180.399994,180.399994,181.630005,100.681824,49,86.900002,100,69.400002,72.300003,69.300003
20161215041500,180.399994,180.399994,181.630005,100.681824,49,77.300003,100,69.400002,72.300003,69.300003
20161215043000,180.399994,180.399994,181.630005,100.681824,49,82.599998,100,69.400002,72.300003,69.300003
20161215044500,180.399994,180.399994,177.529999,98.409094,49,93.5,100,69.400002,72.300003,69.300003
20161215050000,180.399994,180.399994,181.630005,100.681824,48,82.5,100,69.400002,72.300003,69.300003
20161215051500,180.399994,180.399994,181.630005,100.681824,48,77.800003,100,69.400002,72.300003,69.300003
20161215053000,180.399994,180.399994,178.350006,98.863643,48,83.900002,100,69.400002,72.300003,69.300003
20161215054500,180.399994,180.399994,178.350006,98.863643,48,63.099998,100,69.300003,72.300003,69.300003
20161215060000,180.399994,180.399994,178.350006,98.863643,48,48.700001,100,68.800003,72.300003,69.300003
20161215061500,180.399994,180.399994,180.399994,100.0,48,71.0,100,68.5,72.300003,69.300003
20161215063000,180.399994,180.399994,178.350006,98.863643,48,84.300003,100,68.199997,72.300003,69.300003
20161215064500,180.399994,180.399994,175.479996,97.272728,49,82.0,100,68.300003,72.300003,69.300003
20161215070000,180.399994,180.399994,177.529999,98.409094,49,78.300003,100,68.300003,72.300003,69.300003
20161215071500,180.399994,180.399994,180.399994,100.0,49,89.5,100,68.400002,72.300003,69.300003
20161215073000,180.399994,180.399994,177.529999,98.409094,49,91.5,100,68.400002,72.300003,69.300003
20161215074500,180.399994,180.399994,180.399994,100.0,49,78.199997,100,68.599998,72.300003,69.300003
20161215080000,180.399994,180.399994,180.399994,100.0,49,79.699997,100,68.699997,72.300003,69.300003
20161215081500,180.399994,180.399994,175.479996,97.272728,49,94.5,100,68.699997,72.300003,69.300003
20161215083000,180.399994,180.399994,177.529999,98.409094,49,85.599998,100,68.800003,72.300003,69.300003
20161215084500,180.399994,180.399994,180.809998,100.227275,49,79.5,100,68.900002,72.300003,69.300003
20161215090000,180.399994,180.399994,183.679993,101.818181,49,81.099998,100,68.900002,72.300003,69.300003
20161215091500,180.399994,180.399994,180.399994,100.0,49,94.5,100,69.0,72.300003,69.300003
20161215093000,180.399994,180.399994,180.399994,100.0,49,87.300003,100,69.099998,72.300003,69.300003
20161215094500,180.399994,180.399994,180.399994,100.0,49,79.099998,100,69.199997,72.300003,69.300003
20161215100000,180.399994,180.399994,178.350006,98.863643,49,84.5,100,69.099998,72.300003,69.300003
20161215101500,180.399994,180.399994,180.399994,100.0,49,96.0,100,69.099998,72.300003,69.300003
20161215103000,180.399994,180.399994,180.399994,100.0,49,85.800003,100,69.099998,72.300003,69.300003
20161215104500,180.399994,180.399994,180.399994,100.0,49,79.5,100,69.099998,72.300003,69.300003
20161215110000,180.399994,180.399994,180.399994,100.0,49,81.199997,100,69.199997,72.300003,69.300003
20161215111500,180.399994,180.399994,177.529999,98.409094,49,96.800003,100,69.400002,72.300003,69.300003
20161215113000,180.399994,180.399994,180.809998,100.227275,49,53.900002,0,69.400002,71.800003,68.800003
20161215114500,180.399994,180.399994,184.5,102.272731,49,48.299999,0,68.900002,71.800003,68.800003
20161215120000,180.399994,180.399994,180.809998,100.227275,49,48.299999,100,68.300003,72.199997,69.199997
20161215121500,180.399994,180.399994,178.759995,99.090909,49,49.900002,100,67.900002,71.300003,68.300003
20161215123000,180.399994,180.399994,175.479996,97.272728,49,49.099998,100,67.400002,70.900002,67.900002
20161215124500,180.399994,180.399994,178.350006,98.863643,49,88.599998,100,67.300003,71.599998,68.599998
20161215130000,180.399994,180.399994,178.350006,98.863643,49,83.699997,100,67.5,71.800003,68.800003
20161215131500,180.399994,180.399994,174.660004,96.818187,49,78.699997,100,67.800003,71.300003,68.300003
20161215133000,180.399994,180.399994,182.449997,101.136365,49,93.699997,100,68.0,71.199997,68.199997
20161215134500,180.399994,180.399994,182.449997,101.136365,49,49.099998,100,67.800003,70.900002,67.900002
20161215140000,180.399994,180.399994,178.350006,98.863643,49,49.099998,100,67.400002,70.900002,67.900002
20161215141500,180.399994,180.399994,180.809998,100.227275,49,72.0,100,67.199997,70.800003,67.800003
20161215143000,180.399994,180.399994,180.809998,100.227275,49,76.199997,100,67.199997,71.300003,68.300003
20161215144500,180.399994,180.399994,180.809998,100.227275,49,89.800003,100,67.5,70.599998,67.599998
20161215150000,180.399994,180.399994,180.809998,100.227275,49,53.5,0,67.699997,70.400002,67.400002
20161215151500,180.399994,180.399994,178.759995,99.090909,49,48.700001,100,67.300003,70.400002,67.400002
20161215153000,180.399994,180.399994,182.449997,101.136365,49,48.700001,100,66.900002,70.800003,67.800003
20161215154500,180.399994,180.399994,178.350006,98.863643,49,49.900002,100,66.599998,70.400002,67.400002
20161215160000,180.399994,180.399994,180.809998,100.227275,49,73.900002,100,66.599998,70.400002,67.400002
20161215161500,180.399994,180.399994,178.350006,98.863643,49,81.0,100,66.699997,71.300003,68.300003
20161215163000,180.399994,180.399994,180.399994,100.0,49,78.900002,100,67.099998,70.900002,67.900002
20161215164500,180.399994,180.399994,177.529999,98.409094,49,91.5,100,67.400002,71.300003,68.300003
20161215170000,180.399994,180.399994,181.630005,100.681824,49,77.800003,100,67.699997,71.300003,68.300003
20161215171500,180.399994,180.399994,181.630005,100.681824,49,91.800003,100,68.0,71.300003,68.300003
20161215173000,180.399994,180.399994,175.479996,97.272728,49,79.599998,100,68.199997,71.300003,68.300003
20161215174500,180.399994,180.399994,178.759995,99.090909,49,86.800003,100,68.400002,71.300003,68.300003
20161215180000,180.399994,180.399994,181.630005,100.681824,49,91.199997,100,68.599998,71.400002,68.400002
20161215181500,180.399994,180.399994,181.630005,100.681824,49,49.900002,0,68.599998,71.400002,68.400002
20161215183000,180.399994,180.399994,175.479996,97.272728,49,47.900002,100,68.099998,71.699997,68.699997
20161215184500,180.399994,180.399994,178.759995,99.090909,49,49.0,100,67.699997,71.400002,68.400002
20161215190000,180.399994,180.399994,178.759995,99.090909,49,76.800003,100,67.400002,71.800003,68.800003
20161215191500,180.399994,180.399994,180.809998,100.227275,49,75.900002,100,67.599998,71.400002,68.400002
20161215193000,180.399994,180.399994,178.350006,98.863643,49,89.900002,100,67.800003,71.400002,68.400002
20161215194500,180.399994,180.399994,178.350006,98.863643,49,79.5,100,67.900002,71.400002,68.400002
20161215200000,180.399994,180.399994,175.479996,97.272728,49,78.300003,100,68.099998,71.400002,68.400002
20161215201500,180.399994,180.399994,184.910004,102.500005,49,92.0,100,68.199997,71.400002,68.400002
20161215203000,180.399994,180.399994,175.479996,97.272728,49,82.400002,100,68.400002,71.400002,68.400002
20161215204500,180.399994,180.399994,182.449997,101.136365,49,76.800003,100,68.599998,71.400002,68.400002
20161215210000,180.399994,180.399994,182.449997,101.136365,49,86.400002,100,68.599998,71.400002,68.400002
20161215211500,180.399994,180.399994,182.449997,101.136365,49,49.900002,0,68.599998,71.400002,68.400002
20161215213000,180.399994,180.399994,180.399994,100.0,49,47.5,0,68.099998,70.900002,67.900002
20161215214500,180.399994,180.399994,187.369995,103.863637,49,47.5,100,67.599998,70.900002,67.900002
20161215220000,180.399994,180.399994,187.369995,103.863637,49,47.5,100,67.099998,70.900002,67.900002
20161215221500,180.399994,180.399994,181.630005,100.681824,49,72.400002,100,66.800003,70.900002,67.900002
20161215223000,180.399994,180.399994,178.350006,98.863643,49,77.599998,100,66.900002,70.900002,67.900002
20161215224500,180.399994,180.399994,182.449997,101.136365,49,90.400002,100,67.099998,70.900002,67.900002
20161215230000,180.399994,180.399994,178.759995,99.090909,49,82.699997,100,67.400002,71.0,68.0
20161215231500,180.399994,180.399994,178.759995,99.090909,49,76.800003,100,67.599998,70.900002,67.900002
20161215233000,180.399994,180.399994,184.5,102.272731,49,80.599998,100,67.699997,70.900002,67.900002
20161215234500,180.399994,180.399994,180.399994,100.0,49,92.400002,100,67.900002,70.900002,67.900002
20161216000000,180.399994,180.399994,178.350006,98.863643,49,81.099998,100,68.099998,70.900002,67.900002
20161216001500,180.399994,180.399994,180.399994,100.0,49,77.099998,100,68.099998,70.900002,67.900002
20161216003000,180.399994,180.399994,184.5,102.272731,49,47.599998,0,67.800003,70.900002,67.900002
20161216004500,180.399994,180.399994,184.5,102.272731,49,47.599998,100,67.300003,70.900002,67.900002
20161216010000,180.399994,180.399994,181.630005,100.681824,49,62.599998,100,66.900002,70.900002,67.900002
20161216011500,180.399994,180.399994,181.630005,100.681824,49,75.599998,100,66.800003,70.400002,67.400002
20161216013000,180.399994,180.399994,181.630005,100.681824,49,84.5,100,66.900002,70.800003,67.800003
20161216014500,180.399994,180.399994,175.479996,97.272728,49,84.5,100,67.099998,70.800003,67.800003
20161216020000,180.399994,180.399994,181.630005,100.681824,49,78.099998,100,67.300003,70.400002,67.400002
20161216021500,180.399994,180.399994,181.630005,100.681824,49,75.400002,100,67.400002,70.400002,67.400002
20161216023000,180.399994,180.399994,178.759995,99.090909,49,85.400002,100,67.599998,70.400002,67.400002
20161216024500,180.399994,180.399994,181.630005,100.681824,49,87.400002,100,67.699997,70.400002,67.400002
20161216030000,180.399994,180.399994,176.710007,97.954552,49,48.200001,100,67.300003,71.800003,68.800003
20161216031500,180.399994,180.399994,180.809998,100.227275,49,74.0,100,67.199997,71.300003,68.300003
20161216033000,180.399994,180.399994,180.809998,100.227275,49,84.599998,100,67.199997,71.300003,68.300003
20161216034500,180.399994,180.399994,176.710007,97.954552,49,89.199997,100,67.300003,71.300003,68.300003
20161216040000,180.399994,180.399994,180.399994,100.0,49,79.800003,100,67.400002,71.300003,68.300003
20161216041500,180.399994,180.399994,182.449997,101.136365,49,78.300003,100,67.599998,71.300003,68.300003
20161216043000,180.399994,180.399994,177.529999,98.409094,49,86.699997,100,67.800003,71.300003,68.300003
20161216044500,180.399994,180.399994,180.399994,100.0,49,93.5,100,67.900002,71.300003,68.300003
20161216050000,180.399994,180.399994,180.399994,100.0,49,82.5,100,68.0,71.300003,68.300003
20161216051500,180.399994,180.399994,182.449997,101.136365,49,78.300003,100,68.099998,71.300003,68.300003
20161216053000,180.399994,180.399994,185.729996,102.954547,49,87.099998,100,68.199997,71.300003,68.300003
20161216054500,180.399994,180.399994,178.350006,98.863643,49,94.099998,100,68.300003,71.300003,68.300003
20161216060000,180.399994,180.399994,184.5,102.272731,49,81.5,100,68.400002,71.300003,68.300003
20161216061500,180.399994,180.399994,180.809998,100.227275,49,48.299999,100,68.099998,71.300003,68.300003
20161216063000,180.399994,180.399994,177.529999,98.409094,49,48.299999,100,67.599998,71.300003,68.300003
20161216064500,180.399994,180.399994,177.529999,98.409094,49,74.900002,100,67.300003,71.400002,68.400002
20161216070000,180.399994,180.399994,180.399994,100.0,49,88.0,100,67.300003,71.400002,68.400002
20161216071500,180.399994,180.399994,178.350006,98.863643,49,84.699997,100,67.300003,71.599998,68.599998
20161216073000,180.399994,180.399994,183.679993,101.818181,49,78.199997,100,67.5,71.5,68.5
20161216074500,180.399994,180.399994,180.809998,100.227275,49,82.699997,100,67.699997,71.400002,68.400002
20161216080000,180.399994,180.399994,184.5,102.272731,49,93.900002,100,67.800003,71.400002,68.400002
20161216081500,180.399994,180.399994,184.5,102.272731,49,80.5,100,68.099998,71.599998,68.599998
20161216083000,180.399994,180.399994,180.399994,100.0,49,81.599998,100,68.099998,71.800003,68.800003
20161216084500,180.399994,180.399994,182.449997,101.136365,49,95.599998,100,68.199997,71.699997,68.699997
20161216090000,180.399994,180.399994,182.449997,101.136365,49,80.699997,100,68.400002,71.800003,68.800003
20161216091500,180.399994,180.399994,182.449997,101.136365,49,85.5,100,68.599998,71.800003,68.800003
20161216093000,180.399994,180.399994,175.479996,97.272728,49,89.099998,100,68.599998,71.800003,68.800003
20161216094500,180.399994,180.399994,184.5,102.272731,49,79.699997,100,68.900002,71.800003,68.800003
20161216100000,180.399994,180.399994,180.399994,100.0,49,66.099998,0,69.099998,71.800003,68.800003
20161216101500,180.399994,180.399994,180.399994,100.0,49,49.900002,0,68.800003,71.800003,68.800003
20161216103000,180.399994,180.399994,178.350006,98.863643,49,48.700001,100,68.400002,71.800003,68.800003
20161216104500,180.399994,180.399994,178.350006,98.863643,49,49.5,100,67.900002,71.800003,68.800003
20161216110000,180.399994,180.399994,178.350006,98.863643,49,79.099998,100,67.800003,71.800003,68.800003
20161216111500,180.399994,180.399994,180.399994,100.0,50,77.099998,100,68.099998,71.800003,68.800003
20161216113000,180.399994,180.399994,180.399994,100.0,50,77.099998,100,68.300003,71.800003,68.800003
20161216114500,180.399994,180.399994,180.399994,100.0,50,86.900002,100,68.599998,71.800003,68.800003
20161216120000,180.399994,180.399994,180.399994,100.0,50,76.400002,100,68.699997,71.800003,68.800003
20161216121500,180.399994,180.399994,172.610001,95.681822,50,83.099998,100,68.699997,71.800003,68.800003
20161216123000,180.399994,180.399994,178.759995,99.090909,50,81.099998,100,68.900002,71.800003,68.800003
20161216124500,180.399994,180.399994,178.759995,99.090909,50,76.800003,100,69.0,71.800003,68.800003
20161216130000,180.399994,180.399994,178.759995,99.090909,50,50.400002,0,68.900002,71.800003,68.800003
20161216131500,180.399994,180.399994,178.759995,99.090909,50,50.400002,0,68.699997,71.800003,68.800003
20161216133000,180.399994,180.399994,178.759995,99.090909,50,50.400002,100,68.300003,71.800003,68.800003
20161216134500,180.399994,180.399994,178.759995,99.090909,50,51.0,100,68.099998,71.800003,68.800003
20161216140000,180.399994,180.399994,178.759995,99.090909,50,81.599998,100,68.099998,71.800003,68.800003
20161216141500,180.399994,180.399994,178.759995,99.090909,50,74.0,100,68.300003,71.800003,68.800003
20161216143000,180.399994,180.399994,178.759995,99.090909,50,77.5,100,68.5,71.800003,68.800003
20161216144500,180.399994,180.399994,178.759995,99.090909,50,51.099998,0,68.599998,71.400002,68.400002
20161216150000,180.399994,180.399994,183.679993,101.818181,51,49.5,0,68.199997,71.400002,68.400002
20161216151500,180.399994,180.399994,180.399994,100.0,51,49.5,100,67.800003,71.400002,68.400002
20161216153000,180.399994,180.399994,180.399994,100.0,51,63.099998,100,67.400002,71.400002,68.400002
20161216154500,180.399994,180.399994,176.710007,97.954552,51,78.699997,100,67.699997,71.400002,68.400002
20161216160000,180.399994,180.399994,185.729996,102.954547,51,73.5,100,68.0,71.400002,68.400002
20161216161500,180.399994,180.399994,178.759995,99.090909,50,80.099998,100,68.300003,71.400002,68.400002
20161216163000,180.399994,180.399994,176.710007,97.954552,50,52.299999,0,68.599998,71.0,68.0
20161216164500,180.399994,180.399994,178.759995,99.090909,50,49.900002,0,68.199997,70.900002,67.900002
20161216170000,180.399994,180.399994,178.759995,99.090909,50,49.900002,100,67.800003,71.300003,68.300003
20161216171500,180.399994,180.399994,178.759995,99.090909,50,51.0,100,67.5,71.300003,68.300003
20161216173000,180.399994,180.399994,178.759995,99.090909,50,73.0,100,67.5,71.300003,68.300003
20161216174500,180.399994,180.399994,178.759995,99.090909,51,79.400002,100,67.800003,71.300003,68.300003
20161216180000,180.399994,180.399994,178.759995,99.090909,51,73.699997,100,68.099998,71.300003,68.300003
20161216181500,180.399994,180.399994,181.630005,100.681824,51,78.199997,100,68.300003,71.300003,68.300003
20161216183000,180.399994,180.399994,178.759995,99.090909,51,61.099998,0,68.599998,71.300003,68.300003
20161216184500,180.399994,180.399994,181.630005,100.681824,51,49.900002,0,68.300003,71.300003,68.300003
20161216190000,180.399994,180.399994,181.630005,100.681824,51,49.900002,100,67.900002,71.300003,68.300003
20161216191500,180.399994,180.399994,175.479996,97.272728,51,50.599998,100,67.599998,71.400002,68.400002
20161216193000,180.399994,180.399994,175.479996,97.272728,51,75.699997,100,67.599998,71.0,68.0
20161216194500,180.399994,180.399994,175.479996,97.272728,51,77.800003,100,67.800003,71.300003,68.300003
20161216200000,180.399994,180.399994,180.399994,100.0,51,72.900002,100,68.099998,71.300003,68.300003
20161216201500,180.399994,180.399994,175.479996,97.272728,51,80.800003,100,68.400002,71.300003,68.300003
20161216203000,180.399994,180.399994,180.399994,100.0,52,53.799999,0,68.599998,71.300003,68.300003
20161216204500,180.399994,180.399994,182.449997,101.136365,52,50.299999,0,68.300003,71.300003,68.300003
20161216210000,180.399994,180.399994,182.449997,101.136365,52,50.299999,100,67.900002,71.300003,68.300003
20161216211500,180.399994,180.399994,184.5,102.272731,52,50.299999,100,67.400002,71.300003,68.300003
20161216213000,180.399994,180.399994,184.5,102.272731,52,82.099998,100,67.400002,70.900002,67.900002
20161216214500,180.399994,180.399994,178.759995,99.090909,52,73.0,100,67.800003,70.900002,67.900002
20161216220000,180.399994,180.399994,178.759995,99.090909,51,52.700001,0,68.0,70.400002,67.400002
20161216221500,180.399994,180.399994,178.759995,99.090909,51,51.0,100,67.699997,70.0,67.0
20161216223000,180.399994,180.399994,175.479996,97.272728,52,55.200001,100,67.400002,71.300003,68.300003
20161216224500,180.399994,180.399994,180.399994,100.0,52,84.300003,100,67.599998,71.400002,68.400002
20161216230000,180.399994,180.399994,183.679993,101.818181,52,84.300003,100,68.0,71.400002,68.400002
20161216231500,180.399994,180.399994,180.399994,100.0,52,78.400002,100,68.400002,71.400002,68.400002
20161216233000,180.399994,180.399994,182.449997,101.136365,52,55.700001,0,68.699997,71.400002,68.400002
20161216234500,180.399994,180.399994,182.449997,101.136365,51,50.299999,0,68.400002,71.400002,68.400002
20161217000000,180.399994,180.399994,178.350006,98.863643,52,50.299999,100,68.0,71.300003,68.300003
20161217001500,180.399994,180.399994,182.449997,101.136365,52,53.099998,100,67.699997,71.300003,68.300003
20161217003000,180.399994,180.399994,182.449997,101.136365,52,67.099998,100,67.400002,71.300003,68.300003
20161217004500,180.399994,180.399994,182.449997,101.136365,52,72.0,100,67.699997,70.900002,67.900002
20161217010000,180.399994,180.399994,178.759995,99.090909,52,79.599998,100,67.900002,71.300003,68.300003
20161217011500,180.399994,180.399994,178.759995,99.090909,55,52.5,0,68.0,70.900002,67.900002
20161217013000,180.399994,180.399994,174.25,96.590912,54,50.700001,100,67.699997,71.300003,68.300003
20161217014500,180.399994,180.399994,180.399994,100.0,55,75.0,100,67.400002,71.400002,68.400002
20161217020000,180.399994,180.399994,180.399994,100.0,55,67.199997,100,67.199997,71.300003,68.300003
20161217021500,180.399994,180.399994,180.399994,100.0,55,78.199997,100,67.5,71.300003,68.300003
20161217023000,180.399994,180.399994,180.399994,100.0,55,78.199997,100,67.900002,71.300003,68.300003
20161217024500,180.399994,180.399994,180.399994,100.0,55,70.599998,100,68.300003,71.300003,68.300003
20161217030000,180.399994,180.399994,180.399994,100.0,55,52.299999,0,68.400002,70.300003,67.300003
20161217031500,180.399994,180.399994,180.399994,100.0,55,52.299999,0,68.199997,70.400002,67.400002
20161217033000,180.399994,180.399994,176.710007,97.954552,55,49.900002,0,67.800003,70.800003,67.800003
20161217034500,180.399994,180.399994,180.399994,100.0,55,49.900002,0,67.400002,70.400002,67.400002
20161217040000,180.399994,180.399994,176.710007,97.954552,55,49.900002,100,67.099998,70.5,67.5
20161217041500,180.399994,180.399994,176.710007,97.954552,55,70.800003,100,66.699997,70.400002,67.400002
20161217043000,180.399994,180.399994,176.710007,97.954552,55,70.800003,100,67.099998,70.400002,67.400002
20161217044500,180.399994,180.399994,178.759995,99.090909,55,62.799999,100,67.300003,70.400002,67.400002
20161217050000,180.399994,180.399994,178.759995,99.090909,55,49.900002,0,67.300003,70.0,67.0
20161217051500,180.399994,180.399994,178.759995,99.090909,55,49.099998,100,66.900002,70.400002,67.400002
20161217053000,180.399994,180.399994,178.759995,99.090909,55,51.900002,100,66.599998,70.400002,67.400002
20161217054500,180.399994,180.399994,187.369995,103.863637,55,51.900002,100,66.400002,70.0,67.0
20161217060000,180.399994,180.399994,184.5,102.272731,55,70.900002,100,66.300003,70.0,67.0
20161217061500,180.399994,180.399994,177.529999,98.409094,55,73.0,100,66.800003,70.0,67.0
20161217063000,180.399994,180.399994,177.529999,98.409094,55,70.599998,100,67.300003,70.0,67.0
20161217064500,180.399994,180.399994,175.479996,97.272728,55,50.700001,0,67.300003,70.099998,67.099998
20161217070000,180.399994,180.399994,180.809998,100.227275,55,49.900002,0,66.900002,70.0,67.0
20161217071500,180.399994,180.399994,178.350006,98.863643,55,49.099998,100,66.599998,70.0,67.0
20161217073000,180.399994,180.399994,182.449997,101.136365,55,49.900002,100,66.199997,70.0,67.0
20161217074500,180.399994,180.399994,182.449997,101.136365,55,71.599998,100,66.199997,70.099998,67.099998
20161217080000,180.399994,180.399994,184.5,102.272731,55,78.199997,100,66.900002,70.0,67.0
20161217081500,180.399994,180.399994,177.529999,98.409094,55,52.200001,0,67.400002,70.0,67.0
20161217083000,180.399994,180.399994,184.5,102.272731,55,49.900002,0,67.199997,70.0,67.0
20161217084500,180.399994,180.399994,181.630005,100.681824,54,49.900002,0,66.800003,70.0,67.0
20161217090000,180.399994,180.399994,178.759995,99.090909,55,49.900002,100,66.400002,70.0,67.0
20161217091500,180.399994,180.399994,178.759995,99.090909,55,57.900002,100,66.099998,70.0,67.0
20161217093000,180.399994,180.399994,178.759995,99.090909,55,78.099998,100,66.400002,70.0,67.0
20161217094500,180.399994,180.399994,178.759995,99.090909,55,79.300003,100,66.900002,70.0,67.0
20161217100000,180.399994,180.399994,180.809998,100.227275,55,50.299999,100,67.199997,70.400002,67.400002
20161217101500,180.399994,180.399994,180.809998,100.227275,55,49.5,100,66.900002,70.400002,67.400002
20161217103000,180.399994,180.399994,180.809998,100.227275,55,50.200001,100,66.599998,70.400002,67.400002
20161217104500,180.399994,180.399994,177.529999,98.409094,55,72.5,100,66.599998,70.400002,67.400002
20161217110000,180.399994,180.399994,180.809998,100.227275,55,80.099998,100,67.0,70.400002,67.400002
20161217111500,180.399994,180.399994,180.809998,100.227275,55,78.199997,100,67.400002,70.400002,67.400002
20161217113000,180.399994,180.399994,178.350006,98.863643,54,52.700001,0,67.699997,70.400002,67.400002
20161217114500,180.399994,180.399994,180.809998,100.227275,55,49.900002,0,67.5,70.400002,67.400002
20161217120000,180.399994,180.399994,180.809998,100.227275,55,49.900002,100,67.099998,70.400002,67.400002
20161217121500,180.399994,180.399994,178.759995,99.090909,55,50.599998,100,66.699997,70.400002,67.400002
20161217123000,180.399994,180.399994,187.369995,103.863637,55,73.0,100,66.400002,70.400002,67.400002
20161217124500,180.399994,180.399994,177.529999,98.409094,55,73.0,100,66.900002,70.400002,67.400002
20161217130000,180.399994,180.399994,182.449997,101.136365,55,74.800003,100,67.199997,70.400002,67.400002
20161217131500,180.399994,180.399994,180.399994,100.0,55,65.099998,0,67.699997,70.400002,67.400002
20161217133000,180.399994,180.399994,180.399994,100.0,55,49.900002,0,67.599998,70.400002,67.400002
20161217134500,180.399994,180.399994,180.399994,100.0,55,49.900002,100,67.099998,70.400002,67.400002
20161217140000,180.399994,180.399994,180.399994,100.0,55,49.900002,100,66.800003,70.400002,67.400002
20161217141500,180.399994,180.399994,180.399994,100.0,55,65.800003,100,66.400002,70.400002,67.400002
20161217143000,180.399994,180.399994,177.529999,98.409094,55,77.699997,100,66.800003,70.400002,67.400002
20161217144500,180.399994,180.399994,177.529999,98.409094,55,77.699997,100,67.300003,70.400002,67.400002
20161217150000,180.399994,180.399994,184.5,102.272731,55,54.5,0,67.699997,70.400002,67.400002
20161217151500,180.399994,180.399994,184.5,102.272731,55,49.900002,0,67.599998,70.800003,67.800003
20161217153000,180.399994,180.399994,178.759995,99.090909,55,49.900002,100,67.199997,70.400002,67.400002
20161217154500,180.399994,180.399994,174.660004,96.818187,55,50.599998,100,66.800003,70.5,67.5
20161217160000,180.399994,180.399994,180.399994,100.0,55,71.5,100,66.699997,70.400002,67.400002
20161217161500,180.399994,180.399994,180.399994,100.0,55,70.599998,100,67.199997,70.599998,67.599998
20161217163000,180.399994,180.399994,182.449997,101.136365,55,68.699997,100,67.5,70.400002,67.400002
20161217164500,180.399994,180.399994,182.449997,101.136365,55,50.700001,0,67.699997,70.400002,67.400002
20161217170000,180.399994,180.399994,177.529999,98.409094,55,49.599998,0,67.400002,70.400002,67.400002
20161217171500,180.399994,180.399994,177.529999,98.409094,55,49.599998,100,67.0,70.400002,67.400002
20161217173000,180.399994,180.399994,180.809998,100.227275,55,50.599998,100,66.599998,70.400002,67.400002
20161217174500,180.399994,180.399994,177.529999,98.409094,55,76.800003,100,66.5,70.400002,67.400002
20161217180000,180.399994,180.399994,182.449997,101.136365,55,78.699997,100,67.0,70.400002,67.400002
20161217181500,180.399994,180.399994,178.759995,99.090909,55,70.099998,100,67.400002,70.400002,67.400002
20161217183000,180.399994,180.399994,178.759995,99.090909,55,53.5,0,67.699997,70.400002,67.400002
20161217184500,180.399994,180.399994,178.759995,99.090909,55,49.900002,0,67.599998,70.400002,67.400002
20161217190000,180.399994,180.399994,178.759995,99.090909,55,49.900002,100,67.199997,70.800003,67.800003
20161217191500,180.399994,180.399994,178.759995,99.090909,55,49.900002,100,66.699997,70.400002,67.400002
20161217193000,180.399994,180.399994,183.679993,101.818181,55,70.599998,100,66.800003,70.800003,67.800003
20161217194500,180.399994,180.399994,183.679993,101.818181,55,76.400002,100,67.199997,70.400002,67.400002
20161217200000,180.399994,180.399994,183.679993,101.818181,55,76.400002,100,67.599998,70.400002,67.400002
20161217201500,180.399994,180.399994,178.350006,98.863643,55,49.900002,0,67.599998,70.400002,67.400002
20161217203000,180.399994,180.399994,180.809998,100.227275,55,49.900002,100,67.300003,70.400002,67.400002
20161217204500,180.399994,180.399994,180.809998,100.227275,55,49.900002,100,66.900002,70.400002,67.400002
20161217210000,180.399994,180.399994,180.809998,100.227275,55,61.5,100,66.599998,70.400002,67.400002
20161217211500,180.399994,180.399994,174.660004,96.818187,54,72.400002,100,67.0,70.800003,67.800003
20161217213000,180.399994,180.399994,183.679993,101.818181,55,77.599998,100,67.5,70.400002,67.400002
20161217214500,180.399994,180.399994,178.759995,99.090909,55,50.299999,0,67.699997,70.400002,67.400002
20161217220000,180.399994,180.399994,178.759995,99.090909,55,50.299999,0,67.400002,70.400002,67.400002
20161217221500,180.399994,180.399994,178.759995,99.090909,55,53.5,100,67.0,70.400002,67.400002
20161217223000,180.399994,180.399994,180.809998,100.227275,55,74.800003,100,66.800003,71.5,68.5
20161217224500,180.399994,180.399994,178.350006,98.863643,55,73.099998,100,67.400002,70.400002,67.400002
20161217230000,180.399994,180.399994,178.350006,98.863643,55,50.700001,0,67.699997,70.400002,67.400002
20161217231500,180.399994,180.399994,178.350006,98.863643,55,52.299999,0,67.400002,70.400002,67.400002
20161217233000,180.399994,180.399994,182.449997,101.136365,55,52.299999,0,67.199997,70.400002,67.400002
20161217234500,180.399994,180.399994,178.350006,98.863643,55,50.599998,100,66.699997,70.400002,67.400002
20161218000000,180.399994,180.399994,183.679993,101.818181,55,70.0,100,66.400002,70.400002,67.400002
20161218001500,180.399994,180.399994,176.710007,97.954552,55,73.0,100,66.900002,70.400002,67.400002
20161218003000,180.399994,180.399994,176.710007,97.954552,55,83.099998,100,67.599998,71.800003,68.800003
20161218004500,180.399994,180.399994,180.399994,100.0,55,84.599998,100,68.199997,71.800003,68.800003
20161218010000,180.399994,180.399994,180.399994,100.0,55,50.700001,0,68.300003,71.300003,68.300003
20161218011500,180.399994,180.399994,180.399994,100.0,55,49.799999,100,67.900002,71.300003,68.300003
20161218013000,180.399994,180.399994,174.25,96.590912,55,58.5,100,67.400002,71.300003,68.300003
20161218014500,180.399994,180.399994,176.710007,97.954552,55,70.099998,100,67.5,70.900002,67.900002
20161218020000,180.399994,180.399994,182.449997,101.136365,55,66.800003,100,67.699997,70.900002,67.900002
20161218021500,180.399994,180.399994,180.399994,100.0,55,51.5,0,67.800003,70.400002,67.400002
20161218023000,180.399994,180.399994,180.399994,100.0,55,49.5,100,67.400002,70.800003,67.800003
20161218024500,180.399994,180.399994,176.710007,97.954552,55,52.599998,100,67.0,70.800003,67.800003
20161218030000,180.399994,180.399994,180.399994,100.0,55,73.5,100,66.900002,70.800003,67.800003
20161218031500,180.399994,180.399994,176.710007,97.954552,55,70.599998,100,67.400002,70.800003,67.800003
20161218033000,180.399994,180.399994,182.449997,101.136365,55,79.0,100,67.699997,70.800003,67.800003
20161218034500,180.399994,180.399994,175.479996,97.272728,55,67.099998,0,68.099998,70.800003,67.800003
20161218040000,180.399994,180.399994,177.529999,98.409094,55,53.099998,0,67.900002,70.800003,67.800003
20161218041500,180.399994,180.399994,177.529999,98.409094,55,50.299999,0,67.599998,70.800003,67.800003
20161218043000,180.399994,180.399994,182.449997,101.136365,55,50.299999,100,67.099998,70.800003,67.800003
20161218044500,180.399994,180.399994,176.710007,97.954552,55,59.900002,100,66.699997,70.599998,67.599998
20161218050000,180.399994,180.399994,182.449997,101.136365,55,71.0,100,67.0,70.400002,67.400002
20161218051500,180.399994,180.399994,180.399994,100.0,55,75.800003,100,67.400002,70.400002,67.400002
20161218053000,180.399994,180.399994,184.5,102.272731,55,58.400002,0,67.699997,70.400002,67.400002
20161218054500,180.399994,180.399994,184.5,102.272731,55,49.099998,0,67.400002,70.400002,67.400002
20161218060000,180.399994,180.399994,178.350006,98.863643,54,48.599998,100,66.900002,70.400002,67.400002
20161218061500,180.399994,180.399994,183.679993,101.818181,54,51.799999,100,66.5,70.400002,67.400002
20161218063000,180.399994,180.399994,177.529999,98.409094,54,69.599998,100,66.599998,70.400002,67.400002
20161218064500,180.399994,180.399994,177.529999,98.409094,54,76.400002,100,67.0,70.400002,67.400002
20161218070000,180.399994,180.399994,181.630005,100.681824,54,70.5,100,67.300003,70.400002,67.400002
20161218071500,180.399994,180.399994,181.630005,100.681824,54,73.400002,100,67.599998,70.400002,67.400002
20161218073000,180.399994,180.399994,181.630005,100.681824,54,49.5,0,67.699997,70.400002,67.400002
20161218074500,180.399994,180.399994,176.710007,97.954552,54,48.299999,0,67.199997,70.400002,67.400002
20161218080000,180.399994,180.399994,182.449997,101.136365,53,48.299999,100,66.699997,70.400002,67.400002
20161218081500,180.399994,180.399994,180.399994,100.0,53,67.900002,100,66.300003,70.400002,67.400002
20161218083000,180.399994,180.399994,174.25,96.590912,53,69.099998,100,66.599998,70.400002,67.400002
20161218084500,180.399994,180.399994,178.759995,99.090909,53,71.199997,100,66.900002,70.400002,67.400002
20161218090000,180.399994,180.399994,184.5,102.272731,53,78.800003,100,67.199997,71.800003,68.800003
20161218091500,180.399994,180.399994,180.399994,100.0,53,88.699997,100,67.5,71.800003,68.800003
20161218093000,180.399994,180.399994,180.399994,100.0,53,84.5,100,67.800003,71.800003,68.800003
20161218094500,180.399994,180.399994,183.679993,101.818181,53,79.599998,100,68.099998,71.800003,68.800003
