PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218100000,180.399994,180.399994,177.529999,98.409094,53,74.400002,100,68.300003,71.800003,68.800003
20161218101500,180.399994,180.399994,177.529999,98.409094,53,76.800003,100,68.400002,71.800003,68.800003
20161218103000,180.399994,180.399994,177.529999,98.409094,52,85.800003,100,68.599998,71.800003,68.800003
20161218104500,180.399994,180.399994,181.630005,100.681824,52,90.0,100,68.699997,71.800003,68.800003
20161218110000,180.399994,180.399994,181.630005,100.681824,53,82.300003,100,68.800003,71.800003,68.800003
20161218111500,180.399994,180.399994,178.350006,98.863643,52,77.5,100,68.800003,71.800003,68.800003
20161218113000,180.399994,180.399994,178.350006,98.863643,52,74.599998,100,68.900002,71.800003,68.800003
20161218114500,180.399994,180.399994,184.910004,102.500005,53,79.5,100,69.0,71.800003,68.800003
20161218120000,180.399994,180.399994,175.479996,97.272728,52,88.199997,100,69.0,71.800003,68.800003
20161218121500,180.399994,180.399994,180.399994,100.0,52,88.199997,100,69.0,71.800003,68.800003
20161218123000,180.399994,180.399994,178.350006,98.863643,52,48.0,100,68.699997,71.800003,68.800003
20161218124500,180.399994,180.399994,178.350006,98.863643,52,48.0,100,68.099998,72.099998,69.099998
20161218130000,180.399994,180.399994,181.630005,100.681824,52,74.0,100,67.800003,71.900002,68.900002
20161218131500,180.399994,180.399994,176.710007,97.954552,52,81.5,100,67.800003,72.199997,69.199997
20161218133000,180.399994,180.399994,178.759995,99.090909,53,89.199997,100,67.900002,72.199997,69.199997
20161218134500,180.399994,180.399994,182.449997,101.136365,53,83.900002,100,68.0,72.099998,69.099998
20161218140000,180.399994,180.399994,182.449997,101.136365,52,78.199997,100,68.199997,71.900002,68.900002
20161218141500,180.399994,180.399994,182.449997,101.136365,52,75.5,100,68.300003,71.900002,68.900002
20161218143000,180.399994,180.399994,178.350006,98.863643,52,79.800003,100,68.400002,72.199997,69.199997
20161218144500,180.399994,180.399994,178.350006,98.863643,52,91.300003,100,68.5,72.199997,69.199997
20161218150000,180.399994,180.399994,175.479996,97.272728,52,84.699997,100,68.599998,71.900002,68.900002
20161218151500,180.399994,180.399994,175.479996,97.272728,52,78.699997,100,68.699997,71.800003,68.800003
20161218153000,180.399994,180.399994,175.479996,97.272728,52,75.400002,100,68.699997,71.800003,68.800003
20161218154500,180.399994,180.399994,177.529999,98.409094,52,80.599998,100,68.800003,71.800003,68.800003
20161218160000,180.399994,180.399994,177.529999,98.409094,52,91.099998,100,68.800003,71.800003,68.800003
20161218161500,180.399994,180.399994,183.679993,101.818181,52,85.800003,100,68.800003,71.800003,68.800003
20161218163000,180.399994,180.399994,178.759995,99.090909,52,79.199997,100,68.900002,71.800003,68.800003
20161218164500,180.399994,180.399994,178.759995,99.090909,52,74.900002,100,68.900002,71.800003,68.800003
20161218170000,180.399994,180.399994,180.809998,100.227275,52,79.599998,100,68.900002,71.800003,68.800003
20161218171500,180.399994,180.399994,180.809998,100.227275,53,89.099998,100,68.900002,71.900002,68.900002
20161218173000,180.399994,180.399994,178.759995,99.090909,52,86.800003,100,68.800003,71.800003,68.800003
20161218174500,180.399994,180.399994,184.910004,102.500005,53,79.5,100,68.800003,71.800003,68.800003
20161218180000,180.399994,180.399994,176.710007,97.954552,52,75.400002,100,68.900002,71.800003,68.800003
20161218181500,180.399994,180.399994,183.679993,101.818181,52,79.800003,100,68.800003,71.800003,68.800003
20161218183000,180.399994,180.399994,178.350006,98.863643,52,89.900002,100,68.800003,71.800003,68.800003
20161218184500,180.399994,180.399994,178.350006,98.863643,52,47.200001,100,68.599998,71.800003,68.800003
20161218190000,180.399994,180.399994,178.350006,98.863643,52,68.900002,0,68.199997,70.400002,67.400002
20161218191500,180.399994,180.399994,180.399994,100.0,52,65.900002,100,67.699997,70.900002,67.900002
20161218193000,180.399994,180.399994,174.660004,96.818187,52,77.199997,100,67.5,71.800003,68.800003
20161218194500,180.399994,180.399994,178.350006,98.863643,52,88.0,100,67.5,71.800003,68.800003
20161218200000,180.399994,180.399994,178.350006,98.863643,52,85.400002,100,67.599998,71.800003,68.800003
20161218201500,180.399994,180.399994,178.350006,98.863643,52,80.300003,100,67.800003,71.800003,68.800003
20161218203000,180.399994,180.399994,178.350006,98.863643,52,75.800003,100,67.900002,71.800003,68.800003
20161218204500,180.399994,180.399994,185.729996,102.954547,52,77.400002,100,68.0,71.800003,68.800003
20161218210000,180.399994,180.399994,177.529999,98.409094,52,88.5,100,68.099998,71.800003,68.800003
20161218211500,180.399994,180.399994,181.630005,100.681824,52,87.300003,100,68.199997,71.800003,68.800003
20161218213000,180.399994,180.399994,181.630005,100.681824,52,80.400002,100,68.199997,71.800003,68.800003
20161218214500,180.399994,180.399994,181.630005,100.681824,52,75.300003,100,68.199997,71.800003,68.800003
20161218220000,180.399994,180.399994,181.630005,100.681824,51,76.800003,100,68.300003,71.800003,68.800003
20161218221500,180.399994,180.399994,181.630005,100.681824,52,87.199997,100,68.199997,71.400002,68.400002
20161218223000,180.399994,180.399994,181.630005,100.681824,52,47.599998,100,68.099998,71.300003,68.300003
20161218224500,180.399994,180.399994,181.630005,100.681824,52,69.099998,100,67.5,71.400002,68.400002
20161218230000,180.399994,180.399994,181.630005,100.681824,52,70.599998,100,67.400002,71.800003,68.800003
20161218231500,180.399994,180.399994,176.710007,97.954552,52,76.0,100,67.400002,71.400002,68.400002
20161218233000,180.399994,180.399994,180.399994,100.0,52,86.5,100,67.400002,70.900002,67.900002
20161218234500,180.399994,180.399994,180.399994,100.0,52,83.699997,100,67.5,70.400002,67.400002
20161219000000,180.399994,180.399994,180.399994,100.0,52,47.900002,100,67.400002,70.800003,67.800003
20161219001500,180.399994,180.399994,180.399994,100.0,52,55.900002,100,66.900002,70.800003,67.800003
20161219003000,180.399994,180.399994,180.399994,100.0,52,77.300003,100,66.699997,70.800003,67.800003
20161219004500,180.399994,180.399994,174.660004,96.818187,52,82.5,100,66.800003,70.400002,67.400002
20161219010000,180.399994,180.399994,180.809998,100.227275,52,78.800003,100,66.800003,70.400002,67.400002
20161219011500,180.399994,180.399994,180.809998,100.227275,52,73.900002,100,66.900002,70.400002,67.400002
20161219013000,180.399994,180.399994,180.809998,100.227275,52,72.599998,100,67.099998,70.400002,67.400002
20161219014500,180.399994,180.399994,178.759995,99.090909,52,80.900002,100,67.099998,70.400002,67.400002
20161219020000,180.399994,180.399994,181.630005,100.681824,52,84.900002,100,67.199997,70.400002,67.400002
20161219021500,180.399994,180.399994,178.759995,99.090909,52,77.599998,100,67.199997,70.400002,67.400002
20161219023000,180.399994,180.399994,180.809998,100.227275,52,72.800003,100,67.300003,70.400002,67.400002
20161219024500,180.399994,180.399994,180.809998,100.227275,52,52.200001,100,67.300003,70.400002,67.400002
20161219030000,180.399994,180.399994,180.809998,100.227275,52,46.400002,100,66.800003,70.0,67.0
20161219031500,180.399994,180.399994,183.679993,101.818181,52,48.799999,100,66.199997,70.400002,67.400002
20161219033000,180.399994,180.399994,183.679993,101.818181,52,70.099998,100,66.199997,70.400002,67.400002
20161219034500,180.399994,180.399994,183.679993,101.818181,52,71.900002,100,66.199997,70.0,67.0
20161219040000,180.399994,180.399994,180.399994,100.0,52,80.699997,100,66.300003,70.400002,67.400002
20161219041500,180.399994,180.399994,180.399994,100.0,52,86.699997,100,66.5,70.400002,67.400002
20161219043000,180.399994,180.399994,177.529999,98.409094,52,79.099998,100,66.699997,70.400002,67.400002
20161219044500,180.399994,180.399994,177.529999,98.409094,52,74.400002,100,66.900002,70.400002,67.400002
20161219050000,180.399994,180.399994,175.479996,97.272728,52,80.199997,100,67.0,70.400002,67.400002
20161219051500,180.399994,180.399994,183.679993,101.818181,52,88.0,100,67.099998,70.400002,67.400002
20161219053000,180.399994,180.399994,183.679993,101.818181,52,80.300003,100,67.300003,70.400002,67.400002
20161219054500,180.399994,180.399994,181.630005,100.681824,52,74.800003,100,67.400002,70.400002,67.400002
20161219060000,180.399994,180.399994,181.630005,100.681824,52,77.900002,100,67.5,70.400002,67.400002
20161219061500,180.399994,180.399994,181.630005,100.681824,52,86.800003,100,67.5,70.400002,67.400002
20161219063000,180.399994,180.399994,181.630005,100.681824,52,77.5,100,67.599998,70.400002,67.400002
20161219064500,180.399994,180.399994,181.630005,100.681824,52,75.5,100,67.599998,70.400002,67.400002
20161219070000,180.399994,180.399994,181.630005,100.681824,51,50.5,0,67.599998,70.400002,67.400002
20161219071500,180.399994,180.399994,178.350006,98.863643,51,46.400002,100,67.0,70.400002,67.400002
20161219073000,180.399994,180.399994,178.350006,98.863643,51,47.099998,100,66.400002,70.400002,67.400002
20161219074500,180.399994,180.399994,180.399994,100.0,51,79.099998,100,66.199997,70.400002,67.400002
20161219080000,180.399994,180.399994,180.399994,100.0,51,78.0,100,66.199997,70.400002,67.400002
20161219081500,180.399994,180.399994,182.449997,101.136365,51,74.0,100,66.400002,70.400002,67.400002
20161219083000,180.399994,180.399994,180.399994,100.0,51,80.199997,100,66.699997,70.400002,67.400002
20161219084500,180.399994,180.399994,176.710007,97.954552,51,89.099998,100,66.900002,70.400002,67.400002
20161219090000,180.399994,180.399994,176.710007,97.954552,51,79.5,100,67.099998,70.400002,67.400002
20161219091500,180.399994,180.399994,178.759995,99.090909,51,75.400002,100,67.300003,70.400002,67.400002
20161219093000,180.399994,180.399994,181.630005,100.681824,52,82.900002,100,67.5,70.400002,67.400002
20161219094500,180.399994,180.399994,178.759995,99.090909,52,75.0,0,67.599998,69.900002,66.900002
20161219100000,180.399994,180.399994,182.449997,101.136365,52,49.799999,0,67.599998,69.599998,66.599998
20161219101500,180.399994,180.399994,174.660004,96.818187,53,65.699997,0,67.300003,69.900002,66.900002
20161219103000,180.399994,180.399994,178.350006,98.863643,53,49.5,100,66.800003,70.400002,67.400002
20161219104500,180.399994,180.399994,188.600006,104.545461,53,59.5,100,66.400002,70.400002,67.400002
20161219110000,180.399994,180.399994,180.399994,100.0,53,71.599998,100,66.900002,70.800003,67.800003
20161219111500,180.399994,180.399994,184.910004,102.500005,53,51.799999,0,66.800003,68.900002,65.900002
20161219113000,180.399994,180.399994,180.809998,100.227275,53,89.800003,100,66.800003,71.300003,68.300003
20161219114500,180.399994,180.399994,180.809998,100.227275,53,81.300003,100,67.099998,72.699997,69.699997
20161219120000,180.399994,180.399994,180.809998,100.227275,53,79.199997,100,67.400002,72.300003,69.300003
20161219121500,180.399994,180.399994,177.529999,98.409094,53,94.199997,100,67.800003,72.300003,69.300003
20161219123000,180.399994,180.399994,177.529999,98.409094,53,85.599998,100,68.099998,72.300003,69.300003
20161219124500,180.399994,180.399994,180.399994,100.0,54,79.699997,100,68.400002,72.300003,69.300003
20161219130000,180.399994,180.399994,180.399994,100.0,54,94.199997,100,68.699997,72.300003,69.300003
20161219131500,180.399994,180.399994,180.399994,100.0,54,84.199997,100,68.900002,72.300003,69.300003
20161219133000,180.399994,180.399994,178.350006,98.863643,54,81.599998,100,69.199997,72.300003,69.300003
20161219134500,180.399994,180.399994,178.350006,98.863643,54,96.199997,100,69.5,72.300003,69.300003
20161219140000,180.399994,180.399994,180.809998,100.227275,53,57.200001,0,69.599998,72.300003,69.300003
20161219141500,180.399994,180.399994,178.350006,98.863643,54,56.400002,0,69.400002,72.300003,69.300003
20161219143000,180.399994,180.399994,180.809998,100.227275,54,56.400002,0,69.099998,72.300003,69.300003
20161219144500,180.399994,180.399994,178.759995,99.090909,54,55.599998,100,68.800003,72.300003,69.300003
20161219150000,180.399994,180.399994,184.5,102.272731,54,57.0,100,68.400002,72.300003,69.300003
20161219151500,180.399994,180.399994,178.759995,99.090909,54,77.800003,100,68.400002,72.300003,69.300003
20161219153000,180.399994,180.399994,181.630005,100.681824,54,86.599998,100,68.599998,72.300003,69.300003
20161219154500,180.399994,180.399994,181.630005,100.681824,54,78.300003,100,68.800003,72.300003,69.300003
20161219160000,180.399994,180.399994,178.350006,98.863643,54,77.0,100,69.099998,72.300003,69.300003
20161219161500,180.399994,180.399994,181.630005,100.681824,54,88.099998,100,69.300003,72.300003,69.300003
20161219163000,180.399994,180.399994,181.630005,100.681824,54,81.099998,100,69.5,72.300003,69.300003
20161219164500,180.399994,180.399994,176.710007,97.954552,54,54.700001,0,69.400002,72.300003,69.300003
20161219170000,180.399994,180.399994,181.630005,100.681824,54,54.700001,0,69.099998,72.300003,69.300003
20161219171500,180.399994,180.399994,177.529999,98.409094,54,53.5,100,68.699997,72.300003,69.300003
20161219173000,180.399994,180.399994,174.660004,96.818187,54,69.599998,100,68.300003,72.300003,69.300003
20161219174500,180.399994,180.399994,183.679993,101.818181,54,73.5,100,68.400002,72.300003,69.300003
20161219180000,180.399994,180.399994,178.759995,99.090909,54,78.400002,100,68.599998,72.300003,69.300003
20161219181500,180.399994,180.399994,176.710007,97.954552,54,86.800003,100,68.800003,72.300003,69.300003
20161219183000,180.399994,180.399994,176.710007,97.954552,54,79.800003,100,69.099998,72.300003,69.300003
20161219184500,180.399994,180.399994,183.679993,101.818181,54,74.699997,100,69.199997,72.300003,69.300003
20161219190000,180.399994,180.399994,178.759995,99.090909,54,74.699997,100,69.400002,72.300003,69.300003
20161219191500,180.399994,180.399994,178.759995,99.090909,54,79.400002,100,69.599998,72.300003,69.300003
20161219193000,180.399994,180.399994,185.729996,102.954547,54,50.700001,0,69.199997,72.300003,69.300003
20161219194500,180.399994,180.399994,181.630005,100.681824,54,50.700001,100,68.800003,72.300003,69.300003
20161219200000,180.399994,180.399994,181.630005,100.681824,54,58.299999,100,68.300003,72.300003,69.300003
20161219201500,180.399994,180.399994,187.779999,104.090912,54,72.900002,100,68.300003,72.300003,69.300003
20161219203000,180.399994,180.399994,178.759995,99.090909,53,80.699997,100,68.400002,72.300003,69.300003
20161219204500,180.399994,180.399994,187.779999,104.090912,53,88.0,100,68.599998,72.300003,69.300003
20161219210000,180.399994,180.399994,184.910004,102.500005,53,80.599998,100,68.699997,72.300003,69.300003
20161219211500,180.399994,180.399994,181.630005,100.681824,53,76.699997,100,68.900002,72.300003,69.300003
20161219213000,180.399994,180.399994,178.759995,99.090909,53,74.300003,100,69.099998,72.300003,69.300003
20161219214500,180.399994,180.399994,178.759995,99.090909,53,81.199997,100,69.199997,72.300003,69.300003
20161219220000,180.399994,180.399994,183.679993,101.818181,53,88.400002,100,69.300003,72.300003,69.300003
20161219221500,180.399994,180.399994,183.679993,101.818181,53,80.5,100,69.400002,72.300003,69.300003
20161219223000,180.399994,180.399994,181.630005,100.681824,53,55.200001,0,69.599998,72.300003,69.300003
20161219224500,180.399994,180.399994,181.630005,100.681824,53,49.099998,0,69.099998,72.300003,69.300003
20161219230000,180.399994,180.399994,181.630005,100.681824,53,49.099998,100,68.599998,72.300003,69.300003
20161219231500,180.399994,180.399994,181.630005,100.681824,53,76.300003,100,68.199997,72.300003,69.300003
20161219233000,180.399994,180.399994,181.630005,100.681824,53,77.900002,100,68.300003,72.300003,69.300003
20161219234500,180.399994,180.399994,181.630005,100.681824,53,76.199997,100,68.300003,72.300003,69.300003
20161220000000,180.399994,180.399994,183.679993,101.818181,53,74.400002,100,68.400002,72.300003,69.300003
20161220001500,180.399994,180.399994,183.679993,101.818181,53,79.400002,100,68.599998,72.300003,69.300003
20161220003000,180.399994,180.399994,180.809998,100.227275,53,89.800003,100,68.800003,72.300003,69.300003
20161220004500,180.399994,180.399994,175.479996,97.272728,53,85.300003,100,68.900002,72.300003,69.300003
20161220010000,180.399994,180.399994,181.630005,100.681824,53,78.5,100,69.099998,72.300003,69.300003
20161220011500,180.399994,180.399994,174.660004,96.818187,53,74.0,100,69.199997,72.300003,69.300003
20161220013000,180.399994,180.399994,178.759995,99.090909,53,77.5,100,69.300003,72.300003,69.300003
20161220014500,180.399994,180.399994,178.759995,99.090909,53,86.900002,100,69.300003,72.300003,69.300003
20161220020000,180.399994,180.399994,176.710007,97.954552,53,85.199997,100,69.400002,72.300003,69.300003
20161220021500,180.399994,180.399994,183.679993,101.818181,53,78.0,100,69.400002,72.300003,69.300003
20161220023000,180.399994,180.399994,180.809998,100.227275,53,73.699997,100,69.5,72.300003,69.300003
20161220024500,180.399994,180.399994,180.809998,100.227275,53,47.599998,100,69.099998,72.300003,69.300003
20161220030000,180.399994,180.399994,180.809998,100.227275,53,48.200001,100,68.5,72.300003,69.300003
20161220031500,180.399994,180.399994,183.679993,101.818181,53,71.800003,100,68.199997,72.300003,69.300003
20161220033000,180.399994,180.399994,181.630005,100.681824,53,72.599998,100,68.199997,72.300003,69.300003
20161220034500,180.399994,180.399994,181.630005,100.681824,53,73.400002,100,68.300003,72.300003,69.300003
20161220040000,180.399994,180.399994,181.630005,100.681824,53,78.699997,100,68.400002,72.300003,69.300003
20161220041500,180.399994,180.399994,178.350006,98.863643,54,89.300003,100,68.599998,72.300003,69.300003
20161220043000,180.399994,180.399994,178.350006,98.863643,54,84.0,100,68.800003,72.300003,69.300003
20161220044500,180.399994,180.399994,180.399994,100.0,54,78.099998,100,69.0,72.300003,69.300003
20161220050000,180.399994,180.399994,177.529999,98.409094,54,74.900002,100,69.199997,72.300003,69.300003
20161220051500,180.399994,180.399994,177.529999,98.409094,54,79.900002,100,69.300003,72.300003,69.300003
20161220053000,180.399994,180.399994,182.449997,101.136365,54,89.400002,100,69.400002,72.300003,69.300003
20161220054500,180.399994,180.399994,182.449997,101.136365,54,56.0,0,69.5,72.300003,69.300003
20161220060000,180.399994,180.399994,182.449997,101.136365,54,48.299999,100,69.0,72.300003,69.300003
20161220061500,180.399994,180.399994,177.529999,98.409094,54,49.400002,100,68.400002,72.300003,69.300003
20161220063000,180.399994,180.399994,172.199997,95.454547,51,79.599998,100,68.400002,72.300003,69.300003
20161220064500,180.399994,180.399994,185.729996,102.954547,53,79.599998,100,68.099998,72.300003,69.300003
20161220070000,180.399994,180.399994,175.479996,97.272728,53,74.900002,100,68.199997,72.300003,69.300003
20161220071500,180.399994,180.399994,178.350006,98.863643,53,78.199997,100,68.199997,72.300003,69.300003
20161220073000,180.399994,180.399994,180.809998,100.227275,53,91.699997,100,68.199997,72.300003,69.300003
20161220074500,180.399994,180.399994,175.479996,97.272728,53,81.900002,100,68.400002,72.300003,69.300003
20161220080000,180.399994,180.399994,177.529999,98.409094,53,76.800003,100,68.400002,72.300003,69.300003
20161220081500,180.399994,180.399994,180.399994,100.0,53,83.300003,100,68.5,72.300003,69.300003
20161220083000,180.399994,180.399994,175.479996,97.272728,53,90.699997,100,68.599998,72.300003,69.300003
20161220084500,180.399994,180.399994,178.350006,98.863643,53,80.099998,100,68.699997,72.300003,69.300003
20161220090000,180.399994,180.399994,178.350006,98.863643,53,77.800003,100,69.0,72.300003,69.300003
20161220091500,180.399994,180.399994,178.350006,98.863643,53,90.599998,100,69.300003,72.300003,69.300003
20161220093000,180.399994,180.399994,178.350006,98.863643,53,49.900002,0,69.300003,72.199997,69.199997
20161220094500,180.399994,180.399994,178.350006,98.863643,53,48.299999,100,68.699997,71.800003,68.800003
20161220100000,180.399994,180.399994,180.399994,100.0,53,50.599998,100,68.099998,72.199997,69.199997
20161220101500,180.399994,180.399994,180.399994,100.0,52,77.199997,100,68.099998,71.800003,68.800003
20161220103000,180.399994,180.399994,180.399994,100.0,52,74.099998,100,68.099998,71.800003,68.800003
20161220104500,180.399994,180.399994,182.449997,101.136365,52,87.199997,100,68.199997,71.800003,68.800003
20161220110000,180.399994,180.399994,177.529999,98.409094,52,82.0,100,68.400002,71.900002,68.900002
20161220111500,180.399994,180.399994,180.809998,100.227275,52,77.300003,100,68.599998,71.900002,68.900002
20161220113000,180.399994,180.399994,180.809998,100.227275,52,82.199997,100,68.800003,71.800003,68.800003
20161220114500,180.399994,180.399994,180.809998,100.227275,52,88.300003,100,69.400002,71.800003,68.800003
20161220120000,180.399994,180.399994,180.809998,100.227275,52,57.599998,0,69.199997,71.800003,68.800003
20161220121500,180.399994,180.399994,180.809998,100.227275,52,57.599998,0,68.800003,71.800003,68.800003
20161220123000,180.399994,180.399994,180.809998,100.227275,53,56.799999,0,68.599998,71.800003,68.800003
20161220124500,180.399994,180.399994,184.5,102.272731,53,56.799999,100,68.300003,71.800003,68.800003
20161220130000,180.399994,180.399994,180.809998,100.227275,52,57.900002,100,68.099998,71.800003,68.800003
20161220131500,180.399994,180.399994,180.809998,100.227275,52,74.400002,100,67.900002,71.800003,68.800003
20161220133000,180.399994,180.399994,180.809998,100.227275,53,84.199997,100,68.300003,71.800003,68.800003
20161220134500,180.399994,180.399994,189.419998,105.000002,53,77.900002,100,68.699997,71.800003,68.800003
20161220140000,180.399994,180.399994,174.660004,96.818187,52,77.900002,100,69.0,71.800003,68.800003
20161220141500,180.399994,180.399994,178.350006,98.863643,52,56.900002,0,69.099998,71.800003,68.800003
20161220143000,180.399994,180.399994,180.809998,100.227275,52,56.900002,0,68.900002,71.800003,68.800003
20161220144500,180.399994,180.399994,174.660004,96.818187,52,56.900002,0,68.699997,71.800003,68.800003
20161220150000,180.399994,180.399994,178.759995,99.09091,52,56.900002,100,68.300003,71.800003,68.800003
20161220151500,180.399994,180.399994,178.759995,99.09091,52,56.900002,100,68.099998,71.800003,68.800003
20161220153000,180.399994,180.399994,174.660004,96.818187,52,78.699997,100,68.0,71.800003,68.800003
20161220154500,180.399994,180.399994,178.350006,98.863643,52,77.800003,100,68.5,71.800003,68.800003
20161220160000,180.399994,180.399994,184.5,102.272731,53,80.099998,100,68.900002,71.800003,68.800003
20161220161500,180.399994,180.399994,178.350006,98.863643,52,57.599998,0,69.099998,71.800003,68.800003
20161220163000,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,68.900002,71.800003,68.800003
20161220164500,180.399994,180.399994,181.630005,100.681824,52,56.400002,0,68.699997,71.800003,68.800003
20161220170000,180.399994,180.399994,174.660004,96.818187,52,56.400002,100,68.400002,71.800003,68.800003
20161220171500,180.399994,180.399994,178.350006,98.863643,52,57.200001,100,68.099998,71.800003,68.800003
20161220173000,180.399994,180.399994,178.350006,98.863643,53,74.800003,100,68.0,71.800003,68.800003
20161220174500,180.399994,180.399994,178.350006,98.863643,53,79.800003,100,68.599998,71.800003,68.800003
20161220180000,180.399994,180.399994,187.779999,104.090912,53,66.0,0,69.099998,71.800003,68.800003
20161220181500,180.399994,180.399994,172.610001,95.681822,53,57.200001,0,69.099998,71.800003,68.800003
20161220183000,180.399994,180.399994,180.809998,100.227275,53,57.200001,0,68.800003,71.800003,68.800003
20161220184500,180.399994,180.399994,180.809998,100.227275,53,57.200001,0,68.599998,71.800003,68.800003
20161220190000,180.399994,180.399994,175.479996,97.272728,53,57.200001,100,68.199997,71.800003,68.800003
20161220191500,180.399994,180.399994,175.479996,97.272728,53,57.200001,100,68.0,71.800003,68.800003
20161220193000,180.399994,180.399994,180.399994,100.0,53,75.900002,100,68.199997,71.800003,68.800003
20161220194500,180.399994,180.399994,180.399994,100.0,53,81.099998,100,68.699997,71.800003,68.800003
20161220200000,180.399994,180.399994,176.710007,97.954553,53,58.0,0,69.099998,71.800003,68.800003
20161220201500,180.399994,180.399994,176.710007,97.954553,53,56.0,0,69.0,71.800003,68.800003
20161220203000,180.399994,180.399994,182.449997,101.136365,52,56.0,0,68.699997,71.800003,68.800003
20161220204500,180.399994,180.399994,182.449997,101.136365,53,55.200001,100,68.300003,71.800003,68.800003
20161220210000,180.399994,180.399994,174.660004,96.818187,52,55.200001,100,68.0,71.800003,68.800003
20161220211500,180.399994,180.399994,181.630005,100.681824,53,72.900002,100,67.900002,71.800003,68.800003
20161220213000,180.399994,180.399994,176.710007,97.954553,52,78.300003,100,68.599998,71.800003,68.800003
20161220214500,180.399994,180.399994,181.630005,100.681824,52,77.199997,100,69.0,71.800003,68.800003
20161220220000,180.399994,180.399994,181.630005,100.681824,52,54.299999,0,69.0,71.800003,68.800003
20161220221500,180.399994,180.399994,177.529999,98.409094,52,53.5,0,68.699997,71.800003,68.800003
20161220223000,180.399994,180.399994,177.529999,98.409094,52,53.5,100,68.300003,71.800003,68.800003
20161220224500,180.399994,180.399994,174.25,96.590912,52,54.700001,100,67.900002,71.800003,68.800003
20161220230000,180.399994,180.399994,181.630005,100.681824,52,79.0,100,68.0,71.800003,68.800003
20161220231500,180.399994,180.399994,178.759995,99.09091,52,73.5,100,68.5,71.800003,68.800003
20161220233000,180.399994,180.399994,178.759995,99.09091,52,81.699997,100,68.900002,71.800003,68.800003
20161220234500,180.399994,180.399994,180.809998,100.227275,52,54.700001,0,69.099998,71.800003,68.800003
20161221000000,180.399994,180.399994,174.660004,96.818187,52,53.099998,0,68.800003,71.800003,68.800003
20161221001500,180.399994,180.399994,184.910004,102.500006,52,53.099998,100,68.400002,71.800003,68.800003
20161221003000,180.399994,180.399994,178.759995,99.09091,52,53.900002,100,67.900002,71.800003,68.800003
20161221004500,180.399994,180.399994,180.809998,100.227275,52,75.300003,100,67.900002,71.800003,68.800003
20161221010000,180.399994,180.399994,180.809998,100.227275,52,74.0,100,68.400002,71.800003,68.800003
20161221011500,180.399994,180.399994,180.809998,100.227275,53,53.900002,0,68.599998,71.800003,68.800003
20161221013000,180.399994,180.399994,180.809998,100.227275,53,53.099998,100,68.300003,71.800003,68.800003
20161221014500,180.399994,180.399994,174.660004,96.818187,54,58.5,100,67.800003,71.800003,68.800003
20161221020000,180.399994,180.399994,178.759995,99.09091,54,82.0,100,68.0,71.800003,68.800003
20161221021500,180.399994,180.399994,180.809998,100.227275,54,76.699997,100,68.400002,71.800003,68.800003
20161221023000,180.399994,180.399994,178.350006,98.863643,54,71.099998,100,68.800003,71.800003,68.800003
20161221024500,180.399994,180.399994,178.350006,98.863643,54,75.0,100,69.0,71.800003,68.800003
20161221030000,180.399994,180.399994,178.350006,98.863643,54,53.200001,0,68.900002,71.800003,68.800003
20161221031500,180.399994,180.399994,180.399994,100.0,54,53.200001,0,68.599998,71.800003,68.800003
20161221033000,180.399994,180.399994,178.350006,98.863643,54,54.0,100,68.099998,71.800003,68.800003
20161221034500,180.399994,180.399994,180.399994,100.0,53,77.699997,100,67.800003,71.800003,68.800003
20161221040000,180.399994,180.399994,180.399994,100.0,54,80.099998,100,68.199997,71.800003,68.800003
20161221041500,180.399994,180.399994,176.710007,97.954553,54,73.400002,100,68.599998,71.800003,68.800003
20161221043000,180.399994,180.399994,176.710007,97.954553,54,77.400002,100,68.900002,71.800003,68.800003
20161221044500,180.399994,180.399994,174.660004,96.818187,54,55.599998,0,69.0,71.800003,68.800003
20161221050000,180.399994,180.399994,178.759995,99.09091,54,55.599998,0,68.699997,71.800003,68.800003
20161221051500,180.399994,180.399994,178.759995,99.09091,54,55.599998,100,68.400002,71.800003,68.800003
20161221053000,180.399994,180.399994,180.809998,100.227275,54,55.599998,100,68.0,71.800003,68.800003
20161221054500,180.399994,180.399994,178.759995,99.09091,54,73.900002,100,67.900002,71.800003,68.800003
20161221060000,180.399994,180.399994,178.759995,99.09091,54,73.900002,100,68.400002,71.800003,68.800003
20161221061500,180.399994,180.399994,176.710007,97.954553,54,84.300003,100,68.900002,71.800003,68.800003
20161221063000,180.399994,180.399994,180.809998,100.227275,54,56.0,0,68.900002,71.800003,68.800003
20161221064500,180.399994,180.399994,178.350006,98.863643,54,55.200001,0,68.599998,71.800003,68.800003
20161221070000,180.399994,180.399994,178.350006,98.863643,54,55.200001,100,68.400002,71.800003,68.800003
20161221071500,180.399994,180.399994,178.350006,98.863643,53,55.900002,100,68.199997,71.800003,68.800003
20161221073000,180.399994,180.399994,178.350006,98.863643,52,56.700001,100,68.300003,71.800003,68.800003
20161221074500,180.399994,180.399994,178.350006,98.863643,53,64.400002,100,68.199997,71.800003,68.800003
20161221080000,180.399994,180.399994,178.350006,98.863643,55,72.5,100,68.699997,71.800003,68.800003
20161221081500,180.399994,180.399994,185.729996,102.954547,52,77.699997,100,68.900002,71.800003,68.800003
20161221083000,180.399994,180.399994,177.529999,98.409094,52,74.5,100,68.900002,71.800003,68.800003
20161221084500,180.399994,180.399994,175.479996,97.272728,52,74.5,100,68.900002,71.800003,68.800003
20161221090000,180.399994,180.399994,182.449997,101.136365,52,76.0,100,68.900002,71.800003,68.800003
20161221091500,180.399994,180.399994,182.449997,101.136365,52,72.900002,100,68.900002,71.800003,68.800003
20161221093000,180.399994,180.399994,180.399994,100.0,53,76.800003,100,69.099998,71.800003,68.800003
20161221094500,180.399994,180.399994,177.529999,98.409094,52,57.099998,0,69.0,71.800003,68.800003
20161221100000,180.399994,180.399994,177.529999,98.409094,52,57.099998,0,68.699997,71.800003,68.800003
20161221101500,180.399994,180.399994,177.529999,98.409094,52,56.400002,100,68.400002,71.800003,68.800003
20161221103000,180.399994,180.399994,177.529999,98.409094,52,57.099998,100,68.400002,71.800003,68.800003
20161221104500,180.399994,180.399994,187.369995,103.863637,53,57.099998,100,68.300003,71.800003,68.800003
20161221110000,180.399994,180.399994,174.660004,96.818187,52,63.200001,100,68.099998,71.800003,68.800003
20161221111500,180.399994,180.399994,177.529999,98.409094,52,75.900002,100,68.400002,71.800003,68.800003
20161221113000,180.399994,180.399994,189.419998,105.000002,53,74.0,100,68.800003,71.800003,68.800003
20161221114500,180.399994,180.399994,180.399994,100.0,52,58.799999,0,69.099998,71.800003,68.800003
20161221120000,180.399994,180.399994,177.529999,98.409094,52,56.400002,0,68.900002,71.800003,68.800003
20161221121500,180.399994,180.399994,183.679993,101.818181,52,56.400002,0,68.699997,71.800003,68.800003
20161221123000,180.399994,180.399994,175.479996,97.272728,52,56.400002,100,68.400002,71.5,68.5
20161221124500,180.399994,180.399994,177.529999,98.409094,52,56.400002,100,68.099998,71.800003,68.800003
20161221130000,180.399994,180.399994,182.449997,101.136365,54,73.5,100,67.900002,71.800003,68.800003
20161221131500,180.399994,180.399994,182.449997,101.136365,54,74.800003,100,68.400002,71.800003,68.800003
20161221133000,180.399994,180.399994,182.449997,101.136365,53,83.0,100,68.800003,71.800003,68.800003
20161221134500,180.399994,180.399994,178.759995,99.09091,53,57.200001,0,69.099998,71.800003,68.800003
20161221140000,180.399994,180.399994,181.630005,100.681824,53,56.0,0,68.900002,71.800003,68.800003
20161221141500,180.399994,180.399994,185.729996,102.954547,53,56.0,0,68.699997,71.800003,68.800003
20161221143000,180.399994,180.399994,185.729996,102.954547,53,56.0,100,68.400002,71.800003,68.800003
20161221144500,180.399994,180.399994,178.350006,98.863643,52,56.0,100,68.199997,71.800003,68.800003
20161221150000,180.399994,180.399994,174.25,96.590912,52,67.599998,100,67.900002,71.800003,68.800003
20161221151500,180.399994,180.399994,181.630005,100.681824,53,75.400002,100,68.400002,71.800003,68.800003
20161221153000,180.399994,180.399994,178.759995,99.09091,53,81.300003,100,68.800003,71.800003,68.800003
20161221154500,180.399994,180.399994,178.759995,99.09091,53,58.400002,0,69.099998,71.800003,68.800003
20161221160000,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,69.0,71.800003,68.800003
20161221161500,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,68.800003,71.800003,68.800003
20161221163000,180.399994,180.399994,176.710007,97.954553,53,55.599998,0,68.599998,71.800003,68.800003
20161221164500,180.399994,180.399994,180.399994,100.0,53,55.599998,100,68.199997,71.800003,68.800003
20161221170000,180.399994,180.399994,178.350006,98.863643,53,55.599998,100,68.0,71.800003,68.800003
20161221171500,180.399994,180.399994,178.350006,98.863643,53,78.199997,100,68.199997,71.800003,68.800003
20161221173000,180.399994,180.399994,180.809998,100.227275,53,73.5,100,68.699997,71.800003,68.800003
20161221174500,180.399994,180.399994,180.809998,100.227275,53,63.299999,0,69.099998,71.800003,68.800003
20161221180000,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,68.900002,71.800003,68.800003
20161221181500,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,68.699997,71.800003,68.800003
20161221183000,180.399994,180.399994,183.679993,101.818181,53,55.599998,100,68.400002,71.800003,68.800003
20161221184500,180.399994,180.399994,183.679993,101.818181,53,55.599998,100,68.199997,71.800003,68.800003
20161221190000,180.399994,180.399994,178.759995,99.09091,53,67.699997,100,67.900002,71.800003,68.800003
20161221191500,180.399994,180.399994,178.759995,99.09091,53,80.599998,100,68.300003,71.800003,68.800003
20161221193000,180.399994,180.399994,178.759995,99.09091,53,73.5,100,68.800003,71.800003,68.800003
20161221194500,180.399994,180.399994,178.759995,99.09091,53,57.200001,0,69.099998,71.800003,68.800003
20161221200000,180.399994,180.399994,178.759995,99.09091,53,56.0,0,68.900002,71.800003,68.800003
20161221201500,180.399994,180.399994,181.630005,100.681824,53,56.0,0,68.699997,71.400002,68.400002
20161221203000,180.399994,180.399994,181.630005,100.681824,53,56.0,100,68.300003,71.800003,68.800003
20161221204500,180.399994,180.399994,184.5,102.272731,53,56.700001,100,68.099998,71.800003,68.800003
20161221210000,180.399994,180.399994,182.449997,101.136365,53,75.300003,100,68.0,71.800003,68.800003
20161221211500,180.399994,180.399994,176.710007,97.954553,53,82.199997,100,68.5,71.800003,68.800003
20161221213000,180.399994,180.399994,176.710007,97.954553,53,74.400002,100,68.900002,71.800003,68.800003
20161221214500,180.399994,180.399994,181.630005,100.681824,53,57.200001,0,69.099998,71.800003,68.800003
20161221220000,180.399994,180.399994,181.630005,100.681824,53,56.0,0,68.900002,71.800003,68.800003
20161221221500,180.399994,180.399994,181.630005,100.681824,53,56.0,0,68.699997,71.800003,68.800003
20161221223000,180.399994,180.399994,176.710007,97.954553,53,56.0,100,68.300003,71.800003,68.800003
20161221224500,180.399994,180.399994,174.660004,96.818187,53,56.0,100,68.099998,71.800003,68.800003
20161221230000,180.399994,180.399994,183.679993,101.818181,53,76.300003,100,68.0,71.800003,68.800003
20161221231500,180.399994,180.399994,181.630005,100.681824,54,81.599998,100,68.5,71.800003,68.800003
20161221233000,180.399994,180.399994,178.350006,98.863643,53,74.400002,100,68.900002,71.800003,68.800003
20161221234500,180.399994,180.399994,180.399994,100.0,53,56.400002,0,69.099998,71.800003,68.800003
20161222000000,180.399994,180.399994,176.710007,97.954553,54,55.599998,0,68.900002,71.800003,68.800003
20161222001500,180.399994,180.399994,181.630005,100.681824,54,55.599998,0,68.699997,71.800003,68.800003
20161222003000,180.399994,180.399994,185.729996,102.954547,54,55.599998,100,68.400002,71.800003,68.800003
20161222004500,180.399994,180.399994,185.729996,102.954547,54,56.400002,100,68.099998,71.800003,68.800003
20161222010000,180.399994,180.399994,178.350006,98.863643,54,80.400002,100,68.0,71.800003,68.800003
20161222011500,180.399994,180.399994,180.809998,100.227275,54,74.900002,100,68.5,71.800003,68.800003
20161222013000,180.399994,180.399994,180.809998,100.227275,54,74.900002,100,68.900002,71.800003,68.800003
20161222014500,180.399994,180.399994,178.350006,98.863643,54,56.0,0,69.099998,71.800003,68.800003
20161222020000,180.399994,180.399994,178.350006,98.863643,54,56.0,0,68.900002,71.800003,68.800003
20161222021500,180.399994,180.399994,183.679993,101.818181,54,56.0,0,68.599998,71.800003,68.800003
20161222023000,180.399994,180.399994,181.630005,100.681824,54,56.0,100,68.300003,71.800003,68.800003
20161222024500,180.399994,180.399994,176.710007,97.954553,54,56.0,100,68.0,71.800003,68.800003
20161222030000,180.399994,180.399994,176.710007,97.954553,54,79.800003,100,68.099998,71.800003,68.800003
20161222031500,180.399994,180.399994,180.399994,100.0,54,73.5,100,68.599998,71.800003,68.800003
20161222033000,180.399994,180.399994,180.399994,100.0,54,83.099998,100,68.900002,71.800003,68.800003
20161222034500,180.399994,180.399994,180.399994,100.0,54,56.0,0,69.0,71.800003,68.800003
20161222040000,180.399994,180.399994,184.5,102.272731,54,55.200001,0,68.800003,71.800003,68.800003
20161222041500,180.399994,180.399994,184.5,102.272731,54,55.200001,100,68.400002,71.800003,68.800003
20161222043000,180.399994,180.399994,178.350006,98.863643,54,55.900002,100,68.099998,71.800003,68.800003
20161222044500,180.399994,180.399994,184.910004,102.500006,54,74.300003,100,67.900002,71.800003,68.800003
20161222050000,180.399994,180.399994,177.529999,98.409094,53,74.300003,100,68.300003,71.800003,68.800003
20161222051500,180.399994,180.399994,180.399994,100.0,54,78.199997,100,68.699997,71.800003,68.800003
20161222053000,180.399994,180.399994,180.399994,100.0,54,74.400002,0,69.099998,71.800003,68.800003
20161222054500,180.399994,180.399994,175.479996,97.272728,54,55.599998,0,68.900002,71.800003,68.800003
20161222060000,180.399994,180.399994,178.759995,99.09091,54,55.599998,100,68.5,71.800003,68.800003
20161222061500,180.399994,180.399994,181.630005,100.681824,54,55.599998,100,68.300003,71.800003,68.800003
20161222063000,180.399994,180.399994,181.630005,100.681824,54,56.299999,100,68.099998,71.800003,68.800003
20161222064500,180.399994,180.399994,174.660004,96.818187,53,70.900002,100,68.099998,71.800003,68.800003
20161222070000,180.399994,180.399994,187.369995,103.863637,54,76.800003,100,68.599998,71.800003,68.800003
20161222071500,180.399994,180.399994,177.529999,98.409094,54,79.699997,100,69.0,71.800003,68.800003
20161222073000,180.399994,180.399994,181.630005,100.681824,53,56.400002,0,68.800003,71.800003,68.800003
20161222074500,180.399994,180.399994,178.759995,99.09091,53,55.599998,100,68.199997,71.800003,68.800003
20161222080000,180.399994,180.399994,180.809998,100.227275,53,58.099998,100,67.900002,71.800003,68.800003
20161222081500,180.399994,180.399994,180.809998,100.227275,54,72.0,100,68.5,71.800003,68.800003
20161222083000,180.399994,180.399994,180.809998,100.227275,54,71.0,100,68.900002,71.800003,68.800003
20161222084500,180.399994,180.399994,180.809998,100.227275,54,55.599998,0,68.599998,71.800003,68.800003
20161222090000,180.399994,180.399994,178.759995,99.09091,54,55.599998,100,68.300003,71.800003,68.800003
20161222091500,180.399994,180.399994,178.759995,99.09091,53,56.299999,100,68.199997,71.800003,68.800003
20161222093000,180.399994,180.399994,178.759995,99.09091,54,73.900002,100,68.099998,71.800003,68.800003
20161222094500,180.399994,180.399994,178.759995,99.09091,54,71.599998,100,68.699997,71.800003,68.800003
20161222100000,180.399994,180.399994,181.630005,100.681824,54,56.799999,0,69.099998,71.800003,68.800003
20161222101500,180.399994,180.399994,185.729996,102.954547,54,55.200001,0,68.699997,71.800003,68.800003
20161222103000,180.399994,180.399994,178.350006,98.863643,54,55.200001,0,68.599998,71.800003,68.800003
20161222104500,180.399994,180.399994,178.350006,98.863643,54,55.200001,100,68.400002,71.800003,68.800003
20161222110000,180.399994,180.399994,178.350006,98.863643,54,55.900002,100,68.099998,71.800003,68.800003
20161222111500,180.399994,180.399994,180.399994,100.0,54,80.099998,100,68.0,71.800003,68.800003
20161222113000,180.399994,180.399994,177.529999,98.409094,54,76.800003,100,68.5,71.800003,68.800003
20161222114500,180.399994,180.399994,180.809998,100.227275,55,75.0,100,68.900002,71.800003,68.800003
20161222120000,180.399994,180.399994,180.809998,100.227275,54,55.599998,0,69.099998,71.800003,68.800003
20161222121500,180.399994,180.399994,187.779999,104.090912,54,55.599998,0,68.800003,71.800003,68.800003
20161222123000,180.399994,180.399994,184.5,102.272731,54,54.799999,0,68.599998,71.800003,68.800003
20161222124500,180.399994,180.399994,178.350006,98.863643,54,54.799999,100,68.199997,71.800003,68.800003
20161222130000,180.399994,180.399994,178.350006,98.863643,54,61.900002,100,67.900002,71.800003,68.800003
20161222131500,180.399994,180.399994,181.630005,100.681824,54,78.400002,100,68.199997,71.800003,68.800003
20161222133000,180.399994,180.399994,178.759995,99.09091,54,75.400002,100,68.699997,71.800003,68.800003
20161222134500,180.399994,180.399994,175.479996,97.272728,54,80.5,100,69.0,71.800003,68.800003
20161222140000,180.399994,180.399994,185.729996,102.954547,54,55.200001,0,68.900002,71.800003,68.800003
20161222141500,180.399994,180.399994,176.710007,97.954553,54,55.200001,0,68.699997,71.800003,68.800003
20161222143000,180.399994,180.399994,176.710007,97.954553,54,55.200001,100,68.400002,71.800003,68.800003
20161222144500,180.399994,180.399994,180.399994,100.0,54,55.200001,100,68.0,71.800003,68.800003
20161222150000,180.399994,180.399994,180.399994,100.0,53,75.599998,100,67.900002,71.800003,68.800003
20161222151500,180.399994,180.399994,183.679993,101.818181,54,75.599998,100,68.400002,71.800003,68.800003
20161222153000,180.399994,180.399994,183.679993,101.818181,54,57.200001,100,68.699997,71.800003,68.800003
20161222154500,180.399994,180.399994,183.679993,101.818181,53,54.799999,100,68.5,71.800003,68.800003
20161222160000,180.399994,180.399994,181.630005,100.681824,53,54.799999,100,68.300003,71.5,68.5
20161222161500,180.399994,180.399994,181.630005,100.681824,53,55.900002,100,68.099998,71.300003,68.300003
20161222163000,180.399994,180.399994,183.679993,101.818181,53,62.799999,100,67.800003,71.400002,68.400002
20161222164500,180.399994,180.399994,183.679993,101.818181,54,79.599998,100,67.900002,71.400002,68.400002
20161222170000,180.399994,180.399994,185.729996,102.954547,54,73.400002,100,68.300003,71.800003,68.800003
20161222171500,180.399994,180.399994,183.679993,101.818181,54,78.300003,100,68.699997,71.800003,68.800003
20161222173000,180.399994,180.399994,187.779999,104.090912,54,64.699997,0,69.099998,71.699997,68.699997
20161222174500,180.399994,180.399994,182.449997,101.136365,53,55.599998,0,68.800003,71.300003,68.300003
20161222180000,180.399994,180.399994,178.759995,99.09091,54,55.599998,0,68.599998,71.400002,68.400002
20161222181500,180.399994,180.399994,175.479996,97.272728,53,54.700001,100,68.300003,71.800003,68.800003
20161222183000,180.399994,180.399994,175.479996,97.272728,53,56.299999,100,68.0,71.800003,68.800003
20161222184500,180.399994,180.399994,182.449997,101.136365,54,73.5,100,68.099998,71.800003,68.800003
20161222190000,180.399994,180.399994,182.449997,101.136365,53,82.5,100,68.5,71.800003,68.800003
20161222191500,180.399994,180.399994,178.759995,99.09091,53,75.300003,100,68.900002,71.800003,68.800003
20161222193000,180.399994,180.399994,180.809998,100.227275,53,56.400002,0,69.0,71.800003,68.800003
20161222194500,180.399994,180.399994,180.809998,100.227275,53,55.599998,0,68.800003,71.800003,68.800003
20161222200000,180.399994,180.399994,184.910004,102.500006,53,55.599998,0,68.599998,71.800003,68.800003
20161222201500,180.399994,180.399994,178.759995,99.09091,53,55.599998,100,68.300003,71.800003,68.800003
20161222203000,180.399994,180.399994,178.759995,99.09091,53,56.700001,100,67.900002,71.800003,68.800003
20161222204500,180.399994,180.399994,182.449997,101.136365,53,81.599998,100,68.099998,71.800003,68.800003
20161222210000,180.399994,180.399994,182.449997,101.136365,54,74.800003,100,68.599998,71.800003,68.800003
20161222211500,180.399994,180.399994,178.350006,98.863643,53,78.800003,100,68.900002,71.800003,68.800003
20161222213000,180.399994,180.399994,174.25,96.590912,53,56.0,0,69.0,71.800003,68.800003
20161222214500,180.399994,180.399994,178.759995,99.09091,53,56.0,0,68.800003,71.800003,68.800003
20161222220000,180.399994,180.399994,178.759995,99.09091,53,56.0,0,68.599998,71.800003,68.800003
20161222221500,180.399994,180.399994,174.660004,96.818187,53,56.0,100,68.199997,71.800003,68.800003
20161222223000,180.399994,180.399994,182.449997,101.136365,53,64.400002,100,67.900002,71.800003,68.800003
20161222224500,180.399994,180.399994,176.710007,97.954553,53,74.0,100,68.199997,71.800003,68.800003
20161222230000,180.399994,180.399994,176.710007,97.954553,53,79.599998,100,68.599998,71.800003,68.800003
20161222231500,180.399994,180.399994,180.809998,100.227275,53,74.699997,100,68.900002,71.800003,68.800003
20161222233000,180.399994,180.399994,184.5,102.272731,53,56.0,0,69.0,71.800003,68.800003
20161222234500,180.399994,180.399994,184.5,102.272731,53,56.0,0,68.800003,71.699997,68.699997
20161223000000,180.399994,180.399994,180.399994,100.0,53,56.0,100,68.599998,71.800003,68.800003
20161223001500,180.399994,180.399994,176.710007,97.954553,54,56.0,100,68.300003,71.800003,68.800003
20161223003000,180.399994,180.399994,181.630005,100.681824,54,59.900002,100,67.900002,71.800003,68.800003
20161223004500,180.399994,180.399994,181.630005,100.681824,53,79.400002,100,68.199997,71.800003,68.800003
20161223010000,180.399994,180.399994,184.5,102.272731,54,77.199997,100,68.699997,71.800003,68.800003
20161223011500,180.399994,180.399994,176.710007,97.954553,54,74.800003,100,69.0,71.800003,68.800003
20161223013000,180.399994,180.399994,176.710007,97.954553,54,56.0,0,68.900002,71.400002,68.400002
20161223014500,180.399994,180.399994,181.630005,100.681824,54,56.0,100,68.699997,71.699997,68.699997
20161223020000,180.399994,180.399994,178.350006,98.863643,54,56.0,100,68.400002,71.599998,68.599998
20161223021500,180.399994,180.399994,178.350006,98.863643,53,56.0,100,68.099998,71.300003,68.300003
20161223023000,180.399994,180.399994,180.399994,100.0,53,56.0,100,67.800003,71.400002,68.400002
20161223024500,180.399994,180.399994,183.679993,101.818181,53,83.900002,100,67.900002,71.800003,68.800003
20161223030000,180.399994,180.399994,180.399994,100.0,53,75.300003,100,68.400002,71.5,68.5
20161223031500,180.399994,180.399994,180.399994,100.0,53,57.599998,0,68.699997,71.300003,68.300003
20161223033000,180.399994,180.399994,180.399994,100.0,53,55.599998,0,68.599998,71.800003,68.800003
20161223034500,180.399994,180.399994,180.399994,100.0,54,55.599998,100,68.300003,71.699997,68.699997
20161223040000,180.399994,180.399994,183.679993,101.818181,54,55.599998,100,68.099998,71.699997,68.699997
20161223041500,180.399994,180.399994,174.660004,96.818187,53,77.800003,100,67.900002,71.800003,68.800003
20161223043000,180.399994,180.399994,181.630005,100.681824,54,75.800003,100,68.199997,71.599998,68.599998
20161223044500,180.399994,180.399994,185.729996,102.954547,54,77.300003,100,68.599998,71.5,68.5
20161223050000,180.399994,180.399994,180.399994,100.0,54,56.0,0,68.699997,71.400002,68.400002
20161223051500,180.399994,180.399994,180.399994,100.0,54,56.0,0,68.400002,71.400002,68.400002
20161223053000,180.399994,180.399994,178.350006,98.863643,54,56.0,100,68.199997,71.5,68.5
20161223054500,180.399994,180.399994,180.399994,100.0,54,56.0,100,67.900002,71.400002,68.400002
20161223060000,180.399994,180.399994,180.399994,100.0,54,59.700001,100,67.599998,71.400002,68.400002
20161223061500,180.399994,180.399994,180.399994,100.0,54,76.400002,100,67.800003,71.400002,68.400002
20161223063000,180.399994,180.399994,177.529999,98.409094,54,76.400002,100,68.199997,71.400002,68.400002
20161223064500,180.399994,180.399994,174.660004,96.818187,54,78.800003,100,68.599998,71.400002,68.400002
