PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161223070000,180.399994,180.399994,183.679993,101.818181,54,55.599998,0,68.599998,71.300003,68.300003
20161223071500,180.399994,180.399994,175.479996,97.272728,53,55.599998,0,68.400002,71.300003,68.300003
20161223073000,180.399994,180.399994,184.910004,102.500006,54,55.599998,0,68.199997,71.300003,68.300003
20161223074500,180.399994,180.399994,178.759995,99.09091,53,55.599998,100,67.900002,71.300003,68.300003
20161223080000,180.399994,180.399994,178.759995,99.09091,53,56.299999,100,67.699997,71.300003,68.300003
20161223081500,180.399994,180.399994,180.809998,100.227275,54,66.599998,100,67.400002,71.300003,68.300003
20161223083000,180.399994,180.399994,176.710007,97.954553,53,78.699997,100,67.900002,71.300003,68.300003
20161223084500,180.399994,180.399994,176.710007,97.954553,54,79.599998,100,68.400002,71.300003,68.300003
20161223090000,180.399994,180.399994,178.759995,99.09091,54,56.400002,0,68.599998,71.300003,68.300003
20161223091500,180.399994,180.399994,178.759995,99.09091,56,55.599998,100,67.900002,71.300003,68.300003
20161223093000,180.399994,180.399994,182.449997,101.136365,55,59.0,100,67.300003,71.300003,68.300003
20161223094500,180.399994,180.399994,175.479996,97.272728,55,59.700001,100,68.099998,71.300003,68.300003
20161223100000,180.399994,180.399994,182.449997,101.136365,53,60.299999,100,68.0,71.300003,68.300003
20161223101500,180.399994,180.399994,178.759995,99.09091,53,59.599998,100,67.900002,71.300003,68.300003
20161223103000,180.399994,180.399994,184.910004,102.500006,53,74.699997,100,67.900002,71.300003,68.300003
20161223104500,180.399994,180.399994,182.449997,101.136365,53,72.0,100,68.199997,71.300003,68.300003
20161223110000,180.399994,180.399994,184.5,102.272731,52,78.599998,100,68.400002,71.300003,68.300003
20161223111500,180.399994,180.399994,184.5,102.272731,53,56.0,0,68.5,71.300003,68.300003
20161223113000,180.399994,180.399994,178.759995,99.09091,53,54.700001,0,68.300003,71.400002,68.400002
20161223114500,180.399994,180.399994,174.25,96.590912,53,54.700001,100,68.099998,71.400002,68.400002
20161223120000,180.399994,180.399994,181.630005,100.681824,53,55.900002,100,67.699997,71.599998,68.599998
20161223121500,180.399994,180.399994,174.660004,96.818187,53,84.900002,100,67.800003,71.800003,68.800003
20161223123000,180.399994,180.399994,184.5,102.272731,53,76.400002,100,68.300003,71.800003,68.800003
20161223124500,180.399994,180.399994,178.350006,98.863643,53,76.400002,100,68.699997,71.800003,68.800003
20161223130000,180.399994,180.399994,178.350006,98.863643,53,71.099998,0,69.0,71.800003,68.800003
20161223131500,180.399994,180.399994,175.479996,97.272728,53,55.200001,0,68.900002,71.800003,68.800003
20161223133000,180.399994,180.399994,187.369995,103.863637,53,55.200001,0,68.599998,71.800003,68.800003
20161223134500,180.399994,180.399994,178.350006,98.863643,53,55.200001,100,68.300003,71.800003,68.800003
20161223140000,180.399994,180.399994,187.369995,103.863637,53,55.900002,100,67.900002,71.699997,68.699997
20161223141500,180.399994,180.399994,182.449997,101.136365,54,81.199997,100,67.900002,71.599998,68.599998
20161223143000,180.399994,180.399994,178.350006,98.863643,53,73.5,100,68.300003,71.599998,68.599998
20161223144500,180.399994,180.399994,184.910004,102.500006,53,77.599998,100,68.599998,71.5,68.5
20161223150000,180.399994,180.399994,184.910004,102.500006,53,56.0,0,68.699997,71.400002,68.400002
20161223151500,180.399994,180.399994,175.479996,97.272728,53,54.700001,0,68.5,71.400002,68.400002
20161223153000,180.399994,180.399994,185.729996,102.954547,53,54.700001,100,68.199997,71.400002,68.400002
20161223154500,180.399994,180.399994,180.399994,100.0,53,54.700001,100,67.900002,71.400002,68.400002
20161223160000,180.399994,180.399994,178.350006,98.863643,53,55.5,100,67.599998,71.400002,68.400002
20161223161500,180.399994,180.399994,183.679993,101.818181,53,77.400002,100,67.699997,71.400002,68.400002
20161223163000,180.399994,180.399994,180.399994,100.0,53,73.900002,100,68.199997,71.400002,68.400002
20161223164500,180.399994,180.399994,178.350006,98.863643,53,81.5,100,68.599998,71.800003,68.800003
20161223170000,180.399994,180.399994,187.779999,104.090912,54,81.5,100,68.900002,71.800003,68.800003
20161223171500,180.399994,180.399994,177.529999,98.409094,53,55.200001,0,69.0,71.800003,68.800003
20161223173000,180.399994,180.399994,177.529999,98.409094,53,55.200001,0,68.699997,71.800003,68.800003
20161223174500,180.399994,180.399994,171.380005,95.000006,53,55.200001,100,68.400002,71.800003,68.800003
20161223180000,180.399994,180.399994,180.399994,100.0,53,55.200001,100,68.099998,71.800003,68.800003
20161223181500,180.399994,180.399994,180.399994,100.0,53,73.5,100,67.900002,71.800003,68.800003
20161223183000,180.399994,180.399994,180.399994,100.0,53,81.099998,100,68.300003,71.400002,68.400002
20161223184500,180.399994,180.399994,180.399994,100.0,53,62.5,0,68.699997,71.400002,68.400002
20161223190000,180.399994,180.399994,180.399994,100.0,53,54.700001,0,68.599998,71.400002,68.400002
20161223191500,180.399994,180.399994,178.350006,98.863643,53,54.700001,0,68.300003,71.400002,68.400002
20161223193000,180.399994,180.399994,178.350006,98.863643,53,54.700001,100,67.900002,71.300003,68.300003
20161223194500,180.399994,180.399994,178.350006,98.863643,53,55.5,100,67.599998,71.300003,68.300003
20161223200000,180.399994,180.399994,178.350006,98.863643,53,73.900002,100,67.400002,71.300003,68.300003
20161223201500,180.399994,180.399994,183.679993,101.818181,53,77.300003,100,67.900002,71.300003,68.300003
20161223203000,180.399994,180.399994,181.630005,100.681824,53,76.0,100,68.400002,71.300003,68.300003
20161223204500,180.399994,180.399994,176.710007,97.954553,53,55.599998,0,68.599998,71.300003,68.300003
20161223210000,180.399994,180.399994,182.449997,101.136365,53,54.799999,0,68.300003,71.300003,68.300003
20161223211500,180.399994,180.399994,180.399994,100.0,53,54.799999,0,68.099998,71.300003,68.300003
20161223213000,180.399994,180.399994,180.399994,100.0,53,54.799999,100,67.800003,71.300003,68.300003
20161223214500,180.399994,180.399994,182.449997,101.136365,53,55.5,100,67.5,71.300003,68.300003
20161223220000,180.399994,180.399994,182.449997,101.136365,53,73.5,100,67.599998,71.300003,68.300003
20161223221500,180.399994,180.399994,184.5,102.272731,53,83.699997,100,68.099998,71.300003,68.300003
20161223223000,180.399994,180.399994,180.399994,100.0,53,74.0,100,68.599998,71.300003,68.300003
20161223224500,180.399994,180.399994,184.910004,102.500006,53,55.599998,0,68.400002,71.300003,68.300003
20161223230000,180.399994,180.399994,184.910004,102.500006,53,55.599998,0,68.199997,71.300003,68.300003
20161223231500,180.399994,180.399994,180.399994,100.0,53,55.599998,100,68.0,71.300003,68.300003
20161223233000,180.399994,180.399994,180.399994,100.0,53,55.599998,100,67.699997,71.300003,68.300003
20161223234500,180.399994,180.399994,180.399994,100.0,53,66.199997,100,67.400002,71.300003,68.300003
20161224000000,180.399994,180.399994,180.399994,100.0,53,79.199997,100,67.800003,71.300003,68.300003
20161224001500,180.399994,180.399994,183.679993,101.818181,53,73.5,100,68.199997,71.300003,68.300003
20161224003000,180.399994,180.399994,177.529999,98.409094,53,62.299999,0,68.599998,71.300003,68.300003
20161224004500,180.399994,180.399994,180.809998,100.227275,53,56.0,0,68.400002,71.300003,68.300003
20161224010000,180.399994,180.399994,178.350006,98.863643,53,55.200001,0,68.199997,71.300003,68.300003
20161224011500,180.399994,180.399994,187.369995,103.863637,51,56.0,0,68.199997,71.300003,68.300003
20161224013000,180.399994,180.399994,172.610001,95.681822,51,56.0,100,67.900002,71.300003,68.300003
20161224014500,180.399994,180.399994,175.479996,97.272728,52,56.0,100,67.699997,71.300003,68.300003
20161224020000,180.399994,180.399994,180.809998,100.227275,52,72.0,100,67.400002,71.300003,68.300003
20161224021500,180.399994,180.399994,183.679993,101.818181,52,81.599998,100,67.699997,71.300003,68.300003
20161224023000,180.399994,180.399994,177.529999,98.409094,52,78.900002,100,68.099998,71.300003,68.300003
20161224024500,180.399994,180.399994,180.399994,100.0,52,75.800003,100,68.400002,71.300003,68.300003
20161224030000,180.399994,180.399994,178.350006,98.863643,52,83.300003,100,68.699997,71.800003,68.800003
20161224031500,180.399994,180.399994,180.399994,100.0,52,74.900002,100,68.900002,71.800003,68.800003
20161224033000,180.399994,180.399994,180.399994,100.0,52,56.400002,0,69.099998,71.800003,68.800003
20161224034500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,68.800003,71.800003,68.800003
20161224040000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,68.599998,71.800003,68.800003
20161224041500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,68.300003,71.800003,68.800003
20161224043000,180.399994,180.399994,183.679993,101.818181,52,56.299999,100,68.099998,71.800003,68.800003
20161224044500,180.399994,180.399994,178.350006,98.863643,52,83.699997,100,68.0,71.800003,68.800003
20161224050000,180.399994,180.399994,178.350006,98.863643,52,75.900002,100,68.300003,71.800003,68.800003
20161224051500,180.399994,180.399994,178.350006,98.863643,52,86.800003,100,68.599998,71.800003,68.800003
20161224053000,180.399994,180.399994,178.350006,98.863643,51,76.400002,100,68.900002,71.800003,68.800003
20161224054500,180.399994,180.399994,178.350006,98.863643,51,57.200001,0,69.099998,71.800003,68.800003
20161224060000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,68.900002,71.800003,68.800003
20161224061500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,68.599998,71.800003,68.800003
20161224063000,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,68.300003,71.800003,68.800003
20161224064500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,68.099998,71.800003,68.800003
20161224070000,180.399994,180.399994,178.759995,99.09091,51,82.5,100,68.0,71.800003,68.800003
20161224071500,180.399994,180.399994,178.759995,99.09091,51,77.300003,100,68.300003,71.800003,68.800003
20161224073000,180.399994,180.399994,178.759995,99.09091,51,82.0,100,68.699997,71.800003,68.800003
20161224074500,180.399994,180.399994,178.759995,99.09091,51,79.800003,100,68.900002,71.800003,68.800003
20161224080000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,69.0,71.800003,68.800003
20161224081500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,68.800003,71.800003,68.800003
20161224083000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.599998,71.800003,68.800003
20161224084500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,68.300003,71.800003,68.800003
20161224090000,180.399994,180.399994,177.529999,98.409094,51,56.700001,100,68.0,71.800003,68.800003
20161224091500,180.399994,180.399994,180.809998,100.227275,51,79.699997,100,68.099998,71.800003,68.800003
20161224093000,180.399994,180.399994,180.809998,100.227275,51,78.699997,100,68.400002,71.800003,68.800003
20161224094500,180.399994,180.399994,178.759995,99.09091,51,75.800003,100,68.800003,71.800003,68.800003
20161224100000,180.399994,180.399994,178.759995,99.09091,52,60.400002,0,69.099998,71.800003,68.800003
20161224101500,180.399994,180.399994,182.449997,101.136365,52,56.0,0,68.900002,71.800003,68.800003
20161224103000,180.399994,180.399994,175.479996,97.272728,51,56.0,0,68.699997,71.800003,68.800003
20161224104500,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,68.400002,71.800003,68.800003
20161224110000,180.399994,180.399994,180.809998,100.227275,51,55.5,100,68.099998,71.800003,68.800003
20161224111500,180.399994,180.399994,180.809998,100.227275,51,78.699997,100,67.900002,71.800003,68.800003
20161224113000,180.399994,180.399994,180.809998,100.227275,51,80.599998,100,68.300003,71.800003,68.800003
20161224114500,180.399994,180.399994,176.710007,97.954553,51,77.800003,100,68.599998,71.800003,68.800003
20161224120000,180.399994,180.399994,178.759995,99.09091,51,83.699997,100,69.0,71.800003,68.800003
20161224121500,180.399994,180.399994,178.759995,99.09091,51,56.0,0,69.0,71.800003,68.800003
20161224123000,180.399994,180.399994,178.759995,99.09091,51,55.200001,0,68.800003,71.800003,68.800003
20161224124500,180.399994,180.399994,175.479996,97.272728,51,55.200001,0,68.599998,71.800003,68.800003
20161224130000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,68.199997,71.800003,68.800003
20161224131500,180.399994,180.399994,180.399994,100.0,51,65.300003,100,67.900002,71.800003,68.800003
20161224133000,180.399994,180.399994,183.679993,101.818181,51,75.699997,100,68.099998,71.800003,68.800003
20161224134500,180.399994,180.399994,181.630005,100.681824,51,83.199997,100,68.400002,71.800003,68.800003
20161224140000,180.399994,180.399994,181.630005,100.681824,52,78.199997,100,68.699997,71.800003,68.800003
20161224141500,180.399994,180.399994,181.630005,100.681824,52,81.900002,100,69.0,71.800003,68.800003
20161224143000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,68.900002,71.800003,68.800003
20161224144500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,68.699997,71.800003,68.800003
20161224150000,180.399994,180.399994,174.25,96.590912,51,55.200001,100,68.400002,71.800003,68.800003
20161224151500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,68.199997,71.800003,68.800003
20161224153000,180.399994,180.399994,180.399994,100.0,51,66.099998,100,67.900002,71.800003,68.800003
20161224154500,180.399994,180.399994,180.399994,100.0,51,76.400002,100,68.199997,71.800003,68.800003
20161224160000,180.399994,180.399994,175.479996,97.272728,51,82.699997,100,68.599998,71.800003,68.800003
20161224161500,180.399994,180.399994,181.630005,100.681824,51,76.800003,100,69.0,71.800003,68.800003
20161224163000,180.399994,180.399994,178.759995,99.09091,51,56.0,0,69.099998,71.800003,68.800003
20161224164500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,68.900002,71.800003,68.800003
20161224170000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.599998,71.800003,68.800003
20161224171500,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,68.300003,71.800003,68.800003
20161224173000,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,68.0,71.800003,68.800003
20161224174500,180.399994,180.399994,178.350006,98.863643,51,83.199997,100,68.0,71.800003,68.800003
20161224180000,180.399994,180.399994,184.5,102.272731,51,76.199997,100,68.5,71.800003,68.800003
20161224181500,180.399994,180.399994,180.399994,100.0,51,85.099998,100,68.900002,71.800003,68.800003
20161224183000,180.399994,180.399994,184.910004,102.500006,52,57.200001,0,69.099998,71.800003,68.800003
20161224184500,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.900002,71.800003,68.800003
20161224190000,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.699997,71.800003,68.800003
20161224191500,180.399994,180.399994,178.759995,99.09091,51,55.599998,100,68.400002,71.800003,68.800003
20161224193000,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,68.099998,71.800003,68.800003
20161224194500,180.399994,180.399994,177.529999,98.409094,51,74.900002,100,67.900002,71.800003,68.800003
20161224200000,180.399994,180.399994,177.529999,98.409094,51,82.800003,100,68.400002,71.800003,68.800003
20161224201500,180.399994,180.399994,177.529999,98.409094,51,79.400002,100,68.699997,71.800003,68.800003
20161224203000,180.399994,180.399994,184.5,102.272731,52,76.800003,100,69.099998,71.800003,68.800003
20161224204500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,68.900002,71.800003,68.800003
20161224210000,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,68.800003,71.800003,68.800003
20161224211500,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,68.5,71.800003,68.800003
20161224213000,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,68.199997,71.800003,68.800003
20161224214500,180.399994,180.399994,178.350006,98.863643,51,65.300003,100,67.900002,71.800003,68.800003
20161224220000,180.399994,180.399994,178.350006,98.863643,51,81.300003,100,68.199997,71.800003,68.800003
20161224221500,180.399994,180.399994,178.350006,98.863643,51,76.400002,100,68.599998,71.800003,68.800003
20161224223000,180.399994,180.399994,182.449997,101.136365,51,83.5,100,68.900002,71.800003,68.800003
20161224224500,180.399994,180.399994,182.449997,101.136365,51,56.799999,0,69.099998,71.800003,68.800003
20161224230000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.900002,71.800003,68.800003
20161224231500,180.399994,180.399994,184.5,102.272731,51,55.599998,0,68.599998,71.800003,68.800003
20161224233000,180.399994,180.399994,174.25,96.590912,51,55.599998,100,68.300003,71.800003,68.800003
20161224234500,180.399994,180.399994,174.25,96.590912,51,56.299999,100,68.099998,71.800003,68.800003
20161225000000,180.399994,180.399994,174.25,96.590912,52,79.199997,100,68.0,71.800003,68.800003
20161225001500,180.399994,180.399994,178.759995,99.09091,52,80.0,100,68.400002,71.800003,68.800003
20161225003000,180.399994,180.399994,184.5,102.272731,52,77.900002,100,68.699997,71.800003,68.800003
20161225004500,180.399994,180.399994,178.350006,98.863643,51,80.099998,100,69.0,71.800003,68.800003
20161225010000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,69.0,71.800003,68.800003
20161225011500,180.399994,180.399994,181.630005,100.681824,51,56.0,0,68.699997,71.800003,68.800003
20161225013000,180.399994,180.399994,181.630005,100.681824,51,56.0,100,68.5,71.800003,68.800003
20161225014500,180.399994,180.399994,178.350006,98.863643,51,56.0,100,68.199997,71.800003,68.800003
20161225020000,180.399994,180.399994,175.479996,97.272728,51,62.200001,100,67.900002,71.800003,68.800003
20161225021500,180.399994,180.399994,175.479996,97.272728,51,77.800003,100,68.199997,71.800003,68.800003
20161225023000,180.399994,180.399994,175.479996,97.272728,51,78.900002,100,68.599998,71.800003,68.800003
20161225024500,180.399994,180.399994,180.399994,100.0,51,81.5,100,68.900002,71.800003,68.800003
20161225030000,180.399994,180.399994,184.5,102.272731,51,56.799999,0,69.099998,71.800003,68.800003
20161225031500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.800003,71.800003,68.800003
20161225033000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,68.599998,71.800003,68.800003
20161225034500,180.399994,180.399994,182.449997,101.136365,51,55.599998,100,68.300003,71.800003,68.800003
20161225040000,180.399994,180.399994,180.399994,100.0,51,56.299999,100,68.099998,71.800003,68.800003
20161225041500,180.399994,180.399994,175.479996,97.272728,51,75.900002,100,68.099998,71.800003,68.800003
20161225043000,180.399994,180.399994,180.399994,100.0,51,84.900002,100,68.400002,71.800003,68.800003
20161225044500,180.399994,180.399994,180.399994,100.0,51,75.900002,100,68.800003,71.800003,68.800003
20161225050000,180.399994,180.399994,184.910004,102.500006,51,65.5,0,69.099998,71.800003,68.800003
20161225051500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,68.900002,71.800003,68.800003
20161225053000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,68.699997,71.800003,68.800003
20161225054500,180.399994,180.399994,178.759995,99.09091,51,56.0,100,68.400002,71.800003,68.800003
20161225060000,180.399994,180.399994,182.449997,101.136365,51,56.0,100,68.199997,71.800003,68.800003
20161225061500,180.399994,180.399994,180.399994,100.0,51,70.5,100,67.900002,71.800003,68.800003
20161225063000,180.399994,180.399994,180.399994,100.0,51,78.0,100,68.199997,71.800003,68.800003
20161225064500,180.399994,180.399994,180.399994,100.0,51,81.099998,100,68.599998,71.800003,68.800003
20161225070000,180.399994,180.399994,184.910004,102.500006,51,76.400002,100,68.900002,71.800003,68.800003
20161225071500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,69.099998,71.800003,68.800003
20161225073000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,68.900002,71.800003,68.800003
20161225074500,180.399994,180.399994,180.399994,100.0,52,55.599998,0,68.599998,71.800003,68.800003
20161225080000,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,68.300003,71.800003,68.800003
20161225081500,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,68.0,71.800003,68.800003
20161225083000,180.399994,180.399994,185.729996,102.954547,51,77.699997,100,68.099998,71.800003,68.800003
20161225084500,180.399994,180.399994,181.630005,100.681824,51,80.699997,100,68.400002,71.800003,68.800003
20161225090000,180.399994,180.399994,176.710007,97.954553,51,80.699997,100,68.800003,71.800003,68.800003
20161225091500,180.399994,180.399994,174.660004,96.818187,51,66.400002,0,69.099998,71.800003,68.800003
20161225093000,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.900002,71.800003,68.800003
20161225094500,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.699997,71.800003,68.800003
20161225100000,180.399994,180.399994,187.369995,103.863637,51,55.599998,100,68.400002,71.800003,68.800003
20161225101500,180.399994,180.399994,182.449997,101.136365,51,55.599998,100,68.099998,71.800003,68.800003
20161225103000,180.399994,180.399994,178.759995,99.09091,51,77.599998,100,67.900002,71.800003,68.800003
20161225104500,180.399994,180.399994,178.759995,99.09091,51,76.400002,100,68.199997,71.800003,68.800003
20161225110000,180.399994,180.399994,184.5,102.272731,51,82.599998,100,68.599998,71.800003,68.800003
20161225111500,180.399994,180.399994,181.630005,100.681824,51,77.199997,100,68.900002,71.800003,68.800003
20161225113000,180.399994,180.399994,178.759995,99.09091,51,56.0,0,69.0,71.800003,68.800003
20161225114500,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,68.800003,71.800003,68.800003
20161225120000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,68.599998,71.800003,68.800003
20161225121500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,68.199997,71.800003,68.800003
20161225123000,180.399994,180.399994,180.809998,100.227275,51,57.700001,100,67.900002,71.800003,68.800003
20161225124500,180.399994,180.399994,180.809998,100.227275,51,85.599998,100,68.099998,71.800003,68.800003
20161225130000,180.399994,180.399994,177.529999,98.409094,51,80.699997,100,68.400002,71.800003,68.800003
20161225131500,180.399994,180.399994,182.449997,101.136365,51,74.400002,100,68.800003,71.800003,68.800003
20161225133000,180.399994,180.399994,182.449997,101.136365,51,65.800003,0,69.099998,71.800003,68.800003
20161225134500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.900002,71.800003,68.800003
20161225140000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,68.699997,71.800003,68.800003
20161225141500,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,68.400002,71.800003,68.800003
20161225143000,180.399994,180.399994,182.449997,101.136365,51,55.5,100,68.199997,71.800003,68.800003
20161225144500,180.399994,180.399994,178.759995,99.09091,51,72.900002,100,67.900002,71.800003,68.800003
20161225150000,180.399994,180.399994,180.809998,100.227275,51,85.400002,100,68.300003,71.800003,68.800003
20161225151500,180.399994,180.399994,180.809998,100.227275,51,81.300003,100,68.599998,71.800003,68.800003
20161225153000,180.399994,180.399994,177.529999,98.409094,51,78.199997,100,68.900002,71.800003,68.800003
20161225154500,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,69.0,71.800003,68.800003
20161225160000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,68.800003,71.800003,68.800003
20161225161500,180.399994,180.399994,174.660004,96.818187,51,54.700001,0,68.599998,71.800003,68.800003
20161225163000,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,68.300003,71.800003,68.800003
20161225164500,180.399994,180.399994,180.809998,100.227275,51,55.5,100,68.0,71.800003,68.800003
20161225170000,180.399994,180.399994,178.350006,98.863643,51,78.099998,100,68.099998,71.800003,68.800003
20161225171500,180.399994,180.399994,181.630005,100.681824,51,78.099998,100,68.5,71.800003,68.800003
20161225173000,180.399994,180.399994,178.350006,98.863643,51,85.0,100,68.800003,71.800003,68.800003
20161225174500,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,69.099998,71.800003,68.800003
20161225180000,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,68.800003,71.800003,68.800003
20161225181500,180.399994,180.399994,178.350006,98.863643,51,54.700001,0,68.599998,71.800003,68.800003
20161225183000,180.399994,180.399994,184.5,102.272731,52,54.700001,100,68.300003,71.800003,68.800003
20161225184500,180.399994,180.399994,182.449997,101.136365,52,57.0,100,67.900002,71.800003,68.800003
20161225190000,180.399994,180.399994,176.710007,97.954553,51,80.599998,100,68.099998,71.800003,68.800003
20161225191500,180.399994,180.399994,180.809998,100.227275,51,77.300003,100,68.400002,71.800003,68.800003
20161225193000,180.399994,180.399994,176.710007,97.954553,51,79.300003,100,68.800003,71.800003,68.800003
20161225194500,180.399994,180.399994,178.759995,99.09091,51,61.400002,0,69.099998,71.800003,68.800003
20161225200000,180.399994,180.399994,178.759995,99.09091,51,54.900002,0,68.900002,71.800003,68.800003
20161225201500,180.399994,180.399994,178.759995,99.09091,51,54.900002,0,68.699997,71.800003,68.800003
20161225203000,180.399994,180.399994,178.759995,99.09091,51,54.900002,100,68.400002,71.800003,68.800003
20161225204500,180.399994,180.399994,178.759995,99.09091,51,55.599998,100,68.099998,71.800003,68.800003
20161225210000,180.399994,180.399994,183.679993,101.818181,51,83.199997,100,68.0,71.800003,68.800003
20161225211500,180.399994,180.399994,178.759995,99.09091,51,75.5,100,68.400002,71.800003,68.800003
20161225213000,180.399994,180.399994,180.809998,100.227275,51,83.699997,100,68.699997,71.800003,68.800003
20161225214500,180.399994,180.399994,177.529999,98.409094,51,75.900002,100,69.0,71.800003,68.800003
20161225220000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,68.900002,71.800003,68.800003
20161225221500,180.399994,180.399994,178.759995,99.09091,51,54.799999,0,68.699997,71.800003,68.800003
20161225223000,180.399994,180.399994,178.759995,99.09091,51,54.799999,100,68.400002,71.800003,68.800003
20161225224500,180.399994,180.399994,178.759995,99.09091,51,54.799999,100,68.199997,71.800003,68.800003
20161225230000,180.399994,180.399994,178.759995,99.09091,51,68.400002,100,67.900002,71.800003,68.800003
20161225231500,180.399994,180.399994,183.679993,101.818181,51,79.300003,100,68.199997,71.800003,68.800003
20161225233000,180.399994,180.399994,180.399994,100.0,51,76.900002,100,68.599998,71.800003,68.800003
20161225234500,180.399994,180.399994,180.399994,100.0,51,81.699997,100,68.800003,71.800003,68.800003
20161226000000,180.399994,180.399994,180.399994,100.0,51,58.0,0,69.099998,71.800003,68.800003
20161226001500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,68.900002,71.800003,68.800003
20161226003000,180.399994,180.399994,178.759995,99.09091,51,54.700001,0,68.599998,71.800003,68.800003
20161226004500,180.399994,180.399994,178.759995,99.09091,51,54.700001,100,68.300003,71.800003,68.800003
20161226010000,180.399994,180.399994,178.759995,99.09091,51,55.5,100,68.099998,71.800003,68.800003
20161226011500,180.399994,180.399994,178.759995,99.09091,51,84.599998,100,68.0,71.800003,68.800003
20161226013000,180.399994,180.399994,180.809998,100.227275,51,75.900002,100,68.300003,71.800003,68.800003
20161226014500,180.399994,180.399994,184.910004,102.500006,51,85.599998,100,68.599998,71.800003,68.800003
20161226020000,180.399994,180.399994,180.399994,100.0,51,75.900002,100,68.900002,71.800003,68.800003
20161226021500,180.399994,180.399994,175.479996,97.272728,51,55.599998,0,69.0,71.800003,68.800003
20161226023000,180.399994,180.399994,175.479996,97.272728,51,54.700001,0,68.800003,71.800003,68.800003
20161226024500,180.399994,180.399994,180.399994,100.0,51,54.700001,100,68.5,71.800003,68.800003
20161226030000,180.399994,180.399994,176.710007,97.954553,51,54.700001,100,68.199997,71.800003,68.800003
20161226031500,180.399994,180.399994,181.630005,100.681824,51,62.799999,100,67.900002,71.800003,68.800003
20161226033000,180.399994,180.399994,181.630005,100.681824,51,78.300003,100,68.099998,71.800003,68.800003
20161226034500,180.399994,180.399994,176.710007,97.954553,51,83.199997,100,68.400002,71.800003,68.800003
20161226040000,180.399994,180.399994,180.399994,100.0,51,76.800003,100,68.800003,71.800003,68.800003
20161226041500,180.399994,180.399994,180.399994,100.0,51,66.800003,0,69.099998,71.800003,68.800003
20161226043000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.900002,71.800003,68.800003
20161226044500,180.399994,180.399994,176.710007,97.954553,51,55.599998,0,68.699997,71.800003,68.800003
20161226050000,180.399994,180.399994,176.710007,97.954553,51,55.599998,100,68.400002,71.800003,68.800003
20161226051500,180.399994,180.399994,178.759995,99.09091,51,55.599998,100,68.199997,71.800003,68.800003
20161226053000,180.399994,180.399994,182.449997,101.136365,51,65.099998,100,67.900002,71.800003,68.800003
20161226054500,180.399994,180.399994,180.399994,100.0,51,78.699997,100,68.199997,71.800003,68.800003
20161226060000,180.399994,180.399994,182.449997,101.136365,51,80.300003,100,68.400002,71.800003,68.800003
20161226061500,180.399994,180.399994,178.350006,98.863643,51,77.699997,100,68.699997,71.800003,68.800003
20161226063000,180.399994,180.399994,178.350006,98.863643,51,86.5,100,68.900002,71.800003,68.800003
20161226064500,180.399994,180.399994,178.350006,98.863643,51,59.599998,0,69.099998,71.800003,68.800003
20161226070000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,68.599998,71.800003,68.800003
20161226071500,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,68.199997,71.800003,68.800003
20161226073000,180.399994,180.399994,180.809998,100.227275,51,57.5,100,68.099998,71.800003,68.800003
20161226074500,180.399994,180.399994,176.710007,97.954553,51,82.0,100,68.300003,71.800003,68.800003
20161226080000,180.399994,180.399994,183.679993,101.818181,51,74.900002,100,68.5,71.800003,68.800003
20161226081500,180.399994,180.399994,178.759995,99.09091,51,82.0,100,68.599998,71.800003,68.800003
20161226083000,180.399994,180.399994,180.809998,100.227275,51,77.0,100,68.900002,71.800003,68.800003
20161226084500,180.399994,180.399994,177.529999,98.409094,51,61.700001,0,69.0,71.800003,68.800003
20161226090000,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,68.800003,71.800003,68.800003
20161226091500,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,68.400002,71.800003,68.800003
20161226093000,180.399994,180.399994,184.5,102.272731,51,55.599998,100,68.300003,71.800003,68.800003
20161226094500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,68.0,71.800003,68.800003
20161226100000,180.399994,180.399994,180.399994,100.0,51,72.900002,100,68.400002,71.800003,68.800003
20161226101500,180.399994,180.399994,176.710007,97.954553,51,70.699997,100,68.699997,71.800003,68.800003
20161226103000,180.399994,180.399994,180.399994,100.0,51,71.5,100,69.0,71.800003,68.800003
20161226104500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.599998,71.800003,68.800003
20161226110000,180.399994,180.399994,180.399994,100.0,51,54.700001,100,68.400002,71.800003,68.800003
20161226111500,180.399994,180.399994,178.350006,98.863643,51,55.5,100,68.300003,71.800003,68.800003
20161226113000,180.399994,180.399994,185.729996,102.954547,51,55.5,100,68.199997,71.800003,68.800003
20161226114500,180.399994,180.399994,178.759995,99.09091,51,80.099998,100,68.199997,71.800003,68.800003
20161226120000,180.399994,180.399994,181.630005,100.681824,51,76.300003,100,68.599998,71.800003,68.800003
20161226121500,180.399994,180.399994,181.630005,100.681824,51,77.300003,100,68.900002,71.800003,68.800003
20161226123000,180.399994,180.399994,178.759995,99.09091,51,73.900002,0,69.099998,71.800003,68.800003
20161226124500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,69.199997,71.800003,68.800003
20161226130000,180.399994,180.399994,182.449997,101.136365,51,54.299999,0,69.099998,71.800003,68.800003
20161226131500,180.399994,180.399994,176.710007,97.954553,51,54.299999,0,68.800003,71.800003,68.800003
20161226133000,180.399994,180.399994,180.809998,100.227275,51,54.299999,100,68.5,71.800003,68.800003
20161226134500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,68.199997,71.800003,68.800003
20161226140000,180.399994,180.399994,180.809998,100.227275,51,73.5,100,67.900002,71.800003,68.800003
20161226141500,180.399994,180.399994,178.350006,98.863643,51,75.900002,100,68.300003,71.800003,68.800003
20161226143000,180.399994,180.399994,182.449997,101.136365,51,75.900002,100,68.699997,71.800003,68.800003
20161226144500,180.399994,180.399994,177.529999,98.409094,51,79.199997,100,69.0,71.800003,68.800003
20161226150000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,68.900002,71.800003,68.800003
20161226151500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,68.699997,71.800003,68.800003
20161226153000,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,68.400002,71.800003,68.800003
20161226154500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,68.099998,71.800003,68.800003
20161226160000,180.399994,180.399994,181.630005,100.681824,51,75.5,100,67.900002,71.800003,68.800003
20161226161500,180.399994,180.399994,177.529999,98.409094,51,76.800003,100,68.300003,71.800003,68.800003
20161226163000,180.399994,180.399994,177.529999,98.409094,51,83.699997,100,68.599998,71.800003,68.800003
20161226164500,180.399994,180.399994,183.679993,101.818181,51,76.400002,100,69.0,71.800003,68.800003
20161226170000,180.399994,180.399994,183.679993,101.818181,51,55.299999,0,69.0,71.800003,68.800003
20161226171500,180.399994,180.399994,183.679993,101.818181,51,54.700001,0,68.800003,71.800003,68.800003
20161226173000,180.399994,180.399994,176.710007,97.954553,51,54.700001,0,68.599998,71.800003,68.800003
20161226174500,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,68.199997,71.800003,68.800003
20161226180000,180.399994,180.399994,176.710007,97.954553,51,65.800003,100,67.900002,71.800003,68.800003
20161226181500,180.399994,180.399994,178.759995,99.09091,51,86.199997,100,68.300003,71.800003,68.800003
20161226183000,180.399994,180.399994,176.710007,97.954553,51,78.300003,100,68.800003,71.800003,68.800003
20161226184500,180.399994,180.399994,180.809998,100.227275,51,58.799999,0,69.099998,71.800003,68.800003
20161226190000,180.399994,180.399994,185.729996,102.954547,51,56.400002,0,69.0,71.800003,68.800003
20161226191500,180.399994,180.399994,178.759995,99.09091,51,54.299999,0,68.699997,71.800003,68.800003
20161226193000,180.399994,180.399994,178.759995,99.09091,51,54.299999,100,68.400002,71.800003,68.800003
20161226194500,180.399994,180.399994,176.710007,97.954553,51,55.099998,100,68.099998,71.800003,68.800003
20161226200000,180.399994,180.399994,176.710007,97.954553,51,78.699997,100,67.900002,71.800003,68.800003
20161226201500,180.399994,180.399994,180.399994,100.0,51,82.0,100,68.300003,71.800003,68.800003
20161226203000,180.399994,180.399994,180.399994,100.0,51,76.800003,100,68.699997,71.800003,68.800003
20161226204500,180.399994,180.399994,180.399994,100.0,51,80.599998,100,69.099998,71.800003,68.800003
20161226210000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.900002,71.800003,68.800003
20161226211500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.699997,71.800003,68.800003
20161226213000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,68.400002,71.800003,68.800003
20161226214500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,68.199997,71.800003,68.800003
20161226220000,180.399994,180.399994,176.710007,97.954553,51,72.099998,100,67.900002,71.800003,68.800003
20161226221500,180.399994,180.399994,180.399994,100.0,51,76.900002,100,68.300003,71.800003,68.800003
20161226223000,180.399994,180.399994,180.399994,100.0,51,83.599998,100,68.599998,71.800003,68.800003
20161226224500,180.399994,180.399994,176.710007,97.954553,51,75.800003,100,69.0,71.800003,68.800003
20161226230000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,69.0,71.800003,68.800003
20161226231500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,68.800003,71.800003,68.800003
20161226233000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,68.5,71.800003,68.800003
20161226234500,180.399994,180.399994,180.399994,100.0,51,54.700001,100,68.199997,71.800003,68.800003
20161227000000,180.399994,180.399994,177.529999,98.409094,51,63.299999,100,67.900002,71.800003,68.800003
20161227001500,180.399994,180.399994,180.399994,100.0,51,77.800003,100,68.199997,71.800003,68.800003
20161227003000,180.399994,180.399994,180.399994,100.0,51,84.900002,100,68.599998,71.800003,68.800003
20161227004500,180.399994,180.399994,180.399994,100.0,51,77.599998,100,68.900002,71.800003,68.800003
20161227010000,180.399994,180.399994,180.399994,100.0,51,56.0,0,69.099998,71.800003,68.800003
20161227011500,180.399994,180.399994,180.399994,100.0,51,54.700001,0,68.800003,71.800003,68.800003
20161227013000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,68.599998,71.800003,68.800003
20161227014500,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,68.199997,71.800003,68.800003
20161227020000,180.399994,180.399994,180.399994,100.0,51,57.900002,100,67.900002,71.800003,68.800003
20161227021500,180.399994,180.399994,184.5,102.272731,51,78.099998,100,68.099998,71.800003,68.800003
20161227023000,180.399994,180.399994,177.529999,98.409094,51,78.099998,100,68.5,71.800003,68.800003
20161227024500,180.399994,180.399994,177.529999,98.409094,51,83.699997,100,68.800003,71.800003,68.800003
20161227030000,180.399994,180.399994,177.529999,98.409094,51,57.200001,0,69.099998,71.800003,68.800003
20161227031500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,68.900002,71.800003,68.800003
20161227033000,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,68.599998,71.800003,68.800003
20161227034500,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,68.300003,71.800003,68.800003
20161227040000,180.399994,180.399994,181.630005,100.681824,51,55.5,100,68.0,71.800003,68.800003
20161227041500,180.399994,180.399994,184.910004,102.500006,51,75.599998,100,68.0,71.800003,68.800003
20161227043000,180.399994,180.399994,180.399994,100.0,51,84.400002,100,68.400002,71.800003,68.800003
20161227044500,180.399994,180.399994,180.399994,100.0,52,75.300003,100,68.699997,71.800003,68.800003
20161227050000,180.399994,180.399994,180.399994,100.0,51,78.800003,100,69.0,71.800003,68.800003
20161227051500,180.399994,180.399994,184.5,102.272731,51,55.200001,0,68.900002,71.800003,68.800003
20161227053000,180.399994,180.399994,184.5,102.272731,51,55.200001,0,68.699997,71.800003,68.800003
20161227054500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,68.400002,71.800003,68.800003
20161227060000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,68.099998,71.800003,68.800003
20161227061500,180.399994,180.399994,181.630005,100.681824,51,82.400002,100,67.900002,71.800003,68.800003
20161227063000,180.399994,180.399994,181.630005,100.681824,51,77.300003,100,68.400002,71.800003,68.800003
20161227064500,180.399994,180.399994,181.630005,100.681824,51,80.400002,100,68.599998,71.800003,68.800003
20161227070000,180.399994,180.399994,181.630005,100.681824,51,78.300003,100,68.800003,71.800003,68.800003
20161227071500,180.399994,180.399994,177.529999,98.409094,51,80.599998,100,68.900002,71.800003,68.800003
20161227073000,180.399994,180.399994,181.630005,100.681824,51,78.699997,100,68.900002,71.800003,68.800003
20161227074500,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,69.099998,71.800003,68.800003
20161227080000,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,68.400002,71.800003,68.800003
20161227081500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,68.099998,71.800003,68.800003
20161227083000,180.399994,180.399994,175.479996,97.272728,51,72.400002,100,68.099998,71.800003,68.800003
20161227084500,180.399994,180.399994,177.529999,98.409094,51,74.400002,100,68.599998,71.800003,68.800003
20161227090000,180.399994,180.399994,180.809998,100.227275,51,76.0,100,68.699997,71.800003,68.800003
20161227091500,180.399994,180.399994,180.809998,100.227275,51,74.800003,100,69.0,71.800003,68.800003
20161227093000,180.399994,180.399994,176.710007,97.954553,51,55.200001,0,68.800003,71.800003,68.800003
20161227094500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,68.199997,71.800003,68.800003
20161227100000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,68.099998,71.800003,68.800003
20161227101500,180.399994,180.399994,178.350006,98.863643,51,78.199997,100,68.400002,71.800003,68.800003
20161227103000,180.399994,180.399994,180.809998,100.227275,51,74.0,100,68.599998,71.800003,68.800003
20161227104500,180.399994,180.399994,184.910004,102.500006,51,76.099998,100,68.800003,71.800003,68.800003
20161227110000,180.399994,180.399994,184.910004,102.500006,51,59.900002,0,69.099998,71.800003,68.800003
20161227111500,180.399994,180.399994,175.479996,97.272728,51,55.200001,0,68.599998,71.800003,68.800003
20161227113000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,68.199997,71.800003,68.800003
20161227114500,180.399994,180.399994,178.350006,98.863643,51,60.299999,100,68.0,71.800003,68.800003
20161227120000,180.399994,180.399994,181.630005,100.681824,51,72.400002,100,68.5,71.800003,68.800003
20161227121500,180.399994,180.399994,177.529999,98.409094,51,70.099998,100,68.900002,71.800003,68.800003
20161227123000,180.399994,180.399994,177.529999,98.409094,51,57.0,0,68.900002,71.800003,68.800003
20161227124500,180.399994,180.399994,187.369995,103.863637,51,55.0,100,68.400002,71.800003,68.800003
20161227130000,180.399994,180.399994,180.809998,100.227275,51,55.0,100,68.300003,71.800003,68.800003
20161227131500,180.399994,180.399994,184.910004,102.500006,51,55.0,100,68.099998,71.800003,68.800003
20161227133000,180.399994,180.399994,182.449997,101.136365,51,55.0,100,68.300003,71.800003,68.800003
20161227134500,180.399994,180.399994,182.449997,101.136365,51,72.900002,100,68.300003,71.800003,68.800003
20161227140000,180.399994,180.399994,184.910004,102.500006,51,76.300003,100,68.599998,71.800003,68.800003
20161227141500,180.399994,180.399994,180.399994,100.0,51,82.0,100,68.900002,71.800003,68.800003
20161227143000,180.399994,180.399994,183.679993,101.818181,51,55.599998,0,69.099998,71.800003,68.800003
20161227144500,180.399994,180.399994,176.710007,97.954553,51,54.700001,0,68.800003,71.800003,68.800003
20161227150000,180.399994,180.399994,176.710007,97.954553,51,54.700001,0,68.599998,71.800003,68.800003
20161227151500,180.399994,180.399994,180.809998,100.227275,51,54.700001,100,68.199997,71.800003,68.800003
20161227153000,180.399994,180.399994,180.809998,100.227275,51,64.0,100,67.900002,71.800003,68.800003
20161227154500,180.399994,180.399994,184.910004,102.500006,51,81.800003,100,68.199997,71.800003,68.800003
20161227160000,180.399994,180.399994,178.350006,98.863643,51,76.400002,100,68.599998,71.800003,68.800003
20161227161500,180.399994,180.399994,178.350006,98.863643,51,77.300003,100,68.900002,71.800003,68.800003
20161227163000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,69.099998,71.800003,68.800003
20161227164500,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,68.900002,71.800003,68.800003
20161227170000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,68.699997,71.800003,68.800003
20161227171500,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,68.300003,71.800003,68.800003
20161227173000,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,68.099998,71.800003,68.800003
20161227174500,180.399994,180.399994,177.529999,98.409094,51,77.900002,100,67.900002,71.699997,68.699997
20161227180000,180.399994,180.399994,184.910004,102.500006,52,82.5,100,68.400002,71.599998,68.599998
20161227181500,180.399994,180.399994,181.630005,100.681824,51,74.5,100,68.800003,71.599998,68.599998
20161227183000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,68.800003,71.5,68.5
20161227184500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.599998,71.400002,68.400002
20161227190000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,68.300003,71.400002,68.400002
20161227191500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,68.0,71.400002,68.400002
20161227193000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,67.800003,71.400002,68.400002
20161227194500,180.399994,180.399994,183.679993,101.818181,51,78.300003,100,67.599998,71.400002,68.400002
20161227200000,180.399994,180.399994,181.630005,100.681824,51,80.0,100,68.199997,71.400002,68.400002
20161227201500,180.399994,180.399994,178.350006,98.863643,51,61.200001,0,68.699997,71.400002,68.400002
20161227203000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,68.599998,71.400002,68.400002
20161227204500,180.399994,180.399994,176.710007,97.954553,51,54.700001,0,68.400002,71.400002,68.400002
20161227210000,180.399994,180.399994,178.759995,99.09091,51,55.5,0,68.199997,71.400002,68.400002
20161227211500,180.399994,180.399994,178.759995,99.09091,51,54.799999,100,67.800003,71.400002,68.400002
20161227213000,180.399994,180.399994,178.759995,99.09091,51,55.900002,100,67.599998,71.400002,68.400002
20161227214500,180.399994,180.399994,178.759995,99.09091,51,82.099998,100,67.800003,71.400002,68.400002
20161227220000,180.399994,180.399994,181.630005,100.681824,51,75.900002,100,68.400002,71.400002,68.400002
20161227221500,180.399994,180.399994,181.630005,100.681824,51,57.200001,0,68.699997,71.400002,68.400002
20161227223000,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.599998,71.400002,68.400002
20161227224500,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.400002,71.400002,68.400002
20161227230000,180.399994,180.399994,174.660004,96.818187,51,55.599998,100,68.099998,71.400002,68.400002
20161227231500,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,67.699997,71.400002,68.400002
20161227233000,180.399994,180.399994,178.350006,98.863643,51,60.5,100,67.599998,71.400002,68.400002
20161227234500,180.399994,180.399994,184.5,102.272731,51,78.300003,100,67.900002,71.400002,68.400002
20161228000000,180.399994,180.399994,177.529999,98.409094,51,78.300003,100,68.5,71.400002,68.400002
20161228001500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,68.699997,71.400002,68.400002
20161228003000,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,68.599998,71.400002,68.400002
20161228004500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,68.300003,71.400002,68.400002
20161228010000,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,68.0,71.400002,68.400002
20161228011500,180.399994,180.399994,182.449997,101.136365,50,55.200001,100,67.900002,71.400002,68.400002
20161228013000,180.399994,180.399994,172.199997,95.454547,51,56.0,100,67.699997,71.400002,68.400002
20161228014500,180.399994,180.399994,180.399994,100.0,52,76.699997,100,67.599998,71.400002,68.400002
20161228020000,180.399994,180.399994,180.399994,100.0,52,84.900002,100,68.099998,71.400002,68.400002
20161228021500,180.399994,180.399994,184.5,102.272731,52,77.300003,100,68.400002,71.400002,68.400002
20161228023000,180.399994,180.399994,177.529999,98.409094,52,65.699997,0,68.699997,71.400002,68.400002
20161228024500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,68.599998,71.400002,68.400002
20161228030000,180.399994,180.399994,174.25,96.590912,52,55.599998,0,68.300003,71.400002,68.400002
20161228031500,180.399994,180.399994,180.399994,100.0,52,55.599998,100,68.099998,71.400002,68.400002
20161228033000,180.399994,180.399994,178.350006,98.863643,52,55.599998,100,67.800003,71.400002,68.400002
20161228034500,180.399994,180.399994,180.809998,100.227275,52,56.299999,100,67.599998,71.400002,68.400002
