PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161228040000,180.399994,180.399994,180.809998,100.227275,52,83.099998,100,67.699997,71.400002,68.400002
20161228041500,180.399994,180.399994,178.759995,99.09091,52,76.800003,100,68.199997,71.400002,68.400002
20161228043000,180.399994,180.399994,175.479996,97.272728,52,80.599998,100,68.599998,71.400002,68.400002
20161228044500,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,68.699997,71.400002,68.400002
20161228050000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,68.5,71.400002,68.400002
20161228051500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,68.199997,71.400002,68.400002
20161228053000,180.399994,180.399994,176.710007,97.954553,52,55.599998,100,67.900002,71.400002,68.400002
20161228054500,180.399994,180.399994,176.710007,97.954553,52,56.299999,100,67.699997,71.400002,68.400002
20161228060000,180.399994,180.399994,183.679993,101.818181,52,74.800003,100,67.400002,71.400002,68.400002
20161228061500,180.399994,180.399994,181.630005,100.681824,52,79.900002,100,68.099998,71.400002,68.400002
20161228063000,180.399994,180.399994,183.679993,101.818181,52,81.099998,100,68.599998,71.400002,68.400002
20161228064500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,68.599998,71.400002,68.400002
20161228070000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,68.599998,71.400002,68.400002
20161228071500,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,68.400002,71.400002,68.400002
20161228073000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,68.300003,71.400002,68.400002
20161228074500,180.399994,180.399994,182.449997,101.136365,52,54.799999,100,68.099998,71.400002,68.400002
20161228080000,180.399994,180.399994,178.350006,98.863643,52,54.799999,100,68.099998,71.400002,68.400002
20161228081500,180.399994,180.399994,181.630005,100.681824,52,55.5,100,68.0,71.400002,68.400002
20161228083000,180.399994,180.399994,176.710007,97.954553,52,55.5,100,67.900002,71.400002,68.400002
20161228084500,180.399994,180.399994,178.759995,99.09091,52,55.5,100,67.900002,71.400002,68.400002
20161228090000,180.399994,180.399994,175.479996,97.272728,52,83.300003,100,68.300003,71.699997,68.699997
20161228091500,180.399994,180.399994,178.350006,98.863643,52,77.900002,100,68.699997,71.699997,68.699997
20161228093000,180.399994,180.399994,183.679993,101.818181,52,57.599998,100,68.900002,71.699997,68.699997
20161228094500,180.399994,180.399994,183.679993,101.818181,52,55.099998,100,68.400002,71.699997,68.699997
20161228100000,180.399994,180.399994,178.759995,99.09091,52,55.099998,100,68.099998,71.5,68.5
20161228101500,180.399994,180.399994,178.759995,99.09091,52,56.0,100,67.900002,71.599998,68.599998
20161228103000,180.399994,180.399994,178.759995,99.09091,52,68.599998,100,68.0,71.5,68.5
20161228104500,180.399994,180.399994,180.809998,100.227275,52,72.900002,100,68.5,71.400002,68.400002
20161228110000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,68.699997,71.400002,68.400002
20161228111500,180.399994,180.399994,175.479996,97.272728,51,55.200001,0,68.599998,71.400002,68.400002
20161228113000,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,68.300003,71.400002,68.400002
20161228114500,180.399994,180.399994,188.600006,104.545461,51,55.200001,100,67.900002,71.400002,68.400002
20161228120000,180.399994,180.399994,174.660004,96.818187,50,55.900002,100,67.699997,71.400002,68.400002
20161228121500,180.399994,180.399994,178.759995,99.09091,51,75.400002,100,67.5,71.400002,68.400002
20161228123000,180.399994,180.399994,176.710007,97.954553,51,77.699997,100,68.0,71.400002,68.400002
20161228124500,180.399994,180.399994,176.710007,97.954553,51,79.900002,100,68.5,71.400002,68.400002
20161228130000,180.399994,180.399994,180.399994,100.0,51,56.0,0,68.699997,71.400002,68.400002
20161228131500,180.399994,180.399994,180.399994,100.0,51,55.099998,0,68.599998,71.400002,68.400002
20161228133000,180.399994,180.399994,184.5,102.272731,51,55.099998,0,68.300003,71.400002,68.400002
20161228134500,180.399994,180.399994,182.449997,101.136365,51,54.299999,100,68.099998,71.400002,68.400002
20161228140000,180.399994,180.399994,184.910004,102.500006,51,55.5,100,67.699997,71.400002,68.400002
20161228141500,180.399994,180.399994,177.529999,98.409094,51,64.699997,100,67.5,71.400002,68.400002
20161228143000,180.399994,180.399994,183.679993,101.818181,51,82.300003,100,67.900002,71.400002,68.400002
20161228144500,180.399994,180.399994,181.630005,100.681824,51,76.400002,100,68.599998,71.400002,68.400002
20161228150000,180.399994,180.399994,181.630005,100.681824,51,56.0,0,68.699997,71.400002,68.400002
20161228151500,180.399994,180.399994,178.350006,98.863643,51,55.299999,0,68.5,71.400002,68.400002
20161228153000,180.399994,180.399994,181.630005,100.681824,51,55.299999,0,68.199997,71.400002,68.400002
20161228154500,180.399994,180.399994,178.759995,99.09091,51,55.299999,100,67.900002,71.400002,68.400002
20161228160000,180.399994,180.399994,176.710007,97.954553,51,55.299999,100,67.599998,71.400002,68.400002
20161228161500,180.399994,180.399994,181.630005,100.681824,51,76.800003,100,67.699997,71.400002,68.400002
20161228163000,180.399994,180.399994,175.479996,97.272728,51,79.5,100,68.300003,71.400002,68.400002
20161228164500,180.399994,180.399994,175.479996,97.272728,51,69.599998,0,68.699997,71.400002,68.400002
20161228170000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,68.599998,71.400002,68.400002
20161228171500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,68.400002,71.400002,68.400002
20161228173000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,68.099998,71.400002,68.400002
20161228174500,180.399994,180.399994,174.25,96.590912,51,56.700001,100,67.800003,71.400002,68.400002
20161228180000,180.399994,180.399994,178.759995,99.09091,51,57.900002,100,67.599998,71.400002,68.400002
20161228181500,180.399994,180.399994,178.759995,99.09091,51,77.300003,100,67.800003,71.400002,68.400002
20161228183000,180.399994,180.399994,176.710007,97.954553,51,80.199997,100,68.300003,71.400002,68.400002
20161228184500,180.399994,180.399994,176.710007,97.954553,51,60.599998,0,68.699997,71.400002,68.400002
20161228190000,180.399994,180.399994,180.399994,100.0,51,54.299999,0,68.599998,71.400002,68.400002
20161228191500,180.399994,180.399994,180.399994,100.0,51,55.400002,0,68.400002,71.400002,68.400002
20161228193000,180.399994,180.399994,180.399994,100.0,51,54.799999,100,68.099998,71.400002,68.400002
20161228194500,180.399994,180.399994,180.399994,100.0,51,56.299999,100,67.800003,71.400002,68.400002
20161228200000,180.399994,180.399994,180.399994,100.0,50,55.099998,100,67.599998,71.400002,68.400002
20161228201500,180.399994,180.399994,175.479996,97.272728,51,84.300003,100,67.699997,71.400002,68.400002
20161228203000,180.399994,180.399994,175.479996,97.272728,51,77.300003,100,68.300003,71.400002,68.400002
20161228204500,180.399994,180.399994,175.479996,97.272728,51,79.400002,0,68.699997,71.400002,68.400002
20161228210000,180.399994,180.399994,178.759995,99.09091,51,55.299999,0,68.699997,71.400002,68.400002
20161228211500,180.399994,180.399994,178.759995,99.09091,51,55.299999,0,68.400002,71.400002,68.400002
20161228213000,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,68.199997,71.400002,68.400002
20161228214500,180.399994,180.399994,180.809998,100.227275,51,55.900002,100,67.800003,71.400002,68.400002
20161228220000,180.399994,180.399994,184.910004,102.500006,51,57.099998,100,67.599998,71.400002,68.400002
20161228221500,180.399994,180.399994,177.529999,98.409094,51,76.400002,100,67.699997,71.400002,68.400002
20161228223000,180.399994,180.399994,177.529999,98.409094,51,81.199997,100,68.199997,71.400002,68.400002
20161228224500,180.399994,180.399994,177.529999,98.409094,51,84.900002,100,68.599998,71.400002,68.400002
20161228230000,180.399994,180.399994,177.529999,98.409094,51,57.200001,0,68.699997,71.400002,68.400002
20161228231500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,68.599998,71.400002,68.400002
20161228233000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,68.300003,71.400002,68.400002
20161228234500,180.399994,180.399994,177.529999,98.409094,51,55.5,100,67.900002,71.400002,68.400002
20161229000000,180.399994,180.399994,177.529999,98.409094,51,56.299999,100,67.699997,71.400002,68.400002
20161229001500,180.399994,180.399994,180.809998,100.227275,51,75.199997,100,67.5,71.400002,68.400002
20161229003000,180.399994,180.399994,177.529999,98.409094,51,81.699997,100,68.099998,71.400002,68.400002
20161229004500,180.399994,180.399994,181.630005,100.681824,51,79.5,100,68.5,71.400002,68.400002
20161229010000,180.399994,180.399994,181.630005,100.681824,51,56.0,100,68.699997,71.800003,68.800003
20161229011500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,68.5,71.800003,68.800003
20161229013000,180.399994,180.399994,176.710007,97.954553,51,56.299999,100,68.300003,71.800003,68.800003
20161229014500,180.399994,180.399994,176.710007,97.954553,51,57.5,100,68.0,71.800003,68.800003
20161229020000,180.399994,180.399994,178.759995,99.09091,51,76.300003,100,68.199997,71.800003,68.800003
20161229021500,180.399994,180.399994,178.759995,99.09091,51,81.699997,100,68.599998,71.800003,68.800003
20161229023000,180.399994,180.399994,180.809998,100.227275,51,81.699997,100,68.900002,71.800003,68.800003
20161229024500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,69.099998,71.800003,68.800003
20161229030000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,68.800003,71.800003,68.800003
20161229031500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,68.599998,71.800003,68.800003
20161229033000,180.399994,180.399994,183.679993,101.818181,51,55.900002,100,68.199997,71.800003,68.800003
20161229034500,180.399994,180.399994,178.350006,98.863643,51,57.099998,100,67.900002,71.800003,68.800003
20161229040000,180.399994,180.399994,178.350006,98.863643,51,78.0,100,68.099998,71.800003,68.800003
20161229041500,180.399994,180.399994,180.809998,100.227275,51,79.199997,100,68.599998,71.800003,68.800003
20161229043000,180.399994,180.399994,180.809998,100.227275,51,83.099998,100,68.900002,71.800003,68.800003
20161229044500,180.399994,180.399994,184.910004,102.500006,51,55.599998,0,69.099998,71.800003,68.800003
20161229050000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.800003,71.800003,68.800003
20161229051500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.599998,71.800003,68.800003
20161229053000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,68.300003,71.800003,68.800003
20161229054500,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,68.0,71.800003,68.800003
20161229060000,180.399994,180.399994,177.529999,98.409094,51,86.199997,100,68.0,71.800003,68.800003
20161229061500,180.399994,180.399994,174.660004,96.818187,51,78.199997,100,68.400002,71.800003,68.800003
20161229063000,180.399994,180.399994,182.449997,101.136365,51,84.599998,100,68.699997,71.800003,68.800003
20161229064500,180.399994,180.399994,185.729996,102.954547,54,79.5,100,68.900002,71.800003,68.800003
20161229070000,180.399994,180.399994,180.809998,100.227275,54,76.800003,100,68.800003,71.800003,68.800003
20161229071500,180.399994,180.399994,180.809998,100.227275,53,86.800003,100,68.900002,71.800003,68.800003
20161229073000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,68.800003,71.800003,68.800003
20161229074500,180.399994,180.399994,182.449997,101.136365,52,54.700001,100,68.199997,71.800003,68.800003
20161229080000,180.399994,180.399994,176.710007,97.954553,51,56.700001,100,68.0,71.800003,68.800003
20161229081500,180.399994,180.399994,180.399994,100.0,52,72.599998,100,68.5,71.800003,68.800003
20161229083000,180.399994,180.399994,180.399994,100.0,52,69.699997,100,68.900002,71.800003,68.800003
20161229084500,180.399994,180.399994,180.399994,100.0,52,70.900002,0,69.099998,71.800003,68.800003
20161229090000,180.399994,180.399994,185.729996,102.954547,51,55.900002,100,68.199997,71.800003,68.800003
20161229091500,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,68.0,71.800003,68.800003
20161229093000,180.399994,180.399994,177.529999,98.409094,50,80.199997,100,68.400002,71.800003,68.800003
20161229094500,180.399994,180.399994,182.449997,101.136365,50,74.599998,100,68.599998,71.800003,68.800003
20161229100000,180.399994,180.399994,182.449997,101.136365,50,76.800003,100,68.800003,71.800003,68.800003
20161229101500,180.399994,180.399994,175.479996,97.272728,50,79.800003,100,68.800003,71.800003,68.800003
20161229103000,180.399994,180.399994,175.479996,97.272728,49,74.400002,100,68.800003,71.800003,68.800003
20161229104500,180.399994,180.399994,180.809998,100.227275,49,77.300003,100,68.800003,71.800003,68.800003
20161229110000,180.399994,180.399994,178.350006,98.863643,49,74.699997,100,68.800003,71.800003,68.800003
20161229111500,180.399994,180.399994,180.809998,100.227275,49,78.300003,100,68.699997,71.800003,68.800003
20161229113000,180.399994,180.399994,177.529999,98.409094,50,74.400002,100,68.699997,71.800003,68.800003
20161229114500,180.399994,180.399994,177.529999,98.409094,50,80.199997,100,68.699997,71.800003,68.800003
20161229120000,180.399994,180.399994,183.679993,101.818181,50,73.300003,100,68.699997,71.800003,68.800003
20161229121500,180.399994,180.399994,178.759995,99.09091,50,79.400002,100,68.699997,71.800003,68.800003
20161229123000,180.399994,180.399994,178.759995,99.09091,49,75.400002,100,68.699997,71.800003,68.800003
20161229124500,180.399994,180.399994,182.449997,101.136365,49,75.400002,100,68.599998,71.800003,68.800003
20161229130000,180.399994,180.399994,182.449997,101.136365,49,80.199997,100,68.699997,71.800003,68.800003
20161229131500,180.399994,180.399994,180.399994,100.0,49,59.400002,0,69.099998,71.800003,68.800003
20161229133000,180.399994,180.399994,180.399994,100.0,49,56.099998,0,69.0,71.800003,68.800003
20161229134500,180.399994,180.399994,180.399994,100.0,49,56.099998,0,68.699997,71.800003,68.800003
20161229140000,180.399994,180.399994,180.399994,100.0,49,56.099998,100,68.400002,71.800003,68.800003
20161229141500,180.399994,180.399994,180.399994,100.0,49,56.700001,100,68.099998,71.800003,68.800003
20161229143000,180.399994,180.399994,180.399994,100.0,49,81.5,100,67.900002,71.800003,68.800003
20161229144500,180.399994,180.399994,178.350006,98.863643,49,79.400002,100,68.199997,71.800003,68.800003
20161229150000,180.399994,180.399994,180.399994,100.0,49,82.300003,100,68.400002,71.800003,68.800003
20161229151500,180.399994,180.399994,178.350006,98.863643,49,82.300003,100,68.599998,71.800003,68.800003
20161229153000,180.399994,180.399994,182.449997,101.136365,49,79.5,100,68.800003,71.800003,68.800003
20161229154500,180.399994,180.399994,182.449997,101.136365,49,83.599998,100,68.900002,71.800003,68.800003
20161229160000,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,69.0,71.800003,68.800003
20161229161500,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,68.699997,71.800003,68.800003
20161229163000,180.399994,180.399994,175.479996,97.272728,49,56.299999,100,68.400002,71.800003,68.800003
20161229164500,180.399994,180.399994,181.630005,100.681824,49,56.299999,100,68.099998,71.800003,68.800003
20161229170000,180.399994,180.399994,177.529999,98.409094,49,77.599998,100,67.900002,71.800003,68.800003
20161229171500,180.399994,180.399994,175.479996,97.272728,49,80.699997,100,68.099998,71.800003,68.800003
20161229173000,180.399994,180.399994,178.350006,98.863643,49,83.5,100,68.300003,71.800003,68.800003
20161229174500,180.399994,180.399994,182.449997,101.136365,49,81.199997,100,68.599998,71.800003,68.800003
20161229180000,180.399994,180.399994,182.449997,101.136365,49,82.400002,100,68.800003,71.800003,68.800003
20161229181500,180.399994,180.399994,180.399994,100.0,49,81.199997,100,68.900002,71.800003,68.800003
20161229183000,180.399994,180.399994,180.399994,100.0,49,59.200001,0,69.099998,71.800003,68.800003
20161229184500,180.399994,180.399994,177.529999,98.409094,49,56.799999,0,68.800003,71.800003,68.800003
20161229190000,180.399994,180.399994,183.679993,101.818181,49,56.799999,0,68.599998,71.800003,68.800003
20161229191500,180.399994,180.399994,181.630005,100.681824,49,56.799999,100,68.199997,71.800003,68.800003
20161229193000,180.399994,180.399994,181.630005,100.681824,49,59.5,100,67.900002,71.800003,68.800003
20161229194500,180.399994,180.399994,181.630005,100.681824,49,84.599998,100,67.900002,71.800003,68.800003
20161229200000,180.399994,180.399994,181.630005,100.681824,49,81.800003,100,68.199997,71.800003,68.800003
20161229201500,180.399994,180.399994,181.630005,100.681824,49,81.800003,100,68.400002,71.800003,68.800003
20161229203000,180.399994,180.399994,185.729996,102.954547,49,83.099998,100,68.599998,71.800003,68.800003
20161229204500,180.399994,180.399994,185.729996,102.954547,49,82.099998,100,68.699997,71.800003,68.800003
20161229210000,180.399994,180.399994,185.729996,102.954547,49,85.300003,100,68.900002,71.800003,68.800003
20161229211500,180.399994,180.399994,181.630005,100.681824,49,64.699997,0,69.099998,71.800003,68.800003
20161229213000,180.399994,180.399994,178.350006,98.863643,49,55.900002,0,68.800003,71.800003,68.800003
20161229214500,180.399994,180.399994,180.809998,100.227275,49,55.200001,0,68.599998,71.800003,68.800003
20161229220000,180.399994,180.399994,180.809998,100.227275,49,55.200001,100,68.199997,71.800003,68.800003
20161229221500,180.399994,180.399994,184.5,102.272731,49,72.400002,100,67.800003,71.800003,68.800003
20161229223000,180.399994,180.399994,189.419998,105.000002,49,89.199997,100,67.900002,71.800003,68.800003
20161229224500,180.399994,180.399994,180.399994,100.0,49,85.5,100,68.099998,71.800003,68.800003
20161229230000,180.399994,180.399994,182.449997,101.136365,49,79.199997,100,68.199997,71.800003,68.800003
20161229231500,180.399994,180.399994,182.449997,101.136365,49,85.099998,100,68.400002,71.800003,68.800003
20161229233000,180.399994,180.399994,184.5,102.272731,49,91.0,100,68.599998,71.800003,68.800003
20161229234500,180.399994,180.399994,184.5,102.272731,49,79.199997,100,68.800003,71.800003,68.800003
20161230000000,180.399994,180.399994,180.809998,100.227275,49,88.199997,100,68.900002,71.800003,68.800003
20161230001500,180.399994,180.399994,184.5,102.272731,49,65.0,0,69.099998,71.800003,68.800003
20161230003000,180.399994,180.399994,180.809998,100.227275,49,53.5,0,68.800003,71.800003,68.800003
20161230004500,180.399994,180.399994,180.809998,100.227275,49,53.5,100,68.400002,71.800003,68.800003
20161230010000,180.399994,180.399994,178.350006,98.863643,48,53.5,100,68.099998,71.800003,68.800003
20161230011500,180.399994,180.399994,178.350006,98.863643,48,74.900002,100,67.800003,71.800003,68.800003
20161230013000,180.399994,180.399994,180.809998,100.227275,48,84.599998,100,67.900002,71.800003,68.800003
20161230014500,180.399994,180.399994,180.809998,100.227275,48,92.900002,100,68.099998,71.800003,68.800003
20161230020000,180.399994,180.399994,177.529999,98.409094,48,84.800003,100,68.199997,71.800003,68.800003
20161230021500,180.399994,180.399994,183.679993,101.818181,48,79.199997,100,68.400002,71.800003,68.800003
20161230023000,180.399994,180.399994,178.350006,98.863643,48,83.900002,100,68.599998,71.800003,68.800003
20161230024500,180.399994,180.399994,183.679993,101.818181,48,94.099998,100,68.699997,71.800003,68.800003
20161230030000,180.399994,180.399994,180.809998,100.227275,48,84.900002,100,68.800003,71.800003,68.800003
20161230031500,180.399994,180.399994,180.809998,100.227275,48,78.300003,100,68.800003,71.800003,68.800003
20161230033000,180.399994,180.399994,180.809998,100.227275,48,82.199997,100,68.900002,71.800003,68.800003
20161230034500,180.399994,180.399994,183.679993,101.818181,48,93.699997,100,69.0,71.800003,68.800003
20161230040000,180.399994,180.399994,178.759995,99.09091,48,53.5,0,68.900002,71.800003,68.800003
20161230041500,180.399994,180.399994,180.809998,100.227275,48,52.299999,0,68.599998,71.800003,68.800003
20161230043000,180.399994,180.399994,180.809998,100.227275,48,52.299999,100,68.199997,71.800003,68.800003
20161230044500,180.399994,180.399994,180.809998,100.227275,49,74.800003,100,67.800003,71.800003,68.800003
20161230050000,180.399994,180.399994,178.759995,99.09091,49,77.699997,100,67.800003,71.800003,68.800003
20161230051500,180.399994,180.399994,178.759995,99.09091,49,79.199997,100,67.900002,71.800003,68.800003
20161230053000,180.399994,180.399994,178.759995,99.09091,49,84.900002,100,68.099998,71.800003,68.800003
20161230054500,180.399994,180.399994,178.759995,99.09091,49,84.900002,100,68.300003,71.800003,68.800003
20161230060000,180.399994,180.399994,178.759995,99.09091,49,92.300003,100,68.400002,71.800003,68.800003
20161230061500,180.399994,180.399994,176.710007,97.954553,49,82.199997,100,68.599998,71.800003,68.800003
20161230063000,180.399994,180.399994,181.630005,100.681824,49,81.199997,100,68.800003,71.800003,68.800003
20161230064500,180.399994,180.399994,181.630005,100.681824,49,96.0,100,68.699997,71.800003,68.800003
20161230070000,180.399994,180.399994,176.710007,97.954553,49,86.699997,100,68.599998,71.800003,68.800003
20161230071500,180.399994,180.399994,184.5,102.272731,49,80.199997,100,68.5,71.800003,68.800003
20161230073000,180.399994,180.399994,180.399994,100.0,49,92.400002,100,68.400002,71.800003,68.800003
20161230074500,180.399994,180.399994,180.399994,100.0,49,89.400002,100,68.400002,71.800003,68.800003
20161230080000,180.399994,180.399994,180.399994,100.0,49,81.099998,100,68.599998,71.800003,68.800003
20161230081500,180.399994,180.399994,180.399994,100.0,49,88.5,100,68.699997,71.800003,68.800003
20161230083000,180.399994,180.399994,177.529999,98.409094,49,92.800003,100,68.900002,71.800003,68.800003
20161230084500,180.399994,180.399994,177.529999,98.409094,49,56.799999,0,69.099998,71.800003,68.800003
20161230090000,180.399994,180.399994,184.5,102.272731,49,55.200001,100,68.5,71.800003,68.800003
20161230091500,180.399994,180.399994,180.809998,100.227275,49,56.299999,100,68.099998,71.800003,68.800003
20161230093000,180.399994,180.399994,180.809998,100.227275,49,78.199997,100,68.300003,71.800003,68.800003
20161230094500,180.399994,180.399994,178.759995,99.09091,49,71.599998,100,68.800003,71.800003,68.800003
20161230100000,180.399994,180.399994,181.630005,100.681824,49,58.799999,0,68.800003,71.800003,68.800003
20161230101500,180.399994,180.399994,181.630005,100.681824,49,57.599998,100,68.400002,71.800003,68.800003
20161230103000,180.399994,180.399994,181.630005,100.681824,49,57.599998,100,68.599998,71.800003,68.800003
20161230104500,180.399994,180.399994,184.5,102.272731,49,57.599998,100,68.599998,71.800003,68.800003
20161230110000,180.399994,180.399994,174.660004,96.818187,49,57.599998,100,68.300003,71.800003,68.800003
20161230111500,180.399994,180.399994,178.759995,99.09091,49,58.299999,100,68.099998,71.800003,68.800003
20161230113000,180.399994,180.399994,184.5,102.272731,49,78.599998,100,68.0,71.800003,68.800003
20161230114500,180.399994,180.399994,184.5,102.272731,49,83.199997,100,68.199997,71.800003,68.800003
20161230120000,180.399994,180.399994,175.479996,97.272728,49,83.199997,100,68.5,71.800003,68.800003
20161230121500,180.399994,180.399994,185.729996,102.954547,50,78.699997,100,68.699997,71.800003,68.800003
20161230123000,180.399994,180.399994,180.809998,100.227275,50,88.599998,100,69.0,71.800003,68.800003
20161230124500,180.399994,180.399994,180.809998,100.227275,50,57.599998,0,69.0,71.800003,68.800003
20161230130000,180.399994,180.399994,183.679993,101.818181,50,57.599998,0,68.800003,71.800003,68.800003
20161230131500,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,68.599998,71.800003,68.800003
20161230133000,180.399994,180.399994,183.679993,101.818181,50,56.799999,100,68.300003,71.800003,68.800003
20161230134500,180.399994,180.399994,178.759995,99.09091,50,57.599998,100,68.0,71.800003,68.800003
20161230140000,180.399994,180.399994,178.759995,99.09091,50,77.699997,100,68.099998,71.800003,68.800003
20161230141500,180.399994,180.399994,187.369995,103.863637,50,88.699997,100,68.300003,71.800003,68.800003
20161230143000,180.399994,180.399994,178.759995,99.09091,50,80.400002,100,68.699997,71.800003,68.800003
20161230144500,180.399994,180.399994,178.759995,99.09091,50,82.099998,100,68.900002,71.800003,68.800003
20161230150000,180.399994,180.399994,180.809998,100.227275,50,58.200001,0,69.099998,71.800003,68.800003
20161230151500,180.399994,180.399994,177.529999,98.409094,49,58.200001,0,68.900002,71.800003,68.800003
20161230153000,180.399994,180.399994,174.660004,96.818187,49,57.200001,0,68.699997,71.800003,68.800003
20161230154500,180.399994,180.399994,180.809998,100.227275,50,57.200001,100,68.400002,71.800003,68.800003
20161230160000,180.399994,180.399994,177.529999,98.409094,50,57.200001,100,68.199997,71.800003,68.800003
20161230161500,180.399994,180.399994,180.809998,100.227275,50,78.400002,100,67.900002,71.800003,68.800003
20161230163000,180.399994,180.399994,180.809998,100.227275,50,78.400002,100,68.199997,71.800003,68.800003
20161230164500,180.399994,180.399994,180.809998,100.227275,50,78.400002,100,68.5,71.800003,68.800003
20161230170000,180.399994,180.399994,183.679993,101.818181,50,86.800003,100,68.800003,71.800003,68.800003
20161230171500,180.399994,180.399994,181.630005,100.681824,50,80.099998,100,69.0,71.800003,68.800003
20161230173000,180.399994,180.399994,181.630005,100.681824,50,57.200001,0,68.900002,71.800003,68.800003
20161230174500,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,68.699997,71.800003,68.800003
20161230180000,180.399994,180.399994,183.679993,101.818181,50,56.400002,100,68.400002,71.800003,68.800003
20161230181500,180.399994,180.399994,180.399994,100.0,50,56.400002,100,68.199997,71.800003,68.800003
20161230183000,180.399994,180.399994,180.399994,100.0,50,73.900002,100,67.900002,71.800003,68.800003
20161230184500,180.399994,180.399994,178.350006,98.863643,50,85.5,100,68.099998,71.800003,68.800003
20161230190000,180.399994,180.399994,181.630005,100.681824,50,78.699997,100,68.5,71.800003,68.800003
20161230191500,180.399994,180.399994,181.630005,100.681824,50,78.699997,100,68.800003,71.800003,68.800003
20161230193000,180.399994,180.399994,178.350006,98.863643,50,59.200001,0,69.099998,71.800003,68.800003
20161230194500,180.399994,180.399994,178.350006,98.863643,50,56.200001,0,68.900002,71.800003,68.800003
20161230200000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,68.699997,71.800003,68.800003
20161230201500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,68.400002,71.800003,68.800003
20161230203000,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,68.099998,71.800003,68.800003
20161230204500,180.399994,180.399994,180.809998,100.227275,50,76.0,100,67.900002,71.800003,68.800003
20161230210000,180.399994,180.399994,178.350006,98.863643,50,83.599998,100,68.300003,71.800003,68.800003
20161230211500,180.399994,180.399994,175.479996,97.272728,50,81.900002,100,68.599998,71.800003,68.800003
20161230213000,180.399994,180.399994,175.479996,97.272728,50,76.400002,100,68.900002,71.800003,68.800003
20161230214500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,69.099998,71.800003,68.800003
20161230220000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,68.800003,71.800003,68.800003
20161230221500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,68.599998,71.800003,68.800003
20161230223000,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,68.199997,71.800003,68.800003
20161230224500,180.399994,180.399994,175.479996,97.272728,50,60.599998,100,67.900002,71.800003,68.800003
20161230230000,180.399994,180.399994,180.399994,100.0,50,84.800003,100,68.099998,71.800003,68.800003
20161230231500,180.399994,180.399994,177.529999,98.409094,50,78.199997,100,68.400002,71.800003,68.800003
20161230233000,180.399994,180.399994,177.529999,98.409094,50,78.199997,100,68.699997,71.800003,68.800003
20161230234500,180.399994,180.399994,177.529999,98.409094,50,86.599998,100,69.0,71.800003,68.800003
20161231000000,180.399994,180.399994,180.399994,100.0,50,56.0,0,68.900002,71.800003,68.800003
20161231001500,180.399994,180.399994,180.399994,100.0,50,56.0,0,68.699997,71.800003,68.800003
20161231003000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,68.400002,71.800003,68.800003
20161231004500,180.399994,180.399994,177.529999,98.409094,50,55.900002,100,68.099998,71.800003,68.800003
20161231010000,180.399994,180.399994,177.529999,98.409094,50,74.400002,100,67.800003,71.800003,68.800003
20161231011500,180.399994,180.399994,184.5,102.272731,50,56.799999,100,67.900002,71.800003,68.800003
20161231013000,180.399994,180.399994,178.350006,98.863643,51,81.900002,100,67.900002,71.800003,68.800003
20161231014500,180.399994,180.399994,184.910004,102.500006,51,75.400002,100,68.199997,71.800003,68.800003
20161231020000,180.399994,180.399994,182.449997,101.136365,51,84.0,100,68.400002,71.800003,68.800003
20161231021500,180.399994,180.399994,180.399994,100.0,51,80.599998,100,68.699997,71.800003,68.800003
20161231023000,180.399994,180.399994,182.449997,101.136365,50,76.800003,100,68.900002,71.800003,68.800003
20161231024500,180.399994,180.399994,182.449997,101.136365,51,59.799999,0,69.099998,71.800003,68.800003
20161231030000,180.399994,180.399994,178.350006,98.863643,51,56.0,0,68.900002,71.800003,68.800003
20161231031500,180.399994,180.399994,181.630005,100.681824,51,55.400002,0,68.699997,71.800003,68.800003
20161231033000,180.399994,180.399994,181.630005,100.681824,51,55.400002,100,68.300003,71.800003,68.800003
20161231034500,180.399994,180.399994,181.630005,100.681824,51,56.0,100,68.099998,71.800003,68.800003
20161231040000,180.399994,180.399994,176.710007,97.954553,51,79.099998,100,67.900002,71.800003,68.800003
20161231041500,180.399994,180.399994,176.710007,97.954553,51,75.900002,100,68.300003,71.800003,68.800003
20161231043000,180.399994,180.399994,174.660004,96.818187,51,82.099998,100,68.599998,71.800003,68.800003
20161231044500,180.399994,180.399994,182.449997,101.136365,51,82.099998,100,68.900002,71.800003,68.800003
20161231050000,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,69.099998,71.800003,68.800003
20161231051500,180.399994,180.399994,184.5,102.272731,51,56.0,0,68.900002,71.800003,68.800003
20161231053000,180.399994,180.399994,182.449997,101.136365,51,56.0,0,68.599998,71.800003,68.800003
20161231054500,180.399994,180.399994,182.449997,101.136365,51,56.0,100,68.400002,71.800003,68.800003
20161231060000,180.399994,180.399994,182.449997,101.136365,51,57.099998,100,68.099998,71.800003,68.800003
20161231061500,180.399994,180.399994,178.350006,98.863643,51,75.800003,100,67.900002,71.800003,68.800003
20161231063000,180.399994,180.399994,181.630005,100.681824,51,80.199997,100,68.400002,71.800003,68.800003
20161231064500,180.399994,180.399994,178.350006,98.863643,51,80.199997,100,68.699997,71.800003,68.800003
20161231070000,180.399994,180.399994,182.449997,101.136365,51,74.599998,0,69.099998,71.800003,68.800003
20161231071500,180.399994,180.399994,180.399994,100.0,51,56.799999,0,69.0,71.800003,68.800003
20161231073000,180.399994,180.399994,180.399994,100.0,51,56.799999,0,68.800003,71.800003,68.800003
20161231074500,180.399994,180.399994,180.399994,100.0,51,56.799999,0,68.599998,71.800003,68.800003
20161231080000,180.399994,180.399994,180.399994,100.0,51,56.799999,100,68.300003,71.800003,68.800003
20161231081500,180.399994,180.399994,180.399994,100.0,51,57.900002,100,68.099998,71.800003,68.800003
20161231083000,180.399994,180.399994,180.399994,100.0,51,81.099998,100,68.099998,71.800003,68.800003
20161231084500,180.399994,180.399994,180.399994,100.0,51,76.800003,100,68.5,71.800003,68.800003
20161231090000,180.399994,180.399994,180.399994,100.0,51,85.599998,100,68.900002,71.800003,68.800003
20161231091500,180.399994,180.399994,183.679993,101.818181,51,58.0,0,69.099998,71.800003,68.800003
20161231093000,180.399994,180.399994,178.759995,99.09091,51,56.799999,0,68.900002,71.800003,68.800003
20161231094500,180.399994,180.399994,178.759995,99.09091,51,56.799999,0,68.699997,71.800003,68.800003
20161231100000,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,68.599998,71.800003,68.800003
20161231101500,180.399994,180.399994,178.759995,99.09091,51,56.799999,100,68.300003,71.800003,68.800003
20161231103000,180.399994,180.399994,178.759995,99.09091,51,56.799999,100,68.099998,71.800003,68.800003
20161231104500,180.399994,180.399994,178.759995,99.09091,51,82.0,100,68.099998,71.800003,68.800003
20161231110000,180.399994,180.399994,178.759995,99.09091,51,75.400002,100,68.599998,71.800003,68.800003
20161231111500,180.399994,180.399994,178.759995,99.09091,51,84.5,100,69.0,71.800003,68.800003
20161231113000,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,69.099998,71.800003,68.800003
20161231114500,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,68.900002,71.800003,68.800003
20161231120000,180.399994,180.399994,182.449997,101.136365,52,55.599998,0,68.599998,71.800003,68.800003
20161231121500,180.399994,180.399994,180.399994,100.0,52,55.599998,100,68.300003,71.800003,68.800003
20161231123000,180.399994,180.399994,180.399994,100.0,52,55.599998,100,68.099998,71.800003,68.800003
20161231124500,180.399994,180.399994,177.529999,98.409094,52,74.400002,100,68.099998,71.800003,68.800003
20161231130000,180.399994,180.399994,177.529999,98.409094,52,74.400002,100,68.5,71.800003,68.800003
20161231131500,180.399994,180.399994,184.910004,102.500006,52,83.199997,100,68.900002,71.800003,68.800003
20161231133000,180.399994,180.399994,180.809998,100.227275,52,56.0,0,69.099998,71.800003,68.800003
20161231134500,180.399994,180.399994,176.710007,97.954553,51,56.0,0,68.800003,71.800003,68.800003
20161231140000,180.399994,180.399994,178.759995,99.09091,51,56.0,0,68.599998,71.800003,68.800003
20161231141500,180.399994,180.399994,183.679993,101.818181,51,56.0,100,68.300003,71.800003,68.800003
20161231143000,180.399994,180.399994,180.399994,100.0,51,56.0,100,68.099998,71.800003,68.800003
20161231144500,180.399994,180.399994,174.25,96.590912,51,80.400002,100,68.0,71.800003,68.800003
20161231150000,180.399994,180.399994,178.350006,98.863643,51,82.0,100,68.5,71.800003,68.800003
20161231151500,180.399994,180.399994,175.479996,97.272728,51,75.900002,100,68.900002,71.800003,68.800003
20161231153000,180.399994,180.399994,184.5,102.272731,51,56.400002,0,69.099998,71.800003,68.800003
20161231154500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,68.900002,71.800003,68.800003
20161231160000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,68.699997,71.800003,68.800003
20161231161500,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,68.400002,71.800003,68.800003
20161231163000,180.399994,180.399994,182.449997,101.136365,51,56.299999,100,68.099998,71.800003,68.800003
20161231164500,180.399994,180.399994,178.350006,98.863643,51,76.800003,100,67.900002,71.800003,68.800003
20161231170000,180.399994,180.399994,178.350006,98.863643,51,81.099998,100,68.400002,71.800003,68.800003
20161231171500,180.399994,180.399994,174.660004,96.818187,51,75.400002,100,68.900002,71.800003,68.800003
20161231173000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,69.099998,71.800003,68.800003
20161231174500,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,68.900002,71.699997,68.699997
20161231180000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,68.699997,71.800003,68.800003
20161231181500,180.399994,180.399994,174.25,96.590912,51,55.599998,100,68.400002,71.800003,68.800003
20161231183000,180.399994,180.399994,178.759995,99.09091,51,55.599998,100,68.099998,71.800003,68.800003
20161231184500,180.399994,180.399994,178.759995,99.09091,51,73.900002,100,67.900002,71.800003,68.800003
20161231190000,180.399994,180.399994,178.759995,99.09091,52,78.199997,100,68.400002,71.800003,68.800003
20161231191500,180.399994,180.399994,178.759995,99.09091,52,80.400002,100,68.800003,71.800003,68.800003
20161231193000,180.399994,180.399994,181.630005,100.681824,52,56.799999,0,69.099998,71.800003,68.800003
20161231194500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,68.900002,71.800003,68.800003
20161231200000,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,68.699997,71.800003,68.800003
20161231201500,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,68.400002,71.800003,68.800003
20161231203000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,68.099998,71.800003,68.800003
20161231204500,180.399994,180.399994,180.809998,100.227275,51,74.400002,100,67.900002,71.800003,68.800003
20161231210000,180.399994,180.399994,178.350006,98.863643,51,78.300003,100,68.400002,71.800003,68.800003
20161231211500,180.399994,180.399994,181.630005,100.681824,51,82.300003,100,68.800003,71.800003,68.800003
20161231213000,180.399994,180.399994,183.679993,101.818181,51,58.400002,0,69.099998,71.800003,68.800003
20161231214500,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,68.900002,71.800003,68.800003
20161231220000,180.399994,180.399994,177.529999,98.409094,51,55.200001,0,68.699997,71.800003,68.800003
20161231221500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,68.400002,71.800003,68.800003
20161231223000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,68.099998,71.800003,68.800003
20161231224500,180.399994,180.399994,183.679993,101.818181,51,74.400002,100,67.900002,71.800003,68.800003
20161231230000,180.399994,180.399994,178.350006,98.863643,51,82.0,100,68.400002,71.800003,68.800003
20161231231500,180.399994,180.399994,178.350006,98.863643,51,77.400002,100,68.699997,71.800003,68.800003
20161231233000,180.399994,180.399994,178.350006,98.863643,51,70.599998,0,69.099998,71.800003,68.800003
20161231234500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.900002,71.800003,68.800003
20170101000000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.699997,71.800003,68.800003
20170101001500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,68.400002,71.800003,68.800003
20170101003000,180.399994,180.399994,183.679993,101.818181,51,55.200001,100,68.199997,71.800003,68.800003
20170101004500,180.399994,180.399994,181.630005,100.681824,51,74.599998,100,67.900002,71.800003,68.800003
20170101010000,180.399994,180.399994,184.5,102.272731,51,81.0,100,68.300003,71.800003,68.800003
20170101011500,180.399994,180.399994,181.630005,100.681824,51,74.900002,100,68.699997,71.800003,68.800003
20170101013000,180.399994,180.399994,181.630005,100.681824,51,80.599998,100,69.0,71.800003,68.800003
20170101014500,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,69.0,71.800003,68.800003
20170101020000,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,68.800003,71.800003,68.800003
20170101021500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.599998,71.800003,68.800003
20170101023000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,68.300003,71.800003,68.800003
20170101024500,180.399994,180.399994,178.350006,98.863643,51,56.599998,100,67.900002,71.800003,68.800003
20170101030000,180.399994,180.399994,178.350006,98.863643,51,80.099998,100,68.099998,71.800003,68.800003
20170101031500,180.399994,180.399994,178.350006,98.863643,51,77.300003,100,68.5,71.800003,68.800003
20170101033000,180.399994,180.399994,178.350006,98.863643,51,77.300003,100,68.900002,71.800003,68.800003
20170101034500,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,69.099998,71.800003,68.800003
20170101040000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.800003,71.800003,68.800003
20170101041500,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.599998,71.800003,68.800003
20170101043000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,68.300003,71.800003,68.800003
20170101044500,180.399994,180.399994,178.759995,99.09091,51,56.299999,100,68.099998,71.800003,68.800003
20170101050000,180.399994,180.399994,180.809998,100.227275,51,79.199997,100,68.099998,71.800003,68.800003
20170101051500,180.399994,180.399994,177.529999,98.409094,51,76.800003,100,68.5,71.800003,68.800003
20170101053000,180.399994,180.399994,177.529999,98.409094,51,83.300003,100,68.800003,71.800003,68.800003
20170101054500,180.399994,180.399994,180.399994,100.0,52,60.400002,0,69.099998,71.800003,68.800003
20170101060000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.900002,71.800003,68.800003
20170101061500,180.399994,180.399994,177.529999,98.409094,51,55.599998,0,68.699997,71.800003,68.800003
20170101063000,180.399994,180.399994,177.529999,98.409094,51,54.700001,100,68.400002,71.800003,68.800003
20170101064500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,68.099998,71.800003,68.800003
20170101070000,180.399994,180.399994,181.630005,100.681824,51,73.900002,100,67.900002,71.800003,68.800003
20170101071500,180.399994,180.399994,181.630005,100.681824,52,83.099998,100,68.300003,71.800003,68.800003
20170101073000,180.399994,180.399994,181.630005,100.681824,52,77.300003,100,68.699997,71.800003,68.800003
20170101074500,180.399994,180.399994,181.630005,100.681824,51,77.300003,100,69.0,71.800003,68.800003
20170101080000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,69.099998,71.800003,68.800003
20170101081500,180.399994,180.399994,178.350006,98.863643,51,55.099998,0,68.800003,71.800003,68.800003
20170101083000,180.399994,180.399994,184.910004,102.500006,51,55.099998,0,68.599998,71.800003,68.800003
20170101084500,180.399994,180.399994,180.399994,100.0,51,55.099998,100,68.199997,71.800003,68.800003
20170101090000,180.399994,180.399994,183.679993,101.818181,51,57.5,100,67.900002,71.800003,68.800003
20170101091500,180.399994,180.399994,176.710007,97.954553,51,75.5,100,68.099998,71.800003,68.800003
20170101093000,180.399994,180.399994,176.710007,97.954553,51,76.800003,100,68.5,71.800003,68.800003
20170101094500,180.399994,180.399994,176.710007,97.954553,51,83.800003,100,68.900002,71.800003,68.800003
20170101100000,180.399994,180.399994,176.710007,97.954553,51,58.0,0,69.099998,71.800003,68.800003
20170101101500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,68.900002,71.800003,68.800003
20170101103000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,68.699997,71.800003,68.800003
20170101104500,180.399994,180.399994,176.710007,97.954553,51,54.700001,100,68.300003,71.800003,68.800003
20170101110000,180.399994,180.399994,174.25,96.590912,51,55.5,100,68.099998,71.800003,68.800003
20170101111500,180.399994,180.399994,183.679993,101.818181,51,75.900002,100,67.900002,71.800003,68.800003
20170101113000,180.399994,180.399994,181.630005,100.681824,51,83.099998,100,68.300003,71.800003,68.800003
20170101114500,180.399994,180.399994,180.399994,100.0,50,77.800003,100,68.699997,71.800003,68.800003
20170101120000,180.399994,180.399994,172.610001,95.681822,50,82.0,100,69.099998,71.800003,68.800003
20170101121500,180.399994,180.399994,176.710007,97.954553,51,55.5,0,68.900002,71.800003,68.800003
20170101123000,180.399994,180.399994,180.399994,100.0,51,55.5,0,68.699997,71.800003,68.800003
20170101124500,180.399994,180.399994,178.350006,98.863643,51,55.5,100,68.400002,71.800003,68.800003
20170101130000,180.399994,180.399994,181.630005,100.681824,52,55.5,100,68.099998,71.800003,68.800003
20170101131500,180.399994,180.399994,181.630005,100.681824,52,73.599998,100,67.900002,71.800003,68.800003
20170101133000,180.399994,180.399994,181.630005,100.681824,52,77.300003,100,68.300003,71.800003,68.800003
20170101134500,180.399994,180.399994,178.759995,99.09091,51,80.699997,100,68.699997,71.800003,68.800003
20170101140000,180.399994,180.399994,181.630005,100.681824,51,86.199997,100,69.0,71.800003,68.800003
20170101141500,180.399994,180.399994,178.759995,99.09091,51,56.0,0,69.099998,71.800003,68.800003
20170101143000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,68.900002,71.800003,68.800003
20170101144500,180.399994,180.399994,178.759995,99.09091,51,56.0,0,68.599998,71.800003,68.800003
20170101150000,180.399994,180.399994,176.710007,97.954553,51,55.200001,100,68.300003,71.800003,68.800003
20170101151500,180.399994,180.399994,180.399994,100.0,51,56.0,100,68.099998,71.800003,68.800003
20170101153000,180.399994,180.399994,180.399994,100.0,51,76.199997,100,68.0,71.800003,68.800003
20170101154500,180.399994,180.399994,180.399994,100.0,51,85.099998,100,68.400002,71.800003,68.800003
20170101160000,180.399994,180.399994,180.399994,100.0,51,75.400002,100,68.800003,71.800003,68.800003
20170101161500,180.399994,180.399994,185.729996,102.954547,51,71.099998,0,69.099998,71.800003,68.800003
20170101163000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,68.900002,71.800003,68.800003
20170101164500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,68.699997,71.800003,68.800003
20170101170000,180.399994,180.399994,182.449997,101.136365,51,55.599998,100,68.400002,71.800003,68.800003
20170101171500,180.399994,180.399994,184.5,102.272731,51,55.599998,100,68.199997,71.800003,68.800003
20170101173000,180.399994,180.399994,184.5,102.272731,51,74.800003,100,67.900002,71.800003,68.800003
20170101174500,180.399994,180.399994,177.529999,98.409094,51,77.699997,100,68.300003,71.800003,68.800003
20170101180000,180.399994,180.399994,177.529999,98.409094,51,79.699997,100,68.699997,71.800003,68.800003
20170101181500,180.399994,180.399994,181.630005,100.681824,51,76.800003,100,69.0,71.800003,68.800003
20170101183000,180.399994,180.399994,184.910004,102.500006,51,56.400002,0,69.099998,71.800003,68.800003
20170101184500,180.399994,180.399994,184.910004,102.500006,51,56.400002,0,68.800003,71.800003,68.800003
20170101190000,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,68.599998,71.800003,68.800003
20170101191500,180.399994,180.399994,180.399994,100.0,51,55.599998,100,68.300003,71.800003,68.800003
20170101193000,180.399994,180.399994,178.350006,98.863643,51,56.700001,100,68.099998,71.800003,68.800003
20170101194500,180.399994,180.399994,178.350006,98.863643,51,76.800003,100,68.0,71.800003,68.800003
20170101200000,180.399994,180.399994,174.660004,96.818187,52,83.199997,100,68.400002,71.800003,68.800003
20170101201500,180.399994,180.399994,181.630005,100.681824,52,75.400002,100,68.800003,71.800003,68.800003
20170101203000,180.399994,180.399994,181.630005,100.681824,52,59.0,0,69.099998,71.800003,68.800003
20170101204500,180.399994,180.399994,183.679993,101.818181,52,55.599998,0,68.900002,71.800003,68.800003
20170101210000,180.399994,180.399994,178.759995,99.09091,52,55.599998,0,68.699997,71.800003,68.800003
20170101211500,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,68.300003,71.800003,68.800003
20170101213000,180.399994,180.399994,183.679993,101.818181,52,55.599998,100,68.099998,71.800003,68.800003
20170101214500,180.399994,180.399994,183.679993,101.818181,52,82.400002,100,68.0,71.800003,68.800003
20170101220000,180.399994,180.399994,180.809998,100.227275,51,76.800003,100,68.400002,71.800003,68.800003
20170101221500,180.399994,180.399994,184.910004,102.500006,52,79.099998,100,68.699997,71.800003,68.800003
20170101223000,180.399994,180.399994,178.350006,98.863643,51,71.699997,0,69.099998,71.800003,68.800003
20170101224500,180.399994,180.399994,183.679993,101.818181,51,55.200001,0,68.900002,71.800003,68.800003
20170101230000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.699997,71.800003,68.800003
20170101231500,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,68.400002,71.800003,68.800003
20170101233000,180.399994,180.399994,175.479996,97.272728,51,55.200001,100,68.099998,71.800003,68.800003
20170101234500,180.399994,180.399994,178.350006,98.863643,52,79.199997,100,67.900002,71.800003,68.800003
20170102000000,180.399994,180.399994,184.5,102.272731,52,83.0,100,68.300003,71.800003,68.800003
20170102001500,180.399994,180.399994,180.399994,100.0,52,77.699997,100,68.699997,71.800003,68.800003
