PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102003000,180.399994,180.399994,174.660004,96.818187,51,85.0,100,69.0,71.800003,68.800003
20170102004500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,69.0,71.800003,68.800003
20170102010000,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.699997,71.800003,68.800003
20170102011500,180.399994,180.399994,178.759995,99.09091,51,55.599998,100,68.400002,71.800003,68.800003
20170102013000,180.399994,180.399994,178.759995,99.09091,51,55.599998,100,68.199997,71.800003,68.800003
20170102014500,180.399994,180.399994,178.759995,99.09091,51,62.799999,100,67.900002,71.800003,68.800003
20170102020000,180.399994,180.399994,178.759995,99.09091,51,75.900002,100,68.199997,71.800003,68.800003
20170102021500,180.399994,180.399994,178.759995,99.09091,51,83.699997,100,68.599998,71.800003,68.800003
20170102023000,180.399994,180.399994,175.479996,97.272728,51,79.199997,100,68.900002,71.800003,68.800003
20170102024500,180.399994,180.399994,180.809998,100.227275,51,57.599998,0,69.099998,71.800003,68.800003
20170102030000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,68.900002,71.800003,68.800003
20170102031500,180.399994,180.399994,174.660004,96.818187,51,55.200001,0,68.599998,71.800003,68.800003
20170102033000,180.399994,180.399994,174.660004,96.818187,51,55.200001,100,68.300003,71.800003,68.800003
20170102034500,180.399994,180.399994,176.710007,97.954553,51,56.599998,100,68.099998,71.800003,68.800003
20170102040000,180.399994,180.399994,183.679993,101.818181,51,78.699997,100,67.900002,71.800003,68.800003
20170102041500,180.399994,180.399994,175.479996,97.272728,51,80.199997,100,68.400002,71.800003,68.800003
20170102043000,180.399994,180.399994,178.759995,99.09091,51,76.400002,100,68.699997,71.800003,68.800003
20170102044500,180.399994,180.399994,178.759995,99.09091,51,57.200001,0,69.099998,71.800003,68.800003
20170102050000,180.399994,180.399994,178.759995,99.09091,51,55.099998,0,68.800003,71.800003,68.800003
20170102051500,180.399994,180.399994,184.5,102.272731,51,55.099998,0,68.599998,71.800003,68.800003
20170102053000,180.399994,180.399994,180.809998,100.227275,51,56.299999,100,68.400002,71.800003,68.800003
20170102054500,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,68.199997,71.800003,68.800003
20170102060000,180.399994,180.399994,181.630005,100.681824,51,75.300003,100,67.900002,71.800003,68.800003
20170102061500,180.399994,180.399994,184.910004,102.500006,53,74.400002,100,68.300003,71.800003,68.800003
20170102063000,180.399994,180.399994,180.399994,100.0,51,73.5,100,68.599998,71.800003,68.800003
20170102064500,180.399994,180.399994,180.399994,100.0,51,79.599998,100,68.900002,71.800003,68.800003
20170102070000,180.399994,180.399994,180.399994,100.0,51,60.5,0,69.099998,71.800003,68.800003
20170102071500,180.399994,180.399994,184.5,102.272731,50,54.700001,0,68.800003,71.800003,68.800003
20170102073000,180.399994,180.399994,176.710007,97.954553,50,54.700001,100,68.5,71.800003,68.800003
20170102074500,180.399994,180.399994,172.610001,95.681822,53,54.700001,100,68.199997,71.800003,68.800003
20170102080000,180.399994,180.399994,180.399994,100.0,53,67.099998,100,67.900002,71.800003,68.800003
20170102081500,180.399994,180.399994,180.399994,100.0,53,78.099998,100,68.099998,71.800003,68.800003
20170102083000,180.399994,180.399994,180.399994,100.0,53,80.0,100,68.400002,71.800003,68.800003
20170102084500,180.399994,180.399994,180.399994,100.0,53,78.800003,100,68.699997,71.800003,68.800003
20170102090000,180.399994,180.399994,176.710007,97.954553,52,75.800003,100,68.900002,71.800003,68.800003
20170102091500,180.399994,180.399994,176.710007,97.954553,50,55.599998,0,69.199997,71.800003,68.800003
20170102093000,180.399994,180.399994,180.809998,100.227275,50,54.299999,0,68.800003,71.800003,68.800003
20170102094500,180.399994,180.399994,180.809998,100.227275,50,54.299999,0,68.599998,71.800003,68.800003
20170102100000,180.399994,180.399994,178.759995,99.09091,50,54.299999,100,68.300003,71.800003,68.800003
20170102101500,180.399994,180.399994,174.660004,96.818187,50,55.700001,100,68.199997,71.800003,68.800003
20170102103000,180.399994,180.399994,180.399994,100.0,50,58.299999,100,68.199997,71.800003,68.800003
20170102104500,180.399994,180.399994,187.369995,103.863637,51,76.800003,100,68.199997,71.800003,68.800003
20170102110000,180.399994,180.399994,180.809998,100.227275,51,80.699997,100,68.599998,71.800003,68.800003
20170102111500,180.399994,180.399994,180.809998,100.227275,51,82.5,100,68.800003,71.800003,68.800003
20170102113000,180.399994,180.399994,176.710007,97.954553,50,57.599998,0,69.099998,71.800003,68.800003
20170102114500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,68.800003,71.800003,68.800003
20170102120000,180.399994,180.399994,182.449997,101.136365,51,54.700001,100,68.599998,71.800003,68.800003
20170102121500,180.399994,180.399994,177.529999,98.409094,50,54.700001,100,68.199997,71.800003,68.800003
20170102123000,180.399994,180.399994,180.399994,100.0,50,61.5,100,67.900002,71.800003,68.800003
20170102124500,180.399994,180.399994,178.350006,98.863643,50,81.699997,100,68.0,71.800003,68.800003
20170102130000,180.399994,180.399994,180.399994,100.0,50,78.699997,100,68.300003,71.800003,68.800003
20170102131500,180.399994,180.399994,180.399994,100.0,50,79.599998,100,68.599998,71.800003,68.800003
20170102133000,180.399994,180.399994,180.399994,100.0,50,79.599998,100,68.800003,71.800003,68.800003
20170102134500,180.399994,180.399994,180.399994,100.0,51,60.799999,0,69.099998,71.800003,68.800003
20170102140000,180.399994,180.399994,180.399994,100.0,51,54.700001,0,68.900002,71.800003,68.800003
20170102141500,180.399994,180.399994,177.529999,98.409094,51,54.700001,0,68.699997,71.800003,68.800003
20170102143000,180.399994,180.399994,185.729996,102.954547,51,54.700001,100,68.300003,71.800003,68.800003
20170102144500,180.399994,180.399994,180.809998,100.227275,51,55.5,100,68.099998,71.800003,68.800003
20170102150000,180.399994,180.399994,185.729996,102.954547,51,80.599998,100,67.900002,71.800003,68.800003
20170102151500,180.399994,180.399994,182.449997,101.136365,50,77.199997,100,68.300003,71.800003,68.800003
20170102153000,180.399994,180.399994,184.5,102.272731,50,85.099998,100,68.599998,71.800003,68.800003
20170102154500,180.399994,180.399994,184.5,102.272731,50,77.099998,100,68.900002,71.800003,68.800003
20170102160000,180.399994,180.399994,184.5,102.272731,50,55.599998,0,69.099998,71.800003,68.800003
20170102161500,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,68.800003,71.800003,68.800003
20170102163000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,68.599998,71.800003,68.800003
20170102164500,180.399994,180.399994,182.449997,101.136365,50,55.599998,100,68.199997,71.800003,68.800003
20170102170000,180.399994,180.399994,178.759995,99.09091,50,55.599998,100,68.0,71.800003,68.800003
20170102171500,180.399994,180.399994,182.449997,101.136365,50,80.199997,100,68.0,71.800003,68.800003
20170102173000,180.399994,180.399994,182.449997,101.136365,50,76.800003,100,68.400002,71.800003,68.800003
20170102174500,180.399994,180.399994,178.759995,99.09091,51,86.199997,100,68.599998,71.800003,68.800003
20170102180000,180.399994,180.399994,178.759995,99.09091,50,77.800003,100,68.900002,71.800003,68.800003
20170102181500,180.399994,180.399994,181.630005,100.681824,50,57.700001,0,69.099998,71.800003,68.800003
20170102183000,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,68.699997,71.800003,68.800003
20170102184500,180.399994,180.399994,181.630005,100.681824,50,55.200001,100,68.300003,71.800003,68.800003
20170102190000,180.399994,180.399994,181.630005,100.681824,50,56.0,100,68.099998,71.800003,68.800003
20170102191500,180.399994,180.399994,178.759995,99.09091,50,77.900002,100,68.099998,71.800003,68.800003
20170102193000,180.399994,180.399994,180.809998,100.227275,50,80.5,100,68.400002,71.800003,68.800003
20170102194500,180.399994,180.399994,180.809998,100.227275,50,76.400002,100,68.5,71.800003,68.800003
20170102200000,180.399994,180.399994,180.809998,100.227275,50,83.900002,100,68.699997,71.800003,68.800003
20170102201500,180.399994,180.399994,180.809998,100.227275,50,75.900002,100,68.800003,71.800003,68.800003
20170102203000,180.399994,180.399994,175.479996,97.272728,50,86.199997,100,69.099998,71.800003,68.800003
20170102204500,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,68.900002,71.800003,68.800003
20170102210000,180.399994,180.399994,180.399994,100.0,50,56.400002,0,68.900002,71.800003,68.800003
20170102211500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,68.699997,71.800003,68.800003
20170102213000,180.399994,180.399994,183.679993,101.818181,50,55.599998,100,68.400002,71.800003,68.800003
20170102214500,180.399994,180.399994,176.710007,97.954553,50,55.599998,100,68.199997,71.800003,68.800003
20170102220000,180.399994,180.399994,176.710007,97.954553,50,62.700001,100,67.900002,71.800003,68.800003
20170102221500,180.399994,180.399994,176.710007,97.954553,50,76.800003,100,68.199997,71.800003,68.800003
20170102223000,180.399994,180.399994,178.759995,99.09091,50,84.699997,100,68.5,71.800003,68.800003
20170102224500,180.399994,180.399994,182.449997,101.136365,50,77.800003,100,68.699997,71.800003,68.800003
20170102230000,180.399994,180.399994,177.529999,98.409094,50,81.0,100,69.0,71.800003,68.800003
20170102231500,180.399994,180.399994,177.529999,98.409094,50,56.799999,0,68.900002,71.800003,68.800003
20170102233000,180.399994,180.399994,180.399994,100.0,50,56.0,0,68.699997,71.800003,68.800003
20170102234500,180.399994,180.399994,180.399994,100.0,50,56.0,100,68.400002,71.800003,68.800003
20170103000000,180.399994,180.399994,178.350006,98.863643,50,56.0,100,68.199997,71.800003,68.800003
20170103001500,180.399994,180.399994,178.350006,98.863643,50,70.800003,100,67.900002,71.800003,68.800003
20170103003000,180.399994,180.399994,183.679993,101.818181,50,77.099998,100,68.099998,71.800003,68.800003
20170103004500,180.399994,180.399994,183.679993,101.818181,50,86.900002,100,68.400002,71.800003,68.800003
20170103010000,180.399994,180.399994,178.350006,98.863643,50,76.800003,100,68.699997,71.800003,68.800003
20170103011500,180.399994,180.399994,174.660004,96.818187,50,88.0,100,68.900002,71.800003,68.800003
20170103013000,180.399994,180.399994,177.529999,98.409094,50,56.799999,0,69.0,71.800003,68.800003
20170103014500,180.399994,180.399994,177.529999,98.409094,50,56.0,0,68.800003,71.800003,68.800003
20170103020000,180.399994,180.399994,185.729996,102.954547,50,56.0,100,68.5,71.800003,68.800003
20170103021500,180.399994,180.399994,181.630005,100.681824,50,56.700001,100,68.199997,71.800003,68.800003
20170103023000,180.399994,180.399994,178.350006,98.863643,50,63.0,100,67.900002,71.800003,68.800003
20170103024500,180.399994,180.399994,181.630005,100.681824,50,84.699997,100,68.099998,71.800003,68.800003
20170103030000,180.399994,180.399994,174.25,96.590912,50,77.300003,100,68.400002,71.800003,68.800003
20170103031500,180.399994,180.399994,183.679993,101.818181,50,85.900002,100,68.699997,71.800003,68.800003
20170103033000,180.399994,180.399994,177.529999,98.409094,50,79.599998,100,69.0,71.800003,68.800003
20170103034500,180.399994,180.399994,187.369995,103.863637,51,57.599998,0,69.0,71.800003,68.800003
20170103040000,180.399994,180.399994,178.759995,99.09091,50,56.700001,0,68.800003,71.800003,68.800003
20170103041500,180.399994,180.399994,178.759995,99.09091,50,56.700001,0,68.599998,71.800003,68.800003
20170103043000,180.399994,180.399994,176.710007,97.954553,50,56.700001,100,68.300003,71.800003,68.800003
20170103044500,180.399994,180.399994,176.710007,97.954553,50,56.700001,100,68.0,71.800003,68.800003
20170103050000,180.399994,180.399994,183.679993,101.818181,50,80.300003,100,68.099998,71.800003,68.800003
20170103051500,180.399994,180.399994,183.679993,101.818181,50,80.300003,100,68.300003,71.800003,68.800003
20170103053000,180.399994,180.399994,181.630005,100.681824,50,82.400002,100,68.599998,71.800003,68.800003
20170103054500,180.399994,180.399994,178.759995,99.09091,50,77.800003,100,68.900002,71.800003,68.800003
20170103060000,180.399994,180.399994,178.759995,99.09091,50,59.599998,0,69.099998,71.800003,68.800003
20170103061500,180.399994,180.399994,178.759995,99.09091,50,56.400002,0,68.800003,71.800003,68.800003
20170103063000,180.399994,180.399994,178.759995,99.09091,49,57.099998,0,68.599998,71.800003,68.800003
20170103064500,180.399994,180.399994,181.630005,100.681824,49,57.099998,100,68.400002,71.800003,68.800003
20170103070000,180.399994,180.399994,176.710007,97.954553,49,57.099998,100,68.199997,71.800003,68.800003
20170103071500,180.399994,180.399994,182.449997,101.136365,50,70.5,100,67.900002,71.800003,68.800003
20170103073000,180.399994,180.399994,180.399994,100.0,50,81.699997,100,68.199997,71.800003,68.800003
20170103074500,180.399994,180.399994,180.399994,100.0,50,79.099998,100,68.599998,71.800003,68.800003
20170103080000,180.399994,180.399994,180.399994,100.0,50,83.199997,100,69.0,71.800003,68.800003
20170103081500,180.399994,180.399994,185.729996,102.954547,50,57.200001,0,69.099998,71.800003,68.800003
20170103083000,180.399994,180.399994,182.449997,101.136365,50,56.5,0,68.900002,71.800003,68.800003
20170103084500,180.399994,180.399994,184.5,102.272731,51,56.5,100,68.300003,71.800003,68.800003
20170103090000,180.399994,180.399994,184.5,102.272731,51,56.5,100,68.300003,71.800003,68.800003
20170103091500,180.399994,180.399994,176.710007,97.954553,50,56.5,100,68.199997,71.800003,68.800003
20170103093000,180.399994,180.399994,182.449997,101.136365,50,75.800003,100,68.199997,71.800003,68.800003
20170103094500,180.399994,180.399994,182.449997,101.136365,51,80.699997,100,68.599998,71.800003,68.800003
20170103100000,180.399994,180.399994,182.449997,101.136365,51,75.400002,100,68.900002,71.800003,68.800003
20170103101500,180.399994,180.399994,180.399994,100.0,51,57.200001,0,69.099998,71.800003,68.800003
20170103103000,180.399994,180.399994,185.729996,102.954547,51,56.0,0,68.699997,71.800003,68.800003
20170103104500,180.399994,180.399994,183.679993,101.818181,50,56.0,100,68.199997,71.800003,68.800003
20170103110000,180.399994,180.399994,180.399994,100.0,50,56.700001,100,67.900002,71.800003,68.800003
20170103111500,180.399994,180.399994,176.710007,97.954553,50,79.699997,100,68.5,71.800003,68.800003
20170103113000,180.399994,180.399994,180.809998,100.227275,50,73.099998,100,68.800003,71.800003,68.800003
20170103114500,180.399994,180.399994,180.809998,100.227275,50,75.699997,100,68.900002,71.800003,68.800003
20170103120000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,69.0,71.800003,68.800003
20170103121500,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,68.800003,71.800003,68.800003
20170103123000,180.399994,180.399994,184.5,102.272731,50,55.200001,0,68.599998,71.800003,68.800003
20170103124500,180.399994,180.399994,178.759995,99.09091,50,55.200001,100,68.300003,71.800003,68.800003
20170103130000,180.399994,180.399994,178.759995,99.09091,50,56.299999,100,68.199997,71.800003,68.800003
20170103131500,180.399994,180.399994,178.759995,99.09091,50,62.200001,100,68.0,71.800003,68.800003
20170103133000,180.399994,180.399994,183.679993,101.818181,50,76.400002,100,68.300003,71.800003,68.800003
20170103134500,180.399994,180.399994,181.630005,100.681824,50,85.599998,100,68.699997,71.800003,68.800003
20170103140000,180.399994,180.399994,178.350006,98.863643,50,75.900002,100,69.0,71.800003,68.800003
20170103141500,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,69.099998,71.800003,68.800003
20170103143000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,68.900002,71.800003,68.800003
20170103144500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,68.699997,71.800003,68.800003
20170103150000,180.399994,180.399994,176.710007,97.954553,50,55.599998,100,68.400002,71.800003,68.800003
20170103151500,180.399994,180.399994,187.779999,104.090912,50,55.599998,100,68.199997,71.800003,68.800003
20170103153000,180.399994,180.399994,181.630005,100.681824,50,56.400002,100,68.099998,71.800003,68.800003
20170103154500,180.399994,180.399994,178.350006,98.863643,50,81.099998,100,68.099998,71.800003,68.800003
20170103160000,180.399994,180.399994,182.449997,101.136365,50,78.300003,100,68.5,71.800003,68.800003
20170103161500,180.399994,180.399994,182.449997,101.136365,50,82.5,100,68.800003,71.800003,68.800003
20170103163000,180.399994,180.399994,182.449997,101.136365,50,57.900002,0,69.099998,71.800003,68.800003
20170103164500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,69.0,71.800003,68.800003
20170103170000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,68.800003,71.800003,68.800003
20170103171500,180.399994,180.399994,183.679993,101.818181,50,55.599998,0,68.699997,71.800003,68.800003
20170103173000,180.399994,180.399994,183.679993,101.818181,51,55.599998,100,68.400002,71.800003,68.800003
20170103174500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,68.300003,71.800003,68.800003
20170103180000,180.399994,180.399994,180.809998,100.227275,50,56.299999,100,68.099998,71.800003,68.800003
20170103181500,180.399994,180.399994,178.350006,98.863643,51,76.800003,100,68.099998,71.800003,68.800003
20170103183000,180.399994,180.399994,180.399994,100.0,51,81.5,100,68.5,71.800003,68.800003
20170103184500,180.399994,180.399994,182.449997,101.136365,51,77.800003,100,68.800003,71.800003,68.800003
20170103190000,180.399994,180.399994,182.449997,101.136365,51,57.0,0,69.099998,71.800003,68.800003
20170103191500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,69.0,71.800003,68.800003
20170103193000,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.800003,71.800003,68.800003
20170103194500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,68.599998,71.800003,68.800003
20170103200000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,68.400002,71.800003,68.800003
20170103201500,180.399994,180.399994,178.350006,98.863643,51,55.599998,100,68.300003,71.800003,68.800003
20170103203000,180.399994,180.399994,178.350006,98.863643,51,56.299999,100,68.099998,71.800003,68.800003
20170103204500,180.399994,180.399994,178.350006,98.863643,51,76.800003,100,68.199997,71.800003,68.800003
20170103210000,180.399994,180.399994,181.630005,100.681824,51,82.400002,100,68.5,71.800003,68.800003
20170103211500,180.399994,180.399994,181.630005,100.681824,51,75.900002,100,68.900002,71.800003,68.800003
20170103213000,180.399994,180.399994,184.5,102.272731,51,57.200001,0,69.099998,71.800003,68.800003
20170103214500,180.399994,180.399994,184.5,102.272731,51,56.0,0,69.0,71.800003,68.800003
20170103220000,180.399994,180.399994,178.350006,98.863643,50,56.0,0,68.800003,71.800003,68.800003
20170103221500,180.399994,180.399994,183.679993,101.818181,51,56.0,0,68.599998,71.800003,68.800003
20170103223000,180.399994,180.399994,177.529999,98.409094,51,56.0,100,68.400002,71.800003,68.800003
20170103224500,180.399994,180.399994,180.809998,100.227275,51,56.0,100,68.199997,71.800003,68.800003
20170103230000,180.399994,180.399994,184.5,102.272731,51,56.0,100,68.099998,71.800003,68.800003
20170103231500,180.399994,180.399994,178.759995,99.09091,50,75.400002,100,68.199997,71.800003,68.800003
20170103233000,180.399994,180.399994,175.479996,97.272728,50,86.199997,100,68.5,71.800003,68.800003
20170103234500,180.399994,180.399994,175.479996,97.272728,50,75.900002,100,68.900002,71.800003,68.800003
20170104000000,180.399994,180.399994,184.910004,102.500006,50,57.5,0,69.099998,71.800003,68.800003
20170104001500,180.399994,180.399994,180.809998,100.227275,50,56.0,0,68.900002,71.800003,68.800003
20170104003000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,68.800003,71.800003,68.800003
20170104004500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,68.599998,71.800003,68.800003
20170104010000,180.399994,180.399994,181.630005,100.681824,50,56.0,100,68.400002,71.800003,68.800003
20170104011500,180.399994,180.399994,184.910004,102.500006,49,56.0,100,68.300003,71.800003,68.800003
20170104013000,180.399994,180.399994,177.529999,98.409094,48,57.400002,100,68.199997,71.800003,68.800003
20170104014500,180.399994,180.399994,177.529999,98.409094,48,59.900002,100,68.099998,71.800003,68.800003
20170104020000,180.399994,180.399994,177.529999,98.409094,48,78.699997,100,68.099998,71.800003,68.800003
20170104021500,180.399994,180.399994,177.529999,98.409094,48,89.900002,100,68.400002,71.800003,68.800003
20170104023000,180.399994,180.399994,175.479996,97.272728,48,79.599998,100,68.699997,71.800003,68.800003
20170104024500,180.399994,180.399994,180.399994,100.0,48,84.300003,100,68.900002,71.800003,68.800003
20170104030000,180.399994,180.399994,178.350006,98.863643,48,57.599998,0,69.099998,71.800003,68.800003
20170104031500,180.399994,180.399994,180.399994,100.0,48,56.400002,0,69.0,71.800003,68.800003
20170104033000,180.399994,180.399994,175.479996,97.272728,48,56.400002,0,68.800003,71.800003,68.800003
20170104034500,180.399994,180.399994,180.399994,100.0,48,56.400002,0,68.699997,71.800003,68.800003
20170104040000,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,68.5,71.800003,68.800003
20170104041500,180.399994,180.399994,177.529999,98.409094,48,56.400002,100,68.300003,71.800003,68.800003
20170104043000,180.399994,180.399994,181.630005,100.681824,48,57.299999,100,68.199997,71.800003,68.800003
20170104044500,180.399994,180.399994,177.529999,98.409094,48,57.299999,100,68.199997,71.800003,68.800003
20170104050000,180.399994,180.399994,177.529999,98.409094,48,77.0,100,68.199997,71.800003,68.800003
20170104051500,180.399994,180.399994,180.809998,100.227275,49,80.199997,100,68.599998,71.800003,68.800003
20170104053000,180.399994,180.399994,180.809998,100.227275,49,86.199997,100,68.900002,71.800003,68.800003
20170104054500,180.399994,180.399994,180.809998,100.227275,49,58.299999,0,69.099998,71.800003,68.800003
20170104060000,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,69.0,71.800003,68.800003
20170104061500,180.399994,180.399994,180.809998,100.227275,49,56.700001,0,68.800003,71.800003,68.800003
20170104063000,180.399994,180.399994,180.809998,100.227275,49,56.700001,100,68.400002,71.800003,68.800003
20170104064500,180.399994,180.399994,184.5,102.272731,49,56.700001,100,68.300003,71.800003,68.800003
20170104070000,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,68.300003,71.800003,68.800003
20170104071500,180.399994,180.399994,184.5,102.272731,49,56.700001,100,68.300003,71.800003,68.800003
20170104073000,180.399994,180.399994,180.399994,100.0,48,70.0,100,68.099998,71.800003,68.800003
20170104074500,180.399994,180.399994,178.350006,98.863643,48,81.900002,100,68.599998,71.800003,68.800003
20170104080000,180.399994,180.399994,181.630005,100.681824,48,80.300003,100,68.800003,71.800003,68.800003
20170104081500,180.399994,180.399994,184.5,102.272731,48,65.400002,0,69.099998,71.800003,68.800003
20170104083000,180.399994,180.399994,181.630005,100.681824,48,57.200001,0,68.900002,71.800003,68.800003
20170104084500,180.399994,180.399994,178.350006,98.863643,48,57.200001,0,68.800003,71.800003,68.800003
20170104090000,180.399994,180.399994,184.910004,102.500006,48,57.200001,0,68.599998,71.800003,68.800003
20170104091500,180.399994,180.399994,177.529999,98.409094,48,56.5,100,68.300003,71.800003,68.800003
20170104093000,180.399994,180.399994,177.529999,98.409094,48,57.200001,100,68.099998,71.800003,68.800003
20170104094500,180.399994,180.399994,175.479996,97.272728,49,75.699997,100,68.0,71.800003,68.800003
20170104100000,180.399994,180.399994,180.809998,100.227275,49,84.900002,100,68.199997,71.800003,68.800003
20170104101500,180.399994,180.399994,180.809998,100.227275,49,82.400002,100,68.599998,71.800003,68.800003
20170104103000,180.399994,180.399994,180.809998,100.227275,48,82.400002,100,68.900002,71.800003,68.800003
20170104104500,180.399994,180.399994,183.679993,101.818181,48,61.0,0,69.099998,71.800003,68.800003
20170104110000,180.399994,180.399994,180.399994,100.0,48,57.599998,0,69.0,71.800003,68.800003
20170104111500,180.399994,180.399994,180.399994,100.0,48,56.799999,0,68.800003,71.800003,68.800003
20170104113000,180.399994,180.399994,180.399994,100.0,48,56.799999,0,68.599998,71.800003,68.800003
20170104114500,180.399994,180.399994,180.399994,100.0,48,56.799999,100,68.300003,71.800003,68.800003
20170104120000,180.399994,180.399994,180.399994,100.0,48,57.5,100,68.099998,71.800003,68.800003
20170104121500,180.399994,180.399994,178.350006,98.863643,48,75.400002,100,68.0,71.800003,68.800003
20170104123000,180.399994,180.399994,180.809998,100.227275,48,89.800003,100,68.199997,71.800003,68.800003
20170104124500,180.399994,180.399994,183.679993,101.818181,48,83.199997,100,68.599998,71.800003,68.800003
20170104130000,180.399994,180.399994,180.809998,100.227275,48,80.599998,100,68.900002,71.800003,68.800003
20170104131500,180.399994,180.399994,180.809998,100.227275,48,57.599998,0,69.099998,71.800003,68.800003
20170104133000,180.399994,180.399994,178.759995,99.09091,48,56.799999,0,69.0,71.800003,68.800003
20170104134500,180.399994,180.399994,178.759995,99.09091,48,56.799999,0,68.800003,71.800003,68.800003
20170104140000,180.399994,180.399994,181.630005,100.681824,48,56.799999,0,68.699997,71.800003,68.800003
20170104141500,180.399994,180.399994,177.529999,98.409094,48,56.799999,100,68.400002,71.800003,68.800003
20170104143000,180.399994,180.399994,185.729996,102.954547,48,56.799999,100,68.199997,71.800003,68.800003
20170104144500,180.399994,180.399994,180.399994,100.0,48,56.799999,100,68.099998,71.800003,68.800003
20170104150000,180.399994,180.399994,182.449997,101.136365,48,88.099998,100,68.099998,71.800003,68.800003
20170104151500,180.399994,180.399994,182.449997,101.136365,48,78.699997,100,68.599998,71.800003,68.800003
20170104153000,180.399994,180.399994,177.529999,98.409094,48,83.900002,100,68.900002,71.800003,68.800003
20170104154500,180.399994,180.399994,180.809998,100.227275,48,58.0,0,69.099998,71.800003,68.800003
20170104160000,180.399994,180.399994,180.809998,100.227275,48,57.099998,0,68.900002,71.800003,68.800003
20170104161500,180.399994,180.399994,184.5,102.272731,48,57.099998,0,68.699997,71.800003,68.800003
20170104163000,180.399994,180.399994,180.809998,100.227275,48,56.400002,100,68.5,71.800003,68.800003
20170104164500,180.399994,180.399994,180.809998,100.227275,48,57.099998,100,68.199997,71.800003,68.800003
20170104170000,180.399994,180.399994,180.809998,100.227275,48,57.099998,100,68.099998,71.800003,68.800003
20170104171500,180.399994,180.399994,178.350006,98.863643,48,83.199997,100,68.099998,71.800003,68.800003
20170104173000,180.399994,180.399994,184.5,102.272731,48,80.699997,100,68.400002,71.800003,68.800003
20170104174500,180.399994,180.399994,180.399994,100.0,48,82.5,100,68.800003,71.800003,68.800003
20170104180000,180.399994,180.399994,182.449997,101.136365,48,62.099998,0,69.099998,71.800003,68.800003
20170104181500,180.399994,180.399994,182.449997,101.136365,48,57.599998,0,69.0,71.800003,68.800003
20170104183000,180.399994,180.399994,182.449997,101.136365,48,57.599998,0,68.800003,71.800003,68.800003
20170104184500,180.399994,180.399994,182.449997,101.136365,48,57.599998,0,68.599998,71.800003,68.800003
20170104190000,180.399994,180.399994,178.350006,98.863643,48,57.599998,100,68.400002,71.800003,68.800003
20170104191500,180.399994,180.399994,184.5,102.272731,48,57.599998,100,68.199997,71.800003,68.800003
20170104193000,180.399994,180.399994,180.399994,100.0,48,61.5,100,68.0,71.800003,68.800003
20170104194500,180.399994,180.399994,180.399994,100.0,48,82.300003,100,68.199997,71.800003,68.800003
20170104200000,180.399994,180.399994,180.399994,100.0,48,82.300003,100,68.599998,71.800003,68.800003
20170104201500,180.399994,180.399994,180.399994,100.0,48,85.599998,100,68.900002,71.800003,68.800003
20170104203000,180.399994,180.399994,187.369995,103.863637,48,58.799999,0,69.099998,71.800003,68.800003
20170104204500,180.399994,180.399994,178.759995,99.09091,48,58.799999,0,68.900002,71.800003,68.800003
20170104210000,180.399994,180.399994,178.759995,99.09091,48,58.0,0,68.800003,71.800003,68.800003
20170104211500,180.399994,180.399994,180.809998,100.227275,48,58.0,0,68.599998,71.800003,68.800003
20170104213000,180.399994,180.399994,180.809998,100.227275,48,57.200001,100,68.400002,71.800003,68.800003
20170104214500,180.399994,180.399994,178.350006,98.863643,48,57.200001,100,68.199997,71.800003,68.800003
20170104220000,180.399994,180.399994,180.399994,100.0,48,72.800003,100,68.0,71.800003,68.800003
20170104221500,180.399994,180.399994,184.5,102.272731,48,83.099998,100,68.199997,71.800003,68.800003
20170104223000,180.399994,180.399994,180.399994,100.0,48,78.699997,100,68.599998,71.800003,68.800003
20170104224500,180.399994,180.399994,176.710007,97.954553,48,82.5,100,68.900002,71.800003,68.800003
20170104230000,180.399994,180.399994,180.809998,100.227275,48,58.700001,0,69.099998,71.800003,68.800003
20170104231500,180.399994,180.399994,180.809998,100.227275,48,56.0,0,68.900002,71.800003,68.800003
20170104233000,180.399994,180.399994,180.809998,100.227275,48,56.0,0,68.699997,71.800003,68.800003
20170104234500,180.399994,180.399994,180.809998,100.227275,48,56.0,100,68.400002,71.800003,68.800003
20170105000000,180.399994,180.399994,180.809998,100.227275,48,56.0,100,68.099998,71.800003,68.800003
20170105001500,180.399994,180.399994,184.5,102.272731,48,77.300003,100,67.900002,71.800003,68.800003
20170105003000,180.399994,180.399994,180.809998,100.227275,48,89.300003,100,68.199997,71.800003,68.800003
20170105004500,180.399994,180.399994,177.529999,98.409094,48,83.099998,100,68.5,71.800003,68.800003
20170105010000,180.399994,180.399994,184.5,102.272731,48,78.300003,100,68.699997,71.800003,68.800003
20170105011500,180.399994,180.399994,181.630005,100.681824,48,86.0,100,69.0,71.800003,68.800003
20170105013000,180.399994,180.399994,177.529999,98.409094,48,56.0,0,69.0,71.800003,68.800003
20170105014500,180.399994,180.399994,181.630005,100.681824,48,56.0,0,68.800003,71.800003,68.800003
20170105020000,180.399994,180.399994,181.630005,100.681824,48,55.200001,0,68.599998,71.800003,68.800003
20170105021500,180.399994,180.399994,176.710007,97.954553,48,55.200001,100,68.300003,71.800003,68.800003
20170105023000,180.399994,180.399994,180.809998,100.227275,48,55.200001,100,68.0,71.800003,68.800003
20170105024500,180.399994,180.399994,184.5,102.272731,48,80.199997,100,68.099998,71.800003,68.800003
20170105030000,180.399994,180.399994,178.759995,99.09091,48,89.199997,100,68.300003,71.800003,68.800003
20170105031500,180.399994,180.399994,181.630005,100.681824,48,81.5,100,68.599998,71.800003,68.800003
20170105033000,180.399994,180.399994,178.759995,99.09091,48,78.199997,100,68.900002,71.800003,68.800003
20170105034500,180.399994,180.399994,178.759995,99.09091,48,58.5,0,69.099998,71.800003,68.800003
20170105040000,180.399994,180.399994,178.759995,99.09091,48,56.400002,0,68.900002,71.800003,68.800003
20170105041500,180.399994,180.399994,180.809998,100.227275,48,56.400002,0,68.699997,71.800003,68.800003
20170105043000,180.399994,180.399994,178.759995,99.09091,48,56.400002,100,68.400002,71.800003,68.800003
20170105044500,180.399994,180.399994,178.759995,99.09091,48,56.400002,100,68.199997,71.800003,68.800003
20170105050000,180.399994,180.399994,183.679993,101.818181,48,57.599998,100,68.0,71.800003,68.800003
20170105051500,180.399994,180.399994,180.809998,100.227275,48,80.199997,100,68.099998,71.800003,68.800003
20170105053000,180.399994,180.399994,180.809998,100.227275,48,88.599998,100,68.400002,71.800003,68.800003
20170105054500,180.399994,180.399994,176.710007,97.954553,48,81.099998,100,68.699997,71.800003,68.800003
20170105060000,180.399994,180.399994,178.759995,99.09091,48,77.699997,100,69.0,71.800003,68.800003
20170105061500,180.399994,180.399994,178.759995,99.09091,48,56.400002,0,69.0,71.800003,68.800003
20170105063000,180.399994,180.399994,178.759995,99.09091,48,55.599998,100,68.400002,71.800003,68.800003
20170105064500,180.399994,180.399994,178.759995,99.09091,48,56.200001,100,68.199997,71.800003,68.800003
20170105070000,180.399994,180.399994,182.449997,101.136365,48,56.200001,100,68.199997,71.800003,68.800003
20170105071500,180.399994,180.399994,182.449997,101.136365,50,77.300003,100,68.199997,71.800003,68.800003
20170105073000,180.399994,180.399994,184.910004,102.500006,48,85.599998,100,68.400002,71.800003,68.800003
20170105074500,180.399994,180.399994,184.910004,102.500006,47,78.800003,100,68.599998,71.800003,68.800003
20170105080000,180.399994,180.399994,184.910004,102.500006,47,88.599998,100,68.699997,71.800003,68.800003
20170105081500,180.399994,180.399994,180.399994,100.0,47,79.599998,100,68.699997,71.800003,68.800003
20170105083000,180.399994,180.399994,176.710007,97.954553,47,86.300003,100,68.900002,71.800003,68.800003
20170105084500,180.399994,180.399994,176.710007,97.954553,47,58.799999,0,69.099998,71.800003,68.800003
20170105090000,180.399994,180.399994,180.809998,100.227275,47,58.799999,0,68.900002,71.800003,68.800003
20170105091500,180.399994,180.399994,176.710007,97.954553,47,57.900002,0,68.699997,71.800003,68.800003
20170105093000,180.399994,180.399994,176.710007,97.954553,47,57.900002,0,68.699997,71.800003,68.800003
20170105094500,180.399994,180.399994,180.399994,100.0,47,57.900002,0,68.699997,71.800003,68.800003
20170105100000,180.399994,180.399994,176.710007,97.954553,47,57.900002,0,68.699997,71.800003,68.800003
20170105101500,180.399994,180.399994,181.630005,100.681824,47,57.900002,0,68.5,71.800003,68.800003
20170105103000,180.399994,180.399994,181.630005,100.681824,47,57.200001,100,68.400002,71.800003,68.800003
20170105104500,180.399994,180.399994,175.479996,97.272728,47,57.900002,100,68.099998,71.800003,68.800003
20170105110000,180.399994,180.399994,178.759995,99.09091,47,62.799999,100,68.099998,71.800003,68.800003
20170105111500,180.399994,180.399994,183.679993,101.818181,48,72.5,100,68.599998,71.800003,68.800003
20170105113000,180.399994,180.399994,183.679993,101.818181,48,74.400002,100,68.699997,71.800003,68.800003
20170105114500,180.399994,180.399994,177.529999,98.409094,48,74.400002,100,68.800003,71.800003,68.800003
20170105120000,180.399994,180.399994,177.529999,98.409094,48,71.5,100,68.800003,71.800003,68.800003
20170105121500,180.399994,180.399994,181.630005,100.681824,48,75.800003,100,69.0,71.800003,68.800003
20170105123000,180.399994,180.399994,178.350006,98.863643,48,73.0,100,69.0,71.800003,68.800003
20170105124500,180.399994,180.399994,181.630005,100.681824,48,57.200001,0,68.800003,71.800003,68.800003
20170105130000,180.399994,180.399994,176.710007,97.954553,48,56.0,0,68.599998,71.800003,68.800003
20170105131500,180.399994,180.399994,181.630005,100.681824,48,56.0,100,68.5,71.800003,68.800003
20170105133000,180.399994,180.399994,177.529999,98.409094,48,56.0,100,68.400002,71.800003,68.800003
20170105134500,180.399994,180.399994,177.529999,98.409094,48,56.0,100,68.300003,71.800003,68.800003
20170105140000,180.399994,180.399994,184.5,102.272731,48,56.700001,100,68.099998,71.800003,68.800003
20170105141500,180.399994,180.399994,178.759995,99.09091,48,83.199997,100,68.099998,71.800003,68.800003
20170105143000,180.399994,180.399994,178.759995,99.09091,48,78.300003,100,68.5,71.800003,68.800003
20170105144500,180.399994,180.399994,176.710007,97.954553,48,82.0,100,68.699997,71.800003,68.800003
20170105150000,180.399994,180.399994,176.710007,97.954553,48,87.400002,100,69.0,71.800003,68.800003
20170105151500,180.399994,180.399994,180.399994,100.0,49,56.799999,0,69.0,71.800003,68.800003
20170105153000,180.399994,180.399994,180.399994,100.0,49,56.0,0,68.800003,71.800003,68.800003
20170105154500,180.399994,180.399994,180.399994,100.0,49,56.0,100,68.5,71.800003,68.800003
20170105160000,180.399994,180.399994,180.399994,100.0,48,56.0,100,68.300003,71.800003,68.800003
20170105161500,180.399994,180.399994,177.529999,98.409094,48,56.0,100,68.099998,71.800003,68.800003
20170105163000,180.399994,180.399994,174.660004,96.818187,48,84.900002,100,68.099998,71.800003,68.800003
20170105164500,180.399994,180.399994,181.630005,100.681824,48,78.800003,100,68.400002,71.800003,68.800003
20170105170000,180.399994,180.399994,176.710007,97.954553,48,79.800003,100,68.699997,71.800003,68.800003
20170105171500,180.399994,180.399994,178.759995,99.09091,48,78.699997,100,68.900002,71.800003,68.800003
20170105173000,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,69.099998,71.800003,68.800003
20170105174500,180.399994,180.399994,180.809998,100.227275,49,56.0,0,68.800003,71.800003,68.800003
20170105180000,180.399994,180.399994,180.809998,100.227275,49,56.0,0,68.599998,71.800003,68.800003
20170105181500,180.399994,180.399994,180.809998,100.227275,49,56.0,100,68.400002,71.800003,68.800003
20170105183000,180.399994,180.399994,180.809998,100.227275,49,56.799999,100,68.199997,71.800003,68.800003
20170105184500,180.399994,180.399994,178.759995,99.09091,49,66.099998,100,68.0,71.800003,68.800003
20170105190000,180.399994,180.399994,180.809998,100.227275,49,86.199997,100,68.199997,71.800003,68.800003
20170105191500,180.399994,180.399994,178.759995,99.09091,49,79.699997,100,68.599998,71.800003,68.800003
20170105193000,180.399994,180.399994,178.759995,99.09091,49,83.099998,100,68.900002,71.800003,68.800003
20170105194500,180.399994,180.399994,175.479996,97.272728,49,57.599998,0,69.099998,71.800003,68.800003
20170105200000,180.399994,180.399994,185.729996,102.954547,49,57.599998,0,68.900002,71.800003,68.800003
20170105201500,180.399994,180.399994,180.809998,100.227275,48,56.799999,0,68.699997,71.800003,68.800003
20170105203000,180.399994,180.399994,178.350006,98.863643,48,56.799999,100,68.5,71.800003,68.800003
20170105204500,180.399994,180.399994,184.5,102.272731,48,56.799999,100,68.300003,71.800003,68.800003
20170105210000,180.399994,180.399994,177.529999,98.409094,48,57.400002,100,68.099998,71.800003,68.800003
20170105211500,180.399994,180.399994,177.529999,98.409094,48,79.5,100,68.099998,71.800003,68.800003
20170105213000,180.399994,180.399994,180.809998,100.227275,48,82.199997,100,68.400002,71.800003,68.800003
20170105214500,180.399994,180.399994,177.529999,98.409094,48,83.099998,100,68.699997,71.800003,68.800003
20170105220000,180.399994,180.399994,184.5,102.272731,48,77.800003,100,68.900002,71.800003,68.800003
20170105221500,180.399994,180.399994,182.449997,101.136365,48,57.599998,0,69.099998,71.800003,68.800003
20170105223000,180.399994,180.399994,182.449997,101.136365,48,56.400002,0,68.900002,71.800003,68.800003
20170105224500,180.399994,180.399994,180.399994,100.0,48,56.400002,0,68.599998,71.800003,68.800003
20170105230000,180.399994,180.399994,180.399994,100.0,48,56.400002,100,68.400002,71.800003,68.800003
20170105231500,180.399994,180.399994,184.910004,102.500006,48,56.400002,100,68.199997,71.800003,68.800003
20170105233000,180.399994,180.399994,184.910004,102.500006,48,74.400002,100,67.900002,71.800003,68.800003
20170105234500,180.399994,180.399994,182.449997,101.136365,47,78.300003,100,68.199997,71.800003,68.800003
20170106000000,180.399994,180.399994,178.350006,98.863643,47,89.800003,100,68.599998,71.800003,68.800003
20170106001500,180.399994,180.399994,181.630005,100.681824,47,78.699997,100,68.800003,71.800003,68.800003
20170106003000,180.399994,180.399994,178.350006,98.863643,47,69.099998,0,69.099998,71.800003,68.800003
20170106004500,180.399994,180.399994,174.660004,96.818187,47,55.5,0,68.900002,71.800003,68.800003
20170106010000,180.399994,180.399994,178.350006,98.863643,47,55.5,0,68.699997,71.800003,68.800003
20170106011500,180.399994,180.399994,183.679993,101.818181,47,54.299999,100,68.400002,71.800003,68.800003
20170106013000,180.399994,180.399994,180.399994,100.0,47,55.099998,100,68.099998,71.800003,68.800003
20170106014500,180.399994,180.399994,182.449997,101.136365,47,77.699997,100,67.900002,71.800003,68.800003
20170106020000,180.399994,180.399994,184.5,102.272731,47,81.099998,100,68.199997,71.800003,68.800003
20170106021500,180.399994,180.399994,174.660004,96.818187,47,90.400002,100,68.400002,71.800003,68.800003
20170106023000,180.399994,180.399994,178.759995,99.09091,47,79.5,100,68.699997,71.800003,68.800003
20170106024500,180.399994,180.399994,178.759995,99.09091,47,81.599998,100,68.900002,71.800003,68.800003
20170106030000,180.399994,180.399994,178.759995,99.09091,47,81.599998,0,69.099998,71.800003,68.800003
20170106031500,180.399994,180.399994,178.759995,99.09091,47,54.299999,0,68.900002,71.800003,68.800003
20170106033000,180.399994,180.399994,178.759995,99.09091,47,53.5,0,68.599998,71.800003,68.800003
20170106034500,180.399994,180.399994,178.759995,99.09091,47,53.5,100,68.199997,71.800003,68.800003
20170106040000,180.399994,180.399994,183.679993,101.818181,47,63.299999,100,67.900002,71.800003,68.800003
20170106041500,180.399994,180.399994,183.679993,101.818181,47,77.400002,100,68.0,71.800003,68.800003
20170106043000,180.399994,180.399994,181.630005,100.681824,47,84.099998,100,68.199997,71.800003,68.800003
20170106044500,180.399994,180.399994,183.679993,101.818181,47,90.800003,100,68.400002,71.800003,68.800003
20170106050000,180.399994,180.399994,181.630005,100.681824,47,81.5,100,68.699997,71.800003,68.800003
20170106051500,180.399994,180.399994,181.630005,100.681824,47,78.300003,100,68.900002,71.800003,68.800003
20170106053000,180.399994,180.399994,181.630005,100.681824,47,84.800003,100,69.0,71.800003,68.800003
20170106054500,180.399994,180.399994,184.5,102.272731,47,53.5,0,68.900002,71.800003,68.800003
20170106060000,180.399994,180.399994,184.5,102.272731,47,52.299999,0,68.599998,71.800003,68.800003
20170106061500,180.399994,180.399994,184.5,102.272731,47,52.299999,100,68.199997,71.800003,68.800003
20170106063000,180.399994,180.399994,174.660004,96.818187,46,69.300003,100,67.800003,71.800003,68.800003
20170106064500,180.399994,180.399994,178.759995,99.09091,46,83.699997,100,67.900002,71.800003,68.800003
20170106070000,180.399994,180.399994,181.630005,100.681824,47,79.099998,100,68.099998,71.800003,68.800003
20170106071500,180.399994,180.399994,178.759995,99.09091,47,84.0,100,68.300003,71.800003,68.800003
20170106073000,180.399994,180.399994,183.679993,101.818181,47,91.0,100,68.599998,71.800003,68.800003
20170106074500,180.399994,180.399994,183.679993,101.818181,47,81.300003,100,68.699997,71.800003,68.800003
20170106080000,180.399994,180.399994,180.809998,100.227275,47,79.199997,100,68.900002,71.800003,68.800003
20170106081500,180.399994,180.399994,184.910004,102.500006,47,90.0,100,68.900002,71.800003,68.800003
20170106083000,180.399994,180.399994,180.399994,100.0,47,56.799999,0,69.099998,71.800003,68.800003
20170106084500,180.399994,180.399994,180.399994,100.0,47,50.299999,0,68.699997,71.800003,68.800003
20170106090000,180.399994,180.399994,180.399994,100.0,47,49.5,100,68.199997,71.800003,68.800003
20170106091500,180.399994,180.399994,180.399994,100.0,47,63.099998,100,67.800003,71.800003,68.800003
20170106093000,180.399994,180.399994,175.479996,97.272728,46,83.5,100,67.800003,71.800003,68.800003
20170106094500,180.399994,180.399994,180.809998,100.227275,46,80.400002,100,67.900002,71.800003,68.800003
20170106100000,180.399994,180.399994,176.710007,97.954553,46,82.300003,100,68.099998,71.800003,68.800003
20170106101500,180.399994,180.399994,176.710007,97.954553,46,96.099998,100,68.199997,71.800003,68.800003
20170106103000,180.399994,180.399994,180.809998,100.227275,46,90.900002,100,68.400002,71.800003,68.800003
20170106104500,180.399994,180.399994,177.529999,98.409094,46,81.5,100,68.5,71.800003,68.800003
20170106110000,180.399994,180.399994,174.25,96.590912,46,85.300003,100,68.599998,71.800003,68.800003
20170106111500,180.399994,180.399994,177.529999,98.409094,46,98.400002,100,68.699997,71.800003,68.800003
20170106113000,180.399994,180.399994,174.25,96.590912,46,86.800003,100,68.800003,71.800003,68.800003
20170106114500,180.399994,180.399994,178.759995,99.09091,46,80.199997,100,68.800003,71.800003,68.800003
20170106120000,180.399994,180.399994,182.449997,101.136365,46,87.699997,100,68.900002,71.800003,68.800003
20170106121500,180.399994,180.399994,178.759995,99.09091,46,96.599998,100,68.900002,71.800003,68.800003
20170106123000,180.399994,180.399994,175.479996,97.272728,46,84.599998,100,68.900002,71.800003,68.800003
20170106124500,180.399994,180.399994,180.399994,100.0,46,79.699997,100,68.900002,71.800003,68.800003
20170106130000,180.399994,180.399994,178.350006,98.863643,46,89.400002,100,68.900002,71.800003,68.800003
20170106131500,180.399994,180.399994,180.399994,100.0,46,96.300003,100,68.900002,71.800003,68.800003
20170106133000,180.399994,180.399994,180.399994,100.0,46,83.699997,100,68.900002,71.800003,68.800003
20170106134500,180.399994,180.399994,177.529999,98.409094,46,80.699997,100,68.900002,71.800003,68.800003
20170106140000,180.399994,180.399994,174.660004,96.818187,46,92.0,100,68.900002,71.800003,68.800003
20170106141500,180.399994,180.399994,177.529999,98.409094,46,95.199997,100,68.900002,71.800003,68.800003
20170106143000,180.399994,180.399994,177.529999,98.409094,46,83.699997,100,69.0,71.800003,68.800003
20170106144500,180.399994,180.399994,177.529999,98.409094,46,81.199997,100,68.900002,71.800003,68.800003
20170106150000,180.399994,180.399994,177.529999,98.409094,46,93.699997,100,68.900002,71.800003,68.800003
20170106151500,180.399994,180.399994,177.529999,98.409094,46,93.699997,100,68.900002,71.800003,68.800003
20170106153000,180.399994,180.399994,180.809998,100.227275,46,82.800003,100,68.900002,71.800003,68.800003
20170106154500,180.399994,180.399994,177.529999,98.409094,46,79.699997,100,68.900002,71.800003,68.800003
20170106160000,180.399994,180.399994,180.399994,100.0,46,86.0,100,68.900002,71.800003,68.800003
20170106161500,180.399994,180.399994,175.479996,97.272728,47,96.599998,100,68.900002,71.800003,68.800003
20170106163000,180.399994,180.399994,182.449997,101.136365,47,92.599998,100,68.900002,71.800003,68.800003
20170106164500,180.399994,180.399994,182.449997,101.136365,47,85.599998,100,68.900002,71.800003,68.800003
20170106170000,180.399994,180.399994,182.449997,101.136365,47,79.800003,100,68.900002,71.800003,68.800003
20170106171500,180.399994,180.399994,182.449997,101.136365,47,79.800003,100,68.900002,71.800003,68.800003
20170106173000,180.399994,180.399994,178.350006,98.863643,47,87.0,100,68.900002,71.800003,68.800003
20170106174500,180.399994,180.399994,178.350006,98.863643,47,95.900002,100,68.800003,71.800003,68.800003
20170106180000,180.399994,180.399994,178.350006,98.863643,47,90.300003,100,68.900002,71.800003,68.800003
20170106181500,180.399994,180.399994,174.660004,96.818187,47,82.699997,100,68.900002,71.800003,68.800003
20170106183000,180.399994,180.399994,178.350006,98.863643,47,78.300003,100,69.0,71.800003,68.800003
20170106184500,180.399994,180.399994,180.399994,100.0,47,80.699997,100,69.0,71.800003,68.800003
20170106190000,180.399994,180.399994,180.399994,100.0,47,92.5,100,69.0,71.800003,68.800003
20170106191500,180.399994,180.399994,180.399994,100.0,47,92.5,100,69.0,71.800003,68.800003
20170106193000,180.399994,180.399994,180.399994,100.0,47,85.400002,100,68.900002,71.800003,68.800003
20170106194500,180.399994,180.399994,178.350006,98.863643,47,79.099998,100,68.900002,71.800003,68.800003
20170106200000,180.399994,180.399994,178.350006,98.863643,47,79.099998,100,68.900002,71.800003,68.800003
20170106201500,180.399994,180.399994,178.350006,98.863643,47,91.900002,100,68.900002,71.800003,68.800003
20170106203000,180.399994,180.399994,175.479996,97.272728,47,92.900002,100,68.900002,71.800003,68.800003
20170106204500,180.399994,180.399994,181.630005,100.681824,47,84.400002,100,68.800003,71.800003,68.800003
20170106210000,180.399994,180.399994,175.479996,97.272728,47,79.599998,100,68.800003,71.800003,68.800003
20170106211500,180.399994,180.399994,180.399994,100.0,47,81.300003,100,68.800003,71.800003,68.800003
20170106213000,180.399994,180.399994,182.449997,101.136365,47,92.300003,100,68.800003,71.800003,68.800003
