PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106214500,180.399994,180.399994,180.399994,100.0,47,95.099998,100,68.800003,71.800003,68.800003
20170106220000,180.399994,180.399994,180.399994,100.0,47,86.699997,100,68.800003,71.800003,68.800003
20170106221500,180.399994,180.399994,175.479996,97.272728,47,79.5,100,68.699997,71.800003,68.800003
20170106223000,180.399994,180.399994,182.449997,101.136365,47,80.5,100,68.699997,71.800003,68.800003
20170106224500,180.399994,180.399994,182.449997,101.136365,47,92.5,100,68.699997,71.800003,68.800003
20170106230000,180.399994,180.399994,180.399994,100.0,47,92.5,100,68.699997,71.800003,68.800003
20170106231500,180.399994,180.399994,180.399994,100.0,47,83.800003,100,68.599998,71.800003,68.800003
20170106233000,180.399994,180.399994,176.710007,97.954553,47,78.699997,100,68.599998,71.800003,68.800003
20170106234500,180.399994,180.399994,182.449997,101.136365,47,84.599998,100,68.599998,71.800003,68.800003
20170107000000,180.399994,180.399994,182.449997,101.136365,47,95.300003,100,68.599998,71.800003,68.800003
20170107001500,180.399994,180.399994,178.350006,98.863643,47,86.800003,100,68.599998,71.800003,68.800003
20170107003000,180.399994,180.399994,184.910004,102.500006,47,80.099998,100,68.5,71.800003,68.800003
20170107004500,180.399994,180.399994,182.449997,101.136365,47,80.099998,100,68.400002,71.800003,68.800003
20170107010000,180.399994,180.399994,182.449997,101.136365,47,92.800003,100,68.400002,71.800003,68.800003
20170107011500,180.399994,180.399994,182.449997,101.136365,51,46.400002,100,68.099998,71.800003,68.800003
20170107013000,180.399994,180.399994,178.350006,98.863643,50,68.599998,100,67.699997,71.800003,68.800003
20170107014500,180.399994,180.399994,180.399994,100.0,51,71.599998,100,67.599998,71.800003,68.800003
20170107020000,180.399994,180.399994,182.449997,101.136365,51,79.300003,100,67.599998,71.800003,68.800003
20170107021500,180.399994,180.399994,174.660004,96.818187,51,91.699997,100,67.599998,71.800003,68.800003
20170107023000,180.399994,180.399994,184.910004,102.500006,51,84.300003,100,67.699997,71.800003,68.800003
20170107024500,180.399994,180.399994,177.529999,98.409094,51,76.800003,100,67.800003,71.800003,68.800003
20170107030000,180.399994,180.399994,180.399994,100.0,51,75.900002,100,67.900002,71.800003,68.800003
20170107031500,180.399994,180.399994,176.710007,97.954553,51,91.199997,100,67.900002,71.800003,68.800003
20170107033000,180.399994,180.399994,181.630005,100.681824,51,88.199997,100,68.0,71.800003,68.800003
20170107034500,180.399994,180.399994,181.630005,100.681824,51,78.900002,100,68.099998,71.800003,68.800003
20170107040000,180.399994,180.399994,181.630005,100.681824,51,75.0,100,68.099998,71.800003,68.800003
20170107041500,180.399994,180.399994,177.529999,98.409094,51,84.300003,100,68.199997,71.800003,68.800003
20170107043000,180.399994,180.399994,182.449997,101.136365,51,87.300003,100,68.199997,71.800003,68.800003
20170107044500,180.399994,180.399994,184.910004,102.500006,51,80.900002,100,68.199997,71.800003,68.800003
20170107050000,180.399994,180.399994,178.759995,99.09091,51,74.900002,100,68.300003,71.800003,68.800003
20170107051500,180.399994,180.399994,178.759995,99.09091,51,81.900002,100,68.300003,71.800003,68.800003
20170107053000,180.399994,180.399994,183.679993,101.818181,51,89.199997,100,68.300003,71.800003,68.800003
20170107054500,180.399994,180.399994,181.630005,100.681824,51,81.5,100,68.300003,71.800003,68.800003
20170107060000,180.399994,180.399994,181.630005,100.681824,51,74.400002,100,68.400002,71.800003,68.800003
20170107061500,180.399994,180.399994,181.630005,100.681824,51,82.0,100,68.400002,71.800003,68.800003
20170107063000,180.399994,180.399994,181.630005,100.681824,51,87.5,100,68.400002,71.800003,68.800003
20170107064500,180.399994,180.399994,181.630005,100.681824,51,79.599998,100,68.400002,71.800003,68.800003
20170107070000,180.399994,180.399994,181.630005,100.681824,51,76.099998,100,68.400002,71.800003,68.800003
20170107071500,180.399994,180.399994,178.350006,98.863643,51,88.199997,100,68.300003,71.800003,68.800003
20170107073000,180.399994,180.399994,184.910004,102.500006,51,86.099998,100,68.300003,71.800003,68.800003
20170107074500,180.399994,180.399994,180.399994,100.0,51,77.0,100,68.300003,71.800003,68.800003
20170107080000,180.399994,180.399994,180.399994,100.0,51,77.0,100,68.300003,71.800003,68.800003
20170107081500,180.399994,180.399994,182.449997,101.136365,51,90.800003,100,68.300003,71.800003,68.800003
20170107083000,180.399994,180.399994,177.529999,98.409094,50,86.0,100,68.300003,71.800003,68.800003
20170107084500,180.399994,180.399994,174.660004,96.818187,50,79.099998,100,68.300003,71.800003,68.800003
20170107090000,180.399994,180.399994,174.660004,96.818187,50,75.900002,100,68.199997,71.800003,68.800003
20170107091500,180.399994,180.399994,181.630005,100.681824,51,85.800003,100,68.199997,71.800003,68.800003
20170107093000,180.399994,180.399994,172.199997,95.454547,50,90.900002,100,68.199997,71.800003,68.800003
20170107094500,180.399994,180.399994,184.910004,102.500006,51,81.5,100,68.199997,71.800003,68.800003
20170107100000,180.399994,180.399994,180.399994,100.0,51,75.400002,100,68.199997,71.800003,68.800003
20170107101500,180.399994,180.399994,184.5,102.272731,51,80.900002,100,68.199997,71.800003,68.800003
20170107103000,180.399994,180.399994,180.809998,100.227275,51,91.699997,100,68.199997,71.800003,68.800003
20170107104500,180.399994,180.399994,183.679993,101.818181,51,84.099998,100,68.300003,71.800003,68.800003
20170107110000,180.399994,180.399994,183.679993,101.818181,51,77.5,100,68.300003,71.800003,68.800003
20170107111500,180.399994,180.399994,178.759995,99.09091,51,76.400002,100,68.300003,71.800003,68.800003
20170107113000,180.399994,180.399994,182.449997,101.136365,51,86.199997,100,68.300003,71.800003,68.800003
20170107114500,180.399994,180.399994,182.449997,101.136365,51,91.5,100,68.300003,71.800003,68.800003
20170107120000,180.399994,180.399994,182.449997,101.136365,51,83.0,100,68.400002,71.800003,68.800003
20170107121500,180.399994,180.399994,177.529999,98.409094,51,77.199997,100,68.400002,71.800003,68.800003
20170107123000,180.399994,180.399994,175.479996,97.272728,51,77.199997,100,68.400002,71.800003,68.800003
20170107124500,180.399994,180.399994,183.679993,101.818181,51,87.900002,100,68.400002,71.800003,68.800003
20170107130000,180.399994,180.399994,178.759995,99.09091,51,90.800003,100,68.5,71.800003,68.800003
20170107131500,180.399994,180.399994,181.630005,100.681824,51,82.0,100,68.599998,71.800003,68.800003
20170107133000,180.399994,180.399994,181.630005,100.681824,51,76.199997,100,68.599998,71.800003,68.800003
20170107134500,180.399994,180.399994,178.759995,99.09091,51,76.199997,100,68.699997,71.800003,68.800003
20170107140000,180.399994,180.399994,178.759995,99.09091,51,87.0,100,68.699997,71.800003,68.800003
20170107141500,180.399994,180.399994,178.759995,99.09091,51,90.400002,100,68.699997,71.800003,68.800003
20170107143000,180.399994,180.399994,181.630005,100.681824,51,82.699997,100,68.800003,71.800003,68.800003
20170107144500,180.399994,180.399994,177.529999,98.409094,51,77.199997,100,68.800003,71.800003,68.800003
20170107150000,180.399994,180.399994,184.5,102.272731,51,76.400002,100,68.900002,71.800003,68.800003
20170107151500,180.399994,180.399994,181.630005,100.681824,51,85.800003,100,68.900002,71.800003,68.800003
20170107153000,180.399994,180.399994,177.529999,98.409094,51,89.800003,100,68.900002,71.800003,68.800003
20170107154500,180.399994,180.399994,177.529999,98.409094,51,81.699997,100,68.900002,71.800003,68.800003
20170107160000,180.399994,180.399994,177.529999,98.409094,51,76.300003,100,69.0,71.800003,68.800003
20170107161500,180.399994,180.399994,177.529999,98.409094,51,76.300003,100,69.0,71.800003,68.800003
20170107163000,180.399994,180.399994,184.5,102.272731,51,87.199997,100,69.0,71.800003,68.800003
20170107164500,180.399994,180.399994,184.5,102.272731,51,46.099998,100,68.699997,71.800003,68.800003
20170107170000,180.399994,180.399994,184.5,102.272731,51,46.099998,100,68.0,71.800003,68.800003
20170107171500,180.399994,180.399994,180.399994,100.0,51,69.199997,100,67.699997,71.800003,68.800003
20170107173000,180.399994,180.399994,182.449997,101.136365,51,75.0,100,67.699997,71.800003,68.800003
20170107174500,180.399994,180.399994,178.350006,98.863643,51,85.199997,100,67.699997,71.800003,68.800003
20170107180000,180.399994,180.399994,182.449997,101.136365,51,88.5,100,67.800003,71.800003,68.800003
20170107181500,180.399994,180.399994,182.449997,101.136365,51,80.599998,100,67.900002,71.800003,68.800003
20170107183000,180.399994,180.399994,182.449997,101.136365,51,75.800003,100,68.099998,71.800003,68.800003
20170107184500,180.399994,180.399994,182.449997,101.136365,51,75.800003,100,68.199997,71.800003,68.800003
20170107190000,180.399994,180.399994,180.399994,100.0,51,86.599998,100,68.199997,71.800003,68.800003
20170107191500,180.399994,180.399994,180.399994,100.0,51,91.0,100,68.300003,71.800003,68.800003
20170107193000,180.399994,180.399994,180.399994,100.0,51,82.5,100,68.400002,71.800003,68.800003
20170107194500,180.399994,180.399994,180.399994,100.0,51,76.300003,100,68.5,71.800003,68.800003
20170107200000,180.399994,180.399994,183.679993,101.818181,51,77.800003,100,68.5,71.800003,68.800003
20170107201500,180.399994,180.399994,180.399994,100.0,51,86.800003,100,68.599998,71.800003,68.800003
20170107203000,180.399994,180.399994,178.350006,98.863643,51,89.300003,100,68.599998,71.800003,68.800003
20170107204500,180.399994,180.399994,182.449997,101.136365,51,80.800003,100,68.599998,71.800003,68.800003
20170107210000,180.399994,180.399994,182.449997,101.136365,51,75.300003,100,68.599998,71.800003,68.800003
20170107211500,180.399994,180.399994,178.759995,99.09091,51,77.300003,100,68.599998,71.800003,68.800003
20170107213000,180.399994,180.399994,178.759995,99.09091,51,87.699997,100,68.599998,71.800003,68.800003
20170107214500,180.399994,180.399994,181.630005,100.681824,51,89.099998,100,68.5,71.800003,68.800003
20170107220000,180.399994,180.399994,181.630005,100.681824,51,80.599998,100,68.5,71.800003,68.800003
20170107221500,180.399994,180.399994,184.910004,102.500006,51,75.300003,100,68.5,71.800003,68.800003
20170107223000,180.399994,180.399994,176.710007,97.954553,51,77.400002,100,68.400002,71.800003,68.800003
20170107224500,180.399994,180.399994,176.710007,97.954553,51,89.599998,100,68.400002,71.800003,68.800003
20170107230000,180.399994,180.399994,178.759995,99.09091,51,87.599998,100,68.400002,71.800003,68.800003
20170107231500,180.399994,180.399994,182.449997,101.136365,51,80.0,100,68.300003,71.800003,68.800003
20170107233000,180.399994,180.399994,176.710007,97.954553,51,74.400002,100,68.300003,71.800003,68.800003
20170107234500,180.399994,180.399994,182.449997,101.136365,51,78.300003,100,68.199997,71.800003,68.800003
20170108000000,180.399994,180.399994,182.449997,101.136365,51,90.699997,100,68.199997,71.400002,68.400002
20170108001500,180.399994,180.399994,182.449997,101.136365,51,84.199997,100,68.199997,71.800003,68.800003
20170108003000,180.399994,180.399994,178.759995,99.09091,51,77.199997,100,68.099998,71.800003,68.800003
20170108004500,180.399994,180.399994,176.710007,97.954553,51,74.0,100,68.099998,71.800003,68.800003
20170108010000,180.399994,180.399994,184.5,102.272731,51,81.0,100,68.099998,71.800003,68.800003
20170108011500,180.399994,180.399994,187.369995,103.863637,51,90.300003,100,68.0,71.800003,68.800003
20170108013000,180.399994,180.399994,182.449997,101.136365,51,81.5,100,67.900002,71.800003,68.800003
20170108014500,180.399994,180.399994,182.449997,101.136365,51,76.5,100,67.900002,71.800003,68.800003
20170108020000,180.399994,180.399994,184.910004,102.500006,51,76.5,100,67.900002,71.800003,68.800003
20170108021500,180.399994,180.399994,184.910004,102.500006,51,86.5,100,67.900002,71.800003,68.800003
20170108023000,180.399994,180.399994,181.630005,100.681824,51,89.099998,100,67.900002,71.800003,68.800003
20170108024500,180.399994,180.399994,181.630005,100.681824,51,80.0,100,67.900002,71.800003,68.800003
20170108030000,180.399994,180.399994,177.529999,98.409094,51,73.900002,100,67.800003,71.800003,68.800003
20170108031500,180.399994,180.399994,180.399994,100.0,51,75.5,100,67.800003,71.800003,68.800003
20170108033000,180.399994,180.399994,180.399994,100.0,51,89.400002,100,67.699997,71.800003,68.800003
20170108034500,180.399994,180.399994,175.479996,97.272728,51,87.300003,100,67.699997,71.800003,68.800003
20170108040000,180.399994,180.399994,185.729996,102.954547,51,79.099998,100,67.699997,71.800003,68.800003
20170108041500,180.399994,180.399994,180.809998,100.227275,51,74.900002,100,67.800003,71.800003,68.800003
20170108043000,180.399994,180.399994,180.809998,100.227275,51,80.5,100,67.699997,71.800003,68.800003
20170108044500,180.399994,180.399994,184.5,102.272731,51,92.300003,100,67.699997,71.800003,68.800003
20170108050000,180.399994,180.399994,177.529999,98.409094,51,83.400002,100,67.699997,71.800003,68.800003
20170108051500,180.399994,180.399994,177.529999,98.409094,51,76.199997,100,67.699997,71.800003,68.800003
20170108053000,180.399994,180.399994,182.449997,101.136365,51,77.5,100,67.699997,71.800003,68.800003
20170108054500,180.399994,180.399994,182.449997,101.136365,51,89.0,100,67.699997,71.800003,68.800003
20170108060000,180.399994,180.399994,178.350006,98.863643,51,86.300003,100,67.699997,71.800003,68.800003
20170108061500,180.399994,180.399994,182.449997,101.136365,51,77.699997,100,67.699997,71.800003,68.800003
20170108063000,180.399994,180.399994,182.449997,101.136365,51,75.400002,100,67.699997,71.800003,68.800003
20170108064500,180.399994,180.399994,182.449997,101.136365,50,84.0,100,67.699997,71.800003,68.800003
20170108070000,180.399994,180.399994,182.449997,101.136365,50,89.199997,100,67.599998,71.800003,68.800003
20170108071500,180.399994,180.399994,178.759995,99.09091,50,80.300003,100,67.599998,71.800003,68.800003
20170108073000,180.399994,180.399994,180.809998,100.227275,50,74.0,100,67.599998,71.800003,68.800003
20170108074500,180.399994,180.399994,184.910004,102.500006,50,81.699997,100,67.599998,71.800003,68.800003
20170108080000,180.399994,180.399994,178.759995,99.09091,50,92.900002,100,67.5,71.800003,68.800003
20170108081500,180.399994,180.399994,182.449997,101.136365,51,83.599998,100,67.599998,71.800003,68.800003
20170108083000,180.399994,180.399994,178.350006,98.863643,51,76.800003,100,67.599998,71.800003,68.800003
20170108084500,180.399994,180.399994,181.630005,100.681824,51,76.800003,100,67.5,71.800003,68.800003
20170108090000,180.399994,180.399994,181.630005,100.681824,51,87.599998,100,67.5,71.800003,68.800003
20170108091500,180.399994,180.399994,181.630005,100.681824,51,89.800003,100,67.5,71.800003,68.800003
20170108093000,180.399994,180.399994,184.5,102.272731,51,83.199997,100,67.5,71.800003,68.800003
20170108094500,180.399994,180.399994,182.449997,101.136365,51,77.699997,100,67.599998,71.800003,68.800003
20170108100000,180.399994,180.399994,180.399994,100.0,51,77.699997,100,67.599998,71.800003,68.800003
20170108101500,180.399994,180.399994,176.710007,97.954553,51,87.099998,100,67.599998,71.800003,68.800003
20170108103000,180.399994,180.399994,178.759995,99.09091,51,92.199997,100,67.599998,71.800003,68.800003
20170108104500,180.399994,180.399994,178.759995,99.09091,51,82.5,100,67.599998,71.800003,68.800003
20170108110000,180.399994,180.399994,181.630005,100.681824,51,76.699997,100,67.699997,71.800003,68.800003
20170108111500,180.399994,180.399994,181.630005,100.681824,51,77.599998,100,67.699997,71.800003,68.800003
20170108113000,180.399994,180.399994,181.630005,100.681824,51,87.699997,100,67.699997,71.800003,68.800003
20170108114500,180.399994,180.399994,178.350006,98.863643,51,92.099998,100,67.699997,71.800003,68.800003
20170108120000,180.399994,180.399994,178.350006,98.863643,51,82.699997,100,67.699997,71.800003,68.800003
20170108121500,180.399994,180.399994,180.399994,100.0,51,77.099998,100,67.800003,71.800003,68.800003
20170108123000,180.399994,180.399994,180.399994,100.0,51,77.099998,100,67.800003,71.800003,68.800003
20170108124500,180.399994,180.399994,180.399994,100.0,51,85.800003,100,67.900002,71.800003,68.800003
20170108130000,180.399994,180.399994,180.399994,100.0,51,92.5,100,67.900002,71.800003,68.800003
20170108131500,180.399994,180.399994,180.399994,100.0,51,84.199997,100,68.0,71.800003,68.800003
20170108133000,180.399994,180.399994,180.399994,100.0,51,78.099998,100,68.099998,71.800003,68.800003
20170108134500,180.399994,180.399994,180.399994,100.0,51,75.599998,100,68.099998,71.800003,68.800003
20170108140000,180.399994,180.399994,180.399994,100.0,51,78.800003,100,68.199997,71.800003,68.800003
20170108141500,180.399994,180.399994,178.350006,98.863643,51,89.800003,100,68.199997,71.800003,68.800003
20170108143000,180.399994,180.399994,178.350006,98.863643,51,89.800003,100,68.199997,71.800003,68.800003
20170108144500,180.399994,180.399994,178.350006,98.863643,51,81.900002,100,68.300003,71.800003,68.800003
20170108150000,180.399994,180.399994,181.630005,100.681824,51,75.300003,100,68.400002,71.800003,68.800003
20170108151500,180.399994,180.399994,181.630005,100.681824,51,77.0,100,68.400002,71.800003,68.800003
20170108153000,180.399994,180.399994,177.529999,98.409094,51,89.199997,100,68.5,71.800003,68.800003
20170108154500,180.399994,180.399994,180.809998,100.227275,51,89.199997,100,68.599998,71.800003,68.800003
20170108160000,180.399994,180.399994,180.809998,100.227275,51,81.099998,100,68.599998,71.800003,68.800003
20170108161500,180.399994,180.399994,178.759995,99.09091,51,75.400002,100,68.699997,71.800003,68.800003
20170108163000,180.399994,180.399994,183.679993,101.818181,51,78.5,100,68.800003,71.800003,68.800003
20170108164500,180.399994,180.399994,180.399994,100.0,51,90.800003,100,68.800003,71.800003,68.800003
20170108170000,180.399994,180.399994,178.350006,98.863643,51,90.800003,100,68.900002,71.800003,68.800003
20170108171500,180.399994,180.399994,178.350006,98.863643,51,81.5,100,68.900002,71.800003,68.800003
20170108173000,180.399994,180.399994,180.809998,100.227275,51,75.699997,100,69.099998,71.800003,68.800003
20170108174500,180.399994,180.399994,180.809998,100.227275,51,46.400002,0,68.699997,71.800003,68.800003
20170108180000,180.399994,180.399994,180.809998,100.227275,51,45.200001,100,68.199997,71.800003,68.800003
20170108181500,180.399994,180.399994,176.710007,97.954553,51,70.900002,100,67.699997,71.800003,68.800003
20170108183000,180.399994,180.399994,176.710007,97.954553,51,71.800003,100,67.900002,71.800003,68.800003
20170108184500,180.399994,180.399994,183.679993,101.818181,51,75.900002,100,67.699997,71.800003,68.800003
20170108190000,180.399994,180.399994,178.350006,98.863643,51,85.800003,100,67.400002,71.800003,68.800003
20170108191500,180.399994,180.399994,178.350006,98.863643,51,91.599998,100,66.900002,71.800003,68.800003
20170108193000,180.399994,180.399994,184.5,102.272731,51,81.5,100,66.599998,71.800003,68.800003
20170108194500,180.399994,180.399994,178.759995,99.09091,51,75.800003,100,66.199997,71.800003,68.800003
20170108200000,180.399994,180.399994,178.759995,99.09091,51,75.800003,100,65.900002,71.800003,68.800003
20170108201500,180.399994,180.399994,178.759995,99.09091,51,82.900002,100,65.300003,71.800003,68.800003
20170108203000,180.399994,180.399994,180.809998,100.227275,51,92.900002,100,65.599998,71.800003,68.800003
20170108204500,180.399994,180.399994,180.809998,100.227275,51,86.0,100,66.099998,71.800003,68.800003
20170108210000,180.399994,180.399994,180.809998,100.227275,52,79.0,100,66.5,71.800003,68.800003
20170108211500,180.399994,180.399994,178.759995,99.09091,51,74.900002,100,66.800003,71.800003,68.800003
20170108213000,180.399994,180.399994,182.449997,101.136365,51,76.400002,100,67.099998,71.800003,68.800003
20170108214500,180.399994,180.399994,176.710007,97.954553,51,85.199997,100,67.400002,71.800003,68.800003
20170108220000,180.399994,180.399994,178.759995,99.09091,51,91.800003,100,67.599998,71.800003,68.800003
20170108221500,180.399994,180.399994,178.759995,99.09091,51,84.199997,100,67.800003,71.800003,68.800003
20170108223000,180.399994,180.399994,178.759995,99.09091,51,78.5,100,67.900002,71.800003,68.800003
20170108224500,180.399994,180.399994,181.630005,100.681824,51,74.900002,100,68.0,71.800003,68.800003
20170108230000,180.399994,180.399994,178.759995,99.09091,51,77.5,100,68.099998,71.800003,68.800003
20170108231500,180.399994,180.399994,178.759995,99.09091,51,86.599998,100,68.199997,71.800003,68.800003
20170108233000,180.399994,180.399994,178.759995,99.09091,51,91.599998,100,68.199997,71.800003,68.800003
20170108234500,180.399994,180.399994,183.679993,101.818181,51,85.300003,100,68.300003,71.800003,68.800003
20170109000000,180.399994,180.399994,174.660004,96.818187,51,79.599998,100,68.400002,71.800003,68.800003
20170109001500,180.399994,180.399994,178.350006,98.863643,51,74.699997,100,68.400002,71.800003,68.800003
20170109003000,180.399994,180.399994,181.630005,100.681824,51,77.800003,100,68.400002,71.800003,68.800003
20170109004500,180.399994,180.399994,181.630005,100.681824,51,88.400002,100,68.5,71.800003,68.800003
20170109010000,180.399994,180.399994,178.759995,99.09091,51,89.400002,100,68.5,71.800003,68.800003
20170109011500,180.399994,180.399994,181.630005,100.681824,51,81.199997,100,68.599998,71.800003,68.800003
20170109013000,180.399994,180.399994,181.630005,100.681824,51,76.800003,100,68.599998,71.800003,68.800003
20170109014500,180.399994,180.399994,178.350006,98.863643,51,75.900002,100,68.599998,71.800003,68.800003
20170109020000,180.399994,180.399994,178.350006,98.863643,51,83.300003,100,68.599998,71.800003,68.800003
20170109021500,180.399994,180.399994,183.679993,101.818181,52,91.699997,100,68.599998,71.400002,68.400002
20170109023000,180.399994,180.399994,183.679993,101.818181,51,84.900002,100,68.599998,71.800003,68.800003
20170109024500,180.399994,180.399994,180.809998,100.227275,51,79.5,100,68.599998,71.400002,68.400002
20170109030000,180.399994,180.399994,180.809998,100.227275,51,74.0,100,68.599998,71.800003,68.800003
20170109031500,180.399994,180.399994,180.809998,100.227275,51,48.299999,100,68.599998,71.400002,68.400002
20170109033000,180.399994,180.399994,180.809998,100.227275,51,45.299999,100,68.099998,71.400002,68.400002
20170109034500,180.399994,180.399994,180.809998,100.227275,51,47.5,100,67.400002,71.400002,68.400002
20170109040000,180.399994,180.399994,180.809998,100.227275,51,72.199997,100,67.199997,71.400002,68.400002
20170109041500,180.399994,180.399994,180.809998,100.227275,51,74.900002,100,67.199997,71.800003,68.800003
20170109043000,180.399994,180.399994,178.350006,98.863643,51,74.900002,100,67.400002,71.800003,68.800003
20170109044500,180.399994,180.399994,178.350006,98.863643,51,82.0,100,67.5,71.800003,68.800003
20170109050000,180.399994,180.399994,178.350006,98.863643,51,92.400002,100,67.699997,71.800003,68.800003
20170109051500,180.399994,180.399994,178.350006,98.863643,51,87.699997,100,67.800003,71.800003,68.800003
20170109053000,180.399994,180.399994,178.350006,98.863643,51,81.0,100,67.900002,71.800003,68.800003
20170109054500,180.399994,180.399994,175.479996,97.272728,51,76.199997,100,68.099998,71.400002,68.400002
20170109060000,180.399994,180.399994,175.479996,97.272728,51,75.0,100,67.800003,71.400002,68.400002
20170109061500,180.399994,180.399994,181.630005,100.681824,51,83.599998,100,67.800003,71.800003,68.800003
20170109063000,180.399994,180.399994,175.479996,97.272728,51,76.800003,100,67.699997,71.800003,68.800003
20170109064500,180.399994,180.399994,178.759995,99.09091,51,87.599998,100,67.599998,71.800003,68.800003
20170109070000,180.399994,180.399994,181.630005,100.681824,51,95.800003,100,67.699997,71.800003,68.800003
20170109071500,180.399994,180.399994,181.630005,100.681824,51,86.599998,100,67.900002,71.800003,68.800003
20170109073000,180.399994,180.399994,181.630005,100.681824,51,82.599998,100,68.099998,71.800003,68.800003
20170109074500,180.399994,180.399994,177.529999,98.409094,51,96.099998,100,68.199997,71.800003,68.800003
20170109080000,180.399994,180.399994,180.399994,100.0,51,94.0,100,68.400002,71.800003,68.800003
20170109081500,180.399994,180.399994,180.399994,100.0,51,84.900002,100,68.400002,71.800003,68.800003
20170109083000,180.399994,180.399994,180.399994,100.0,51,83.199997,100,68.599998,71.800003,68.800003
20170109084500,180.399994,180.399994,176.710007,97.954553,51,97.099998,100,68.699997,71.699997,68.699997
20170109090000,180.399994,180.399994,178.759995,99.09091,51,57.200001,0,68.800003,71.400002,68.400002
20170109091500,180.399994,180.399994,182.449997,101.136365,51,56.0,0,68.699997,71.400002,68.400002
20170109093000,180.399994,180.399994,178.350006,98.863643,51,56.0,0,68.5,71.400002,68.400002
20170109094500,180.399994,180.399994,187.369995,103.863637,51,56.0,0,68.300003,71.400002,68.400002
20170109100000,180.399994,180.399994,181.630005,100.681824,51,56.0,100,68.099998,71.400002,68.400002
20170109101500,180.399994,180.399994,178.759995,99.09091,51,56.0,100,67.900002,71.400002,68.400002
20170109103000,180.399994,180.399994,178.759995,99.09091,51,56.0,100,67.800003,71.400002,68.400002
20170109104500,180.399994,180.399994,183.679993,101.818181,51,63.599998,100,67.699997,71.400002,68.400002
20170109110000,180.399994,180.399994,180.399994,100.0,50,80.599998,100,68.099998,71.400002,68.400002
20170109111500,180.399994,180.399994,178.350006,98.863643,51,74.800003,100,68.300003,71.400002,68.400002
20170109113000,180.399994,180.399994,178.350006,98.863643,51,75.900002,100,68.5,71.400002,68.400002
20170109114500,180.399994,180.399994,182.449997,101.136365,51,79.400002,100,68.400002,71.400002,68.400002
20170109120000,180.399994,180.399994,182.449997,101.136365,51,61.900002,0,68.699997,71.400002,68.400002
20170109121500,180.399994,180.399994,178.350006,98.863643,51,57.0,0,68.599998,71.400002,68.400002
20170109123000,180.399994,180.399994,184.5,102.272731,51,57.0,0,68.5,71.400002,68.400002
20170109124500,180.399994,180.399994,178.759995,99.09091,51,56.400002,0,68.300003,71.400002,68.400002
20170109130000,180.399994,180.399994,176.710007,97.954553,51,56.400002,100,68.099998,71.400002,68.400002
20170109131500,180.399994,180.399994,180.399994,100.0,51,56.400002,100,68.0,71.400002,68.400002
20170109133000,180.399994,180.399994,175.479996,97.272728,51,56.400002,100,67.800003,71.400002,68.400002
20170109134500,180.399994,180.399994,181.630005,100.681824,51,57.200001,100,67.699997,71.400002,68.400002
20170109140000,180.399994,180.399994,181.630005,100.681824,51,76.300003,100,67.900002,71.400002,68.400002
20170109141500,180.399994,180.399994,184.5,102.272731,51,74.0,0,68.699997,71.400002,68.400002
20170109143000,180.399994,180.399994,176.710007,97.954553,51,56.799999,0,69.099998,71.400002,68.400002
20170109144500,180.399994,180.399994,180.399994,100.0,51,56.799999,0,68.800003,71.400002,68.400002
20170109150000,180.399994,180.399994,174.660004,96.818187,51,56.799999,0,68.5,71.400002,68.400002
20170109151500,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,68.199997,71.300003,68.300003
20170109153000,180.399994,180.399994,178.759995,99.09091,51,56.799999,0,68.099998,71.300003,68.300003
20170109154500,180.399994,180.399994,181.630005,100.681824,51,56.799999,100,67.900002,71.300003,68.300003
20170109160000,180.399994,180.399994,181.630005,100.681824,51,56.799999,100,67.699997,71.300003,68.300003
20170109161500,180.399994,180.399994,184.5,102.272731,51,56.799999,100,67.699997,71.300003,68.300003
20170109163000,180.399994,180.399994,178.350006,98.863643,51,80.5,100,67.699997,71.300003,68.300003
20170109164500,180.399994,180.399994,180.809998,100.227275,51,74.599998,100,68.300003,71.300003,68.300003
20170109170000,180.399994,180.399994,176.710007,97.954553,51,57.200001,0,68.599998,71.300003,68.300003
20170109171500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,68.599998,71.300003,68.300003
20170109173000,180.399994,180.399994,178.759995,99.09091,51,56.700001,0,68.300003,71.300003,68.300003
20170109174500,180.399994,180.399994,174.25,96.590912,51,56.700001,0,68.300003,71.300003,68.300003
20170109180000,180.399994,180.399994,183.679993,101.818181,51,56.700001,0,68.199997,71.300003,68.300003
20170109181500,180.399994,180.399994,177.529999,98.409094,51,56.700001,0,68.099998,71.300003,68.300003
20170109183000,180.399994,180.399994,180.399994,100.0,51,56.700001,100,68.0,71.300003,68.300003
20170109184500,180.399994,180.399994,180.399994,100.0,51,56.700001,100,67.900002,71.300003,68.300003
20170109190000,180.399994,180.399994,180.399994,100.0,51,57.5,100,67.800003,71.300003,68.300003
20170109191500,180.399994,180.399994,178.350006,98.863643,51,57.5,100,67.699997,71.300003,68.300003
20170109193000,180.399994,180.399994,178.350006,98.863643,51,81.800003,100,67.900002,71.300003,68.300003
20170109194500,180.399994,180.399994,178.350006,98.863643,51,70.5,100,68.400002,71.199997,68.199997
20170109200000,180.399994,180.399994,183.679993,101.818181,50,56.799999,100,68.5,71.300003,68.300003
20170109201500,180.399994,180.399994,181.630005,100.681824,50,56.799999,100,68.400002,71.300003,68.300003
20170109203000,180.399994,180.399994,178.759995,99.09091,50,56.799999,0,68.199997,70.900002,67.900002
20170109204500,180.399994,180.399994,178.759995,99.09091,50,56.799999,100,68.099998,71.400002,68.400002
20170109210000,180.399994,180.399994,178.759995,99.09091,50,56.799999,100,67.900002,71.300003,68.300003
20170109211500,180.399994,180.399994,178.759995,99.09091,50,57.599998,100,67.800003,71.400002,68.400002
20170109213000,180.399994,180.399994,178.759995,99.09091,51,64.400002,100,67.699997,71.400002,68.400002
20170109214500,180.399994,180.399994,178.759995,99.09091,51,74.800003,100,68.199997,71.400002,68.400002
20170109220000,180.399994,180.399994,181.630005,100.681824,51,57.200001,100,68.5,71.5,68.5
20170109221500,180.399994,180.399994,184.5,102.272731,51,56.400002,100,68.400002,71.599998,68.599998
20170109223000,180.399994,180.399994,178.759995,99.09091,51,56.400002,100,68.199997,71.5,68.5
20170109224500,180.399994,180.399994,178.759995,99.09091,51,56.400002,100,68.099998,71.5,68.5
20170109230000,180.399994,180.399994,176.710007,97.954553,51,57.099998,100,67.900002,71.5,68.5
20170109231500,180.399994,180.399994,176.710007,97.954553,51,74.900002,100,67.900002,71.5,68.5
20170109233000,180.399994,180.399994,178.759995,99.09091,51,83.199997,100,68.5,71.5,68.5
20170109234500,180.399994,180.399994,178.759995,99.09091,51,57.200001,0,68.699997,71.400002,68.400002
20170110000000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,68.599998,71.5,68.5
20170110001500,180.399994,180.399994,176.710007,97.954553,51,56.400002,0,68.400002,71.400002,68.400002
20170110003000,180.399994,180.399994,180.809998,100.227275,51,56.400002,0,68.199997,71.400002,68.400002
20170110004500,180.399994,180.399994,187.369995,103.863637,51,56.400002,100,68.099998,71.400002,68.400002
20170110010000,180.399994,180.399994,178.350006,98.863643,51,56.400002,100,67.900002,71.400002,68.400002
20170110011500,180.399994,180.399994,181.630005,100.681824,51,57.200001,100,67.800003,71.400002,68.400002
20170110013000,180.399994,180.399994,181.630005,100.681824,51,72.699997,100,67.699997,71.400002,68.400002
20170110014500,180.399994,180.399994,176.710007,97.954553,51,85.599998,100,68.199997,71.400002,68.400002
20170110020000,180.399994,180.399994,184.5,102.272731,51,61.700001,0,68.699997,71.400002,68.400002
20170110021500,180.399994,180.399994,178.759995,99.09091,51,56.200001,0,68.699997,71.400002,68.400002
20170110023000,180.399994,180.399994,184.910004,102.500006,51,56.200001,0,68.5,71.400002,68.400002
20170110024500,180.399994,180.399994,178.759995,99.09091,51,56.200001,0,68.300003,71.400002,68.400002
20170110030000,180.399994,180.399994,178.759995,99.09091,51,56.200001,100,68.099998,71.400002,68.400002
20170110031500,180.399994,180.399994,181.630005,100.681824,51,56.200001,100,67.800003,71.400002,68.400002
20170110033000,180.399994,180.399994,181.630005,100.681824,51,56.200001,100,67.699997,71.400002,68.400002
20170110034500,180.399994,180.399994,178.759995,99.09091,51,78.699997,100,67.800003,71.400002,68.400002
20170110040000,180.399994,180.399994,185.729996,102.954547,51,75.900002,100,68.400002,71.400002,68.400002
20170110041500,180.399994,180.399994,180.809998,100.227275,51,57.200001,0,68.699997,71.400002,68.400002
20170110043000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,68.599998,71.400002,68.400002
20170110044500,180.399994,180.399994,180.809998,100.227275,51,56.0,0,68.400002,71.400002,68.400002
20170110050000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,68.199997,71.400002,68.400002
20170110051500,180.399994,180.399994,180.809998,100.227275,51,56.0,100,67.900002,71.400002,68.400002
20170110053000,180.399994,180.399994,177.529999,98.409094,51,56.700001,100,67.800003,71.400002,68.400002
20170110054500,180.399994,180.399994,177.529999,98.409094,51,64.599998,100,67.599998,71.400002,68.400002
20170110060000,180.399994,180.399994,184.910004,102.500006,52,81.199997,100,67.900002,71.400002,68.400002
20170110061500,180.399994,180.399994,180.399994,100.0,52,79.099998,100,68.599998,71.400002,68.400002
20170110063000,180.399994,180.399994,180.399994,100.0,52,56.799999,0,68.699997,71.400002,68.400002
20170110064500,180.399994,180.399994,180.399994,100.0,52,56.0,0,68.800003,71.400002,68.400002
20170110070000,180.399994,180.399994,180.399994,100.0,52,56.0,0,68.699997,71.400002,68.400002
20170110071500,180.399994,180.399994,180.399994,100.0,52,56.0,0,68.599998,71.400002,68.400002
20170110073000,180.399994,180.399994,180.399994,100.0,52,56.0,0,68.5,71.400002,68.400002
20170110074500,180.399994,180.399994,184.5,102.272731,52,56.0,0,68.400002,71.5,68.5
20170110080000,180.399994,180.399994,180.809998,100.227275,51,56.0,0,68.300003,71.400002,68.400002
20170110081500,180.399994,180.399994,184.910004,102.500006,51,56.0,0,68.199997,71.400002,68.400002
20170110083000,180.399994,180.399994,176.710007,97.954553,51,56.0,0,68.199997,71.400002,68.400002
20170110084500,180.399994,180.399994,180.399994,100.0,51,56.0,0,68.199997,71.400002,68.400002
20170110090000,180.399994,180.399994,180.399994,100.0,52,56.0,0,68.199997,71.400002,68.400002
20170110091500,180.399994,180.399994,180.399994,100.0,52,55.200001,0,68.199997,71.400002,68.400002
20170110093000,180.399994,180.399994,183.679993,101.818181,53,55.200001,0,68.300003,71.400002,68.400002
20170110094500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,68.300003,71.400002,68.400002
20170110100000,180.399994,180.399994,178.759995,99.09091,52,55.200001,0,68.199997,71.400002,68.400002
20170110101500,180.399994,180.399994,178.759995,99.09091,51,55.200001,0,68.199997,71.400002,68.400002
20170110103000,180.399994,180.399994,178.759995,99.09091,51,55.200001,100,67.900002,71.400002,68.400002
20170110104500,180.399994,180.399994,183.679993,101.818181,52,55.200001,100,68.0,71.400002,68.400002
20170110110000,180.399994,180.399994,178.759995,99.09091,51,55.200001,100,68.099998,71.400002,68.400002
20170110111500,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,68.199997,71.400002,68.400002
20170110113000,180.399994,180.399994,178.759995,99.09091,51,55.200001,100,68.199997,71.400002,68.400002
20170110114500,180.399994,180.399994,182.449997,101.136365,52,55.200001,100,68.099998,71.400002,68.400002
20170110120000,180.399994,180.399994,174.660004,96.818187,52,55.900002,100,67.900002,71.400002,68.400002
20170110121500,180.399994,180.399994,178.759995,99.09091,52,67.0,100,67.699997,71.400002,68.400002
20170110123000,180.399994,180.399994,182.449997,101.136365,52,79.199997,100,68.300003,71.400002,68.400002
20170110124500,180.399994,180.399994,182.449997,101.136365,53,56.799999,0,68.800003,71.400002,68.400002
20170110130000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,68.699997,71.400002,68.400002
20170110131500,180.399994,180.399994,174.660004,96.818187,52,55.200001,0,68.400002,71.400002,68.400002
20170110133000,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,68.099998,71.400002,68.400002
20170110134500,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,67.800003,71.400002,68.400002
20170110140000,180.399994,180.399994,181.630005,100.681824,52,56.400002,100,67.699997,71.400002,68.400002
20170110141500,180.399994,180.399994,181.630005,100.681824,51,82.900002,100,67.699997,71.400002,68.400002
20170110143000,180.399994,180.399994,178.759995,99.09091,51,77.699997,100,68.400002,71.400002,68.400002
20170110144500,180.399994,180.399994,182.449997,101.136365,52,56.400002,0,68.699997,71.400002,68.400002
20170110150000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,68.599998,71.400002,68.400002
20170110151500,180.399994,180.399994,182.449997,101.136365,51,55.5,0,68.400002,71.400002,68.400002
20170110153000,180.399994,180.399994,182.449997,101.136365,52,55.5,100,68.099998,71.400002,68.400002
20170110154500,180.399994,180.399994,182.449997,101.136365,52,55.5,100,67.900002,71.400002,68.400002
20170110160000,180.399994,180.399994,182.449997,101.136365,51,56.700001,100,67.699997,71.400002,68.400002
20170110161500,180.399994,180.399994,177.529999,98.409094,51,72.400002,100,67.699997,71.400002,68.400002
20170110163000,180.399994,180.399994,180.809998,100.227275,51,79.199997,100,68.300003,71.400002,68.400002
20170110164500,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.5,70.900002,67.900002
20170110170000,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.300003,71.300003,68.300003
20170110171500,180.399994,180.399994,178.759995,99.09091,51,55.599998,0,68.099998,71.300003,68.300003
20170110173000,180.399994,180.399994,181.630005,100.681824,51,55.599998,0,67.900002,71.099998,68.099998
20170110174500,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,67.699997,71.300003,68.300003
20170110180000,180.399994,180.399994,175.479996,97.272728,51,55.599998,100,67.5,71.300003,68.300003
20170110181500,180.399994,180.399994,183.679993,101.818181,52,77.599998,100,67.699997,71.300003,68.300003
20170110183000,180.399994,180.399994,174.660004,96.818187,52,81.599998,100,68.5,71.300003,68.300003
20170110184500,180.399994,180.399994,177.529999,98.409094,52,56.0,0,68.599998,71.300003,68.300003
20170110190000,180.399994,180.399994,177.529999,98.409094,52,56.0,0,68.400002,70.900002,67.900002
20170110191500,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,68.199997,70.900002,67.900002
20170110193000,180.399994,180.399994,180.399994,100.0,52,55.200001,100,68.099998,70.900002,67.900002
20170110194500,180.399994,180.399994,177.529999,98.409094,52,55.200001,100,67.800003,71.300003,68.300003
20170110200000,180.399994,180.399994,177.529999,98.409094,52,55.900002,100,67.699997,71.300003,68.300003
20170110201500,180.399994,180.399994,180.399994,100.0,53,66.699997,100,67.599998,71.300003,68.300003
20170110203000,180.399994,180.399994,187.369995,103.863637,53,75.599998,100,68.0,71.300003,68.300003
20170110204500,180.399994,180.399994,183.679993,101.818181,53,65.800003,0,68.599998,71.300003,68.300003
20170110210000,180.399994,180.399994,178.759995,99.09091,53,56.0,0,68.599998,71.300003,68.300003
20170110211500,180.399994,180.399994,178.759995,99.09091,52,56.0,0,68.300003,71.300003,68.300003
20170110213000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,68.099998,71.300003,68.300003
20170110214500,180.399994,180.399994,178.759995,99.09091,52,55.200001,100,67.900002,71.300003,68.300003
20170110220000,180.399994,180.399994,183.679993,101.818181,53,55.900002,100,67.699997,71.300003,68.300003
20170110221500,180.399994,180.399994,180.399994,100.0,52,60.799999,100,67.5,71.300003,68.300003
20170110223000,180.399994,180.399994,177.529999,98.409094,52,77.800003,100,68.0,71.300003,68.300003
20170110224500,180.399994,180.399994,177.529999,98.409094,53,65.699997,0,68.599998,71.300003,68.300003
20170110230000,180.399994,180.399994,182.449997,101.136365,52,55.900002,0,68.599998,71.300003,68.300003
20170110231500,180.399994,180.399994,178.759995,99.09091,52,55.900002,0,68.300003,71.300003,68.300003
20170110233000,180.399994,180.399994,175.479996,97.272728,52,55.900002,0,68.099998,71.300003,68.300003
20170110234500,180.399994,180.399994,180.399994,100.0,52,55.200001,100,67.800003,71.300003,68.300003
20170111000000,180.399994,180.399994,180.399994,100.0,52,56.700001,100,67.599998,71.300003,68.300003
20170111001500,180.399994,180.399994,176.710007,97.954553,52,77.300003,100,67.599998,71.300003,68.300003
20170111003000,180.399994,180.399994,184.5,102.272731,52,74.900002,100,68.199997,71.300003,68.300003
20170111004500,180.399994,180.399994,184.5,102.272731,52,56.799999,0,68.599998,71.300003,68.300003
20170111010000,180.399994,180.399994,182.449997,101.136365,52,55.900002,0,68.5,71.300003,68.300003
20170111011500,180.399994,180.399994,182.449997,101.136365,52,55.900002,0,68.599998,71.300003,68.300003
20170111013000,180.399994,180.399994,182.449997,101.136365,52,55.900002,0,68.199997,71.300003,68.300003
20170111014500,180.399994,180.399994,187.369995,103.863637,53,55.900002,100,67.900002,71.300003,68.300003
20170111020000,180.399994,180.399994,178.759995,99.09091,52,55.900002,100,67.599998,71.300003,68.300003
20170111021500,180.399994,180.399994,178.759995,99.09091,53,76.400002,100,67.400002,71.300003,68.300003
20170111023000,180.399994,180.399994,175.479996,97.272728,53,76.400002,100,68.099998,71.300003,68.300003
20170111024500,180.399994,180.399994,180.809998,100.227275,53,60.099998,0,68.599998,71.300003,68.300003
20170111030000,180.399994,180.399994,175.479996,97.272728,52,55.599998,0,68.599998,71.300003,68.300003
20170111031500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,68.300003,71.300003,68.300003
20170111033000,180.399994,180.399994,181.630005,100.681824,53,55.599998,0,68.099998,71.300003,68.300003
20170111034500,180.399994,180.399994,181.630005,100.681824,53,55.599998,100,67.800003,71.300003,68.300003
20170111040000,180.399994,180.399994,177.529999,98.409094,53,56.299999,100,67.599998,71.300003,68.300003
20170111041500,180.399994,180.399994,180.399994,100.0,53,73.800003,100,67.599998,71.300003,68.300003
20170111044500,180.399994,180.399994,177.529999,98.409094,29,57.700001,0,68.400002,71.300003,68.300003
20170111050000,180.399994,180.399994,177.529999,98.409094,52,55.5,0,68.300003,71.300003,68.300003
20170111051500,180.399994,180.399994,174.25,96.590912,52,55.5,0,68.199997,71.300003,68.300003
20170111053000,180.399994,180.399994,180.399994,100.0,52,55.5,100,67.900002,71.300003,68.300003
20170111054500,180.399994,180.399994,180.399994,100.0,52,56.299999,100,67.699997,71.300003,68.300003
20170111060000,180.399994,180.399994,178.350006,98.863643,52,67.800003,100,67.400002,71.300003,68.300003
20170111061500,180.399994,180.399994,178.350006,98.863643,52,83.599998,100,68.0,71.300003,68.300003
20170111063000,180.399994,180.399994,184.910004,102.500006,52,73.300003,0,68.599998,71.300003,68.300003
20170111064500,180.399994,180.399994,184.910004,102.500006,52,55.599998,0,68.599998,71.300003,68.300003
20170111070000,180.399994,180.399994,178.759995,99.09091,52,55.599998,0,68.300003,71.300003,68.300003
20170111071500,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,68.099998,71.300003,68.300003
20170111073000,180.399994,180.399994,180.809998,100.227275,52,55.599998,100,67.800003,71.300003,68.300003
20170111074500,180.399994,180.399994,184.910004,102.500006,52,56.400002,100,67.699997,71.300003,68.300003
20170111080000,180.399994,180.399994,181.630005,100.681824,52,71.5,100,67.5,71.300003,68.300003
20170111081500,180.399994,180.399994,178.350006,98.863643,52,80.900002,100,68.099998,71.300003,68.300003
20170111083000,180.399994,180.399994,178.350006,98.863643,52,58.799999,0,68.699997,71.199997,68.199997
20170111084500,180.399994,180.399994,180.809998,100.227275,52,56.0,0,68.599998,70.900002,67.900002
20170111090000,180.399994,180.399994,178.759995,99.09091,52,56.0,0,68.300003,70.900002,67.900002
20170111091500,180.399994,180.399994,178.759995,99.09091,51,56.0,0,68.099998,70.900002,67.900002
20170111093000,180.399994,180.399994,175.479996,97.272728,51,56.0,0,67.800003,70.900002,67.900002
20170111094500,180.399994,180.399994,177.529999,98.409094,51,54.700001,100,67.599998,70.900002,67.900002
20170111100000,180.399994,180.399994,183.679993,101.818181,51,54.700001,100,67.400002,70.900002,67.900002
20170111101500,180.399994,180.399994,181.630005,100.681824,51,55.5,100,67.300003,70.900002,67.900002
20170111103000,180.399994,180.399994,177.529999,98.409094,51,63.400002,100,67.099998,70.900002,67.900002
20170111104500,180.399994,180.399994,177.529999,98.409094,52,77.300003,100,67.599998,70.900002,67.900002
20170111110000,180.399994,180.399994,181.630005,100.681824,52,57.799999,0,68.199997,70.900002,67.900002
20170111111500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,68.199997,70.900002,67.900002
20170111113000,180.399994,180.399994,183.679993,101.818181,51,56.0,0,68.0,70.900002,67.900002
20170111114500,180.399994,180.399994,189.419998,105.000002,51,54.599998,0,67.699997,70.900002,67.900002
20170111120000,180.399994,180.399994,184.5,102.272731,52,54.599998,100,67.400002,70.900002,67.900002
20170111121500,180.399994,180.399994,184.5,102.272731,51,55.599998,100,67.199997,70.900002,67.900002
20170111123000,180.399994,180.399994,184.5,102.272731,51,79.400002,100,67.199997,70.900002,67.900002
20170111124500,180.399994,180.399994,182.449997,101.136365,51,83.699997,100,68.0,70.900002,67.900002
20170111130000,180.399994,180.399994,184.5,102.272731,51,54.700001,0,68.300003,70.900002,67.900002
20170111131500,180.399994,180.399994,178.350006,98.863643,51,54.700001,100,68.099998,71.300003,68.300003
20170111133000,180.399994,180.399994,180.399994,100.0,51,54.700001,100,67.900002,71.300003,68.300003
20170111134500,180.399994,180.399994,180.399994,100.0,49,55.900002,100,67.599998,70.900002,67.900002
20170111140000,180.399994,180.399994,180.399994,100.0,50,67.0,100,67.400002,71.300003,68.300003
20170111141500,180.399994,180.399994,177.529999,98.409094,50,57.200001,0,67.800003,70.400002,67.400002
20170111143000,180.399994,180.399994,182.449997,101.136365,50,55.599998,0,67.699997,70.400002,67.400002
20170111144500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,67.599998,70.400002,67.400002
20170111150000,180.399994,180.399994,180.399994,100.0,50,55.599998,100,67.400002,70.400002,67.400002
20170111151500,180.399994,180.399994,180.399994,100.0,50,55.599998,100,67.199997,70.800003,67.800003
20170111153000,180.399994,180.399994,177.529999,98.409094,50,55.599998,100,67.099998,70.800003,67.800003
20170111154500,180.399994,180.399994,177.529999,98.409094,50,73.800003,100,67.099998,70.800003,67.800003
20170111160000,180.399994,180.399994,174.660004,96.818187,50,70.300003,0,67.800003,70.400002,67.400002
20170111161500,180.399994,180.399994,182.449997,101.136365,50,56.400002,0,67.900002,70.400002,67.400002
20170111163000,180.399994,180.399994,182.449997,101.136365,50,54.700001,100,67.699997,70.800003,67.800003
20170111164500,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,67.5,70.400002,67.400002
20170111170000,180.399994,180.399994,182.449997,101.136365,50,56.299999,100,67.199997,71.300003,68.300003
20170111171500,180.399994,180.399994,182.449997,101.136365,50,78.199997,100,67.5,71.300003,68.300003
20170111173000,180.399994,180.399994,182.449997,101.136365,50,71.5,100,68.199997,71.300003,68.300003
20170111174500,180.399994,180.399994,182.449997,101.136365,50,55.599998,100,68.300003,71.300003,68.300003
20170111180000,180.399994,180.399994,182.449997,101.136365,50,55.599998,100,68.099998,71.300003,68.300003
20170111181500,180.399994,180.399994,182.449997,101.136365,50,55.599998,100,67.800003,71.300003,68.300003
20170111183000,180.399994,180.399994,182.449997,101.136365,50,55.599998,100,67.5,71.300003,68.300003
20170111184500,180.399994,180.399994,180.399994,100.0,50,82.400002,100,67.699997,71.300003,68.300003
20170111190000,180.399994,180.399994,180.399994,100.0,50,77.400002,100,68.400002,71.300003,68.300003
