PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170111191500,180.399994,180.399994,180.399994,100.0,50,56.0,0,68.599998,71.199997,68.199997
20170111193000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,68.400002,71.0,68.0
20170111194500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,68.199997,71.0,68.0
20170111200000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,67.900002,70.900002,67.900002
20170111201500,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,67.599998,70.900002,67.900002
20170111203000,180.399994,180.399994,178.350006,98.863643,50,55.900002,100,67.400002,71.300003,68.300003
20170111204500,180.399994,180.399994,180.399994,100.0,50,78.900002,100,67.599998,70.900002,67.900002
20170111210000,180.399994,180.399994,180.399994,100.0,50,70.099998,100,68.099998,70.900002,67.900002
20170111211500,180.399994,180.399994,184.5,102.272731,50,55.599998,0,68.199997,70.900002,67.900002
20170111213000,180.399994,180.399994,184.5,102.272731,50,55.599998,0,68.0,70.800003,67.800003
20170111214500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,67.800003,70.800003,67.800003
20170111220000,180.399994,180.399994,178.759995,99.09091,50,55.599998,0,67.599998,70.800003,67.800003
20170111221500,180.399994,180.399994,181.630005,100.681824,50,55.599998,100,67.400002,70.800003,67.800003
20170111223000,180.399994,180.399994,178.350006,98.863643,50,55.599998,100,67.300003,70.400002,67.400002
20170111224500,180.399994,180.399994,180.399994,100.0,50,55.599998,100,67.199997,70.400002,67.400002
20170111230000,180.399994,180.399994,180.399994,100.0,50,55.599998,100,67.099998,70.400002,67.400002
20170111231500,180.399994,180.399994,176.710007,97.954553,50,55.599998,100,67.099998,70.400002,67.400002
20170111233000,180.399994,180.399994,180.809998,100.227275,50,63.599998,100,67.0,70.800003,67.800003
20170111234500,180.399994,180.399994,184.5,102.272731,50,75.900002,100,67.5,70.800003,67.800003
20170112000000,180.399994,180.399994,178.350006,98.863643,50,59.599998,0,68.099998,70.800003,67.800003
20170112001500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,68.099998,70.800003,67.800003
20170112003000,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,67.900002,70.800003,67.800003
20170112004500,180.399994,180.399994,182.449997,101.136365,50,55.0,0,67.599998,70.800003,67.800003
20170112010000,180.399994,180.399994,182.449997,101.136365,50,55.0,100,67.400002,70.800003,67.800003
20170112011500,180.399994,180.399994,178.350006,98.863643,50,55.0,100,67.199997,70.800003,67.800003
20170112013000,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,67.099998,70.800003,67.800003
20170112014500,180.399994,180.399994,184.5,102.272731,50,76.800003,100,67.199997,70.800003,67.800003
20170112020000,180.399994,180.399994,180.399994,100.0,50,79.699997,100,68.0,70.800003,67.800003
20170112021500,180.399994,180.399994,180.399994,100.0,50,55.599998,0,68.199997,70.800003,67.800003
20170112023000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,68.099998,70.800003,67.800003
20170112024500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,67.699997,70.800003,67.800003
20170112030000,180.399994,180.399994,180.399994,100.0,50,54.700001,100,67.400002,70.800003,67.800003
20170112031500,180.399994,180.399994,182.449997,101.136365,50,54.700001,100,67.199997,70.800003,67.800003
20170112033000,180.399994,180.399994,182.449997,101.136365,50,55.900002,100,67.099998,70.800003,67.800003
20170112034500,180.399994,180.399994,178.759995,99.09091,50,77.199997,100,67.099998,70.800003,67.800003
20170112040000,180.399994,180.399994,176.710007,97.954553,50,77.199997,100,67.900002,70.800003,67.800003
20170112041500,180.399994,180.399994,176.710007,97.954553,50,56.400002,0,68.199997,70.800003,67.800003
20170112043000,180.399994,180.399994,178.759995,99.09091,50,55.599998,0,68.099998,70.800003,67.800003
20170112044500,180.399994,180.399994,178.759995,99.09091,50,55.599998,0,67.800003,70.800003,67.800003
20170112050000,180.399994,180.399994,178.759995,99.09091,50,55.599998,0,67.599998,70.800003,67.800003
20170112051500,180.399994,180.399994,178.759995,99.09091,50,55.599998,100,67.300003,70.800003,67.800003
20170112053000,180.399994,180.399994,178.759995,99.09091,50,56.299999,100,67.199997,70.800003,67.800003
20170112054500,180.399994,180.399994,176.710007,97.954553,50,62.700001,100,67.099998,70.800003,67.800003
20170112060000,180.399994,180.399994,176.710007,97.954553,50,80.699997,100,67.599998,70.800003,67.800003
20170112061500,180.399994,180.399994,176.710007,97.954553,52,57.599998,0,68.199997,70.800003,67.800003
20170112063000,180.399994,180.399994,182.449997,101.136365,53,55.200001,0,68.099998,70.800003,67.800003
20170112064500,180.399994,180.399994,177.529999,98.409094,53,55.200001,0,67.800003,70.800003,67.800003
20170112070000,180.399994,180.399994,187.369995,103.863637,52,55.200001,100,67.5,70.800003,67.800003
20170112071500,180.399994,180.399994,175.479996,97.272728,50,55.200001,100,67.199997,70.800003,67.800003
20170112073000,180.399994,180.399994,184.5,102.272731,49,56.400002,100,67.099998,70.800003,67.800003
20170112074500,180.399994,180.399994,180.809998,100.227275,49,83.099998,100,67.099998,70.800003,67.800003
20170112080000,180.399994,180.399994,178.759995,99.09091,50,63.299999,100,67.900002,70.800003,67.800003
20170112081500,180.399994,180.399994,180.809998,100.227275,50,56.0,100,67.900002,70.800003,67.800003
20170112083000,180.399994,180.399994,180.809998,100.227275,50,56.0,100,67.699997,70.800003,67.800003
20170112084500,180.399994,180.399994,176.710007,97.954553,50,56.0,100,67.400002,70.800003,67.800003
20170112090000,180.399994,180.399994,174.25,96.590912,50,56.0,100,67.199997,70.800003,67.800003
20170112091500,180.399994,180.399994,180.809998,100.227275,50,69.800003,100,67.0,71.800003,68.800003
20170112093000,180.399994,180.399994,180.809998,100.227275,50,81.199997,100,67.599998,70.900002,67.900002
20170112094500,180.399994,180.399994,184.910004,102.500006,50,59.799999,0,68.300003,70.900002,67.900002
20170112100000,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,68.199997,70.800003,67.800003
20170112101500,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,67.900002,70.5,67.5
20170112103000,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,67.599998,70.800003,67.800003
20170112104500,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,67.300003,70.800003,67.800003
20170112110000,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,67.099998,70.800003,67.800003
20170112111500,180.399994,180.399994,178.759995,99.09091,50,77.400002,100,67.099998,70.800003,67.800003
20170112113000,180.399994,180.399994,178.759995,99.09091,50,76.300003,100,67.800003,70.800003,67.800003
20170112114500,180.399994,180.399994,174.660004,96.818187,50,56.400002,0,68.199997,70.800003,67.800003
20170112120000,180.399994,180.399994,181.630005,100.681824,51,54.700001,0,68.0,70.400002,67.400002
20170112121500,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,67.699997,70.400002,67.400002
20170112123000,180.399994,180.399994,180.399994,100.0,50,54.700001,100,67.400002,70.800003,67.800003
20170112124500,180.399994,180.399994,180.399994,100.0,50,54.700001,100,67.199997,70.800003,67.800003
20170112130000,180.399994,180.399994,184.910004,102.500006,50,55.900002,100,67.099998,70.800003,67.800003
20170112131500,180.399994,180.399994,178.759995,99.09091,50,76.800003,100,67.199997,70.800003,67.800003
20170112133000,180.399994,180.399994,181.630005,100.681824,50,80.099998,100,67.900002,70.800003,67.800003
20170112134500,180.399994,180.399994,178.350006,98.863643,50,55.200001,0,68.199997,70.800003,67.800003
20170112140000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,67.900002,70.800003,67.800003
20170112141500,180.399994,180.399994,182.449997,101.136365,50,55.200001,0,67.699997,70.800003,67.800003
20170112143000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,67.400002,70.800003,67.800003
20170112144500,180.399994,180.399994,180.399994,100.0,50,55.200001,100,67.099998,70.800003,67.800003
20170112150000,180.399994,180.399994,180.399994,100.0,50,72.900002,100,66.900002,70.800003,67.800003
20170112151500,180.399994,180.399994,180.399994,100.0,50,76.300003,100,67.5,70.800003,67.800003
20170112153000,180.399994,180.399994,180.399994,100.0,50,68.400002,0,68.099998,70.800003,67.800003
20170112154500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,68.099998,70.800003,67.800003
20170112160000,180.399994,180.399994,187.369995,103.863637,50,55.200001,0,67.900002,70.800003,67.800003
20170112161500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,67.599998,70.800003,67.800003
20170112163000,180.399994,180.399994,183.679993,101.818181,50,55.200001,100,67.300003,70.800003,67.800003
20170112164500,180.399994,180.399994,177.529999,98.409094,50,55.900002,100,67.099998,70.800003,67.800003
20170112170000,180.399994,180.399994,177.529999,98.409094,49,80.599998,100,67.0,70.800003,67.800003
20170112171500,180.399994,180.399994,177.529999,98.409094,49,76.800003,100,67.599998,70.900002,67.900002
20170112173000,180.399994,180.399994,182.449997,101.136365,49,76.800003,0,68.199997,70.900002,67.900002
20170112174500,180.399994,180.399994,175.479996,97.272728,49,56.400002,0,68.199997,70.900002,67.900002
20170112180000,180.399994,180.399994,181.630005,100.681824,49,54.700001,0,67.900002,70.900002,67.900002
20170112181500,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,67.699997,70.900002,67.900002
20170112183000,180.399994,180.399994,180.399994,100.0,50,55.900002,100,67.400002,70.900002,67.900002
20170112184500,180.399994,180.399994,180.399994,100.0,50,56.700001,100,67.199997,70.900002,67.900002
20170112190000,180.399994,180.399994,180.399994,100.0,50,81.599998,100,67.199997,70.900002,67.900002
20170112191500,180.399994,180.399994,180.399994,100.0,50,76.099998,100,67.800003,70.900002,67.900002
20170112193000,180.399994,180.399994,182.449997,101.136365,50,58.0,0,68.199997,70.900002,67.900002
20170112194500,180.399994,180.399994,178.759995,99.09091,50,55.200001,0,68.199997,70.900002,67.900002
20170112200000,180.399994,180.399994,178.759995,99.09091,50,55.200001,0,67.900002,70.900002,67.900002
20170112201500,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,67.599998,70.900002,67.900002
20170112203000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,67.300003,70.900002,67.900002
20170112204500,180.399994,180.399994,175.479996,97.272728,50,55.200001,100,67.099998,70.900002,67.900002
20170112210000,180.399994,180.399994,180.399994,100.0,50,81.599998,100,67.199997,70.900002,67.900002
20170112211500,180.399994,180.399994,177.529999,98.409094,50,75.400002,100,67.900002,70.900002,67.900002
20170112213000,180.399994,180.399994,177.529999,98.409094,50,56.900002,0,68.199997,70.900002,67.900002
20170112214500,180.399994,180.399994,180.399994,100.0,50,55.200001,0,68.099998,70.900002,67.900002
20170112220000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,67.900002,70.900002,67.900002
20170112221500,180.399994,180.399994,180.399994,100.0,50,55.200001,100,67.599998,70.900002,67.900002
20170112223000,180.399994,180.399994,180.399994,100.0,50,55.200001,100,67.300003,70.900002,67.900002
20170112224500,180.399994,180.399994,180.399994,100.0,50,56.200001,100,67.099998,70.800003,67.800003
20170112230000,180.399994,180.399994,180.399994,100.0,50,78.199997,100,67.199997,70.800003,67.800003
20170112231500,180.399994,180.399994,175.479996,97.272728,50,58.0,0,67.800003,70.400002,67.400002
20170112233000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,67.699997,70.400002,67.400002
20170112234500,180.399994,180.399994,184.910004,102.500006,50,55.599998,0,67.5,70.400002,67.400002
20170113000000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,67.300003,70.400002,67.400002
20170113001500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,67.099998,70.400002,67.400002
20170113003000,180.399994,180.399994,184.5,102.272731,50,55.599998,100,66.900002,70.400002,67.400002
20170113004500,180.399994,180.399994,182.449997,101.136365,50,55.599998,100,66.699997,70.400002,67.400002
20170113010000,180.399994,180.399994,182.449997,101.136365,50,74.699997,100,66.699997,70.400002,67.400002
20170113011500,180.399994,180.399994,182.449997,101.136365,50,82.099998,100,67.400002,70.400002,67.400002
20170113013000,180.399994,180.399994,182.449997,101.136365,50,56.799999,0,67.800003,70.400002,67.400002
20170113014500,180.399994,180.399994,180.399994,100.0,50,56.0,0,67.699997,70.400002,67.400002
20170113020000,180.399994,180.399994,180.399994,100.0,50,56.0,0,67.5,70.400002,67.400002
20170113021500,180.399994,180.399994,180.399994,100.0,50,56.0,0,67.300003,70.400002,67.400002
20170113023000,180.399994,180.399994,180.399994,100.0,50,56.0,100,67.099998,70.400002,67.400002
20170113024500,180.399994,180.399994,180.399994,100.0,50,56.0,100,66.900002,70.400002,67.400002
20170113030000,180.399994,180.399994,180.399994,100.0,50,56.700001,100,66.699997,70.400002,67.400002
20170113031500,180.399994,180.399994,180.399994,100.0,50,76.400002,100,66.699997,70.400002,67.400002
20170113033000,180.399994,180.399994,177.529999,98.409094,50,80.0,100,67.400002,70.400002,67.400002
20170113034500,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,67.699997,70.400002,67.400002
20170113040000,180.399994,180.399994,175.479996,97.272728,50,55.599998,0,67.599998,69.800003,66.800003
20170113041500,180.399994,180.399994,182.449997,101.136365,50,55.599998,100,67.400002,70.800003,67.800003
20170113043000,180.399994,180.399994,184.5,102.272731,50,55.599998,100,67.199997,70.800003,67.800003
20170113044500,180.399994,180.399994,180.809998,100.227275,50,71.900002,100,66.900002,70.800003,67.800003
20170113050000,180.399994,180.399994,178.350006,98.863643,50,76.300003,100,67.5,70.800003,67.800003
20170113051500,180.399994,180.399994,178.350006,98.863643,50,80.099998,100,67.900002,70.800003,67.800003
20170113053000,180.399994,180.399994,180.399994,100.0,50,56.0,0,68.099998,70.800003,67.800003
20170113054500,180.399994,180.399994,178.350006,98.863643,50,56.0,0,67.900002,70.800003,67.800003
20170113060000,180.399994,180.399994,178.350006,98.863643,50,56.0,0,67.699997,70.800003,67.800003
20170113061500,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,67.400002,70.800003,67.800003
20170113063000,180.399994,180.399994,180.809998,100.227275,50,55.900002,100,67.099998,70.800003,67.800003
20170113064500,180.399994,180.399994,180.809998,100.227275,50,64.400002,100,67.099998,70.800003,67.800003
20170113070000,180.399994,180.399994,180.809998,100.227275,50,74.800003,100,67.599998,70.800003,67.800003
20170113071500,180.399994,180.399994,180.809998,100.227275,50,56.0,0,67.900002,70.800003,67.800003
20170113073000,180.399994,180.399994,178.350006,98.863643,50,56.0,0,67.800003,70.800003,67.800003
20170113074500,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,67.699997,70.800003,67.800003
20170113080000,180.399994,180.399994,178.350006,98.863643,51,55.200001,0,67.599998,70.800003,67.800003
20170113081500,180.399994,180.399994,184.910004,102.500006,51,55.200001,0,67.5,70.400002,67.400002
20170113083000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,67.5,70.400002,67.400002
20170113084500,180.399994,180.399994,178.350006,98.863643,51,55.900002,0,67.400002,70.400002,67.400002
20170113090000,180.399994,180.399994,185.729996,102.954547,51,55.200001,0,67.5,70.400002,67.400002
20170113091500,180.399994,180.399994,182.449997,101.136365,51,55.200001,0,67.5,70.400002,67.400002
20170113093000,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,67.400002,70.800003,67.800003
20170113094500,180.399994,180.399994,178.759995,99.09091,50,55.200001,100,67.400002,70.800003,67.800003
20170113100000,180.399994,180.399994,175.479996,97.272728,50,55.200001,100,67.400002,70.800003,67.800003
20170113101500,180.399994,180.399994,178.759995,99.09091,50,55.200001,100,67.400002,70.800003,67.800003
20170113103000,180.399994,180.399994,178.759995,99.09091,50,55.200001,100,67.400002,70.400002,67.400002
20170113104500,180.399994,180.399994,178.759995,99.09091,50,55.200001,100,67.400002,70.400002,67.400002
20170113110000,180.399994,180.399994,184.910004,102.500006,51,55.200001,100,67.400002,70.800003,67.800003
20170113111500,180.399994,180.399994,184.910004,102.500006,51,55.200001,100,67.400002,70.800003,67.800003
20170113113000,180.399994,180.399994,182.449997,101.136365,51,58.700001,100,67.400002,70.800003,67.800003
20170113114500,180.399994,180.399994,182.449997,101.136365,51,71.599998,100,67.699997,70.800003,67.800003
20170113120000,180.399994,180.399994,182.449997,101.136365,51,56.0,0,68.099998,70.400002,67.400002
20170113121500,180.399994,180.399994,176.710007,97.954553,50,55.200001,0,67.900002,70.400002,67.400002
20170113123000,180.399994,180.399994,176.710007,97.954553,50,55.200001,0,67.900002,70.400002,67.400002
20170113124500,180.399994,180.399994,183.679993,101.818181,50,55.200001,0,67.800003,70.400002,67.400002
20170113130000,180.399994,180.399994,180.399994,100.0,50,55.900002,0,67.800003,70.400002,67.400002
20170113131500,180.399994,180.399994,182.449997,101.136365,51,54.700001,0,67.800003,70.400002,67.400002
20170113133000,180.399994,180.399994,174.660004,96.818187,50,54.700001,0,67.699997,70.0,67.0
20170113134500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,67.599998,70.400002,67.400002
20170113140000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,67.400002,70.0,67.0
20170113141500,180.399994,180.399994,180.399994,100.0,49,54.700001,0,67.199997,69.900002,66.900002
20170113143000,180.399994,180.399994,182.449997,101.136365,49,57.099998,100,66.900002,70.0,67.0
20170113144500,180.399994,180.399994,182.449997,101.136365,49,56.0,100,66.699997,70.400002,67.400002
20170113150000,180.399994,180.399994,178.759995,99.09091,49,55.200001,100,66.599998,69.900002,66.900002
20170113151500,180.399994,180.399994,182.449997,101.136365,49,55.799999,100,66.400002,69.900002,66.900002
20170113153000,180.399994,180.399994,182.449997,101.136365,49,80.099998,100,66.300003,69.900002,66.900002
20170113154500,180.399994,180.399994,182.449997,101.136365,49,58.0,100,66.699997,69.699997,66.699997
20170113160000,180.399994,180.399994,180.399994,100.0,49,55.599998,0,66.699997,68.900002,65.900002
20170113161500,180.399994,180.399994,183.679993,101.818181,49,55.599998,0,66.599998,68.900002,65.900002
20170113163000,180.399994,180.399994,180.399994,100.0,49,55.0,0,66.400002,69.0,66.0
20170113164500,180.399994,180.399994,176.710007,97.954553,49,55.900002,100,66.300003,69.5,66.5
20170113170000,180.399994,180.399994,176.710007,97.954553,49,55.900002,100,66.199997,69.400002,66.400002
20170113171500,180.399994,180.399994,176.710007,97.954553,49,54.700001,100,66.099998,69.400002,66.400002
20170113173000,180.399994,180.399994,176.710007,97.954553,49,54.700001,100,66.0,69.400002,66.400002
20170113174500,180.399994,180.399994,178.759995,99.09091,49,56.700001,100,65.800003,69.0,66.0
20170113180000,180.399994,180.399994,180.809998,100.227275,49,55.599998,100,65.800003,69.400002,66.400002
20170113181500,180.399994,180.399994,178.759995,99.09091,49,77.800003,100,65.900002,69.400002,66.400002
20170113183000,180.399994,180.399994,178.759995,99.09091,50,73.300003,100,66.400002,69.400002,66.400002
20170113184500,180.399994,180.399994,178.759995,99.09091,50,56.400002,100,66.800003,70.800003,67.800003
20170113190000,180.399994,180.399994,181.630005,100.681824,50,84.900002,100,67.099998,70.800003,67.800003
20170113191500,180.399994,180.399994,181.630005,100.681824,50,76.400002,100,67.5,70.800003,67.800003
20170113193000,180.399994,180.399994,178.759995,99.09091,50,85.0,100,67.900002,70.800003,67.800003
20170113194500,180.399994,180.399994,178.759995,99.09091,50,58.799999,0,68.099998,70.800003,67.800003
20170113200000,180.399994,180.399994,180.809998,100.227275,50,55.900002,0,67.900002,70.800003,67.800003
20170113201500,180.399994,180.399994,180.809998,100.227275,50,55.900002,0,67.800003,70.800003,67.800003
20170113203000,180.399994,180.399994,180.809998,100.227275,50,55.200001,0,67.599998,70.800003,67.800003
20170113204500,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,67.300003,70.800003,67.800003
20170113210000,180.399994,180.399994,178.759995,99.09091,50,55.799999,100,67.099998,70.800003,67.800003
20170113211500,180.399994,180.399994,184.5,102.272731,50,74.800003,100,67.0,70.800003,67.800003
20170113213000,180.399994,180.399994,181.630005,100.681824,50,73.400002,0,67.400002,70.0,67.0
20170113214500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,67.400002,69.900002,66.900002
20170113220000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,67.400002,70.400002,67.400002
20170113221500,180.399994,180.399994,184.5,102.272731,50,55.599998,0,67.5,70.400002,67.400002
20170113223000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,67.400002,70.0,67.0
20170113224500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,67.300003,69.400002,66.400002
20170113230000,180.399994,180.399994,181.630005,100.681824,50,55.599998,100,67.099998,68.0,64.800003
20170113231500,180.399994,180.399994,178.759995,99.09091,50,57.599998,0,67.099998,70.5,67.5
20170113233000,180.399994,180.399994,178.759995,99.09091,50,85.699997,0,67.400002,70.900002,67.900002
20170113234500,180.399994,180.399994,178.759995,99.09091,50,57.200001,100,67.699997,71.0,68.0
20170114000000,180.399994,180.399994,180.809998,100.227275,50,63.599998,100,67.699997,71.300003,68.300003
20170114001500,180.399994,180.399994,174.25,96.590912,50,76.800003,100,67.900002,71.300003,68.300003
20170114003000,180.399994,180.399994,178.759995,99.09091,50,56.799999,0,68.099998,70.800003,67.800003
20170114004500,180.399994,180.399994,174.660004,96.818187,50,56.0,0,68.0,70.800003,67.800003
20170114010000,180.399994,180.399994,180.399994,100.0,50,56.0,0,67.800003,70.900002,67.900002
20170114011500,180.399994,180.399994,182.449997,101.136365,50,56.0,0,67.800003,70.900002,67.900002
20170114013000,180.399994,180.399994,174.660004,96.818187,51,56.0,100,67.400002,70.900002,67.900002
20170114014500,180.399994,180.399994,178.350006,98.863643,51,56.0,100,67.199997,70.900002,67.900002
20170114020000,180.399994,180.399994,178.350006,98.863643,51,56.0,100,67.099998,70.400002,67.400002
20170114021500,180.399994,180.399994,180.399994,100.0,51,56.0,100,66.900002,70.0,67.0
20170114023000,180.399994,180.399994,178.350006,98.863643,51,85.599998,100,66.800003,70.400002,67.400002
20170114024500,180.399994,180.399994,178.350006,98.863643,51,82.099998,100,67.599998,71.800003,68.800003
20170114030000,180.399994,180.399994,180.399994,100.0,51,76.599998,100,67.900002,72.0,69.0
20170114031500,180.399994,180.399994,180.399994,100.0,51,77.800003,100,68.199997,72.099998,69.099998
20170114033000,180.399994,180.399994,178.350006,98.863643,51,82.5,100,68.699997,71.800003,68.800003
20170114034500,180.399994,180.399994,180.399994,100.0,51,76.800003,100,68.900002,71.599998,68.599998
20170114040000,180.399994,180.399994,180.399994,100.0,51,56.299999,100,68.900002,72.199997,69.199997
20170114041500,180.399994,180.399994,180.399994,100.0,51,56.299999,100,68.699997,70.400002,67.400002
20170114043000,180.399994,180.399994,180.399994,100.0,51,93.0,100,68.699997,70.5,67.5
20170114044500,180.399994,180.399994,180.399994,100.0,51,82.099998,100,69.0,73.099998,70.099998
20170114050000,180.399994,180.399994,185.729996,102.954547,51,92.800003,100,69.300003,73.099998,70.099998
20170114051500,180.399994,180.399994,178.350006,98.863643,51,83.199997,100,69.599998,73.099998,70.099998
20170114053000,180.399994,180.399994,182.449997,101.136365,51,95.5,100,69.800003,73.099998,70.099998
20170114054500,180.399994,180.399994,184.5,102.272731,51,86.0,100,70.0,73.099998,70.099998
20170114060000,180.399994,180.399994,181.630005,100.681824,51,94.900002,100,70.199997,73.099998,70.099998
20170114061500,180.399994,180.399994,181.630005,100.681824,51,79.099998,0,70.400002,73.099998,70.099998
20170114063000,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,70.300003,73.099998,70.099998
20170114064500,180.399994,180.399994,181.630005,100.681824,51,56.400002,0,70.0,73.099998,70.099998
20170114070000,180.399994,180.399994,181.630005,100.681824,51,55.599998,100,69.599998,73.099998,70.099998
20170114071500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,69.199997,73.099998,70.099998
20170114073000,180.399994,180.399994,181.630005,100.681824,51,86.800003,100,69.199997,73.099998,70.099998
20170114074500,180.399994,180.399994,178.350006,98.863643,51,79.199997,100,69.400002,73.099998,70.099998
20170114080000,180.399994,180.399994,175.479996,97.272728,51,88.800003,100,69.699997,73.099998,70.099998
20170114081500,180.399994,180.399994,178.759995,99.09091,51,80.0,100,69.900002,73.099998,70.099998
20170114083000,180.399994,180.399994,178.759995,99.09091,51,89.300003,100,70.099998,73.099998,70.099998
20170114084500,180.399994,180.399994,178.759995,99.09091,51,78.300003,100,70.300003,73.099998,70.099998
20170114090000,180.399994,180.399994,181.630005,100.681824,51,56.799999,0,70.300003,73.099998,70.099998
20170114091500,180.399994,180.399994,178.350006,98.863643,51,56.0,0,70.099998,73.099998,70.099998
20170114093000,180.399994,180.399994,178.350006,98.863643,51,56.0,100,69.699997,73.099998,70.099998
20170114094500,180.399994,180.399994,178.350006,98.863643,51,56.700001,100,69.300003,73.099998,70.099998
20170114100000,180.399994,180.399994,178.350006,98.863643,51,81.099998,100,69.099998,73.099998,70.099998
20170114101500,180.399994,180.399994,178.350006,98.863643,51,81.099998,100,69.400002,73.099998,70.099998
20170114103000,180.399994,180.399994,174.660004,96.818187,51,82.0,100,69.699997,73.099998,70.099998
20170114104500,180.399994,180.399994,176.710007,97.954553,51,86.199997,100,69.900002,73.099998,70.099998
20170114110000,180.399994,180.399994,180.809998,100.227275,51,78.300003,100,70.099998,73.099998,70.099998
20170114111500,180.399994,180.399994,183.679993,101.818181,51,91.099998,100,70.300003,73.099998,70.099998
20170114113000,180.399994,180.399994,178.350006,98.863643,51,56.400002,0,70.300003,73.099998,70.099998
20170114114500,180.399994,180.399994,182.449997,101.136365,51,55.599998,0,70.0,73.099998,70.099998
20170114120000,180.399994,180.399994,185.729996,102.954547,51,54.900002,100,69.699997,73.099998,70.099998
20170114121500,180.399994,180.399994,180.399994,100.0,51,55.900002,100,69.199997,73.099998,70.099998
20170114123000,180.399994,180.399994,182.449997,101.136365,51,81.5,100,69.099998,73.099998,70.099998
20170114124500,180.399994,180.399994,180.399994,100.0,51,80.400002,100,69.5,73.099998,70.099998
20170114130000,180.399994,180.399994,180.399994,100.0,51,78.199997,100,69.800003,73.099998,70.099998
20170114131500,180.399994,180.399994,180.399994,100.0,51,89.199997,100,70.0,73.099998,70.099998
20170114133000,180.399994,180.399994,183.679993,101.818181,51,87.400002,100,70.199997,73.099998,70.099998
20170114134500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,70.400002,73.099998,70.099998
20170114140000,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,70.099998,73.099998,70.099998
20170114141500,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,69.800003,73.099998,70.099998
20170114143000,180.399994,180.399994,180.809998,100.227275,51,55.200001,100,69.300003,73.099998,70.099998
20170114144500,180.399994,180.399994,180.809998,100.227275,51,82.300003,100,69.099998,73.099998,70.099998
20170114150000,180.399994,180.399994,178.759995,99.09091,51,78.300003,100,69.400002,73.099998,70.099998
20170114151500,180.399994,180.399994,180.809998,100.227275,51,82.0,100,69.699997,73.099998,70.099998
20170114153000,180.399994,180.399994,180.809998,100.227275,51,82.900002,100,70.0,73.099998,70.099998
20170114154500,180.399994,180.399994,180.809998,100.227275,51,77.800003,100,70.300003,73.099998,70.099998
20170114160000,180.399994,180.399994,178.759995,99.09091,51,57.200001,0,70.400002,73.099998,70.099998
20170114161500,180.399994,180.399994,180.809998,100.227275,51,55.200001,0,70.199997,73.099998,70.099998
20170114163000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,69.800003,73.099998,70.099998
20170114164500,180.399994,180.399994,178.350006,98.863643,51,55.900002,100,69.300003,73.099998,70.099998
20170114170000,180.399994,180.399994,178.350006,98.863643,51,75.900002,100,69.099998,73.099998,70.099998
20170114171500,180.399994,180.399994,178.350006,98.863643,51,82.900002,100,69.400002,73.099998,70.099998
20170114173000,180.399994,180.399994,178.350006,98.863643,51,81.099998,100,69.699997,73.099998,70.099998
20170114174500,180.399994,180.399994,178.350006,98.863643,51,77.800003,100,70.0,73.099998,70.099998
20170114180000,180.399994,180.399994,178.350006,98.863643,51,79.099998,100,70.300003,73.099998,70.099998
20170114181500,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,70.400002,73.099998,70.099998
20170114183000,180.399994,180.399994,178.350006,98.863643,51,55.5,0,70.099998,73.099998,70.099998
20170114184500,180.399994,180.399994,175.479996,97.272728,51,55.5,100,69.800003,73.099998,70.099998
20170114190000,180.399994,180.399994,180.399994,100.0,51,56.299999,100,69.400002,73.099998,70.099998
20170114191500,180.399994,180.399994,176.710007,97.954553,51,75.900002,100,69.099998,73.099998,70.099998
20170114193000,180.399994,180.399994,180.399994,100.0,51,87.699997,100,69.5,73.099998,70.099998
20170114194500,180.399994,180.399994,182.449997,101.136365,51,77.800003,100,69.800003,73.099998,70.099998
20170114200000,180.399994,180.399994,182.449997,101.136365,51,82.099998,100,70.099998,73.099998,70.099998
20170114201500,180.399994,180.399994,182.449997,101.136365,51,77.800003,100,70.300003,73.099998,70.099998
20170114203000,180.399994,180.399994,187.369995,103.863637,51,56.0,0,70.300003,73.099998,70.099998
20170114204500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,69.900002,73.099998,70.099998
20170114210000,180.399994,180.399994,181.630005,100.681824,51,55.200001,100,69.599998,73.099998,70.099998
20170114211500,180.399994,180.399994,181.630005,100.681824,51,56.299999,100,69.199997,73.099998,70.099998
20170114213000,180.399994,180.399994,181.630005,100.681824,51,81.099998,100,69.300003,73.099998,70.099998
20170114214500,180.399994,180.399994,183.679993,101.818181,51,86.900002,100,69.599998,73.099998,70.099998
20170114220000,180.399994,180.399994,177.529999,98.409094,51,77.699997,100,69.900002,73.099998,70.099998
20170114221500,180.399994,180.399994,181.630005,100.681824,51,88.599998,100,69.900002,73.099998,70.099998
20170114223000,180.399994,180.399994,175.479996,97.272728,51,77.300003,100,70.099998,73.099998,70.099998
20170114224500,180.399994,180.399994,175.479996,97.272728,51,88.599998,100,70.300003,73.099998,70.099998
20170114230000,180.399994,180.399994,178.350006,98.863643,51,78.300003,100,70.300003,73.099998,70.099998
20170114231500,180.399994,180.399994,174.660004,96.818187,51,82.0,100,70.300003,73.099998,70.099998
20170114233000,180.399994,180.399994,182.449997,101.136365,50,56.799999,0,70.099998,73.099998,70.099998
20170114234500,180.399994,180.399994,178.759995,99.09091,50,56.799999,100,69.300003,73.099998,70.099998
20170115000000,180.399994,180.399994,180.809998,100.227275,50,79.099998,100,69.5,73.099998,70.099998
20170115001500,180.399994,180.399994,180.809998,100.227275,50,79.099998,100,69.900002,73.099998,70.099998
20170115003000,180.399994,180.399994,175.479996,97.272728,50,73.5,100,70.199997,73.099998,70.099998
20170115004500,180.399994,180.399994,177.529999,98.409094,50,57.200001,0,70.300003,73.099998,70.099998
20170115010000,180.399994,180.399994,183.679993,101.818181,50,56.0,100,69.599998,73.099998,70.099998
20170115011500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,69.5,73.099998,70.099998
20170115013000,180.399994,180.399994,185.729996,102.954547,50,56.700001,100,69.699997,73.099998,70.099998
20170115014500,180.399994,180.399994,180.809998,100.227275,50,57.599998,100,69.400002,73.099998,70.099998
20170115020000,180.399994,180.399994,184.5,102.272731,50,80.599998,100,69.599998,73.099998,70.099998
20170115021500,180.399994,180.399994,176.710007,97.954553,50,80.599998,100,69.800003,73.099998,70.099998
20170115023000,180.399994,180.399994,176.710007,97.954553,50,78.5,100,70.099998,73.099998,70.099998
20170115024500,180.399994,180.399994,180.809998,100.227275,50,83.800003,100,70.300003,73.099998,70.099998
20170115030000,180.399994,180.399994,177.529999,98.409094,50,56.299999,0,70.300003,73.099998,70.099998
20170115031500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,70.0,73.099998,70.099998
20170115033000,180.399994,180.399994,177.529999,98.409094,50,55.599998,100,69.699997,73.099998,70.099998
20170115034500,180.399994,180.399994,177.529999,98.409094,50,56.299999,100,69.199997,73.099998,70.099998
20170115040000,180.399994,180.399994,175.479996,97.272728,50,77.800003,100,69.199997,73.099998,70.099998
20170115041500,180.399994,180.399994,182.449997,101.136365,50,89.199997,100,69.599998,73.099998,70.099998
20170115043000,180.399994,180.399994,182.449997,101.136365,50,77.800003,100,69.900002,73.099998,70.099998
20170115044500,180.399994,180.399994,182.449997,101.136365,50,88.400002,100,70.199997,73.099998,70.099998
20170115050000,180.399994,180.399994,182.449997,101.136365,50,77.699997,100,70.400002,73.099998,70.099998
20170115051500,180.399994,180.399994,180.399994,100.0,50,56.0,0,70.199997,73.099998,70.099998
20170115053000,180.399994,180.399994,180.399994,100.0,50,56.0,0,69.900002,73.099998,70.099998
20170115054500,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,69.599998,73.099998,70.099998
20170115060000,180.399994,180.399994,178.350006,98.863643,50,58.700001,100,69.199997,73.099998,70.099998
20170115061500,180.399994,180.399994,180.399994,100.0,50,85.5,100,69.300003,73.099998,70.099998
20170115063000,180.399994,180.399994,180.399994,100.0,50,78.699997,100,69.599998,73.099998,70.099998
20170115064500,180.399994,180.399994,177.529999,98.409094,50,86.699997,100,69.900002,73.099998,70.099998
20170115070000,180.399994,180.399994,180.399994,100.0,50,78.0,100,70.199997,73.099998,70.099998
20170115071500,180.399994,180.399994,185.729996,102.954547,50,75.199997,0,70.400002,73.099998,70.099998
20170115073000,180.399994,180.399994,181.630005,100.681824,50,56.0,0,70.199997,73.099998,70.099998
20170115074500,180.399994,180.399994,181.630005,100.681824,50,56.0,0,69.900002,73.099998,70.099998
20170115080000,180.399994,180.399994,181.630005,100.681824,50,56.0,100,69.599998,73.099998,70.099998
20170115081500,180.399994,180.399994,181.630005,100.681824,50,58.299999,100,69.199997,73.099998,70.099998
20170115083000,180.399994,180.399994,174.660004,96.818187,50,86.199997,100,69.300003,73.099998,70.099998
20170115084500,180.399994,180.399994,174.660004,96.818187,50,77.599998,100,69.599998,73.099998,70.099998
20170115090000,180.399994,180.399994,180.809998,100.227275,50,85.0,100,69.900002,73.099998,70.099998
20170115091500,180.399994,180.399994,184.5,102.272731,50,79.099998,100,70.199997,73.099998,70.099998
20170115093000,180.399994,180.399994,184.5,102.272731,50,66.800003,0,70.400002,73.099998,70.099998
20170115094500,180.399994,180.399994,181.630005,100.681824,50,56.0,0,70.199997,73.099998,70.099998
20170115100000,180.399994,180.399994,178.759995,99.09091,50,56.0,0,69.900002,73.099998,70.099998
20170115101500,180.399994,180.399994,178.759995,99.09091,50,56.0,100,69.599998,73.099998,70.099998
20170115103000,180.399994,180.399994,178.759995,99.09091,50,61.700001,100,69.199997,73.099998,70.099998
20170115104500,180.399994,180.399994,181.630005,100.681824,50,82.5,100,69.300003,73.099998,70.099998
20170115110000,180.399994,180.399994,181.630005,100.681824,50,81.099998,100,69.699997,73.099998,70.099998
20170115111500,180.399994,180.399994,178.759995,99.09091,50,83.0,100,70.0,73.099998,70.099998
20170115113000,180.399994,180.399994,178.759995,99.09091,50,81.800003,100,70.199997,73.099998,70.099998
20170115114500,180.399994,180.399994,178.759995,99.09091,50,61.200001,0,70.400002,73.099998,70.099998
20170115120000,180.399994,180.399994,178.759995,99.09091,50,54.700001,0,70.199997,73.099998,70.099998
20170115121500,180.399994,180.399994,178.759995,99.09091,50,54.700001,100,69.800003,73.099998,70.099998
20170115123000,180.399994,180.399994,182.449997,101.136365,50,56.299999,100,69.400002,73.099998,70.099998
20170115124500,180.399994,180.399994,182.449997,101.136365,50,73.400002,100,69.099998,73.099998,70.099998
20170115130000,180.399994,180.399994,180.399994,100.0,50,86.800003,100,69.300003,73.099998,70.099998
20170115131500,180.399994,180.399994,184.5,102.272731,50,77.699997,100,69.699997,73.099998,70.099998
20170115133000,180.399994,180.399994,182.449997,101.136365,50,83.800003,100,70.0,73.099998,70.099998
20170115134500,180.399994,180.399994,182.449997,101.136365,50,80.599998,100,70.199997,73.099998,70.099998
20170115140000,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,70.400002,73.099998,70.099998
20170115141500,180.399994,180.399994,178.350006,98.863643,50,55.599998,0,70.199997,73.099998,70.099998
20170115143000,180.399994,180.399994,180.399994,100.0,50,55.599998,100,69.800003,73.099998,70.099998
20170115144500,180.399994,180.399994,178.350006,98.863643,49,55.599998,100,69.400002,73.099998,70.099998
20170115150000,180.399994,180.399994,178.350006,98.863643,49,75.800003,100,69.099998,73.099998,70.099998
20170115151500,180.399994,180.399994,178.350006,98.863643,50,87.0,100,69.400002,73.099998,70.099998
20170115153000,180.399994,180.399994,180.809998,100.227275,50,77.800003,100,69.699997,73.099998,70.099998
20170115154500,180.399994,180.399994,178.350006,98.863643,50,88.5,100,70.0,73.099998,70.099998
20170115160000,180.399994,180.399994,180.399994,100.0,50,77.800003,100,70.300003,73.099998,70.099998
20170115161500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,70.300003,73.099998,70.099998
20170115163000,180.399994,180.399994,180.399994,100.0,50,55.599998,0,70.099998,73.099998,70.099998
20170115164500,180.399994,180.399994,184.910004,102.500006,50,55.599998,100,69.800003,73.099998,70.099998
20170115170000,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,69.300003,73.099998,70.099998
20170115171500,180.399994,180.399994,184.5,102.272731,50,82.099998,100,69.099998,73.099998,70.099998
20170115173000,180.399994,180.399994,180.809998,100.227275,50,82.099998,100,69.5,73.099998,70.099998
20170115174500,180.399994,180.399994,180.809998,100.227275,50,80.699997,100,69.800003,73.099998,70.099998
20170115180000,180.399994,180.399994,184.5,102.272731,50,87.5,100,70.099998,73.099998,70.099998
20170115181500,180.399994,180.399994,180.809998,100.227275,50,79.5,100,70.300003,73.099998,70.099998
20170115183000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,70.300003,73.099998,70.099998
20170115184500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,70.0,73.099998,70.099998
20170115190000,180.399994,180.399994,176.710007,97.954553,50,55.599998,100,69.699997,73.099998,70.099998
20170115191500,180.399994,180.399994,180.399994,100.0,50,56.400002,100,69.199997,73.099998,70.099998
20170115193000,180.399994,180.399994,180.399994,100.0,50,87.400002,100,69.300003,73.099998,70.099998
20170115194500,180.399994,180.399994,180.399994,100.0,50,78.699997,100,69.699997,73.099998,70.099998
20170115200000,180.399994,180.399994,180.399994,100.0,50,84.400002,100,69.900002,73.099998,70.099998
20170115201500,180.399994,180.399994,182.449997,101.136365,50,77.300003,100,70.300003,73.099998,70.099998
20170115203000,180.399994,180.399994,176.710007,97.954553,50,56.799999,0,70.400002,73.099998,70.099998
20170115204500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,70.199997,73.099998,70.099998
20170115210000,180.399994,180.399994,178.759995,99.09091,50,55.599998,100,69.800003,73.099998,70.099998
20170115211500,180.399994,180.399994,180.809998,100.227275,50,55.599998,100,69.400002,73.099998,70.099998
20170115213000,180.399994,180.399994,180.809998,100.227275,50,79.0,100,69.099998,73.099998,70.099998
20170115214500,180.399994,180.399994,178.350006,98.863643,50,77.800003,100,69.400002,73.099998,70.099998
20170115220000,180.399994,180.399994,184.5,102.272731,50,86.199997,100,69.800003,73.099998,70.099998
20170115221500,180.399994,180.399994,181.630005,100.681824,50,79.199997,100,70.099998,73.099998,70.099998
20170115223000,180.399994,180.399994,184.5,102.272731,50,80.599998,100,70.300003,73.099998,70.099998
20170115224500,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,70.300003,73.099998,70.099998
20170115230000,180.399994,180.399994,178.350006,98.863643,50,56.0,0,70.0,73.099998,70.099998
20170115231500,180.399994,180.399994,182.449997,101.136365,50,56.0,100,69.699997,73.099998,70.099998
20170115233000,180.399994,180.399994,184.5,102.272731,50,56.0,100,69.300003,73.099998,70.099998
20170115234500,180.399994,180.399994,181.630005,100.681824,50,85.599998,100,69.199997,73.099998,70.099998
20170116000000,180.399994,180.399994,178.350006,98.863643,50,77.900002,100,69.599998,73.099998,70.099998
20170116001500,180.399994,180.399994,180.399994,100.0,50,81.5,100,69.900002,73.099998,70.099998
20170116003000,180.399994,180.399994,180.399994,100.0,50,82.900002,100,70.199997,73.099998,70.099998
20170116004500,180.399994,180.399994,180.399994,100.0,50,66.199997,0,70.400002,73.099998,70.099998
20170116010000,180.399994,180.399994,180.399994,100.0,50,56.0,0,70.199997,73.099998,70.099998
20170116011500,180.399994,180.399994,180.399994,100.0,50,56.0,0,69.900002,73.099998,70.099998
20170116013000,180.399994,180.399994,180.399994,100.0,50,56.0,100,69.599998,73.099998,70.099998
20170116014500,180.399994,180.399994,180.399994,100.0,50,57.900002,100,69.199997,73.099998,70.099998
20170116020000,180.399994,180.399994,180.399994,100.0,50,88.0,100,69.300003,73.099998,70.099998
20170116021500,180.399994,180.399994,176.710007,97.954553,50,77.800003,100,69.699997,73.099998,70.099998
20170116023000,180.399994,180.399994,178.759995,99.09091,50,87.400002,100,70.0,73.099998,70.099998
20170116024500,180.399994,180.399994,178.759995,99.09091,50,78.300003,100,70.199997,73.099998,70.099998
20170116030000,180.399994,180.399994,178.759995,99.09091,50,57.200001,0,70.400002,73.099998,70.099998
20170116031500,180.399994,180.399994,180.809998,100.227275,50,56.0,0,70.199997,73.099998,70.099998
20170116033000,180.399994,180.399994,178.350006,98.863643,50,56.0,100,69.800003,73.099998,70.099998
20170116034500,180.399994,180.399994,178.350006,98.863643,50,56.0,100,69.400002,73.099998,70.099998
20170116040000,180.399994,180.399994,180.399994,100.0,51,77.800003,100,69.099998,73.099998,70.099998
20170116041500,180.399994,180.399994,178.350006,98.863643,51,77.800003,100,69.400002,73.099998,70.099998
20170116043000,180.399994,180.399994,185.729996,102.954547,51,87.199997,100,69.699997,73.099998,70.099998
20170116044500,180.399994,180.399994,178.350006,98.863643,50,78.199997,100,70.0,73.099998,70.099998
20170116050000,180.399994,180.399994,181.630005,100.681824,50,83.0,100,70.300003,73.099998,70.099998
20170116051500,180.399994,180.399994,181.630005,100.681824,50,56.799999,0,70.300003,73.099998,70.099998
20170116053000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,70.099998,73.099998,70.099998
20170116054500,180.399994,180.399994,178.759995,99.09091,50,55.599998,100,69.699997,73.099998,70.099998
20170116060000,180.399994,180.399994,174.25,96.590912,50,56.299999,100,69.300003,73.099998,70.099998
20170116061500,180.399994,180.399994,183.679993,101.818181,53,78.599998,100,68.900002,73.099998,70.099998
20170116063000,180.399994,180.399994,177.529999,98.409094,52,79.400002,100,69.300003,73.099998,70.099998
20170116064500,180.399994,180.399994,183.679993,101.818181,51,92.400002,100,69.599998,73.099998,70.099998
20170116070000,180.399994,180.399994,180.399994,100.0,50,81.300003,100,69.900002,73.099998,70.099998
20170116071500,180.399994,180.399994,178.350006,98.863643,52,81.300003,100,70.0,73.099998,70.099998
20170116073000,180.399994,180.399994,178.350006,98.863643,50,92.5,100,69.900002,73.099998,70.099998
20170116074500,180.399994,180.399994,178.350006,98.863643,50,81.099998,100,70.0,73.099998,70.099998
20170116080000,180.399994,180.399994,174.25,96.590912,49,82.099998,100,70.0,73.099998,70.099998
20170116081500,180.399994,180.399994,177.529999,98.409094,50,91.699997,100,70.099998,73.099998,70.099998
20170116083000,180.399994,180.399994,180.399994,100.0,50,81.099998,100,70.099998,73.099998,70.099998
20170116084500,180.399994,180.399994,180.399994,100.0,50,83.199997,100,70.199997,73.099998,70.099998
20170116090000,180.399994,180.399994,177.529999,98.409094,50,88.099998,100,70.199997,73.099998,70.099998
20170116091500,180.399994,180.399994,181.630005,100.681824,50,81.099998,100,70.099998,73.099998,70.099998
20170116093000,180.399994,180.399994,178.350006,98.863643,50,92.0,100,70.099998,73.099998,70.099998
20170116094500,180.399994,180.399994,182.449997,101.136365,50,83.199997,100,70.099998,73.099998,70.099998
20170116100000,180.399994,180.399994,182.449997,101.136365,50,84.300003,100,70.199997,73.099998,70.099998
20170116101500,180.399994,180.399994,184.5,102.272731,50,85.599998,100,70.199997,73.099998,70.099998
20170116103000,180.399994,180.399994,178.759995,99.09091,50,82.599998,100,70.199997,73.099998,70.099998
20170116104500,180.399994,180.399994,181.630005,100.681824,50,81.0,100,70.300003,73.099998,70.099998
20170116110000,180.399994,180.399994,181.630005,100.681824,50,88.099998,100,70.300003,73.099998,70.099998
20170116111500,180.399994,180.399994,178.350006,98.863643,50,80.099998,100,70.300003,73.099998,70.099998
20170116113000,180.399994,180.399994,182.449997,101.136365,50,84.800003,100,70.300003,73.099998,70.099998
20170116114500,180.399994,180.399994,182.449997,101.136365,50,89.900002,100,70.199997,73.099998,70.099998
20170116120000,180.399994,180.399994,182.449997,101.136365,50,80.199997,100,70.199997,73.099998,70.099998
20170116121500,180.399994,180.399994,182.449997,101.136365,50,88.699997,100,70.300003,73.099998,70.099998
20170116123000,180.399994,180.399994,174.25,96.590912,50,80.699997,100,70.300003,73.099998,70.099998
20170116124500,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,70.199997,73.099998,70.099998
20170116130000,180.399994,180.399994,178.759995,99.09091,50,54.700001,0,69.900002,73.099998,70.099998
20170116131500,180.399994,180.399994,182.449997,101.136365,50,54.700001,100,69.699997,73.099998,70.099998
20170116133000,180.399994,180.399994,178.759995,99.09091,50,55.900002,100,69.300003,73.099998,70.099998
20170116134500,180.399994,180.399994,180.809998,100.227275,50,77.300003,100,69.199997,73.099998,70.099998
20170116140000,180.399994,180.399994,184.5,102.272731,50,81.300003,100,69.5,73.099998,70.099998
20170116141500,180.399994,180.399994,180.809998,100.227275,50,81.300003,100,69.800003,73.099998,70.099998
20170116143000,180.399994,180.399994,180.809998,100.227275,50,81.300003,100,70.0,73.099998,70.099998
20170116144500,180.399994,180.399994,183.679993,101.818181,50,77.800003,100,70.300003,73.099998,70.099998
20170116150000,180.399994,180.399994,178.350006,98.863643,50,56.200001,0,70.300003,73.099998,70.099998
20170116151500,180.399994,180.399994,185.729996,102.954547,50,54.700001,0,70.0,73.099998,70.099998
20170116153000,180.399994,180.399994,181.630005,100.681824,50,54.700001,100,69.599998,73.099998,70.099998
20170116154500,180.399994,180.399994,181.630005,100.681824,50,64.099998,100,69.099998,73.099998,70.099998
20170116160000,180.399994,180.399994,181.630005,100.681824,50,81.5,100,68.900002,73.099998,70.099998
20170116161500,180.399994,180.399994,183.679993,101.818181,50,85.599998,100,69.099998,73.099998,70.099998
20170116163000,180.399994,180.399994,180.399994,100.0,50,83.199997,100,69.199997,73.099998,70.099998
