PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116164500,180.399994,180.399994,177.529999,98.409094,50,86.099998,100,69.400002,73.099998,70.099998
20170116170000,180.399994,180.399994,180.809998,100.227275,50,95.099998,100,69.599998,73.099998,70.099998
20170116171500,180.399994,180.399994,175.479996,97.272728,50,84.5,100,69.699997,73.099998,70.099998
20170116173000,180.399994,180.399994,182.449997,101.136365,50,84.5,100,69.800003,73.099998,70.099998
20170116174500,180.399994,180.399994,178.350006,98.863643,50,88.699997,100,70.0,73.099998,70.099998
20170116180000,180.399994,180.399994,183.679993,101.818181,50,86.900002,100,70.099998,73.099998,70.099998
20170116181500,180.399994,180.399994,178.759995,99.09091,50,97.199997,100,70.300003,73.099998,70.099998
20170116183000,180.399994,180.399994,184.5,102.272731,50,57.599998,0,70.400002,73.099998,70.099998
20170116184500,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,70.199997,73.099998,70.099998
20170116190000,180.399994,180.399994,177.529999,98.409094,50,55.200001,0,69.900002,73.099998,70.099998
20170116191500,180.399994,180.399994,175.479996,97.272728,50,57.099998,100,69.699997,73.099998,70.099998
20170116193000,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,69.400002,73.099998,70.099998
20170116194500,180.399994,180.399994,176.710007,97.954553,50,79.599998,100,69.199997,73.099998,70.099998
20170116200000,180.399994,180.399994,178.759995,99.09091,50,77.800003,100,69.400002,73.099998,70.099998
20170116201500,180.399994,180.399994,178.759995,99.09091,50,85.099998,100,69.599998,73.099998,70.099998
20170116203000,180.399994,180.399994,178.759995,99.09091,50,79.199997,100,69.800003,73.099998,70.099998
20170116204500,180.399994,180.399994,178.759995,99.09091,50,79.199997,100,69.900002,73.099998,70.099998
20170116210000,180.399994,180.399994,176.710007,97.954553,50,91.099998,100,70.099998,73.099998,70.099998
20170116211500,180.399994,180.399994,176.710007,97.954553,50,80.199997,100,70.099998,73.099998,70.099998
20170116213000,180.399994,180.399994,180.399994,100.0,50,78.5,100,70.199997,73.099998,70.099998
20170116214500,180.399994,180.399994,180.399994,100.0,50,78.5,100,70.300003,73.099998,70.099998
20170116220000,180.399994,180.399994,174.660004,96.818187,50,82.0,100,70.300003,73.099998,70.099998
20170116221500,180.399994,180.399994,180.809998,100.227275,50,87.400002,100,70.300003,73.099998,70.099998
20170116223000,180.399994,180.399994,180.809998,100.227275,50,56.0,100,70.300003,73.099998,70.099998
20170116224500,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,69.900002,73.099998,70.099998
20170116230000,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,69.5,73.099998,70.099998
20170116231500,180.399994,180.399994,176.710007,97.954553,50,70.099998,100,69.199997,73.099998,70.099998
20170116233000,180.399994,180.399994,180.809998,100.227275,50,86.599998,100,69.199997,73.099998,70.099998
20170116234500,180.399994,180.399994,180.809998,100.227275,50,85.099998,100,69.300003,73.099998,70.099998
20170117000000,180.399994,180.399994,183.679993,101.818181,50,81.099998,100,69.5,73.099998,70.099998
20170117001500,180.399994,180.399994,175.479996,97.272728,50,90.199997,100,69.699997,73.099998,70.099998
20170117003000,180.399994,180.399994,175.479996,97.272728,50,85.599998,100,69.800003,73.099998,70.099998
20170117004500,180.399994,180.399994,180.399994,100.0,50,81.300003,100,70.099998,73.099998,70.099998
20170117010000,180.399994,180.399994,180.399994,100.0,50,86.599998,0,70.400002,73.099998,70.099998
20170117011500,180.399994,180.399994,178.350006,98.863643,50,56.299999,0,70.300003,73.099998,70.099998
20170117013000,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,70.0,73.099998,70.099998
20170117014500,180.399994,180.399994,177.529999,98.409094,50,55.599998,100,69.699997,73.099998,70.099998
20170117020000,180.399994,180.399994,177.529999,98.409094,50,55.599998,100,69.300003,73.099998,70.099998
20170117021500,180.399994,180.399994,177.529999,98.409094,50,76.300003,100,69.199997,73.099998,70.099998
20170117023000,180.399994,180.399994,177.529999,98.409094,50,88.300003,100,69.300003,73.099998,70.099998
20170117024500,180.399994,180.399994,177.529999,98.409094,50,78.300003,100,69.599998,73.099998,70.099998
20170117030000,180.399994,180.399994,177.529999,98.409094,50,85.900002,100,69.800003,73.099998,70.099998
20170117031500,180.399994,180.399994,181.630005,100.681824,50,82.099998,100,69.900002,73.099998,70.099998
20170117033000,180.399994,180.399994,181.630005,100.681824,50,81.099998,100,70.099998,73.099998,70.099998
20170117034500,180.399994,180.399994,181.630005,100.681824,50,91.099998,100,70.099998,73.099998,70.099998
20170117040000,180.399994,180.399994,181.630005,100.681824,50,81.599998,100,70.199997,73.099998,70.099998
20170117041500,180.399994,180.399994,175.479996,97.272728,50,87.400002,100,70.199997,73.099998,70.099998
20170117043000,180.399994,180.399994,181.630005,100.681824,50,81.599998,100,70.199997,73.099998,70.099998
20170117044500,180.399994,180.399994,181.630005,100.681824,50,80.0,100,70.300003,73.099998,70.099998
20170117050000,180.399994,180.399994,181.630005,100.681824,50,89.800003,100,70.300003,73.099998,70.099998
20170117051500,180.399994,180.399994,181.630005,100.681824,50,79.199997,100,70.300003,73.099998,70.099998
20170117053000,180.399994,180.399994,178.350006,98.863643,50,82.5,100,70.300003,73.099998,70.099998
20170117054500,180.399994,180.399994,181.630005,100.681824,50,61.200001,0,70.400002,73.099998,70.099998
20170117060000,180.399994,180.399994,176.710007,97.954553,49,55.5,0,70.0,73.099998,70.099998
20170117061500,180.399994,180.399994,176.710007,97.954553,50,55.5,100,69.599998,73.099998,70.099998
20170117063000,180.399994,180.399994,180.809998,100.227275,50,55.5,100,69.300003,73.099998,70.099998
20170117064500,180.399994,180.399994,180.809998,100.227275,50,76.800003,100,69.300003,73.099998,70.099998
20170117070000,180.399994,180.399994,177.529999,98.409094,50,89.199997,100,69.5,73.099998,70.099998
20170117071500,180.399994,180.399994,177.529999,98.409094,50,82.199997,100,69.800003,73.099998,70.099998
20170117073000,180.399994,180.399994,177.529999,98.409094,50,77.800003,100,70.0,73.099998,70.099998
20170117074500,180.399994,180.399994,177.529999,98.409094,50,81.300003,100,70.199997,73.099998,70.099998
20170117080000,180.399994,180.399994,177.529999,98.409094,50,85.300003,100,70.300003,73.099998,70.099998
20170117081500,180.399994,180.399994,180.399994,100.0,50,56.799999,0,70.300003,73.099998,70.099998
20170117083000,180.399994,180.399994,178.350006,98.863643,50,56.0,0,70.0,73.099998,70.099998
20170117084500,180.399994,180.399994,184.5,102.272731,51,54.799999,100,69.599998,73.099998,70.099998
20170117090000,180.399994,180.399994,178.759995,99.09091,50,59.5,100,69.199997,73.099998,70.099998
20170117091500,180.399994,180.399994,178.759995,99.09091,50,79.900002,100,69.400002,73.099998,70.099998
20170117093000,180.399994,180.399994,178.759995,99.09091,52,79.900002,100,69.599998,73.099998,70.099998
20170117094500,180.399994,180.399994,183.679993,101.818181,50,81.099998,100,69.699997,73.099998,70.099998
20170117100000,180.399994,180.399994,180.809998,100.227275,50,78.199997,100,69.800003,73.099998,70.099998
20170117101500,180.399994,180.399994,180.809998,100.227275,50,84.900002,100,69.800003,73.099998,70.099998
20170117103000,180.399994,180.399994,178.350006,98.863643,50,86.900002,100,69.800003,73.099998,70.099998
20170117104500,180.399994,180.399994,178.350006,98.863643,50,78.699997,100,70.0,73.099998,70.099998
20170117110000,180.399994,180.399994,180.809998,100.227275,49,89.800003,100,69.900002,73.099998,70.099998
20170117111500,180.399994,180.399994,176.710007,97.954553,49,84.800003,100,70.0,73.099998,70.099998
20170117113000,180.399994,180.399994,176.710007,97.954553,49,88.599998,100,70.199997,73.099998,70.099998
20170117114500,180.399994,180.399994,174.660004,96.818187,49,80.5,100,70.0,73.099998,70.099998
20170117120000,180.399994,180.399994,184.5,102.272731,50,82.699997,100,70.0,73.099998,70.099998
20170117121500,180.399994,180.399994,180.399994,100.0,50,91.099998,100,70.199997,73.099998,70.099998
20170117123000,180.399994,180.399994,176.710007,97.954553,50,80.199997,100,70.199997,73.099998,70.099998
20170117124500,180.399994,180.399994,181.630005,100.681824,50,82.099998,100,69.800003,73.099998,70.099998
20170117130000,180.399994,180.399994,181.630005,100.681824,50,91.099998,100,70.300003,73.099998,70.099998
20170117131500,180.399994,180.399994,178.350006,98.863643,50,80.699997,100,70.0,73.099998,70.099998
20170117133000,180.399994,180.399994,178.350006,98.863643,50,82.099998,100,69.900002,73.099998,70.099998
20170117134500,180.399994,180.399994,184.910004,102.500006,50,90.0,100,70.099998,73.099998,70.099998
20170117140000,180.399994,180.399994,178.350006,98.863643,50,83.0,100,70.0,73.099998,70.099998
20170117141500,180.399994,180.399994,184.5,102.272731,50,81.599998,100,70.199997,73.099998,70.099998
20170117143000,180.399994,180.399994,176.710007,97.954553,50,90.5,100,70.099998,73.099998,70.099998
20170117144500,180.399994,180.399994,184.910004,102.500006,50,79.699997,100,70.199997,73.099998,70.099998
20170117150000,180.399994,180.399994,184.910004,102.500006,50,60.5,0,70.400002,73.099998,70.099998
20170117151500,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,70.199997,73.099998,70.099998
20170117153000,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,69.800003,73.099998,70.099998
20170117154500,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,69.400002,73.099998,70.099998
20170117160000,180.399994,180.399994,174.660004,96.818187,49,80.099998,100,69.099998,73.099998,70.099998
20170117161500,180.399994,180.399994,181.630005,100.681824,49,80.099998,100,69.099998,73.099998,70.099998
20170117163000,180.399994,180.399994,181.630005,100.681824,49,83.800003,100,69.199997,73.099998,70.099998
20170117164500,180.399994,180.399994,175.479996,97.272728,49,81.599998,100,69.300003,73.099998,70.099998
20170117170000,180.399994,180.399994,181.630005,100.681824,50,92.900002,100,69.5,73.099998,70.099998
20170117171500,180.399994,180.399994,181.630005,100.681824,50,83.800003,100,69.599998,73.099998,70.099998
20170117173000,180.399994,180.399994,178.759995,99.09091,50,81.099998,100,69.699997,73.099998,70.099998
20170117174500,180.399994,180.399994,178.759995,99.09091,50,95.5,100,69.900002,73.099998,70.099998
20170117180000,180.399994,180.399994,180.809998,100.227275,50,85.199997,100,70.0,73.099998,70.099998
20170117181500,180.399994,180.399994,178.759995,99.09091,50,94.300003,100,70.099998,73.099998,70.099998
20170117183000,180.399994,180.399994,178.759995,99.09091,50,76.400002,100,70.199997,73.099998,70.099998
20170117184500,180.399994,180.399994,178.759995,99.09091,50,91.699997,100,70.300003,73.099998,70.099998
20170117190000,180.399994,180.399994,184.5,102.272731,50,56.799999,0,70.400002,73.099998,70.099998
20170117191500,180.399994,180.399994,178.759995,99.09091,49,55.200001,0,70.099998,73.099998,70.099998
20170117193000,180.399994,180.399994,178.759995,99.09091,49,55.200001,100,69.800003,73.099998,70.099998
20170117194500,180.399994,180.399994,174.660004,96.818187,49,55.200001,100,69.5,73.099998,70.099998
20170117200000,180.399994,180.399994,176.710007,97.954553,49,70.0,100,69.199997,73.099998,70.099998
20170117201500,180.399994,180.399994,178.759995,99.09091,49,71.099998,100,69.199997,73.099998,70.099998
20170117203000,180.399994,180.399994,178.759995,99.09091,49,80.400002,100,69.300003,73.099998,70.099998
20170117204500,180.399994,180.399994,176.710007,97.954553,49,87.0,100,69.5,73.099998,70.099998
20170117210000,180.399994,180.399994,180.809998,100.227275,49,87.0,100,69.699997,73.099998,70.099998
20170117211500,180.399994,180.399994,180.809998,100.227275,50,90.5,100,69.900002,73.099998,70.099998
20170117213000,180.399994,180.399994,180.809998,100.227275,50,83.699997,100,70.199997,73.099998,70.099998
20170117214500,180.399994,180.399994,180.809998,100.227275,50,82.599998,100,70.300003,73.099998,70.099998
20170117220000,180.399994,180.399994,184.5,102.272731,50,56.400002,0,70.400002,73.099998,70.099998
20170117221500,180.399994,180.399994,177.529999,98.409094,50,55.599998,0,70.099998,73.099998,70.099998
20170117223000,180.399994,180.399994,187.369995,103.863637,50,55.599998,100,69.800003,73.099998,70.099998
20170117224500,180.399994,180.399994,181.630005,100.681824,50,55.599998,100,69.400002,73.099998,70.099998
20170117230000,180.399994,180.399994,178.350006,98.863643,50,75.300003,100,69.199997,73.099998,70.099998
20170117231500,180.399994,180.399994,175.479996,97.272728,49,79.199997,100,69.300003,73.099998,70.099998
20170117233000,180.399994,180.399994,178.350006,98.863643,50,82.099998,100,69.599998,73.099998,70.099998
20170117234500,180.399994,180.399994,180.399994,100.0,50,82.099998,100,69.699997,73.099998,70.099998
20170118000000,180.399994,180.399994,180.399994,100.0,50,82.099998,100,69.800003,73.099998,70.099998
20170118001500,180.399994,180.399994,180.399994,100.0,50,78.0,100,69.900002,73.099998,70.099998
20170118003000,180.399994,180.399994,180.399994,100.0,50,88.599998,100,70.0,73.099998,70.099998
20170118004500,180.399994,180.399994,180.399994,100.0,50,78.300003,100,70.0,73.099998,70.099998
20170118010000,180.399994,180.399994,180.399994,100.0,50,79.599998,100,70.0,73.099998,70.099998
20170118011500,180.399994,180.399994,178.350006,98.863643,51,56.099998,100,69.900002,73.099998,70.099998
20170118013000,180.399994,180.399994,180.809998,100.227275,52,55.099998,100,69.599998,73.099998,70.099998
20170118014500,180.399994,180.399994,174.660004,96.818187,52,69.5,100,69.199997,73.099998,70.099998
20170118020000,180.399994,180.399994,177.529999,98.409094,52,78.699997,100,69.099998,73.099998,70.099998
20170118021500,180.399994,180.399994,174.660004,96.818187,52,91.699997,100,69.199997,73.099998,70.099998
20170118023000,180.399994,180.399994,177.529999,98.409094,52,81.099998,100,69.300003,73.099998,70.099998
20170118024500,180.399994,180.399994,177.529999,98.409094,52,86.199997,100,69.5,73.099998,70.099998
20170118030000,180.399994,180.399994,175.479996,97.272728,52,83.800003,100,69.800003,73.099998,70.099998
20170118031500,180.399994,180.399994,178.759995,99.09091,52,88.0,100,70.0,73.099998,70.099998
20170118033000,180.399994,180.399994,178.759995,99.09091,52,86.300003,100,70.0,73.099998,70.099998
20170118034500,180.399994,180.399994,178.759995,99.09091,52,83.5,100,70.199997,73.099998,70.099998
20170118040000,180.399994,180.399994,180.809998,100.227275,52,88.800003,100,70.199997,73.099998,70.099998
20170118041500,180.399994,180.399994,183.679993,101.818181,52,84.900002,100,70.300003,73.099998,70.099998
20170118043000,180.399994,180.399994,180.809998,100.227275,52,90.900002,100,70.300003,73.099998,70.099998
20170118044500,180.399994,180.399994,174.660004,96.818187,52,82.900002,100,70.300003,73.099998,70.099998
20170118050000,180.399994,180.399994,180.399994,100.0,52,86.800003,100,70.300003,73.099998,70.099998
20170118051500,180.399994,180.399994,180.399994,100.0,52,56.0,0,70.300003,73.099998,70.099998
20170118053000,180.399994,180.399994,178.350006,98.863643,52,54.700001,0,69.900002,73.099998,70.099998
20170118054500,180.399994,180.399994,180.809998,100.227275,52,54.700001,100,69.599998,73.099998,70.099998
20170118060000,180.399994,180.399994,180.809998,100.227275,52,56.299999,100,69.199997,73.099998,70.099998
20170118061500,180.399994,180.399994,180.809998,100.227275,52,76.800003,100,69.199997,73.099998,70.099998
20170118063000,180.399994,180.399994,180.809998,100.227275,52,83.099998,100,69.400002,73.099998,70.099998
20170118064500,180.399994,180.399994,178.759995,99.09091,52,85.699997,100,69.599998,73.099998,70.099998
20170118070000,180.399994,180.399994,178.759995,99.09091,52,79.199997,100,69.699997,73.099998,70.099998
20170118071500,180.399994,180.399994,178.759995,99.09091,52,82.400002,100,69.900002,73.099998,70.099998
20170118073000,180.399994,180.399994,176.710007,97.954553,52,91.699997,100,70.099998,73.099998,70.099998
20170118074500,180.399994,180.399994,180.399994,100.0,52,80.900002,100,70.199997,73.099998,70.099998
20170118080000,180.399994,180.399994,178.350006,98.863643,52,78.900002,100,70.199997,73.099998,70.099998
20170118081500,180.399994,180.399994,183.679993,101.818181,52,88.400002,100,70.199997,73.099998,70.099998
20170118083000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,70.599998,73.099998,70.099998
20170118084500,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,70.099998,73.099998,70.099998
20170118090000,180.399994,180.399994,181.630005,100.681824,52,54.700001,0,70.0,73.099998,70.099998
20170118091500,180.399994,180.399994,184.910004,102.500006,52,54.700001,100,69.699997,73.099998,70.099998
20170118093000,180.399994,180.399994,176.710007,97.954553,52,64.699997,100,69.099998,73.099998,70.099998
20170118094500,180.399994,180.399994,176.710007,97.954553,52,75.400002,100,69.400002,73.099998,70.099998
20170118100000,180.399994,180.399994,184.910004,102.500006,52,76.800003,100,69.400002,73.099998,70.099998
20170118101500,180.399994,180.399994,184.910004,102.500006,52,91.099998,100,69.400002,73.099998,70.099998
20170118103000,180.399994,180.399994,180.399994,100.0,52,82.199997,100,69.800003,73.099998,70.099998
20170118104500,180.399994,180.399994,180.399994,100.0,52,80.099998,100,69.800003,73.099998,70.099998
20170118110000,180.399994,180.399994,180.399994,100.0,52,85.199997,100,69.800003,73.099998,70.099998
20170118111500,180.399994,180.399994,180.399994,100.0,52,82.599998,100,69.599998,73.099998,70.099998
20170118113000,180.399994,180.399994,174.660004,96.818187,52,80.199997,100,69.699997,73.099998,70.099998
20170118114500,180.399994,180.399994,182.449997,101.136365,52,84.900002,100,69.900002,73.099998,70.099998
20170118120000,180.399994,180.399994,182.449997,101.136365,52,89.900002,100,70.199997,73.099998,70.099998
20170118121500,180.399994,180.399994,178.759995,99.09091,52,81.099998,100,70.300003,73.099998,70.099998
20170118123000,180.399994,180.399994,183.679993,101.818181,52,55.200001,0,70.300003,73.099998,70.099998
20170118124500,180.399994,180.399994,178.350006,98.863643,52,54.299999,0,70.0,73.099998,70.099998
20170118130000,180.399994,180.399994,181.630005,100.681824,52,54.299999,100,69.699997,73.099998,70.099998
20170118131500,180.399994,180.399994,178.759995,99.09091,52,55.099998,100,69.300003,73.099998,70.099998
20170118133000,180.399994,180.399994,178.759995,99.09091,52,83.099998,100,69.099998,73.099998,70.099998
20170118134500,180.399994,180.399994,182.449997,101.136365,52,78.300003,100,69.300003,73.099998,70.099998
20170118140000,180.399994,180.399994,180.399994,100.0,52,78.300003,100,69.599998,73.099998,70.099998
20170118141500,180.399994,180.399994,182.449997,101.136365,52,78.300003,100,69.800003,73.099998,70.099998
20170118143000,180.399994,180.399994,182.449997,101.136365,52,86.099998,100,70.099998,73.099998,70.099998
20170118144500,180.399994,180.399994,184.5,102.272731,52,82.599998,100,70.199997,73.099998,70.099998
20170118150000,180.399994,180.399994,184.5,102.272731,52,62.599998,0,70.400002,73.099998,70.099998
20170118151500,180.399994,180.399994,176.710007,97.954553,52,54.700001,0,70.099998,73.099998,70.099998
20170118153000,180.399994,180.399994,178.759995,99.09091,52,54.700001,100,69.800003,73.099998,70.099998
20170118154500,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,69.400002,73.099998,70.099998
20170118160000,180.399994,180.399994,184.5,102.272731,52,74.400002,100,69.099998,73.099998,70.099998
20170118161500,180.399994,180.399994,178.350006,98.863643,52,81.099998,100,69.300003,73.099998,70.099998
20170118163000,180.399994,180.399994,178.350006,98.863643,52,82.699997,100,69.5,73.099998,70.099998
20170118164500,180.399994,180.399994,178.350006,98.863643,52,74.400002,100,69.699997,73.099998,70.099998
20170118170000,180.399994,180.399994,183.679993,101.818181,52,83.800003,100,69.900002,73.099998,70.099998
20170118171500,180.399994,180.399994,183.679993,101.818181,52,78.199997,100,70.199997,73.099998,70.099998
20170118173000,180.399994,180.399994,181.630005,100.681824,52,91.099998,100,70.300003,73.099998,70.099998
20170118174500,180.399994,180.399994,178.759995,99.09091,52,54.700001,0,70.300003,73.099998,70.099998
20170118180000,180.399994,180.399994,178.759995,99.09091,52,54.700001,0,70.0,73.099998,70.099998
20170118181500,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,69.699997,73.099998,70.099998
20170118183000,180.399994,180.399994,178.759995,99.09091,52,54.700001,100,69.300003,73.099998,70.099998
20170118184500,180.399994,180.399994,178.759995,99.09091,52,77.699997,100,69.199997,73.099998,70.099998
20170118190000,180.399994,180.399994,178.759995,99.09091,52,84.300003,100,69.400002,73.099998,70.099998
20170118191500,180.399994,180.399994,175.479996,97.272728,52,79.099998,100,69.599998,73.099998,70.099998
20170118193000,180.399994,180.399994,180.809998,100.227275,52,89.900002,100,69.900002,73.099998,70.099998
20170118194500,180.399994,180.399994,180.809998,100.227275,52,77.800003,100,70.099998,73.099998,70.099998
20170118200000,180.399994,180.399994,180.809998,100.227275,52,80.599998,100,70.300003,73.099998,70.099998
20170118201500,180.399994,180.399994,177.529999,98.409094,52,56.799999,0,70.400002,73.099998,70.099998
20170118203000,180.399994,180.399994,177.529999,98.409094,52,54.700001,0,70.099998,73.099998,70.099998
20170118204500,180.399994,180.399994,177.529999,98.409094,52,54.700001,100,69.800003,73.099998,70.099998
20170118210000,180.399994,180.399994,182.449997,101.136365,52,54.700001,100,69.400002,73.099998,70.099998
20170118211500,180.399994,180.399994,180.399994,100.0,52,80.5,100,69.199997,73.099998,70.099998
20170118213000,180.399994,180.399994,180.399994,100.0,52,84.5,100,69.300003,73.099998,70.099998
20170118214500,180.399994,180.399994,180.399994,100.0,52,84.5,100,69.599998,73.099998,70.099998
20170118220000,180.399994,180.399994,180.399994,100.0,52,80.199997,100,69.800003,73.099998,70.099998
20170118221500,180.399994,180.399994,180.399994,100.0,52,77.300003,100,70.099998,73.099998,70.099998
20170118223000,180.399994,180.399994,185.729996,102.954547,53,86.599998,100,70.300003,73.099998,70.099998
20170118224500,180.399994,180.399994,175.479996,97.272728,52,55.599998,0,70.300003,73.099998,70.099998
20170118230000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,70.0,73.099998,70.099998
20170118231500,180.399994,180.399994,180.809998,100.227275,52,54.700001,100,69.800003,73.099998,70.099998
20170118233000,180.399994,180.399994,176.710007,97.954553,52,55.5,100,69.400002,73.099998,70.099998
20170118234500,180.399994,180.399994,181.630005,100.681824,52,74.599998,100,69.099998,73.099998,70.099998
20170119000000,180.399994,180.399994,176.710007,97.954553,52,88.599998,100,69.300003,73.099998,70.099998
20170119001500,180.399994,180.399994,176.710007,97.954553,52,78.199997,100,69.599998,73.099998,70.099998
20170119003000,180.399994,180.399994,181.630005,100.681824,52,79.099998,100,69.800003,73.099998,70.099998
20170119004500,180.399994,180.399994,181.630005,100.681824,52,87.0,100,70.0,73.099998,70.099998
20170119010000,180.399994,180.399994,181.630005,100.681824,52,76.800003,100,70.199997,73.099998,70.099998
20170119011500,180.399994,180.399994,178.350006,98.863643,53,84.900002,100,70.300003,73.099998,70.099998
20170119013000,180.399994,180.399994,185.729996,102.954547,52,55.200001,0,70.199997,73.099998,70.099998
20170119014500,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,69.900002,73.099998,70.099998
20170119020000,180.399994,180.399994,183.679993,101.818181,52,55.200001,100,69.599998,73.099998,70.099998
20170119021500,180.399994,180.399994,176.710007,97.954553,52,55.900002,100,69.199997,73.099998,70.099998
20170119023000,180.399994,180.399994,183.679993,101.818181,53,75.800003,100,69.199997,73.099998,70.099998
20170119024500,180.399994,180.399994,174.660004,96.818187,52,88.699997,100,69.400002,73.099998,70.099998
20170119030000,180.399994,180.399994,178.350006,98.863643,52,76.800003,100,69.699997,73.099998,70.099998
20170119031500,180.399994,180.399994,180.809998,100.227275,52,89.900002,100,69.900002,73.099998,70.099998
20170119033000,180.399994,180.399994,177.529999,98.409094,52,76.800003,100,70.199997,73.099998,70.099998
20170119034500,180.399994,180.399994,180.809998,100.227275,52,77.699997,0,70.400002,73.099998,70.099998
20170119040000,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,70.199997,73.099998,70.099998
20170119041500,180.399994,180.399994,180.809998,100.227275,52,55.200001,0,69.900002,73.099998,70.099998
20170119043000,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,69.599998,73.099998,70.099998
20170119044500,180.399994,180.399994,180.809998,100.227275,52,55.200001,100,69.199997,73.099998,70.099998
20170119050000,180.399994,180.399994,178.759995,99.09091,52,77.800003,100,69.099998,73.099998,70.099998
20170119051500,180.399994,180.399994,181.630005,100.681824,52,80.099998,100,69.300003,73.099998,70.099998
20170119053000,180.399994,180.399994,178.350006,98.863643,52,90.5,100,69.400002,73.099998,70.099998
20170119054500,180.399994,180.399994,178.350006,98.863643,52,80.199997,100,69.599998,73.099998,70.099998
20170119060000,180.399994,180.399994,178.350006,98.863643,52,83.199997,100,69.699997,73.099998,70.099998
20170119061500,180.399994,180.399994,178.350006,98.863643,52,81.599998,100,70.0,73.099998,70.099998
20170119063000,180.399994,180.399994,182.449997,101.136365,52,91.699997,100,69.900002,73.099998,70.099998
20170119064500,180.399994,180.399994,177.529999,98.409094,52,86.800003,100,70.199997,73.099998,70.099998
20170119070000,180.399994,180.399994,177.529999,98.409094,52,95.400002,100,70.300003,73.099998,70.099998
20170119071500,180.399994,180.399994,177.529999,98.409094,52,56.0,0,70.300003,73.099998,70.099998
20170119073000,180.399994,180.399994,175.479996,97.272728,52,54.400002,100,69.699997,73.099998,70.099998
20170119074500,180.399994,180.399994,178.759995,99.09091,52,55.099998,100,69.199997,73.099998,70.099998
20170119080000,180.399994,180.399994,183.679993,101.818181,52,76.5,100,69.400002,73.099998,70.099998
20170119081500,180.399994,180.399994,183.679993,101.818181,52,75.400002,100,69.599998,73.099998,70.099998
20170119083000,180.399994,180.399994,178.759995,99.09091,52,80.5,100,69.699997,73.099998,70.099998
20170119084500,180.399994,180.399994,184.5,102.272731,52,88.599998,100,69.800003,73.099998,70.099998
20170119090000,180.399994,180.399994,176.710007,97.954553,52,78.199997,100,69.800003,73.099998,70.099998
20170119091500,180.399994,180.399994,176.710007,97.954553,52,83.599998,100,70.0,73.099998,70.099998
20170119093000,180.399994,180.399994,176.710007,97.954553,52,81.199997,100,70.199997,73.099998,70.099998
20170119094500,180.399994,180.399994,184.910004,102.500006,52,78.300003,100,70.199997,73.099998,70.099998
20170119100000,180.399994,180.399994,180.399994,100.0,52,57.200001,0,70.400002,73.099998,70.099998
20170119101500,180.399994,180.399994,178.350006,98.863643,52,55.200001,0,70.0,73.099998,70.099998
20170119103000,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,69.699997,73.099998,70.099998
20170119104500,180.399994,180.399994,178.350006,98.863643,52,55.900002,100,69.400002,73.099998,70.099998
20170119110000,180.399994,180.399994,178.350006,98.863643,52,79.699997,100,69.199997,73.099998,70.099998
20170119111500,180.399994,180.399994,180.809998,100.227275,52,80.699997,100,69.400002,73.099998,70.099998
20170119113000,180.399994,180.399994,178.350006,98.863643,52,78.199997,100,69.699997,73.099998,70.099998
20170119114500,180.399994,180.399994,178.350006,98.863643,52,88.599998,100,69.800003,73.099998,70.099998
20170119120000,180.399994,180.399994,181.630005,100.681824,52,78.300003,100,70.0,73.099998,70.099998
20170119121500,180.399994,180.399994,184.5,102.272731,52,81.5,100,70.199997,73.099998,70.099998
20170119123000,180.399994,180.399994,172.610001,95.681822,52,83.800003,100,70.099998,73.099998,70.099998
20170119124500,180.399994,180.399994,183.679993,101.818181,52,79.199997,100,70.0,73.099998,70.099998
20170119130000,180.399994,180.399994,183.679993,101.818181,52,80.099998,100,70.099998,73.099998,70.099998
20170119131500,180.399994,180.399994,180.399994,100.0,52,78.300003,100,70.199997,73.099998,70.099998
20170119133000,180.399994,180.399994,174.660004,96.818187,52,88.599998,100,70.0,73.099998,70.099998
20170119134500,180.399994,180.399994,180.809998,100.227275,52,85.300003,100,70.199997,73.099998,70.099998
20170119140000,180.399994,180.399994,184.5,102.272731,52,76.800003,100,70.300003,73.099998,70.099998
20170119141500,180.399994,180.399994,182.449997,101.136365,52,84.400002,100,70.300003,73.099998,70.099998
20170119143000,180.399994,180.399994,182.449997,101.136365,52,77.300003,100,70.300003,73.099998,70.099998
20170119144500,180.399994,180.399994,178.350006,98.863643,52,56.400002,0,70.300003,73.099998,70.099998
20170119150000,180.399994,180.399994,178.350006,98.863643,52,55.599998,0,70.0,73.099998,70.099998
20170119151500,180.399994,180.399994,180.399994,100.0,52,55.599998,100,69.699997,73.099998,70.099998
20170119153000,180.399994,180.399994,180.399994,100.0,52,55.599998,100,69.300003,73.099998,70.099998
20170119154500,180.399994,180.399994,180.399994,100.0,52,74.0,100,69.199997,73.099998,70.099998
20170119160000,180.399994,180.399994,180.399994,100.0,52,86.099998,100,69.300003,73.099998,70.099998
20170119161500,180.399994,180.399994,180.399994,100.0,52,75.900002,100,69.599998,73.099998,70.099998
20170119163000,180.399994,180.399994,180.399994,100.0,52,84.5,100,69.800003,73.099998,70.099998
20170119164500,180.399994,180.399994,180.399994,100.0,52,78.199997,100,70.0,73.099998,70.099998
20170119170000,180.399994,180.399994,176.710007,97.954553,52,86.800003,100,70.199997,73.099998,70.099998
20170119171500,180.399994,180.399994,176.710007,97.954553,52,68.599998,100,70.300003,73.099998,70.099998
20170119173000,180.399994,180.399994,184.5,102.272731,52,55.200001,0,70.199997,73.099998,70.099998
20170119174500,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,69.800003,73.099998,70.099998
20170119180000,180.399994,180.399994,178.350006,98.863643,52,55.200001,100,69.400002,73.099998,70.099998
20170119181500,180.399994,180.399994,180.399994,100.0,52,68.599998,100,69.099998,73.099998,70.099998
20170119183000,180.399994,180.399994,182.449997,101.136365,52,76.400002,100,69.199997,73.099998,70.099998
20170119184500,180.399994,180.399994,184.5,102.272731,52,80.300003,100,69.400002,73.099998,70.099998
20170119190000,180.399994,180.399994,180.809998,100.227275,52,86.699997,100,69.599998,73.0,70.0
20170119191500,180.399994,180.399994,180.809998,100.227275,52,78.300003,100,69.800003,73.099998,70.099998
20170119193000,180.399994,180.399994,178.759995,99.09091,52,82.5,100,70.099998,73.099998,70.099998
20170119194500,180.399994,180.399994,178.759995,99.09091,52,67.599998,100,70.300003,73.0,70.0
20170119200000,180.399994,180.399994,180.809998,100.227275,52,55.599998,0,70.099998,73.0,70.0
20170119201500,180.399994,180.399994,178.759995,99.09091,52,55.599998,100,69.800003,73.099998,70.099998
20170119203000,180.399994,180.399994,178.759995,99.09091,52,55.599998,100,69.400002,73.099998,70.099998
20170119204500,180.399994,180.399994,178.759995,99.09091,52,62.799999,100,69.099998,73.0,70.0
20170119210000,180.399994,180.399994,183.679993,101.818181,52,80.699997,100,69.099998,73.0,70.0
20170119211500,180.399994,180.399994,180.809998,100.227275,52,80.699997,100,69.300003,73.0,70.0
20170119213000,180.399994,180.399994,178.759995,99.09091,52,75.900002,100,69.599998,73.0,70.0
20170119214500,180.399994,180.399994,178.759995,99.09091,52,84.400002,100,69.800003,73.0,70.0
20170119220000,180.399994,180.399994,181.630005,100.681824,52,77.199997,100,70.0,72.900002,69.900002
20170119221500,180.399994,180.399994,181.630005,100.681824,52,81.400002,100,70.099998,73.0,70.0
20170119223000,180.399994,180.399994,178.350006,98.863643,52,56.0,0,70.099998,73.0,70.0
20170119224500,180.399994,180.399994,178.350006,98.863643,52,56.0,0,69.800003,73.0,70.0
20170119230000,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,69.400002,73.0,70.0
20170119231500,180.399994,180.399994,181.630005,100.681824,52,56.0,100,69.099998,73.099998,70.099998
20170119233000,180.399994,180.399994,184.5,102.272731,52,79.5,100,69.099998,72.900002,69.900002
20170119234500,180.399994,180.399994,180.399994,100.0,52,79.5,100,69.300003,73.0,70.0
20170120000000,180.399994,180.399994,180.399994,100.0,52,74.900002,100,69.599998,72.800003,69.800003
20170120001500,180.399994,180.399994,180.399994,100.0,52,84.400002,100,69.699997,72.900002,69.900002
20170120003000,180.399994,180.399994,178.350006,98.863643,52,84.400002,100,69.900002,72.900002,69.900002
20170120004500,180.399994,180.399994,178.350006,98.863643,52,77.300003,100,70.0,72.900002,69.900002
20170120010000,180.399994,180.399994,182.449997,101.136365,52,56.799999,0,70.0,72.800003,69.800003
20170120011500,180.399994,180.399994,182.449997,101.136365,52,56.0,0,69.699997,72.900002,69.900002
20170120013000,180.399994,180.399994,182.449997,101.136365,52,56.0,100,69.400002,72.900002,69.900002
20170120014500,180.399994,180.399994,174.25,96.590912,52,56.0,100,69.099998,72.900002,69.900002
20170120020000,180.399994,180.399994,181.630005,100.681824,52,76.599998,100,68.900002,72.800003,69.800003
20170120021500,180.399994,180.399994,181.630005,100.681824,52,84.800003,100,69.199997,72.900002,69.900002
20170120023000,180.399994,180.399994,181.630005,100.681824,52,78.599998,100,69.400002,72.800003,69.800003
20170120024500,180.399994,180.399994,184.910004,102.500006,52,90.099998,100,69.699997,72.900002,69.900002
20170120030000,180.399994,180.399994,180.809998,100.227275,52,77.800003,100,69.900002,72.800003,69.800003
20170120031500,180.399994,180.399994,178.350006,98.863643,52,57.599998,0,70.0,72.900002,69.900002
20170120033000,180.399994,180.399994,181.630005,100.681824,52,55.599998,0,69.800003,72.800003,69.800003
20170120034500,180.399994,180.399994,181.630005,100.681824,52,55.599998,100,69.599998,72.800003,69.800003
20170120040000,180.399994,180.399994,181.630005,100.681824,52,55.599998,100,69.199997,72.800003,69.800003
20170120041500,180.399994,180.399994,177.529999,98.409094,52,70.0,100,68.900002,72.800003,69.800003
20170120043000,180.399994,180.399994,177.529999,98.409094,52,82.099998,100,69.099998,72.800003,69.800003
20170120044500,180.399994,180.399994,177.529999,98.409094,52,83.599998,100,69.300003,72.800003,69.800003
20170120050000,180.399994,180.399994,177.529999,98.409094,52,78.699997,100,69.599998,72.800003,69.800003
20170120051500,180.399994,180.399994,177.529999,98.409094,52,81.099998,100,69.800003,72.800003,69.800003
20170120053000,180.399994,180.399994,180.399994,100.0,52,81.099998,100,70.0,72.800003,69.800003
20170120054500,180.399994,180.399994,180.399994,100.0,52,56.0,0,69.900002,72.900002,69.900002
20170120060000,180.399994,180.399994,180.399994,100.0,52,55.200001,100,69.400002,72.800003,69.800003
20170120061500,180.399994,180.399994,178.350006,98.863643,52,60.700001,100,68.900002,72.800003,69.800003
20170120063000,180.399994,180.399994,178.350006,98.863643,52,77.199997,100,69.400002,72.800003,69.800003
20170120064500,180.399994,180.399994,178.350006,98.863643,52,75.900002,100,69.599998,72.900002,69.900002
20170120070000,180.399994,180.399994,183.679993,101.818181,52,75.900002,100,69.699997,72.800003,69.800003
20170120071500,180.399994,180.399994,176.710007,97.954553,52,74.300003,100,69.699997,72.800003,69.800003
20170120073000,180.399994,180.399994,180.399994,100.0,52,77.0,100,69.699997,72.800003,69.800003
20170120074500,180.399994,180.399994,180.399994,100.0,52,75.900002,100,69.699997,72.800003,69.800003
20170120080000,180.399994,180.399994,178.350006,98.863643,52,75.900002,100,69.699997,72.800003,69.800003
20170120081500,180.399994,180.399994,180.809998,100.227275,52,79.699997,100,69.800003,72.800003,69.800003
20170120083000,180.399994,180.399994,178.350006,98.863643,52,74.0,100,69.900002,72.800003,69.800003
20170120084500,180.399994,180.399994,180.809998,100.227275,52,75.699997,100,70.0,72.800003,69.800003
20170120090000,180.399994,180.399994,180.809998,100.227275,52,78.300003,100,70.0,72.800003,69.800003
20170120091500,180.399994,180.399994,180.809998,100.227275,52,57.200001,100,70.0,72.800003,69.800003
20170120093000,180.399994,180.399994,180.809998,100.227275,52,55.400002,100,69.800003,72.800003,69.800003
20170120094500,180.399994,180.399994,176.710007,97.954553,52,54.700001,100,69.5,72.800003,69.800003
20170120100000,180.399994,180.399994,182.449997,101.136365,52,54.700001,100,69.199997,72.800003,69.800003
20170120101500,180.399994,180.399994,180.399994,100.0,52,79.599998,100,68.800003,72.800003,69.800003
20170120103000,180.399994,180.399994,177.529999,98.409094,52,79.599998,100,69.0,72.800003,69.800003
20170120104500,180.399994,180.399994,177.529999,98.409094,52,87.699997,100,69.199997,72.800003,69.800003
20170120110000,180.399994,180.399994,180.809998,100.227275,52,79.800003,100,69.300003,72.800003,69.800003
20170120111500,180.399994,180.399994,178.759995,99.09091,52,82.400002,100,69.5,72.800003,69.800003
20170120113000,180.399994,180.399994,178.759995,99.09091,52,82.400002,100,69.599998,72.800003,69.800003
20170120114500,180.399994,180.399994,178.759995,99.09091,51,76.300003,100,69.900002,72.800003,69.800003
20170120120000,180.399994,180.399994,178.759995,99.09091,51,90.699997,100,69.800003,72.800003,69.800003
20170120121500,180.399994,180.399994,178.759995,99.09091,51,77.800003,100,69.800003,72.800003,69.800003
20170120123000,180.399994,180.399994,178.759995,99.09091,52,76.800003,100,70.0,72.800003,69.800003
20170120124500,180.399994,180.399994,181.630005,100.681824,52,55.599998,100,69.900002,72.800003,69.800003
20170120130000,180.399994,180.399994,181.630005,100.681824,52,54.700001,100,69.300003,72.900002,69.900002
20170120131500,180.399994,180.399994,181.630005,100.681824,52,56.799999,100,68.800003,72.800003,69.800003
20170120133000,180.399994,180.399994,181.630005,100.681824,52,75.400002,100,69.300003,72.800003,69.800003
20170120134500,180.399994,180.399994,181.630005,100.681824,52,75.400002,100,69.599998,72.800003,69.800003
20170120140000,180.399994,180.399994,181.630005,100.681824,52,76.5,100,69.699997,72.800003,69.800003
20170120141500,180.399994,180.399994,181.630005,100.681824,52,79.199997,100,69.699997,72.800003,69.800003
20170120143000,180.399994,180.399994,178.350006,98.863643,51,76.400002,100,69.800003,72.800003,69.800003
20170120144500,180.399994,180.399994,180.809998,100.227275,52,71.099998,100,69.800003,72.800003,69.800003
20170120150000,180.399994,180.399994,177.529999,98.409094,52,81.099998,100,69.800003,72.800003,69.800003
20170120151500,180.399994,180.399994,180.399994,100.0,52,73.0,100,70.0,72.800003,69.800003
20170120153000,180.399994,180.399994,180.399994,100.0,52,55.200001,0,69.699997,72.800003,69.800003
20170120154500,180.399994,180.399994,180.399994,100.0,52,55.200001,100,69.099998,72.800003,69.800003
20170120160000,180.399994,180.399994,180.399994,100.0,52,64.800003,100,68.900002,72.800003,69.800003
20170120161500,180.399994,180.399994,180.399994,100.0,52,82.300003,100,69.199997,72.800003,69.800003
20170120163000,180.399994,180.399994,176.710007,97.954553,52,76.400002,100,69.599998,72.800003,69.800003
20170120164500,180.399994,180.399994,178.759995,99.09091,52,80.599998,100,69.699997,72.800003,69.800003
20170120170000,180.399994,180.399994,178.759995,99.09091,52,77.800003,100,69.900002,72.800003,69.800003
20170120171500,180.399994,180.399994,176.710007,97.954553,52,74.900002,100,69.900002,72.800003,69.800003
20170120173000,180.399994,180.399994,176.710007,97.954553,52,75.800003,100,70.0,72.800003,69.800003
20170120174500,180.399994,180.399994,181.630005,100.681824,52,55.200001,0,69.900002,72.800003,69.800003
20170120180000,180.399994,180.399994,178.350006,98.863643,52,54.400002,0,69.699997,72.800003,69.800003
20170120181500,180.399994,180.399994,178.350006,98.863643,52,54.400002,100,69.300003,72.800003,69.800003
20170120183000,180.399994,180.399994,178.350006,98.863643,52,55.5,100,68.900002,72.800003,69.800003
20170120184500,180.399994,180.399994,181.630005,100.681824,52,83.099998,100,68.900002,72.800003,69.800003
20170120190000,180.399994,180.399994,175.479996,97.272728,52,81.699997,100,69.199997,72.800003,69.800003
20170120191500,180.399994,180.399994,177.529999,98.409094,52,80.5,100,69.5,72.800003,69.800003
20170120193000,180.399994,180.399994,184.910004,102.500006,52,74.400002,100,69.699997,72.800003,69.800003
20170120194500,180.399994,180.399994,184.910004,102.500006,52,84.900002,100,69.900002,72.800003,69.800003
20170120200000,180.399994,180.399994,175.479996,97.272728,52,62.099998,0,70.099998,72.800003,69.800003
20170120201500,180.399994,180.399994,178.759995,99.09091,52,55.200001,0,69.900002,72.800003,69.800003
20170120203000,180.399994,180.399994,176.710007,97.954553,52,55.200001,0,69.599998,72.800003,69.800003
20170120204500,180.399994,180.399994,176.710007,97.954553,52,55.200001,100,69.199997,72.800003,69.800003
20170120210000,180.399994,180.399994,176.710007,97.954553,52,59.900002,100,68.900002,72.800003,69.800003
20170120211500,180.399994,180.399994,176.710007,97.954553,52,85.0,100,69.0,72.800003,69.800003
20170120213000,180.399994,180.399994,178.759995,99.09091,52,79.599998,100,69.300003,72.800003,69.800003
20170120214500,180.399994,180.399994,181.630005,100.681824,52,82.599998,100,69.599998,72.800003,69.800003
20170120220000,180.399994,180.399994,177.529999,98.409094,52,80.099998,100,69.800003,72.800003,69.800003
20170120221500,180.399994,180.399994,177.529999,98.409094,52,80.099998,100,70.0,72.800003,69.800003
20170120223000,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,69.900002,72.800003,69.800003
20170120224500,180.399994,180.399994,177.529999,98.409094,52,55.599998,0,69.699997,72.800003,69.800003
20170120230000,180.399994,180.399994,177.529999,98.409094,52,55.599998,100,69.300003,72.800003,69.800003
20170120231500,180.399994,180.399994,177.529999,98.409094,52,55.599998,100,69.0,72.800003,69.800003
20170120233000,180.399994,180.399994,181.630005,100.681824,53,84.900002,100,68.900002,72.800003,69.800003
20170120234500,180.399994,180.399994,178.350006,98.863643,52,77.800003,100,69.099998,72.800003,69.800003
20170121000000,180.399994,180.399994,184.910004,102.500006,52,80.099998,100,69.400002,72.800003,69.800003
20170121001500,180.399994,180.399994,177.529999,98.409094,52,87.300003,100,69.699997,72.800003,69.800003
20170121003000,180.399994,180.399994,180.809998,100.227275,52,76.800003,100,69.900002,72.800003,69.800003
20170121004500,180.399994,180.399994,180.809998,100.227275,52,57.299999,0,70.099998,72.800003,69.800003
20170121010000,180.399994,180.399994,177.529999,98.409094,52,55.200001,0,69.800003,72.800003,69.800003
20170121011500,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,69.699997,72.699997,69.699997
20170121013000,180.399994,180.399994,181.630005,100.681824,52,55.200001,100,69.300003,72.699997,69.699997
20170121014500,180.399994,180.399994,178.350006,98.863643,50,55.200001,100,68.900002,72.699997,69.699997
20170121020000,180.399994,180.399994,178.350006,98.863643,50,86.199997,100,68.699997,72.699997,69.699997
20170121021500,180.399994,180.399994,180.399994,100.0,50,82.400002,100,68.800003,72.699997,69.699997
20170121023000,180.399994,180.399994,182.449997,101.136365,50,86.900002,100,69.0,72.699997,69.699997
20170121024500,180.399994,180.399994,178.759995,99.09091,50,89.599998,100,69.199997,72.699997,69.699997
20170121030000,180.399994,180.399994,181.630005,100.681824,50,84.5,100,69.300003,72.800003,69.800003
20170121031500,180.399994,180.399994,181.630005,100.681824,49,93.5,100,69.5,72.800003,69.800003
20170121033000,180.399994,180.399994,181.630005,100.681824,49,81.599998,100,69.699997,72.800003,69.800003
20170121034500,180.399994,180.399994,178.350006,98.863643,49,97.199997,100,69.900002,72.800003,69.800003
20170121040000,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,70.099998,72.800003,69.800003
20170121041500,180.399994,180.399994,178.350006,98.863643,49,55.200001,0,69.900002,72.800003,69.800003
20170121043000,180.399994,180.399994,180.399994,100.0,49,55.200001,0,69.699997,72.800003,69.800003
20170121044500,180.399994,180.399994,177.529999,98.409094,49,55.200001,100,69.300003,72.800003,69.800003
20170121050000,180.399994,180.399994,174.660004,96.818187,49,56.0,100,69.0,72.800003,69.800003
20170121051500,180.399994,180.399994,174.660004,96.818187,49,83.5,100,68.900002,72.800003,69.800003
20170121053000,180.399994,180.399994,178.759995,99.09091,50,79.599998,100,69.199997,72.800003,69.800003
20170121054500,180.399994,180.399994,182.449997,101.136365,50,86.099998,100,69.5,72.800003,69.800003
20170121060000,180.399994,180.399994,182.449997,101.136365,50,84.300003,100,69.699997,72.800003,69.800003
20170121061500,180.399994,180.399994,182.449997,101.136365,50,78.699997,100,70.0,72.800003,69.800003
20170121063000,180.399994,180.399994,182.449997,101.136365,50,57.200001,0,70.0,72.800003,69.800003
20170121064500,180.399994,180.399994,180.399994,100.0,50,56.0,0,69.800003,72.800003,69.800003
20170121070000,180.399994,180.399994,183.679993,101.818181,50,56.0,0,69.599998,72.800003,69.800003
20170121071500,180.399994,180.399994,183.679993,101.818181,50,56.0,100,69.199997,72.800003,69.800003
20170121073000,180.399994,180.399994,178.759995,99.09091,50,67.699997,100,68.800003,72.800003,69.800003
20170121074500,180.399994,180.399994,181.630005,100.681824,50,78.699997,100,68.900002,72.800003,69.800003
20170121080000,180.399994,180.399994,183.679993,101.818181,50,88.699997,100,69.199997,72.800003,69.800003
20170121081500,180.399994,180.399994,180.399994,100.0,50,81.5,100,69.5,72.800003,69.800003
20170121083000,180.399994,180.399994,177.529999,98.409094,50,86.300003,100,69.699997,72.800003,69.800003
20170121084500,180.399994,180.399994,180.399994,100.0,50,87.199997,100,69.900002,72.800003,69.800003
20170121090000,180.399994,180.399994,182.449997,101.136365,50,58.0,0,70.099998,72.800003,69.800003
20170121091500,180.399994,180.399994,184.910004,102.500006,50,55.599998,0,69.800003,72.800003,69.800003
20170121093000,180.399994,180.399994,184.910004,102.500006,50,55.599998,0,69.599998,72.800003,69.800003
20170121094500,180.399994,180.399994,182.449997,101.136365,50,55.599998,100,69.199997,72.800003,69.800003
20170121100000,180.399994,180.399994,174.660004,96.818187,49,61.599998,100,68.900002,72.800003,69.800003
20170121101500,180.399994,180.399994,187.779999,104.090912,51,84.800003,100,69.0,72.800003,69.800003
20170121103000,180.399994,180.399994,185.729996,102.954547,50,83.699997,100,69.300003,72.800003,69.800003
20170121104500,180.399994,180.399994,180.809998,100.227275,50,79.300003,100,69.5,72.800003,69.800003
20170121110000,180.399994,180.399994,178.350006,98.863643,50,87.199997,100,69.699997,72.800003,69.800003
20170121111500,180.399994,180.399994,178.350006,98.863643,51,78.699997,100,69.900002,72.800003,69.800003
20170121113000,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,70.0,72.800003,69.800003
20170121114500,180.399994,180.399994,184.5,102.272731,50,55.200001,0,69.800003,72.800003,69.800003
20170121120000,180.399994,180.399994,177.529999,98.409094,49,55.200001,100,69.400002,72.800003,69.800003
20170121121500,180.399994,180.399994,183.679993,101.818181,49,55.900002,100,69.099998,72.800003,69.800003
20170121123000,180.399994,180.399994,178.759995,99.09091,49,75.800003,100,68.800003,72.800003,69.800003
20170121124500,180.399994,180.399994,181.630005,100.681824,50,87.099998,100,69.099998,72.800003,69.800003
20170121130000,180.399994,180.399994,178.759995,99.09091,50,78.599998,100,69.300003,72.800003,69.800003
20170121131500,180.399994,180.399994,178.759995,99.09091,50,85.099998,100,69.599998,72.800003,69.800003
