PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170121133000,180.399994,180.399994,178.759995,99.09091,50,82.199997,100,69.800003,72.800003,69.800003
20170121134500,180.399994,180.399994,180.809998,100.227275,51,66.699997,0,70.099998,72.800003,69.800003
20170121140000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,69.900002,72.800003,69.800003
20170121141500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,69.599998,72.800003,69.800003
20170121143000,180.399994,180.399994,180.809998,100.227275,51,54.299999,100,69.199997,72.800003,69.800003
20170121144500,180.399994,180.399994,180.809998,100.227275,51,61.0,100,68.900002,72.800003,69.800003
20170121150000,180.399994,180.399994,177.529999,98.409094,51,77.699997,100,69.0,72.800003,69.800003
20170121151500,180.399994,180.399994,180.399994,100.0,51,84.599998,100,69.199997,72.800003,69.800003
20170121153000,180.399994,180.399994,180.399994,100.0,51,88.800003,100,69.599998,72.800003,69.800003
20170121154500,180.399994,180.399994,180.399994,100.0,50,80.199997,100,69.800003,72.800003,69.800003
20170121160000,180.399994,180.399994,175.479996,97.272728,50,77.800003,100,70.0,72.800003,69.800003
20170121161500,180.399994,180.399994,175.479996,97.272728,50,56.0,0,70.0,72.800003,69.800003
20170121163000,180.399994,180.399994,180.399994,100.0,50,54.700001,0,69.699997,72.800003,69.800003
20170121164500,180.399994,180.399994,178.350006,98.863643,50,54.700001,100,69.400002,72.800003,69.800003
20170121170000,180.399994,180.399994,178.350006,98.863643,50,55.5,100,69.0,72.800003,69.800003
20170121171500,180.399994,180.399994,180.399994,100.0,50,85.599998,100,68.800003,72.800003,69.800003
20170121173000,180.399994,180.399994,180.399994,100.0,50,77.800003,100,69.099998,72.800003,69.800003
20170121174500,180.399994,180.399994,176.710007,97.954553,50,89.800003,100,69.300003,72.800003,69.800003
20170121180000,180.399994,180.399994,176.710007,97.954553,50,89.800003,100,69.599998,72.800003,69.800003
20170121181500,180.399994,180.399994,176.710007,97.954553,50,79.699997,100,69.800003,72.800003,69.800003
20170121183000,180.399994,180.399994,178.759995,99.09091,51,77.800003,100,70.0,72.800003,69.800003
20170121184500,180.399994,180.399994,180.809998,100.227275,51,54.700001,0,69.900002,72.800003,69.800003
20170121190000,180.399994,180.399994,174.25,96.590912,50,54.700001,0,69.599998,72.800003,69.800003
20170121191500,180.399994,180.399994,174.25,96.590912,50,54.700001,100,69.199997,72.800003,69.800003
20170121193000,180.399994,180.399994,184.5,102.272731,50,57.099998,100,68.900002,72.800003,69.800003
20170121194500,180.399994,180.399994,180.809998,100.227275,51,86.800003,100,68.900002,72.800003,69.800003
20170121200000,180.399994,180.399994,177.529999,98.409094,51,73.0,100,69.199997,72.800003,69.800003
20170121201500,180.399994,180.399994,182.449997,101.136365,51,89.099998,100,69.400002,72.800003,69.800003
20170121203000,180.399994,180.399994,178.350006,98.863643,51,76.800003,100,69.699997,72.800003,69.800003
20170121204500,180.399994,180.399994,184.910004,102.500006,51,83.900002,100,69.800003,72.800003,69.800003
20170121210000,180.399994,180.399994,181.630005,100.681824,51,57.099998,0,70.0,72.800003,69.800003
20170121211500,180.399994,180.399994,184.5,102.272731,51,54.700001,0,69.800003,72.800003,69.800003
20170121213000,180.399994,180.399994,181.630005,100.681824,51,54.700001,100,69.599998,72.800003,69.800003
20170121214500,180.399994,180.399994,181.630005,100.681824,50,54.700001,100,69.199997,72.800003,69.800003
20170121220000,180.399994,180.399994,175.479996,97.272728,50,74.199997,100,68.800003,72.800003,69.800003
20170121221500,180.399994,180.399994,180.399994,100.0,50,78.199997,100,69.0,72.800003,69.800003
20170121223000,180.399994,180.399994,180.399994,100.0,50,90.400002,100,69.300003,72.800003,69.800003
20170121224500,180.399994,180.399994,175.479996,97.272728,50,79.199997,100,69.5,72.300003,69.300003
20170121230000,180.399994,180.399994,175.479996,97.272728,50,83.699997,100,69.699997,72.699997,69.699997
20170121231500,180.399994,180.399994,180.809998,100.227275,50,83.699997,100,69.900002,72.699997,69.699997
20170121233000,180.399994,180.399994,178.759995,99.09091,50,55.200001,0,69.900002,72.300003,69.300003
20170121234500,180.399994,180.399994,176.710007,97.954553,50,55.200001,0,69.599998,72.699997,69.699997
20170122000000,180.399994,180.399994,181.630005,100.681824,50,55.200001,100,69.300003,72.699997,69.699997
20170122001500,180.399994,180.399994,178.759995,99.09091,50,55.200001,100,68.900002,72.699997,69.699997
20170122003000,180.399994,180.399994,178.759995,99.09091,50,80.5,100,68.699997,72.699997,69.699997
20170122004500,180.399994,180.399994,180.809998,100.227275,51,80.5,100,68.900002,72.699997,69.699997
20170122010000,180.399994,180.399994,183.679993,101.818181,51,77.699997,100,69.199997,72.699997,69.699997
20170122011500,180.399994,180.399994,180.809998,100.227275,51,89.400002,100,69.400002,72.699997,69.699997
20170122013000,180.399994,180.399994,178.350006,98.863643,50,56.0,0,69.5,71.400002,68.400002
20170122014500,180.399994,180.399994,181.630005,100.681824,51,55.200001,0,69.199997,71.300003,68.300003
20170122020000,180.399994,180.399994,178.350006,98.863643,51,55.200001,100,68.900002,72.699997,69.699997
20170122021500,180.399994,180.399994,182.449997,101.136365,51,55.200001,100,68.599998,72.300003,69.300003
20170122023000,180.399994,180.399994,177.529999,98.409094,51,86.800003,100,68.5,72.300003,69.300003
20170122024500,180.399994,180.399994,180.399994,100.0,51,80.199997,100,68.699997,73.0,70.0
20170122030000,180.399994,180.399994,183.679993,101.818181,51,86.199997,100,69.099998,72.800003,69.800003
20170122031500,180.399994,180.399994,180.399994,100.0,51,90.5,100,69.400002,72.800003,69.800003
20170122033000,180.399994,180.399994,180.399994,100.0,51,80.599998,100,69.699997,72.800003,69.800003
20170122034500,180.399994,180.399994,176.710007,97.954553,51,56.0,100,69.699997,72.800003,69.800003
20170122040000,180.399994,180.399994,181.630005,100.681824,51,56.0,100,69.5,72.800003,69.800003
20170122041500,180.399994,180.399994,181.630005,100.681824,51,56.0,100,69.199997,72.800003,69.800003
20170122043000,180.399994,180.399994,178.759995,99.09091,50,81.599998,100,69.099998,72.800003,69.800003
20170122044500,180.399994,180.399994,185.729996,102.954547,50,78.199997,100,69.300003,73.0,70.0
20170122050000,180.399994,180.399994,178.350006,98.863643,49,91.699997,100,69.599998,72.900002,69.900002
20170122051500,180.399994,180.399994,180.809998,100.227275,49,79.5,100,69.699997,72.900002,69.900002
20170122053000,180.399994,180.399994,178.350006,98.863643,49,88.0,100,70.0,72.900002,69.900002
20170122054500,180.399994,180.399994,178.350006,98.863643,49,56.799999,0,70.0,72.800003,69.800003
20170122060000,180.399994,180.399994,180.399994,100.0,49,56.0,0,69.699997,72.800003,69.800003
20170122061500,180.399994,180.399994,177.529999,98.409094,49,56.0,100,69.400002,72.800003,69.800003
20170122063000,180.399994,180.399994,181.630005,100.681824,49,56.700001,100,69.099998,72.800003,69.800003
20170122064500,180.399994,180.399994,181.630005,100.681824,49,87.400002,100,68.800003,72.800003,69.800003
20170122070000,180.399994,180.399994,185.729996,102.954547,49,78.300003,100,69.0,72.800003,69.800003
20170122071500,180.399994,180.399994,183.679993,101.818181,49,94.099998,100,69.099998,72.800003,69.800003
20170122073000,180.399994,180.399994,180.809998,100.227275,50,80.699997,100,69.199997,72.800003,69.800003
20170122074500,180.399994,180.399994,180.809998,100.227275,49,96.599998,100,69.400002,72.800003,69.800003
20170122080000,180.399994,180.399994,187.779999,104.090912,50,82.099998,100,69.5,72.800003,69.800003
20170122081500,180.399994,180.399994,182.449997,101.136365,49,89.800003,100,69.599998,72.800003,69.800003
20170122083000,180.399994,180.399994,172.610001,95.681822,50,87.800003,100,69.699997,72.800003,69.800003
20170122084500,180.399994,180.399994,184.5,102.272731,50,82.300003,100,69.800003,72.800003,69.800003
20170122090000,180.399994,180.399994,175.479996,97.272728,50,97.199997,100,69.800003,72.800003,69.800003
20170122091500,180.399994,180.399994,183.679993,101.818181,50,82.099998,100,69.900002,72.800003,69.800003
20170122093000,180.399994,180.399994,181.630005,100.681824,50,79.099998,100,70.0,72.800003,69.800003
20170122094500,180.399994,180.399994,184.5,102.272731,50,56.400002,0,69.900002,72.800003,69.800003
20170122100000,180.399994,180.399994,178.350006,98.863643,50,56.400002,0,69.699997,72.800003,69.800003
20170122101500,180.399994,180.399994,181.630005,100.681824,50,55.599998,100,69.300003,72.800003,69.800003
20170122103000,180.399994,180.399994,178.759995,99.09091,50,56.700001,100,69.0,72.800003,69.800003
20170122104500,180.399994,180.399994,183.679993,101.818181,50,76.800003,100,68.900002,72.800003,69.800003
20170122110000,180.399994,180.399994,178.350006,98.863643,50,91.099998,100,69.099998,72.800003,69.800003
20170122111500,180.399994,180.399994,183.679993,101.818181,50,79.699997,100,69.199997,72.800003,69.800003
20170122113000,180.399994,180.399994,183.679993,101.818181,50,89.800003,100,69.5,72.800003,69.800003
20170122114500,180.399994,180.399994,183.679993,101.818181,50,83.199997,100,69.699997,72.800003,69.800003
20170122120000,180.399994,180.399994,180.399994,100.0,50,79.599998,100,69.900002,72.800003,69.800003
20170122121500,180.399994,180.399994,176.710007,97.954553,51,66.199997,100,70.0,72.800003,69.800003
20170122123000,180.399994,180.399994,176.710007,97.954553,50,56.400002,100,69.800003,72.800003,69.800003
20170122124500,180.399994,180.399994,180.809998,100.227275,51,56.400002,100,69.5,72.800003,69.800003
20170122130000,180.399994,180.399994,180.809998,100.227275,50,56.400002,100,69.199997,72.699997,69.699997
20170122131500,180.399994,180.399994,180.809998,100.227275,51,56.400002,100,68.800003,72.300003,69.300003
20170122133000,180.399994,180.399994,178.350006,98.863643,51,69.5,100,68.5,72.300003,69.300003
20170122134500,180.399994,180.399994,178.350006,98.863643,50,78.699997,100,68.599998,72.699997,69.699997
20170122140000,180.399994,180.399994,175.479996,97.272728,51,91.5,100,68.900002,72.699997,69.699997
20170122141500,180.399994,180.399994,180.399994,100.0,51,80.900002,100,69.199997,72.699997,69.699997
20170122143000,180.399994,180.399994,180.399994,100.0,50,93.300003,100,69.5,72.699997,69.699997
20170122144500,180.399994,180.399994,180.399994,100.0,51,82.099998,100,69.699997,72.699997,69.699997
20170122150000,180.399994,180.399994,187.779999,104.090912,51,91.900002,100,69.900002,72.699997,69.699997
20170122151500,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,69.900002,72.699997,69.699997
20170122153000,180.399994,180.399994,181.630005,100.681824,51,55.700001,0,69.699997,72.699997,69.699997
20170122154500,180.399994,180.399994,181.630005,100.681824,51,55.700001,100,69.300003,72.699997,69.699997
20170122160000,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,69.0,72.699997,69.699997
20170122161500,180.399994,180.399994,181.630005,100.681824,50,86.0,100,68.699997,72.699997,69.699997
20170122163000,180.399994,180.399994,178.759995,99.09091,50,78.300003,100,69.0,72.699997,69.699997
20170122164500,180.399994,180.399994,184.5,102.272731,50,84.900002,100,69.300003,72.699997,69.699997
20170122170000,180.399994,180.399994,174.25,96.590912,50,83.800003,100,69.599998,72.699997,69.699997
20170122171500,180.399994,180.399994,184.910004,102.500006,50,78.699997,100,69.800003,72.699997,69.699997
20170122173000,180.399994,180.399994,184.910004,102.500006,50,58.400002,0,69.900002,72.699997,69.699997
20170122174500,180.399994,180.399994,178.759995,99.09091,50,56.299999,0,69.699997,72.300003,69.300003
20170122180000,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,69.400002,72.300003,69.300003
20170122181500,180.399994,180.399994,181.630005,100.681824,50,56.299999,100,69.099998,72.699997,69.699997
20170122183000,180.399994,180.399994,174.660004,96.818187,50,69.599998,100,68.800003,72.699997,69.699997
20170122184500,180.399994,180.399994,176.710007,97.954553,50,78.699997,100,69.0,72.699997,69.699997
20170122190000,180.399994,180.399994,182.449997,101.136365,50,80.099998,100,69.199997,72.699997,69.699997
20170122191500,180.399994,180.399994,175.479996,97.272728,50,78.699997,100,69.5,72.699997,69.699997
20170122193000,180.399994,180.399994,183.679993,101.818181,50,81.400002,100,69.599998,72.699997,69.699997
20170122194500,180.399994,180.399994,183.679993,101.818181,50,74.800003,100,69.699997,72.699997,69.699997
20170122200000,180.399994,180.399994,180.399994,100.0,50,79.900002,100,69.800003,72.699997,69.699997
20170122201500,180.399994,180.399994,180.399994,100.0,50,81.900002,100,69.900002,72.699997,69.699997
20170122203000,180.399994,180.399994,175.479996,97.272728,50,75.400002,100,69.900002,72.699997,69.699997
20170122204500,180.399994,180.399994,180.399994,100.0,50,57.200001,0,69.900002,72.699997,69.699997
20170122210000,180.399994,180.399994,180.399994,100.0,50,56.299999,0,69.599998,72.699997,69.699997
20170122211500,180.399994,180.399994,180.399994,100.0,50,56.299999,100,69.199997,72.699997,69.699997
20170122213000,180.399994,180.399994,178.350006,98.863643,50,57.099998,100,68.900002,72.699997,69.699997
20170122214500,180.399994,180.399994,174.660004,96.818187,50,78.699997,100,68.800003,72.699997,69.699997
20170122220000,180.399994,180.399994,180.809998,100.227275,50,78.699997,100,69.0,72.699997,69.699997
20170122221500,180.399994,180.399994,180.809998,100.227275,50,85.599998,100,69.300003,72.699997,69.699997
20170122223000,180.399994,180.399994,178.759995,99.09091,50,78.599998,100,69.5,72.699997,69.699997
20170122224500,180.399994,180.399994,178.759995,99.09091,50,78.599998,100,69.699997,72.699997,69.699997
20170122230000,180.399994,180.399994,178.759995,99.09091,50,85.599998,100,69.900002,72.699997,69.699997
20170122231500,180.399994,180.399994,183.679993,101.818181,50,59.599998,0,70.0,72.699997,69.699997
20170122233000,180.399994,180.399994,180.809998,100.227275,50,56.400002,0,69.699997,72.699997,69.699997
20170122234500,180.399994,180.399994,180.809998,100.227275,50,56.400002,100,69.400002,72.699997,69.699997
20170123000000,180.399994,180.399994,184.5,102.272731,50,56.400002,100,69.099998,72.699997,69.699997
20170123001500,180.399994,180.399994,184.5,102.272731,50,63.200001,100,68.800003,72.699997,69.699997
20170123003000,180.399994,180.399994,180.399994,100.0,50,81.599998,100,68.900002,72.699997,69.699997
20170123004500,180.399994,180.399994,183.679993,101.818181,50,83.0,100,69.099998,72.699997,69.699997
20170123010000,180.399994,180.399994,180.399994,100.0,50,77.199997,100,69.400002,72.699997,69.699997
20170123011500,180.399994,180.399994,182.449997,101.136365,50,78.300003,100,69.599998,72.699997,69.699997
20170123013000,180.399994,180.399994,178.759995,99.09091,50,84.400002,100,69.800003,72.699997,69.699997
20170123014500,180.399994,180.399994,176.710007,97.954553,49,84.400002,100,69.900002,72.699997,69.699997
20170123020000,180.399994,180.399994,180.399994,100.0,49,57.5,0,69.800003,72.699997,69.699997
20170123021500,180.399994,180.399994,176.710007,97.954553,48,56.799999,0,69.599998,72.699997,69.699997
20170123023000,180.399994,180.399994,182.449997,101.136365,49,56.799999,100,69.199997,72.699997,69.699997
20170123024500,180.399994,180.399994,178.759995,99.09091,49,57.5,100,68.900002,72.699997,69.699997
20170123030000,180.399994,180.399994,181.630005,100.681824,50,80.099998,100,68.800003,72.699997,69.699997
20170123031500,180.399994,180.399994,184.5,102.272731,50,76.800003,100,69.0,72.699997,69.699997
20170123033000,180.399994,180.399994,181.630005,100.681824,50,76.800003,100,69.199997,72.699997,69.699997
20170123034500,180.399994,180.399994,181.630005,100.681824,49,78.900002,100,69.400002,72.699997,69.699997
20170123040000,180.399994,180.399994,183.679993,101.818181,50,81.199997,100,69.599998,72.699997,69.699997
20170123041500,180.399994,180.399994,180.399994,100.0,50,86.300003,100,69.800003,72.699997,69.699997
20170123043000,180.399994,180.399994,180.399994,100.0,50,81.199997,100,69.900002,72.699997,69.699997
20170123044500,180.399994,180.399994,184.910004,102.500006,50,57.700001,0,69.900002,72.699997,69.699997
20170123050000,180.399994,180.399994,180.809998,100.227275,50,57.700001,0,69.599998,72.699997,69.699997
20170123051500,180.399994,180.399994,180.809998,100.227275,50,57.099998,100,69.300003,72.699997,69.699997
20170123053000,180.399994,180.399994,178.759995,99.09091,50,57.099998,100,68.900002,72.699997,69.699997
20170123054500,180.399994,180.399994,182.449997,101.136365,50,81.900002,100,68.800003,72.699997,69.699997
20170123060000,180.399994,180.399994,182.449997,101.136365,50,78.599998,100,68.900002,72.699997,69.699997
20170123061500,180.399994,180.399994,182.449997,101.136365,50,80.400002,100,69.0,72.699997,69.699997
20170123063000,180.399994,180.399994,175.479996,97.272728,50,78.300003,100,69.199997,72.699997,69.699997
20170123064500,180.399994,180.399994,178.759995,99.09091,50,82.199997,100,69.300003,72.699997,69.699997
20170123070000,180.399994,180.399994,182.449997,101.136365,50,85.199997,100,69.400002,72.699997,69.699997
20170123071500,180.399994,180.399994,178.350006,98.863643,50,83.099998,100,69.599998,72.699997,69.699997
20170123073000,180.399994,180.399994,180.809998,100.227275,50,63.099998,0,69.699997,72.300003,69.300003
20170123074500,180.399994,180.399994,180.809998,100.227275,50,57.599998,0,69.300003,72.300003,69.300003
20170123080000,180.399994,180.399994,180.809998,100.227275,50,57.599998,100,68.599998,72.300003,69.300003
20170123081500,180.399994,180.399994,176.710007,97.954553,49,58.700001,100,68.400002,72.300003,69.300003
20170123083000,180.399994,180.399994,176.710007,97.954553,50,75.300003,100,68.900002,72.300003,69.300003
20170123084500,180.399994,180.399994,176.710007,97.954553,50,73.400002,100,69.199997,72.300003,69.300003
20170123090000,180.399994,180.399994,178.759995,99.09091,50,73.400002,100,69.300003,72.300003,69.300003
20170123091500,180.399994,180.399994,183.679993,101.818181,50,77.300003,100,69.400002,72.300003,69.300003
20170123093000,180.399994,180.399994,180.809998,100.227275,50,78.099998,100,69.400002,72.300003,69.300003
20170123094500,180.399994,180.399994,180.809998,100.227275,50,72.0,100,69.5,72.300003,69.300003
20170123100000,180.399994,180.399994,180.809998,100.227275,50,69.800003,0,69.599998,72.300003,69.300003
20170123101500,180.399994,180.399994,184.5,102.272731,50,57.200001,0,69.300003,72.300003,69.300003
20170123103000,180.399994,180.399994,180.809998,100.227275,50,57.200001,100,68.900002,72.699997,69.699997
20170123104500,180.399994,180.399994,177.529999,98.409094,50,75.800003,100,69.0,72.699997,69.699997
20170123110000,180.399994,180.399994,180.809998,100.227275,50,80.099998,100,69.199997,72.699997,69.699997
20170123111500,180.399994,180.399994,180.809998,100.227275,50,75.599998,100,69.400002,72.699997,69.699997
20170123113000,180.399994,180.399994,177.529999,98.409094,50,76.400002,100,69.5,72.699997,69.699997
20170123114500,180.399994,180.399994,182.449997,101.136365,50,81.099998,100,69.599998,72.699997,69.699997
20170123120000,180.399994,180.399994,182.449997,101.136365,50,74.400002,100,69.599998,72.699997,69.699997
20170123121500,180.399994,180.399994,177.529999,98.409094,50,77.300003,100,69.699997,72.699997,69.699997
20170123123000,180.399994,180.399994,181.630005,100.681824,50,77.300003,100,69.800003,72.699997,69.699997
20170123124500,180.399994,180.399994,181.630005,100.681824,50,77.300003,100,69.900002,72.699997,69.699997
20170123130000,180.399994,180.399994,183.679993,101.818181,50,58.400002,0,69.900002,72.699997,69.699997
20170123131500,180.399994,180.399994,180.399994,100.0,50,56.0,0,69.699997,72.699997,69.699997
20170123133000,180.399994,180.399994,184.5,102.272731,50,56.0,100,69.300003,72.699997,69.699997
20170123134500,180.399994,180.399994,178.350006,98.863643,50,56.0,100,69.099998,72.699997,69.699997
20170123140000,180.399994,180.399994,183.679993,101.818181,50,75.300003,100,68.699997,72.699997,69.699997
20170123141500,180.399994,180.399994,183.679993,101.818181,50,77.699997,100,68.900002,72.699997,69.699997
20170123143000,180.399994,180.399994,177.529999,98.409094,50,87.5,100,69.199997,72.699997,69.699997
20170123144500,180.399994,180.399994,177.529999,98.409094,50,77.300003,100,69.400002,72.699997,69.699997
20170123150000,180.399994,180.399994,175.479996,97.272728,50,82.599998,100,69.699997,72.699997,69.699997
20170123151500,180.399994,180.399994,180.399994,100.0,50,81.099998,100,69.800003,72.699997,69.699997
20170123153000,180.399994,180.399994,174.660004,96.818187,50,77.199997,100,69.900002,72.699997,69.699997
20170123154500,180.399994,180.399994,177.529999,98.409094,50,56.799999,0,69.800003,72.699997,69.699997
20170123160000,180.399994,180.399994,180.399994,100.0,50,56.799999,0,69.599998,72.699997,69.699997
20170123161500,180.399994,180.399994,187.369995,103.863637,50,56.0,100,69.199997,72.699997,69.699997
20170123163000,180.399994,180.399994,180.399994,100.0,50,56.799999,100,68.900002,72.699997,69.699997
20170123164500,180.399994,180.399994,176.710007,97.954553,50,77.099998,100,68.800003,72.699997,69.699997
20170123170000,180.399994,180.399994,183.679993,101.818181,50,85.099998,100,69.099998,72.699997,69.699997
20170123171500,180.399994,180.399994,178.350006,98.863643,50,76.400002,100,69.300003,72.699997,69.699997
20170123173000,180.399994,180.399994,178.350006,98.863643,50,87.400002,100,69.599998,72.699997,69.699997
20170123174500,180.399994,180.399994,181.630005,100.681824,50,77.300003,100,69.800003,72.699997,69.699997
20170123180000,180.399994,180.399994,177.529999,98.409094,50,83.099998,100,70.0,72.699997,69.699997
20170123181500,180.399994,180.399994,177.529999,98.409094,50,56.799999,0,69.800003,72.699997,69.699997
20170123183000,180.399994,180.399994,180.399994,100.0,50,56.799999,0,69.599998,72.699997,69.699997
20170123184500,180.399994,180.399994,178.350006,98.863643,50,56.799999,100,69.199997,72.699997,69.699997
20170123190000,180.399994,180.399994,178.350006,98.863643,50,56.799999,100,68.900002,72.699997,69.699997
20170123191500,180.399994,180.399994,178.350006,98.863643,50,75.900002,100,68.800003,72.699997,69.699997
20170123193000,180.399994,180.399994,184.5,102.272731,50,85.599998,100,69.0,72.699997,69.699997
20170123194500,180.399994,180.399994,175.479996,97.272728,50,77.300003,100,69.199997,72.699997,69.699997
20170123200000,180.399994,180.399994,180.399994,100.0,50,88.0,100,69.400002,72.699997,69.699997
20170123201500,180.399994,180.399994,178.350006,98.863643,50,76.800003,100,69.599998,72.699997,69.699997
20170123203000,180.399994,180.399994,181.630005,100.681824,50,82.199997,100,69.800003,72.699997,69.699997
20170123204500,180.399994,180.399994,178.759995,99.09091,50,85.599998,100,69.800003,72.699997,69.699997
20170123210000,180.399994,180.399994,176.710007,97.954553,50,74.199997,0,70.0,72.699997,69.699997
20170123211500,180.399994,180.399994,176.710007,97.954553,50,56.400002,0,69.699997,72.699997,69.699997
20170123213000,180.399994,180.399994,176.710007,97.954553,50,56.400002,100,69.400002,72.699997,69.699997
20170123214500,180.399994,180.399994,181.630005,100.681824,50,56.400002,100,69.099998,72.699997,69.699997
20170123220000,180.399994,180.399994,181.630005,100.681824,50,65.300003,100,68.800003,72.699997,69.699997
20170123221500,180.399994,180.399994,178.759995,99.09091,50,79.599998,100,68.900002,72.699997,69.699997
20170123223000,180.399994,180.399994,178.759995,99.09091,50,75.900002,100,69.099998,72.699997,69.699997
20170123224500,180.399994,180.399994,178.759995,99.09091,50,77.300003,100,69.300003,72.699997,69.699997
20170123230000,180.399994,180.399994,182.449997,101.136365,50,79.099998,100,69.5,72.699997,69.699997
20170123231500,180.399994,180.399994,180.399994,100.0,50,84.300003,100,69.699997,72.699997,69.699997
20170123233000,180.399994,180.399994,180.399994,100.0,50,84.300003,100,69.800003,72.699997,69.699997
20170123234500,180.399994,180.399994,180.399994,100.0,50,80.699997,100,69.900002,72.699997,69.699997
20170124000000,180.399994,180.399994,182.449997,101.136365,50,56.0,0,69.800003,72.699997,69.699997
20170124001500,180.399994,180.399994,180.399994,100.0,50,56.0,0,69.699997,72.699997,69.699997
20170124003000,180.399994,180.399994,180.399994,100.0,50,56.599998,100,69.300003,72.699997,69.699997
20170124004500,180.399994,180.399994,182.449997,101.136365,50,56.599998,100,69.099998,72.699997,69.699997
20170124010000,180.399994,180.399994,178.350006,98.863643,50,69.800003,100,68.800003,72.699997,69.699997
20170124011500,180.399994,180.399994,178.350006,98.863643,50,79.599998,100,68.900002,72.699997,69.699997
20170124013000,180.399994,180.399994,180.399994,100.0,50,85.599998,100,69.199997,72.699997,69.699997
20170124014500,180.399994,180.399994,180.399994,100.0,50,77.800003,100,69.400002,72.699997,69.699997
20170124020000,180.399994,180.399994,178.350006,98.863643,50,87.400002,100,69.599998,72.699997,69.699997
20170124021500,180.399994,180.399994,180.399994,100.0,50,87.400002,100,69.800003,72.699997,69.699997
20170124023000,180.399994,180.399994,178.350006,98.863643,50,87.400002,100,69.900002,72.699997,69.699997
20170124024500,180.399994,180.399994,183.679993,101.818181,50,54.700001,0,69.800003,72.699997,69.699997
20170124030000,180.399994,180.399994,185.729996,102.954547,50,54.700001,0,69.599998,72.699997,69.699997
20170124031500,180.399994,180.399994,180.809998,100.227275,50,53.900002,100,69.199997,72.699997,69.699997
20170124033000,180.399994,180.399994,178.350006,98.863643,50,56.299999,100,68.800003,72.699997,69.699997
20170124034500,180.399994,180.399994,182.449997,101.136365,50,81.5,100,68.800003,72.699997,69.699997
20170124040000,180.399994,180.399994,182.449997,101.136365,50,79.599998,100,69.0,72.699997,69.699997
20170124041500,180.399994,180.399994,182.449997,101.136365,50,79.599998,100,69.300003,72.699997,69.699997
20170124043000,180.399994,180.399994,178.759995,99.09091,50,86.099998,100,69.5,72.699997,69.699997
20170124044500,180.399994,180.399994,181.630005,100.681824,50,88.0,100,69.699997,72.699997,69.699997
20170124050000,180.399994,180.399994,177.529999,98.409094,50,88.0,100,69.900002,72.699997,69.699997
20170124051500,180.399994,180.399994,180.809998,100.227275,50,54.299999,0,69.900002,72.699997,69.699997
20170124053000,180.399994,180.399994,178.759995,99.09091,49,53.099998,0,69.599998,72.699997,69.699997
20170124054500,180.399994,180.399994,184.5,102.272731,49,53.900002,100,68.800003,72.699997,69.699997
20170124060000,180.399994,180.399994,178.759995,99.09091,49,83.099998,100,68.900002,72.699997,69.699997
20170124061500,180.399994,180.399994,178.759995,99.09091,49,75.400002,100,69.099998,72.699997,69.699997
20170124063000,180.399994,180.399994,178.759995,99.09091,49,87.099998,100,69.199997,72.699997,69.699997
20170124064500,180.399994,180.399994,178.759995,99.09091,48,81.599998,100,69.300003,72.699997,69.699997
20170124070000,180.399994,180.399994,178.759995,99.09091,48,82.800003,100,69.599998,72.699997,69.699997
20170124071500,180.399994,180.399994,182.449997,101.136365,48,81.599998,100,69.699997,72.699997,69.699997
20170124073000,180.399994,180.399994,182.449997,101.136365,48,81.599998,100,69.599998,72.699997,69.699997
20170124074500,180.399994,180.399994,176.710007,97.954553,48,85.599998,100,69.699997,72.699997,69.699997
20170124080000,180.399994,180.399994,181.630005,100.681824,48,88.0,100,69.699997,72.699997,69.699997
20170124081500,180.399994,180.399994,181.630005,100.681824,50,86.400002,100,69.800003,72.699997,69.699997
20170124083000,180.399994,180.399994,181.630005,100.681824,50,60.400002,0,70.0,72.699997,69.699997
20170124084500,180.399994,180.399994,172.610001,95.681822,50,57.599998,0,70.0,72.699997,69.699997
20170124090000,180.399994,180.399994,182.449997,101.136365,50,56.799999,100,69.300003,72.699997,69.699997
20170124091500,180.399994,180.399994,178.350006,98.863643,50,56.799999,100,69.199997,72.699997,69.699997
20170124093000,180.399994,180.399994,178.350006,98.863643,50,56.799999,100,68.900002,72.699997,69.699997
20170124094500,180.399994,180.399994,178.350006,98.863643,50,77.800003,100,69.099998,72.699997,69.699997
20170124100000,180.399994,180.399994,181.630005,100.681824,50,77.800003,100,69.199997,72.699997,69.699997
20170124101500,180.399994,180.399994,181.630005,100.681824,50,85.599998,100,69.300003,72.699997,69.699997
20170124103000,180.399994,180.399994,181.630005,100.681824,50,80.599998,100,69.300003,72.699997,69.699997
20170124104500,180.399994,180.399994,181.630005,100.681824,50,80.599998,100,69.5,72.699997,69.699997
20170124110000,180.399994,180.399994,181.630005,100.681824,50,84.300003,100,69.400002,72.699997,69.699997
20170124111500,180.399994,180.399994,181.630005,100.681824,50,80.199997,100,69.300003,72.699997,69.699997
20170124113000,180.399994,180.399994,181.630005,100.681824,50,89.800003,100,69.300003,72.699997,69.699997
20170124114500,180.399994,180.399994,178.759995,99.09091,50,80.900002,100,69.400002,72.699997,69.699997
20170124120000,180.399994,180.399994,182.449997,101.136365,50,84.599998,100,69.5,72.699997,69.699997
20170124121500,180.399994,180.399994,180.399994,100.0,50,84.599998,100,69.599998,72.699997,69.699997
20170124123000,180.399994,180.399994,182.449997,101.136365,50,81.599998,100,69.699997,72.699997,69.699997
20170124124500,180.399994,180.399994,182.449997,101.136365,50,86.199997,100,69.800003,72.699997,69.699997
20170124130000,180.399994,180.399994,182.449997,101.136365,50,58.0,0,70.0,72.699997,69.699997
20170124131500,180.399994,180.399994,172.610001,95.681822,50,56.0,0,69.699997,72.699997,69.699997
20170124133000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,69.5,72.699997,69.699997
20170124134500,180.399994,180.399994,183.679993,101.818181,50,56.0,100,69.199997,72.699997,69.699997
20170124140000,180.399994,180.399994,183.679993,101.818181,50,56.799999,100,68.900002,72.699997,69.699997
20170124141500,180.399994,180.399994,178.350006,98.863643,50,77.800003,100,68.900002,72.699997,69.699997
20170124143000,180.399994,180.399994,180.399994,100.0,50,86.199997,100,69.199997,72.699997,69.699997
20170124144500,180.399994,180.399994,180.399994,100.0,50,78.699997,100,69.400002,72.699997,69.699997
20170124150000,180.399994,180.399994,180.399994,100.0,50,87.400002,100,69.699997,72.699997,69.699997
20170124151500,180.399994,180.399994,182.449997,101.136365,50,79.199997,100,69.900002,72.699997,69.699997
20170124153000,180.399994,180.399994,180.399994,100.0,50,56.799999,0,69.800003,72.699997,69.699997
20170124154500,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,69.599998,72.699997,69.699997
20170124160000,180.399994,180.399994,187.779999,104.090912,51,56.0,100,69.300003,72.699997,69.699997
20170124161500,180.399994,180.399994,176.710007,97.954553,50,56.799999,100,68.900002,72.699997,69.699997
20170124163000,180.399994,180.399994,181.630005,100.681824,50,82.5,100,68.699997,72.699997,69.699997
20170124164500,180.399994,180.399994,181.630005,100.681824,50,81.099998,100,68.900002,72.699997,69.699997
20170124170000,180.399994,180.399994,181.630005,100.681824,50,89.0,100,69.099998,72.699997,69.699997
20170124171500,180.399994,180.399994,178.350006,98.863643,50,82.099998,100,69.300003,72.699997,69.699997
20170124173000,180.399994,180.399994,180.809998,100.227275,50,89.300003,100,69.5,72.699997,69.699997
20170124174500,180.399994,180.399994,178.350006,98.863643,50,81.099998,100,69.699997,72.699997,69.699997
20170124180000,180.399994,180.399994,180.809998,100.227275,50,92.300003,100,69.800003,72.699997,69.699997
20170124181500,180.399994,180.399994,180.809998,100.227275,50,83.0,100,69.900002,72.699997,69.699997
20170124183000,180.399994,180.399994,183.679993,101.818181,50,56.799999,0,69.800003,72.699997,69.699997
20170124184500,180.399994,180.399994,181.630005,100.681824,50,56.0,0,69.599998,72.699997,69.699997
20170124190000,180.399994,180.399994,181.630005,100.681824,50,56.0,100,69.300003,72.699997,69.699997
20170124191500,180.399994,180.399994,181.630005,100.681824,50,56.0,100,69.0,72.699997,69.699997
20170124193000,180.399994,180.399994,181.630005,100.681824,50,75.800003,100,68.800003,72.699997,69.699997
20170124194500,180.399994,180.399994,181.630005,100.681824,50,83.199997,100,69.099998,72.5,69.5
20170124200000,180.399994,180.399994,178.759995,99.09091,50,83.199997,100,69.300003,72.699997,69.699997
20170124201500,180.399994,180.399994,180.809998,100.227275,50,77.800003,100,69.599998,72.699997,69.699997
20170124203000,180.399994,180.399994,180.809998,100.227275,50,57.599998,0,69.699997,72.300003,69.300003
20170124204500,180.399994,180.399994,180.809998,100.227275,50,56.0,0,69.5,72.300003,69.300003
20170124210000,180.399994,180.399994,180.809998,100.227275,50,56.0,0,69.300003,72.300003,69.300003
20170124211500,180.399994,180.399994,178.350006,98.863643,50,56.0,100,69.0,72.300003,69.300003
20170124213000,180.399994,180.399994,180.399994,100.0,50,56.700001,100,68.699997,72.400002,69.400002
20170124214500,180.399994,180.399994,180.399994,100.0,50,71.0,100,68.599998,72.300003,69.300003
20170124220000,180.399994,180.399994,178.350006,98.863643,50,78.0,100,68.699997,72.400002,69.400002
20170124221500,180.399994,180.399994,181.630005,100.681824,51,82.599998,100,69.099998,72.300003,69.300003
20170124223000,180.399994,180.399994,183.679993,101.818181,51,79.099998,100,69.400002,72.300003,69.300003
20170124224500,180.399994,180.399994,180.809998,100.227275,50,56.799999,0,69.599998,72.300003,69.300003
20170124230000,180.399994,180.399994,172.610001,95.681822,50,55.599998,0,69.300003,72.300003,69.300003
20170124231500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,69.099998,72.300003,69.300003
20170124233000,180.399994,180.399994,175.479996,97.272728,51,55.599998,100,68.800003,72.300003,69.300003
20170124234500,180.399994,180.399994,183.679993,101.818181,51,56.400002,100,68.599998,72.300003,69.300003
20170125000000,180.399994,180.399994,180.399994,100.0,51,82.400002,100,68.5,72.300003,69.300003
20170125001500,180.399994,180.399994,182.449997,101.136365,51,82.400002,100,68.800003,72.300003,69.300003
20170125003000,180.399994,180.399994,182.449997,101.136365,51,78.699997,100,69.099998,72.300003,69.300003
20170125004500,180.399994,180.399994,182.449997,101.136365,51,86.199997,100,69.400002,72.300003,69.300003
20170125010000,180.399994,180.399994,180.399994,100.0,51,56.799999,0,69.599998,72.699997,69.699997
20170125011500,180.399994,180.399994,180.399994,100.0,52,56.799999,0,69.5,72.699997,69.699997
20170125013000,180.399994,180.399994,175.479996,97.272728,51,55.599998,100,69.199997,72.699997,69.699997
20170125014500,180.399994,180.399994,172.610001,95.681822,51,56.700001,100,68.800003,72.699997,69.699997
20170125020000,180.399994,180.399994,176.710007,97.954553,51,76.800003,100,68.800003,72.599998,69.599998
20170125021500,180.399994,180.399994,176.710007,97.954553,51,81.099998,100,68.900002,72.599998,69.599998
20170125023000,180.399994,180.399994,180.399994,100.0,51,78.599998,100,69.099998,72.699997,69.699997
20170125024500,180.399994,180.399994,180.399994,100.0,51,86.800003,100,69.199997,72.599998,69.599998
20170125030000,180.399994,180.399994,180.399994,100.0,51,77.800003,100,69.300003,72.5,69.5
20170125031500,180.399994,180.399994,183.679993,101.818181,51,87.400002,100,69.599998,72.5,69.5
20170125033000,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,69.599998,72.400002,69.400002
20170125034500,180.399994,180.399994,180.399994,100.0,51,56.0,0,69.400002,72.400002,69.400002
20170125040000,180.399994,180.399994,177.529999,98.409094,51,56.0,0,69.199997,72.300003,69.300003
20170125041500,180.399994,180.399994,180.399994,100.0,51,56.0,100,68.900002,72.300003,69.300003
20170125043000,180.399994,180.399994,183.679993,101.818181,51,56.0,100,68.699997,72.300003,69.300003
20170125044500,180.399994,180.399994,178.350006,98.863643,51,78.900002,100,68.5,72.5,69.5
20170125050000,180.399994,180.399994,178.350006,98.863643,51,84.400002,100,68.800003,72.599998,69.599998
20170125051500,180.399994,180.399994,181.630005,100.681824,51,79.699997,100,69.099998,72.400002,69.400002
20170125053000,180.399994,180.399994,181.630005,100.681824,51,79.699997,100,69.400002,72.400002,69.400002
20170125054500,180.399994,180.399994,178.350006,98.863643,51,62.599998,100,69.599998,72.400002,69.400002
20170125060000,180.399994,180.399994,178.350006,98.863643,51,55.599998,0,69.400002,72.300003,69.300003
20170125061500,180.399994,180.399994,180.399994,100.0,51,55.599998,0,69.099998,72.300003,69.300003
20170125063000,180.399994,180.399994,180.399994,100.0,51,55.599998,100,68.800003,72.300003,69.300003
20170125064500,180.399994,180.399994,184.910004,102.500006,51,56.700001,100,68.5,72.400002,69.400002
20170125070000,180.399994,180.399994,184.910004,102.500006,51,78.699997,100,68.599998,72.300003,69.300003
20170125071500,180.399994,180.399994,184.910004,102.500006,51,86.199997,100,68.800003,72.300003,69.300003
20170125073000,180.399994,180.399994,177.529999,98.409094,51,81.599998,100,69.099998,72.300003,69.300003
20170125074500,180.399994,180.399994,185.729996,102.954547,51,75.800003,100,69.300003,72.300003,69.300003
20170125080000,180.399994,180.399994,180.809998,100.227275,51,60.799999,0,69.599998,72.300003,69.300003
20170125081500,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,69.400002,72.300003,69.300003
20170125083000,180.399994,180.399994,180.809998,100.227275,51,55.599998,0,69.199997,72.300003,69.300003
20170125084500,180.399994,180.399994,177.529999,98.409094,51,55.599998,100,68.900002,72.300003,69.300003
20170125090000,180.399994,180.399994,180.809998,100.227275,51,55.599998,100,68.599998,72.300003,69.300003
20170125091500,180.399994,180.399994,188.600006,104.545461,51,75.300003,100,68.400002,72.300003,69.300003
20170125093000,180.399994,180.399994,181.630005,100.681824,50,80.5,100,68.699997,72.300003,69.300003
20170125094500,180.399994,180.399994,178.759995,99.09091,50,77.800003,100,69.0,72.300003,69.300003
20170125100000,180.399994,180.399994,180.809998,100.227275,50,77.800003,100,69.199997,72.300003,69.300003
20170125101500,180.399994,180.399994,184.910004,102.500006,49,56.400002,0,69.699997,72.699997,69.699997
20170125103000,180.399994,180.399994,177.529999,98.409094,49,54.700001,0,69.599998,72.699997,69.699997
20170125104500,180.399994,180.399994,177.529999,98.409094,49,54.700001,100,69.099998,72.699997,69.699997
20170125110000,180.399994,180.399994,177.529999,98.409094,49,62.700001,100,68.699997,72.699997,69.699997
20170125111500,180.399994,180.399994,177.529999,98.409094,49,78.699997,100,68.800003,72.699997,69.699997
20170125113000,180.399994,180.399994,180.399994,100.0,50,85.599998,100,69.0,72.699997,69.699997
20170125114500,180.399994,180.399994,180.399994,100.0,50,87.5,100,69.199997,72.699997,69.699997
20170125120000,180.399994,180.399994,180.399994,100.0,50,81.099998,100,69.400002,72.699997,69.699997
20170125121500,180.399994,180.399994,184.5,102.272731,50,82.0,100,69.599998,72.699997,69.699997
20170125123000,180.399994,180.399994,180.399994,100.0,50,89.300003,100,69.800003,72.699997,69.699997
20170125124500,180.399994,180.399994,177.529999,98.409094,50,81.5,100,69.900002,72.699997,69.699997
20170125130000,180.399994,180.399994,177.529999,98.409094,50,56.0,0,69.900002,72.699997,69.699997
20170125131500,180.399994,180.399994,177.529999,98.409094,50,54.700001,0,69.599998,72.699997,69.699997
20170125133000,180.399994,180.399994,177.529999,98.409094,50,54.700001,100,69.199997,72.699997,69.699997
20170125134500,180.399994,180.399994,177.529999,98.409094,50,54.700001,100,68.900002,72.699997,69.699997
20170125140000,180.399994,180.399994,181.630005,100.681824,50,78.800003,100,68.699997,72.699997,69.699997
20170125141500,180.399994,180.399994,178.350006,98.863643,50,69.699997,100,68.800003,72.300003,69.300003
20170125143000,180.399994,180.399994,178.350006,98.863643,50,81.5,100,68.900002,72.300003,69.300003
20170125144500,180.399994,180.399994,180.399994,100.0,50,73.400002,100,69.099998,72.300003,69.300003
20170125150000,180.399994,180.399994,175.479996,97.272728,50,82.800003,100,69.199997,72.300003,69.300003
20170125151500,180.399994,180.399994,189.830002,105.227277,50,79.199997,100,69.5,72.300003,69.300003
20170125153000,180.399994,180.399994,177.529999,98.409094,50,55.200001,0,69.400002,72.400002,69.400002
20170125154500,180.399994,180.399994,180.809998,100.227275,50,55.200001,100,69.199997,72.699997,69.699997
20170125160000,180.399994,180.399994,184.5,102.272731,50,57.5,100,68.800003,72.699997,69.699997
20170125161500,180.399994,180.399994,178.759995,99.09091,50,81.099998,100,68.900002,72.699997,69.699997
20170125163000,180.399994,180.399994,176.710007,97.954553,50,78.699997,100,69.099998,72.699997,69.699997
20170125164500,180.399994,180.399994,176.710007,97.954553,50,82.599998,100,69.300003,72.699997,69.699997
20170125170000,180.399994,180.399994,176.710007,97.954553,50,82.599998,100,69.599998,72.699997,69.699997
20170125171500,180.399994,180.399994,176.710007,97.954553,50,84.5,100,69.800003,72.699997,69.699997
20170125173000,180.399994,180.399994,180.399994,100.0,50,74.099998,0,70.0,72.699997,69.699997
20170125174500,180.399994,180.399994,184.5,102.272731,50,54.700001,0,69.800003,72.699997,69.699997
20170125180000,180.399994,180.399994,180.809998,100.227275,50,54.700001,0,69.599998,72.699997,69.699997
20170125181500,180.399994,180.399994,180.809998,100.227275,50,54.700001,100,69.199997,72.699997,69.699997
20170125183000,180.399994,180.399994,176.710007,97.954553,50,56.700001,100,68.900002,72.699997,69.699997
20170125184500,180.399994,180.399994,176.710007,97.954553,50,82.599998,100,68.900002,72.699997,69.699997
20170125190000,180.399994,180.399994,180.399994,100.0,50,79.099998,100,69.099998,72.699997,69.699997
20170125191500,180.399994,180.399994,182.449997,101.136365,50,86.5,100,69.400002,72.699997,69.699997
20170125193000,180.399994,180.399994,182.449997,101.136365,50,78.300003,100,69.699997,72.699997,69.699997
20170125194500,180.399994,180.399994,187.369995,103.863637,51,87.400002,100,69.900002,72.699997,69.699997
20170125200000,180.399994,180.399994,174.660004,96.818187,51,56.400002,0,69.900002,72.699997,69.699997
20170125201500,180.399994,180.399994,174.660004,96.818187,50,56.400002,0,69.599998,72.699997,69.699997
20170125203000,180.399994,180.399994,180.399994,100.0,50,53.900002,100,69.199997,72.699997,69.699997
20170125204500,180.399994,180.399994,184.910004,102.500006,50,55.5,100,68.800003,72.699997,69.699997
20170125210000,180.399994,180.399994,177.529999,98.409094,50,80.199997,100,68.699997,72.699997,69.699997
20170125211500,180.399994,180.399994,177.529999,98.409094,50,87.5,100,68.800003,72.699997,69.699997
20170125213000,180.399994,180.399994,177.529999,98.409094,50,87.5,100,69.0,72.699997,69.699997
20170125214500,180.399994,180.399994,174.660004,96.818187,50,85.5,100,69.199997,72.699997,69.699997
20170125220000,180.399994,180.399994,180.399994,100.0,50,86.699997,100,69.400002,72.699997,69.699997
20170125221500,180.399994,180.399994,177.529999,98.409094,50,86.699997,100,69.599998,72.699997,69.699997
20170125223000,180.399994,180.399994,180.399994,100.0,50,81.900002,100,69.699997,72.699997,69.699997
20170125224500,180.399994,180.399994,177.529999,98.409094,50,95.599998,100,69.900002,72.699997,69.699997
20170125230000,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,69.900002,72.699997,69.699997
20170125231500,180.399994,180.399994,177.529999,98.409094,50,56.400002,0,69.800003,72.599998,69.599998
20170125233000,180.399994,180.399994,180.809998,100.227275,50,55.599998,0,69.5,72.599998,69.599998
20170125234500,180.399994,180.399994,185.729996,102.954547,50,55.599998,100,69.199997,72.599998,69.599998
20170126000000,180.399994,180.399994,182.449997,101.136365,50,56.299999,100,68.900002,72.5,69.5
20170126001500,180.399994,180.399994,176.710007,97.954553,49,68.599998,100,68.699997,72.5,69.5
20170126003000,180.399994,180.399994,176.710007,97.954553,50,81.099998,100,68.900002,72.300003,69.300003
20170126004500,180.399994,180.399994,176.710007,97.954553,50,82.599998,100,69.099998,72.300003,69.300003
20170126010000,180.399994,180.399994,176.710007,97.954553,50,77.699997,100,69.400002,72.300003,69.300003
20170126011500,180.399994,180.399994,180.399994,100.0,50,57.599998,0,69.599998,72.300003,69.300003
20170126013000,180.399994,180.399994,180.399994,100.0,49,56.099998,0,69.300003,72.300003,69.300003
20170126014500,180.399994,180.399994,180.399994,100.0,50,56.099998,0,69.099998,72.300003,69.300003
20170126020000,180.399994,180.399994,183.679993,101.818181,50,56.099998,100,68.699997,72.300003,69.300003
20170126021500,180.399994,180.399994,183.679993,101.818181,50,57.299999,100,68.400002,72.300003,69.300003
20170126023000,180.399994,180.399994,178.350006,98.863643,49,85.800003,100,68.5,72.300003,69.300003
20170126024500,180.399994,180.399994,178.350006,98.863643,49,79.099998,100,68.800003,72.300003,69.300003
20170126030000,180.399994,180.399994,180.399994,100.0,49,89.300003,100,69.099998,72.300003,69.300003
20170126031500,180.399994,180.399994,176.710007,97.954553,49,78.699997,100,69.300003,72.300003,69.300003
20170126033000,180.399994,180.399994,176.710007,97.954553,49,66.800003,0,69.599998,72.300003,69.300003
20170126034500,180.399994,180.399994,176.710007,97.954553,49,57.200001,0,69.400002,72.300003,69.300003
20170126040000,180.399994,180.399994,180.809998,100.227275,49,57.200001,0,69.199997,72.199997,69.199997
20170126041500,180.399994,180.399994,184.910004,102.500006,49,57.200001,100,68.800003,72.199997,69.199997
20170126043000,180.399994,180.399994,180.399994,100.0,49,57.200001,100,68.599998,72.199997,69.199997
20170126044500,180.399994,180.399994,178.350006,98.863643,49,66.699997,100,68.300003,72.199997,69.199997
20170126050000,180.399994,180.399994,178.350006,98.863643,49,58.099998,0,68.300003,70.800003,67.800003
20170126051500,180.399994,180.399994,175.479996,97.272728,49,57.200001,0,68.199997,71.300003,68.300003
20170126053000,180.399994,180.399994,178.759995,99.09091,49,57.200001,100,67.900002,71.300003,68.300003
20170126054500,180.399994,180.399994,176.710007,97.954553,49,57.200001,100,67.599998,71.300003,68.300003
20170126060000,180.399994,180.399994,176.710007,97.954553,49,71.0,100,67.5,71.300003,68.300003
20170126061500,180.399994,180.399994,176.710007,97.954553,49,83.199997,100,67.900002,71.300003,68.300003
20170126063000,180.399994,180.399994,184.5,102.272731,49,80.099998,100,68.400002,71.300003,68.300003
20170126064500,180.399994,180.399994,177.529999,98.409094,49,57.200001,0,68.599998,70.900002,67.900002
20170126070000,180.399994,180.399994,177.529999,98.409094,49,55.599998,0,68.099998,71.300003,68.300003
20170126071500,180.399994,180.399994,182.449997,101.136365,49,55.599998,100,67.699997,71.300003,68.300003
20170126073000,180.399994,180.399994,178.350006,98.863643,49,71.5,100,67.400002,71.300003,68.300003
20170126074500,180.399994,180.399994,178.350006,98.863643,49,79.5,100,68.0,71.300003,68.300003
20170126080000,180.399994,180.399994,178.350006,98.863643,49,74.0,100,68.300003,71.300003,68.300003
20170126081500,180.399994,180.399994,178.350006,98.863643,49,80.199997,100,68.5,71.300003,68.300003
20170126083000,180.399994,180.399994,183.679993,101.818181,52,56.099998,0,68.300003,68.900002,65.900002
20170126084500,180.399994,180.399994,183.679993,101.818181,52,56.099998,0,67.599998,69.900002,66.900002
20170126090000,180.399994,180.399994,176.710007,97.954553,52,56.099998,0,67.400002,70.400002,67.400002
20170126091500,180.399994,180.399994,182.449997,101.136365,51,56.700001,100,67.199997,70.5,67.5
20170126093000,180.399994,180.399994,176.710007,97.954553,51,56.700001,100,67.099998,70.400002,67.400002
20170126094500,180.399994,180.399994,176.710007,97.954553,51,56.700001,100,67.599998,70.400002,67.400002
20170126100000,180.399994,180.399994,178.759995,99.09091,51,56.700001,0,67.699997,70.0,67.0
20170126101500,180.399994,180.399994,175.479996,97.272728,51,56.700001,0,67.599998,69.900002,66.900002
