PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126103000,180.399994,180.399994,187.779999,104.090912,51,56.700001,0,67.400002,70.0,67.0
20170126104500,180.399994,180.399994,183.679993,101.818181,51,56.700001,0,67.199997,70.0,67.0
20170126110000,180.399994,180.399994,183.679993,101.818181,50,56.700001,0,67.0,70.0,67.0
20170126111500,180.399994,180.399994,180.809998,100.227275,50,56.700001,0,66.900002,69.900002,66.900002
20170126113000,180.399994,180.399994,180.809998,100.227275,50,56.700001,0,66.699997,69.900002,66.900002
20170126114500,180.399994,180.399994,180.809998,100.227275,50,56.700001,100,66.599998,70.0,67.0
20170126120000,180.399994,180.399994,178.759995,99.09091,50,56.700001,100,66.599998,70.0,67.0
20170126121500,180.399994,180.399994,178.759995,99.09091,50,57.5,100,66.599998,70.0,67.0
20170126123000,180.399994,180.399994,172.610001,95.681822,50,57.5,100,66.800003,70.0,67.0
20170126124500,180.399994,180.399994,176.710007,97.954553,50,57.5,100,67.099998,70.0,67.0
20170126130000,180.399994,180.399994,176.710007,97.954553,50,57.5,0,67.400002,70.0,67.0
20170126131500,180.399994,180.399994,176.710007,97.954553,50,56.400002,0,67.5,70.0,67.0
20170126133000,180.399994,180.399994,182.449997,101.136365,50,56.400002,100,67.400002,70.400002,67.400002
20170126134500,180.399994,180.399994,178.759995,99.09091,50,56.400002,100,67.599998,70.400002,67.400002
20170126140000,180.399994,180.399994,187.369995,103.863637,50,56.400002,100,67.400002,70.400002,67.400002
20170126141500,180.399994,180.399994,175.479996,97.272728,50,56.400002,100,67.199997,70.400002,67.400002
20170126143000,180.399994,180.399994,180.399994,100.0,50,56.400002,100,67.0,70.400002,67.400002
20170126144500,180.399994,180.399994,180.399994,100.0,50,56.400002,100,66.800003,70.400002,67.400002
20170126150000,180.399994,180.399994,180.399994,100.0,50,67.599998,100,66.699997,70.400002,67.400002
20170126151500,180.399994,180.399994,180.399994,100.0,50,77.300003,100,67.099998,70.400002,67.400002
20170126153000,180.399994,180.399994,180.399994,100.0,50,85.599998,100,67.599998,70.400002,67.400002
20170126154500,180.399994,180.399994,177.529999,98.409094,50,57.200001,0,67.699997,70.400002,67.400002
20170126160000,180.399994,180.399994,182.449997,101.136365,50,57.200001,0,67.599998,70.400002,67.400002
20170126161500,180.399994,180.399994,180.399994,100.0,50,57.200001,0,67.400002,70.400002,67.400002
20170126163000,180.399994,180.399994,180.399994,100.0,50,57.200001,0,67.199997,70.400002,67.400002
20170126164500,180.399994,180.399994,180.399994,100.0,50,57.200001,100,67.099998,70.400002,67.400002
20170126170000,180.399994,180.399994,185.729996,102.954547,50,57.200001,100,66.800003,70.400002,67.400002
20170126171500,180.399994,180.399994,181.630005,100.681824,49,57.200001,100,66.699997,70.400002,67.400002
20170126173000,180.399994,180.399994,178.350006,98.863643,49,86.199997,100,66.800003,70.400002,67.400002
20170126174500,180.399994,180.399994,174.25,96.590912,49,77.400002,100,67.400002,70.400002,67.400002
20170126180000,180.399994,180.399994,178.350006,98.863643,49,62.799999,0,67.699997,70.0,67.0
20170126181500,180.399994,180.399994,178.350006,98.863643,49,56.0,0,67.699997,70.400002,67.400002
20170126183000,180.399994,180.399994,178.350006,98.863643,49,56.0,0,67.599998,70.400002,67.400002
20170126184500,180.399994,180.399994,183.679993,101.818181,49,55.200001,0,67.300003,70.400002,67.400002
20170126190000,180.399994,180.399994,180.399994,100.0,49,55.200001,100,66.900002,70.400002,67.400002
20170126191500,180.399994,180.399994,178.350006,98.863643,49,55.900002,100,66.699997,70.400002,67.400002
20170126193000,180.399994,180.399994,174.660004,96.818187,49,76.800003,100,66.5,70.400002,67.400002
20170126194500,180.399994,180.399994,184.5,102.272731,49,84.300003,100,67.099998,70.400002,67.400002
20170126200000,180.399994,180.399994,178.759995,99.09091,49,86.800003,100,67.5,70.5,67.5
20170126201500,180.399994,180.399994,178.759995,99.09091,49,86.800003,100,67.800003,70.800003,67.800003
20170126203000,180.399994,180.399994,184.5,102.272731,49,56.799999,0,68.099998,70.800003,67.800003
20170126204500,180.399994,180.399994,177.529999,98.409094,49,53.5,0,67.900002,70.800003,67.800003
20170126210000,180.399994,180.399994,184.910004,102.500006,49,53.5,0,67.699997,70.900002,67.900002
20170126211500,180.399994,180.399994,184.910004,102.500006,49,53.5,100,67.300003,70.900002,67.900002
20170126213000,180.399994,180.399994,182.449997,101.136365,49,68.599998,100,66.900002,70.900002,67.900002
20170126214500,180.399994,180.399994,182.449997,101.136365,49,84.900002,100,67.199997,70.900002,67.900002
20170126220000,180.399994,180.399994,184.5,102.272731,49,86.199997,100,67.5,70.900002,67.900002
20170126221500,180.399994,180.399994,182.449997,101.136365,49,81.599998,100,67.699997,70.800003,67.800003
20170126223000,180.399994,180.399994,182.449997,101.136365,48,77.5,100,68.0,70.800003,67.800003
20170126224500,180.399994,180.399994,182.449997,101.136365,48,53.099998,0,68.0,70.800003,67.800003
20170126230000,180.399994,180.399994,174.660004,96.818187,48,52.299999,0,67.699997,70.800003,67.800003
20170126231500,180.399994,180.399994,178.350006,98.863643,48,52.299999,100,67.400002,70.800003,67.800003
20170126233000,180.399994,180.399994,180.809998,100.227275,48,52.299999,100,67.099998,70.900002,67.900002
20170126234500,180.399994,180.399994,176.710007,97.954553,48,81.099998,100,67.099998,70.900002,67.900002
20170127000000,180.399994,180.399994,181.630005,100.681824,49,85.599998,100,67.300003,70.900002,67.900002
20170127001500,180.399994,180.399994,181.630005,100.681824,49,85.599998,100,67.599998,70.900002,67.900002
20170127003000,180.399994,180.399994,181.630005,100.681824,49,85.599998,100,67.800003,70.800003,67.800003
20170127004500,180.399994,180.399994,181.630005,100.681824,48,52.700001,0,67.800003,70.699997,67.699997
20170127010000,180.399994,180.399994,178.759995,99.09091,48,51.900002,0,67.599998,70.800003,67.800003
20170127011500,180.399994,180.399994,181.630005,100.681824,48,51.900002,100,67.199997,70.800003,67.800003
20170127013000,180.399994,180.399994,178.350006,98.863643,49,64.300003,100,66.800003,70.800003,67.800003
20170127014500,180.399994,180.399994,178.350006,98.863643,49,84.300003,100,67.0,70.800003,67.800003
20170127020000,180.399994,180.399994,183.679993,101.818181,49,84.300003,100,67.199997,70.800003,67.800003
20170127021500,180.399994,180.399994,183.679993,101.818181,49,77.800003,100,67.5,70.800003,67.800003
20170127023000,180.399994,180.399994,180.809998,100.227275,49,78.599998,100,67.699997,70.800003,67.800003
20170127024500,180.399994,180.399994,180.809998,100.227275,49,70.099998,0,67.900002,70.699997,67.699997
20170127030000,180.399994,180.399994,180.809998,100.227275,49,52.700001,0,67.699997,70.800003,67.800003
20170127031500,180.399994,180.399994,180.809998,100.227275,49,52.700001,100,67.400002,70.800003,67.800003
20170127033000,180.399994,180.399994,178.759995,99.09091,48,52.700001,100,67.099998,70.800003,67.800003
20170127034500,180.399994,180.399994,178.759995,99.09091,48,77.699997,100,66.900002,70.800003,67.800003
20170127040000,180.399994,180.399994,184.5,102.272731,48,83.699997,100,67.099998,70.800003,67.800003
20170127041500,180.399994,180.399994,184.5,102.272731,49,84.900002,100,67.199997,70.800003,67.800003
20170127043000,180.399994,180.399994,184.5,102.272731,49,79.699997,100,67.5,70.400002,67.400002
20170127044500,180.399994,180.399994,175.479996,97.272728,48,84.300003,100,67.699997,70.800003,67.800003
20170127050000,180.399994,180.399994,183.679993,101.818181,49,86.199997,100,67.800003,70.800003,67.800003
20170127051500,180.399994,180.399994,183.679993,101.818181,48,53.099998,100,67.800003,70.699997,67.699997
20170127053000,180.399994,180.399994,178.759995,99.09091,48,51.900002,100,67.599998,70.400002,67.400002
20170127054500,180.399994,180.399994,178.759995,99.09091,48,51.900002,100,67.199997,70.400002,67.400002
20170127060000,180.399994,180.399994,180.809998,100.227275,48,51.900002,100,66.699997,70.400002,67.400002
20170127061500,180.399994,180.399994,180.809998,100.227275,49,70.5,100,66.300003,70.400002,67.400002
20170127063000,180.399994,180.399994,184.910004,102.500006,49,75.800003,100,66.5,70.400002,67.400002
20170127064500,180.399994,180.399994,182.449997,101.136365,49,75.800003,100,66.800003,70.400002,67.400002
20170127070000,180.399994,180.399994,177.529999,98.409094,48,78.199997,100,66.900002,70.400002,67.400002
20170127071500,180.399994,180.399994,184.5,102.272731,48,81.099998,100,67.099998,70.400002,67.400002
20170127073000,180.399994,180.399994,178.759995,99.09091,48,82.099998,100,67.300003,70.400002,67.400002
20170127074500,180.399994,180.399994,178.759995,99.09091,48,79.599998,100,67.400002,71.300003,68.300003
20170127080000,180.399994,180.399994,181.630005,100.681824,48,86.0,100,67.599998,70.400002,67.400002
20170127081500,180.399994,180.399994,181.630005,100.681824,48,53.099998,0,67.300003,70.400002,67.400002
20170127083000,180.399994,180.399994,176.710007,97.954553,48,52.299999,100,67.099998,70.400002,67.400002
20170127084500,180.399994,180.399994,178.759995,99.09091,48,53.200001,100,66.800003,70.400002,67.400002
20170127090000,180.399994,180.399994,178.759995,99.09091,48,54.299999,100,66.699997,70.599998,67.599998
20170127091500,180.399994,180.399994,184.910004,102.500006,49,76.800003,100,67.199997,70.400002,67.400002
20170127093000,180.399994,180.399994,174.660004,96.818187,49,76.800003,100,67.599998,70.400002,67.400002
20170127094500,180.399994,180.399994,183.679993,101.818181,49,54.299999,0,67.5,70.400002,67.400002
20170127100000,180.399994,180.399994,178.350006,98.863643,48,54.299999,100,67.099998,70.400002,67.400002
20170127101500,180.399994,180.399994,178.350006,98.863643,48,54.299999,100,67.0,70.400002,67.400002
20170127103000,180.399994,180.399994,182.449997,101.136365,48,55.599998,100,66.900002,70.400002,67.400002
20170127104500,180.399994,180.399994,178.759995,99.09091,48,56.299999,100,66.800003,70.400002,67.400002
20170127110000,180.399994,180.399994,180.809998,100.227275,48,56.299999,100,66.900002,70.400002,67.400002
20170127111500,180.399994,180.399994,185.729996,102.954547,49,76.199997,100,67.099998,70.400002,67.400002
20170127113000,180.399994,180.399994,180.399994,100.0,49,70.300003,0,67.699997,70.400002,67.400002
20170127114500,180.399994,180.399994,177.529999,98.409094,49,57.599998,0,67.699997,70.400002,67.400002
20170127120000,180.399994,180.399994,177.529999,98.409094,49,57.599998,0,67.699997,70.400002,67.400002
20170127121500,180.399994,180.399994,177.529999,98.409094,49,57.599998,0,67.800003,70.400002,67.400002
20170127123000,180.399994,180.399994,177.529999,98.409094,49,57.599998,0,67.699997,70.400002,67.400002
20170127124500,180.399994,180.399994,177.529999,98.409094,49,56.799999,0,67.599998,70.400002,67.400002
20170127130000,180.399994,180.399994,180.809998,100.227275,49,56.799999,0,67.5,70.400002,67.400002
20170127131500,180.399994,180.399994,184.5,102.272731,49,56.799999,0,67.400002,70.400002,67.400002
20170127133000,180.399994,180.399994,178.759995,99.09091,49,56.799999,0,67.400002,70.400002,67.400002
20170127134500,180.399994,180.399994,178.759995,99.09091,49,56.799999,0,67.400002,70.400002,67.400002
20170127140000,180.399994,180.399994,178.759995,99.09091,49,56.799999,0,67.300003,70.400002,67.400002
20170127141500,180.399994,180.399994,178.759995,99.09091,49,56.0,0,67.199997,70.400002,67.400002
20170127143000,180.399994,180.399994,178.759995,99.09091,49,56.0,0,67.199997,70.400002,67.400002
20170127144500,180.399994,180.399994,178.759995,99.09091,49,56.0,0,67.199997,70.400002,67.400002
20170127150000,180.399994,180.399994,178.759995,99.09091,49,56.0,0,67.199997,70.400002,67.400002
20170127151500,180.399994,180.399994,178.759995,99.09091,49,56.0,100,67.099998,70.400002,67.400002
20170127153000,180.399994,180.399994,178.759995,99.09091,49,56.0,100,67.0,70.400002,67.400002
20170127154500,180.399994,180.399994,182.449997,101.136365,50,56.0,100,67.099998,70.400002,67.400002
20170127160000,180.399994,180.399994,182.449997,101.136365,50,55.200001,100,67.099998,70.400002,67.400002
20170127161500,180.399994,180.399994,176.710007,97.954553,50,55.200001,100,67.0,70.400002,67.400002
20170127163000,180.399994,180.399994,182.449997,101.136365,50,55.200001,100,66.900002,70.400002,67.400002
20170127164500,180.399994,180.399994,180.399994,100.0,50,59.099998,100,66.900002,70.400002,67.400002
20170127170000,180.399994,180.399994,177.529999,98.409094,50,76.300003,100,67.199997,70.800003,67.800003
20170127171500,180.399994,180.399994,182.449997,101.136365,50,78.199997,100,67.699997,70.800003,67.800003
20170127173000,180.399994,180.399994,178.350006,98.863643,50,56.799999,0,68.199997,70.800003,67.800003
20170127174500,180.399994,180.399994,183.679993,101.818181,50,54.299999,0,68.199997,70.900002,67.900002
20170127180000,180.399994,180.399994,181.630005,100.681824,50,54.299999,0,67.900002,70.900002,67.900002
20170127181500,180.399994,180.399994,181.630005,100.681824,50,54.299999,100,67.599998,70.900002,67.900002
20170127183000,180.399994,180.399994,181.630005,100.681824,50,54.299999,100,67.199997,70.900002,67.900002
20170127184500,180.399994,180.399994,176.710007,97.954553,50,77.199997,100,66.900002,70.900002,67.900002
20170127190000,180.399994,180.399994,176.710007,97.954553,50,83.099998,100,67.5,70.900002,67.900002
20170127191500,180.399994,180.399994,185.729996,102.954547,50,83.099998,100,68.0,70.900002,67.900002
20170127193000,180.399994,180.399994,180.399994,100.0,50,55.200001,0,68.199997,70.900002,67.900002
20170127194500,180.399994,180.399994,182.449997,101.136365,50,53.599998,0,68.099998,70.900002,67.900002
20170127200000,180.399994,180.399994,177.529999,98.409094,50,53.599998,0,67.699997,70.900002,67.900002
20170127201500,180.399994,180.399994,180.809998,100.227275,50,53.599998,100,67.300003,70.900002,67.900002
20170127203000,180.399994,180.399994,178.350006,98.863643,50,72.699997,100,66.900002,70.900002,67.900002
20170127204500,180.399994,180.399994,178.350006,98.863643,50,77.800003,100,67.400002,70.900002,67.900002
20170127210000,180.399994,180.399994,180.399994,100.0,50,76.800003,100,67.900002,70.900002,67.900002
20170127211500,180.399994,180.399994,180.399994,100.0,50,54.700001,0,68.199997,70.900002,67.900002
20170127213000,180.399994,180.399994,180.399994,100.0,50,53.099998,0,68.099998,70.900002,67.900002
20170127214500,180.399994,180.399994,180.399994,100.0,50,53.099998,100,67.699997,70.900002,67.900002
20170127220000,180.399994,180.399994,178.350006,98.863643,50,53.099998,100,67.300003,70.900002,67.900002
20170127221500,180.399994,180.399994,182.449997,101.136365,50,62.299999,100,66.900002,70.800003,67.800003
20170127223000,180.399994,180.399994,182.449997,101.136365,50,83.699997,100,67.199997,70.800003,67.800003
20170127224500,180.399994,180.399994,176.710007,97.954553,50,82.599998,100,67.900002,70.800003,67.800003
20170127230000,180.399994,180.399994,178.759995,99.09091,50,53.900002,0,68.099998,70.800003,67.800003
20170127231500,180.399994,180.399994,178.759995,99.09091,50,52.700001,0,67.900002,70.800003,67.800003
20170127233000,180.399994,180.399994,178.759995,99.09091,50,52.700001,0,67.5,70.800003,67.800003
20170127234500,180.399994,180.399994,180.809998,100.227275,50,52.700001,100,67.099998,70.699997,67.699997
20170128000000,180.399994,180.399994,184.5,102.272731,50,53.5,100,66.699997,70.400002,67.400002
20170128001500,180.399994,180.399994,182.449997,101.136365,50,77.5,100,66.599998,70.400002,67.400002
20170128003000,180.399994,180.399994,182.449997,101.136365,50,81.5,100,67.300003,70.400002,67.400002
20170128004500,180.399994,180.399994,178.350006,98.863643,50,53.900002,0,67.699997,70.400002,67.400002
20170128010000,180.399994,180.399994,180.399994,100.0,49,52.700001,0,67.599998,70.400002,67.400002
20170128011500,180.399994,180.399994,184.910004,102.500006,51,51.900002,0,67.400002,70.400002,67.400002
20170128013000,180.399994,180.399994,176.710007,97.954553,49,51.900002,100,66.900002,70.400002,67.400002
20170128014500,180.399994,180.399994,184.5,102.272731,51,51.900002,100,66.599998,70.400002,67.400002
20170128020000,180.399994,180.399994,177.529999,98.409094,51,81.699997,100,66.599998,70.400002,67.400002
20170128021500,180.399994,180.399994,177.529999,98.409094,51,81.699997,100,67.099998,70.400002,67.400002
20170128023000,180.399994,180.399994,177.529999,98.409094,51,80.800003,100,67.5,70.400002,67.400002
20170128024500,180.399994,180.399994,181.630005,100.681824,51,52.299999,0,67.699997,70.400002,67.400002
20170128030000,180.399994,180.399994,178.350006,98.863643,51,52.299999,0,67.5,70.400002,67.400002
20170128031500,180.399994,180.399994,175.479996,97.272728,51,52.299999,0,67.099998,70.400002,67.400002
20170128033000,180.399994,180.399994,180.809998,100.227275,51,52.299999,100,66.699997,70.400002,67.400002
20170128034500,180.399994,180.399994,180.809998,100.227275,51,79.599998,100,66.599998,70.400002,67.400002
20170128040000,180.399994,180.399994,178.759995,99.09091,51,78.699997,100,67.300003,70.400002,67.400002
20170128041500,180.399994,180.399994,178.759995,99.09091,51,58.200001,0,67.699997,70.400002,67.400002
20170128043000,180.399994,180.399994,178.759995,99.09091,51,51.5,0,67.599998,70.400002,67.400002
20170128044500,180.399994,180.399994,182.449997,101.136365,51,51.5,0,67.300003,70.400002,67.400002
20170128050000,180.399994,180.399994,182.449997,101.136365,51,51.5,100,66.800003,70.400002,67.400002
20170128051500,180.399994,180.399994,178.759995,99.09091,51,69.5,100,66.400002,70.400002,67.400002
20170128053000,180.399994,180.399994,183.679993,101.818181,51,79.599998,100,66.900002,70.400002,67.400002
20170128054500,180.399994,180.399994,183.679993,101.818181,51,75.400002,100,67.5,70.400002,67.400002
20170128060000,180.399994,180.399994,180.399994,100.0,51,52.299999,0,67.699997,70.400002,67.400002
20170128061500,180.399994,180.399994,180.399994,100.0,51,51.5,0,67.400002,70.400002,67.400002
20170128063000,180.399994,180.399994,180.399994,100.0,51,51.5,100,67.0,70.400002,67.400002
20170128064500,180.399994,180.399994,178.350006,98.863643,51,52.400002,100,66.599998,70.400002,67.400002
20170128070000,180.399994,180.399994,178.350006,98.863643,51,78.699997,100,66.5,70.400002,67.400002
20170128071500,180.399994,180.399994,178.350006,98.863643,51,78.699997,100,67.199997,70.400002,67.400002
20170128073000,180.399994,180.399994,180.809998,100.227275,51,58.099998,0,67.699997,70.400002,67.400002
20170128074500,180.399994,180.399994,180.809998,100.227275,51,52.299999,100,67.300003,70.800003,67.800003
20170128080000,180.399994,180.399994,178.350006,98.863643,51,52.299999,100,67.400002,70.800003,67.800003
20170128081500,180.399994,180.399994,178.350006,98.863643,51,52.299999,100,67.199997,70.800003,67.800003
20170128083000,180.399994,180.399994,184.910004,102.500006,51,78.699997,100,66.900002,70.800003,67.800003
20170128084500,180.399994,180.399994,178.759995,99.09091,51,73.800003,100,67.5,70.800003,67.800003
20170128090000,180.399994,180.399994,175.479996,97.272728,51,76.300003,100,67.800003,70.900002,67.900002
20170128091500,180.399994,180.399994,180.809998,100.227275,51,70.5,100,68.099998,70.900002,67.900002
20170128093000,180.399994,180.399994,180.809998,100.227275,51,68.300003,100,68.099998,70.900002,67.900002
20170128094500,180.399994,180.399994,184.5,102.272731,51,53.299999,0,68.099998,70.900002,67.900002
20170128100000,180.399994,180.399994,178.759995,99.09091,51,53.299999,0,67.699997,70.900002,67.900002
20170128101500,180.399994,180.399994,178.759995,99.09091,51,53.299999,100,67.300003,70.900002,67.900002
20170128103000,180.399994,180.399994,178.759995,99.09091,51,62.400002,100,66.900002,70.900002,67.900002
20170128104500,180.399994,180.399994,178.759995,99.09091,51,70.5,100,67.0,70.900002,67.900002
20170128110000,180.399994,180.399994,182.449997,101.136365,51,70.5,100,67.300003,70.900002,67.900002
20170128111500,180.399994,180.399994,182.449997,101.136365,51,74.5,100,67.599998,70.900002,67.900002
20170128113000,180.399994,180.399994,180.399994,100.0,51,79.099998,100,67.699997,70.900002,67.900002
20170128114500,180.399994,180.399994,180.399994,100.0,51,80.099998,100,68.0,70.900002,67.900002
20170128120000,180.399994,180.399994,180.399994,100.0,51,71.400002,0,68.199997,70.900002,67.900002
20170128121500,180.399994,180.399994,183.679993,101.818181,51,56.099998,0,68.099998,70.900002,67.900002
20170128123000,180.399994,180.399994,178.350006,98.863643,51,56.099998,0,67.800003,70.900002,67.900002
20170128124500,180.399994,180.399994,178.350006,98.863643,51,56.099998,100,67.599998,70.900002,67.900002
20170128130000,180.399994,180.399994,187.369995,103.863637,51,56.700001,100,67.199997,70.900002,67.900002
20170128131500,180.399994,180.399994,175.479996,97.272728,50,72.900002,100,67.099998,70.900002,67.900002
20170128133000,180.399994,180.399994,180.399994,100.0,51,73.900002,100,67.300003,70.900002,67.900002
20170128134500,180.399994,180.399994,180.399994,100.0,51,74.800003,100,67.599998,70.900002,67.900002
20170128140000,180.399994,180.399994,180.399994,100.0,51,75.699997,100,67.900002,70.900002,67.900002
20170128141500,180.399994,180.399994,180.399994,100.0,51,79.599998,100,68.099998,70.900002,67.900002
20170128143000,180.399994,180.399994,183.679993,101.818181,51,56.799999,0,68.099998,70.900002,67.900002
20170128144500,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,67.900002,70.900002,67.900002
20170128150000,180.399994,180.399994,180.809998,100.227275,52,56.799999,0,67.699997,70.900002,67.900002
20170128151500,180.399994,180.399994,180.809998,100.227275,51,56.0,100,67.400002,70.900002,67.900002
20170128153000,180.399994,180.399994,180.809998,100.227275,51,57.099998,100,67.199997,70.900002,67.900002
20170128154500,180.399994,180.399994,180.809998,100.227275,51,74.900002,100,67.0,70.900002,67.900002
20170128160000,180.399994,180.399994,174.660004,96.818187,51,81.599998,100,67.5,70.900002,67.900002
20170128161500,180.399994,180.399994,174.660004,96.818187,51,78.599998,100,67.900002,70.900002,67.900002
20170128163000,180.399994,180.399994,183.679993,101.818181,51,75.099998,100,68.199997,70.900002,67.900002
20170128164500,180.399994,180.399994,185.729996,102.954547,51,56.799999,0,68.199997,70.900002,67.900002
20170128170000,180.399994,180.399994,175.479996,97.272728,51,56.799999,0,68.0,70.900002,67.900002
20170128171500,180.399994,180.399994,177.529999,98.409094,51,56.0,0,67.800003,70.900002,67.900002
20170128173000,180.399994,180.399994,180.399994,100.0,51,56.0,100,67.400002,70.900002,67.900002
20170128174500,180.399994,180.399994,177.529999,98.409094,51,56.0,100,67.099998,70.900002,67.900002
20170128180000,180.399994,180.399994,180.809998,100.227275,51,56.0,100,66.900002,70.400002,67.400002
20170128181500,180.399994,180.399994,178.350006,98.863643,51,62.799999,100,66.800003,70.400002,67.400002
20170128183000,180.399994,180.399994,178.350006,98.863643,51,77.699997,100,67.0,70.900002,67.900002
20170128184500,180.399994,180.399994,181.630005,100.681824,50,80.099998,100,67.599998,70.900002,67.900002
20170128190000,180.399994,180.399994,181.630005,100.681824,50,73.400002,100,68.0,70.900002,67.900002
20170128191500,180.399994,180.399994,181.630005,100.681824,50,55.599998,0,68.199997,70.900002,67.900002
20170128193000,180.399994,180.399994,178.759995,99.09091,50,54.299999,0,67.900002,70.900002,67.900002
20170128194500,180.399994,180.399994,176.710007,97.954553,50,54.299999,100,67.599998,70.900002,67.900002
20170128200000,180.399994,180.399994,176.710007,97.954553,50,54.299999,100,67.199997,70.900002,67.900002
20170128201500,180.399994,180.399994,180.399994,100.0,50,73.400002,100,66.900002,70.900002,67.900002
20170128203000,180.399994,180.399994,174.660004,96.818187,50,74.300003,100,67.300003,70.900002,67.900002
20170128204500,180.399994,180.399994,178.759995,99.09091,50,70.099998,100,67.699997,70.900002,67.900002
20170128210000,180.399994,180.399994,180.809998,100.227275,51,75.400002,100,67.900002,70.900002,67.900002
20170128211500,180.399994,180.399994,178.759995,99.09091,51,84.400002,100,68.099998,70.900002,67.900002
20170128213000,180.399994,180.399994,180.809998,100.227275,51,54.299999,0,68.199997,70.900002,67.900002
20170128214500,180.399994,180.399994,180.809998,100.227275,51,53.5,0,67.900002,70.900002,67.900002
20170128220000,180.399994,180.399994,180.809998,100.227275,51,53.5,100,67.599998,70.900002,67.900002
20170128221500,180.399994,180.399994,180.809998,100.227275,51,53.5,100,67.199997,70.900002,67.900002
20170128223000,180.399994,180.399994,180.809998,100.227275,51,73.900002,100,66.900002,70.900002,67.900002
20170128224500,180.399994,180.399994,178.350006,98.863643,51,78.199997,100,67.400002,70.900002,67.900002
20170128230000,180.399994,180.399994,182.449997,101.136365,51,70.5,100,67.800003,70.900002,67.900002
20170128231500,180.399994,180.399994,182.449997,101.136365,51,73.0,100,68.0,70.900002,67.900002
20170128233000,180.399994,180.399994,175.479996,97.272728,51,55.900002,0,68.199997,70.900002,67.900002
20170128234500,180.399994,180.399994,175.479996,97.272728,51,53.099998,0,67.900002,70.900002,67.900002
20170129000000,180.399994,180.399994,185.729996,102.954547,51,53.099998,100,67.599998,70.900002,67.900002
20170129001500,180.399994,180.399994,180.399994,100.0,51,54.0,100,67.199997,70.900002,67.900002
20170129003000,180.399994,180.399994,182.449997,101.136365,51,68.400002,100,66.900002,70.900002,67.900002
20170129004500,180.399994,180.399994,178.759995,99.09091,51,68.400002,100,67.199997,70.900002,67.900002
20170129010000,180.399994,180.399994,182.449997,101.136365,51,72.5,100,67.400002,70.900002,67.900002
20170129011500,180.399994,180.399994,182.449997,101.136365,51,74.900002,100,67.599998,70.900002,67.900002
20170129013000,180.399994,180.399994,178.759995,99.09091,51,74.900002,100,67.800003,70.900002,67.900002
20170129014500,180.399994,180.399994,182.449997,101.136365,51,73.800003,100,67.900002,70.900002,67.900002
20170129020000,180.399994,180.399994,184.5,102.272731,50,73.800003,100,68.0,70.900002,67.900002
20170129021500,180.399994,180.399994,184.5,102.272731,50,54.299999,0,68.199997,70.900002,67.900002
20170129023000,180.399994,180.399994,180.809998,100.227275,50,51.900002,0,67.900002,70.900002,67.900002
20170129024500,180.399994,180.399994,178.350006,98.863643,49,51.900002,0,67.599998,70.900002,67.900002
20170129030000,180.399994,180.399994,181.630005,100.681824,49,51.900002,100,67.199997,70.900002,67.900002
20170129031500,180.399994,180.399994,181.630005,100.681824,49,70.5,100,67.099998,70.900002,67.900002
20170129033000,180.399994,180.399994,178.350006,98.863643,49,76.099998,100,67.300003,70.900002,67.900002
20170129034500,180.399994,180.399994,175.479996,97.272728,49,74.400002,100,67.599998,70.900002,67.900002
20170129040000,180.399994,180.399994,180.809998,100.227275,49,75.199997,100,67.699997,70.900002,67.900002
20170129041500,180.399994,180.399994,184.5,102.272731,49,69.0,100,67.900002,70.900002,67.900002
20170129043000,180.399994,180.399994,175.479996,97.272728,49,69.0,100,67.900002,70.900002,67.900002
20170129044500,180.399994,180.399994,181.630005,100.681824,49,72.900002,100,67.900002,70.900002,67.900002
20170129050000,180.399994,180.399994,181.630005,100.681824,49,69.599998,100,67.900002,70.900002,67.900002
20170129051500,180.399994,180.399994,183.679993,101.818181,49,67.199997,100,67.900002,70.900002,67.900002
20170129053000,180.399994,180.399994,183.679993,101.818181,49,67.199997,100,67.900002,70.900002,67.900002
20170129054500,180.399994,180.399994,175.479996,97.272728,49,71.099998,100,67.900002,70.900002,67.900002
20170129060000,180.399994,180.399994,177.529999,98.409094,49,73.300003,100,67.900002,70.900002,67.900002
20170129061500,180.399994,180.399994,180.399994,100.0,49,74.599998,100,68.099998,70.900002,67.900002
20170129063000,180.399994,180.399994,178.350006,98.863643,49,72.300003,100,68.099998,70.900002,67.900002
20170129064500,180.399994,180.399994,180.809998,100.227275,49,67.300003,100,68.099998,70.900002,67.900002
20170129070000,180.399994,180.399994,184.910004,102.500006,49,67.300003,100,68.099998,70.900002,67.900002
20170129071500,180.399994,180.399994,184.910004,102.500006,49,69.599998,100,68.0,70.900002,67.900002
20170129073000,180.399994,180.399994,180.399994,100.0,49,71.5,100,67.900002,70.900002,67.900002
20170129074500,180.399994,180.399994,180.399994,100.0,49,70.5,100,67.900002,70.900002,67.900002
20170129080000,180.399994,180.399994,180.399994,100.0,49,69.099998,100,67.800003,70.900002,67.900002
20170129081500,180.399994,180.399994,182.449997,101.136365,49,68.099998,100,67.800003,70.900002,67.900002
20170129083000,180.399994,180.399994,172.610001,95.681822,49,68.099998,100,67.699997,70.900002,67.900002
20170129084500,180.399994,180.399994,178.350006,98.863643,51,70.599998,100,67.800003,70.900002,67.900002
20170129090000,180.399994,180.399994,181.630005,100.681824,51,75.599998,100,67.900002,70.900002,67.900002
20170129091500,180.399994,180.399994,178.350006,98.863643,51,77.699997,100,67.900002,70.900002,67.900002
20170129093000,180.399994,180.399994,182.449997,101.136365,51,76.699997,100,68.099998,70.900002,67.900002
20170129094500,180.399994,180.399994,182.449997,101.136365,51,57.599998,0,68.099998,70.900002,67.900002
20170129100000,180.399994,180.399994,178.759995,99.09091,51,56.700001,0,67.900002,70.900002,67.900002
20170129101500,180.399994,180.399994,178.759995,99.09091,51,56.700001,0,67.699997,70.900002,67.900002
20170129103000,180.399994,180.399994,178.759995,99.09091,51,56.700001,100,67.5,70.900002,67.900002
20170129104500,180.399994,180.399994,183.679993,101.818181,51,56.700001,100,67.300003,70.900002,67.900002
20170129110000,180.399994,180.399994,183.679993,101.818181,51,59.099998,100,67.099998,70.900002,67.900002
20170129111500,180.399994,180.399994,176.710007,97.954553,51,79.800003,100,67.199997,70.900002,67.900002
20170129113000,180.399994,180.399994,180.399994,100.0,51,84.199997,100,67.599998,70.900002,67.900002
20170129114500,180.399994,180.399994,174.660004,96.818187,51,78.099998,100,67.900002,70.900002,67.900002
20170129120000,180.399994,180.399994,182.449997,101.136365,51,57.599998,100,68.199997,71.300003,68.300003
20170129121500,180.399994,180.399994,175.479996,97.272728,51,56.200001,0,68.199997,70.900002,67.900002
20170129123000,180.399994,180.399994,178.759995,99.09091,51,56.200001,0,68.0,70.900002,67.900002
20170129124500,180.399994,180.399994,178.759995,99.09091,51,56.200001,0,67.800003,70.900002,67.900002
20170129130000,180.399994,180.399994,181.630005,100.681824,50,56.200001,100,67.599998,70.900002,67.900002
20170129131500,180.399994,180.399994,177.529999,98.409094,50,56.200001,100,67.300003,70.900002,67.900002
20170129133000,180.399994,180.399994,183.679993,101.818181,50,56.200001,100,67.199997,70.900002,67.900002
20170129134500,180.399994,180.399994,174.25,96.590912,50,76.400002,100,67.400002,70.900002,67.900002
20170129140000,180.399994,180.399994,174.25,96.590912,50,77.300003,100,67.900002,70.900002,67.900002
20170129141500,180.399994,180.399994,176.710007,97.954553,50,58.0,0,68.199997,70.900002,67.900002
20170129143000,180.399994,180.399994,181.630005,100.681824,50,56.299999,0,68.199997,70.900002,67.900002
20170129144500,180.399994,180.399994,178.350006,98.863643,50,56.299999,0,68.0,70.900002,67.900002
20170129150000,180.399994,180.399994,180.399994,100.0,50,56.299999,0,67.699997,70.900002,67.900002
20170129151500,180.399994,180.399994,180.399994,100.0,51,56.299999,100,67.400002,71.300003,68.300003
20170129153000,180.399994,180.399994,188.600006,104.545461,51,56.299999,100,67.300003,70.900002,67.900002
20170129154500,180.399994,180.399994,180.809998,100.227275,51,69.099998,100,67.099998,70.900002,67.900002
20170129160000,180.399994,180.399994,176.710007,97.954553,50,76.400002,100,67.599998,70.900002,67.900002
20170129161500,180.399994,180.399994,182.449997,101.136365,50,82.099998,100,68.199997,70.900002,67.900002
20170129163000,180.399994,180.399994,182.449997,101.136365,50,56.799999,0,68.300003,70.900002,67.900002
20170129164500,180.399994,180.399994,182.449997,101.136365,51,56.799999,0,68.199997,70.900002,67.900002
20170129170000,180.399994,180.399994,184.910004,102.500006,50,56.799999,0,67.900002,70.900002,67.900002
20170129171500,180.399994,180.399994,180.399994,100.0,50,56.0,100,67.599998,70.900002,67.900002
20170129173000,180.399994,180.399994,180.399994,100.0,50,56.700001,100,67.400002,71.300003,68.300003
20170129174500,180.399994,180.399994,180.399994,100.0,50,56.700001,100,67.199997,70.900002,67.900002
20170129180000,180.399994,180.399994,180.399994,100.0,50,80.300003,100,67.199997,70.900002,67.900002
20170129181500,180.399994,180.399994,183.679993,101.818181,50,77.699997,100,67.900002,70.900002,67.900002
20170129183000,180.399994,180.399994,183.679993,101.818181,50,57.599998,0,68.300003,70.900002,67.900002
20170129184500,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,68.199997,70.900002,67.900002
20170129190000,180.399994,180.399994,183.679993,101.818181,50,56.400002,0,67.900002,70.900002,67.900002
20170129191500,180.399994,180.399994,181.630005,100.681824,50,56.400002,0,67.699997,70.900002,67.900002
20170129193000,180.399994,180.399994,175.479996,97.272728,50,56.400002,100,67.5,70.900002,67.900002
20170129194500,180.399994,180.399994,177.529999,98.409094,50,57.099998,100,67.300003,71.300003,68.300003
20170129200000,180.399994,180.399994,181.630005,100.681824,50,58.200001,100,67.199997,70.900002,67.900002
20170129201500,180.399994,180.399994,181.630005,100.681824,50,81.099998,100,67.400002,70.900002,67.900002
20170129203000,180.399994,180.399994,184.5,102.272731,50,77.5,100,68.099998,70.900002,67.900002
20170129204500,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,68.199997,70.900002,67.900002
20170129210000,180.399994,180.399994,181.630005,100.681824,50,55.200001,0,68.0,70.900002,67.900002
20170129211500,180.399994,180.399994,184.910004,102.500006,50,55.200001,0,67.699997,70.900002,67.900002
20170129213000,180.399994,180.399994,177.529999,98.409094,49,55.200001,100,67.400002,70.800003,67.800003
20170129214500,180.399994,180.399994,182.449997,101.136365,49,55.200001,100,67.099998,70.400002,67.400002
20170129220000,180.399994,180.399994,178.350006,98.863643,49,55.200001,100,66.900002,70.400002,67.400002
20170129221500,180.399994,180.399994,178.350006,98.863643,49,76.400002,100,67.099998,70.400002,67.400002
20170129223000,180.399994,180.399994,183.679993,101.818181,49,80.699997,100,67.699997,70.900002,67.900002
20170129224500,180.399994,180.399994,183.679993,101.818181,49,56.799999,0,68.199997,70.400002,67.400002
20170129230000,180.399994,180.399994,178.350006,98.863643,49,53.900002,0,68.099998,70.900002,67.900002
20170129231500,180.399994,180.399994,178.350006,98.863643,49,53.900002,0,67.800003,70.400002,67.400002
20170129233000,180.399994,180.399994,178.350006,98.863643,50,53.900002,0,67.400002,70.400002,67.400002
20170129234500,180.399994,180.399994,178.350006,98.863643,50,53.900002,100,67.099998,71.300003,68.300003
20170130000000,180.399994,180.399994,183.679993,101.818181,50,67.699997,100,66.900002,70.900002,67.900002
20170130001500,180.399994,180.399994,183.679993,101.818181,50,71.599998,100,67.199997,70.400002,67.400002
20170130003000,180.399994,180.399994,178.759995,99.09091,50,72.400002,100,67.699997,70.400002,67.400002
20170130004500,180.399994,180.399994,178.759995,99.09091,50,53.599998,0,67.699997,70.400002,67.400002
20170130010000,180.399994,180.399994,184.5,102.272731,50,53.599998,0,67.300003,70.400002,67.400002
20170130011500,180.399994,180.399994,178.350006,98.863643,50,53.599998,100,67.0,70.400002,67.400002
20170130013000,180.399994,180.399994,178.350006,98.863643,49,54.299999,100,66.699997,70.800003,67.800003
20170130014500,180.399994,180.399994,178.350006,98.863643,50,72.699997,100,67.099998,70.400002,67.400002
20170130020000,180.399994,180.399994,180.399994,100.0,50,75.300003,100,67.599998,70.900002,67.900002
20170130021500,180.399994,180.399994,180.399994,100.0,50,73.300003,100,67.900002,70.900002,67.900002
20170130023000,180.399994,180.399994,180.399994,100.0,50,51.900002,0,67.800003,70.400002,67.400002
20170130024500,180.399994,180.399994,180.399994,100.0,50,51.900002,100,67.400002,70.5,67.5
20170130030000,180.399994,180.399994,178.350006,98.863643,50,51.900002,100,67.0,70.400002,67.400002
20170130031500,180.399994,180.399994,182.449997,101.136365,49,70.0,100,66.699997,70.400002,67.400002
20170130033000,180.399994,180.399994,182.449997,101.136365,49,73.0,100,67.199997,70.400002,67.400002
20170130034500,180.399994,180.399994,182.449997,101.136365,49,73.900002,100,67.699997,70.900002,67.900002
20170130040000,180.399994,180.399994,175.479996,97.272728,49,73.900002,100,68.099998,70.900002,67.900002
20170130041500,180.399994,180.399994,184.910004,102.500006,49,51.099998,0,68.099998,70.800003,67.800003
20170130043000,180.399994,180.399994,178.350006,98.863643,49,51.099998,100,67.699997,70.900002,67.900002
20170130044500,180.399994,180.399994,178.350006,98.863643,49,51.099998,100,67.099998,71.300003,68.300003
20170130050000,180.399994,180.399994,182.449997,101.136365,49,51.099998,100,66.800003,70.400002,67.400002
20170130051500,180.399994,180.399994,185.729996,102.954547,49,78.199997,100,67.099998,70.800003,67.800003
20170130053000,180.399994,180.399994,180.399994,100.0,49,80.599998,100,67.699997,70.800003,67.800003
20170130054500,180.399994,180.399994,184.910004,102.500006,49,76.900002,100,68.099998,70.900002,67.900002
20170130060000,180.399994,180.399994,187.369995,103.863637,49,51.5,0,68.099998,70.900002,67.900002
20170130061500,180.399994,180.399994,184.910004,102.500006,49,49.099998,100,67.099998,70.900002,67.900002
20170130063000,180.399994,180.399994,178.759995,99.09091,49,74.800003,100,67.099998,70.900002,67.900002
20170130064500,180.399994,180.399994,178.759995,99.09091,48,74.800003,100,67.699997,70.900002,67.900002
20170130070000,180.399994,180.399994,178.759995,99.09091,48,71.300003,100,68.099998,70.900002,67.900002
20170130071500,180.399994,180.399994,183.679993,101.818181,48,46.099998,0,67.300003,70.400002,67.400002
20170130073000,180.399994,180.399994,180.809998,100.227275,51,72.400002,100,66.800003,70.400002,67.400002
20170130074500,180.399994,180.399994,178.350006,98.863643,48,51.900002,100,66.800003,70.400002,67.400002
20170130080000,180.399994,180.399994,182.449997,101.136365,48,77.099998,100,67.400002,70.900002,67.900002
20170130081500,180.399994,180.399994,180.399994,100.0,48,75.400002,100,67.5,70.400002,67.400002
20170130083000,180.399994,180.399994,178.350006,98.863643,48,49.5,100,67.599998,70.900002,67.900002
20170130084500,180.399994,180.399994,178.350006,98.863643,48,71.400002,100,66.900002,70.900002,67.900002
20170130090000,180.399994,180.399994,178.350006,98.863643,49,74.900002,100,67.599998,70.900002,67.900002
20170130091500,180.399994,180.399994,178.350006,98.863643,49,78.400002,100,67.900002,70.900002,67.900002
20170130093000,180.399994,180.399994,181.630005,100.681824,49,78.400002,100,68.099998,70.900002,67.900002
20170130094500,180.399994,180.399994,178.759995,99.09091,50,57.200001,0,68.199997,70.400002,67.400002
20170130100000,180.399994,180.399994,178.759995,99.09091,49,57.200001,0,68.099998,70.400002,67.400002
20170130101500,180.399994,180.399994,176.710007,97.954553,49,56.400002,100,67.900002,70.900002,67.900002
20170130103000,180.399994,180.399994,181.630005,100.681824,50,56.400002,100,67.800003,70.900002,67.900002
20170130104500,180.399994,180.399994,181.630005,100.681824,50,56.400002,100,67.699997,70.900002,67.900002
20170130110000,180.399994,180.399994,181.630005,100.681824,50,56.400002,100,67.599998,70.900002,67.900002
20170130111500,180.399994,180.399994,178.759995,99.09091,50,56.400002,100,67.400002,70.900002,67.900002
20170130113000,180.399994,180.399994,182.449997,101.136365,50,56.400002,100,67.400002,70.900002,67.900002
20170130114500,180.399994,180.399994,182.449997,101.136365,50,57.200001,100,67.400002,70.900002,67.900002
20170130120000,180.399994,180.399994,178.759995,99.09091,50,70.599998,100,67.599998,70.900002,67.900002
20170130121500,180.399994,180.399994,174.25,96.590912,50,70.599998,100,68.0,70.900002,67.900002
20170130123000,180.399994,180.399994,174.25,96.590912,50,57.200001,0,68.199997,70.900002,67.900002
20170130124500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,68.0,70.900002,67.900002
20170130130000,180.399994,180.399994,182.449997,101.136365,51,56.400002,0,67.800003,70.900002,67.900002
20170130131500,180.399994,180.399994,180.399994,100.0,50,56.400002,0,67.699997,70.900002,67.900002
20170130133000,180.399994,180.399994,180.399994,100.0,50,56.400002,100,67.599998,70.900002,67.900002
20170130134500,180.399994,180.399994,180.399994,100.0,51,56.400002,100,67.599998,70.900002,67.900002
20170130140000,180.399994,180.399994,178.350006,98.863643,51,56.400002,100,67.599998,70.900002,67.900002
20170130141500,180.399994,180.399994,181.630005,100.681824,51,56.400002,100,67.599998,70.900002,67.900002
20170130143000,180.399994,180.399994,183.679993,101.818181,51,56.400002,100,67.599998,70.900002,67.900002
20170130144500,180.399994,180.399994,178.350006,98.863643,51,56.400002,100,67.599998,70.900002,67.900002
20170130150000,180.399994,180.399994,182.449997,101.136365,51,56.400002,100,67.800003,70.900002,67.900002
20170130151500,180.399994,180.399994,178.759995,99.09091,51,56.400002,100,67.699997,70.900002,67.900002
20170130153000,180.399994,180.399994,178.759995,99.09091,51,56.400002,100,67.599998,70.900002,67.900002
20170130154500,180.399994,180.399994,189.419998,105.000002,51,56.400002,100,67.400002,70.900002,67.900002
20170130160000,180.399994,180.399994,177.529999,98.409094,51,61.5,100,67.199997,70.900002,67.900002
20170130161500,180.399994,180.399994,175.479996,97.272728,51,76.400002,100,67.699997,70.900002,67.900002
20170130163000,180.399994,180.399994,178.759995,99.09091,51,76.400002,100,68.199997,70.900002,67.900002
20170130164500,180.399994,180.399994,183.679993,101.818181,51,56.799999,0,68.199997,70.900002,67.900002
20170130170000,180.399994,180.399994,178.350006,98.863643,51,56.799999,0,68.099998,70.900002,67.900002
20170130171500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,67.900002,70.900002,67.900002
20170130173000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,67.699997,70.900002,67.900002
20170130174500,180.399994,180.399994,178.759995,99.09091,51,56.799999,100,67.5,70.900002,67.900002
20170130180000,180.399994,180.399994,178.759995,99.09091,51,56.799999,100,67.300003,70.900002,67.900002
20170130181500,180.399994,180.399994,175.479996,97.272728,51,74.400002,100,67.300003,70.900002,67.900002
20170130183000,180.399994,180.399994,180.809998,100.227275,51,69.699997,100,67.800003,70.900002,67.900002
20170130184500,180.399994,180.399994,183.679993,101.818181,51,70.5,100,68.099998,70.900002,67.900002
20170130190000,180.399994,180.399994,180.399994,100.0,51,57.200001,0,68.199997,70.900002,67.900002
20170130191500,180.399994,180.399994,180.399994,100.0,51,57.200001,0,68.099998,70.900002,67.900002
20170130193000,180.399994,180.399994,180.399994,100.0,51,57.200001,0,67.900002,70.900002,67.900002
20170130194500,180.399994,180.399994,182.449997,101.136365,51,57.200001,0,67.699997,70.900002,67.900002
20170130200000,180.399994,180.399994,177.529999,98.409094,51,56.400002,100,67.599998,70.900002,67.900002
20170130201500,180.399994,180.399994,175.479996,97.272728,51,56.400002,100,67.400002,70.900002,67.900002
20170130203000,180.399994,180.399994,177.529999,98.409094,51,58.0,100,67.300003,70.800003,67.800003
20170130204500,180.399994,180.399994,177.529999,98.409094,51,61.200001,100,67.300003,70.800003,67.800003
20170130210000,180.399994,180.399994,180.809998,100.227275,51,76.800003,100,67.699997,70.900002,67.900002
20170130211500,180.399994,180.399994,180.809998,100.227275,51,60.700001,0,68.199997,70.900002,67.900002
20170130213000,180.399994,180.399994,176.710007,97.954553,51,56.799999,0,68.199997,70.900002,67.900002
20170130214500,180.399994,180.399994,176.710007,97.954553,51,56.799999,0,68.099998,70.900002,67.900002
20170130220000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,67.900002,70.900002,67.900002
20170130221500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,67.800003,70.900002,67.900002
20170130223000,180.399994,180.399994,177.529999,98.409094,51,56.0,100,67.599998,70.900002,67.900002
20170130224500,180.399994,180.399994,177.529999,98.409094,51,56.0,100,67.400002,70.900002,67.900002
20170130230000,180.399994,180.399994,177.529999,98.409094,51,56.700001,100,67.300003,70.900002,67.900002
20170130231500,180.399994,180.399994,177.529999,98.409094,51,62.799999,100,67.199997,70.900002,67.900002
20170130233000,180.399994,180.399994,177.529999,98.409094,51,82.0,100,67.599998,70.900002,67.900002
20170130234500,180.399994,180.399994,177.529999,98.409094,51,74.400002,100,68.199997,70.900002,67.900002
20170131000000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,68.199997,70.900002,67.900002
20170131001500,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,68.099998,70.900002,67.900002
20170131003000,180.399994,180.399994,177.529999,98.409094,51,56.400002,0,67.900002,70.900002,67.900002
20170131004500,180.399994,180.399994,180.399994,100.0,51,56.400002,0,67.699997,70.900002,67.900002
20170131010000,180.399994,180.399994,177.529999,98.409094,51,56.400002,100,67.599998,70.900002,67.900002
20170131011500,180.399994,180.399994,177.529999,98.409094,51,56.400002,100,67.400002,70.900002,67.900002
20170131013000,180.399994,180.399994,181.630005,100.681824,51,57.099998,100,67.199997,70.900002,67.900002
20170131014500,180.399994,180.399994,178.350006,98.863643,51,80.599998,100,67.300003,70.900002,67.900002
20170131020000,180.399994,180.399994,181.630005,100.681824,51,74.800003,100,67.900002,70.900002,67.900002
20170131021500,180.399994,180.399994,181.630005,100.681824,51,57.599998,0,68.199997,70.900002,67.900002
20170131023000,180.399994,180.399994,178.759995,99.09091,51,56.799999,0,68.099998,70.900002,67.900002
20170131024500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,68.0,70.800003,67.800003
20170131030000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,67.800003,70.800003,67.800003
20170131031500,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,67.599998,70.800003,67.800003
20170131033000,180.399994,180.399994,180.809998,100.227275,51,56.799999,0,67.400002,70.400002,67.400002
20170131034500,180.399994,180.399994,178.759995,99.09091,51,56.799999,100,67.300003,70.800003,67.800003
20170131040000,180.399994,180.399994,178.759995,99.09091,51,56.799999,100,67.199997,70.800003,67.800003
20170131041500,180.399994,180.399994,174.25,96.590912,51,64.400002,100,67.099998,70.800003,67.800003
20170131043000,180.399994,180.399994,176.710007,97.954553,51,77.800003,100,67.599998,70.900002,67.900002
20170131044500,180.399994,180.399994,178.759995,99.09091,51,57.599998,0,68.0,70.800003,67.800003
20170131050000,180.399994,180.399994,180.809998,100.227275,52,56.400002,0,67.900002,70.900002,67.900002
