PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,288.0,298.2,103.5417,59,69.5,100,68.0,71.3,68.3
20160101001500,288.0,298.2,103.5417,59,68.2,100,68.0,71.3,68.3
20160101003000,288.0,298.2,103.5417,59,72.9,100,67.9,71.3,68.3
20160101004500,288.0,298.2,103.5417,59,69.2,100,68.0,71.3,68.3
20160101010000,288.0,298.2,103.5417,59,70.6,100,68.0,71.3,68.3
20160101011500,288.0,298.2,103.5417,59,73.0,100,68.1,71.3,68.3
20160101013000,288.0,298.2,103.5417,59,69.1,100,68.1,71.3,68.3
20160101014500,288.0,298.2,103.5417,59,71.5,100,68.1,71.3,68.3
20160101020000,288.0,298.2,103.5417,59,71.5,100,68.1,71.3,68.3
20160101021500,288.0,298.2,103.5417,59,73.4,100,68.1,71.3,68.3
20160101023000,288.0,298.2,103.5417,59,72.0,100,68.1,71.3,68.3
20160101024500,288.0,298.2,103.5417,59,70.1,100,68.1,71.3,68.3
20160101030000,288.0,298.2,103.5417,59,70.1,100,68.1,71.3,68.3
20160101031500,288.0,298.2,103.5417,59,71.3,100,68.1,71.3,68.3
20160101033000,288.0,298.2,103.5417,59,72.9,100,68.0,71.3,68.3
20160101034500,288.0,298.2,103.5417,59,68.2,100,68.0,71.3,68.3
20160101040000,288.0,298.2,103.5417,59,69.6,100,68.0,71.3,68.3
20160101041500,288.0,298.2,103.5417,59,72.7,100,68.0,71.3,68.3
20160101043000,288.0,298.2,103.5417,59,73.9,100,68.0,71.3,68.3
20160101044500,288.0,298.2,103.5417,59,75.3,100,68.1,71.3,68.3
20160101050000,288.0,298.2,103.5417,59,75.3,100,68.1,71.3,68.3
20160101051500,288.0,298.2,103.5417,59,72.5,100,68.1,71.3,68.3
20160101053000,288.0,298.2,103.5417,59,71.0,100,68.1,71.3,68.3
20160101054500,288.0,298.2,103.5417,59,74.8,100,68.1,71.3,68.3
20160101060000,288.0,298.2,103.5417,59,70.6,100,68.1,71.3,68.3
20160101061500,288.0,298.2,103.5417,59,70.6,100,68.1,71.3,68.3
20160101063000,288.0,298.2,103.5417,59,74.8,100,68.1,71.3,68.3
20160101064500,288.0,298.2,103.5417,59,74.8,100,68.1,71.3,68.3
20160101070000,288.0,298.2,103.5417,59,74.8,100,68.1,71.3,68.3
20160101071500,288.0,298.2,103.5417,59,74.8,100,68.1,71.3,68.3
20160101073000,288.0,298.2,103.5417,59,73.2,100,68.1,71.3,68.3
20160101074500,288.0,298.2,103.5417,59,72.3,100,68.1,71.3,68.3
20160101080000,288.0,298.2,103.5417,59,69.7,100,68.1,71.3,68.3
20160101081500,288.0,298.2,103.5417,59,69.7,100,68.1,71.3,68.3
20160101083000,288.0,298.2,103.5417,59,70.5,100,68.1,71.3,68.3
20160101084500,288.0,298.2,103.5417,59,72.4,100,68.1,71.3,68.3
20160101090000,288.0,298.2,103.5417,59,73.9,100,68.0,71.3,68.3
20160101091500,288.0,298.2,103.5417,59,74.9,100,68.0,71.3,68.3
20160101093000,288.0,298.2,103.5417,59,76.8,100,68.1,71.3,68.3
20160101094500,288.0,298.2,103.5417,59,76.8,100,68.1,71.3,68.3
20160101100000,288.0,298.2,103.5417,59,76.8,100,68.1,71.3,68.3
20160101101500,288.0,298.2,103.5417,59,76.8,100,68.1,71.3,68.3
20160101103000,288.0,298.2,103.5417,59,75.8,100,68.1,71.3,68.3
20160101104500,288.0,298.2,103.5417,59,74.4,100,68.2,71.3,68.3
20160101110000,288.0,298.2,103.5417,59,72.4,100,68.2,71.3,68.3
20160101111500,288.0,298.2,103.5417,59,72.4,100,68.2,71.3,68.3
20160101113000,288.0,298.2,103.5417,59,73.9,100,68.2,71.3,68.3
20160101114500,288.0,298.2,103.5417,59,74.8,100,68.2,71.3,68.3
20160101120000,288.0,298.2,103.5417,59,74.8,100,68.2,71.3,68.3
20160101121500,288.0,288.6,100.2083,57,73.2,100,68.2,71.3,68.3
20160101123000,288.0,283.2,98.3333,57,74.0,100,68.2,71.3,68.3
20160101124500,288.0,283.2,98.3333,57,71.5,100,68.2,71.3,68.3
20160101130000,288.0,283.2,98.3333,57,76.8,100,68.2,71.3,68.3
20160101131500,288.0,283.2,98.3333,57,76.8,100,68.2,71.3,68.3
20160101133000,288.0,283.2,98.3333,57,71.5,100,68.2,71.3,68.3
20160101134500,288.0,283.2,98.3333,57,75.6,100,68.2,71.3,68.3
20160101140000,288.0,283.2,98.3333,57,76.4,100,68.2,71.3,68.3
20160101141500,288.0,283.2,98.3333,57,76.4,100,68.2,71.3,68.3
20160101143000,288.0,283.2,98.3333,57,76.4,100,68.2,71.3,68.3
20160101144500,288.0,283.2,98.3333,57,76.4,100,68.2,71.3,68.3
20160101150000,288.0,283.2,98.3333,57,76.4,100,68.2,71.3,68.3
20160101151500,288.0,283.2,98.3333,57,76.4,100,68.3,71.3,68.3
20160101153000,288.0,283.2,98.3333,57,76.4,100,68.3,71.3,68.3
20160101154500,288.0,283.2,98.3333,57,76.4,100,68.3,71.3,68.3
20160101160000,288.0,283.2,98.3333,57,76.4,100,68.3,71.3,68.3
20160101161500,288.0,283.2,98.3333,57,76.4,100,68.3,71.3,68.3
20160101163000,288.0,283.2,98.3333,57,75.1,100,68.3,71.3,68.3
20160101164500,288.0,283.2,98.3333,57,75.9,100,68.3,71.3,68.3
20160101170000,288.0,283.2,98.3333,57,73.8,100,68.3,71.3,68.3
20160101171500,288.0,283.2,98.3333,57,76.8,100,68.3,71.3,68.3
20160101173000,288.0,283.2,98.3333,57,75.9,100,68.3,71.3,68.3
20160101174500,288.0,283.2,98.3333,57,75.0,100,68.3,71.3,68.3
20160101180000,288.0,283.2,98.3333,57,75.0,100,68.3,71.3,68.3
20160101181500,288.0,283.2,98.3333,57,75.0,100,68.3,71.3,68.3
20160101183000,288.0,283.2,98.3333,57,74.0,100,68.3,71.3,68.3
20160101184500,288.0,283.2,98.3333,57,73.0,100,68.3,71.3,68.3
20160101190000,288.0,283.2,98.3333,57,70.9,100,68.3,71.3,68.3
20160101191500,288.0,283.2,98.3333,57,70.9,100,68.3,71.3,68.3
20160101193000,288.0,283.2,98.3333,57,75.6,100,68.2,71.3,68.3
20160101194500,288.0,283.2,98.3333,57,75.6,100,68.2,71.3,68.3
20160101200000,288.0,283.2,98.3333,57,76.4,100,68.2,71.3,68.3
20160101201500,288.0,283.2,98.3333,57,75.0,100,68.2,71.3,68.3
20160101203000,288.0,283.2,98.3333,57,75.0,100,68.2,71.3,68.3
20160101204500,288.0,283.2,98.3333,57,70.6,100,68.2,71.3,68.3
20160101210000,288.0,283.2,98.3333,57,75.0,100,68.2,71.3,68.3
20160101211500,288.0,283.2,98.3333,57,75.8,100,68.2,71.3,68.3
20160101213000,288.0,283.2,98.3333,57,75.8,100,68.2,71.3,68.3
20160101214500,288.0,283.2,98.3333,57,75.8,100,68.1,71.3,68.3
20160101220000,288.0,283.2,98.3333,57,75.8,100,68.1,71.3,68.3
20160101221500,288.0,283.2,98.3333,57,75.8,100,68.1,71.3,68.3
20160101223000,288.0,283.2,98.3333,57,75.8,100,68.1,71.3,68.3
20160101224500,288.0,283.2,98.3333,57,75.8,100,68.1,71.3,68.3
20160101230000,288.0,283.2,98.3333,57,75.8,100,68.1,71.3,68.3
20160101231500,288.0,283.2,98.3333,57,75.0,100,68.1,71.3,68.3
20160101233000,288.0,283.2,98.3333,57,75.0,100,68.0,71.3,68.3
20160101234500,288.0,283.2,98.3333,57,76.3,100,68.0,71.3,68.3
20160102000000,288.0,283.2,98.3333,57,78.2,100,68.0,71.3,68.3
20160102001500,288.0,283.2,98.3333,57,78.2,100,68.1,71.3,68.3
20160102003000,288.0,283.2,98.3333,57,78.2,100,68.1,71.3,68.3
20160102004500,288.0,288.6,100.2083,57,78.2,100,68.1,71.3,68.3
20160102010000,288.0,283.2,98.3333,57,78.2,100,68.1,71.3,68.3
20160102011500,288.0,278.4,96.6667,58,79.6,100,68.1,71.3,68.3
20160102013000,288.0,278.4,96.6667,58,77.8,100,68.1,71.3,68.3
20160102014500,288.0,278.4,96.6667,58,82.5,100,67.9,71.3,68.3
20160102020000,288.0,278.4,96.6667,58,84.9,100,67.9,71.3,68.3
20160102021500,288.0,278.4,96.6667,58,87.9,100,67.9,71.3,68.3
20160102023000,288.0,278.4,96.6667,58,90.4,100,68.1,71.3,68.3
20160102024500,288.0,283.2,98.3333,58,90.4,100,68.2,71.3,68.3
20160102030000,288.0,278.4,96.6667,58,90.4,100,68.3,71.3,68.3
20160102031500,288.0,278.4,96.6667,58,89.2,100,68.4,71.3,68.3
20160102033000,288.0,278.4,96.6667,58,89.2,100,68.5,71.3,68.3
20160102034500,288.0,283.2,98.3333,58,51.5,0,68.2,71.3,68.3
20160102040000,288.0,283.2,98.3333,58,51.5,100,67.6,71.3,68.3
20160102041500,288.0,278.4,96.6667,58,73.2,100,67.2,71.3,68.3
20160102043000,288.0,283.2,98.3333,58,84.7,100,67.2,71.3,68.3
20160102044500,288.0,278.4,96.6667,58,93.0,100,67.4,71.3,68.3
20160102050000,288.0,278.4,96.6667,58,94.6,100,67.7,71.3,68.3
20160102051500,288.0,283.2,98.3333,58,89.0,100,68.0,71.3,68.3
20160102053000,288.0,278.4,96.6667,58,90.6,100,68.2,71.3,68.3
20160102054500,288.0,278.4,96.6667,58,95.3,100,68.5,71.3,68.3
20160102060000,288.0,278.4,96.6667,58,51.9,0,68.2,71.3,68.3
20160102061500,288.0,283.2,98.3333,58,51.1,100,67.7,71.3,68.3
20160102063000,288.0,278.4,96.6667,58,62.5,100,67.2,71.3,68.3
20160102064500,288.0,278.4,96.6667,58,78.7,100,67.1,71.3,68.3
20160102070000,288.0,278.4,96.6667,58,84.0,100,67.4,71.3,68.3
20160102071500,288.0,278.4,96.6667,58,84.0,100,67.7,71.3,68.3
20160102073000,288.0,278.4,96.6667,58,96.3,100,67.9,71.3,68.3
20160102074500,288.0,278.4,96.6667,58,94.7,100,68.2,71.3,68.3
20160102080000,288.0,278.4,96.6667,58,94.7,100,68.4,71.3,68.3
20160102081500,288.0,278.4,96.6667,58,52.3,0,68.4,71.3,68.3
20160102083000,288.0,283.2,98.3333,58,51.1,100,67.8,71.3,68.3
20160102084500,288.0,283.2,98.3333,58,51.1,100,67.3,71.3,68.3
20160102090000,288.0,278.4,96.6667,58,76.3,100,67.1,71.3,68.3
20160102091500,288.0,278.4,96.6667,58,84.7,100,67.3,71.3,68.3
20160102093000,288.0,278.4,96.6667,58,87.3,100,67.6,71.3,68.3
20160102094500,288.0,278.4,96.6667,58,87.3,100,67.9,71.3,68.3
20160102100000,288.0,278.4,96.6667,58,88.6,100,68.1,71.3,68.3
20160102101500,288.0,278.4,96.6667,58,84.9,100,68.4,71.3,68.3
20160102103000,288.0,283.2,98.3333,58,57.8,0,68.6,71.3,68.3
20160102104500,288.0,278.4,96.6667,58,52.3,0,68.1,71.3,68.3
20160102110000,288.0,283.2,98.3333,58,51.4,100,67.5,71.3,68.3
20160102111500,288.0,278.4,96.6667,58,74.4,100,67.2,71.3,68.3
20160102113000,288.0,278.4,96.6667,58,84.9,100,67.2,71.3,68.3
20160102114500,288.0,278.4,96.6667,58,91.7,100,67.5,71.3,68.3
20160102120000,288.0,278.4,96.6667,58,93.5,100,67.8,71.3,68.3
20160102121500,288.0,278.4,96.6667,58,94.9,100,68.1,71.3,68.3
20160102123000,288.0,278.4,96.6667,58,91.2,100,68.3,71.3,68.3
20160102124500,288.0,278.4,96.6667,58,68.0,0,68.6,71.3,68.3
20160102130000,288.0,278.4,96.6667,58,52.7,0,68.1,71.3,68.3
20160102131500,288.0,278.4,96.6667,58,52.7,100,67.6,71.3,68.3
20160102133000,288.0,283.2,98.3333,58,73.4,100,67.2,71.3,68.3
20160102134500,288.0,278.4,96.6667,58,76.8,100,67.3,71.3,68.3
20160102140000,288.0,283.2,98.3333,58,80.0,100,67.5,71.3,68.3
20160102141500,288.0,278.4,96.6667,58,82.1,100,67.8,71.3,68.3
20160102143000,288.0,278.4,96.6667,58,89.8,100,68.1,71.3,68.3
20160102144500,288.0,278.4,96.6667,58,93.3,100,68.3,71.3,68.3
20160102150000,288.0,278.4,96.6667,58,81.8,100,68.6,71.3,68.3
20160102151500,288.0,283.2,98.3333,58,52.5,0,68.2,71.3,68.3
20160102153000,288.0,283.2,98.3333,58,51.6,100,67.7,71.3,68.3
20160102154500,288.0,283.2,98.3333,58,54.7,100,67.3,71.3,68.3
20160102160000,288.0,283.2,98.3333,58,77.8,100,67.3,71.3,68.3
20160102161500,288.0,278.4,96.6667,58,79.7,100,67.5,71.3,68.3
20160102163000,288.0,278.4,96.6667,58,79.7,100,67.8,71.3,68.3
20160102164500,288.0,278.4,96.6667,58,82.9,100,68.1,71.3,68.3
20160102170000,288.0,278.4,96.6667,58,86.2,100,68.2,71.3,68.3
20160102171500,288.0,278.4,96.6667,58,86.2,100,68.5,71.3,68.3
20160102173000,288.0,283.2,98.3333,58,52.3,0,68.3,71.3,68.3
20160102174500,288.0,278.4,96.6667,58,51.5,100,67.9,71.3,68.3
20160102180000,288.0,278.4,96.6667,58,51.5,100,67.5,71.3,68.3
20160102181500,288.0,278.4,96.6667,58,71.1,100,67.3,71.3,68.3
20160102183000,288.0,278.4,96.6667,58,80.7,100,67.4,71.3,68.3
20160102184500,288.0,278.4,96.6667,58,83.4,100,67.6,71.3,68.3
20160102190000,288.0,278.4,96.6667,58,81.1,100,67.9,71.3,68.3
20160102191500,288.0,278.4,96.6667,58,88.6,100,68.1,71.3,68.3
20160102193000,288.0,278.4,96.6667,58,88.6,100,68.4,71.3,68.3
20160102194500,288.0,278.4,96.6667,58,59.7,0,68.6,71.3,68.3
20160102200000,288.0,283.2,98.3333,58,51.9,0,68.1,71.3,68.3
20160102201500,288.0,278.4,96.6667,58,51.9,100,67.7,71.3,68.3
20160102203000,288.0,278.4,96.6667,58,61.0,100,67.3,71.3,68.3
20160102204500,288.0,278.4,96.6667,58,75.3,100,67.3,71.3,68.3
20160102210000,288.0,278.4,96.6667,58,85.8,100,67.5,71.3,68.3
20160102211500,288.0,278.4,96.6667,58,83.3,100,67.8,71.3,68.3
20160102213000,288.0,278.4,96.6667,58,80.4,100,68.1,71.3,68.3
20160102214500,288.0,278.4,96.6667,58,80.4,100,68.2,71.3,68.3
20160102220000,288.0,278.4,96.6667,58,80.4,100,68.4,71.3,68.3
20160102221500,288.0,283.2,98.3333,58,53.8,0,68.4,71.3,68.3
20160102223000,288.0,278.4,96.6667,58,51.5,100,68.0,71.3,68.3
20160102224500,288.0,278.4,96.6667,58,51.5,100,67.6,71.3,68.3
20160102230000,288.0,278.4,96.6667,58,74.0,100,67.2,71.3,68.3
20160102231500,288.0,278.4,96.6667,58,81.1,100,67.3,71.3,68.3
20160102233000,288.0,278.4,96.6667,58,87.4,100,67.6,71.3,68.3
20160102234500,288.0,278.4,96.6667,58,87.4,100,67.8,71.3,68.3
20160103000000,288.0,278.4,96.6667,58,87.4,100,68.1,71.3,68.3
20160103001500,288.0,278.4,96.6667,58,89.2,100,68.3,71.3,68.3
20160103003000,288.0,278.4,96.6667,58,85.8,100,68.5,71.3,68.3
20160103004500,288.0,283.2,98.3333,58,52.3,0,68.3,71.3,68.3
20160103010000,288.0,278.4,96.6667,58,52.3,100,67.9,71.3,68.3
20160103011500,288.0,278.4,96.6667,58,52.3,100,67.4,71.3,68.3
20160103013000,288.0,278.4,96.6667,58,75.3,100,67.2,71.3,68.3
20160103014500,288.0,278.4,96.6667,58,84.3,100,67.4,71.3,68.3
20160103020000,288.0,278.4,96.6667,58,88.5,100,67.6,71.3,68.3
20160103021500,288.0,278.4,96.6667,58,90.4,100,67.9,71.3,68.3
20160103023000,288.0,278.4,96.6667,58,90.4,100,68.2,71.3,68.3
20160103024500,288.0,278.4,96.6667,58,87.8,100,68.4,71.3,68.3
20160103030000,288.0,283.2,98.3333,58,53.9,0,68.4,71.3,68.3
20160103031500,288.0,283.2,98.3333,58,51.9,100,68.0,71.3,68.3
20160103033000,288.0,278.4,96.6667,58,51.9,100,67.6,71.3,68.3
20160103034500,288.0,278.4,96.6667,58,74.4,100,67.2,71.3,68.3
20160103040000,288.0,278.4,96.6667,58,82.5,100,67.3,71.3,68.3
20160103041500,288.0,278.4,96.6667,58,82.5,100,67.6,71.3,68.3
20160103043000,288.0,278.4,96.6667,58,81.0,100,67.9,71.3,68.3
20160103044500,288.0,278.4,96.6667,58,90.1,100,68.1,71.3,68.3
20160103050000,288.0,278.4,96.6667,58,91.1,100,68.3,71.3,68.3
20160103051500,288.0,278.4,96.6667,58,82.1,100,68.5,71.3,68.3
20160103053000,288.0,278.4,96.6667,58,51.5,0,68.2,71.3,68.3
20160103054500,288.0,278.4,96.6667,58,51.5,100,67.7,71.3,68.3
20160103060000,288.0,278.4,96.6667,58,53.4,100,67.3,71.3,68.3
20160103061500,288.0,278.4,96.6667,58,78.1,100,67.2,71.3,68.3
20160103063000,288.0,278.4,96.6667,58,88.0,100,67.4,71.3,68.3
20160103064500,288.0,278.4,96.6667,58,85.1,100,67.7,71.3,68.3
20160103070000,288.0,278.4,96.6667,58,85.1,100,68.0,71.3,68.3
20160103071500,288.0,278.4,96.6667,58,91.7,100,68.2,71.3,68.3
20160103073000,288.0,278.4,96.6667,58,82.0,100,68.4,71.3,68.3
20160103074500,288.0,278.4,96.6667,58,54.0,0,68.5,71.3,68.3
20160103080000,288.0,278.4,96.6667,58,51.9,100,68.0,71.3,68.3
20160103081500,288.0,278.4,96.6667,58,51.9,100,67.6,71.3,68.3
20160103083000,288.0,278.4,96.6667,58,75.8,100,67.2,71.3,68.3
20160103084500,288.0,278.4,96.6667,58,84.9,100,67.3,71.3,68.3
20160103090000,288.0,278.4,96.6667,58,88.0,100,67.6,71.3,68.3
20160103091500,288.0,278.4,96.6667,58,86.1,100,67.9,71.3,68.3
20160103093000,288.0,278.4,96.6667,58,87.8,100,68.1,71.3,68.3
20160103094500,288.0,278.4,96.6667,58,89.1,100,68.4,71.3,68.3
20160103100000,288.0,278.4,96.6667,58,54.3,0,68.4,71.3,68.3
20160103101500,288.0,278.4,96.6667,58,52.3,0,68.1,71.3,68.3
20160103103000,288.0,278.4,96.6667,58,52.3,100,67.6,71.3,68.3
20160103104500,288.0,278.4,96.6667,58,73.3,100,67.2,71.3,68.3
20160103110000,288.0,278.4,96.6667,58,75.9,100,67.4,71.3,68.3
20160103111500,288.0,278.4,96.6667,58,86.8,100,67.6,71.3,68.3
20160103113000,288.0,278.4,96.6667,58,88.7,100,67.9,71.3,68.3
20160103114500,288.0,278.4,96.6667,58,88.7,100,68.2,71.3,68.3
20160103120000,288.0,278.4,96.6667,58,87.8,100,68.4,71.3,68.3
20160103121500,288.0,278.4,96.6667,58,62.1,0,68.6,71.3,68.3
20160103123000,288.0,278.4,96.6667,58,53.1,0,68.2,71.3,68.3
20160103124500,288.0,278.4,96.6667,58,53.1,100,67.8,71.3,68.3
20160103130000,288.0,283.2,98.3333,58,53.1,100,67.4,71.3,68.3
20160103131500,288.0,283.2,98.3333,58,77.7,100,67.3,71.3,68.3
20160103133000,288.0,278.4,96.6667,58,77.7,100,67.6,71.3,68.3
20160103134500,288.0,278.4,96.6667,58,77.7,100,67.8,71.3,68.3
20160103140000,288.0,278.4,96.6667,58,82.0,100,68.1,71.3,68.3
20160103141500,288.0,278.4,96.6667,58,77.7,100,68.4,71.3,68.3
20160103143000,288.0,278.4,96.6667,58,55.2,0,68.5,71.3,68.3
20160103144500,288.0,283.2,98.3333,58,53.5,0,68.2,71.3,68.3
20160103150000,288.0,278.4,96.6667,58,53.5,100,67.9,71.3,68.3
20160103151500,288.0,278.4,96.6667,58,53.5,100,67.6,71.3,68.3
20160103153000,288.0,278.4,96.6667,58,71.0,100,67.4,71.3,68.3
20160103154500,288.0,278.4,96.6667,58,74.0,100,67.7,71.3,68.3
20160103160000,288.0,278.4,96.6667,58,78.3,100,67.9,71.3,68.3
20160103161500,288.0,278.4,96.6667,58,78.3,100,68.1,71.3,68.3
20160103163000,288.0,278.4,96.6667,58,78.3,100,68.2,71.3,68.3
20160103164500,288.0,278.4,96.6667,58,77.2,100,68.2,71.3,68.3
20160103170000,288.0,278.4,96.6667,58,72.9,100,68.2,71.3,68.3
20160103171500,288.0,278.4,96.6667,58,77.7,100,68.2,71.3,68.3
20160103173000,288.0,278.4,96.6667,58,75.8,100,68.1,71.3,68.3
20160103174500,288.0,283.2,98.3333,58,72.0,100,68.1,71.3,68.3
20160103180000,288.0,283.2,98.3333,58,74.9,100,68.1,71.3,68.3
20160103181500,288.0,278.4,96.6667,58,71.3,100,68.2,71.3,68.3
20160103183000,288.0,278.4,96.6667,58,71.3,100,68.2,71.3,68.3
20160103184500,288.0,278.4,96.6667,58,72.5,100,68.3,71.3,68.3
20160103190000,288.0,283.2,98.3333,58,72.5,100,68.3,71.3,68.3
20160103191500,288.0,278.4,96.6667,58,76.9,100,68.4,71.3,68.3
20160103193000,288.0,283.2,98.3333,58,75.8,100,68.4,71.3,68.3
20160103194500,288.0,278.4,96.6667,58,72.4,100,68.5,71.3,68.3
20160103200000,288.0,278.4,96.6667,58,76.1,100,68.5,71.3,68.3
20160103201500,288.0,283.2,98.3333,58,52.5,0,68.3,71.3,68.3
20160103203000,288.0,278.4,96.6667,58,51.5,100,67.9,71.3,68.3
20160103204500,288.0,283.2,98.3333,58,51.5,100,67.6,71.3,68.3
20160103210000,288.0,278.4,96.6667,58,69.6,100,67.3,71.3,68.3
20160103211500,288.0,278.4,96.6667,58,71.7,100,67.4,71.3,68.3
20160103213000,288.0,278.4,96.6667,58,78.2,100,67.7,71.3,68.3
20160103214500,288.0,283.2,98.3333,58,82.0,100,67.9,71.3,68.3
20160103220000,288.0,278.4,96.6667,58,82.0,100,68.2,71.3,68.3
20160103221500,288.0,283.2,98.3333,58,83.1,100,68.4,71.3,68.3
20160103223000,288.0,283.2,98.3333,58,53.0,0,68.4,71.3,68.3
20160103224500,288.0,283.2,98.3333,58,51.1,100,68.0,71.3,68.3
20160103230000,288.0,283.2,98.3333,58,51.1,100,67.6,71.3,68.3
20160103231500,288.0,283.2,98.3333,58,72.2,100,67.3,71.3,68.3
20160103233000,288.0,283.2,98.3333,58,77.3,100,67.4,71.3,68.3
20160103234500,288.0,283.2,98.3333,58,78.3,100,67.6,71.3,68.3
20160104000000,288.0,283.2,98.3333,58,78.3,100,67.9,71.3,68.3
20160104001500,288.0,283.2,98.3333,58,77.3,100,68.1,71.3,68.3
20160104003000,288.0,283.2,98.3333,58,80.0,100,68.3,71.3,68.3
20160104004500,288.0,283.2,98.3333,58,77.6,100,68.5,71.3,68.3
20160104010000,288.0,283.2,98.3333,58,52.3,0,68.4,71.3,68.3
20160104011500,288.0,283.2,98.3333,58,51.5,100,67.9,71.3,68.3
20160104013000,288.0,283.2,98.3333,58,51.5,100,67.4,71.3,68.3
20160104014500,288.0,278.4,96.6667,58,76.0,100,67.2,71.3,68.3
20160104020000,288.0,278.4,96.6667,58,86.2,100,67.4,71.3,68.3
20160104021500,288.0,283.2,98.3333,58,88.6,100,67.7,71.3,68.3
20160104023000,288.0,278.4,96.6667,58,89.9,100,67.9,71.3,68.3
20160104024500,288.0,283.2,98.3333,58,89.9,100,68.2,71.3,68.3
20160104030000,288.0,283.2,98.3333,58,89.9,100,68.4,71.3,68.3
20160104031500,288.0,283.2,98.3333,58,62.6,0,68.6,71.3,68.3
20160104033000,288.0,283.2,98.3333,58,51.5,0,68.1,71.3,68.3
20160104034500,288.0,283.2,98.3333,58,50.7,100,67.6,71.3,68.3
20160104040000,288.0,283.2,98.3333,58,73.8,100,67.2,71.3,68.3
20160104041500,288.0,283.2,98.3333,58,82.5,100,67.2,71.3,68.3
20160104043000,288.0,283.2,98.3333,58,84.9,100,67.5,71.3,68.3
20160104044500,288.0,283.2,98.3333,58,88.3,100,67.8,71.3,68.3
20160104050000,288.0,283.2,98.3333,58,88.3,100,68.1,71.3,68.3
20160104051500,288.0,283.2,98.3333,58,87.4,100,68.3,71.3,68.3
20160104053000,288.0,283.2,98.3333,58,91.7,100,68.6,71.3,68.3
20160104054500,288.0,283.2,98.3333,58,51.9,0,68.2,71.3,68.3
20160104060000,288.0,278.4,96.6667,58,89.7,100,67.7,77.8,74.8
20160104061500,288.0,278.4,96.6667,58,96.6,100,68.1,77.8,74.8
20160104063000,288.0,278.4,96.6667,58,94.7,100,68.4,77.8,74.8
20160104064500,288.0,278.4,96.6667,58,89.6,100,68.8,77.8,74.8
20160104070000,288.0,278.4,96.6667,58,97.8,100,69.2,77.8,74.8
20160104071500,288.0,278.4,96.6667,58,96.6,100,69.6,77.8,74.8
20160104073000,288.0,283.2,98.3333,58,96.6,100,70.0,77.8,74.8
20160104074500,288.0,283.2,98.3333,58,98.4,100,70.3,77.8,74.8
20160104080000,288.0,278.4,96.6667,58,96.8,100,70.4,77.8,74.8
20160104081500,288.0,278.4,96.6667,58,97.8,100,70.7,74.7,71.7
20160104083000,288.0,278.4,96.6667,58,97.8,100,71.2,74.7,71.7
20160104084500,288.0,283.2,98.3333,58,99.6,100,71.1,74.7,71.7
20160104090000,288.0,283.2,98.3333,58,53.1,100,70.7,74.7,71.7
20160104091500,288.0,283.2,98.3333,58,83.8,100,70.3,74.7,71.7
20160104093000,288.0,283.2,98.3333,58,89.8,100,70.6,74.7,71.7
20160104094500,288.0,283.2,98.3333,58,88.3,100,70.5,74.7,71.7
20160104100000,288.0,278.4,96.6667,58,98.4,100,71.0,74.7,71.7
20160104101500,288.0,278.4,96.6667,58,93.5,100,70.7,74.7,71.7
20160104103000,288.0,278.4,96.6667,58,89.1,100,70.8,74.7,71.7
20160104104500,288.0,283.2,98.3333,58,59.6,0,71.5,74.7,71.7
20160104110000,288.0,283.2,98.3333,58,65.2,100,70.4,74.7,71.7
20160104111500,288.0,278.4,96.6667,58,93.6,100,70.1,74.7,71.7
20160104113000,288.0,278.4,96.6667,58,97.8,100,70.3,74.7,71.7
20160104114500,288.0,278.4,96.6667,58,97.8,100,70.3,74.7,71.7
20160104120000,288.0,283.2,98.3333,58,90.6,100,70.5,74.7,71.7
20160104121500,288.0,278.4,96.6667,58,88.1,100,70.5,74.7,71.7
20160104123000,288.0,283.2,98.3333,58,88.1,100,70.5,74.7,71.7
20160104124500,288.0,283.2,98.3333,58,88.1,100,70.8,74.7,71.7
20160104130000,288.0,283.2,98.3333,58,88.1,100,70.7,74.7,71.7
20160104131500,288.0,278.4,96.6667,58,90.3,100,70.9,74.7,71.7
20160104133000,288.0,278.4,96.6667,58,90.3,100,71.2,74.7,71.7
20160104134500,288.0,283.2,98.3333,58,92.1,100,71.3,74.7,71.7
20160104140000,288.0,283.2,98.3333,58,90.5,100,71.5,74.7,71.7
20160104141500,288.0,278.4,96.6667,58,94.2,100,71.8,74.7,71.7
20160104143000,288.0,288.6,100.2083,58,55.6,100,71.3,75.0,72.0
20160104144500,288.0,288.6,100.2083,58,73.5,100,70.8,75.0,72.0
20160104150000,288.0,288.6,100.2083,58,89.3,100,70.8,75.0,72.0
20160104151500,288.0,288.6,100.2083,58,89.3,100,70.9,75.0,72.0
20160104153000,288.0,293.4,101.875,58,91.1,100,71.1,75.0,72.0
20160104154500,288.0,293.4,101.875,58,88.5,100,71.3,75.0,72.0
20160104160000,288.0,293.4,101.875,58,93.6,100,71.5,75.0,72.0
20160104161500,288.0,293.4,101.875,58,86.9,100,71.7,75.0,72.0
20160104163000,288.0,293.4,101.875,58,86.9,100,71.8,75.0,72.0
20160104164500,288.0,293.4,101.875,58,86.9,100,72.0,75.0,72.0
20160104170000,288.0,288.6,100.2083,58,97.2,100,72.1,75.0,72.0
20160104171500,288.0,293.4,101.875,58,95.9,100,72.1,75.0,72.0
20160104173000,288.0,293.4,101.875,58,92.7,100,72.2,75.0,72.0
20160104174500,288.0,293.4,101.875,58,92.7,100,72.2,75.0,72.0
20160104180000,288.0,293.4,101.875,58,92.7,100,72.2,75.0,72.0
20160104181500,288.0,288.6,100.2083,58,92.7,100,72.2,75.0,72.0
20160104183000,288.0,288.6,100.2083,58,95.9,100,72.2,75.0,72.0
20160104184500,288.0,293.4,101.875,58,95.9,100,72.2,75.0,72.0
20160104190000,288.0,293.4,101.875,58,94.9,100,72.1,75.0,72.0
20160104191500,288.0,293.4,101.875,58,84.9,100,72.1,75.0,72.0
20160104193000,288.0,293.4,101.875,58,92.6,100,72.1,75.0,72.0
20160104194500,288.0,293.4,101.875,58,97.2,100,72.1,75.0,72.0
20160104200000,288.0,293.4,101.875,58,95.9,100,72.1,75.0,72.0
20160104201500,288.0,293.4,101.875,58,92.2,100,72.1,75.0,72.0
20160104203000,288.0,293.4,101.875,58,86.1,100,72.1,75.0,72.0
20160104204500,288.0,288.6,100.2083,58,95.9,100,72.1,75.0,72.0
20160104210000,288.0,293.4,101.875,58,92.2,100,72.0,75.0,72.0
20160104211500,288.0,293.4,101.875,58,84.3,100,72.0,75.0,72.0
20160104213000,288.0,288.6,100.2083,58,88.1,100,72.0,75.0,72.0
20160104214500,288.0,293.4,101.875,58,95.3,100,71.9,75.0,72.0
20160104220000,288.0,288.6,100.2083,58,85.4,100,71.9,75.0,72.0
20160104221500,288.0,293.4,101.875,58,92.5,100,71.9,75.0,72.0
20160104223000,288.0,288.6,100.2083,58,92.5,100,71.9,75.0,72.0
20160104224500,288.0,288.6,100.2083,58,96.6,100,71.9,75.0,72.0
20160104230000,288.0,293.4,101.875,58,94.7,100,71.8,75.0,72.0
20160104231500,288.0,293.4,101.875,58,96.5,100,71.8,75.0,72.0
20160104233000,288.0,293.4,101.875,58,96.5,100,71.8,75.0,72.0
20160104234500,288.0,293.4,101.875,58,95.3,100,71.8,75.0,72.0
20160105000000,288.0,293.4,101.875,58,89.8,100,71.7,75.0,72.0
20160105001500,288.0,293.4,101.875,58,85.0,100,71.7,75.0,72.0
20160105003000,288.0,293.4,101.875,58,94.7,100,71.6,75.0,72.0
20160105004500,288.0,293.4,101.875,58,92.8,100,71.6,75.0,72.0
20160105010000,288.0,293.4,101.875,58,86.2,100,71.6,75.0,72.0
20160105011500,288.0,293.4,101.875,58,95.3,100,71.6,75.0,72.0
20160105013000,288.0,293.4,101.875,58,95.3,100,71.5,75.0,72.0
20160105014500,288.0,293.4,101.875,58,95.3,100,71.5,75.0,72.0
20160105020000,288.0,293.4,101.875,58,92.4,100,71.4,75.0,72.0
20160105021500,288.0,293.4,101.875,58,86.2,100,71.4,75.0,72.0
20160105023000,288.0,293.4,101.875,58,95.5,100,71.3,75.0,72.0
20160105024500,288.0,293.4,101.875,58,95.5,100,71.3,75.0,72.0
20160105030000,288.0,293.4,101.875,58,95.5,100,71.3,75.0,72.0
20160105031500,288.0,293.4,101.875,58,95.5,100,71.3,75.0,72.0
20160105033000,288.0,293.4,101.875,58,96.6,100,71.3,75.0,72.0
20160105034500,288.0,293.4,101.875,58,94.8,100,71.3,75.0,72.0
20160105040000,288.0,293.4,101.875,58,94.8,100,71.3,75.0,72.0
20160105041500,288.0,293.4,101.875,58,94.8,100,71.2,75.0,72.0
20160105043000,288.0,293.4,101.875,58,94.8,100,71.2,75.0,72.0
20160105044500,288.0,293.4,101.875,58,94.8,100,71.2,75.0,72.0
20160105050000,288.0,293.4,101.875,58,94.8,100,71.2,75.0,72.0
20160105051500,288.0,293.4,101.875,58,86.2,100,71.1,75.0,72.0
20160105053000,288.0,293.4,101.875,58,85.1,100,71.1,75.0,72.0
20160105054500,288.0,293.4,101.875,58,95.9,100,71.0,75.0,72.0
20160105060000,288.0,293.4,101.875,58,95.9,100,71.0,75.0,72.0
20160105061500,288.0,293.4,101.875,58,92.9,100,71.0,75.0,72.0
20160105063000,288.0,293.4,101.875,58,85.0,100,70.9,75.0,72.0
20160105064500,288.0,293.4,101.875,58,96.6,100,70.9,75.0,72.0
20160105070000,288.0,293.4,101.875,58,95.3,100,70.8,75.0,72.0
20160105071500,288.0,293.4,101.875,58,93.6,100,70.8,75.0,72.0
20160105073000,288.0,288.6,100.2083,58,93.6,100,70.7,75.0,72.0
20160105074500,288.0,283.2,98.3333,58,84.9,100,70.7,75.0,72.0
20160105080000,288.0,283.2,98.3333,58,97.8,100,70.7,75.0,72.0
20160105081500,288.0,283.2,98.3333,58,94.7,100,70.7,75.0,72.0
20160105083000,288.0,283.2,98.3333,58,95.7,100,70.7,75.0,72.0
20160105084500,288.0,283.2,98.3333,58,95.7,100,70.7,75.0,72.0
20160105090000,288.0,278.4,96.6667,58,92.4,100,70.7,75.0,72.0
20160105091500,288.0,283.2,98.3333,58,90.5,100,70.7,75.0,72.0
20160105093000,288.0,278.4,96.6667,58,94.1,100,70.7,75.0,72.0
20160105094500,288.0,278.4,96.6667,58,95.9,100,70.7,75.0,72.0
20160105100000,288.0,278.4,96.6667,58,97.8,100,70.7,75.0,72.0
20160105101500,288.0,278.4,96.6667,58,95.3,100,70.8,75.0,72.0
20160105103000,288.0,283.2,98.3333,58,92.0,100,70.8,74.8,71.8
20160105104500,288.0,283.2,98.3333,58,94.7,100,70.8,74.7,71.7
20160105110000,288.0,278.4,96.6667,58,89.5,100,70.9,74.7,71.7
20160105111500,288.0,283.2,98.3333,58,98.4,100,70.9,74.7,71.7
20160105113000,288.0,283.2,98.3333,58,98.4,100,71.0,74.7,71.7
20160105114500,288.0,278.4,96.6667,58,89.8,100,71.1,74.7,71.7
20160105120000,288.0,278.4,96.6667,58,93.1,100,71.1,74.7,71.7
20160105121500,288.0,278.4,96.6667,58,98.4,100,71.2,74.7,71.7
20160105123000,288.0,278.4,96.6667,58,91.1,100,71.2,74.7,71.7
20160105124500,288.0,278.4,96.6667,58,87.5,100,71.3,74.7,71.7
20160105130000,288.0,278.4,96.6667,58,96.8,100,71.4,74.7,71.7
20160105131500,288.0,278.4,96.6667,58,98.4,100,71.5,74.7,71.7
20160105133000,288.0,278.4,96.6667,58,91.9,100,71.6,74.7,71.7
20160105134500,288.0,278.4,96.6667,58,88.6,100,71.7,74.7,71.7
20160105140000,288.0,278.4,96.6667,58,95.5,100,71.8,74.7,71.7
20160105141500,288.0,283.2,98.3333,58,99.6,100,71.9,74.7,71.7
20160105143000,288.0,283.2,98.3333,58,56.8,100,71.9,74.7,71.7
20160105144500,288.0,283.2,98.3333,58,54.7,100,71.3,74.7,71.7
20160105150000,288.0,288.6,100.2083,58,54.7,100,70.7,74.7,71.7
20160105151500,288.0,288.6,100.2083,58,80.6,100,70.5,74.7,71.7
20160105153000,288.0,288.6,100.2083,58,93.5,100,70.6,74.7,71.7
20160105154500,288.0,293.4,101.875,58,89.6,100,70.8,74.7,71.7
20160105160000,288.0,293.4,101.875,58,85.6,100,71.1,74.7,71.7
20160105161500,288.0,293.4,101.875,58,91.7,100,71.4,74.7,71.7
20160105163000,288.0,293.4,101.875,58,95.9,100,71.6,74.7,71.7
20160105164500,288.0,293.4,101.875,58,91.5,100,71.7,74.7,71.7
20160105170000,288.0,288.6,100.2083,58,84.4,100,71.9,74.7,71.7
20160105171500,288.0,293.4,101.875,58,89.5,100,71.9,74.7,71.7
20160105173000,288.0,293.4,101.875,58,53.1,0,71.5,74.7,71.7
20160105174500,288.0,293.4,101.875,58,53.1,100,70.8,74.7,71.7
20160105180000,288.0,288.6,100.2083,58,72.0,100,70.4,74.7,71.7
20160105181500,288.0,288.6,100.2083,58,82.6,100,70.4,74.7,71.7
20160105183000,288.0,293.4,101.875,58,86.3,100,70.7,74.7,71.7
20160105184500,288.0,288.6,100.2083,58,94.8,100,70.9,74.7,71.7
20160105190000,288.0,293.4,101.875,58,94.8,100,71.1,74.7,71.7
20160105191500,288.0,293.4,101.875,58,86.1,100,71.3,74.7,71.7
20160105193000,288.0,293.4,101.875,58,86.1,100,71.4,74.6,71.6
20160105194500,288.0,293.4,101.875,58,54.7,0,71.4,74.3,71.3
20160105200000,288.0,293.4,101.875,58,52.6,100,70.8,74.3,71.3
20160105201500,288.0,293.4,101.875,58,52.6,100,70.2,74.3,71.3
20160105203000,288.0,293.4,101.875,58,82.0,100,70.0,74.3,71.3
20160105204500,288.0,293.4,101.875,58,92.4,100,70.2,74.3,71.3
20160105210000,288.0,293.4,101.875,58,86.7,100,70.4,74.3,71.3
20160105211500,288.0,293.4,101.875,58,85.2,100,70.7,74.3,71.3
20160105213000,288.0,293.4,101.875,58,94.7,100,70.8,74.1,71.1
20160105214500,288.0,293.4,101.875,58,89.0,100,71.0,74.0,71.0
20160105220000,288.0,293.4,101.875,58,84.5,100,71.2,74.3,71.3
20160105221500,288.0,293.4,101.875,58,58.9,100,71.2,74.3,71.3
20160105223000,288.0,293.4,101.875,58,52.1,100,70.6,74.3,71.3
20160105224500,288.0,293.4,101.875,58,73.0,100,70.1,74.3,71.3
20160105230000,288.0,293.4,101.875,58,87.2,100,70.0,74.3,71.3
20160105231500,288.0,293.4,101.875,58,87.2,100,70.2,74.3,71.3
20160105233000,288.0,293.4,101.875,58,88.5,100,70.4,74.1,71.1
20160105234500,288.0,293.4,101.875,58,94.1,100,70.6,74.0,71.0
20160106000000,288.0,288.6,100.2083,58,83.8,100,70.8,74.0,71.0
20160106001500,288.0,293.4,101.875,58,95.3,100,71.0,74.3,71.3
20160106003000,288.0,293.4,101.875,58,88.6,100,71.1,74.0,71.0
20160106004500,288.0,293.4,101.875,58,86.5,100,71.2,74.3,71.3
20160106010000,288.0,293.4,101.875,58,94.1,100,71.2,74.3,71.3
20160106011500,288.0,283.2,98.3333,58,84.9,100,71.3,74.3,71.3
20160106013000,288.0,278.4,96.6667,58,87.0,100,71.2,74.3,71.3
20160106014500,288.0,278.4,96.6667,58,95.4,100,71.2,74.3,71.3
20160106020000,288.0,278.4,96.6667,58,92.2,100,71.2,74.0,71.0
20160106021500,288.0,278.4,96.6667,58,87.5,100,71.2,74.0,71.0
20160106023000,288.0,278.4,96.6667,58,93.4,100,71.1,74.0,71.0
20160106024500,288.0,283.2,98.3333,58,95.9,100,71.1,74.0,71.0
20160106030000,288.0,283.2,98.3333,58,90.4,100,71.2,74.0,71.0
20160106031500,288.0,283.2,98.3333,58,86.2,100,71.2,74.0,71.0
20160106033000,288.0,283.2,98.3333,58,95.9,100,71.2,74.0,71.0
20160106034500,288.0,278.4,96.6667,58,84.9,100,71.2,74.3,71.3
20160106040000,288.0,278.4,96.6667,58,93.9,100,71.2,74.0,71.0
20160106041500,288.0,283.2,98.3333,58,93.9,100,71.1,74.0,71.0
20160106044500,288.0,293.4,101.875,24,82.6,0,71.2,74.0,71.0
20160106050000,288.0,312.6,108.5417,62,79.7,100,70.7,74.3,71.3
20160106051500,288.0,288.6,100.2083,60,49.5,100,70.3,74.0,71.0
20160106053000,288.0,288.6,100.2083,60,70.5,100,69.7,74.0,71.0
20160106054500,288.0,288.6,100.2083,60,89.8,100,69.4,74.3,71.3
20160106060000,288.0,288.6,100.2083,60,89.8,100,69.5,74.0,71.0
20160106061500,288.0,288.6,100.2083,60,85.0,100,69.7,74.3,71.3
20160106063000,288.0,293.4,101.875,60,89.4,100,69.8,74.3,71.3
20160106064500,288.0,293.4,101.875,60,93.0,100,69.9,74.0,71.0
20160106070000,288.0,288.6,100.2083,60,87.0,100,70.0,74.0,71.0
20160106071500,288.0,288.6,100.2083,60,84.3,100,70.1,74.0,71.0
20160106073000,288.0,293.4,101.875,60,83.2,100,70.2,74.2,71.2
20160106074500,288.0,293.4,101.875,60,83.2,100,70.3,74.3,71.3
20160106080000,288.0,293.4,101.875,60,84.1,100,70.3,74.0,71.0
20160106081500,288.0,293.4,101.875,60,82.1,100,70.4,73.9,70.9
20160106083000,288.0,293.4,101.875,60,84.2,100,70.4,74.3,71.3
20160106084500,288.0,288.6,100.2083,60,88.0,100,70.5,74.3,71.3
20160106090000,288.0,288.6,100.2083,60,90.5,100,70.5,74.0,71.0
20160106091500,288.0,288.6,100.2083,60,85.6,100,70.7,74.3,71.3
20160106093000,288.0,288.6,100.2083,60,87.0,100,70.8,74.3,71.3
20160106094500,288.0,288.6,100.2083,60,87.0,100,70.8,74.3,71.3
20160106100000,288.0,293.4,101.875,60,84.0,100,70.9,73.5,70.5
20160106101500,288.0,293.4,101.875,60,55.6,100,70.5,74.3,71.3
20160106103000,288.0,288.6,100.2083,60,70.5,100,70.1,74.3,71.3
20160106104500,288.0,288.6,100.2083,60,78.3,100,70.0,74.3,71.3
20160106110000,288.0,288.6,100.2083,60,81.6,100,70.1,73.8,70.8
20160106111500,288.0,288.6,100.2083,60,83.2,100,70.3,73.9,70.9
20160106113000,288.0,288.6,100.2083,60,83.2,100,70.5,74.0,71.0
20160106114500,288.0,288.6,100.2083,60,84.3,100,70.7,74.3,71.3
20160106120000,288.0,288.6,100.2083,60,84.3,100,70.8,74.3,71.3
20160106121500,288.0,293.4,101.875,60,86.9,100,70.9,74.3,71.3
20160106123000,288.0,293.4,101.875,60,83.1,100,71.0,74.3,71.3
20160106124500,288.0,298.2,103.5417,60,83.1,100,71.2,74.3,71.3
20160106130000,288.0,293.4,101.875,59,56.8,0,71.0,72.8,69.8
20160106131500,288.0,298.2,103.5417,59,56.0,0,70.6,72.8,69.8
20160106133000,288.0,298.2,103.5417,59,56.0,0,70.2,72.3,69.3
20160106134500,288.0,298.2,103.5417,59,56.0,0,69.9,72.3,69.3
20160106140000,288.0,298.2,103.5417,59,56.0,0,69.6,72.5,69.5
20160106141500,288.0,293.4,101.875,59,56.0,100,69.4,72.7,69.7
20160106143000,288.0,293.4,101.875,59,55.2,100,69.2,72.4,69.4
20160106144500,288.0,293.4,101.875,59,82.3,100,69.1,78.3,75.3
20160106150000,288.0,293.4,101.875,59,85.1,100,69.6,78.3,75.3
20160106151500,288.0,293.4,101.875,59,83.2,100,69.9,78.3,75.3
20160106153000,288.0,293.4,101.875,59,85.0,100,70.2,78.3,75.3
20160106154500,288.0,293.4,101.875,59,83.7,100,70.5,78.3,75.3
20160106160000,288.0,293.4,101.875,59,83.7,100,70.8,78.3,75.3
20160106161500,288.0,293.4,101.875,59,85.0,100,71.0,78.3,75.3
20160106163000,288.0,293.4,101.875,59,83.2,100,71.2,78.3,75.3
20160106164500,288.0,293.4,101.875,59,85.6,100,71.3,78.3,75.3
20160106170000,288.0,288.6,100.2083,59,83.2,100,71.5,78.3,75.3
20160106171500,288.0,288.6,100.2083,59,86.7,100,71.6,78.3,75.3
20160106173000,288.0,293.4,101.875,59,84.9,100,71.7,78.3,75.3
20160106174500,288.0,293.4,101.875,59,84.9,100,71.7,78.3,75.3
20160106180000,288.0,293.4,101.875,59,83.2,100,71.7,78.3,75.3
20160106181500,288.0,293.4,101.875,59,83.2,100,71.8,78.3,75.3
20160106183000,288.0,293.4,101.875,59,83.2,100,71.8,78.3,75.3
20160106184500,288.0,288.6,100.2083,59,83.2,100,71.8,78.3,75.3
20160106190000,288.0,288.6,100.2083,59,84.3,100,71.8,78.3,75.3
20160106191500,288.0,293.4,101.875,59,82.8,100,71.8,78.3,75.3
20160106193000,288.0,293.4,101.875,59,82.8,100,71.8,78.3,75.3
20160106194500,288.0,293.4,101.875,59,82.8,100,71.8,78.3,75.3
20160106200000,288.0,288.6,100.2083,59,83.9,100,71.7,78.3,75.3
20160106201500,288.0,288.6,100.2083,59,85.6,100,71.7,78.3,75.3
20160106203000,288.0,288.6,100.2083,59,83.1,100,71.7,78.3,75.3
20160106204500,288.0,288.6,100.2083,59,83.1,100,71.7,78.3,75.3
20160106210000,288.0,288.6,100.2083,59,86.9,100,71.7,78.3,75.3
20160106211500,288.0,288.6,100.2083,59,91.4,100,71.7,78.3,75.3
20160106213000,288.0,288.6,100.2083,59,85.0,100,71.7,78.3,75.3
20160106214500,288.0,288.6,100.2083,59,86.0,100,71.7,78.3,75.3
20160106220000,288.0,288.6,100.2083,59,86.0,100,71.7,78.3,75.3
20160106221500,288.0,288.6,100.2083,59,85.0,100,71.7,78.3,75.3
20160106223000,288.0,288.6,100.2083,59,83.2,100,71.7,78.3,75.3
20160106224500,288.0,288.6,100.2083,59,83.2,100,71.7,78.3,75.3
20160106230000,288.0,288.6,100.2083,59,84.4,100,71.7,78.3,75.3
20160106231500,288.0,288.6,100.2083,59,84.4,100,71.6,78.3,75.3
20160106233000,288.0,288.6,100.2083,59,82.1,100,71.6,78.3,75.3
20160106234500,288.0,288.6,100.2083,59,84.9,100,71.6,78.3,75.3
20160107000000,288.0,288.6,100.2083,59,89.8,100,71.6,78.3,75.3
20160107001500,288.0,288.6,100.2083,59,92.3,100,71.6,78.3,75.3
20160107003000,288.0,288.6,100.2083,59,91.1,100,71.6,78.3,75.3
20160107004500,288.0,288.6,100.2083,59,92.4,100,71.6,78.3,75.3
20160107010000,288.0,288.6,100.2083,59,90.4,100,71.5,78.3,75.3
20160107011500,288.0,288.6,100.2083,59,84.4,100,71.5,78.3,75.3
20160107013000,288.0,288.6,100.2083,59,84.4,100,71.5,78.3,75.3
20160107014500,288.0,288.6,100.2083,59,83.5,100,71.5,78.3,75.3
20160107020000,288.0,288.6,100.2083,59,82.6,100,71.5,78.3,75.3
20160107021500,288.0,288.6,100.2083,59,84.9,100,71.5,78.3,75.3
20160107023000,288.0,288.6,100.2083,59,82.6,100,71.5,78.3,75.3
20160107024500,288.0,288.6,100.2083,59,87.7,100,71.5,78.3,75.3
20160107030000,288.0,288.6,100.2083,59,91.0,100,71.4,78.3,75.3
20160107031500,288.0,288.6,100.2083,59,91.0,100,71.4,78.3,75.3
20160107033000,288.0,288.6,100.2083,59,91.0,100,71.5,78.3,75.3
20160107034500,288.0,288.6,100.2083,59,89.2,100,71.4,78.3,75.3
20160107040000,288.0,288.6,100.2083,59,85.0,100,71.5,78.3,75.3
20160107041500,288.0,288.6,100.2083,59,83.8,100,71.4,78.3,75.3
20160107043000,288.0,288.6,100.2083,59,83.8,100,71.5,78.3,75.3
20160107044500,288.0,288.6,100.2083,59,83.8,100,71.4,78.3,75.3
20160107050000,288.0,288.6,100.2083,59,83.8,100,71.4,78.3,75.3
20160107051500,288.0,288.6,100.2083,59,85.5,100,71.4,78.3,75.3
20160107053000,288.0,288.6,100.2083,59,91.6,100,71.4,78.3,75.3
20160107054500,288.0,288.6,100.2083,59,92.9,100,71.4,78.3,75.3
20160107060000,288.0,288.6,100.2083,59,91.1,100,71.4,78.3,75.3
20160107061500,288.0,278.4,96.6667,59,93.5,100,71.4,78.3,75.3
20160107063000,288.0,283.2,98.3333,59,93.5,100,71.4,78.2,75.2
20160107064500,288.0,283.2,98.3333,59,83.8,100,71.5,78.2,75.2
20160107070000,288.0,288.6,100.2083,59,85.8,100,71.5,78.2,75.2
20160107071500,288.0,283.2,98.3333,59,69.4,0,71.8,68.9,65.9
20160107073000,288.0,283.2,98.3333,59,55.6,0,71.2,68.9,65.9
20160107074500,288.0,283.2,98.3333,59,55.6,0,70.7,68.9,65.9
20160107080000,288.0,288.6,100.2083,59,55.6,0,70.2,68.9,65.9
20160107081500,288.0,283.2,98.3333,59,55.6,0,69.5,68.9,65.9
20160107083000,288.0,283.2,98.3333,59,55.6,0,69.7,68.9,65.9
20160107084500,288.0,283.2,98.3333,59,55.6,0,69.5,68.9,65.9
20160107090000,288.0,283.2,98.3333,59,55.6,0,69.2,68.9,65.9
20160107091500,288.0,283.2,98.3333,59,55.6,0,69.1,68.9,65.9
20160107093000,288.0,283.2,98.3333,59,55.6,0,68.9,68.9,65.9
20160107094500,288.0,303.0,105.2083,59,55.6,0,68.9,68.9,65.9
20160107100000,288.0,293.4,101.875,55,55.6,0,68.8,68.9,65.9
20160107101500,288.0,288.6,100.2083,55,55.6,0,68.7,68.7,65.7
20160107103000,288.0,293.4,101.875,55,54.7,0,68.6,68.8,65.8
20160107104500,288.0,293.4,101.875,55,54.7,0,68.5,68.6,65.6
20160107110000,288.0,288.6,100.2083,55,54.7,0,68.4,68.6,65.6
20160107111500,288.0,288.6,100.2083,55,55.5,0,68.3,68.6,65.6
20160107113000,288.0,288.6,100.2083,55,55.5,0,68.2,68.5,65.5
20160107114500,288.0,288.6,100.2083,55,55.5,0,68.0,68.6,65.6
20160107120000,288.0,288.6,100.2083,55,55.5,0,68.2,68.6,65.6
20160107121500,288.0,288.6,100.2083,55,55.5,0,68.1,68.6,65.6
20160107123000,288.0,288.6,100.2083,55,55.5,0,68.1,68.5,65.5
20160107124500,288.0,288.6,100.2083,55,55.5,0,68.1,68.9,65.9
20160107130000,288.0,283.2,98.3333,55,88.0,100,68.8,76.3,73.3
20160107131500,288.0,283.2,98.3333,55,88.0,100,69.5,76.4,73.4
20160107133000,288.0,283.2,98.3333,55,86.5,100,69.9,76.4,73.4
20160107134500,288.0,283.2,98.3333,55,85.1,100,70.4,76.4,73.4
20160107140000,288.0,288.6,100.2083,55,85.1,100,70.7,76.4,73.4
20160107141500,288.0,288.6,100.2083,55,83.8,100,71.0,76.4,73.4
20160107143000,288.0,293.4,101.875,55,86.2,100,72.1,76.3,73.3
20160107144500,288.0,293.4,101.875,55,86.2,100,72.0,76.4,73.4
20160107150000,288.0,288.6,100.2083,55,83.8,100,71.4,76.3,73.3
20160107151500,288.0,293.4,101.875,55,86.2,100,71.4,76.3,73.3
20160107153000,288.0,293.4,101.875,55,86.2,100,71.3,76.3,73.3
20160107154500,288.0,293.4,101.875,55,86.2,100,71.3,76.3,73.3
20160107160000,288.0,293.4,101.875,55,83.8,100,71.3,76.3,73.3
20160107161500,288.0,293.4,101.875,55,83.8,100,71.2,76.2,73.2
20160107163000,288.0,293.4,101.875,55,85.1,100,71.2,76.2,73.2
20160107164500,288.0,293.4,101.875,55,87.0,100,71.3,76.2,73.2
20160107170000,288.0,293.4,101.875,55,88.6,100,71.3,76.2,73.2
20160107171500,288.0,293.4,101.875,55,83.8,100,71.3,76.1,73.1
20160107173000,288.0,293.4,101.875,55,85.0,100,71.4,76.2,73.2
20160107174500,288.0,293.4,101.875,55,85.0,100,71.5,76.1,73.1
20160107180000,288.0,293.4,101.875,55,86.0,100,71.5,76.1,73.1
20160107181500,288.0,293.4,101.875,55,94.7,100,71.5,76.1,73.1
20160107183000,288.0,293.4,101.875,55,84.9,100,71.6,76.1,73.1
20160107184500,288.0,293.4,101.875,55,83.8,100,71.6,76.1,73.1
20160107190000,288.0,293.4,101.875,55,83.8,100,71.6,76.1,73.1
20160107191500,288.0,293.4,101.875,55,85.3,100,71.6,76.1,73.1
20160107193000,288.0,293.4,101.875,55,84.3,100,71.6,76.1,73.1
20160107194500,288.0,293.4,101.875,55,85.7,100,71.6,76.1,73.1
20160107200000,288.0,293.4,101.875,55,88.3,100,71.7,76.1,73.1
20160107201500,288.0,293.4,101.875,55,83.8,100,71.7,76.1,73.1
20160107203000,288.0,293.4,101.875,55,83.8,100,71.7,76.1,73.1
20160107204500,288.0,293.4,101.875,55,83.8,100,71.7,76.1,73.1
20160107210000,288.0,293.4,101.875,55,85.6,100,71.7,76.1,73.1
20160107211500,288.0,293.4,101.875,55,85.6,100,71.7,76.1,73.1
20160107213000,288.0,293.4,101.875,55,85.6,100,71.7,76.1,73.1
20160107214500,288.0,293.4,101.875,55,83.8,100,71.7,76.1,73.1
20160107220000,288.0,293.4,101.875,55,83.8,100,71.7,76.1,73.1
20160107221500,288.0,293.4,101.875,55,85.6,100,71.7,76.1,73.1
20160107223000,288.0,293.4,101.875,55,84.4,100,71.7,76.1,73.1
20160107224500,288.0,293.4,101.875,55,86.9,100,71.7,76.1,73.1
20160107230000,288.0,293.4,101.875,55,85.5,100,71.7,76.1,73.1
20160107231500,288.0,293.4,101.875,55,80.2,100,71.7,76.1,73.1
20160107233000,288.0,293.4,101.875,55,71.1,100,71.6,76.1,73.1
20160107234500,288.0,293.4,101.875,55,65.4,100,71.1,76.1,73.1
20160108000000,288.0,293.4,101.875,55,61.6,100,70.6,76.1,73.1
20160108001500,288.0,293.4,101.875,55,59.2,100,70.0,76.1,73.1
20160108003000,288.0,298.2,103.5417,55,57.6,100,69.5,76.1,73.1
20160108004500,288.0,298.2,103.5417,55,56.5,100,68.9,76.1,73.1
20160108010000,288.0,298.2,103.5417,55,56.5,100,68.5,76.1,73.1
20160108011500,288.0,298.2,103.5417,55,55.6,100,68.1,76.1,73.1
20160108013000,288.0,298.2,103.5417,55,55.6,100,67.7,76.1,73.1
20160108014500,288.0,298.2,103.5417,55,55.6,100,67.3,76.1,73.1
20160108020000,288.0,298.2,103.5417,55,55.6,100,67.1,76.1,73.1
20160108021500,288.0,298.2,103.5417,55,55.6,100,66.8,76.1,73.1
20160108023000,288.0,298.2,103.5417,55,55.6,100,66.6,76.1,73.1
20160108024500,288.0,298.2,103.5417,55,55.6,100,66.4,76.1,73.1
20160108030000,288.0,298.2,103.5417,55,55.6,100,66.2,76.1,73.1
20160108031500,288.0,298.2,103.5417,55,54.8,100,66.0,76.1,73.1
20160108033000,288.0,298.2,103.5417,55,54.8,100,65.8,76.1,73.1
20160108034500,288.0,298.2,103.5417,55,54.8,100,65.7,76.1,73.1
20160108040000,288.0,298.2,103.5417,55,54.8,100,65.6,76.1,73.1
20160108041500,288.0,298.2,103.5417,55,54.8,100,65.5,76.1,73.1
20160108043000,288.0,298.2,103.5417,55,54.8,100,65.3,76.1,73.1
20160108044500,288.0,298.2,103.5417,55,54.8,100,65.2,76.1,73.1
20160108050000,288.0,298.2,103.5417,55,54.8,100,65.1,76.1,73.1
20160108051500,288.0,298.2,103.5417,55,54.8,100,65.0,76.1,73.1
20160108053000,288.0,298.2,103.5417,55,54.8,100,64.9,76.1,73.1
20160108054500,288.0,298.2,103.5417,55,54.8,100,64.8,76.1,73.1
20160108060000,288.0,293.4,101.875,55,54.8,100,63.9,76.1,73.1
20160108061500,288.0,283.2,98.3333,55,62.8,100,64.2,76.1,73.1
20160108063000,288.0,283.2,98.3333,55,95.4,100,65.1,76.1,73.1
20160108064500,288.0,283.2,98.3333,55,96.6,100,67.3,76.1,73.1
20160108070000,288.0,283.2,98.3333,55,98.4,100,66.9,76.1,73.1
20160108071500,288.0,283.2,98.3333,55,95.3,100,67.7,76.1,73.1
20160108073000,288.0,283.2,98.3333,55,99.1,100,68.3,76.1,73.1
20160108074500,288.0,283.2,98.3333,55,97.2,100,68.8,76.1,73.1
20160108080000,288.0,283.2,98.3333,55,99.0,100,69.2,76.1,73.1
20160108081500,288.0,283.2,98.3333,55,99.0,100,69.6,76.1,73.1
20160108083000,288.0,283.2,98.3333,55,83.8,100,69.9,76.1,73.1
20160108084500,288.0,283.2,98.3333,55,96.6,100,70.1,76.1,73.1
20160108090000,288.0,283.2,98.3333,55,96.6,100,70.4,76.1,73.1
20160108091500,288.0,283.2,98.3333,55,102.7,100,70.6,76.1,73.1
20160108093000,288.0,283.2,98.3333,55,99.0,100,71.2,76.1,73.1
20160108094500,288.0,283.2,98.3333,55,97.2,100,71.2,76.1,73.1
20160108100000,288.0,283.2,98.3333,55,91.6,100,71.4,76.1,73.1
20160108101500,288.0,283.2,98.3333,55,89.3,100,71.6,76.1,73.1
20160108103000,288.0,278.4,96.6667,55,92.4,100,71.7,76.1,73.1
20160108104500,288.0,278.4,96.6667,55,91.1,100,71.8,76.1,73.1
20160108110000,288.0,278.4,96.6667,55,96.8,100,71.9,76.1,73.1
20160108111500,288.0,278.4,96.6667,55,101.9,100,72.1,76.1,73.1
20160108113000,288.0,278.4,96.6667,55,99.6,100,72.2,76.1,73.1
20160108114500,288.0,278.4,96.6667,55,96.9,100,72.2,76.1,73.1
20160108120000,288.0,278.4,96.6667,55,95.6,100,72.2,76.1,73.1
20160108121500,288.0,283.2,98.3333,55,95.6,100,72.4,76.1,73.1
20160108123000,288.0,283.2,98.3333,55,97.2,100,72.5,76.1,73.1
20160108124500,288.0,283.2,98.3333,55,97.2,100,72.6,76.1,73.1
20160108130000,288.0,288.6,100.2083,55,97.2,100,72.8,76.1,73.1
20160108131500,288.0,288.6,100.2083,55,97.2,100,72.8,76.1,73.1
20160108133000,288.0,288.6,100.2083,55,99.0,100,72.9,76.1,73.1
20160108134500,288.0,288.6,100.2083,55,56.0,100,72.6,76.1,73.1
20160108140000,288.0,293.4,101.875,55,67.2,100,71.9,76.1,73.1
20160108141500,288.0,293.4,101.875,55,85.7,100,71.7,76.1,73.1
20160108143000,288.0,293.4,101.875,55,89.2,100,71.8,76.1,73.1
20160108144500,288.0,293.4,101.875,55,99.6,100,71.3,76.1,73.1
20160108150000,288.0,288.6,100.2083,55,96.8,100,71.0,76.1,73.1
20160108151500,288.0,293.4,101.875,55,91.3,100,70.9,76.1,73.1
20160108153000,288.0,293.4,101.875,55,91.3,100,70.9,76.1,73.1
20160108154500,288.0,293.4,101.875,55,91.3,100,70.8,76.1,73.1
20160108160000,288.0,293.4,101.875,55,93.9,100,70.7,76.1,73.1
20160108161500,288.0,288.6,100.2083,55,95.9,100,70.8,76.1,73.1
20160108163000,288.0,293.4,101.875,55,96.9,100,70.8,76.1,73.1
20160108164500,288.0,293.4,101.875,55,99.3,100,70.9,76.1,73.1
20160108170000,288.0,293.4,101.875,55,97.7,100,70.8,76.1,73.1
20160108171500,288.0,293.4,101.875,55,90.6,100,70.8,76.1,73.1
20160108173000,288.0,293.4,101.875,55,94.7,100,71.0,76.1,73.1
20160108174500,288.0,293.4,101.875,55,100.2,100,70.9,76.1,73.1
20160108180000,288.0,293.4,101.875,55,94.3,100,70.9,76.1,73.1
20160108181500,288.0,288.6,100.2083,55,89.3,100,71.1,76.1,73.1
20160108183000,288.0,293.4,101.875,55,89.3,100,71.2,76.1,73.1
20160108184500,288.0,293.4,101.875,55,89.3,100,71.2,76.1,73.1
20160108190000,288.0,288.6,100.2083,55,91.3,100,71.2,76.1,73.1
20160108191500,288.0,293.4,101.875,55,97.8,100,71.2,76.1,73.1
20160108193000,288.0,288.6,100.2083,55,97.8,100,71.3,76.1,73.1
20160108194500,288.0,288.6,100.2083,55,99.6,100,71.3,76.1,73.1
20160108200000,288.0,293.4,101.875,55,99.6,100,71.4,76.1,73.1
20160108201500,288.0,293.4,101.875,55,90.6,100,71.4,76.1,73.1
20160108203000,288.0,293.4,101.875,55,93.1,100,71.2,76.1,73.1
20160108204500,288.0,293.4,101.875,55,99.6,100,71.2,76.1,73.1
20160108210000,288.0,293.4,101.875,55,99.6,100,71.1,76.1,73.1
20160108211500,288.0,293.4,101.875,55,99.6,100,71.0,76.1,73.1
20160108213000,288.0,293.4,101.875,55,99.6,100,71.0,76.1,73.1
20160108214500,288.0,293.4,101.875,55,101.0,100,71.1,76.1,73.1
20160108220000,288.0,293.4,101.875,55,101.0,100,71.0,76.1,73.1
20160108221500,288.0,288.6,100.2083,55,93.6,100,71.0,76.1,73.1
20160108223000,288.0,288.6,100.2083,55,89.9,100,71.1,76.1,73.1
20160108224500,288.0,288.6,100.2083,55,89.9,100,71.1,76.1,73.1
20160108230000,288.0,288.6,100.2083,55,91.2,100,71.2,76.1,73.1
20160108231500,288.0,288.6,100.2083,55,91.2,100,71.3,76.1,73.1
20160108233000,288.0,288.6,100.2083,55,91.2,100,71.3,76.1,73.1
20160108234500,288.0,288.6,100.2083,55,89.3,100,71.4,76.1,73.1
20160109000000,288.0,288.6,100.2083,55,89.3,100,71.4,76.1,73.1
20160109001500,288.0,288.6,100.2083,55,89.3,100,71.4,76.1,73.1
20160109003000,288.0,288.6,100.2083,55,89.3,100,71.4,76.1,73.1
20160109004500,288.0,288.6,100.2083,55,89.3,100,71.5,76.1,73.1
20160109010000,288.0,288.6,100.2083,55,89.3,100,71.4,76.1,73.1
