PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109011500,288.0,278.4,96.6667,56,91.4,100,71.3,76.1,73.1
20160109013000,288.0,278.4,96.6667,56,99.5,100,71.1,76.1,73.1
20160109014500,288.0,283.2,98.3333,56,94.9,100,71.0,76.1,73.1
20160109020000,288.0,283.2,98.3333,56,92.7,100,70.9,76.1,73.1
20160109021500,288.0,283.2,98.3333,56,98.9,100,70.8,76.1,73.1
20160109023000,288.0,283.2,98.3333,55,97.6,100,70.8,76.1,73.1
20160109024500,288.0,283.2,98.3333,55,95.9,100,70.8,76.1,73.1
20160109030000,288.0,283.2,98.3333,55,97.1,100,70.8,76.1,73.1
20160109031500,288.0,283.2,98.3333,55,99.0,100,70.8,76.1,73.1
20160109033000,288.0,283.2,98.3333,55,94.7,100,71.0,76.1,73.1
20160109034500,288.0,283.2,98.3333,55,91.0,100,71.1,76.1,73.1
20160109040000,288.0,288.6,100.2083,55,89.3,100,71.2,76.1,73.1
20160109041500,288.0,283.2,98.3333,55,94.3,100,71.2,76.1,73.1
20160109043000,288.0,283.2,98.3333,55,101.1,100,71.2,76.1,73.1
20160109044500,288.0,283.2,98.3333,55,101.1,100,71.3,76.1,73.1
20160109050000,288.0,283.2,98.3333,55,97.7,100,71.3,76.1,73.1
20160109051500,288.0,283.2,98.3333,55,92.8,100,71.3,76.1,73.1
20160109053000,288.0,283.2,98.3333,55,88.7,100,71.4,76.1,73.1
20160109054500,288.0,283.2,98.3333,55,101.9,100,71.3,76.1,73.1
20160109060000,288.0,283.2,98.3333,55,101.9,100,71.4,76.1,73.1
20160109061500,288.0,283.2,98.3333,55,96.8,100,71.4,76.1,73.1
20160109063000,288.0,283.2,98.3333,55,95.7,100,71.4,76.1,73.1
20160109064500,288.0,283.2,98.3333,55,95.7,100,71.4,76.1,73.1
20160109070000,288.0,283.2,98.3333,55,95.7,100,71.4,76.1,73.1
20160109071500,288.0,283.2,98.3333,55,99.1,100,71.4,76.1,73.1
20160109073000,288.0,283.2,98.3333,55,90.6,100,71.4,76.1,73.1
20160109074500,288.0,283.2,98.3333,55,98.8,100,71.2,76.1,73.1
20160109080000,288.0,283.2,98.3333,55,91.8,100,71.1,76.1,73.1
20160109081500,288.0,283.2,98.3333,55,91.8,100,71.0,76.1,73.1
20160109083000,288.0,283.2,98.3333,55,99.0,100,71.0,76.1,73.1
20160109084500,288.0,283.2,98.3333,55,100.2,100,70.9,76.1,73.1
20160109090000,288.0,283.2,98.3333,55,100.2,100,70.9,76.1,73.1
20160109091500,288.0,283.2,98.3333,55,89.3,100,70.9,76.1,73.1
20160109093000,288.0,283.2,98.3333,55,99.5,100,70.9,76.1,73.1
20160109094500,288.0,283.2,98.3333,55,91.1,100,71.0,76.1,73.1
20160109100000,288.0,283.2,98.3333,55,96.0,100,71.1,76.1,73.1
20160109101500,288.0,283.2,98.3333,55,96.0,100,71.2,76.1,73.1
20160109103000,288.0,283.2,98.3333,55,90.3,100,71.2,76.1,73.1
20160109104500,288.0,283.2,98.3333,55,98.2,100,71.3,76.1,73.1
20160109110000,288.0,283.2,98.3333,55,98.2,100,71.3,76.1,73.1
20160109111500,288.0,283.2,98.3333,55,89.8,100,71.4,76.1,73.1
20160109113000,288.0,283.2,98.3333,55,101.0,100,71.4,76.1,73.1
20160109114500,288.0,283.2,98.3333,55,90.6,100,71.5,76.1,73.1
20160109120000,288.0,283.2,98.3333,55,97.6,100,71.4,76.1,73.1
20160109121500,288.0,283.2,98.3333,55,91.8,100,71.3,76.1,73.1
20160109123000,288.0,283.2,98.3333,55,95.7,100,71.3,76.1,73.1
20160109124500,288.0,283.2,98.3333,55,93.5,100,71.4,76.1,73.1
20160109130000,288.0,283.2,98.3333,55,93.5,100,71.4,76.1,73.1
20160109131500,288.0,283.2,98.3333,55,90.4,100,71.4,76.1,73.1
20160109133000,288.0,283.2,98.3333,55,98.5,100,71.4,76.1,73.1
20160109134500,288.0,283.2,98.3333,55,99.7,100,71.4,76.1,73.1
20160109140000,288.0,288.6,100.2083,55,87.5,100,71.5,76.1,73.1
20160109141500,288.0,288.6,100.2083,55,82.0,100,71.6,76.1,73.1
20160109143000,288.0,283.2,98.3333,55,101.9,100,71.4,76.1,73.1
20160109144500,288.0,283.2,98.3333,55,93.6,100,71.4,76.1,73.1
20160109150000,288.0,283.2,98.3333,55,92.3,100,71.4,76.1,73.1
20160109151500,288.0,288.6,100.2083,55,96.6,100,71.4,76.1,73.1
20160109153000,288.0,288.6,100.2083,55,89.8,100,71.3,76.1,73.1
20160109154500,288.0,288.6,100.2083,55,99.7,100,71.3,76.1,73.1
20160109160000,288.0,288.6,100.2083,55,89.3,100,71.3,76.1,73.1
20160109161500,288.0,288.6,100.2083,55,100.2,100,71.3,76.1,73.1
20160109163000,288.0,288.6,100.2083,55,89.9,100,71.3,76.1,73.1
20160109164500,288.0,288.6,100.2083,55,98.4,100,71.3,76.1,73.1
20160109170000,288.0,288.6,100.2083,55,91.8,100,71.2,76.1,73.1
20160109171500,288.0,288.6,100.2083,55,91.8,100,71.2,76.1,73.1
20160109173000,288.0,288.6,100.2083,55,99.0,100,71.2,76.1,73.1
20160109174500,288.0,288.6,100.2083,55,94.1,100,71.2,76.1,73.1
20160109180000,288.0,283.2,98.3333,55,89.7,100,71.2,76.1,73.1
20160109181500,288.0,288.6,100.2083,55,99.0,100,71.1,76.1,73.1
20160109183000,288.0,288.6,100.2083,55,88.1,100,70.9,76.1,73.1
20160109184500,288.0,288.6,100.2083,55,88.1,100,70.8,76.1,73.1
20160109190000,288.0,288.6,100.2083,55,90.3,100,70.8,76.1,73.1
20160109191500,288.0,288.6,100.2083,55,90.3,100,70.8,76.1,73.1
20160109193000,288.0,288.6,100.2083,55,87.5,100,70.8,76.1,73.1
20160109194500,288.0,288.6,100.2083,55,90.6,100,70.8,76.1,73.1
20160109200000,288.0,288.6,100.2083,55,88.1,100,70.8,76.1,73.1
20160109201500,288.0,288.6,100.2083,55,86.9,100,70.8,76.1,73.1
20160109203000,288.0,283.2,98.3333,55,93.5,100,70.8,76.1,73.1
20160109204500,288.0,288.6,100.2083,55,93.5,100,70.7,76.1,73.1
20160109210000,288.0,283.2,98.3333,55,99.6,100,70.7,76.1,73.1
20160109211500,288.0,288.6,100.2083,55,97.2,100,70.7,76.1,73.1
20160109213000,288.0,283.2,98.3333,55,90.8,100,70.6,76.1,73.1
20160109214500,288.0,288.6,100.2083,55,98.0,100,70.6,76.1,73.1
20160109220000,288.0,288.6,100.2083,55,93.4,100,70.6,76.1,73.1
20160109221500,288.0,283.2,98.3333,55,99.6,100,70.5,76.1,73.1
20160109223000,288.0,288.6,100.2083,55,98.4,100,70.5,76.1,73.1
20160109224500,288.0,288.6,100.2083,55,99.6,100,70.5,76.1,73.1
20160109230000,288.0,288.6,100.2083,55,93.5,100,70.5,76.1,73.1
20160109231500,288.0,288.6,100.2083,55,95.9,100,70.5,76.1,73.1
20160109233000,288.0,288.6,100.2083,55,90.7,100,70.4,76.1,73.1
20160109234500,288.0,288.6,100.2083,55,97.8,100,70.4,76.1,73.1
20160110000000,288.0,288.6,100.2083,55,99.0,100,70.4,76.1,73.1
20160110001500,288.0,288.6,100.2083,55,96.6,100,70.4,76.1,73.1
20160110003000,288.0,288.6,100.2083,55,89.3,100,70.3,76.1,73.1
20160110004500,288.0,288.6,100.2083,55,98.4,100,70.3,76.1,73.1
20160110010000,288.0,288.6,100.2083,55,92.9,100,70.3,76.1,73.1
20160110011500,288.0,288.6,100.2083,55,87.5,100,70.3,76.1,73.1
20160110013000,288.0,288.6,100.2083,55,99.0,100,70.2,76.1,73.1
20160110014500,288.0,288.6,100.2083,55,94.7,100,70.2,76.1,73.1
20160110020000,288.0,288.6,100.2083,55,94.7,100,70.2,76.1,73.1
20160110021500,288.0,288.6,100.2083,55,99.0,100,70.2,76.1,73.1
20160110023000,288.0,288.6,100.2083,55,99.0,100,70.1,76.1,73.1
20160110024500,288.0,288.6,100.2083,55,90.5,100,70.2,76.1,73.1
20160110030000,288.0,288.6,100.2083,55,88.1,100,70.2,76.1,73.1
20160110031500,288.0,288.6,100.2083,55,88.1,100,70.1,76.1,73.1
20160110033000,288.0,288.6,100.2083,55,88.1,100,70.2,76.1,73.1
20160110034500,288.0,293.4,101.875,55,88.1,100,70.1,76.1,73.1
20160110040000,288.0,288.6,100.2083,55,88.1,100,70.0,76.1,73.1
20160110041500,288.0,288.6,100.2083,55,90.3,100,70.0,76.1,73.1
20160110043000,288.0,288.6,100.2083,55,87.4,100,70.1,76.1,73.1
20160110044500,288.0,288.6,100.2083,55,89.8,100,70.0,76.1,73.1
20160110050000,288.0,288.6,100.2083,55,93.1,100,70.0,76.1,73.1
20160110051500,288.0,288.6,100.2083,55,95.9,100,70.0,76.1,73.1
20160110053000,288.0,288.6,100.2083,55,95.9,100,70.0,76.1,73.1
20160110054500,288.0,288.6,100.2083,55,97.2,100,70.0,76.1,73.1
20160110060000,288.0,288.6,100.2083,55,95.7,100,69.9,76.1,73.1
20160110061500,288.0,288.6,100.2083,55,88.3,100,70.0,76.1,73.1
20160110063000,288.0,288.6,100.2083,55,86.4,100,69.9,76.1,73.1
20160110064500,288.0,288.6,100.2083,55,88.0,100,70.0,76.1,73.1
20160110070000,288.0,288.6,100.2083,55,90.4,100,69.9,76.1,73.1
20160110071500,288.0,288.6,100.2083,55,92.9,100,69.9,76.1,73.1
20160110073000,288.0,288.6,100.2083,55,86.3,100,70.0,76.1,73.1
20160110074500,288.0,288.6,100.2083,55,94.1,100,69.9,76.1,73.1
20160110080000,288.0,288.6,100.2083,55,90.2,100,69.9,76.1,73.1
20160110081500,288.0,288.6,100.2083,55,86.3,100,69.9,76.1,73.1
20160110083000,288.0,288.6,100.2083,55,96.7,100,69.8,76.1,73.1
20160110084500,288.0,288.6,100.2083,55,89.6,100,69.8,76.1,73.1
20160110090000,288.0,288.6,100.2083,55,91.9,100,69.8,76.1,73.1
20160110091500,288.0,293.4,101.875,55,93.6,100,69.8,76.1,73.1
20160110093000,288.0,293.4,101.875,55,97.2,100,69.8,76.1,73.1
20160110094500,288.0,288.6,100.2083,55,86.9,100,69.8,76.1,73.1
20160110100000,288.0,288.6,100.2083,55,86.9,100,69.8,76.1,73.1
20160110101500,288.0,288.6,100.2083,55,86.9,100,69.8,76.1,73.1
20160110103000,288.0,288.6,100.2083,55,94.1,100,69.8,76.1,73.1
20160110104500,288.0,288.6,100.2083,55,94.1,100,69.8,76.1,73.1
20160110110000,288.0,288.6,100.2083,55,97.2,100,69.8,76.1,73.1
20160110111500,288.0,288.6,100.2083,55,93.0,100,69.8,76.1,73.1
20160110113000,288.0,288.6,100.2083,55,93.0,100,69.7,76.1,73.1
20160110114500,288.0,288.6,100.2083,55,95.3,100,69.8,76.1,73.1
20160110120000,288.0,288.6,100.2083,55,99.6,100,69.8,76.1,73.1
20160110121500,288.0,288.6,100.2083,55,97.8,100,69.8,76.1,73.1
20160110123000,288.0,288.6,100.2083,55,96.6,100,69.8,76.1,73.1
20160110124500,288.0,288.6,100.2083,55,88.1,100,69.8,76.1,73.1
20160110130000,288.0,288.6,100.2083,55,98.4,100,69.8,76.1,73.1
20160110131500,288.0,288.6,100.2083,55,99.6,100,69.8,76.1,73.1
20160110133000,288.0,288.6,100.2083,55,95.9,100,69.9,76.1,73.1
20160110134500,288.0,288.6,100.2083,55,97.7,100,69.9,76.1,73.1
20160110140000,288.0,288.6,100.2083,55,97.7,100,70.0,76.1,73.1
20160110141500,288.0,288.6,100.2083,55,99.0,100,70.0,76.1,73.1
20160110143000,288.0,288.6,100.2083,55,86.7,100,70.2,76.1,73.1
20160110144500,288.0,288.6,100.2083,55,99.1,100,70.2,76.1,73.1
20160110150000,288.0,288.6,100.2083,55,99.1,100,70.2,76.1,73.1
20160110151500,288.0,288.6,100.2083,55,85.6,100,70.3,76.1,73.1
20160110153000,288.0,288.6,100.2083,55,97.3,100,70.2,76.1,73.1
20160110154500,288.0,288.6,100.2083,55,91.1,100,70.3,76.1,73.1
20160110160000,288.0,288.6,100.2083,55,99.0,100,70.3,76.1,73.1
20160110161500,288.0,288.6,100.2083,55,87.0,100,70.3,76.1,73.1
20160110163000,288.0,288.6,100.2083,55,92.4,100,70.4,76.1,73.1
20160110164500,288.0,288.6,100.2083,55,88.3,100,70.4,76.1,73.1
20160110170000,288.0,288.6,100.2083,55,95.0,100,70.4,76.1,73.1
20160110171500,288.0,288.6,100.2083,55,99.6,100,70.4,76.1,73.1
20160110173000,288.0,288.6,100.2083,55,96.5,100,70.3,76.1,73.1
20160110174500,288.0,288.6,100.2083,55,98.2,100,70.3,76.1,73.1
20160110180000,288.0,288.6,100.2083,55,92.9,100,70.2,76.1,73.1
20160110181500,288.0,288.6,100.2083,55,97.8,100,70.2,76.1,73.1
20160110183000,288.0,288.6,100.2083,55,97.8,100,70.2,76.1,73.1
20160110184500,288.0,288.6,100.2083,55,90.3,100,70.2,76.1,73.1
20160110190000,288.0,288.6,100.2083,55,94.6,100,70.2,76.1,73.1
20160110191500,288.0,288.6,100.2083,55,85.7,100,70.2,76.1,73.1
20160110193000,288.0,288.6,100.2083,55,98.4,100,70.2,76.1,73.1
20160110194500,288.0,288.6,100.2083,55,92.4,100,70.1,76.1,73.1
20160110200000,288.0,288.6,100.2083,55,97.2,100,70.2,76.1,73.1
20160110201500,288.0,288.6,100.2083,55,98.4,100,70.1,76.1,73.1
20160110203000,288.0,288.6,100.2083,55,98.4,100,70.1,76.1,73.1
20160110204500,288.0,288.6,100.2083,55,95.9,100,70.0,76.1,73.1
20160110210000,288.0,288.6,100.2083,55,95.9,100,70.0,76.1,73.1
20160110211500,288.0,288.6,100.2083,55,97.8,100,70.0,76.1,73.1
20160110213000,288.0,288.6,100.2083,55,97.8,100,70.0,76.1,73.1
20160110214500,288.0,288.6,100.2083,55,97.8,100,70.0,76.1,73.1
20160110220000,288.0,288.6,100.2083,55,97.8,100,69.9,76.1,73.1
20160110221500,288.0,288.6,100.2083,55,97.8,100,69.9,76.1,73.1
20160110223000,288.0,288.6,100.2083,55,97.8,100,70.0,76.1,73.1
20160110224500,288.0,288.6,100.2083,55,96.6,100,69.9,76.1,73.1
20160110230000,288.0,288.6,100.2083,55,96.6,100,69.9,76.1,73.1
20160110231500,288.0,288.6,100.2083,55,94.1,100,69.8,76.1,73.1
20160110233000,288.0,288.6,100.2083,55,85.6,100,69.8,76.1,73.1
20160110234500,288.0,288.6,100.2083,55,94.2,100,69.8,76.1,73.1
20160111000000,288.0,288.6,100.2083,55,92.9,100,69.7,76.1,73.1
20160111001500,288.0,288.6,100.2083,55,99.0,100,69.8,76.1,73.1
20160111003000,288.0,288.6,100.2083,55,97.8,100,69.7,76.1,73.1
20160111004500,288.0,288.6,100.2083,55,97.8,100,69.7,76.1,73.1
20160111010000,288.0,288.6,100.2083,55,97.8,100,69.7,76.1,73.1
20160111011500,288.0,288.6,100.2083,55,97.8,100,69.6,76.1,73.1
20160111013000,288.0,293.4,101.875,55,95.9,100,69.6,76.1,73.1
20160111014500,288.0,288.6,100.2083,55,95.9,100,69.6,76.1,73.1
20160111020000,288.0,288.6,100.2083,55,86.2,100,69.6,76.1,73.1
20160111021500,288.0,293.4,101.875,55,86.2,100,69.5,76.1,73.1
20160111023000,288.0,288.6,100.2083,55,89.4,100,69.5,76.1,73.1
20160111024500,288.0,293.4,101.875,55,92.2,100,69.4,76.1,73.1
20160111030000,288.0,293.4,101.875,55,96.5,100,69.4,76.1,73.1
20160111031500,288.0,293.4,101.875,55,96.5,100,69.3,76.1,73.1
20160111033000,288.0,293.4,101.875,55,95.3,100,69.3,76.1,73.1
20160111034500,288.0,288.6,100.2083,55,95.3,100,69.3,76.1,73.1
20160111040000,288.0,288.6,100.2083,55,95.3,100,69.3,76.1,73.1
20160111041500,288.0,288.6,100.2083,55,98.5,100,69.2,76.1,73.1
20160111043000,288.0,293.4,101.875,55,98.5,100,69.2,76.1,73.1
20160111044500,288.0,293.4,101.875,55,98.5,100,69.2,76.1,73.1
20160111050000,288.0,293.4,101.875,55,96.0,100,69.2,76.1,73.1
20160111051500,288.0,293.4,101.875,55,96.0,100,69.2,76.1,73.1
20160111053000,288.0,293.4,101.875,55,96.0,100,69.2,76.1,73.1
20160111054500,288.0,293.4,101.875,55,97.2,100,69.1,76.1,73.1
20160111060000,288.0,288.6,100.2083,55,94.8,100,69.1,76.1,73.1
20160111061500,288.0,283.2,98.3333,55,96.6,100,69.1,76.1,73.1
20160111063000,288.0,283.2,98.3333,55,93.5,100,69.1,76.1,73.1
20160111064500,288.0,278.4,96.6667,55,97.2,100,69.0,76.1,73.1
20160111070000,288.0,278.4,96.6667,55,94.1,100,69.0,76.1,73.1
20160111071500,288.0,283.2,98.3333,55,97.8,100,68.9,76.1,73.1
20160111073000,288.0,283.2,98.3333,55,94.9,100,68.9,76.1,73.1
20160111074500,288.0,278.4,96.6667,55,93.6,100,68.8,76.1,73.1
20160111080000,288.0,283.2,98.3333,55,97.2,100,68.9,76.1,73.1
20160111081500,288.0,278.4,96.6667,55,97.2,100,68.9,76.1,73.1
20160111083000,288.0,283.2,98.3333,55,97.2,100,68.9,76.1,73.1
20160111084500,288.0,283.2,98.3333,55,97.2,100,68.9,76.1,73.1
20160111090000,288.0,283.2,98.3333,55,94.6,100,69.0,76.1,73.1
20160111091500,288.0,278.4,96.6667,55,92.6,100,69.0,76.1,73.1
20160111093000,288.0,278.4,96.6667,55,98.4,100,69.1,76.1,73.1
20160111094500,288.0,283.2,98.3333,55,99.6,100,69.1,76.1,73.1
20160111100000,288.0,278.4,96.6667,55,99.6,100,69.1,76.1,73.1
20160111101500,288.0,278.4,96.6667,55,99.6,100,69.1,76.1,73.1
20160111103000,288.0,278.4,96.6667,55,99.6,100,69.2,76.1,73.1
20160111104500,288.0,278.4,96.6667,55,99.6,100,69.2,76.1,73.1
20160111110000,288.0,278.4,96.6667,55,95.3,100,69.2,76.1,73.1
20160111111500,288.0,278.4,96.6667,55,90.7,100,69.2,76.1,73.1
20160111113000,288.0,278.4,96.6667,55,99.0,100,69.3,76.1,73.1
20160111114500,288.0,278.4,96.6667,55,93.7,100,69.3,76.1,73.1
20160111120000,288.0,283.2,98.3333,55,100.2,100,69.3,76.1,73.1
20160111121500,288.0,283.2,98.3333,55,97.8,100,69.3,76.1,73.1
20160111123000,288.0,283.2,98.3333,55,97.8,100,69.3,76.1,73.1
20160111124500,288.0,288.6,100.2083,55,97.8,100,69.5,76.1,73.1
20160111130000,288.0,288.6,100.2083,55,91.9,100,69.6,76.1,73.1
20160111131500,288.0,288.6,100.2083,55,97.3,100,69.6,76.1,73.1
20160111133000,288.0,288.6,100.2083,55,99.7,100,69.6,76.1,73.1
20160111134500,288.0,293.4,101.875,55,98.4,100,69.7,76.1,73.1
20160111140000,288.0,293.4,101.875,55,98.4,100,69.8,76.1,73.1
20160111141500,288.0,293.4,101.875,55,95.3,100,69.8,76.1,73.1
20160111143000,288.0,293.4,101.875,55,95.3,100,69.8,76.1,73.1
20160111144500,288.0,293.4,101.875,55,93.2,100,69.8,76.1,73.1
20160111150000,288.0,293.4,101.875,55,89.2,100,69.8,76.1,73.1
20160111151500,288.0,293.4,101.875,55,89.2,100,69.8,76.1,73.1
20160111153000,288.0,293.4,101.875,55,86.2,100,69.9,76.1,73.1
20160111154500,288.0,293.4,101.875,55,95.2,100,69.9,76.1,73.1
20160111160000,288.0,293.4,101.875,55,91.7,100,69.9,76.1,73.1
20160111161500,288.0,293.4,101.875,55,89.0,100,69.9,76.1,73.1
20160111163000,288.0,293.4,101.875,55,86.5,100,69.9,76.1,73.1
20160111164500,288.0,293.4,101.875,55,94.6,100,70.0,76.1,73.1
20160111170000,288.0,293.4,101.875,55,81.5,100,70.5,76.1,73.1
20160111171500,288.0,293.4,101.875,55,98.7,100,70.0,76.1,73.1
20160111173000,288.0,293.4,101.875,55,88.2,100,70.1,76.1,73.1
20160111174500,288.0,293.4,101.875,55,75.9,100,70.3,76.1,73.1
20160111180000,288.0,293.4,101.875,55,89.8,100,69.9,76.1,73.1
20160111181500,288.0,293.4,101.875,55,71.1,100,69.7,76.1,73.1
20160111183000,288.0,293.4,101.875,55,63.6,100,68.6,76.1,73.1
20160111184500,288.0,293.4,101.875,55,82.5,100,69.3,76.1,73.1
20160111190000,288.0,293.4,101.875,55,93.1,100,69.2,76.1,73.1
20160111191500,288.0,293.4,101.875,55,89.8,100,69.3,76.1,73.1
20160111193000,288.0,288.6,100.2083,55,88.7,100,69.5,76.1,73.1
20160111194500,288.0,293.4,101.875,55,88.7,100,69.6,76.1,73.1
20160111200000,288.0,293.4,101.875,55,97.4,100,69.7,76.1,73.1
20160111201500,288.0,293.4,101.875,55,99.6,100,69.7,76.1,73.1
20160111203000,288.0,288.6,100.2083,55,95.3,100,69.8,76.1,73.1
20160111204500,288.0,293.4,101.875,55,97.2,100,69.8,76.1,73.1
20160111210000,288.0,293.4,101.875,55,97.2,100,69.8,76.1,73.1
20160111211500,288.0,293.4,101.875,55,99.0,100,69.9,76.1,73.1
20160111213000,288.0,293.4,101.875,55,87.6,100,69.9,76.1,73.1
20160111214500,288.0,293.4,101.875,55,91.1,100,69.9,76.1,73.1
20160111220000,288.0,293.4,101.875,55,98.8,100,69.9,76.1,73.1
20160111221500,288.0,293.4,101.875,55,86.2,100,69.9,76.1,73.1
20160111223000,288.0,293.4,101.875,55,87.5,100,69.9,76.1,73.1
20160111224500,288.0,288.6,100.2083,55,99.0,100,69.9,76.1,73.1
20160111230000,288.0,293.4,101.875,55,99.0,100,70.0,76.1,73.1
20160111231500,288.0,293.4,101.875,55,92.9,100,70.0,76.1,73.1
20160111233000,288.0,293.4,101.875,55,92.9,100,69.9,76.1,73.1
20160111234500,288.0,293.4,101.875,55,96.4,100,69.9,76.1,73.1
20160112000000,288.0,293.4,101.875,55,91.9,100,70.0,76.1,73.1
20160112001500,288.0,293.4,101.875,55,89.9,100,69.9,76.1,73.1
20160112003000,288.0,293.4,101.875,55,97.8,100,69.9,76.1,73.1
20160112004500,288.0,293.4,101.875,55,99.0,100,69.9,76.1,73.1
20160112010000,288.0,288.6,100.2083,55,99.0,100,69.9,76.1,73.1
20160112011500,288.0,288.6,100.2083,55,95.3,100,69.9,76.1,73.1
20160112013000,288.0,288.6,100.2083,55,97.2,100,70.0,76.1,73.1
20160112014500,288.0,293.4,101.875,55,98.8,100,69.9,76.1,73.1
20160112020000,288.0,288.6,100.2083,55,98.8,100,70.0,76.1,73.1
20160112021500,288.0,288.6,100.2083,55,98.8,100,69.9,76.1,73.1
20160112023000,288.0,293.4,101.875,55,98.8,100,70.0,76.1,73.1
20160112024500,288.0,293.4,101.875,55,98.8,100,69.9,76.1,73.1
20160112030000,288.0,293.4,101.875,55,98.8,100,70.0,76.1,73.1
20160112031500,288.0,293.4,101.875,55,98.8,100,70.0,76.1,73.1
20160112033000,288.0,293.4,101.875,55,98.8,100,69.9,76.1,73.1
20160112034500,288.0,293.4,101.875,55,98.8,100,69.9,76.1,73.1
20160112040000,288.0,293.4,101.875,55,96.2,100,69.9,76.1,73.1
20160112041500,288.0,288.6,100.2083,55,97.2,100,69.9,76.1,73.1
20160112043000,288.0,293.4,101.875,55,98.5,100,69.8,76.1,73.1
20160112044500,288.0,293.4,101.875,55,98.5,100,69.8,76.1,73.1
20160112050000,288.0,293.4,101.875,55,96.0,100,69.8,76.1,73.1
20160112051500,288.0,293.4,101.875,55,98.4,100,69.8,76.1,73.1
20160112053000,288.0,293.4,101.875,55,97.3,100,69.7,76.1,73.1
20160112054500,288.0,293.4,101.875,55,97.3,100,69.7,76.1,73.1
20160112060000,288.0,293.4,101.875,55,97.3,100,69.7,76.1,73.1
20160112061500,288.0,283.2,98.3333,55,98.4,100,70.2,76.1,73.1
20160112063000,288.0,283.2,98.3333,55,59.4,0,71.0,68.4,65.4
20160112064500,288.0,278.4,96.6667,55,50.3,0,68.7,68.4,65.4
20160112070000,288.0,278.4,96.6667,55,50.3,0,67.9,68.4,65.4
20160112071500,288.0,278.4,96.6667,55,50.3,0,68.1,68.4,65.4
20160112073000,288.0,283.2,98.3333,55,50.3,0,66.4,68.4,65.4
20160112074500,288.0,288.6,100.2083,55,50.3,0,65.9,68.4,65.4
20160112080000,288.0,283.2,98.3333,55,50.3,0,65.6,68.4,65.4
20160112081500,288.0,283.2,98.3333,55,51.4,0,65.6,68.4,65.4
20160112083000,288.0,283.2,98.3333,55,50.7,0,65.5,68.4,65.4
20160112084500,288.0,278.4,96.6667,55,52.2,0,66.2,68.4,65.4
20160112090000,288.0,278.4,96.6667,55,52.2,0,66.4,68.4,65.4
20160112091500,288.0,283.2,98.3333,55,52.2,0,67.2,68.4,65.4
20160112093000,288.0,278.4,96.6667,55,52.2,0,66.0,68.4,65.4
20160112094500,288.0,283.2,98.3333,55,52.2,0,65.7,68.4,65.4
20160112100000,288.0,283.2,98.3333,55,52.2,0,66.7,68.4,65.4
20160112101500,288.0,283.2,98.3333,55,52.2,0,66.9,68.4,65.4
20160112103000,288.0,283.2,98.3333,55,52.2,0,66.8,68.4,65.4
20160112104500,288.0,283.2,98.3333,55,53.1,0,66.7,68.4,65.4
20160112110000,288.0,278.4,96.6667,55,53.1,0,66.6,68.4,65.4
20160112111500,288.0,278.4,96.6667,55,53.9,0,66.6,68.4,65.4
20160112113000,288.0,278.4,96.6667,55,53.9,0,66.5,68.4,65.4
20160112114500,288.0,283.2,98.3333,55,53.9,0,66.4,68.4,65.4
20160112120000,288.0,283.2,98.3333,55,54.7,0,66.4,68.4,65.4
20160112121500,288.0,288.6,100.2083,55,54.7,0,66.4,68.4,65.4
20160112123000,288.0,288.6,100.2083,55,54.7,0,66.4,68.4,65.4
20160112124500,288.0,288.6,100.2083,55,54.7,0,66.4,68.4,65.4
20160112130000,288.0,293.4,101.875,55,54.7,0,66.4,68.4,65.4
20160112131500,288.0,293.4,101.875,55,54.7,0,66.3,68.4,65.4
20160112133000,288.0,293.4,101.875,55,54.7,0,66.3,68.4,65.4
20160112134500,288.0,293.4,101.875,55,53.1,0,66.3,68.4,65.4
20160112140000,288.0,293.4,101.875,55,55.1,0,66.3,68.4,65.4
20160112141500,288.0,293.4,101.875,55,55.1,0,66.4,68.4,65.4
20160112143000,288.0,293.4,101.875,55,55.1,0,66.5,68.3,65.3
20160112144500,288.0,293.4,101.875,55,55.1,0,66.5,68.2,65.2
20160112150000,288.0,293.4,101.875,55,55.1,0,66.6,68.1,65.1
20160112151500,288.0,293.4,101.875,55,55.1,0,66.6,68.2,65.2
20160112153000,288.0,293.4,101.875,55,55.1,0,66.6,68.1,65.1
20160112154500,288.0,293.4,101.875,55,55.1,0,66.7,68.0,65.0
20160112160000,288.0,293.4,101.875,55,55.1,0,66.7,68.0,65.0
20160112161500,288.0,293.4,101.875,55,55.1,0,66.8,68.0,65.0
20160112163000,288.0,293.4,101.875,55,55.1,0,66.9,68.0,65.0
20160112164500,288.0,293.4,101.875,55,55.1,0,66.9,68.1,65.1
20160112170000,288.0,293.4,101.875,55,55.1,0,66.9,68.0,65.0
20160112171500,288.0,293.4,101.875,55,55.1,0,67.0,68.1,65.1
20160112173000,288.0,293.4,101.875,55,55.1,0,67.0,68.0,65.0
20160112174500,288.0,293.4,101.875,55,55.1,0,67.0,68.0,65.0
20160112180000,288.0,293.4,101.875,55,55.1,0,67.0,68.0,64.9
20160112181500,288.0,293.4,101.875,55,55.1,0,67.0,68.0,65.0
20160112183000,288.0,293.4,101.875,55,55.1,0,66.9,68.0,65.0
20160112184500,288.0,293.4,101.875,55,55.1,0,66.9,68.1,65.1
20160112190000,288.0,293.4,101.875,55,55.1,0,66.8,68.0,65.0
20160112191500,288.0,293.4,101.875,55,55.1,0,66.7,68.0,65.0
20160112193000,288.0,293.4,101.875,55,55.1,0,66.7,68.0,64.9
20160112194500,288.0,293.4,101.875,55,55.1,0,66.7,68.4,65.4
20160112200000,288.0,293.4,101.875,55,55.1,0,66.7,68.0,64.9
20160112201500,288.0,293.4,101.875,55,55.9,0,66.7,68.0,64.9
20160112203000,288.0,293.4,101.875,55,55.9,0,66.7,68.0,64.9
20160112204500,288.0,293.4,101.875,55,55.9,0,66.7,68.0,64.9
20160112210000,288.0,293.4,101.875,55,55.9,0,66.8,68.0,64.9
20160112211500,288.0,293.4,101.875,55,55.9,0,66.8,68.0,64.9
20160112213000,288.0,293.4,101.875,55,55.9,0,66.8,68.0,64.9
20160112214500,288.0,293.4,101.875,55,55.9,0,66.8,68.0,64.9
20160112220000,288.0,293.4,101.875,55,55.9,0,66.7,68.0,64.9
20160112221500,288.0,293.4,101.875,55,55.9,0,66.7,68.0,63.6
20160112223000,288.0,293.4,101.875,55,55.9,0,66.6,68.0,63.6
20160112224500,288.0,293.4,101.875,55,55.9,0,66.5,68.0,63.6
20160112230000,288.0,293.4,101.875,55,55.9,0,66.5,68.0,63.6
20160112231500,288.0,293.4,101.875,55,55.9,0,66.5,68.0,63.6
20160112233000,288.0,293.4,101.875,55,55.9,0,66.4,68.0,63.6
20160112234500,288.0,293.4,101.875,55,55.9,0,66.4,68.0,63.6
20160113000000,288.0,293.4,101.875,55,55.9,0,66.2,68.0,63.6
20160113001500,288.0,293.4,101.875,55,55.9,0,66.1,68.0,63.6
20160113003000,288.0,293.4,101.875,55,55.9,0,66.0,68.0,63.6
20160113004500,288.0,293.4,101.875,55,55.2,0,65.8,68.0,63.7
20160113010000,288.0,293.4,101.875,55,55.2,0,65.6,68.0,63.7
20160113011500,288.0,283.2,98.3333,55,54.3,0,65.6,68.0,63.7
20160113013000,288.0,283.2,98.3333,55,54.3,0,65.4,68.0,63.7
20160113014500,288.0,283.2,98.3333,55,54.3,0,65.3,68.0,63.7
20160113020000,288.0,283.2,98.3333,55,54.3,0,65.3,68.0,63.7
20160113021500,288.0,283.2,98.3333,55,54.3,0,65.3,68.0,63.7
20160113023000,288.0,283.2,98.3333,55,54.3,0,65.2,68.0,63.7
20160113024500,288.0,283.2,98.3333,55,54.3,0,65.1,68.0,63.7
20160113030000,288.0,283.2,98.3333,55,54.3,0,65.0,68.0,63.1
20160113031500,288.0,283.2,98.3333,55,54.3,0,64.8,68.0,63.6
20160113033000,288.0,283.2,98.3333,55,53.5,0,64.7,68.0,63.6
20160113034500,288.0,283.2,98.3333,55,53.5,0,64.5,68.0,63.6
20160113040000,288.0,283.2,98.3333,55,53.5,0,64.3,68.0,63.6
20160113041500,288.0,283.2,98.3333,55,53.5,0,64.2,68.0,63.6
20160113043000,288.0,283.2,98.3333,55,53.5,0,64.1,68.0,63.6
20160113044500,288.0,283.2,98.3333,55,52.7,0,64.0,68.0,63.6
20160113050000,288.0,283.2,98.3333,55,52.7,0,63.8,68.0,63.6
20160113051500,288.0,283.2,98.3333,55,52.7,0,63.6,68.0,63.5
20160113053000,288.0,283.2,98.3333,55,52.7,0,63.5,68.0,63.6
20160113054500,288.0,283.2,98.3333,55,52.7,0,63.4,68.0,63.6
20160113060000,288.0,288.6,100.2083,55,52.7,0,63.4,68.0,63.6
20160113061500,288.0,288.6,100.2083,55,53.7,0,63.5,68.0,63.6
20160113063000,288.0,288.6,100.2083,55,53.1,0,63.6,68.0,63.6
20160113064500,288.0,283.2,98.3333,55,53.1,0,63.6,68.0,63.6
20160113070000,288.0,283.2,98.3333,55,53.1,0,63.8,68.0,63.6
20160113071500,288.0,283.2,98.3333,55,53.8,0,63.9,68.0,63.6
20160113073000,288.0,283.2,98.3333,55,53.8,0,64.0,68.0,63.6
20160113074500,288.0,288.6,100.2083,55,55.1,0,64.1,68.0,63.1
20160113080000,288.0,288.6,100.2083,55,55.9,100,64.2,68.0,64.2
20160113081500,288.0,288.6,100.2083,55,55.9,100,64.2,68.0,64.3
20160113083000,288.0,283.2,98.3333,55,56.7,0,64.4,68.0,63.6
20160113084500,288.0,283.2,98.3333,55,56.7,0,64.5,68.0,64.2
20160113090000,288.0,283.2,98.3333,55,56.7,0,64.6,68.0,64.2
20160113091500,288.0,283.2,98.3333,55,56.7,0,64.8,68.0,64.2
20160113093000,288.0,283.2,98.3333,55,89.8,100,65.1,80.7,76.0
20160113094500,288.0,278.4,96.6667,55,91.1,100,65.8,80.7,76.0
20160113100000,288.0,283.2,98.3333,55,91.1,100,66.5,80.7,76.0
20160113101500,288.0,278.4,96.6667,55,91.1,100,67.1,80.7,76.0
20160113103000,288.0,278.4,96.6667,55,92.9,100,67.6,80.7,76.0
20160113104500,288.0,278.4,96.6667,55,99.5,100,68.1,80.7,76.0
20160113110000,288.0,278.4,96.6667,55,101.0,100,68.5,80.7,76.0
20160113111500,288.0,278.4,96.6667,55,93.0,100,68.8,80.7,76.0
20160113113000,288.0,278.4,96.6667,55,100.2,100,69.1,80.7,76.0
20160113114500,288.0,278.4,96.6667,55,89.9,100,69.3,80.7,76.0
20160113120000,288.0,283.2,98.3333,55,101.0,100,69.6,80.7,76.0
20160113121500,288.0,283.2,98.3333,55,91.1,100,69.8,80.7,76.0
20160113123000,288.0,283.2,98.3333,55,101.0,100,70.0,80.7,76.0
20160113124500,288.0,278.4,96.6667,55,101.0,100,70.1,80.7,76.0
20160113130000,288.0,278.4,96.6667,55,97.5,100,70.3,80.7,76.0
20160113131500,288.0,283.2,98.3333,55,99.0,100,70.4,80.7,76.0
20160113133000,288.0,283.2,98.3333,55,92.4,100,70.6,80.7,76.0
20160113134500,288.0,283.2,98.3333,55,100.2,100,70.7,80.7,76.0
20160113140000,288.0,288.6,100.2083,55,90.6,100,70.9,80.7,76.0
20160113141500,288.0,288.6,100.2083,55,100.2,100,71.0,80.7,76.0
20160113143000,288.0,288.6,100.2083,55,92.2,100,71.2,80.7,76.0
20160113144500,288.0,288.6,100.2083,55,95.0,100,71.3,80.7,76.0
20160113150000,288.0,288.6,100.2083,55,100.2,100,71.5,80.7,76.0
20160113151500,288.0,288.6,100.2083,55,90.4,100,71.6,80.7,76.0
20160113153000,288.0,293.4,101.875,55,96.1,100,71.7,80.7,76.0
20160113154500,288.0,288.6,100.2083,55,100.2,100,71.8,80.7,76.0
20160113160000,288.0,293.4,101.875,55,92.8,100,71.9,80.7,76.0
20160113161500,288.0,288.6,100.2083,55,92.8,100,72.0,80.7,76.0
20160113163000,288.0,288.6,100.2083,55,101.0,100,72.1,80.7,76.0
20160113164500,288.0,288.6,100.2083,55,91.7,100,72.2,80.7,76.0
20160113170000,288.0,288.6,100.2083,55,93.7,100,72.3,80.7,76.0
20160113171500,288.0,293.4,101.875,55,99.6,100,72.4,80.7,76.0
20160113173000,288.0,293.4,101.875,55,90.4,100,72.5,80.7,76.0
20160113174500,288.0,288.6,100.2083,55,93.6,100,72.6,80.7,76.0
20160113180000,288.0,288.6,100.2083,55,95.9,100,72.6,80.7,76.0
20160113181500,288.0,293.4,101.875,55,89.9,100,72.6,80.7,76.0
20160113183000,288.0,293.4,101.875,55,99.9,100,72.7,80.7,76.0
20160113184500,288.0,288.6,100.2083,55,95.6,100,72.7,80.7,76.0
20160113190000,288.0,293.4,101.875,55,94.2,100,72.8,80.7,76.0
20160113191500,288.0,293.4,101.875,55,97.7,100,72.8,80.7,76.0
20160113193000,288.0,293.4,101.875,55,97.7,100,72.9,80.7,76.0
20160113194500,288.0,288.6,100.2083,55,100.2,100,72.9,80.7,76.0
20160113200000,288.0,293.4,101.875,55,92.3,100,72.9,80.7,76.0
20160113201500,288.0,293.4,101.875,55,98.6,100,73.0,80.7,76.0
20160113203000,288.0,293.4,101.875,55,98.6,100,73.1,80.7,76.0
20160113204500,288.0,293.4,101.875,55,98.6,100,73.1,80.7,76.0
20160113210000,288.0,293.4,101.875,55,91.7,100,73.1,80.7,76.0
20160113211500,288.0,293.4,101.875,55,99.6,100,73.1,80.7,76.0
20160113213000,288.0,293.4,101.875,55,99.6,100,73.2,80.7,76.0
20160113214500,288.0,293.4,101.875,55,97.2,100,73.2,80.7,76.0
20160113220000,288.0,288.6,100.2083,55,100.2,100,73.2,80.7,76.0
20160113221500,288.0,288.6,100.2083,55,90.0,100,73.2,80.7,76.0
20160113223000,288.0,293.4,101.875,55,90.0,100,73.2,80.7,76.0
20160113224500,288.0,293.4,101.875,55,90.0,100,73.2,80.7,76.0
20160113230000,288.0,293.4,101.875,55,93.1,100,73.2,80.7,76.0
20160113231500,288.0,293.4,101.875,55,91.1,100,73.2,80.7,76.0
20160113233000,288.0,288.6,100.2083,55,97.9,100,73.2,80.7,76.0
20160113234500,288.0,293.4,101.875,55,99.0,100,73.2,80.7,76.0
20160114000000,288.0,293.4,101.875,55,100.2,100,73.2,80.7,76.0
20160114001500,288.0,293.4,101.875,55,89.9,100,73.2,80.7,76.0
20160114003000,288.0,293.4,101.875,55,98.4,100,73.2,80.7,76.0
20160114004500,288.0,293.4,101.875,55,97.2,100,73.2,80.7,76.0
20160114010000,288.0,293.4,101.875,55,95.8,100,73.2,80.7,76.0
20160114011500,288.0,293.4,101.875,55,92.7,100,73.2,80.7,76.0
20160114013000,288.0,288.6,100.2083,55,89.9,100,73.2,80.7,76.0
20160114014500,288.0,293.4,101.875,55,89.9,100,73.2,80.7,76.0
20160114020000,288.0,288.6,100.2083,55,93.4,100,73.2,80.7,76.0
20160114021500,288.0,288.6,100.2083,55,94.6,100,73.2,80.7,76.0
20160114023000,288.0,288.6,100.2083,55,95.9,100,73.2,80.7,76.0
20160114024500,288.0,288.6,100.2083,55,95.9,100,73.2,80.7,76.0
20160114030000,288.0,293.4,101.875,55,91.6,100,73.2,80.7,76.0
20160114031500,288.0,293.4,101.875,55,91.6,100,73.2,80.7,76.0
20160114033000,288.0,293.4,101.875,55,96.3,100,73.1,80.7,76.0
20160114034500,288.0,293.4,101.875,55,99.0,100,73.1,80.7,76.0
20160114040000,288.0,293.4,101.875,55,99.0,100,73.1,80.7,76.0
20160114041500,288.0,293.4,101.875,55,99.0,100,73.1,80.7,76.0
20160114043000,288.0,293.4,101.875,55,99.0,100,73.1,80.7,76.0
20160114044500,288.0,293.4,101.875,55,100.2,100,73.2,80.7,76.0
20160114050000,288.0,293.4,101.875,55,100.2,100,73.2,80.7,76.0
20160114051500,288.0,293.4,101.875,55,97.8,100,73.2,80.7,76.0
20160114053000,288.0,293.4,101.875,55,97.8,100,73.2,80.7,76.0
20160114054500,288.0,293.4,101.875,55,96.6,100,73.2,80.7,76.0
20160114060000,288.0,283.2,98.3333,55,89.9,100,73.3,80.7,76.0
20160114061500,288.0,278.4,96.6667,55,95.4,100,73.3,80.7,76.0
20160114063000,288.0,283.2,98.3333,55,101.0,100,73.4,80.7,76.0
20160114064500,288.0,278.4,96.6667,55,57.4,0,73.1,68.9,65.9
20160114070000,288.0,278.4,96.6667,55,56.8,0,72.4,68.9,65.9
20160114071500,288.0,283.2,98.3333,55,56.8,0,71.9,68.9,65.9
20160114073000,288.0,283.2,98.3333,55,56.8,0,71.4,68.9,65.9
20160114074500,288.0,283.2,98.3333,55,56.8,0,71.0,68.9,65.9
20160114080000,288.0,283.2,98.3333,55,56.8,0,70.6,68.9,65.9
20160114081500,288.0,283.2,98.3333,55,56.8,0,70.3,68.9,65.9
20160114083000,288.0,288.6,100.2083,55,56.8,0,69.4,68.9,65.9
20160114084500,288.0,288.6,100.2083,55,56.8,0,69.9,68.9,65.9
20160114090000,288.0,288.6,100.2083,55,56.8,0,69.8,68.9,65.9
20160114091500,288.0,288.6,100.2083,55,56.8,0,69.6,68.9,65.9
20160114093000,288.0,288.6,100.2083,55,56.8,0,69.4,68.9,65.9
20160114094500,288.0,288.6,100.2083,55,56.8,0,69.3,68.9,65.9
20160114100000,288.0,288.6,100.2083,55,56.8,0,69.3,68.9,65.9
20160114101500,288.0,283.2,98.3333,55,56.8,0,69.2,68.9,65.9
20160114103000,288.0,283.2,98.3333,55,56.8,0,68.2,68.9,65.9
20160114104500,288.0,278.4,96.6667,55,56.8,0,69.2,70.4,67.4
20160114110000,288.0,278.4,96.6667,55,56.8,0,69.2,71.3,68.3
20160114111500,288.0,283.2,98.3333,55,97.7,100,69.7,76.0,73.0
20160114113000,288.0,278.4,96.6667,55,90.3,100,70.5,76.0,73.0
20160114114500,288.0,288.6,100.2083,55,94.8,100,71.2,76.0,73.0
20160114120000,288.0,283.2,98.3333,56,101.0,100,71.7,76.0,73.0
20160114121500,288.0,288.6,100.2083,56,90.5,100,72.2,76.0,73.0
20160114123000,288.0,288.6,100.2083,56,99.7,100,72.2,76.0,73.0
20160114124500,288.0,293.4,101.875,56,95.3,100,72.4,76.0,73.0
20160114130000,288.0,298.2,103.5417,56,93.7,100,72.6,76.0,73.0
20160114131500,288.0,298.2,103.5417,56,99.6,100,72.7,76.0,73.0
20160114133000,288.0,298.2,103.5417,56,90.4,100,72.9,76.0,73.0
20160114134500,288.0,298.2,103.5417,56,90.4,100,72.9,76.0,73.0
20160114140000,288.0,298.2,103.5417,56,98.3,100,73.0,76.0,73.0
20160114141500,288.0,293.4,101.875,56,93.5,100,73.1,76.0,73.0
20160114143000,288.0,293.4,101.875,56,84.9,100,73.1,76.0,73.0
20160114144500,288.0,293.4,101.875,56,99.6,100,73.0,76.0,73.0
20160114150000,288.0,293.4,101.875,56,92.9,100,73.1,76.0,73.0
20160114151500,288.0,293.4,101.875,56,92.9,100,73.2,76.0,73.0
20160114153000,288.0,293.4,101.875,56,101.1,100,73.2,76.0,73.0
20160114154500,288.0,298.2,103.5417,56,57.2,100,72.9,76.0,73.0
20160114160000,288.0,298.2,103.5417,56,57.2,100,72.2,76.0,73.0
20160114161500,288.0,293.4,101.875,56,80.6,100,71.7,76.0,73.0
20160114163000,288.0,298.2,103.5417,56,95.9,100,71.7,76.0,73.0
20160114164500,288.0,293.4,101.875,56,91.7,100,71.9,76.0,73.0
20160114170000,288.0,293.4,101.875,56,90.5,100,72.2,76.0,73.0
20160114171500,288.0,293.4,101.875,56,99.6,100,72.4,76.0,73.0
20160114173000,288.0,293.4,101.875,56,88.1,100,72.7,76.0,73.0
20160114174500,288.0,293.4,101.875,56,97.9,100,72.8,76.0,73.0
20160114180000,288.0,293.4,101.875,56,86.9,100,72.9,76.0,73.0
20160114181500,288.0,293.4,101.875,56,89.3,100,72.9,76.0,73.0
20160114183000,288.0,298.2,103.5417,56,93.1,100,73.1,76.0,73.0
20160114184500,288.0,293.4,101.875,56,99.0,100,73.1,76.0,73.0
20160114190000,288.0,293.4,101.875,56,89.2,100,73.2,76.0,73.0
20160114191500,288.0,293.4,101.875,56,93.6,100,73.2,76.0,73.0
20160114193000,288.0,298.2,103.5417,56,57.2,100,72.9,76.0,73.0
20160114194500,288.0,298.2,103.5417,56,57.2,100,72.2,76.0,73.0
20160114200000,288.0,293.4,101.875,56,80.1,100,71.7,76.0,73.0
20160114201500,288.0,293.4,101.875,56,95.3,100,71.7,76.0,73.0
20160114203000,288.0,293.4,101.875,56,88.6,100,72.0,76.0,73.0
20160114204500,288.0,293.4,101.875,56,91.7,100,72.2,76.0,73.0
20160114210000,288.0,293.4,101.875,56,99.3,100,72.4,76.0,73.0
20160114211500,288.0,293.4,101.875,56,94.0,100,72.6,76.0,73.0
20160114213000,288.0,293.4,101.875,56,89.3,100,72.8,76.0,73.0
20160114214500,288.0,293.4,101.875,56,97.2,100,72.9,76.0,73.0
20160114220000,288.0,293.4,101.875,56,97.2,100,73.0,76.0,73.0
20160114221500,288.0,293.4,101.875,56,88.7,100,73.1,76.0,73.0
20160114223000,288.0,293.4,101.875,56,96.2,100,73.2,76.0,73.0
20160114224500,288.0,293.4,101.875,56,98.4,100,73.2,76.0,73.0
20160114230000,288.0,293.4,101.875,56,88.9,100,73.2,76.0,73.0
20160114231500,288.0,293.4,101.875,56,99.6,100,73.2,76.0,73.0
20160114233000,288.0,293.4,101.875,56,88.6,100,73.2,76.0,73.0
20160114234500,288.0,293.4,101.875,56,58.4,100,73.1,76.0,73.0
20160115000000,288.0,293.4,101.875,56,56.4,100,72.4,76.0,73.0
20160115001500,288.0,293.4,101.875,56,74.8,100,71.8,76.0,73.0
20160115003000,288.0,293.4,101.875,56,86.9,100,71.7,76.0,73.0
20160115004500,288.0,293.4,101.875,56,89.3,100,71.8,76.0,73.0
20160115010000,288.0,293.4,101.875,56,99.0,100,72.1,76.0,73.0
20160115011500,288.0,293.4,101.875,56,89.8,100,72.3,76.0,73.0
20160115013000,288.0,293.4,101.875,56,89.8,100,72.4,76.0,73.0
20160115014500,288.0,293.4,101.875,56,85.0,100,72.5,76.0,73.0
20160115020000,288.0,293.4,101.875,56,98.4,100,72.6,76.0,73.0
20160115021500,288.0,293.4,101.875,56,99.6,100,72.7,76.0,73.0
20160115023000,288.0,298.2,103.5417,56,89.3,100,72.8,76.0,73.0
20160115024500,288.0,293.4,101.875,56,99.7,100,72.9,76.0,73.0
20160115030000,288.0,293.4,101.875,56,93.5,100,72.9,76.0,73.0
20160115031500,288.0,293.4,101.875,56,100.2,100,73.1,76.0,73.0
20160115033000,288.0,293.4,101.875,56,92.2,100,73.1,76.0,73.0
20160115034500,288.0,298.2,103.5417,56,93.3,100,73.2,76.0,73.0
20160115040000,288.0,293.4,101.875,56,100.2,100,73.2,76.0,73.0
20160115041500,288.0,298.2,103.5417,56,95.3,100,73.2,76.0,73.0
20160115043000,288.0,298.2,103.5417,56,91.9,100,73.2,76.0,73.0
20160115044500,288.0,293.4,101.875,56,99.0,100,73.2,76.0,73.0
20160115050000,288.0,298.2,103.5417,56,57.2,100,72.7,76.0,73.0
20160115051500,288.0,298.2,103.5417,56,57.2,100,72.1,76.0,73.0
20160115053000,288.0,298.2,103.5417,56,78.3,100,71.7,76.0,73.0
20160115054500,288.0,298.2,103.5417,56,96.0,100,71.7,76.0,73.0
20160115060000,288.0,288.6,100.2083,56,91.3,100,71.9,76.0,73.0
20160115061500,288.0,283.2,98.3333,56,100.0,100,72.1,76.0,73.0
20160115063000,288.0,283.2,98.3333,56,90.5,100,72.3,76.0,73.0
20160115064500,288.0,283.2,98.3333,56,99.6,100,72.4,76.0,73.0
20160115070000,288.0,288.6,100.2083,56,101.0,100,72.6,76.0,73.0
20160115071500,288.0,283.2,98.3333,56,98.0,100,72.8,76.0,73.0
20160115073000,288.0,288.6,100.2083,56,98.0,100,72.9,76.0,73.0
20160115074500,288.0,283.2,98.3333,56,93.9,100,73.1,76.0,73.0
20160115080000,288.0,283.2,98.3333,56,91.7,100,73.1,76.0,73.0
20160115081500,288.0,283.2,98.3333,56,97.9,100,73.2,76.0,73.0
20160115083000,288.0,283.2,98.3333,56,101.0,100,73.2,76.0,73.0
20160115084500,288.0,278.4,96.6667,56,91.0,100,73.2,76.0,73.0
20160115090000,288.0,283.2,98.3333,56,58.0,100,72.9,76.0,73.0
20160115091500,288.0,283.2,98.3333,56,57.2,100,72.3,76.0,73.0
20160115093000,288.0,283.2,98.3333,56,78.8,100,71.8,76.0,73.0
20160115094500,288.0,283.2,98.3333,56,84.4,100,71.7,76.0,73.0
20160115100000,288.0,283.2,98.3333,56,88.0,100,71.9,76.0,73.0
20160115101500,288.0,278.4,96.6667,56,90.5,100,72.1,76.0,73.0
20160115103000,288.0,278.4,96.6667,56,98.0,100,72.3,76.0,73.0
20160115104500,288.0,283.2,98.3333,56,92.1,100,72.4,76.0,73.0
20160115110000,288.0,278.4,96.6667,56,94.1,100,72.6,76.0,73.0
20160115111500,288.0,278.4,96.6667,56,90.6,100,72.8,76.0,73.0
20160115113000,288.0,278.4,96.6667,56,93.0,100,72.9,76.0,73.0
20160115114500,288.0,283.2,98.3333,56,99.1,100,73.0,76.0,73.0
20160115120000,288.0,283.2,98.3333,56,97.3,100,73.1,76.0,73.0
20160115121500,288.0,283.2,98.3333,56,57.2,100,72.7,76.0,73.0
20160115123000,288.0,283.2,98.3333,56,57.2,100,72.2,76.0,73.0
20160115124500,288.0,288.6,100.2083,56,76.4,100,71.8,76.0,73.0
20160115130000,288.0,288.6,100.2083,56,85.0,100,71.8,76.0,73.0
20160115131500,288.0,288.6,100.2083,56,92.6,100,72.0,76.0,73.0
20160115133000,288.0,288.6,100.2083,56,99.4,100,72.2,76.0,73.0
20160115134500,288.0,288.6,100.2083,56,97.7,100,72.5,76.0,73.0
20160115140000,288.0,293.4,101.875,56,91.0,100,72.7,76.0,73.0
20160115141500,288.0,293.4,101.875,56,89.3,100,72.8,76.0,73.0
20160115143000,288.0,293.4,101.875,56,91.7,100,72.9,76.0,73.0
20160115144500,288.0,293.4,101.875,56,97.9,100,73.1,76.0,73.0
20160115150000,288.0,293.4,101.875,56,97.9,100,73.2,76.0,73.0
20160115151500,288.0,293.4,101.875,56,90.2,100,73.2,76.0,73.0
20160115153000,288.0,293.4,101.875,56,57.6,100,73.0,76.0,73.0
20160115154500,288.0,298.2,103.5417,56,56.4,100,72.4,76.0,73.0
20160115160000,288.0,298.2,103.5417,56,77.7,100,71.8,76.0,73.0
20160115161500,288.0,298.2,103.5417,56,88.0,100,71.8,76.0,73.0
20160115163000,288.0,293.4,101.875,56,89.8,100,71.9,76.0,73.0
20160115164500,288.0,298.2,103.5417,56,88.7,100,72.2,76.0,73.0
20160115170000,288.0,293.4,101.875,56,91.9,100,72.5,76.0,73.0
20160115171500,288.0,293.4,101.875,56,99.1,100,72.7,76.0,73.0
20160115173000,288.0,293.4,101.875,56,96.8,100,72.8,76.0,73.0
20160115174500,288.0,298.2,103.5417,56,89.1,100,73.0,76.0,73.0
20160115180000,288.0,293.4,101.875,56,93.1,100,73.1,76.0,73.0
20160115181500,288.0,298.2,103.5417,56,99.0,100,73.2,76.0,73.0
20160115183000,288.0,293.4,101.875,56,95.3,100,73.2,76.0,73.0
20160115184500,288.0,298.2,103.5417,56,58.0,100,72.9,76.0,73.0
20160115190000,288.0,293.4,101.875,56,57.2,100,72.3,76.0,73.0
20160115191500,288.0,293.4,101.875,56,79.0,100,71.8,76.0,73.0
20160115193000,288.0,293.4,101.875,56,88.6,100,71.7,76.0,73.0
20160115194500,288.0,293.4,101.875,56,88.6,100,71.9,76.0,73.0
20160115200000,288.0,293.4,101.875,56,91.2,100,72.2,76.0,73.0
20160115201500,288.0,293.4,101.875,56,99.6,100,72.4,76.0,73.0
20160115203000,288.0,293.4,101.875,56,93.5,100,72.6,76.0,73.0
20160115204500,288.0,293.4,101.875,56,88.9,100,72.8,76.0,73.0
20160115210000,288.0,293.4,101.875,56,95.5,100,72.9,76.0,73.0
20160115211500,288.0,293.4,101.875,56,98.4,100,73.1,76.0,73.0
20160115213000,288.0,298.2,103.5417,56,89.8,100,73.1,76.0,73.0
20160115214500,288.0,293.4,101.875,56,89.8,100,73.2,76.0,73.0
20160115220000,288.0,298.2,103.5417,56,58.4,100,73.1,76.0,73.0
20160115221500,288.0,298.2,103.5417,56,56.7,100,72.4,76.0,73.0
20160115223000,288.0,298.2,103.5417,56,71.5,100,71.8,76.0,73.0
20160115224500,288.0,298.2,103.5417,56,90.4,100,71.7,76.0,73.0
20160115230000,288.0,293.4,101.875,56,91.6,100,71.8,76.0,73.0
20160115231500,288.0,293.4,101.875,56,91.6,100,72.1,76.0,73.0
20160115233000,288.0,293.4,101.875,56,99.1,100,72.3,76.0,73.0
20160115234500,288.0,293.4,101.875,56,88.0,100,72.5,76.0,73.0
20160116000000,288.0,293.4,101.875,56,99.6,100,72.7,76.0,73.0
20160116001500,288.0,293.4,101.875,56,94.1,100,72.7,76.0,73.0
20160116003000,288.0,293.4,101.875,56,92.2,100,72.9,76.0,73.0
20160116004500,288.0,293.4,101.875,56,99.0,100,72.9,76.0,73.0
20160116010000,288.0,293.4,101.875,56,91.4,100,73.0,76.0,73.0
20160116011500,288.0,298.2,103.5417,57,91.4,100,73.0,76.0,73.0
20160116013000,288.0,278.4,96.6667,56,99.2,100,72.9,76.0,73.0
20160116014500,288.0,283.2,98.3333,56,99.2,100,72.9,76.0,73.0
20160116020000,288.0,283.2,98.3333,56,93.7,100,72.9,76.0,73.0
20160116021500,288.0,283.2,98.3333,56,100.3,100,72.9,76.0,73.0
20160116023000,288.0,283.2,98.3333,56,92.6,100,72.9,76.0,73.0
20160116024500,288.0,283.2,98.3333,56,100.2,100,72.9,76.0,73.0
20160116030000,288.0,283.2,98.3333,56,100.2,100,72.9,76.0,73.0
20160116031500,288.0,283.2,98.3333,56,90.5,100,72.9,76.0,73.0
20160116033000,288.0,283.2,98.3333,56,95.0,100,72.9,76.0,73.0
20160116034500,288.0,283.2,98.3333,56,99.6,100,72.9,76.0,73.0
20160116040000,288.0,283.2,98.3333,56,99.6,100,72.9,76.0,73.0
20160116041500,288.0,283.2,98.3333,56,92.1,100,72.9,76.0,73.0
20160116043000,288.0,283.2,98.3333,56,92.1,100,72.9,76.0,73.0
20160116044500,288.0,283.2,98.3333,56,100.1,100,72.9,76.0,73.0
20160116050000,288.0,283.2,98.3333,56,95.5,100,72.9,76.0,73.0
20160116051500,288.0,283.2,98.3333,56,90.5,100,72.9,76.0,73.0
20160116053000,288.0,283.2,98.3333,56,97.5,100,72.9,76.0,73.0
20160116054500,288.0,283.2,98.3333,56,99.6,100,72.9,76.0,73.0
20160116060000,288.0,283.2,98.3333,56,99.6,100,72.9,76.0,73.0
20160116061500,288.0,288.6,100.2083,56,99.6,100,72.9,76.0,73.0
20160116063000,288.0,288.6,100.2083,56,99.6,100,72.9,76.0,73.0
20160116064500,288.0,288.6,100.2083,56,99.6,100,72.9,76.0,73.0
20160116070000,288.0,288.6,100.2083,56,99.6,100,72.8,76.0,73.0
20160116071500,288.0,288.6,100.2083,56,99.6,100,72.8,76.0,73.0
20160116073000,288.0,288.6,100.2083,56,99.6,100,72.8,76.0,73.0
20160116074500,288.0,288.6,100.2083,56,99.6,100,72.7,76.0,73.0
20160116080000,288.0,288.6,100.2083,56,99.6,100,72.7,76.0,73.0
20160116081500,288.0,288.6,100.2083,56,96.5,100,72.7,76.0,73.0
20160116083000,288.0,288.6,100.2083,56,92.9,100,72.7,76.0,73.0
20160116084500,288.0,288.6,100.2083,56,95.2,100,72.7,76.0,73.0
20160116090000,288.0,288.6,100.2083,56,99.7,100,72.7,76.0,73.0
20160116091500,288.0,288.6,100.2083,56,99.7,100,72.7,76.0,73.0
20160116093000,288.0,288.6,100.2083,56,97.1,100,72.7,76.0,73.0
20160116094500,288.0,288.6,100.2083,56,91.7,100,72.7,76.0,73.0
20160116100000,288.0,288.6,100.2083,56,101.0,100,72.7,76.0,73.0
20160116101500,288.0,288.6,100.2083,56,94.8,100,72.8,76.0,73.0
20160116103000,288.0,288.6,100.2083,56,100.2,100,72.8,76.0,73.0
20160116104500,288.0,283.2,98.3333,56,92.2,100,72.8,76.0,73.0
20160116110000,288.0,288.6,100.2083,56,100.5,100,72.8,76.0,73.0
20160116111500,288.0,283.2,98.3333,56,98.4,100,72.8,76.0,73.0
20160116113000,288.0,283.2,98.3333,56,88.7,100,72.8,76.0,73.0
20160116114500,288.0,283.2,98.3333,56,93.8,100,72.9,76.0,73.0
20160116120000,288.0,283.2,98.3333,56,100.2,100,72.9,76.0,73.0
20160116121500,288.0,283.2,98.3333,56,91.8,100,72.9,76.0,73.0
20160116123000,288.0,283.2,98.3333,56,93.8,100,72.9,76.0,73.0
20160116124500,288.0,283.2,98.3333,56,100.2,100,72.9,76.0,73.0
20160116130000,288.0,278.4,96.6667,56,92.2,100,72.9,76.0,73.0
20160116131500,288.0,278.4,96.6667,56,98.7,100,73.0,76.0,73.0
20160116133000,288.0,278.4,96.6667,56,97.2,100,73.0,76.0,73.0
20160116134500,288.0,283.2,98.3333,56,88.7,100,73.1,76.0,73.0
20160116140000,288.0,278.4,96.6667,56,101.0,100,73.1,76.0,73.0
20160116141500,288.0,283.2,98.3333,56,93.4,100,73.1,76.0,73.0
20160116143000,288.0,283.2,98.3333,56,90.5,100,73.1,76.0,73.0
20160116144500,288.0,283.2,98.3333,56,100.4,100,73.1,76.0,73.0
20160116150000,288.0,283.2,98.3333,56,98.6,100,73.2,76.0,73.0
20160116151500,288.0,283.2,98.3333,56,89.3,100,73.2,76.0,73.0
20160116153000,288.0,283.2,98.3333,56,98.8,100,73.2,76.0,73.0
20160116154500,288.0,278.4,96.6667,56,98.8,100,73.2,76.0,73.0
20160116160000,288.0,283.2,98.3333,56,89.9,100,73.2,76.0,73.0
20160116161500,288.0,283.2,98.3333,56,57.9,100,72.9,76.0,73.0
20160116163000,288.0,283.2,98.3333,56,57.1,100,72.3,76.0,73.0
20160116164500,288.0,283.2,98.3333,56,77.3,100,71.8,76.0,73.0
20160116170000,288.0,283.2,98.3333,56,94.1,100,71.7,76.0,73.0
20160116171500,288.0,278.4,96.6667,56,94.1,100,71.9,76.0,73.0
20160116173000,288.0,283.2,98.3333,56,88.7,100,72.2,76.0,73.0
20160116174500,288.0,283.2,98.3333,56,99.1,100,72.4,76.0,73.0
20160116180000,288.0,283.2,98.3333,56,99.1,100,72.6,76.0,73.0
20160116181500,288.0,278.4,96.6667,56,89.2,100,72.7,76.0,73.0
20160116183000,288.0,283.2,98.3333,56,99.6,100,72.8,76.0,73.0
20160116184500,288.0,283.2,98.3333,56,99.6,100,72.9,76.0,73.0
20160116190000,288.0,283.2,98.3333,56,84.2,100,72.9,76.0,73.0
20160116191500,288.0,283.2,98.3333,56,100.2,100,72.9,76.0,73.0
20160116193000,288.0,283.2,98.3333,56,95.0,100,72.9,76.0,73.0
20160116194500,288.0,283.2,98.3333,56,90.5,100,73.0,76.0,73.0
20160116200000,288.0,283.2,98.3333,56,99.6,100,73.1,76.0,73.0
20160116201500,288.0,283.2,98.3333,56,97.6,100,73.1,76.0,73.0
20160116203000,288.0,283.2,98.3333,56,90.0,100,73.1,76.0,73.0
20160116204500,288.0,283.2,98.3333,56,99.9,100,73.2,76.0,73.0
20160116210000,288.0,283.2,98.3333,56,89.9,100,73.2,76.0,73.0
20160116211500,288.0,283.2,98.3333,56,99.6,100,73.2,76.0,73.0
20160116213000,288.0,283.2,98.3333,56,94.2,100,73.2,76.0,73.0
20160116214500,288.0,283.2,98.3333,56,57.2,100,72.7,76.0,73.0
20160116220000,288.0,288.6,100.2083,56,57.2,100,72.1,76.0,73.0
20160116221500,288.0,288.6,100.2083,56,82.0,100,71.7,76.0,73.0
20160116223000,288.0,283.2,98.3333,56,97.8,100,71.7,76.0,73.0
20160116224500,288.0,288.6,100.2083,56,99.6,100,71.9,76.0,73.0
20160116230000,288.0,283.2,98.3333,56,99.6,100,72.1,76.0,73.0
20160116231500,288.0,288.6,100.2083,56,98.6,100,72.3,76.0,73.0
20160116233000,288.0,288.6,100.2083,56,98.6,100,72.4,76.0,73.0
20160116234500,288.0,283.2,98.3333,56,100.2,100,72.6,76.0,73.0
20160117000000,288.0,288.6,100.2083,56,100.2,100,72.7,76.0,73.0
20160117001500,288.0,288.6,100.2083,56,100.2,100,72.8,76.0,73.0
20160117003000,288.0,288.6,100.2083,56,97.8,100,72.9,76.0,73.0
20160117004500,288.0,288.6,100.2083,56,100.2,100,72.9,76.0,73.0
20160117010000,288.0,288.6,100.2083,56,100.2,100,72.9,76.0,73.0
20160117011500,288.0,288.6,100.2083,56,100.2,100,73.0,76.0,73.0
20160117013000,288.0,288.6,100.2083,56,100.2,100,73.0,76.0,73.0
20160117014500,288.0,288.6,100.2083,56,100.2,100,73.1,76.0,73.0
20160117020000,288.0,288.6,100.2083,56,95.4,100,73.1,76.0,73.0
20160117021500,288.0,288.6,100.2083,56,93.6,100,73.1,76.0,73.0
