PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117023000,288.0,288.6,100.2083,56,92.4,100,73.1,76.0,73.0
20160117024500,288.0,288.6,100.2083,56,92.4,100,73.0,76.0,73.0
20160117030000,288.0,293.4,101.875,56,92.4,100,73.0,76.0,73.0
20160117031500,288.0,293.4,101.875,56,92.4,100,72.9,76.0,73.0
20160117033000,288.0,293.4,101.875,56,92.4,100,72.9,76.0,73.0
20160117034500,288.0,293.4,101.875,56,94.8,100,72.9,76.0,73.0
20160117040000,288.0,293.4,101.875,56,99.6,100,72.9,76.0,73.0
20160117041500,288.0,293.4,101.875,56,99.6,100,72.9,76.0,73.0
20160117043000,288.0,293.4,101.875,56,97.8,100,72.8,76.0,73.0
20160117044500,288.0,293.4,101.875,56,92.3,100,72.8,76.0,73.0
20160117050000,288.0,293.4,101.875,56,94.3,100,72.8,76.0,73.0
20160117051500,288.0,293.4,101.875,56,97.2,100,72.7,76.0,73.0
20160117053000,288.0,293.4,101.875,56,90.2,100,72.7,76.0,73.0
20160117054500,288.0,293.4,101.875,56,100.2,100,72.7,76.0,73.0
20160117060000,288.0,293.4,101.875,56,100.2,100,72.7,76.0,73.0
20160117061500,288.0,293.4,101.875,56,99.0,100,72.7,76.0,73.0
20160117063000,288.0,298.2,103.5417,56,99.0,100,72.7,76.0,73.0
20160117064500,288.0,298.2,103.5417,56,99.0,100,72.7,76.0,73.0
20160117070000,288.0,298.2,103.5417,56,99.0,100,72.7,76.0,73.0
20160117071500,288.0,293.4,101.875,56,97.2,100,72.7,76.0,73.0
20160117073000,288.0,298.2,103.5417,56,93.6,100,72.7,76.0,73.0
20160117074500,288.0,298.2,103.5417,56,100.3,100,72.7,76.0,73.0
20160117080000,288.0,298.2,103.5417,56,99.0,100,72.6,76.0,73.0
20160117081500,288.0,298.2,103.5417,56,95.1,100,72.6,76.0,73.0
20160117083000,288.0,298.2,103.5417,56,91.8,100,72.6,76.0,73.0
20160117084500,288.0,298.2,103.5417,56,100.2,100,72.6,76.0,73.0
20160117090000,288.0,298.2,103.5417,56,100.2,100,72.6,76.0,73.0
20160117091500,288.0,298.2,103.5417,56,100.2,100,72.6,76.0,73.0
20160117093000,288.0,298.2,103.5417,56,100.2,100,72.6,76.0,73.0
20160117094500,288.0,293.4,101.875,56,100.2,100,72.5,76.0,73.0
20160117100000,288.0,298.2,103.5417,56,98.8,100,72.5,76.0,73.0
20160117101500,288.0,293.4,101.875,56,98.8,100,72.5,76.0,73.0
20160117103000,288.0,298.2,103.5417,56,98.8,100,72.5,76.0,73.0
20160117104500,288.0,293.4,101.875,56,98.8,100,72.5,76.0,73.0
20160117110000,288.0,293.4,101.875,56,98.8,100,72.5,76.0,73.0
20160117111500,288.0,298.2,103.5417,56,98.8,100,72.5,76.0,73.0
20160117113000,288.0,293.4,101.875,56,98.8,100,72.6,76.0,73.0
20160117114500,288.0,298.2,103.5417,56,98.8,100,72.6,76.0,73.0
20160117120000,288.0,293.4,101.875,56,98.8,100,72.6,76.0,73.0
20160117121500,288.0,293.4,101.875,56,98.8,100,72.7,76.0,73.0
20160117123000,288.0,293.4,101.875,56,100.2,100,72.7,76.0,73.0
20160117124500,288.0,293.4,101.875,56,100.2,100,72.7,76.0,73.0
20160117130000,288.0,288.6,100.2083,56,100.2,100,72.7,76.0,73.0
20160117131500,288.0,288.6,100.2083,56,100.2,100,72.8,76.0,73.0
20160117133000,288.0,288.6,100.2083,56,100.2,100,72.8,76.0,73.0
20160117134500,288.0,288.6,100.2083,56,97.2,100,72.8,76.0,73.0
20160117140000,288.0,288.6,100.2083,56,98.5,100,72.9,76.0,73.0
20160117141500,288.0,288.6,100.2083,56,97.2,100,72.9,76.0,73.0
20160117143000,288.0,283.2,98.3333,56,101.0,100,72.9,76.0,73.0
20160117144500,288.0,288.6,100.2083,56,90.5,100,72.9,76.0,73.0
20160117150000,288.0,283.2,98.3333,56,90.5,100,73.0,76.0,73.0
20160117151500,288.0,283.2,98.3333,56,100.3,100,73.0,76.0,73.0
20160117153000,288.0,283.2,98.3333,56,99.0,100,73.0,76.0,73.0
20160117154500,288.0,283.2,98.3333,56,101.1,100,73.1,76.0,73.0
20160117160000,288.0,283.2,98.3333,56,98.3,100,73.1,76.0,73.0
20160117161500,288.0,283.2,98.3333,56,89.9,100,73.1,76.0,73.0
20160117163000,288.0,283.2,98.3333,56,98.5,100,73.1,76.0,73.0
20160117164500,288.0,283.2,98.3333,56,98.5,100,73.2,76.0,73.0
20160117170000,288.0,283.2,98.3333,56,94.6,100,73.2,76.0,73.0
20160117171500,288.0,283.2,98.3333,56,57.6,0,72.8,76.0,73.0
20160117173000,288.0,283.2,98.3333,56,57.6,100,72.2,76.0,73.0
20160117174500,288.0,283.2,98.3333,56,82.5,100,71.7,76.0,73.0
20160117180000,288.0,283.2,98.3333,56,94.7,100,71.7,76.0,73.0
20160117181500,288.0,283.2,98.3333,56,93.0,100,71.9,76.0,73.0
20160117183000,288.0,283.2,98.3333,56,98.4,100,72.1,76.0,73.0
20160117184500,288.0,283.2,98.3333,56,89.9,100,72.3,76.0,73.0
20160117190000,288.0,283.2,98.3333,56,100.2,100,72.4,76.0,73.0
20160117191500,288.0,283.2,98.3333,56,100.2,100,72.6,76.0,73.0
20160117193000,288.0,283.2,98.3333,56,100.2,100,72.7,76.0,73.0
20160117194500,288.0,283.2,98.3333,56,100.2,100,72.8,76.0,73.0
20160117200000,288.0,283.2,98.3333,56,99.1,100,72.9,76.0,73.0
20160117201500,288.0,283.2,98.3333,56,99.1,100,72.9,76.0,73.0
20160117203000,288.0,283.2,98.3333,56,98.0,100,73.0,76.0,73.0
20160117204500,288.0,288.6,100.2083,56,91.6,100,73.1,76.0,73.0
20160117210000,288.0,288.6,100.2083,56,91.6,100,73.1,76.0,73.0
20160117211500,288.0,283.2,98.3333,56,93.7,100,73.1,76.0,73.0
20160117213000,288.0,283.2,98.3333,56,92.4,100,73.1,76.0,73.0
20160117214500,288.0,283.2,98.3333,56,92.4,100,73.1,76.0,73.0
20160117220000,288.0,283.2,98.3333,56,92.4,100,73.1,76.0,73.0
20160117221500,288.0,283.2,98.3333,56,91.1,100,73.1,76.0,73.0
20160117223000,288.0,288.6,100.2083,56,91.1,100,73.1,76.0,73.0
20160117224500,288.0,288.6,100.2083,56,91.1,100,73.1,76.0,73.0
20160117230000,288.0,288.6,100.2083,56,91.1,100,73.1,76.0,73.0
20160117231500,288.0,288.6,100.2083,56,93.0,100,73.1,76.0,73.0
20160117233000,288.0,288.6,100.2083,56,101.0,100,73.1,76.0,73.0
20160117234500,288.0,288.6,100.2083,56,99.0,100,73.1,76.0,73.0
20160118000000,288.0,288.6,100.2083,56,99.0,100,73.1,76.0,73.0
20160118001500,288.0,288.6,100.2083,56,92.9,100,73.1,76.0,73.0
20160118003000,288.0,288.6,100.2083,56,90.6,100,73.1,76.0,73.0
20160118004500,288.0,288.6,100.2083,56,100.2,100,73.1,76.0,73.0
20160118010000,288.0,288.6,100.2083,56,99.0,100,73.1,76.0,73.0
20160118011500,288.0,288.6,100.2083,56,99.0,100,73.1,76.0,73.0
20160118013000,288.0,288.6,100.2083,56,97.8,100,73.0,76.0,73.0
20160118014500,288.0,288.6,100.2083,56,91.0,100,73.1,76.0,73.0
20160118020000,288.0,288.6,100.2083,56,91.0,100,73.1,76.0,73.0
20160118021500,288.0,293.4,101.875,56,99.6,100,73.0,76.0,73.0
20160118023000,288.0,293.4,101.875,56,98.4,100,72.9,76.0,73.0
20160118024500,288.0,293.4,101.875,56,98.4,100,72.9,76.0,73.0
20160118030000,288.0,293.4,101.875,56,89.3,100,72.9,76.0,73.0
20160118031500,288.0,293.4,101.875,56,99.6,100,72.9,76.0,73.0
20160118033000,288.0,293.4,101.875,56,97.0,100,72.8,76.0,73.0
20160118034500,288.0,293.4,101.875,56,97.0,100,72.8,76.0,73.0
20160118040000,288.0,293.4,101.875,56,100.2,100,72.8,76.0,73.0
20160118041500,288.0,293.4,101.875,56,97.2,100,72.7,76.0,73.0
20160118043000,288.0,293.4,101.875,56,93.4,100,72.7,76.0,73.0
20160118044500,288.0,293.4,101.875,56,99.7,100,72.7,76.0,73.0
20160118050000,288.0,293.4,101.875,56,97.2,100,72.7,76.0,73.0
20160118051500,288.0,293.4,101.875,56,90.3,100,72.7,76.0,73.0
20160118053000,288.0,293.4,101.875,56,85.6,100,72.6,76.0,73.0
20160118054500,288.0,293.4,101.875,56,96.6,100,72.4,76.0,73.0
20160118060000,288.0,288.6,100.2083,56,100.2,100,72.4,76.0,73.0
20160118061500,288.0,288.6,100.2083,56,57.2,0,72.1,71.3,68.3
20160118063000,288.0,288.6,100.2083,56,56.4,0,71.6,71.3,68.3
20160118064500,288.0,288.6,100.2083,56,56.4,0,71.0,71.3,68.3
20160118070000,288.0,288.6,100.2083,56,56.4,0,70.4,71.3,68.3
20160118071500,288.0,288.6,100.2083,56,56.4,0,70.2,71.3,68.3
20160118073000,288.0,283.2,98.3333,56,56.4,0,69.8,71.3,68.3
20160118074500,288.0,288.6,100.2083,56,56.4,0,69.5,71.3,68.3
20160118080000,288.0,288.6,100.2083,56,57.5,0,69.3,71.3,68.3
20160118081500,288.0,288.6,100.2083,56,57.5,0,69.1,71.3,68.3
20160118083000,288.0,288.6,100.2083,56,56.8,0,68.9,71.3,68.3
20160118084500,288.0,288.6,100.2083,56,56.8,0,68.9,71.3,68.3
20160118090000,288.0,283.2,98.3333,56,99.6,100,69.4,80.4,76.0
20160118091500,288.0,283.2,98.3333,56,99.6,100,70.1,80.4,76.0
20160118093000,288.0,288.6,100.2083,56,95.1,100,70.7,80.4,76.0
20160118094500,288.0,293.4,101.875,56,95.1,100,71.3,80.4,76.0
20160118100000,288.0,293.4,101.875,56,97.2,100,71.7,80.4,76.0
20160118101500,288.0,293.4,101.875,56,98.5,100,72.0,80.4,76.0
20160118103000,288.0,293.4,101.875,56,94.2,100,72.2,80.4,76.0
20160118104500,288.0,288.6,100.2083,56,91.6,100,72.4,80.4,76.0
20160118110000,288.0,288.6,100.2083,56,94.7,100,72.7,80.4,76.0
20160118111500,288.0,288.6,100.2083,56,91.3,100,72.9,80.4,76.0
20160118113000,288.0,293.4,101.875,56,100.2,100,73.0,80.4,76.0
20160118114500,288.0,288.6,100.2083,56,93.0,100,73.1,80.4,76.0
20160118120000,288.0,288.6,100.2083,56,90.5,100,73.2,80.4,76.0
20160118121500,288.0,288.6,100.2083,56,99.0,100,73.3,80.4,76.0
20160118123000,288.0,288.6,100.2083,56,92.4,100,73.4,80.4,76.0
20160118124500,288.0,283.2,98.3333,56,101.8,100,73.6,80.4,76.0
20160118130000,288.0,283.2,98.3333,56,99.9,100,73.6,80.4,76.0
20160118131500,288.0,278.4,96.6667,56,90.5,100,74.2,80.4,76.0
20160118133000,288.0,278.4,96.6667,56,88.1,100,73.6,80.4,76.0
20160118134500,288.0,278.4,96.6667,56,99.0,100,73.5,80.4,76.0
20160118140000,288.0,278.4,96.6667,56,92.0,100,73.6,80.4,76.0
20160118141500,288.0,283.2,98.3333,56,99.1,100,73.7,80.4,76.0
20160118143000,288.0,278.4,96.6667,56,99.1,100,73.8,80.4,76.0
20160118144500,288.0,283.2,98.3333,56,91.7,100,73.1,80.4,76.0
20160118150000,288.0,283.2,98.3333,56,99.0,100,72.8,80.4,76.0
20160118151500,288.0,283.2,98.3333,56,99.0,100,72.4,80.4,76.0
20160118153000,288.0,283.2,98.3333,56,91.4,100,72.2,80.4,76.0
20160118154500,288.0,288.6,100.2083,56,91.4,100,72.2,80.4,76.0
20160118160000,288.0,288.6,100.2083,56,100.1,100,72.2,80.4,76.0
20160118161500,288.0,293.4,101.875,56,98.4,100,72.2,80.4,76.0
20160118163000,288.0,293.4,101.875,56,90.9,100,72.2,80.4,76.0
20160118164500,288.0,293.4,101.875,56,93.1,100,72.3,80.4,76.0
20160118170000,288.0,288.6,100.2083,56,101.1,100,72.4,80.4,76.0
20160118171500,288.0,288.6,100.2083,56,99.6,100,72.4,80.4,76.0
20160118173000,288.0,293.4,101.875,56,94.1,100,72.4,80.4,76.0
20160118174500,288.0,293.4,101.875,56,91.2,100,72.4,80.4,76.0
20160118180000,288.0,293.4,101.875,56,91.2,100,72.3,80.4,76.0
20160118181500,288.0,288.6,100.2083,56,91.2,100,72.2,80.4,76.0
20160118183000,288.0,288.6,100.2083,56,101.0,100,72.2,80.4,76.0
20160118184500,288.0,288.6,100.2083,56,88.8,100,72.1,80.4,76.0
20160118190000,288.0,293.4,101.875,56,99.0,100,72.1,80.4,76.0
20160118191500,288.0,293.4,101.875,56,99.0,100,72.1,80.4,76.0
20160118193000,288.0,293.4,101.875,56,101.0,100,71.9,80.4,76.0
20160118194500,288.0,288.6,100.2083,56,95.3,100,71.8,80.4,76.0
20160118200000,288.0,288.6,100.2083,56,93.1,100,72.0,80.4,76.0
20160118201500,288.0,288.6,100.2083,56,90.4,100,72.1,80.4,76.0
20160118203000,288.0,288.6,100.2083,56,90.4,100,72.1,80.4,76.0
20160118204500,288.0,288.6,100.2083,56,90.4,100,72.1,80.4,76.0
20160118210000,288.0,293.4,101.875,56,92.8,100,72.1,80.4,76.0
20160118211500,288.0,288.6,100.2083,56,99.6,100,72.0,80.4,76.0
20160118213000,288.0,288.6,100.2083,56,91.1,100,72.1,80.4,76.0
20160118214500,288.0,288.6,100.2083,56,91.1,100,72.0,80.4,76.0
20160118220000,288.0,288.6,100.2083,56,94.2,100,72.0,80.4,76.0
20160118221500,288.0,293.4,101.875,56,98.5,100,72.1,80.4,76.0
20160118223000,288.0,293.4,101.875,56,98.5,100,72.0,80.4,76.0
20160118224500,288.0,293.4,101.875,56,91.7,100,71.9,80.4,76.0
20160118230000,288.0,288.6,100.2083,56,98.4,100,71.9,80.4,76.0
20160118231500,288.0,288.6,100.2083,56,95.4,100,71.7,80.4,76.0
20160118233000,288.0,288.6,100.2083,56,98.4,100,71.8,80.4,76.0
20160118234500,288.0,288.6,100.2083,56,94.1,100,71.8,80.4,76.0
20160119000000,288.0,293.4,101.875,56,90.5,100,71.8,80.4,76.0
20160119001500,288.0,293.4,101.875,56,101.0,100,71.8,80.4,76.0
20160119003000,288.0,293.4,101.875,56,99.6,100,71.8,80.4,76.0
20160119004500,288.0,288.6,100.2083,56,99.6,100,71.8,80.4,76.0
20160119010000,288.0,293.4,101.875,56,85.0,100,71.8,80.4,76.0
20160119011500,288.0,293.4,101.875,56,96.2,100,71.7,80.4,76.0
20160119013000,288.0,293.4,101.875,56,87.2,100,71.7,80.4,76.0
20160119014500,288.0,293.4,101.875,56,87.2,100,71.6,80.4,76.0
20160119020000,288.0,293.4,101.875,56,98.4,100,71.5,80.4,76.0
20160119021500,288.0,293.4,101.875,56,89.8,100,71.5,80.4,76.0
20160119023000,288.0,293.4,101.875,56,95.9,100,71.4,80.4,76.0
20160119024500,288.0,293.4,101.875,56,100.2,100,71.4,80.4,76.0
20160119030000,288.0,293.4,101.875,56,100.2,100,71.3,80.4,76.0
20160119031500,288.0,293.4,101.875,56,98.4,100,71.4,80.4,76.0
20160119033000,288.0,293.4,101.875,56,98.4,100,71.5,80.4,76.0
20160119034500,288.0,293.4,101.875,56,97.2,100,71.5,80.4,76.0
20160119040000,288.0,293.4,101.875,56,90.5,100,71.4,80.4,76.0
20160119041500,288.0,293.4,101.875,56,99.1,100,71.4,80.4,76.0
20160119043000,288.0,293.4,101.875,56,99.1,100,71.4,80.4,76.0
20160119044500,288.0,293.4,101.875,56,97.8,100,71.3,80.4,76.0
20160119050000,288.0,293.4,101.875,56,88.7,100,71.3,80.4,76.0
20160119051500,288.0,293.4,101.875,56,99.6,100,71.3,80.4,76.0
20160119053000,288.0,293.4,101.875,56,97.7,100,71.2,80.4,76.0
20160119054500,288.0,293.4,101.875,56,97.7,100,71.3,80.4,76.0
20160119060000,288.0,283.2,98.3333,56,96.7,100,71.2,80.4,76.0
20160119061500,288.0,283.2,98.3333,56,98.4,100,71.2,80.4,76.0
20160119063000,288.0,283.2,98.3333,56,100.2,100,71.2,80.4,76.0
20160119064500,288.0,283.2,98.3333,56,97.8,100,71.2,80.4,76.0
20160119070000,288.0,283.2,98.3333,56,100.3,100,71.2,80.4,76.0
20160119071500,288.0,283.2,98.3333,56,100.3,100,70.8,80.4,76.0
20160119073000,288.0,283.2,98.3333,56,96.6,100,70.4,80.4,76.0
20160119074500,288.0,283.2,98.3333,56,102.2,100,70.3,80.4,76.0
20160119080000,288.0,283.2,98.3333,56,102.2,100,70.1,80.4,76.0
20160119081500,288.0,288.6,100.2083,56,102.2,100,70.0,80.4,76.0
20160119083000,288.0,293.4,101.875,55,91.7,100,70.2,80.4,76.0
20160119084500,288.0,288.6,100.2083,55,97.2,100,70.4,80.4,76.0
20160119090000,288.0,288.6,100.2083,55,99.0,100,70.6,80.4,76.0
20160119091500,288.0,288.6,100.2083,55,100.2,100,70.7,80.4,76.0
20160119093000,288.0,288.6,100.2083,55,100.2,100,70.8,80.4,76.0
20160119094500,288.0,288.6,100.2083,55,100.2,100,70.8,80.4,76.0
20160119100000,288.0,288.6,100.2083,55,92.2,100,70.9,80.4,76.0
20160119101500,288.0,283.2,98.3333,55,90.9,100,71.7,80.4,76.0
20160119103000,288.0,283.2,98.3333,55,101.0,100,71.8,80.4,76.0
20160119104500,288.0,283.2,98.3333,55,96.7,100,72.1,80.4,76.0
20160119110000,288.0,278.4,96.6667,55,94.2,100,72.4,80.4,76.0
20160119111500,288.0,278.4,96.6667,55,101.0,100,72.5,80.4,76.0
20160119113000,288.0,278.4,96.6667,55,94.0,100,72.6,80.4,76.0
20160119114500,288.0,278.4,96.6667,55,91.1,100,72.7,80.4,76.0
20160119120000,288.0,278.4,96.6667,55,96.7,100,72.8,80.4,76.0
20160119121500,288.0,278.4,96.6667,55,101.0,100,72.9,80.4,76.0
20160119123000,288.0,278.4,96.6667,55,95.6,100,72.9,80.4,76.0
20160119124500,288.0,283.2,98.3333,55,89.9,100,73.1,80.4,76.0
20160119130000,288.0,283.2,98.3333,55,94.4,100,73.1,80.4,76.0
20160119131500,288.0,283.2,98.3333,55,101.0,100,73.2,80.4,76.0
20160119133000,288.0,283.2,98.3333,55,96.0,100,73.3,80.4,76.0
20160119134500,288.0,288.6,100.2083,55,89.9,100,73.4,80.4,76.0
20160119140000,288.0,288.6,100.2083,55,94.2,100,73.5,80.4,76.0
20160119141500,288.0,288.6,100.2083,55,100.5,100,73.6,80.4,76.0
20160119143000,288.0,293.4,101.875,55,60.0,0,72.8,68.0,62.5
20160119144500,288.0,288.6,100.2083,55,57.2,0,70.8,68.0,62.5
20160119150000,288.0,288.6,100.2083,55,57.2,0,70.0,68.0,62.5
20160119151500,288.0,288.6,100.2083,55,57.2,0,70.1,68.0,62.5
20160119153000,288.0,288.6,100.2083,55,56.4,0,69.7,68.0,62.5
20160119154500,288.0,288.6,100.2083,55,56.4,0,69.2,68.0,62.5
20160119160000,288.0,288.6,100.2083,55,56.4,0,69.0,68.0,62.5
20160119161500,288.0,288.6,100.2083,55,56.4,0,68.8,68.0,62.5
20160119163000,288.0,288.6,100.2083,55,56.4,0,68.7,68.0,62.5
20160119164500,288.0,293.4,101.875,55,56.4,0,68.5,68.0,62.5
20160119170000,288.0,288.6,100.2083,55,56.4,0,68.3,68.0,62.5
20160119171500,288.0,288.6,100.2083,55,56.4,0,68.4,68.0,62.5
20160119173000,288.0,288.6,100.2083,55,56.4,0,68.3,68.0,62.5
20160119174500,288.0,288.6,100.2083,55,56.4,0,68.2,68.0,62.5
20160119180000,288.0,288.6,100.2083,55,56.4,0,68.1,68.0,62.5
20160119181500,288.0,288.6,100.2083,55,56.4,0,68.1,68.0,62.5
20160119183000,288.0,293.4,101.875,55,56.4,0,68.1,68.0,62.5
20160119184500,288.0,293.4,101.875,55,56.4,0,68.1,68.0,62.5
20160119190000,288.0,288.6,100.2083,55,56.4,0,68.0,68.0,62.5
20160119191500,288.0,283.2,98.3333,55,56.4,0,67.9,68.0,62.5
20160119193000,288.0,288.6,100.2083,55,56.4,0,68.0,68.0,62.5
20160119194500,288.0,288.6,100.2083,55,56.4,0,68.0,68.0,62.5
20160119200000,288.0,288.6,100.2083,55,56.4,0,67.9,68.0,62.5
20160119201500,288.0,288.6,100.2083,55,56.4,0,67.9,68.0,62.5
20160119203000,288.0,288.6,100.2083,55,56.4,0,67.8,68.0,62.4
20160119204500,288.0,288.6,100.2083,55,56.4,0,67.9,68.0,62.4
20160119210000,288.0,288.6,100.2083,55,56.4,0,67.8,68.0,62.4
20160119211500,288.0,288.6,100.2083,55,56.4,0,67.8,68.0,62.4
20160119213000,288.0,288.6,100.2083,55,56.4,0,67.8,68.0,62.4
20160119214500,288.0,288.6,100.2083,55,56.4,0,67.8,68.0,62.4
20160119220000,288.0,288.6,100.2083,55,56.4,0,67.7,68.0,62.4
20160119221500,288.0,288.6,100.2083,55,56.4,0,67.7,68.0,62.4
20160119223000,288.0,288.6,100.2083,55,56.4,0,67.7,68.0,62.4
20160119224500,288.0,288.6,100.2083,55,56.4,0,67.6,68.0,62.4
20160119230000,288.0,288.6,100.2083,55,56.4,0,67.7,68.0,62.4
20160119231500,288.0,288.6,100.2083,55,56.4,0,67.7,68.0,62.4
20160119233000,288.0,288.6,100.2083,55,56.4,0,67.7,68.0,62.4
20160119234500,288.0,288.6,100.2083,55,56.4,0,67.6,68.0,62.4
20160120000000,288.0,288.6,100.2083,55,56.4,0,67.6,68.0,62.4
20160120001500,288.0,288.6,100.2083,55,56.4,0,67.6,68.0,62.4
20160120003000,288.0,288.6,100.2083,55,56.4,0,67.7,68.0,62.4
20160120004500,288.0,288.6,100.2083,55,56.4,0,67.6,68.0,62.4
20160120010000,288.0,288.6,100.2083,55,56.4,0,67.6,68.0,62.4
20160120011500,288.0,288.6,100.2083,57,56.4,0,67.6,68.0,62.4
20160120013000,288.0,278.4,96.6667,56,56.4,0,67.4,68.0,62.4
20160120014500,288.0,283.2,98.3333,56,56.4,0,67.3,68.0,62.3
20160120020000,288.0,283.2,98.3333,56,56.4,0,67.3,68.0,62.4
20160120021500,288.0,283.2,98.3333,56,56.4,0,67.3,68.0,62.3
20160120023000,288.0,283.2,98.3333,56,56.4,0,67.3,68.0,62.3
20160120024500,288.0,283.2,98.3333,56,56.4,0,67.3,68.0,62.2
20160120030000,288.0,283.2,98.3333,56,56.4,0,67.4,68.0,62.2
20160120031500,288.0,283.2,98.3333,56,56.4,0,67.4,68.0,62.1
20160120033000,288.0,278.4,96.6667,56,56.4,0,67.4,68.0,62.1
20160120034500,288.0,283.2,98.3333,56,56.4,0,67.4,68.0,62.0
20160120040000,288.0,278.4,96.6667,56,56.4,0,67.4,68.0,62.0
20160120041500,288.0,278.4,96.6667,56,56.4,0,67.3,68.0,62.0
20160120043000,288.0,283.2,98.3333,56,56.4,0,67.4,68.0,62.1
20160120044500,288.0,278.4,96.6667,56,56.4,0,67.3,68.0,62.0
20160120050000,288.0,283.2,98.3333,56,56.4,0,67.4,68.0,62.1
20160120051500,288.0,283.2,98.3333,56,56.4,0,67.3,68.0,62.0
20160120053000,288.0,278.4,96.6667,56,56.4,0,67.3,68.0,62.0
20160120054500,288.0,283.2,98.3333,56,56.4,0,67.3,68.0,62.1
20160120060000,288.0,278.4,96.6667,56,56.4,0,67.4,68.0,61.9
20160120061500,288.0,283.2,98.3333,57,56.4,0,67.2,68.0,62.0
20160120063000,288.0,293.4,101.875,56,56.4,0,66.9,68.0,61.9
20160120064500,288.0,288.6,100.2083,56,56.4,0,66.8,68.0,62.0
20160120070000,288.0,283.2,98.3333,57,56.4,0,66.3,68.0,61.9
20160120071500,288.0,283.2,98.3333,57,56.4,0,66.4,68.0,62.0
20160120073000,288.0,283.2,98.3333,57,56.4,0,66.3,68.0,61.9
20160120074500,288.0,283.2,98.3333,57,56.4,0,66.4,68.0,61.9
20160120080000,288.0,283.2,98.3333,57,56.4,0,66.1,68.0,61.9
20160120081500,288.0,283.2,98.3333,57,56.4,0,66.1,68.0,61.9
20160120083000,288.0,283.2,98.3333,57,56.4,0,66.0,68.0,61.9
20160120084500,288.0,283.2,98.3333,57,56.4,0,66.2,68.0,61.9
20160120090000,288.0,293.4,101.875,57,56.4,0,66.0,68.0,61.9
20160120091500,288.0,288.6,100.2083,57,56.4,0,66.3,68.0,61.9
20160120093000,288.0,288.6,100.2083,57,56.4,0,66.0,68.0,61.9
20160120094500,288.0,283.2,98.3333,57,56.4,0,66.2,68.0,61.9
20160120100000,288.0,283.2,98.3333,57,56.4,0,66.1,68.0,61.9
20160120101500,288.0,278.4,96.6667,57,56.4,0,66.1,68.0,61.9
20160120103000,288.0,283.2,98.3333,57,56.4,0,65.8,68.0,61.9
20160120104500,288.0,283.2,98.3333,57,56.4,0,65.8,68.0,61.9
20160120110000,288.0,283.2,98.3333,57,56.4,0,65.8,68.0,61.9
20160120111500,288.0,283.2,98.3333,57,56.4,0,65.8,68.0,61.9
20160120113000,288.0,283.2,98.3333,57,56.4,0,65.8,68.0,61.9
20160120114500,288.0,288.6,100.2083,57,56.4,0,65.8,68.0,61.9
20160120120000,288.0,293.4,101.875,57,56.4,0,65.6,68.0,61.9
20160120121500,288.0,293.4,101.875,57,56.4,0,65.9,68.0,61.9
20160120123000,288.0,293.4,101.875,56,56.4,0,65.7,68.0,61.9
20160120124500,288.0,293.4,101.875,56,56.4,0,65.6,68.0,61.9
20160120130000,288.0,293.4,101.875,56,56.4,0,65.5,68.0,61.9
20160120131500,288.0,293.4,101.875,56,56.4,0,65.5,68.0,61.9
20160120133000,288.0,293.4,101.875,56,56.4,0,66.0,68.0,61.9
20160120134500,288.0,293.4,101.875,56,56.4,0,66.6,68.0,61.9
20160120140000,288.0,293.4,101.875,56,56.4,0,66.6,68.0,61.9
20160120141500,288.0,298.2,103.5417,56,56.4,0,66.7,68.0,61.9
20160120143000,288.0,293.4,101.875,56,56.4,0,66.7,68.0,61.9
20160120144500,288.0,293.4,101.875,56,55.6,0,66.7,68.0,61.9
20160120150000,288.0,293.4,101.875,56,55.6,0,66.7,68.0,61.9
20160120151500,288.0,293.4,101.875,56,56.2,0,66.7,68.0,61.9
20160120153000,288.0,293.4,101.875,56,56.2,0,66.6,68.0,61.9
20160120154500,288.0,293.4,101.875,56,56.2,0,66.6,68.0,61.9
20160120160000,288.0,293.4,101.875,56,56.2,0,66.6,68.0,61.9
20160120161500,288.0,293.4,101.875,56,55.6,0,66.5,68.0,61.9
20160120163000,288.0,293.4,101.875,56,55.6,0,66.4,68.0,61.9
20160120164500,288.0,293.4,101.875,56,55.6,0,66.4,68.0,61.9
20160120170000,288.0,293.4,101.875,56,55.6,0,66.4,68.0,61.9
20160120171500,288.0,293.4,101.875,56,55.6,0,66.4,68.0,61.9
20160120173000,288.0,293.4,101.875,56,55.6,0,66.4,68.0,61.9
20160120174500,288.0,293.4,101.875,56,55.6,0,66.4,68.0,61.9
20160120180000,288.0,293.4,101.875,56,55.6,0,66.4,68.0,61.9
20160120181500,288.0,293.4,101.875,56,55.6,0,66.4,68.0,61.9
20160120183000,288.0,298.2,103.5417,56,55.6,0,66.4,68.0,61.9
20160120184500,288.0,298.2,103.5417,56,55.6,0,66.3,68.0,61.9
20160120190000,288.0,298.2,103.5417,56,55.6,0,66.3,68.0,61.9
20160120191500,288.0,298.2,103.5417,56,55.6,0,66.3,68.0,61.9
20160120193000,288.0,298.2,103.5417,56,55.6,0,66.3,68.0,61.9
20160120194500,288.0,298.2,103.5417,56,55.6,0,66.3,68.0,61.9
20160120200000,288.0,293.4,101.875,56,55.6,0,66.3,68.0,61.9
20160120201500,288.0,293.4,101.875,56,55.6,0,66.3,68.0,61.9
20160120203000,288.0,293.4,101.875,56,55.6,0,66.3,68.0,61.9
20160120204500,288.0,293.4,101.875,56,55.6,0,66.3,68.0,61.9
20160120210000,288.0,293.4,101.875,56,55.6,0,66.3,68.0,61.9
20160120211500,288.0,298.2,103.5417,56,55.6,0,66.3,68.0,61.9
20160120213000,288.0,298.2,103.5417,56,55.6,0,66.2,68.0,61.9
20160120214500,288.0,298.2,103.5417,56,55.6,0,66.2,68.0,61.9
20160120220000,288.0,298.2,103.5417,56,55.6,0,66.2,68.0,61.9
20160120221500,288.0,293.4,101.875,56,55.6,0,66.2,68.0,61.9
20160120223000,288.0,293.4,101.875,56,55.6,0,66.2,68.0,61.9
20160120224500,288.0,293.4,101.875,56,55.6,0,66.2,68.0,61.9
20160120230000,288.0,293.4,101.875,56,55.6,0,66.2,68.0,61.9
20160120231500,288.0,293.4,101.875,56,55.6,0,66.1,68.0,61.9
20160120233000,288.0,298.2,103.5417,56,55.6,0,66.1,68.0,61.9
20160120234500,288.0,298.2,103.5417,56,55.6,0,66.1,68.0,61.9
20160121000000,288.0,298.2,103.5417,56,55.6,0,66.1,68.0,61.9
20160121001500,288.0,298.2,103.5417,56,55.6,0,66.1,68.0,61.9
20160121003000,288.0,298.2,103.5417,56,55.6,0,66.1,68.0,61.9
20160121004500,288.0,298.2,103.5417,56,55.6,0,66.0,68.0,61.9
20160121010000,288.0,298.2,103.5417,56,55.6,0,66.0,68.0,61.9
20160121011500,288.0,298.2,103.5417,56,55.6,0,66.0,68.0,61.9
20160121013000,288.0,298.2,103.5417,56,55.6,0,66.0,68.0,61.9
20160121014500,288.0,298.2,103.5417,56,55.6,0,66.0,68.0,61.9
20160121020000,288.0,298.2,103.5417,56,55.6,0,66.0,68.0,61.9
20160121021500,288.0,298.2,103.5417,56,55.6,0,65.9,68.0,61.9
20160121023000,288.0,298.2,103.5417,56,55.6,0,65.9,68.0,61.9
20160121024500,288.0,298.2,103.5417,56,55.6,0,65.9,68.0,61.9
20160121030000,288.0,298.2,103.5417,56,55.6,0,65.8,68.0,61.9
20160121031500,288.0,298.2,103.5417,56,55.6,0,65.8,68.0,61.9
20160121033000,288.0,298.2,103.5417,56,55.6,0,65.8,68.0,61.9
20160121034500,288.0,298.2,103.5417,56,55.6,0,65.8,68.0,61.9
20160121040000,288.0,298.2,103.5417,56,55.6,0,65.8,68.0,61.9
20160121041500,288.0,298.2,103.5417,56,55.6,0,65.7,68.0,61.9
20160121043000,288.0,298.2,103.5417,56,55.6,0,65.7,68.0,61.9
20160121044500,288.0,298.2,103.5417,56,55.6,0,65.7,68.0,61.9
20160121050000,288.0,298.2,103.5417,56,55.6,0,65.7,68.0,61.9
20160121051500,288.0,293.4,101.875,55,55.6,0,65.7,68.0,61.9
20160121053000,288.0,293.4,101.875,55,55.6,0,65.7,68.0,61.9
20160121054500,288.0,293.4,101.875,55,55.6,0,65.7,68.0,61.9
20160121060000,288.0,293.4,101.875,55,55.6,0,65.7,68.0,61.9
20160121061500,288.0,283.2,98.3333,55,55.6,0,65.7,68.0,61.9
20160121063000,288.0,283.2,98.3333,55,55.6,0,65.7,68.0,61.9
20160121064500,288.0,283.2,98.3333,55,56.3,0,65.8,68.0,61.9
20160121070000,288.0,278.4,96.6667,55,56.3,0,65.8,68.0,61.9
20160121071500,288.0,278.4,96.6667,55,56.3,0,65.8,68.0,61.9
20160121073000,288.0,278.4,96.6667,55,56.3,0,65.8,68.0,61.9
20160121074500,288.0,278.4,96.6667,55,56.3,0,65.7,68.0,61.9
20160121080000,288.0,288.6,100.2083,56,56.3,0,65.7,68.0,61.9
20160121081500,288.0,293.4,101.875,56,56.3,0,65.8,68.0,61.9
20160121083000,288.0,283.2,98.3333,56,56.3,0,65.8,68.0,61.9
20160121084500,288.0,288.6,100.2083,56,56.3,0,65.8,68.0,61.9
20160121090000,288.0,288.6,100.2083,56,56.3,0,65.7,68.0,61.9
20160121091500,288.0,293.4,101.875,56,56.3,0,65.8,68.0,61.9
20160121093000,288.0,283.2,98.3333,56,56.3,0,65.8,68.0,61.9
20160121094500,288.0,288.6,100.2083,56,56.3,0,65.8,68.0,61.9
20160121100000,288.0,288.6,100.2083,56,56.3,0,65.9,68.0,61.9
20160121101500,288.0,293.4,101.875,56,56.3,0,66.0,68.0,61.9
20160121103000,288.0,288.6,100.2083,56,55.6,0,65.9,68.0,61.9
20160121104500,288.0,293.4,101.875,56,56.7,0,65.8,68.0,61.9
20160121110000,288.0,293.4,101.875,56,56.7,0,65.8,68.0,61.9
20160121111500,288.0,288.6,100.2083,56,56.0,0,65.8,68.0,61.9
20160121113000,288.0,288.6,100.2083,56,55.1,0,65.8,68.0,61.9
20160121114500,288.0,288.6,100.2083,56,55.1,0,65.8,68.0,61.9
20160121120000,288.0,293.4,101.875,56,56.4,0,65.4,68.0,61.9
20160121121500,288.0,283.2,98.3333,56,57.5,0,65.8,68.0,61.9
20160121123000,288.0,288.6,100.2083,56,56.0,0,65.9,68.0,61.9
20160121124500,288.0,288.6,100.2083,56,55.2,0,65.9,68.0,61.9
20160121130000,288.0,293.4,101.875,56,55.2,0,65.9,68.0,61.9
20160121131500,288.0,293.4,101.875,56,56.0,0,65.9,68.0,61.9
20160121133000,288.0,283.2,98.3333,56,56.8,0,65.9,68.0,61.9
20160121134500,288.0,288.6,100.2083,56,54.8,0,66.0,68.0,61.9
20160121140000,288.0,293.4,101.875,56,55.5,0,66.0,68.0,61.9
20160121141500,288.0,293.4,101.875,56,55.5,0,65.9,68.0,61.9
20160121143000,288.0,283.2,98.3333,56,56.3,0,65.9,68.0,61.9
20160121144500,288.0,288.6,100.2083,56,56.3,0,65.9,68.0,61.9
20160121150000,288.0,288.6,100.2083,56,55.2,0,66.0,68.0,61.9
20160121151500,288.0,283.2,98.3333,56,55.2,0,65.9,68.0,61.9
20160121153000,288.0,293.4,101.875,56,55.2,0,65.8,68.0,61.9
20160121154500,288.0,293.4,101.875,56,56.4,0,65.8,68.0,61.9
20160121160000,288.0,293.4,101.875,56,56.4,0,65.8,68.0,61.9
20160121161500,288.0,283.2,98.3333,56,54.7,0,65.8,68.0,61.9
20160121163000,288.0,288.6,100.2083,56,55.6,0,65.8,68.0,61.9
20160121164500,288.0,288.6,100.2083,56,55.6,0,65.8,68.0,61.9
20160121170000,288.0,293.4,101.875,56,55.6,0,65.8,68.0,61.9
20160121171500,288.0,283.2,98.3333,56,56.3,0,65.8,68.0,61.9
20160121173000,288.0,288.6,100.2083,56,55.6,0,65.8,68.0,61.9
20160121174500,288.0,288.6,100.2083,56,55.6,0,65.8,68.0,61.9
20160121180000,288.0,288.6,100.2083,56,55.6,0,65.7,68.0,61.9
20160121181500,288.0,293.4,101.875,56,55.6,0,65.7,68.0,61.9
20160121183000,288.0,288.6,100.2083,56,55.6,0,65.7,68.0,61.9
20160121184500,288.0,288.6,100.2083,56,55.6,0,65.7,68.0,61.9
20160121190000,288.0,293.4,101.875,56,55.6,0,65.7,68.0,61.9
20160121191500,288.0,293.4,101.875,56,55.6,0,65.7,68.0,61.9
20160121193000,288.0,283.2,98.3333,56,56.3,0,65.7,68.0,61.9
20160121194500,288.0,288.6,100.2083,56,55.6,0,65.7,68.0,61.9
20160121200000,288.0,288.6,100.2083,56,55.6,0,65.7,68.0,61.9
20160121201500,288.0,293.4,101.875,56,55.6,0,65.7,68.0,61.9
20160121203000,288.0,293.4,101.875,56,55.6,0,65.6,68.0,61.9
20160121204500,288.0,283.2,98.3333,56,55.6,0,65.6,68.0,61.9
20160121210000,288.0,288.6,100.2083,56,55.6,0,65.6,68.0,61.9
20160121211500,288.0,288.6,100.2083,56,55.6,0,65.6,68.0,61.9
20160121213000,288.0,293.4,101.875,56,55.6,0,65.5,68.0,61.9
20160121214500,288.0,293.4,101.875,56,55.6,0,65.5,68.0,61.9
20160121220000,288.0,283.2,98.3333,56,55.6,0,65.3,68.0,61.9
20160121221500,288.0,288.6,100.2083,56,55.6,0,65.3,68.0,61.9
20160121223000,288.0,293.4,101.875,56,55.6,0,65.3,68.0,61.9
20160121224500,288.0,298.2,103.5417,56,55.6,0,65.3,68.0,61.9
20160121230000,288.0,288.6,100.2083,56,55.6,0,65.3,68.0,61.9
20160121231500,288.0,288.6,100.2083,56,55.6,0,65.3,68.0,61.9
20160121233000,288.0,288.6,100.2083,56,55.6,0,65.2,68.0,61.9
20160121234500,288.0,283.2,98.3333,56,56.7,0,65.2,68.0,61.9
20160122000000,288.0,288.6,100.2083,56,56.0,0,65.2,68.0,61.9
20160122001500,288.0,288.6,100.2083,56,56.0,0,65.2,68.0,61.9
20160122003000,288.0,293.4,101.875,56,56.0,0,65.2,68.0,61.9
20160122004500,288.0,283.2,98.3333,56,56.0,0,65.1,68.0,61.9
20160122010000,288.0,283.2,98.3333,56,56.6,0,65.1,68.0,61.9
20160122011500,288.0,288.6,100.2083,56,56.0,0,65.1,68.0,61.9
20160122013000,288.0,288.6,100.2083,56,56.0,0,65.1,68.0,61.9
20160122014500,288.0,293.4,101.875,56,56.0,0,65.0,68.0,61.9
20160122020000,288.0,293.4,101.875,56,56.0,0,65.0,68.0,61.9
20160122021500,288.0,293.4,101.875,56,56.0,0,64.9,68.0,61.9
20160122023000,288.0,293.4,101.875,56,56.0,0,64.8,68.0,61.9
20160122024500,288.0,298.2,103.5417,56,56.0,0,64.8,68.0,61.9
20160122030000,288.0,293.4,101.875,56,56.7,0,64.7,68.0,61.9
20160122031500,288.0,293.4,101.875,56,56.7,0,64.7,68.0,61.9
20160122033000,288.0,298.2,103.5417,56,56.7,0,64.6,68.0,61.9
20160122034500,288.0,293.4,101.875,56,56.7,0,64.6,68.0,61.9
20160122040000,288.0,298.2,103.5417,56,56.7,0,64.6,68.0,61.9
20160122041500,288.0,293.4,101.875,56,56.7,0,64.5,68.0,61.9
20160122043000,288.0,298.2,103.5417,56,56.7,0,64.4,68.0,61.9
20160122044500,288.0,293.4,101.875,56,56.7,0,64.4,68.0,61.9
20160122050000,288.0,293.4,101.875,56,56.7,0,64.4,68.0,61.9
20160122051500,288.0,283.2,98.3333,56,56.7,0,64.4,68.0,61.9
20160122053000,288.0,298.2,103.5417,56,56.7,0,64.4,68.0,61.9
20160122054500,288.0,298.2,103.5417,56,56.7,0,64.3,68.0,61.9
20160122060000,288.0,293.4,101.875,56,56.7,0,64.3,68.0,61.9
20160122061500,288.0,288.6,100.2083,56,56.7,0,64.3,68.0,61.9
20160122063000,288.0,293.4,101.875,56,56.7,0,64.4,68.0,61.9
20160122064500,288.0,293.4,101.875,56,56.7,0,64.4,68.0,61.9
20160122070000,288.0,283.2,98.3333,56,56.7,0,64.5,68.0,61.9
20160122071500,288.0,288.6,100.2083,56,56.7,0,64.5,68.0,61.9
20160122073000,288.0,293.4,101.875,56,56.7,0,64.4,68.0,61.9
20160122074500,288.0,288.6,100.2083,56,56.7,0,64.4,68.0,61.9
20160122080000,288.0,293.4,101.875,56,56.7,0,64.5,68.0,61.9
20160122081500,288.0,293.4,101.875,56,56.7,0,64.6,68.0,61.9
20160122083000,288.0,288.6,100.2083,56,56.7,0,64.6,68.0,61.9
20160122084500,288.0,293.4,101.875,56,56.7,0,64.7,68.0,61.9
20160122090000,288.0,293.4,101.875,56,56.7,0,64.8,68.0,61.9
20160122091500,288.0,293.4,101.875,56,56.7,0,65.0,68.0,61.9
20160122093000,288.0,288.6,100.2083,56,56.7,0,64.9,68.0,61.9
20160122094500,288.0,283.2,98.3333,56,56.7,0,65.5,68.0,61.9
20160122100000,288.0,293.4,101.875,56,56.7,0,65.8,68.0,61.9
20160122101500,288.0,278.4,96.6667,56,56.7,0,65.9,68.0,62.0
20160122103000,288.0,288.6,100.2083,56,56.7,0,64.7,68.0,61.9
20160122104500,288.0,288.6,100.2083,56,56.7,0,64.7,68.0,61.9
20160122110000,288.0,283.2,98.3333,56,56.7,0,64.7,68.0,62.0
20160122111500,288.0,283.2,98.3333,56,56.7,0,65.9,68.0,61.9
20160122113000,288.0,283.2,98.3333,56,56.7,0,65.8,68.0,61.9
20160122114500,288.0,278.4,96.6667,56,86.7,100,67.6,71.8,68.8
20160122120000,288.0,278.4,96.6667,56,86.7,100,67.2,71.8,68.8
20160122121500,288.0,278.4,96.6667,56,83.2,100,67.6,71.8,68.8
20160122123000,288.0,278.4,96.6667,56,84.9,100,68.0,71.8,68.8
20160122124500,288.0,283.2,98.3333,56,83.2,100,68.2,74.7,71.7
20160122130000,288.0,283.2,98.3333,56,89.4,100,68.5,74.8,71.8
20160122131500,288.0,283.2,98.3333,56,89.4,100,68.6,74.7,71.7
20160122133000,288.0,288.6,100.2083,56,90.4,100,69.0,74.7,71.7
20160122134500,288.0,288.6,100.2083,56,83.6,100,69.1,78.5,75.5
20160122140000,288.0,288.6,100.2083,56,82.4,100,69.2,78.5,75.5
20160122141500,288.0,288.6,100.2083,56,82.4,100,69.4,78.5,75.5
20160122143000,288.0,288.6,100.2083,56,82.4,100,69.7,78.5,75.5
20160122144500,288.0,293.4,101.875,56,82.4,100,69.7,78.4,75.4
20160122150000,288.0,293.4,101.875,56,87.5,100,69.6,78.3,75.3
20160122151500,288.0,293.4,101.875,56,90.4,100,69.6,78.3,75.3
20160122153000,288.0,293.4,101.875,56,88.0,100,69.6,78.3,75.3
20160122154500,288.0,293.4,101.875,56,89.7,100,69.6,78.3,75.3
20160122160000,288.0,293.4,101.875,56,81.9,100,69.6,78.3,75.3
20160122161500,288.0,293.4,101.875,56,81.9,100,69.6,78.3,75.3
20160122163000,288.0,288.6,100.2083,56,83.2,100,69.6,78.3,75.3
20160122164500,288.0,288.6,100.2083,56,88.1,100,69.6,78.3,75.3
20160122170000,288.0,293.4,101.875,56,88.1,100,69.6,78.3,75.3
20160122171500,288.0,288.6,100.2083,56,88.1,100,69.6,78.3,75.3
20160122173000,288.0,288.6,100.2083,56,86.7,100,69.6,78.3,75.3
20160122174500,288.0,288.6,100.2083,56,85.5,100,69.6,78.3,75.3
20160122180000,288.0,293.4,101.875,56,82.5,100,69.6,78.3,75.3
20160122181500,288.0,288.6,100.2083,56,87.0,100,69.6,78.3,75.3
20160122183000,288.0,293.4,101.875,56,89.1,100,69.6,78.3,75.3
20160122184500,288.0,293.4,101.875,56,89.1,100,69.7,78.3,75.3
20160122190000,288.0,293.4,101.875,56,91.1,100,69.7,78.3,75.3
20160122191500,288.0,293.4,101.875,56,86.6,100,69.7,78.3,75.3
20160122193000,288.0,293.4,101.875,56,86.6,100,69.8,78.3,75.3
20160122194500,288.0,293.4,101.875,56,83.7,100,69.8,78.3,75.3
20160122200000,288.0,293.4,101.875,56,82.2,100,69.8,78.3,75.3
20160122201500,288.0,293.4,101.875,56,82.2,100,69.8,78.3,75.3
20160122203000,288.0,293.4,101.875,56,84.5,100,69.8,78.3,75.3
20160122204500,288.0,293.4,101.875,56,96.6,100,69.8,78.3,75.3
20160122210000,288.0,293.4,101.875,56,99.0,100,70.0,78.3,75.3
20160122211500,288.0,293.4,101.875,56,91.1,100,70.2,78.3,75.3
20160122213000,288.0,293.4,101.875,56,100.2,100,70.4,78.3,75.3
20160122214500,288.0,288.6,100.2083,56,97.8,100,70.5,78.3,75.3
20160122220000,288.0,288.6,100.2083,56,91.1,100,70.7,78.3,75.3
20160122221500,288.0,288.6,100.2083,56,99.6,100,70.8,78.3,75.3
20160122223000,288.0,288.6,100.2083,56,97.2,100,70.9,78.3,75.3
20160122224500,288.0,288.6,100.2083,56,99.0,100,71.0,78.3,75.3
20160122230000,288.0,288.6,100.2083,56,90.4,100,71.1,78.3,75.3
20160122231500,288.0,288.6,100.2083,56,99.0,100,71.2,78.3,75.3
20160122233000,288.0,288.6,100.2083,56,91.9,100,71.2,78.3,75.3
20160122234500,288.0,288.6,100.2083,56,99.6,100,71.3,78.3,75.3
20160123000000,288.0,288.6,100.2083,56,97.2,100,71.3,78.3,75.3
20160123001500,288.0,288.6,100.2083,56,100.2,100,71.3,78.3,75.3
20160123003000,288.0,293.4,101.875,56,98.4,100,71.4,78.3,75.3
20160123004500,288.0,288.6,100.2083,56,86.3,100,71.4,78.3,75.3
20160123010000,288.0,293.4,101.875,56,83.1,100,71.3,78.3,75.3
20160123011500,288.0,288.6,100.2083,57,81.8,100,71.0,78.3,75.3
20160123013000,288.0,283.2,98.3333,56,87.2,100,70.7,78.3,75.3
20160123014500,288.0,283.2,98.3333,56,88.6,100,70.5,78.3,75.3
20160123020000,288.0,283.2,98.3333,56,87.4,100,70.3,78.3,75.3
20160123021500,288.0,283.2,98.3333,56,84.4,100,70.2,78.3,75.3
20160123023000,288.0,283.2,98.3333,56,80.8,100,70.1,78.3,75.3
20160123024500,288.0,283.2,98.3333,56,80.8,100,70.0,78.3,75.3
20160123030000,288.0,283.2,98.3333,56,83.0,100,69.9,78.3,75.3
20160123031500,288.0,283.2,98.3333,56,83.0,100,69.8,78.3,75.3
20160123033000,288.0,283.2,98.3333,56,88.0,100,69.8,78.1,75.1
20160123034500,288.0,283.2,98.3333,56,86.2,100,69.7,78.1,75.1
20160123040000,288.0,283.2,98.3333,56,82.5,100,69.6,78.1,75.1
20160123041500,288.0,288.6,100.2083,56,80.6,100,69.6,78.1,75.1
20160123043000,288.0,288.6,100.2083,56,81.8,100,69.6,78.1,75.1
20160123044500,288.0,288.6,100.2083,56,83.1,100,69.5,78.1,75.1
20160123050000,288.0,288.6,100.2083,56,87.4,100,69.4,78.1,75.1
20160123051500,288.0,288.6,100.2083,56,85.9,100,69.4,78.1,75.1
20160123053000,288.0,288.6,100.2083,56,85.9,100,69.3,78.1,75.1
20160123054500,288.0,288.6,100.2083,56,85.9,100,69.2,78.1,75.1
20160123060000,288.0,288.6,100.2083,56,82.0,100,69.2,78.1,75.1
20160123061500,288.0,288.6,100.2083,56,86.8,100,69.1,78.1,75.1
20160123063000,288.0,288.6,100.2083,56,88.0,100,69.0,78.1,75.1
20160123064500,288.0,288.6,100.2083,56,82.0,100,68.9,78.1,75.1
20160123070000,288.0,288.6,100.2083,56,82.0,100,68.9,78.1,75.1
20160123071500,288.0,288.6,100.2083,56,86.8,100,68.8,78.1,75.1
20160123073000,288.0,288.6,100.2083,56,86.8,100,68.7,78.1,75.1
20160123074500,288.0,288.6,100.2083,56,84.9,100,68.6,78.1,75.1
20160123080000,288.0,288.6,100.2083,56,87.3,100,68.6,78.1,75.1
20160123081500,288.0,288.6,100.2083,56,80.2,100,68.6,78.1,75.1
20160123083000,288.0,288.6,100.2083,56,83.1,100,68.5,78.1,75.1
20160123084500,288.0,288.6,100.2083,56,81.5,100,68.4,78.1,75.1
20160123090000,288.0,288.6,100.2083,56,82.9,100,68.4,78.1,75.1
20160123091500,288.0,288.6,100.2083,56,89.1,100,68.4,78.1,75.1
20160123093000,288.0,288.6,100.2083,56,89.1,100,68.5,78.1,75.1
20160123094500,288.0,288.6,100.2083,56,87.7,100,68.5,78.1,75.1
20160123100000,288.0,288.6,100.2083,56,90.4,100,68.6,78.1,75.1
20160123101500,288.0,288.6,100.2083,56,83.1,100,68.7,78.1,75.1
20160123103000,288.0,288.6,100.2083,56,83.1,100,68.7,78.1,75.1
20160123104500,288.0,288.6,100.2083,56,82.1,100,68.7,78.1,75.1
20160123110000,288.0,288.6,100.2083,56,89.9,100,68.8,78.1,75.1
20160123111500,288.0,288.6,100.2083,56,88.8,100,68.8,78.1,75.1
20160123113000,288.0,288.6,100.2083,56,88.8,100,68.9,78.1,75.1
20160123114500,288.0,288.6,100.2083,56,87.4,100,68.9,78.1,75.1
20160123120000,288.0,288.6,100.2083,56,82.0,100,68.9,78.1,75.1
20160123121500,288.0,288.6,100.2083,56,82.0,100,69.0,78.1,75.1
20160123123000,288.0,288.6,100.2083,56,84.3,100,69.1,78.1,75.1
20160123124500,288.0,288.6,100.2083,56,82.6,100,69.1,78.1,75.1
20160123130000,288.0,288.6,100.2083,56,85.9,100,69.1,78.1,75.1
20160123131500,288.0,288.6,100.2083,56,89.2,100,69.2,78.1,75.1
20160123133000,288.0,288.6,100.2083,56,89.2,100,69.2,78.1,75.1
20160123134500,288.0,288.6,100.2083,56,87.3,100,69.3,78.1,75.1
20160123140000,288.0,288.6,100.2083,56,83.7,100,69.4,78.1,75.1
20160123141500,288.0,288.6,100.2083,56,83.7,100,69.5,78.1,75.1
20160123143000,288.0,288.6,100.2083,56,85.8,100,69.6,78.1,75.1
20160123144500,288.0,288.6,100.2083,56,85.8,100,69.8,78.1,75.1
20160123150000,288.0,288.6,100.2083,56,89.4,100,69.9,78.1,75.1
20160123151500,288.0,283.2,98.3333,56,91.7,100,70.0,78.1,75.1
20160123153000,288.0,283.2,98.3333,56,91.7,100,70.1,78.1,75.1
20160123154500,288.0,283.2,98.3333,56,87.8,100,70.2,78.1,75.1
20160123160000,288.0,283.2,98.3333,56,84.3,100,70.2,78.1,75.1
20160123161500,288.0,283.2,98.3333,56,84.3,100,70.3,78.1,75.1
20160123163000,288.0,283.2,98.3333,56,84.3,100,70.4,78.1,75.1
20160123164500,288.0,283.2,98.3333,56,85.7,100,70.5,78.1,75.1
20160123170000,288.0,283.2,98.3333,56,88.8,100,70.5,78.1,75.1
20160123171500,288.0,283.2,98.3333,56,92.3,100,70.6,78.1,75.1
20160123173000,288.0,283.2,98.3333,56,92.3,100,70.7,78.1,75.1
20160123174500,288.0,283.2,98.3333,56,88.0,100,70.7,78.1,75.1
20160123180000,288.0,283.2,98.3333,56,83.5,100,70.7,78.1,75.1
20160123181500,288.0,283.2,98.3333,56,83.5,100,70.7,78.1,75.1
20160123183000,288.0,283.2,98.3333,56,83.5,100,70.7,78.1,75.1
20160123184500,288.0,283.2,98.3333,56,83.5,100,70.7,78.1,75.1
20160123190000,288.0,283.2,98.3333,56,86.9,100,70.7,78.1,75.1
20160123191500,288.0,283.2,98.3333,56,89.2,100,70.7,78.1,75.1
20160123193000,288.0,283.2,98.3333,56,88.2,100,70.7,78.1,75.1
20160123194500,288.0,283.2,98.3333,56,85.5,100,70.6,78.1,75.1
20160123200000,288.0,288.6,100.2083,56,81.1,100,70.6,78.1,75.1
20160123201500,288.0,288.6,100.2083,56,87.3,100,70.6,78.1,75.1
20160123203000,288.0,288.6,100.2083,56,83.7,100,70.6,78.1,75.1
20160123204500,288.0,288.6,100.2083,56,83.7,100,70.6,78.1,75.1
20160123210000,288.0,288.6,100.2083,56,83.7,100,70.5,78.1,75.1
20160123211500,288.0,288.6,100.2083,56,89.3,100,70.5,78.1,75.1
20160123213000,288.0,288.6,100.2083,56,88.0,100,70.4,78.1,75.1
20160123214500,288.0,288.6,100.2083,56,89.8,100,70.4,78.1,75.1
20160123220000,288.0,288.6,100.2083,56,83.0,100,70.3,78.1,75.1
20160123221500,288.0,288.6,100.2083,56,81.1,100,70.3,78.1,75.1
20160123223000,288.0,288.6,100.2083,56,81.1,100,70.2,78.1,75.1
20160123224500,288.0,288.6,100.2083,56,82.1,100,70.2,78.1,75.1
20160123230000,288.0,288.6,100.2083,56,83.9,100,70.2,78.1,75.1
20160123231500,288.0,288.6,100.2083,56,88.0,100,70.1,78.1,75.1
20160123233000,288.0,288.6,100.2083,56,89.4,100,70.0,78.1,75.1
20160123234500,288.0,288.6,100.2083,56,85.5,100,70.0,78.1,75.1
20160124000000,288.0,288.6,100.2083,56,81.8,100,69.9,78.1,75.1
20160124001500,288.0,288.6,100.2083,56,80.6,100,69.9,78.1,75.1
20160124003000,288.0,288.6,100.2083,56,82.1,100,69.8,78.1,75.1
20160124004500,288.0,288.6,100.2083,56,88.0,100,69.8,78.1,75.1
20160124010000,288.0,288.6,100.2083,56,88.0,100,69.7,78.1,75.1
20160124011500,288.0,288.6,100.2083,56,88.0,100,69.7,78.1,75.1
20160124013000,288.0,288.6,100.2083,56,86.1,100,69.6,78.1,75.1
20160124014500,288.0,288.6,100.2083,56,84.3,100,69.6,78.1,75.1
20160124020000,288.0,293.4,101.875,56,82.1,100,69.5,78.1,75.1
20160124021500,288.0,288.6,100.2083,56,80.6,100,69.4,78.1,75.1
20160124023000,288.0,288.6,100.2083,56,88.2,100,69.3,78.1,75.1
20160124024500,288.0,288.6,100.2083,56,81.1,100,69.3,78.1,75.1
20160124030000,288.0,293.4,101.875,56,82.6,100,69.3,78.1,75.1
20160124031500,288.0,293.4,101.875,56,87.5,100,69.2,78.1,75.1
20160124033000,288.0,293.4,101.875,56,89.5,100,69.2,78.1,75.1
20160124034500,288.0,293.4,101.875,56,84.9,100,69.2,78.1,75.1
20160124040000,288.0,288.6,100.2083,56,81.5,100,69.1,78.1,75.1
20160124041500,288.0,288.6,100.2083,56,80.4,100,69.1,78.1,75.1
20160124043000,288.0,293.4,101.875,56,81.6,100,69.0,78.1,75.1
20160124044500,288.0,293.4,101.875,56,80.2,100,69.0,78.1,75.1
20160124050000,288.0,293.4,101.875,56,81.7,100,68.9,78.1,75.1
20160124051500,288.0,293.4,101.875,56,88.7,100,68.8,78.1,75.1
20160124053000,288.0,293.4,101.875,56,85.0,100,68.8,78.1,75.1
20160124054500,288.0,293.4,101.875,56,81.8,100,68.7,78.1,75.1
20160124060000,288.0,293.4,101.875,56,83.7,100,68.7,78.1,75.1
20160124061500,288.0,293.4,101.875,56,82.4,100,68.6,78.1,75.1
20160124063000,288.0,293.4,101.875,56,82.4,100,68.6,78.1,75.1
20160124064500,288.0,293.4,101.875,56,79.2,100,68.5,78.1,75.1
20160124070000,288.0,293.4,101.875,56,80.7,100,68.4,78.1,75.1
20160124071500,288.0,293.4,101.875,56,84.6,100,68.4,78.1,75.1
20160124073000,288.0,293.4,101.875,56,86.8,100,68.3,77.1,74.1
20160124074500,288.0,293.4,101.875,56,88.0,100,68.3,77.4,74.4
20160124080000,288.0,293.4,101.875,56,81.7,100,68.3,77.4,74.4
20160124081500,288.0,293.4,101.875,56,80.2,100,68.4,77.4,74.4
20160124083000,288.0,293.4,101.875,56,82.6,100,68.4,77.4,74.4
20160124084500,288.0,293.4,101.875,56,88.2,100,68.4,77.4,74.4
20160124090000,288.0,288.6,100.2083,56,84.5,100,68.4,77.4,74.4
20160124091500,288.0,288.6,100.2083,56,89.4,100,68.5,77.4,74.4
20160124093000,288.0,288.6,100.2083,56,89.4,100,68.5,77.8,74.8
20160124094500,288.0,293.4,101.875,56,90.4,100,68.6,77.5,74.5
20160124100000,288.0,288.6,100.2083,56,81.6,100,68.7,77.8,74.8
20160124101500,288.0,288.6,100.2083,56,81.6,100,68.7,77.7,74.7
20160124103000,288.0,288.6,100.2083,56,84.1,100,68.8,77.7,74.7
20160124104500,288.0,288.6,100.2083,56,82.3,100,68.8,77.8,74.8
20160124110000,288.0,288.6,100.2083,56,85.1,100,68.9,77.8,74.8
20160124111500,288.0,288.6,100.2083,56,89.3,100,69.0,77.8,74.8
20160124113000,288.0,288.6,100.2083,56,91.7,100,69.1,77.8,74.8
20160124114500,288.0,288.6,100.2083,56,88.6,100,69.1,77.8,74.8
20160124120000,288.0,288.6,100.2083,56,83.1,100,69.2,77.8,74.8
20160124121500,288.0,288.6,100.2083,56,81.8,100,69.2,77.8,74.8
20160124123000,288.0,288.6,100.2083,56,83.8,100,69.3,77.4,74.4
20160124124500,288.0,288.6,100.2083,56,83.8,100,69.3,77.4,74.4
20160124130000,288.0,288.6,100.2083,56,86.1,100,69.4,77.4,74.4
20160124131500,288.0,288.6,100.2083,56,91.9,100,69.5,77.4,74.4
20160124133000,288.0,288.6,100.2083,56,93.5,100,69.6,77.4,74.4
20160124134500,288.0,288.6,100.2083,56,85.0,100,69.7,77.4,74.4
20160124140000,288.0,288.6,100.2083,56,85.0,100,69.8,77.4,74.4
20160124141500,288.0,288.6,100.2083,56,89.9,100,70.0,77.4,74.4
20160124143000,288.0,288.6,100.2083,56,87.9,100,70.1,77.4,74.4
20160124144500,288.0,288.6,100.2083,56,85.8,100,70.2,77.4,74.4
20160124150000,288.0,288.6,100.2083,56,83.8,100,70.3,77.4,74.4
20160124151500,288.0,288.6,100.2083,56,85.6,100,70.4,77.4,74.4
20160124153000,288.0,288.6,100.2083,56,87.1,100,70.5,77.4,74.4
20160124154500,288.0,283.2,98.3333,56,91.1,100,70.7,77.4,74.4
20160124160000,288.0,283.2,98.3333,56,83.8,100,70.8,77.4,74.4
20160124161500,288.0,283.2,98.3333,56,85.6,100,70.9,77.4,74.4
20160124163000,288.0,278.4,96.6667,56,93.0,100,71.0,77.4,74.4
20160124164500,288.0,283.2,98.3333,56,83.8,100,71.1,77.5,74.5
20160124170000,288.0,283.2,98.3333,56,88.5,100,71.2,77.4,74.4
20160124171500,288.0,283.2,98.3333,56,86.2,100,71.2,77.4,74.4
20160124173000,288.0,283.2,98.3333,56,86.2,100,71.3,77.4,74.4
20160124174500,288.0,283.2,98.3333,56,87.4,100,71.3,77.4,74.4
20160124180000,288.0,283.2,98.3333,56,91.0,100,71.4,77.4,74.4
20160124181500,288.0,283.2,98.3333,56,91.0,100,71.4,77.4,74.4
20160124183000,288.0,283.2,98.3333,56,87.3,100,71.4,77.5,74.5
20160124184500,288.0,283.2,98.3333,56,87.3,100,71.5,77.8,74.8
20160124190000,288.0,283.2,98.3333,56,91.7,100,71.6,77.8,74.8
20160124191500,288.0,283.2,98.3333,56,85.6,100,71.6,77.4,74.4
20160124193000,288.0,283.2,98.3333,56,85.6,100,71.6,77.5,74.5
20160124194500,288.0,283.2,98.3333,56,85.6,100,71.6,77.5,74.5
20160124200000,288.0,283.2,98.3333,56,90.7,100,71.6,77.5,74.5
20160124201500,288.0,283.2,98.3333,56,93.4,100,71.6,77.4,74.4
20160124203000,288.0,283.2,98.3333,56,83.6,100,71.6,77.5,74.5
20160124204500,288.0,288.6,100.2083,56,85.6,100,71.6,77.5,74.5
20160124210000,288.0,288.6,100.2083,56,85.6,100,71.6,77.8,74.8
20160124211500,288.0,288.6,100.2083,56,88.5,100,71.5,77.7,74.7
20160124213000,288.0,288.6,100.2083,56,91.7,100,71.4,77.5,74.5
20160124214500,288.0,288.6,100.2083,56,91.7,100,71.4,77.5,74.5
20160124220000,288.0,288.6,100.2083,56,88.8,100,71.4,77.5,74.5
20160124221500,288.0,288.6,100.2083,56,84.4,100,71.4,77.5,74.5
20160124223000,288.0,288.6,100.2083,56,81.7,100,71.3,77.4,74.4
20160124224500,288.0,288.6,100.2083,56,83.8,100,71.3,77.5,74.5
20160124230000,288.0,288.6,100.2083,56,83.8,100,71.3,77.4,74.4
20160124231500,288.0,288.6,100.2083,56,83.8,100,71.2,77.4,74.4
20160124233000,288.0,288.6,100.2083,56,89.9,100,71.2,77.4,74.4
20160124234500,288.0,288.6,100.2083,56,89.9,100,71.2,77.4,74.4
20160125000000,288.0,288.6,100.2083,56,89.9,100,71.1,77.4,74.4
20160125001500,288.0,288.6,100.2083,56,84.3,100,71.1,77.5,74.5
20160125003000,288.0,288.6,100.2083,56,82.0,100,71.1,77.4,74.4
20160125004500,288.0,288.6,100.2083,56,84.1,100,71.1,77.4,74.4
20160125010000,288.0,288.6,100.2083,56,84.1,100,71.1,77.4,74.4
20160125011500,288.0,288.6,100.2083,56,87.7,100,71.2,77.4,74.4
20160125013000,288.0,288.6,100.2083,56,91.8,100,71.2,77.4,74.4
20160125014500,288.0,288.6,100.2083,56,91.8,100,71.2,77.2,74.2
20160125020000,288.0,288.6,100.2083,56,89.2,100,71.2,77.4,74.4
20160125021500,288.0,288.6,100.2083,56,86.2,100,71.2,77.4,74.4
20160125023000,288.0,288.6,100.2083,56,82.1,100,71.2,77.4,74.4
20160125024500,288.0,288.6,100.2083,56,83.9,100,71.2,77.4,74.4
20160125030000,288.0,288.6,100.2083,56,85.0,100,71.2,77.4,74.4
20160125031500,288.0,288.6,100.2083,56,87.1,100,71.2,77.4,74.4
20160125033000,288.0,288.6,100.2083,56,94.7,100,71.2,77.4,74.4
20160125034500,288.0,288.6,100.2083,56,84.4,100,71.3,77.4,74.4
20160125040000,288.0,288.6,100.2083,56,84.4,100,71.3,77.4,74.4
20160125041500,288.0,288.6,100.2083,56,88.1,100,71.4,77.4,74.4
