PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125043000,288.0,288.6,100.2083,56,88.1,100,71.4,77.5,74.5
20160125044500,288.0,288.6,100.2083,56,88.1,100,71.4,77.6,74.6
20160125050000,288.0,288.6,100.2083,56,84.3,100,71.4,77.8,74.8
20160125051500,288.0,283.2,98.3333,56,85.6,100,71.4,77.8,74.8
20160125053000,288.0,283.2,98.3333,56,92.1,100,71.4,77.8,74.8
20160125054500,288.0,283.2,98.3333,56,92.1,100,71.4,77.8,74.8
20160125060000,288.0,283.2,98.3333,56,88.6,100,71.5,77.8,74.8
20160125061500,288.0,283.2,98.3333,56,86.2,100,71.5,77.8,74.8
20160125063000,288.0,283.2,98.3333,56,89.3,100,71.5,77.8,74.8
20160125064500,288.0,283.2,98.3333,56,94.0,100,71.6,77.7,74.7
20160125070000,288.0,288.6,100.2083,56,100.9,100,71.7,77.7,74.7
20160125071500,288.0,288.6,100.2083,56,85.7,100,71.8,77.7,74.7
20160125073000,288.0,288.6,100.2083,56,92.4,100,71.9,77.6,74.6
20160125074500,288.0,288.6,100.2083,56,85.0,100,71.9,77.5,74.5
20160125080000,288.0,283.2,98.3333,56,85.0,100,71.9,77.5,74.5
20160125081500,288.0,283.2,98.3333,56,88.2,100,71.9,77.5,74.5
20160125083000,288.0,298.2,103.5417,57,93.7,100,71.9,77.5,74.5
20160125084500,288.0,293.4,101.875,56,83.2,100,71.8,77.5,74.5
20160125090000,288.0,293.4,101.875,56,84.8,100,71.7,77.5,74.5
20160125091500,288.0,293.4,101.875,56,87.8,100,71.7,77.5,74.5
20160125093000,288.0,293.4,101.875,56,93.6,100,71.6,77.5,74.5
20160125094500,288.0,293.4,101.875,56,83.8,100,71.6,77.5,74.5
20160125100000,288.0,293.4,101.875,56,85.6,100,71.4,77.5,74.5
20160125101500,288.0,293.4,101.875,56,90.6,100,71.4,77.5,74.5
20160125103000,288.0,293.4,101.875,56,93.5,100,71.4,77.4,74.4
20160125104500,288.0,298.2,103.5417,56,85.0,100,71.4,77.4,74.4
20160125110000,288.0,293.4,101.875,56,87.3,100,71.4,77.8,74.8
20160125111500,288.0,293.4,101.875,56,93.5,100,71.3,77.8,74.8
20160125113000,288.0,293.4,101.875,56,84.0,100,71.3,77.8,74.8
20160125114500,288.0,298.2,103.5417,56,85.7,100,71.3,77.8,74.8
20160125120000,288.0,298.2,103.5417,56,90.6,100,71.3,77.8,74.8
20160125121500,288.0,293.4,101.875,56,88.3,100,71.4,77.8,74.8
20160125123000,288.0,298.2,103.5417,56,84.4,100,71.6,77.8,74.8
20160125124500,288.0,298.2,103.5417,56,84.4,100,71.7,77.8,74.8
20160125130000,288.0,298.2,103.5417,56,91.1,100,71.8,77.8,74.8
20160125131500,288.0,293.4,101.875,56,92.9,100,71.9,77.6,74.6
20160125133000,288.0,293.4,101.875,56,85.6,100,71.9,77.5,74.5
20160125134500,288.0,293.4,101.875,56,87.5,100,72.1,77.5,74.5
20160125140000,288.0,293.4,101.875,56,90.5,100,72.1,77.4,74.4
20160125141500,288.0,298.2,103.5417,56,84.3,100,72.1,77.4,74.4
20160125143000,288.0,293.4,101.875,56,90.4,100,72.2,77.4,74.4
20160125144500,288.0,293.4,101.875,56,91.4,100,72.3,77.4,74.4
20160125150000,288.0,293.4,101.875,56,99.0,100,72.4,77.4,74.4
20160125151500,288.0,293.4,101.875,56,92.2,100,72.6,77.4,74.4
20160125153000,288.0,293.4,101.875,56,99.1,100,72.7,77.4,74.4
20160125154500,288.0,293.4,101.875,56,90.5,100,72.9,77.4,74.4
20160125160000,288.0,298.2,103.5417,56,98.2,100,72.9,77.4,74.4
20160125161500,288.0,293.4,101.875,56,100.2,100,73.1,77.4,74.4
20160125163000,288.0,298.2,103.5417,56,93.5,100,73.1,77.8,74.8
20160125164500,288.0,298.2,103.5417,56,87.4,100,73.2,77.8,74.8
20160125170000,288.0,293.4,101.875,56,97.2,100,73.2,77.8,74.8
20160125171500,288.0,293.4,101.875,56,91.4,100,73.3,77.8,74.8
20160125173000,288.0,293.4,101.875,56,87.8,100,73.3,77.8,74.8
20160125174500,288.0,293.4,101.875,56,84.4,100,73.2,77.8,74.8
20160125180000,288.0,293.4,101.875,56,86.2,100,73.1,77.8,74.8
20160125181500,288.0,293.4,101.875,56,86.2,100,73.1,77.8,74.8
20160125183000,288.0,298.2,103.5417,56,91.4,100,72.9,77.8,74.8
20160125184500,288.0,293.4,101.875,56,84.4,100,72.9,77.8,74.8
20160125190000,288.0,293.4,101.875,56,84.4,100,72.8,77.8,74.8
20160125191500,288.0,293.4,101.875,56,85.6,100,72.8,77.8,74.8
20160125193000,288.0,293.4,101.875,56,91.8,100,72.7,77.8,74.8
20160125194500,288.0,293.4,101.875,56,94.1,100,72.7,77.8,74.8
20160125200000,288.0,293.4,101.875,56,83.7,100,72.7,77.8,74.8
20160125201500,288.0,293.4,101.875,56,86.1,100,72.7,77.8,74.8
20160125203000,288.0,293.4,101.875,56,86.1,100,72.6,77.8,74.8
20160125204500,288.0,293.4,101.875,56,92.9,100,72.6,77.8,74.8
20160125210000,288.0,293.4,101.875,56,83.8,100,72.6,77.8,74.8
20160125211500,288.0,293.4,101.875,56,85.6,100,72.6,77.8,74.8
20160125213000,288.0,293.4,101.875,56,90.4,100,72.6,77.8,74.8
20160125214500,288.0,293.4,101.875,56,90.4,100,72.6,77.8,74.8
20160125220000,288.0,293.4,101.875,56,84.4,100,72.6,77.8,74.8
20160125221500,288.0,293.4,101.875,56,83.2,100,72.5,77.8,74.8
20160125223000,288.0,293.4,101.875,56,86.8,100,72.5,77.8,74.8
20160125224500,288.0,293.4,101.875,56,92.3,100,72.5,77.8,74.8
20160125230000,288.0,293.4,101.875,56,87.3,100,72.5,77.8,74.8
20160125231500,288.0,293.4,101.875,56,85.0,100,72.5,77.8,74.8
20160125233000,288.0,293.4,101.875,56,89.3,100,72.5,77.8,74.8
20160125234500,288.0,293.4,101.875,56,91.4,100,72.5,77.8,74.8
20160126000000,288.0,293.4,101.875,56,95.3,100,72.5,77.8,74.8
20160126001500,288.0,293.4,101.875,56,99.0,100,72.6,77.8,74.8
20160126003000,288.0,293.4,101.875,56,91.1,100,72.8,77.8,74.8
20160126004500,288.0,293.4,101.875,56,96.7,100,72.9,77.8,74.8
20160126010000,288.0,293.4,101.875,56,99.6,100,73.0,77.8,74.8
20160126011500,288.0,293.4,101.875,56,90.5,100,73.1,77.8,74.8
20160126013000,288.0,293.4,101.875,56,97.7,100,73.2,77.8,74.8
20160126014500,288.0,293.4,101.875,56,99.0,100,73.3,77.8,74.8
20160126020000,288.0,293.4,101.875,56,91.1,100,73.3,77.8,74.8
20160126021500,288.0,293.4,101.875,56,98.6,100,73.4,77.8,74.8
20160126023000,288.0,293.4,101.875,56,98.6,100,73.4,77.8,74.8
20160126024500,288.0,293.4,101.875,56,90.5,100,73.4,77.8,74.8
20160126030000,288.0,293.4,101.875,56,101.1,100,73.5,77.8,74.8
20160126031500,288.0,293.4,101.875,56,94.5,100,73.5,77.8,74.8
20160126033000,288.0,293.4,101.875,56,93.0,100,73.6,77.8,74.8
20160126034500,288.0,293.4,101.875,56,100.2,100,73.6,77.8,74.8
20160126040000,288.0,293.4,101.875,56,91.1,100,73.6,77.8,74.8
20160126041500,288.0,293.4,101.875,56,98.0,100,73.6,77.8,74.8
20160126043000,288.0,293.4,101.875,56,98.0,100,73.6,77.8,74.8
20160126044500,288.0,293.4,101.875,56,91.1,100,73.6,77.8,74.8
20160126050000,288.0,293.4,101.875,56,97.3,100,73.7,77.8,74.8
20160126051500,288.0,293.4,101.875,56,97.3,100,73.7,77.8,74.8
20160126053000,288.0,293.4,101.875,56,92.3,100,73.7,77.8,74.8
20160126054500,288.0,288.6,100.2083,56,101.0,100,73.7,77.8,74.8
20160126060000,288.0,288.6,100.2083,56,92.3,100,73.7,77.8,74.8
20160126061500,288.0,278.4,96.6667,56,92.3,100,73.7,77.8,74.8
20160126063000,288.0,283.2,98.3333,56,99.6,100,73.7,77.8,74.8
20160126064500,288.0,278.4,96.6667,56,92.5,100,73.8,77.8,74.8
20160126070000,288.0,283.2,98.3333,56,99.6,100,73.8,77.8,74.8
20160126071500,288.0,283.2,98.3333,56,98.5,100,73.8,77.8,74.8
20160126073000,288.0,278.4,96.6667,56,96.4,100,73.8,77.8,74.8
20160126074500,288.0,283.2,98.3333,56,93.0,100,73.8,77.8,74.8
20160126080000,288.0,288.6,100.2083,56,101.9,100,73.8,77.8,74.8
20160126081500,288.0,293.4,101.875,56,91.6,100,73.8,77.8,74.8
20160126083000,288.0,293.4,101.875,56,93.1,100,73.8,77.8,74.8
20160126084500,288.0,293.4,101.875,56,101.0,100,73.8,77.8,74.8
20160126090000,288.0,293.4,101.875,56,88.7,100,73.8,77.8,74.8
20160126091500,288.0,293.4,101.875,56,89.9,100,73.8,77.8,74.8
20160126093000,288.0,293.4,101.875,56,93.6,100,73.8,77.8,74.8
20160126094500,288.0,293.4,101.875,56,101.0,100,73.8,77.8,74.8
20160126100000,288.0,293.4,101.875,56,89.9,100,73.8,77.8,74.8
20160126101500,288.0,293.4,101.875,56,101.0,100,73.9,77.8,74.8
20160126103000,288.0,293.4,101.875,56,90.3,100,73.9,77.8,74.8
20160126104500,288.0,293.4,101.875,56,100.3,100,73.9,77.8,74.8
20160126110000,288.0,293.4,101.875,56,95.3,100,74.0,77.8,74.8
20160126111500,288.0,293.4,101.875,56,85.0,100,73.8,77.8,74.8
20160126113000,288.0,293.4,101.875,56,97.2,100,73.7,77.8,74.8
20160126114500,288.0,293.4,101.875,56,97.2,100,73.7,77.9,74.9
20160126120000,288.0,293.4,101.875,56,99.6,100,73.6,77.8,74.8
20160126121500,288.0,293.4,101.875,56,91.7,100,73.7,77.8,74.8
20160126123000,288.0,293.4,101.875,56,89.3,100,73.7,77.8,74.8
20160126124500,288.0,293.4,101.875,56,91.2,100,73.6,77.8,74.8
20160126130000,288.0,293.4,101.875,56,89.0,100,73.5,77.8,74.8
20160126131500,288.0,293.4,101.875,56,83.8,100,73.4,77.8,74.8
20160126133000,288.0,293.4,101.875,56,97.2,100,73.4,77.8,74.8
20160126134500,288.0,293.4,101.875,56,87.8,100,73.5,77.8,74.8
20160126140000,288.0,293.4,101.875,56,99.0,100,73.6,77.8,74.8
20160126141500,288.0,293.4,101.875,56,89.6,100,73.7,77.8,74.8
20160126143000,288.0,293.4,101.875,56,94.7,100,73.6,77.8,74.8
20160126144500,288.0,293.4,101.875,56,99.5,100,73.6,77.8,74.8
20160126150000,288.0,293.4,101.875,56,91.6,100,73.7,77.8,74.8
20160126151500,288.0,288.6,100.2083,56,94.8,100,73.7,77.8,74.8
20160126153000,288.0,288.6,100.2083,56,100.2,100,73.7,77.8,74.8
20160126154500,288.0,293.4,101.875,56,91.0,100,73.8,77.8,74.8
20160126160000,288.0,293.4,101.875,56,99.2,100,73.8,77.8,74.8
20160126161500,288.0,293.4,101.875,56,95.2,100,73.8,77.8,74.8
20160126163000,288.0,293.4,101.875,56,100.8,100,73.9,77.8,74.8
20160126164500,288.0,293.4,101.875,56,92.3,100,74.0,77.8,74.8
20160126170000,288.0,293.4,101.875,56,100.2,100,73.9,77.8,74.8
20160126171500,288.0,293.4,101.875,56,91.1,100,73.9,77.8,74.8
20160126173000,288.0,293.4,101.875,56,98.4,100,73.9,77.8,74.8
20160126174500,288.0,293.4,101.875,56,99.6,100,73.9,77.9,74.9
20160126180000,288.0,293.4,101.875,56,99.6,100,73.9,77.8,74.8
20160126181500,288.0,293.4,101.875,56,90.8,100,73.9,77.8,74.8
20160126183000,288.0,293.4,101.875,56,97.8,100,73.9,77.9,74.9
20160126184500,288.0,293.4,101.875,56,97.8,100,73.9,77.9,74.9
20160126190000,288.0,293.4,101.875,56,99.6,100,73.9,77.9,74.9
20160126191500,288.0,293.4,101.875,56,99.6,100,73.8,77.9,74.9
20160126193000,288.0,293.4,101.875,56,99.6,100,73.8,77.9,74.9
20160126194500,288.0,293.4,101.875,56,99.6,100,73.8,77.9,74.9
20160126200000,288.0,293.4,101.875,56,99.6,100,73.8,78.0,75.0
20160126201500,288.0,298.2,103.5417,56,99.6,100,73.8,77.9,74.9
20160126203000,288.0,293.4,101.875,56,99.6,100,73.7,77.9,74.9
20160126204500,288.0,293.4,101.875,56,96.8,100,73.7,78.0,75.0
20160126210000,288.0,293.4,101.875,56,93.4,100,73.7,78.0,75.0
20160126211500,288.0,293.4,101.875,56,89.3,100,73.7,78.0,75.0
20160126213000,288.0,293.4,101.875,56,96.6,100,73.6,78.0,75.0
20160126214500,288.0,293.4,101.875,56,90.4,100,73.6,78.0,75.0
20160126220000,288.0,293.4,101.875,56,90.4,100,73.6,78.0,75.0
20160126221500,288.0,293.4,101.875,56,98.5,100,73.6,78.0,75.0
20160126223000,288.0,298.2,103.5417,56,100.2,100,73.6,78.0,75.0
20160126224500,288.0,293.4,101.875,56,100.2,100,73.6,78.0,75.0
20160126230000,288.0,293.4,101.875,56,100.2,100,73.6,78.0,75.0
20160126231500,288.0,293.4,101.875,56,100.2,100,73.6,78.0,75.0
20160126233000,288.0,293.4,101.875,56,100.2,100,73.6,78.0,75.0
20160126234500,288.0,293.4,101.875,56,100.2,100,73.6,78.0,75.0
20160127000000,288.0,293.4,101.875,56,99.1,100,73.6,78.0,75.0
20160127001500,288.0,293.4,101.875,56,99.1,100,73.5,78.0,75.0
20160127003000,288.0,293.4,101.875,56,92.3,100,73.5,78.0,75.0
20160127004500,288.0,293.4,101.875,56,100.2,100,73.5,78.0,75.0
20160127010000,288.0,293.4,101.875,56,99.0,100,73.4,78.0,75.0
20160127011500,288.0,288.6,100.2083,57,88.1,100,73.3,78.0,75.0
20160127013000,288.0,288.6,100.2083,57,94.2,100,73.2,78.0,75.0
20160127014500,288.0,293.4,101.875,57,97.2,100,72.9,78.0,75.0
20160127020000,288.0,293.4,101.875,57,99.2,100,72.9,78.0,75.0
20160127021500,288.0,293.4,101.875,57,100.7,100,72.9,78.0,75.0
20160127023000,288.0,293.4,101.875,57,90.4,100,72.8,78.0,75.0
20160127024500,288.0,293.4,101.875,57,89.1,100,72.7,78.0,75.0
20160127030000,288.0,293.4,101.875,57,90.4,100,72.4,78.0,75.0
20160127031500,288.0,293.4,101.875,57,93.4,100,72.3,78.0,75.0
20160127033000,288.0,293.4,101.875,57,98.5,100,72.4,78.0,75.0
20160127034500,288.0,293.4,101.875,57,101.7,100,72.5,78.0,75.0
20160127040000,288.0,293.4,101.875,57,98.4,100,72.6,78.0,75.0
20160127041500,288.0,293.4,101.875,57,95.4,100,72.7,78.0,75.0
20160127043000,288.0,293.4,101.875,57,100.2,100,72.8,78.0,75.0
20160127044500,288.0,293.4,101.875,57,100.2,100,72.9,78.0,75.0
20160127050000,288.0,293.4,101.875,57,99.0,100,73.0,78.0,75.0
20160127051500,288.0,293.4,101.875,57,94.8,100,73.1,78.0,75.0
20160127053000,288.0,293.4,101.875,57,99.6,100,73.1,78.0,75.0
20160127054500,288.0,293.4,101.875,57,98.4,100,73.1,78.0,75.0
20160127060000,288.0,293.4,101.875,57,91.8,100,73.3,78.0,75.0
20160127061500,288.0,288.6,100.2083,57,101.0,100,73.1,78.0,75.0
20160127063000,288.0,288.6,100.2083,57,99.0,100,73.4,78.0,75.0
20160127064500,288.0,288.6,100.2083,57,95.3,100,73.6,78.0,75.0
20160127070000,288.0,288.6,100.2083,57,100.2,100,73.4,78.0,75.0
20160127071500,288.0,288.6,100.2083,57,98.6,100,73.3,78.0,75.0
20160127073000,288.0,293.4,101.875,57,90.5,100,73.3,78.0,75.0
20160127074500,288.0,293.4,101.875,57,94.8,100,73.3,78.0,75.0
20160127080000,288.0,293.4,101.875,57,89.2,100,73.1,78.0,75.0
20160127081500,288.0,298.2,103.5417,57,83.1,100,72.9,78.0,75.0
20160127083000,288.0,298.2,103.5417,56,83.1,100,72.6,78.0,75.0
20160127084500,288.0,298.2,103.5417,56,88.4,100,72.4,78.0,75.0
20160127090000,288.0,293.4,101.875,56,91.1,100,72.2,78.0,75.0
20160127091500,288.0,298.2,103.5417,56,89.6,100,72.2,78.0,75.0
20160127093000,288.0,293.4,101.875,56,86.1,100,72.1,78.0,75.0
20160127094500,288.0,298.2,103.5417,56,82.0,100,72.1,78.0,75.0
20160127100000,288.0,298.2,103.5417,56,83.7,100,72.1,78.0,75.0
20160127101500,288.0,293.4,101.875,56,83.7,100,72.0,78.0,75.0
20160127103000,288.0,298.2,103.5417,56,85.0,100,71.9,78.0,75.0
20160127104500,288.0,293.4,101.875,56,95.8,100,72.2,78.0,75.0
20160127110000,288.0,293.4,101.875,56,95.8,100,72.3,78.0,75.0
20160127111500,288.0,293.4,101.875,56,100.2,100,72.4,78.0,75.0
20160127113000,288.0,293.4,101.875,56,88.6,100,72.6,78.0,75.0
20160127114500,288.0,288.6,100.2083,56,90.7,100,72.4,78.0,75.0
20160127120000,288.0,293.4,101.875,56,88.0,100,72.4,78.0,75.0
20160127121500,288.0,293.4,101.875,56,93.5,100,72.3,78.0,75.0
20160127123000,288.0,293.4,101.875,56,100.3,100,72.5,78.0,75.0
20160127124500,288.0,293.4,101.875,56,100.3,100,72.6,78.0,75.0
20160127130000,288.0,293.4,101.875,56,98.7,100,72.8,78.0,75.0
20160127131500,288.0,288.6,100.2083,56,91.7,100,72.9,78.0,75.0
20160127133000,288.0,288.6,100.2083,56,93.5,100,73.0,78.0,75.0
20160127134500,288.0,288.6,100.2083,56,98.5,100,73.2,78.0,75.0
20160127140000,288.0,283.2,98.3333,56,99.7,100,73.7,78.0,75.0
20160127141500,288.0,283.2,98.3333,56,91.1,100,73.6,78.0,75.0
20160127143000,288.0,283.2,98.3333,56,99.0,100,73.4,78.0,75.0
20160127144500,288.0,283.2,98.3333,56,96.1,100,73.4,78.0,75.0
20160127150000,288.0,283.2,98.3333,56,96.1,100,73.4,78.0,75.0
20160127151500,288.0,283.2,98.3333,56,99.6,100,73.4,78.0,75.0
20160127153000,288.0,283.2,98.3333,56,101.1,100,73.4,78.0,75.0
20160127154500,288.0,283.2,98.3333,56,101.1,100,73.4,78.0,75.0
20160127160000,288.0,283.2,98.3333,56,96.9,100,73.4,78.0,75.0
20160127161500,288.0,283.2,98.3333,56,94.2,100,73.4,78.0,75.0
20160127163000,288.0,283.2,98.3333,56,91.8,100,73.5,78.0,75.0
20160127164500,288.0,283.2,98.3333,56,100.2,100,73.4,78.0,75.0
20160127170000,288.0,288.6,100.2083,56,98.7,100,73.4,78.0,75.0
20160127171500,288.0,283.2,98.3333,56,98.7,100,73.5,78.0,75.0
20160127173000,288.0,288.6,100.2083,56,98.7,100,73.5,78.0,75.0
20160127174500,288.0,283.2,98.3333,56,97.7,100,73.5,78.0,75.0
20160127180000,288.0,283.2,98.3333,56,91.7,100,73.5,78.0,75.0
20160127181500,288.0,283.2,98.3333,56,96.2,100,73.5,78.0,75.0
20160127183000,288.0,288.6,100.2083,56,97.2,100,73.5,78.0,75.0
20160127184500,288.0,283.2,98.3333,56,94.7,100,73.5,78.0,75.0
20160127190000,288.0,288.6,100.2083,56,92.6,100,73.5,78.0,75.0
20160127191500,288.0,288.6,100.2083,56,91.1,100,73.5,78.0,75.0
20160127193000,288.0,288.6,100.2083,56,91.1,100,73.5,78.0,75.0
20160127194500,288.0,283.2,98.3333,56,93.6,100,73.5,78.0,75.0
20160127200000,288.0,288.6,100.2083,56,91.7,100,73.5,78.0,75.0
20160127201500,288.0,283.2,98.3333,56,93.7,100,73.5,78.0,75.0
20160127203000,288.0,283.2,98.3333,56,97.2,100,73.5,78.0,75.0
20160127204500,288.0,288.6,100.2083,56,95.4,100,73.5,78.0,75.0
20160127210000,288.0,288.6,100.2083,56,98.5,100,73.5,78.0,75.0
20160127211500,288.0,283.2,98.3333,56,101.9,100,73.4,78.0,75.0
20160127213000,288.0,288.6,100.2083,56,100.7,100,73.4,78.0,75.0
20160127214500,288.0,288.6,100.2083,56,100.7,100,73.4,78.0,75.0
20160127220000,288.0,288.6,100.2083,56,99.1,100,73.4,78.0,75.0
20160127221500,288.0,288.6,100.2083,56,99.1,100,73.4,78.0,75.0
20160127223000,288.0,288.6,100.2083,56,97.8,100,73.4,78.0,75.0
20160127224500,288.0,288.6,100.2083,56,94.0,100,73.4,78.0,75.0
20160127230000,288.0,288.6,100.2083,56,90.5,100,73.4,78.0,75.0
20160127231500,288.0,288.6,100.2083,56,90.5,100,73.4,78.0,75.0
20160127233000,288.0,288.6,100.2083,56,99.0,100,73.4,78.0,75.0
20160127234500,288.0,288.6,100.2083,56,94.2,100,73.4,78.0,75.0
20160128000000,288.0,288.6,100.2083,56,101.1,100,73.4,78.0,75.0
20160128001500,288.0,288.6,100.2083,56,99.9,100,73.3,78.0,75.0
20160128003000,288.0,288.6,100.2083,56,98.3,100,73.4,78.0,75.0
20160128004500,288.0,288.6,100.2083,56,96.7,100,73.3,78.0,75.0
20160128010000,288.0,288.6,100.2083,56,101.0,100,73.4,78.0,75.0
20160128011500,288.0,288.6,100.2083,56,98.4,100,73.3,78.0,75.0
20160128013000,288.0,288.6,100.2083,56,98.4,100,73.3,78.0,75.0
20160128014500,288.0,288.6,100.2083,56,90.4,100,73.3,78.0,75.0
20160128020000,288.0,288.6,100.2083,56,101.0,100,73.3,78.0,75.0
20160128021500,288.0,288.6,100.2083,56,97.8,100,73.3,78.0,75.0
20160128023000,288.0,288.6,100.2083,56,94.3,100,73.3,78.0,75.0
20160128024500,288.0,288.6,100.2083,56,100.2,100,73.3,78.0,75.0
20160128030000,288.0,288.6,100.2083,56,99.0,100,73.3,78.0,75.0
20160128031500,288.0,293.4,101.875,56,97.2,100,73.3,78.0,75.0
20160128033000,288.0,293.4,101.875,56,93.6,100,73.3,78.0,75.0
20160128034500,288.0,288.6,100.2083,56,101.0,100,73.3,78.0,75.0
20160128040000,288.0,288.6,100.2083,56,98.4,100,73.3,78.0,75.0
20160128041500,288.0,293.4,101.875,56,93.2,100,73.3,78.0,75.0
20160128043000,288.0,288.6,100.2083,56,100.2,100,73.3,78.0,75.0
20160128044500,288.0,288.6,100.2083,56,98.3,100,73.3,78.0,75.0
20160128050000,288.0,288.6,100.2083,56,91.7,100,73.3,78.0,75.0
20160128051500,288.0,288.6,100.2083,56,100.3,100,73.3,78.0,75.0
20160128053000,288.0,288.6,100.2083,56,98.5,100,73.3,78.0,75.0
20160128054500,288.0,288.6,100.2083,56,98.5,100,73.3,78.0,75.0
20160128060000,288.0,283.2,98.3333,56,98.5,100,73.3,78.0,75.0
20160128061500,288.0,283.2,98.3333,56,101.9,100,73.3,78.0,75.0
20160128063000,288.0,283.2,98.3333,56,99.0,100,73.3,78.0,75.0
20160128064500,288.0,283.2,98.3333,56,101.9,100,73.2,78.0,75.0
20160128070000,288.0,283.2,98.3333,56,98.4,100,73.3,78.0,75.0
20160128071500,288.0,283.2,98.3333,56,93.2,100,73.2,78.0,75.0
20160128073000,288.0,283.2,98.3333,56,99.6,100,73.2,78.0,75.0
20160128074500,288.0,283.2,98.3333,56,90.6,100,73.3,78.0,75.0
20160128080000,288.0,288.6,100.2083,56,99.0,100,73.3,78.0,75.0
20160128081500,288.0,288.6,100.2083,56,90.5,100,73.3,78.0,75.0
20160128083000,288.0,283.2,98.3333,56,99.7,100,73.3,78.0,75.0
20160128084500,288.0,283.2,98.3333,56,99.7,100,73.3,78.0,75.0
20160128090000,288.0,283.2,98.3333,56,99.7,100,73.3,78.0,75.0
20160128091500,288.0,283.2,98.3333,56,99.7,100,73.2,78.0,75.0
20160128093000,288.0,288.6,100.2083,56,98.1,100,73.3,78.0,75.0
20160128094500,288.0,288.6,100.2083,56,92.3,100,73.3,78.0,75.0
20160128100000,288.0,288.6,100.2083,56,92.3,100,73.3,78.0,75.0
20160128101500,288.0,288.6,100.2083,56,91.1,100,73.3,78.0,75.0
20160128103000,288.0,288.6,100.2083,56,91.1,100,73.3,78.0,75.0
20160128104500,288.0,288.6,100.2083,56,96.6,100,73.2,78.0,75.0
20160128110000,288.0,288.6,100.2083,56,94.0,100,73.2,78.0,75.0
20160128111500,288.0,288.6,100.2083,56,99.0,100,73.2,78.0,75.0
20160128113000,288.0,288.6,100.2083,56,90.5,100,73.3,78.0,75.0
20160128114500,288.0,288.6,100.2083,56,90.5,100,73.3,78.0,75.0
20160128120000,288.0,293.4,101.875,56,91.7,100,73.3,78.0,75.0
20160128121500,288.0,288.6,100.2083,56,96.9,100,73.4,78.0,75.0
20160128123000,288.0,288.6,100.2083,56,101.1,100,73.4,78.0,75.0
20160128124500,288.0,288.6,100.2083,56,84.9,100,73.3,78.0,75.0
20160128130000,288.0,283.2,98.3333,56,90.2,100,73.2,78.0,75.0
20160128131500,288.0,283.2,98.3333,56,93.1,100,73.0,78.0,75.0
20160128133000,288.0,283.2,98.3333,56,96.2,100,72.9,78.0,75.0
20160128134500,288.0,288.6,100.2083,56,91.1,100,73.1,78.0,75.0
20160128140000,288.0,283.2,98.3333,56,95.3,100,73.1,78.0,75.0
20160128141500,288.0,283.2,98.3333,56,84.0,100,73.1,78.0,75.0
20160128143000,288.0,288.6,100.2083,56,85.6,100,73.1,78.0,75.0
20160128144500,288.0,288.6,100.2083,56,85.6,100,73.0,78.0,75.0
20160128150000,288.0,288.6,100.2083,56,93.5,100,72.9,78.0,75.0
20160128151500,288.0,293.4,101.875,56,85.0,100,72.9,78.0,75.0
20160128153000,288.0,293.4,101.875,56,83.6,100,72.9,78.0,75.0
20160128154500,288.0,293.4,101.875,56,86.9,100,72.9,78.0,75.0
20160128160000,288.0,293.4,101.875,56,90.9,100,72.9,78.0,75.0
20160128161500,288.0,298.2,103.5417,56,84.3,100,73.0,78.0,75.0
20160128163000,288.0,293.4,101.875,56,84.3,100,73.0,78.0,75.0
20160128164500,288.0,298.2,103.5417,56,95.3,100,73.1,78.0,75.0
20160128170000,288.0,298.2,103.5417,56,88.5,100,73.1,78.0,75.0
20160128171500,288.0,293.4,101.875,56,86.9,100,73.2,78.0,75.0
20160128173000,288.0,298.2,103.5417,56,93.3,100,73.2,78.0,75.0
20160128174500,288.0,298.2,103.5417,56,89.2,100,73.2,78.0,75.0
20160128180000,288.0,298.2,103.5417,56,85.6,100,73.3,78.0,75.0
20160128181500,288.0,298.2,103.5417,56,91.1,100,73.2,78.0,75.0
20160128183000,288.0,298.2,103.5417,56,91.1,100,73.2,78.0,75.0
20160128184500,288.0,293.4,101.875,56,85.9,100,73.2,78.0,75.0
20160128190000,288.0,298.2,103.5417,56,82.1,100,73.1,78.0,75.0
20160128191500,288.0,298.2,103.5417,56,83.3,100,73.1,78.0,75.0
20160128193000,288.0,298.2,103.5417,56,83.3,100,73.1,78.0,75.0
20160128194500,288.0,293.4,101.875,56,85.3,100,73.0,78.0,75.0
20160128200000,288.0,293.4,101.875,56,90.5,100,73.0,78.0,75.0
20160128201500,288.0,293.4,101.875,56,90.5,100,72.9,78.0,75.0
20160128203000,288.0,288.6,100.2083,56,90.5,100,72.9,78.0,75.0
20160128204500,288.0,288.6,100.2083,56,85.5,100,72.8,78.0,75.0
20160128210000,288.0,283.2,98.3333,56,83.1,100,72.8,78.0,75.0
20160128211500,288.0,283.2,98.3333,56,83.1,100,72.8,78.0,75.0
20160128213000,288.0,283.2,98.3333,56,84.3,100,72.8,78.0,75.0
20160128214500,288.0,288.6,100.2083,56,82.6,100,72.8,78.0,75.0
20160128220000,288.0,288.6,100.2083,56,87.5,100,72.7,78.0,75.0
20160128221500,288.0,288.6,100.2083,56,90.4,100,72.7,78.0,75.0
20160128223000,288.0,283.2,98.3333,56,88.6,100,72.7,78.0,75.0
20160128224500,288.0,283.2,98.3333,56,85.3,100,72.7,78.0,75.0
20160128230000,288.0,288.6,100.2083,56,82.0,100,72.6,78.0,75.0
20160128231500,288.0,288.6,100.2083,56,83.4,100,72.6,78.0,75.0
20160128233000,288.0,293.4,101.875,56,83.4,100,72.6,78.0,75.0
20160128234500,288.0,293.4,101.875,56,83.4,100,72.6,78.0,75.0
20160129000000,288.0,293.4,101.875,56,85.9,100,72.6,78.0,75.0
20160129001500,288.0,298.2,103.5417,56,89.2,100,72.6,78.0,75.0
20160129003000,288.0,293.4,101.875,56,90.4,100,72.6,78.0,75.0
20160129004500,288.0,293.4,101.875,56,86.1,100,72.6,78.0,75.0
20160129010000,288.0,293.4,101.875,56,81.1,100,72.5,78.0,75.0
20160129011500,288.0,298.2,103.5417,56,87.9,100,72.5,78.0,75.0
20160129013000,288.0,293.4,101.875,56,84.4,100,72.5,78.0,75.0
20160129014500,288.0,293.4,101.875,56,83.2,100,72.5,78.0,75.0
20160129020000,288.0,293.4,101.875,56,85.7,100,72.4,78.0,75.0
20160129021500,288.0,293.4,101.875,56,89.3,100,72.4,78.0,75.0
20160129023000,288.0,298.2,103.5417,56,90.4,100,72.4,78.0,75.0
20160129024500,288.0,293.4,101.875,56,87.4,100,72.4,78.0,75.0
20160129030000,288.0,298.2,103.5417,56,81.5,100,72.4,78.0,75.0
20160129031500,288.0,293.4,101.875,56,82.6,100,72.4,78.0,75.0
20160129033000,288.0,293.4,101.875,56,84.3,100,72.3,78.0,75.0
20160129034500,288.0,293.4,101.875,56,84.3,100,72.3,78.0,75.0
20160129040000,288.0,298.2,103.5417,56,90.3,100,72.3,78.0,75.0
20160129041500,288.0,293.4,101.875,56,90.3,100,72.3,78.0,75.0
20160129043000,288.0,298.2,103.5417,56,89.2,100,72.3,78.0,75.0
20160129044500,288.0,298.2,103.5417,56,89.2,100,72.3,78.0,75.0
20160129050000,288.0,293.4,101.875,56,93.9,100,72.3,78.0,75.0
20160129051500,288.0,293.4,101.875,56,99.1,100,72.4,78.0,75.0
20160129053000,288.0,293.4,101.875,56,99.1,100,72.6,78.0,75.0
20160129054500,288.0,293.4,101.875,56,89.3,100,72.8,78.0,75.0
20160129060000,288.0,288.6,100.2083,56,85.0,100,72.8,78.0,75.0
20160129061500,288.0,283.2,98.3333,56,83.7,100,72.7,78.0,75.0
20160129063000,288.0,288.6,100.2083,56,88.2,100,72.7,78.0,75.0
20160129064500,288.0,283.2,98.3333,56,90.4,100,72.6,78.0,75.0
20160129070000,288.0,288.6,100.2083,56,90.4,100,72.4,78.0,75.0
20160129071500,288.0,283.2,98.3333,56,90.4,100,72.3,78.0,75.0
20160129073000,288.0,283.2,98.3333,56,89.2,100,72.2,78.0,75.0
20160129074500,288.0,288.6,100.2083,56,81.9,100,72.1,78.0,75.0
20160129080000,288.0,288.6,100.2083,56,84.9,100,72.0,78.0,75.0
20160129081500,288.0,288.6,100.2083,56,96.0,100,72.0,78.0,75.0
20160129083000,288.0,283.2,98.3333,56,101.0,100,72.2,78.0,75.0
20160129084500,288.0,288.6,100.2083,56,99.6,100,72.3,78.0,75.0
20160129090000,288.0,283.2,98.3333,56,99.6,100,72.6,78.0,75.0
20160129091500,288.0,283.2,98.3333,56,86.4,100,72.7,78.0,75.0
20160129093000,288.0,283.2,98.3333,56,84.9,100,72.6,78.0,75.0
20160129094500,288.0,288.6,100.2083,56,84.9,100,72.5,78.0,75.0
20160129100000,288.0,288.6,100.2083,56,84.9,100,72.4,78.0,75.0
20160129101500,288.0,283.2,98.3333,56,88.8,100,72.4,78.0,75.0
20160129103000,288.0,288.6,100.2083,56,92.9,100,72.3,78.0,75.0
20160129104500,288.0,288.6,100.2083,56,96.6,100,72.3,78.0,75.0
20160129110000,288.0,283.2,98.3333,56,94.6,100,72.5,78.0,75.0
20160129111500,288.0,283.2,98.3333,56,85.6,100,72.6,78.0,75.0
20160129113000,288.0,288.6,100.2083,56,85.6,100,72.6,78.0,75.0
20160129114500,288.0,283.2,98.3333,56,84.1,100,72.4,78.0,75.0
20160129120000,288.0,283.2,98.3333,56,86.9,100,72.4,78.0,75.0
20160129121500,288.0,288.6,100.2083,56,92.9,100,72.4,78.0,75.0
20160129123000,288.0,288.6,100.2083,56,84.9,100,72.4,78.0,75.0
20160129124500,288.0,288.6,100.2083,56,84.9,100,72.4,78.0,75.0
20160129130000,288.0,288.6,100.2083,56,93.0,100,72.3,78.0,75.0
20160129131500,288.0,288.6,100.2083,56,93.0,100,72.3,78.0,75.0
20160129133000,288.0,288.6,100.2083,56,83.7,100,72.3,78.0,75.0
20160129134500,288.0,293.4,101.875,56,86.9,100,72.3,78.0,75.0
20160129140000,288.0,288.6,100.2083,56,93.4,100,72.3,78.0,75.0
20160129141500,288.0,293.4,101.875,56,84.9,100,72.4,78.0,75.0
20160129143000,288.0,293.4,101.875,56,84.9,100,72.4,78.0,75.0
20160129144500,288.0,298.2,103.5417,56,90.7,100,72.5,78.0,75.0
20160129150000,288.0,293.4,101.875,56,92.3,100,72.5,78.0,75.0
20160129151500,288.0,298.2,103.5417,56,85.0,100,72.6,78.0,75.0
20160129153000,288.0,298.2,103.5417,56,85.0,100,72.6,78.0,75.0
20160129154500,288.0,293.4,101.875,56,93.5,100,72.6,78.0,75.0
20160129160000,288.0,298.2,103.5417,56,85.3,100,72.7,78.0,75.0
20160129161500,288.0,293.4,101.875,56,83.8,100,72.7,78.0,75.0
20160129163000,288.0,298.2,103.5417,56,85.0,100,72.8,78.0,75.0
20160129164500,288.0,298.2,103.5417,56,85.0,100,72.8,78.0,75.0
20160129170000,288.0,298.2,103.5417,56,93.5,100,72.8,78.0,75.0
20160129171500,288.0,293.4,101.875,56,85.1,100,72.8,78.0,75.0
20160129173000,288.0,293.4,101.875,56,85.1,100,72.9,78.0,75.0
20160129174500,288.0,298.2,103.5417,56,86.2,100,72.9,78.0,75.0
20160129180000,288.0,293.4,101.875,56,86.2,100,72.9,78.0,75.0
20160129181500,288.0,298.2,103.5417,56,87.4,100,72.9,78.0,75.0
20160129183000,288.0,298.2,103.5417,56,83.2,100,72.9,78.0,75.0
20160129184500,288.0,293.4,101.875,56,89.5,100,72.9,78.0,75.0
20160129190000,288.0,293.4,101.875,56,93.5,100,72.9,78.0,75.0
20160129191500,288.0,298.2,103.5417,56,84.4,100,73.0,78.0,75.0
20160129193000,288.0,293.4,101.875,56,87.6,100,73.0,78.0,75.0
20160129194500,288.0,293.4,101.875,56,92.2,100,73.0,78.0,75.0
20160129200000,288.0,293.4,101.875,56,87.3,100,73.0,78.0,75.0
20160129201500,288.0,293.4,101.875,56,84.9,100,73.0,78.0,75.0
20160129203000,288.0,293.4,101.875,56,87.5,100,73.0,78.0,75.0
20160129204500,288.0,293.4,101.875,56,94.7,100,73.0,78.0,75.0
20160129210000,288.0,293.4,101.875,56,87.0,100,72.9,78.0,75.0
20160129211500,288.0,293.4,101.875,56,84.8,100,72.9,78.0,75.0
20160129213000,288.0,293.4,101.875,56,93.1,100,72.9,78.0,75.0
20160129214500,288.0,288.6,100.2083,56,91.7,100,72.9,78.0,75.0
20160129220000,288.0,288.6,100.2083,56,83.2,100,72.8,78.0,75.0
20160129221500,288.0,288.6,100.2083,56,87.6,100,72.8,78.0,75.0
20160129223000,288.0,288.6,100.2083,56,93.5,100,72.7,78.0,75.0
20160129224500,288.0,288.6,100.2083,56,85.4,100,72.7,78.0,75.0
20160129230000,288.0,288.6,100.2083,56,85.4,100,72.7,78.0,75.0
20160129231500,288.0,293.4,101.875,56,88.7,100,72.7,78.0,75.0
20160129233000,288.0,293.4,101.875,56,88.7,100,72.6,78.0,75.0
20160129234500,288.0,293.4,101.875,56,83.1,100,72.5,78.0,75.0
20160130000000,288.0,293.4,101.875,56,83.1,100,72.4,78.0,75.0
20160130001500,288.0,293.4,101.875,56,84.4,100,72.4,78.0,75.0
20160130003000,288.0,293.4,101.875,56,84.4,100,72.3,78.0,75.0
20160130004500,288.0,293.4,101.875,56,89.8,100,72.3,78.0,75.0
20160130010000,288.0,293.4,101.875,56,92.3,100,72.2,78.0,75.0
20160130011500,288.0,293.4,101.875,57,92.3,100,72.2,78.0,75.0
20160130013000,288.0,283.2,98.3333,56,86.2,100,72.2,78.0,75.0
20160130014500,288.0,283.2,98.3333,56,86.2,100,72.1,78.0,75.0
20160130020000,288.0,283.2,98.3333,56,90.1,100,72.1,78.0,75.0
20160130021500,288.0,283.2,98.3333,56,93.3,100,72.1,78.0,75.0
20160130023000,288.0,283.2,98.3333,56,84.4,100,72.2,78.0,75.0
20160130024500,288.0,283.2,98.3333,56,84.4,100,72.1,78.0,75.0
20160130030000,288.0,283.2,98.3333,56,87.4,100,72.1,78.0,75.0
20160130031500,288.0,283.2,98.3333,56,89.8,100,72.1,78.0,75.0
20160130033000,288.0,283.2,98.3333,56,91.4,100,72.1,78.0,75.0
20160130034500,288.0,283.2,98.3333,56,86.7,100,72.0,78.0,75.0
20160130040000,288.0,283.2,98.3333,56,82.6,100,72.0,78.0,75.0
20160130041500,288.0,283.2,98.3333,56,83.5,100,72.0,78.0,75.0
20160130043000,288.0,283.2,98.3333,56,83.5,100,71.9,78.0,75.0
20160130044500,288.0,283.2,98.3333,56,83.5,100,71.9,78.0,75.0
20160130050000,288.0,283.2,98.3333,56,87.7,100,71.9,78.0,75.0
20160130051500,288.0,283.2,98.3333,56,92.3,100,71.9,78.0,75.0
20160130053000,288.0,283.2,98.3333,56,92.3,100,71.9,78.0,75.0
20160130054500,288.0,283.2,98.3333,56,90.4,100,72.0,78.0,75.0
20160130060000,288.0,283.2,98.3333,56,86.9,100,72.1,78.0,75.0
20160130061500,288.0,283.2,98.3333,56,94.7,100,72.1,78.0,75.0
20160130063000,288.0,283.2,98.3333,56,88.2,100,72.2,78.0,75.0
20160130064500,288.0,283.2,98.3333,56,83.7,100,72.2,78.0,75.0
20160130070000,288.0,283.2,98.3333,56,83.7,100,72.2,78.0,75.0
20160130071500,288.0,283.2,98.3333,56,83.7,100,72.2,78.0,75.0
20160130073000,288.0,283.2,98.3333,56,85.6,100,72.2,78.0,75.0
20160130074500,288.0,283.2,98.3333,56,89.9,100,72.2,78.0,75.0
20160130080000,288.0,283.2,98.3333,56,92.0,100,72.1,78.0,75.0
20160130081500,288.0,283.2,98.3333,56,90.4,100,72.1,78.0,75.0
20160130083000,288.0,283.2,98.3333,56,86.5,100,72.1,78.0,75.0
20160130084500,288.0,283.2,98.3333,56,83.1,100,72.2,78.0,75.0
20160130090000,288.0,283.2,98.3333,56,85.6,100,72.2,78.0,75.0
20160130091500,288.0,283.2,98.3333,56,90.6,100,72.2,78.0,75.0
20160130093000,288.0,283.2,98.3333,56,94.1,100,72.3,78.0,75.0
20160130094500,288.0,283.2,98.3333,56,84.9,100,72.3,78.0,75.0
20160130100000,288.0,283.2,98.3333,56,87.5,100,72.4,78.0,75.0
20160130101500,288.0,283.2,98.3333,56,93.0,100,72.4,78.0,75.0
20160130103000,288.0,278.4,96.6667,56,93.0,100,72.5,78.0,75.0
20160130104500,288.0,278.4,96.6667,56,85.1,100,72.6,78.0,75.0
20160130110000,288.0,278.4,96.6667,56,93.7,100,72.6,78.0,75.0
20160130111500,288.0,278.4,96.6667,56,89.8,100,72.6,78.0,75.0
20160130113000,288.0,278.4,96.6667,56,83.9,100,72.6,78.0,75.0
20160130114500,288.0,278.4,96.6667,56,87.5,100,72.7,78.0,75.0
20160130120000,288.0,278.4,96.6667,56,95.9,100,72.7,78.0,75.0
20160130121500,288.0,278.4,96.6667,56,88.6,100,72.7,78.0,75.0
20160130123000,288.0,278.4,96.6667,56,84.9,100,72.7,78.0,75.0
20160130124500,288.0,278.4,96.6667,56,94.6,100,72.7,78.0,75.0
20160130130000,288.0,278.4,96.6667,56,92.3,100,72.7,78.0,75.0
20160130131500,288.0,278.4,96.6667,56,86.2,100,72.7,78.0,75.0
20160130133000,288.0,278.4,96.6667,56,86.2,100,72.7,78.0,75.0
20160130134500,288.0,278.4,96.6667,56,86.2,100,72.7,78.0,75.0
20160130140000,288.0,278.4,96.6667,56,92.2,100,72.8,78.0,75.0
20160130141500,288.0,278.4,96.6667,56,85.6,100,72.8,78.0,75.0
20160130143000,288.0,278.4,96.6667,56,85.6,100,72.8,78.0,75.0
20160130144500,288.0,278.4,96.6667,56,91.1,100,72.8,78.0,75.0
20160130150000,288.0,278.4,96.6667,56,86.8,100,72.9,78.0,75.0
20160130151500,288.0,278.4,96.6667,56,86.8,100,72.9,78.0,75.0
20160130153000,288.0,278.4,96.6667,56,86.8,100,72.9,78.0,75.0
20160130154500,288.0,278.4,96.6667,56,91.1,100,73.0,78.0,75.0
20160130160000,288.0,278.4,96.6667,56,92.7,100,72.9,78.0,75.0
20160130161500,288.0,278.4,96.6667,56,85.6,100,73.0,78.0,75.0
20160130163000,288.0,278.4,96.6667,56,86.9,100,73.0,78.0,75.0
20160130164500,288.0,278.4,96.6667,56,94.1,100,73.0,78.0,75.0
20160130170000,288.0,278.4,96.6667,56,84.4,100,73.1,78.0,75.0
20160130171500,288.0,278.4,96.6667,56,86.4,100,73.1,78.0,75.0
20160130173000,288.0,278.4,96.6667,56,88.1,100,73.1,78.0,75.0
20160130174500,288.0,283.2,98.3333,56,93.5,100,73.0,78.0,75.0
20160130180000,288.0,283.2,98.3333,56,86.8,100,73.0,78.0,75.0
20160130181500,288.0,283.2,98.3333,56,85.6,100,73.0,78.0,75.0
20160130183000,288.0,283.2,98.3333,56,85.6,100,73.0,78.0,75.0
20160130184500,288.0,283.2,98.3333,56,89.4,100,72.9,78.0,75.0
20160130190000,288.0,288.6,100.2083,56,87.3,100,72.9,78.0,75.0
20160130191500,288.0,288.6,100.2083,56,84.3,100,72.9,78.0,75.0
20160130193000,288.0,288.6,100.2083,56,88.1,100,72.9,78.0,75.0
20160130194500,288.0,288.6,100.2083,56,94.9,100,72.9,78.0,75.0
20160130200000,288.0,288.6,100.2083,56,88.0,100,72.9,78.0,75.0
20160130201500,288.0,288.6,100.2083,56,88.0,100,72.9,78.0,75.0
20160130203000,288.0,288.6,100.2083,56,86.2,100,72.9,77.9,74.9
20160130204500,288.0,288.6,100.2083,56,93.5,100,72.9,78.0,75.0
20160130210000,288.0,288.6,100.2083,56,87.3,100,72.9,77.9,74.9
20160130211500,288.0,288.6,100.2083,56,97.8,100,73.0,77.9,74.9
20160130213000,288.0,288.6,100.2083,56,99.1,100,73.2,77.9,74.9
20160130214500,288.0,288.6,100.2083,56,100.2,100,73.3,77.9,74.9
20160130220000,288.0,288.6,100.2083,56,100.2,100,73.4,77.9,74.9
20160130221500,288.0,288.6,100.2083,56,89.8,100,73.5,77.9,74.9
20160130223000,288.0,288.6,100.2083,56,99.6,100,73.6,77.9,74.9
20160130224500,288.0,288.6,100.2083,56,93.9,100,73.7,77.9,74.9
20160130230000,288.0,288.6,100.2083,56,98.4,100,73.7,77.9,74.9
20160130231500,288.0,288.6,100.2083,56,89.9,100,73.8,77.9,74.9
20160130233000,288.0,288.6,100.2083,56,99.6,100,73.8,77.9,74.9
20160130234500,288.0,288.6,100.2083,56,93.0,100,73.9,77.9,74.9
20160131000000,288.0,288.6,100.2083,56,100.2,100,73.9,77.9,74.9
20160131001500,288.0,288.6,100.2083,56,91.1,100,74.0,77.9,74.9
20160131003000,288.0,288.6,100.2083,56,100.3,100,74.0,77.9,74.9
20160131004500,288.0,288.6,100.2083,56,86.2,100,74.0,77.9,74.9
20160131010000,288.0,288.6,100.2083,56,87.3,100,73.8,77.9,74.9
20160131011500,288.0,288.6,100.2083,56,98.4,100,73.7,77.9,74.9
20160131013000,288.0,288.6,100.2083,56,93.5,100,73.6,77.9,74.9
20160131014500,288.0,288.6,100.2083,56,84.4,100,73.5,77.9,74.9
20160131020000,288.0,288.6,100.2083,56,86.2,100,73.4,77.9,74.9
20160131021500,288.0,288.6,100.2083,56,100.3,100,73.4,77.9,74.9
20160131023000,288.0,288.6,100.2083,56,88.1,100,73.6,77.9,74.9
20160131024500,288.0,288.6,100.2083,56,86.3,100,73.5,77.9,74.9
20160131030000,288.0,288.6,100.2083,56,95.3,100,73.4,77.9,74.9
20160131031500,288.0,288.6,100.2083,56,90.4,100,73.3,77.9,74.9
20160131033000,288.0,288.6,100.2083,56,85.6,100,73.3,77.9,74.9
20160131034500,288.0,288.6,100.2083,56,92.9,100,73.2,77.9,74.9
20160131040000,288.0,288.6,100.2083,56,97.2,100,73.2,77.9,74.9
20160131041500,288.0,288.6,100.2083,56,91.7,100,73.2,77.9,74.9
20160131043000,288.0,288.6,100.2083,56,84.5,100,73.2,77.9,74.9
20160131044500,288.0,288.6,100.2083,56,86.2,100,73.1,77.9,74.9
20160131050000,288.0,288.6,100.2083,56,94.6,100,73.1,77.9,74.9
20160131051500,288.0,288.6,100.2083,56,84.4,100,73.1,77.9,74.9
20160131053000,288.0,288.6,100.2083,56,85.7,100,73.0,77.8,74.8
20160131054500,288.0,288.6,100.2083,56,94.2,100,73.0,77.8,74.8
20160131060000,288.0,288.6,100.2083,56,83.8,100,73.0,77.8,74.8
20160131061500,288.0,288.6,100.2083,56,83.8,100,72.9,77.8,74.8
20160131063000,288.0,288.6,100.2083,56,85.0,100,72.9,77.8,74.8
20160131064500,288.0,288.6,100.2083,56,99.0,100,72.9,77.8,74.8
20160131070000,288.0,288.6,100.2083,56,99.0,100,73.1,77.8,74.8
20160131071500,288.0,288.6,100.2083,56,90.1,100,73.2,77.8,74.8
20160131073000,288.0,288.6,100.2083,56,90.1,100,73.2,77.8,74.8
20160131074500,288.0,288.6,100.2083,56,84.9,100,73.1,77.9,74.9
20160131080000,288.0,288.6,100.2083,56,86.9,100,73.1,77.8,74.8
20160131081500,288.0,288.6,100.2083,56,89.7,100,73.0,77.8,74.8
20160131083000,288.0,288.6,100.2083,56,88.7,100,72.9,77.8,74.8
20160131084500,288.0,288.6,100.2083,56,84.3,100,72.9,77.8,74.8
20160131090000,288.0,288.6,100.2083,56,86.9,100,72.9,77.8,74.8
20160131091500,288.0,288.6,100.2083,56,88.3,100,72.8,77.8,74.8
20160131093000,288.0,288.6,100.2083,56,89.8,100,72.8,77.8,74.8
20160131094500,288.0,288.6,100.2083,56,97.7,100,72.9,77.8,74.8
20160131100000,288.0,288.6,100.2083,56,100.8,100,73.1,77.8,74.8
20160131101500,288.0,288.6,100.2083,56,91.7,100,73.2,77.8,74.8
20160131103000,288.0,283.2,98.3333,56,93.0,100,73.3,77.8,74.8
20160131104500,288.0,283.2,98.3333,56,95.2,100,73.5,77.8,74.8
20160131110000,288.0,283.2,98.3333,56,91.7,100,73.6,77.8,74.8
20160131111500,288.0,283.2,98.3333,56,100.4,100,73.7,77.8,74.8
20160131113000,288.0,278.4,96.6667,56,100.4,100,73.8,77.8,74.8
20160131114500,288.0,278.4,96.6667,56,92.4,100,73.8,77.8,74.8
20160131120000,288.0,278.4,96.6667,56,98.7,100,74.0,77.8,74.8
20160131121500,288.0,278.4,96.6667,56,101.0,100,74.1,77.8,74.8
20160131123000,288.0,278.4,96.6667,56,96.6,100,74.1,77.8,74.8
20160131124500,288.0,278.4,96.6667,56,93.6,100,74.2,77.8,74.8
20160131130000,288.0,278.4,96.6667,56,100.0,100,74.3,77.8,74.8
20160131131500,288.0,283.2,98.3333,57,89.3,100,74.3,77.8,74.8
20160131133000,288.0,283.2,98.3333,57,87.5,100,74.2,77.8,74.8
20160131134500,288.0,283.2,98.3333,57,87.5,100,74.1,77.8,74.8
20160131140000,288.0,283.2,98.3333,57,88.7,100,74.0,77.8,74.8
20160131141500,288.0,283.2,98.3333,57,89.9,100,74.0,77.8,74.8
20160131143000,288.0,283.2,98.3333,57,89.9,100,74.0,77.8,74.8
20160131144500,288.0,283.2,98.3333,57,87.2,100,73.9,77.8,74.8
20160131150000,288.0,283.2,98.3333,57,88.1,100,73.9,77.8,74.8
20160131151500,288.0,283.2,98.3333,57,88.1,100,73.8,77.8,74.8
20160131153000,288.0,283.2,98.3333,57,89.2,100,73.9,77.8,74.8
20160131154500,288.0,283.2,98.3333,57,88.2,100,73.9,77.8,74.8
20160131160000,288.0,283.2,98.3333,57,88.2,100,73.9,77.8,74.8
20160131161500,288.0,288.6,100.2083,57,88.2,100,73.9,77.8,74.8
20160131163000,288.0,283.2,98.3333,57,86.9,100,74.0,77.8,74.8
20160131164500,288.0,283.2,98.3333,57,86.9,100,74.0,77.8,74.8
20160131170000,288.0,283.2,98.3333,57,88.1,100,74.0,77.8,74.8
20160131171500,288.0,283.2,98.3333,57,88.1,100,74.0,77.8,74.8
20160131173000,288.0,283.2,98.3333,57,88.1,100,74.0,77.8,74.8
20160131174500,288.0,283.2,98.3333,57,88.1,100,74.0,77.8,74.8
20160131180000,288.0,283.2,98.3333,57,88.1,100,74.0,77.8,74.8
20160131181500,288.0,283.2,98.3333,57,92.2,100,73.9,77.8,74.8
20160131183000,288.0,283.2,98.3333,57,86.4,100,73.9,77.8,74.8
20160131184500,288.0,283.2,98.3333,57,86.4,100,73.8,77.8,74.8
20160131190000,288.0,283.2,98.3333,57,89.6,100,73.8,77.8,74.8
20160131191500,288.0,283.2,98.3333,57,95.9,100,73.8,77.8,74.8
20160131193000,288.0,283.2,98.3333,57,88.6,100,73.7,77.8,74.8
20160131194500,288.0,283.2,98.3333,57,85.9,100,73.7,77.8,74.8
20160131200000,288.0,288.6,100.2083,57,86.9,100,73.7,77.8,74.8
20160131201500,288.0,288.6,100.2083,57,93.6,100,73.6,77.8,74.8
20160131203000,288.0,288.6,100.2083,57,93.6,100,73.6,77.8,74.8
20160131204500,288.0,288.6,100.2083,57,85.0,100,73.6,77.8,74.8
20160131210000,288.0,293.4,101.875,57,85.0,100,73.4,77.8,74.8
20160131211500,288.0,293.4,101.875,57,86.2,100,73.4,77.8,74.8
20160131213000,288.0,293.4,101.875,57,86.2,100,73.3,77.8,74.8
20160131214500,288.0,298.2,103.5417,57,90.8,100,73.2,77.8,74.8
20160131220000,288.0,298.2,103.5417,57,83.7,100,73.2,77.8,74.8
20160131221500,288.0,298.2,103.5417,57,85.6,100,73.2,77.8,74.8
20160131223000,288.0,298.2,103.5417,57,94.7,100,73.1,77.8,74.8
20160131224500,288.0,298.2,103.5417,57,83.2,100,73.1,77.8,74.8
20160131230000,288.0,298.2,103.5417,57,86.9,100,73.1,77.8,74.8
20160131231500,288.0,298.2,103.5417,57,83.8,100,73.1,77.8,74.8
20160131233000,288.0,298.2,103.5417,57,86.7,100,73.1,77.8,74.8
20160131234500,288.0,298.2,103.5417,57,94.3,100,73.1,77.8,74.8
20160201000000,288.0,298.2,103.5417,57,91.0,100,73.1,77.8,74.8
20160201001500,288.0,298.2,103.5417,57,84.6,100,73.1,77.8,74.8
20160201003000,288.0,298.2,103.5417,57,93.6,100,73.1,77.8,74.8
20160201004500,288.0,298.2,103.5417,57,84.3,100,73.1,77.8,74.8
20160201010000,288.0,298.2,103.5417,57,84.3,100,73.1,77.8,74.8
20160201011500,288.0,298.2,103.5417,57,93.6,100,73.1,77.8,74.8
20160201013000,288.0,298.2,103.5417,57,89.8,100,73.0,77.8,74.8
20160201014500,288.0,298.2,103.5417,57,84.4,100,73.0,77.8,74.8
20160201020000,288.0,298.2,103.5417,57,91.4,100,73.0,77.8,74.8
20160201021500,288.0,298.2,103.5417,57,92.9,100,73.0,77.8,74.8
20160201023000,288.0,298.2,103.5417,57,83.2,100,72.9,77.8,74.8
20160201024500,288.0,298.2,103.5417,57,89.6,100,72.9,77.8,74.8
20160201030000,288.0,298.2,103.5417,57,94.0,100,72.9,77.8,74.8
20160201031500,288.0,298.2,103.5417,57,85.1,100,72.9,77.8,74.8
20160201033000,288.0,298.2,103.5417,57,86.0,100,72.9,77.8,74.8
20160201034500,288.0,298.2,103.5417,57,97.2,100,73.1,77.8,74.8
20160201040000,288.0,298.2,103.5417,57,85.6,100,73.1,77.8,74.8
20160201041500,288.0,298.2,103.5417,57,94.0,100,73.1,77.8,74.8
20160201043000,288.0,298.2,103.5417,57,84.9,100,73.1,77.8,74.8
20160201044500,288.0,298.2,103.5417,57,86.2,100,73.0,77.8,74.8
20160201050000,288.0,298.2,103.5417,57,94.7,100,73.0,77.8,74.8
20160201051500,288.0,298.2,103.5417,57,84.3,100,73.0,77.8,74.8
20160201053000,288.0,298.2,103.5417,57,87.8,100,73.0,77.8,74.8
20160201054500,288.0,298.2,103.5417,57,99.0,100,73.1,77.8,74.8
20160201060000,288.0,293.4,101.875,57,93.1,100,74.0,77.8,74.8
20160201061500,288.0,283.2,98.3333,57,85.6,100,73.3,77.8,74.8
20160201063000,288.0,288.6,100.2083,57,90.4,100,73.4,77.8,74.8
20160201064500,288.0,283.2,98.3333,57,85.1,100,73.5,77.8,74.8
20160201070000,288.0,288.6,100.2083,57,97.2,100,73.2,77.8,74.8
20160201071500,288.0,288.6,100.2083,57,88.1,100,73.2,77.8,74.8
20160201073000,288.0,288.6,100.2083,57,85.1,100,73.2,77.8,74.8
20160201074500,288.0,288.6,100.2083,57,89.4,100,73.1,77.8,74.8
20160201080000,288.0,288.6,100.2083,57,93.0,100,73.0,77.8,74.8
20160201081500,288.0,288.6,100.2083,57,86.0,100,72.9,77.8,74.8
20160201083000,288.0,288.6,100.2083,57,83.7,100,72.8,77.8,74.8
20160201084500,288.0,288.6,100.2083,57,88.4,100,72.9,77.8,74.8
20160201090000,288.0,288.6,100.2083,57,94.1,100,72.8,77.8,74.8
20160201091500,288.0,288.6,100.2083,57,94.1,100,72.7,77.8,74.8
20160201093000,288.0,288.6,100.2083,57,84.8,100,72.7,77.8,74.8
20160201094500,288.0,288.6,100.2083,57,84.8,100,72.7,77.8,74.8
20160201100000,288.0,288.6,100.2083,57,84.8,100,72.7,77.8,74.8
20160201101500,288.0,288.6,100.2083,57,84.8,100,72.7,77.8,74.8
20160201103000,288.0,283.2,98.3333,57,95.3,100,72.6,77.8,74.8
20160201104500,288.0,288.6,100.2083,57,90.4,100,72.6,77.8,74.8
20160201110000,288.0,288.6,100.2083,57,90.4,100,72.8,77.8,74.8
20160201111500,288.0,288.6,100.2083,57,93.0,100,73.0,73.1,70.1
20160201113000,288.0,293.4,101.875,57,55.2,0,72.6,73.1,70.1
20160201114500,288.0,288.6,100.2083,57,55.2,0,71.9,73.1,70.1
20160201120000,288.0,288.6,100.2083,57,54.3,0,71.4,73.1,70.1
20160201121500,288.0,288.6,100.2083,57,54.3,0,71.0,73.1,70.1
20160201123000,288.0,293.4,101.875,57,54.3,0,70.6,73.1,70.1
20160201124500,288.0,293.4,101.875,57,54.3,0,70.3,73.1,70.1
20160201130000,288.0,293.4,101.875,57,54.3,100,70.0,73.1,70.1
20160201131500,288.0,298.2,103.5417,57,57.5,100,69.8,73.9,70.9
20160201133000,288.0,293.4,101.875,56,71.1,100,69.9,73.9,70.9
20160201134500,288.0,298.2,103.5417,56,82.5,100,70.1,73.9,70.9
20160201140000,288.0,298.2,103.5417,56,81.6,100,70.5,73.9,70.9
20160201141500,288.0,293.4,101.875,56,76.8,100,70.8,73.9,70.9
20160201143000,288.0,298.2,103.5417,56,55.0,100,70.9,73.9,70.9
20160201144500,288.0,298.2,103.5417,56,54.3,100,70.5,73.9,70.9
20160201150000,288.0,298.2,103.5417,56,54.3,100,70.2,73.9,70.9
20160201151500,288.0,298.2,103.5417,56,72.5,100,70.1,73.9,70.9
20160201153000,288.0,298.2,103.5417,56,71.1,100,70.1,73.9,70.9
20160201154500,288.0,298.2,103.5417,56,79.6,100,70.2,73.9,70.9
20160201160000,288.0,298.2,103.5417,56,87.5,100,70.4,73.9,70.9
20160201161500,288.0,298.2,103.5417,56,82.6,100,70.7,73.9,70.9
20160201163000,288.0,298.2,103.5417,56,78.7,100,70.8,73.9,70.9
20160201164500,288.0,298.2,103.5417,56,86.8,100,70.9,73.9,70.9
20160201170000,288.0,293.4,101.875,56,79.2,100,71.0,73.9,70.9
20160201171500,288.0,293.4,101.875,56,78.2,100,71.0,73.9,70.9
20160201173000,288.0,293.4,101.875,56,88.0,100,71.1,73.9,70.9
20160201174500,288.0,293.4,101.875,56,54.7,0,70.9,73.9,70.9
20160201180000,288.0,293.4,101.875,56,53.9,100,70.5,73.9,70.9
20160201181500,288.0,293.4,101.875,56,53.9,100,70.1,73.9,70.9
20160201183000,288.0,293.4,101.875,56,70.6,100,69.8,73.9,70.9
20160201184500,288.0,293.4,101.875,56,79.7,100,69.9,73.9,70.9
20160201190000,288.0,293.4,101.875,56,86.9,100,70.1,73.9,70.9
20160201191500,288.0,293.4,101.875,56,93.6,100,70.4,73.9,70.9
20160201193000,288.0,293.4,101.875,56,85.1,100,70.8,73.9,70.9
20160201194500,288.0,293.4,101.875,56,81.1,100,71.0,73.9,70.9
20160201200000,288.0,293.4,101.875,56,85.6,100,71.1,73.9,70.9
20160201201500,288.0,293.4,101.875,56,54.7,0,70.8,73.9,70.9
20160201203000,288.0,293.4,101.875,56,54.7,100,70.4,73.9,70.9
20160201204500,288.0,293.4,101.875,56,54.7,100,70.0,73.9,70.9
20160201210000,288.0,298.2,103.5417,56,79.1,100,69.8,73.9,70.9
20160201211500,288.0,293.4,101.875,56,77.7,100,69.9,73.9,70.9
20160201213000,288.0,293.4,101.875,56,81.7,100,70.2,73.9,70.9
20160201214500,288.0,293.4,101.875,56,86.9,100,70.3,73.9,70.9
20160201220000,288.0,288.6,100.2083,56,92.3,100,70.5,73.9,70.9
20160201221500,288.0,283.2,98.3333,56,89.8,100,70.7,73.9,70.9
20160201223000,288.0,278.4,96.6667,56,87.4,100,71.0,73.9,70.9
20160201224500,288.0,283.2,98.3333,56,68.4,0,71.2,73.9,70.9
20160201230000,288.0,283.2,98.3333,56,54.7,0,70.8,73.9,70.9
20160201231500,288.0,283.2,98.3333,56,54.7,100,70.4,73.9,70.9
20160201233000,288.0,283.2,98.3333,56,54.7,100,70.0,73.9,70.9
20160201234500,288.0,283.2,98.3333,56,71.0,100,69.8,73.9,70.9
20160202000000,288.0,283.2,98.3333,56,78.7,100,69.9,73.9,70.9
20160202001500,288.0,293.4,101.875,56,85.4,100,70.1,73.9,70.9
20160202003000,288.0,293.4,101.875,56,90.5,100,70.3,73.9,70.9
20160202004500,288.0,293.4,101.875,56,86.9,100,70.6,73.9,70.9
20160202010000,288.0,288.6,100.2083,56,90.5,100,70.9,73.9,70.9
20160202011500,288.0,288.6,100.2083,56,57.2,0,71.1,73.9,70.9
20160202013000,288.0,288.6,100.2083,56,54.3,0,70.7,73.9,70.9
20160202014500,288.0,288.6,100.2083,56,54.3,100,70.3,73.9,70.9
20160202020000,288.0,288.6,100.2083,56,59.8,100,69.9,73.9,70.9
20160202021500,288.0,288.6,100.2083,56,81.5,100,69.8,73.9,70.9
20160202023000,288.0,288.6,100.2083,56,78.7,100,70.0,73.9,70.9
20160202024500,288.0,288.6,100.2083,56,83.1,100,70.2,73.9,70.9
20160202030000,288.0,293.4,101.875,56,89.8,100,70.5,73.9,70.9
20160202031500,288.0,293.4,101.875,56,97.2,100,70.7,73.9,70.9
20160202033000,288.0,293.4,101.875,56,89.8,100,71.0,73.9,70.9
20160202034500,288.0,293.4,101.875,56,55.6,0,71.0,73.9,70.9
20160202040000,288.0,293.4,101.875,56,54.7,100,70.5,73.9,70.9
20160202041500,288.0,293.4,101.875,56,54.7,100,70.1,73.9,70.9
