PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202043000,288.0,288.6,100.2083,56,78.3,100,69.8,73.9,70.9
20160202044500,288.0,288.6,100.2083,56,78.3,100,70.0,73.9,70.9
20160202050000,288.0,288.6,100.2083,56,82.1,100,70.2,73.9,70.9
20160202051500,288.0,288.6,100.2083,56,87.9,100,70.4,73.9,70.9
20160202053000,288.0,293.4,101.875,56,80.6,100,70.7,73.9,70.9
20160202054500,288.0,288.6,100.2083,56,78.7,100,70.7,73.9,70.9
20160202060000,288.0,288.6,100.2083,56,81.6,100,70.8,73.9,70.9
20160202061500,288.0,278.4,96.6667,56,81.6,100,70.8,73.9,70.9
20160202063000,288.0,288.6,100.2083,57,83.7,100,70.9,73.9,70.9
20160202064500,288.0,288.6,100.2083,57,79.7,100,70.9,73.9,70.9
20160202070000,288.0,288.6,100.2083,57,80.6,100,70.8,73.9,70.9
20160202071500,288.0,283.2,98.3333,57,80.6,100,70.8,73.9,70.9
20160202073000,288.0,288.6,100.2083,57,56.0,0,70.7,69.5,66.5
20160202074500,288.0,288.6,100.2083,57,55.1,0,70.2,69.5,66.5
20160202080000,288.0,288.6,100.2083,57,55.1,0,69.7,69.5,66.5
20160202081500,288.0,288.6,100.2083,57,55.1,0,69.4,69.5,66.5
20160202083000,288.0,293.4,101.875,57,54.3,0,69.1,69.5,66.5
20160202084500,288.0,293.4,101.875,57,54.3,0,68.7,69.5,66.5
20160202090000,288.0,298.2,103.5417,57,84.3,100,68.9,73.5,70.5
20160202091500,288.0,293.4,101.875,56,84.3,100,69.2,73.5,70.5
20160202093000,288.0,293.4,101.875,56,85.2,100,69.7,73.5,70.5
20160202094500,288.0,288.6,100.2083,56,87.0,100,70.1,73.5,70.5
20160202100000,288.0,288.6,100.2083,56,55.2,100,69.9,73.5,70.5
20160202101500,288.0,288.6,100.2083,56,64.7,100,69.6,73.5,70.5
20160202103000,288.0,293.4,101.875,56,79.2,100,69.3,73.5,70.5
20160202104500,288.0,293.4,101.875,56,77.8,100,69.7,73.5,70.5
20160202110000,288.0,288.6,100.2083,56,78.7,100,70.0,73.5,70.5
20160202111500,288.0,293.4,101.875,56,80.2,100,70.2,73.5,70.5
20160202113000,288.0,288.6,100.2083,56,77.2,100,70.1,73.5,70.5
20160202114500,288.0,293.4,101.875,56,61.4,0,70.3,73.5,70.5
20160202120000,288.0,293.4,101.875,56,54.7,100,69.8,73.5,70.5
20160202121500,288.0,293.4,101.875,56,70.1,100,69.4,73.5,70.5
20160202123000,288.0,293.4,101.875,56,74.9,100,69.3,73.5,70.5
20160202124500,288.0,293.4,101.875,56,75.8,100,69.3,73.5,70.5
20160202130000,288.0,293.4,101.875,56,79.0,100,69.3,73.5,70.5
20160202131500,288.0,293.4,101.875,56,83.1,100,69.4,73.5,70.5
20160202133000,288.0,293.4,101.875,56,90.4,100,69.6,73.5,70.5
20160202134500,288.0,293.4,101.875,56,87.5,100,69.8,73.5,70.5
20160202140000,288.0,293.4,101.875,56,82.6,100,70.0,73.5,70.5
20160202141500,288.0,293.4,101.875,56,85.6,100,70.1,73.5,70.5
20160202143000,288.0,293.4,101.875,56,93.0,100,70.2,73.5,70.5
20160202144500,288.0,293.4,101.875,56,84.6,100,70.3,73.5,70.5
20160202150000,288.0,293.4,101.875,56,83.2,100,70.3,73.5,70.5
20160202151500,288.0,293.4,101.875,56,83.2,100,70.3,73.5,70.5
20160202153000,288.0,293.4,101.875,56,83.2,100,70.3,73.5,70.5
20160202154500,288.0,293.4,101.875,56,84.4,100,70.4,73.5,70.5
20160202160000,288.0,293.4,101.875,56,85.6,100,70.4,73.5,70.5
20160202161500,288.0,293.4,101.875,56,89.4,100,70.4,73.5,70.5
20160202163000,288.0,293.4,101.875,56,83.8,100,70.4,73.5,70.5
20160202164500,288.0,298.2,103.5417,56,84.9,100,70.5,73.5,70.5
20160202170000,288.0,293.4,101.875,56,99.8,100,70.5,73.5,70.5
20160202171500,288.0,293.4,101.875,56,88.1,100,70.7,73.5,70.5
20160202173000,288.0,293.4,101.875,56,84.9,100,70.7,73.5,70.5
20160202174500,288.0,293.4,101.875,56,86.9,100,70.7,73.5,70.5
20160202180000,288.0,293.4,101.875,56,93.5,100,70.6,73.5,70.5
20160202181500,288.0,293.4,101.875,56,86.8,100,70.6,73.5,70.5
20160202183000,288.0,288.6,100.2083,56,86.8,100,70.6,73.5,70.5
20160202184500,288.0,293.4,101.875,56,94.5,100,70.7,73.5,70.5
20160202190000,288.0,293.4,101.875,56,85.1,100,70.7,73.5,70.5
20160202191500,288.0,293.4,101.875,56,85.1,100,70.7,73.5,70.5
20160202193000,288.0,293.4,101.875,56,86.2,100,70.7,73.5,70.5
20160202194500,288.0,293.4,101.875,56,97.8,100,70.7,73.5,70.5
20160202200000,288.0,293.4,101.875,56,55.2,0,70.5,73.5,70.5
20160202201500,288.0,293.4,101.875,56,54.1,100,69.9,73.5,70.5
20160202203000,288.0,293.4,101.875,56,63.0,100,69.4,73.5,70.5
20160202204500,288.0,293.4,101.875,56,78.3,100,69.1,73.5,70.5
20160202210000,288.0,293.4,101.875,56,89.3,100,69.2,73.5,70.5
20160202211500,288.0,293.4,101.875,56,83.7,100,69.3,73.5,70.5
20160202213000,288.0,293.4,101.875,56,83.7,100,69.5,73.5,70.5
20160202214500,288.0,293.4,101.875,56,84.8,100,69.6,73.5,70.5
20160202220000,288.0,293.4,101.875,56,88.1,100,69.7,73.5,70.5
20160202221500,288.0,293.4,101.875,56,93.9,100,69.8,73.5,70.5
20160202223000,288.0,293.4,101.875,56,91.6,100,69.9,73.5,70.5
20160202224500,288.0,293.4,101.875,56,83.0,100,70.0,73.5,70.5
20160202230000,288.0,293.4,101.875,56,86.2,100,70.0,73.5,70.5
20160202231500,288.0,293.4,101.875,56,92.3,100,70.1,73.5,70.5
20160202233000,288.0,293.4,101.875,56,83.2,100,70.1,73.5,70.5
20160202234500,288.0,298.2,103.5417,56,84.4,100,70.1,73.5,70.5
20160203000000,288.0,293.4,101.875,56,92.9,100,70.1,73.5,70.5
20160203001500,288.0,298.2,103.5417,56,82.1,100,70.1,73.5,70.5
20160203003000,288.0,293.4,101.875,56,83.8,100,70.1,73.5,70.5
20160203004500,288.0,298.2,103.5417,56,91.7,100,70.1,73.5,70.5
20160203010000,288.0,298.2,103.5417,56,89.8,100,70.1,73.5,70.5
20160203011500,288.0,288.6,100.2083,56,88.7,100,70.0,73.5,70.5
20160203013000,288.0,283.2,98.3333,56,84.4,100,70.0,73.5,70.5
20160203014500,288.0,283.2,98.3333,56,91.5,100,70.0,73.5,70.5
20160203020000,288.0,283.2,98.3333,56,100.2,100,70.0,73.5,70.5
20160203021500,288.0,283.2,98.3333,56,83.2,100,70.1,73.5,70.5
20160203023000,288.0,288.6,100.2083,56,99.6,100,70.2,73.5,70.5
20160203024500,288.0,288.6,100.2083,56,99.6,100,70.3,73.5,70.5
20160203030000,288.0,288.6,100.2083,56,89.4,100,70.4,73.5,70.5
20160203031500,288.0,288.6,100.2083,56,83.2,100,70.4,73.5,70.5
20160203033000,288.0,288.6,100.2083,56,96.5,100,70.4,73.5,70.5
20160203034500,288.0,288.6,100.2083,56,88.1,100,70.5,73.5,70.5
20160203040000,288.0,288.6,100.2083,56,96.6,100,70.4,73.5,70.5
20160203041500,288.0,288.6,100.2083,56,96.6,100,70.5,73.5,70.5
20160203043000,288.0,288.6,100.2083,56,84.4,100,70.5,73.5,70.5
20160203044500,288.0,288.6,100.2083,56,97.1,100,70.4,73.5,70.5
20160203050000,288.0,288.6,100.2083,56,89.9,100,70.5,73.5,70.5
20160203051500,288.0,288.6,100.2083,56,86.9,100,70.5,73.5,70.5
20160203053000,288.0,288.6,100.2083,56,97.8,100,70.5,73.5,70.5
20160203054500,288.0,288.6,100.2083,56,100.2,100,70.6,73.5,70.5
20160203060000,288.0,283.2,98.3333,56,84.2,100,70.5,73.5,70.5
20160203061500,288.0,283.2,98.3333,56,84.2,100,70.5,73.5,70.5
20160203063000,288.0,283.2,98.3333,56,88.7,100,70.4,73.5,70.5
20160203064500,288.0,288.6,100.2083,56,91.1,100,70.4,73.5,70.5
20160203070000,288.0,288.6,100.2083,56,88.6,100,70.4,73.5,70.5
20160203071500,288.0,283.2,98.3333,56,92.9,100,70.3,73.5,70.5
20160203073000,288.0,283.2,98.3333,56,94.8,100,70.5,73.5,70.5
20160203074500,288.0,283.2,98.3333,56,82.2,100,70.5,73.5,70.5
20160203080000,288.0,288.6,100.2083,56,84.5,100,70.6,73.5,70.5
20160203081500,288.0,288.6,100.2083,56,93.0,100,70.5,73.5,70.5
20160203083000,288.0,293.4,101.875,55,89.1,100,70.5,73.5,70.5
20160203084500,288.0,293.4,101.875,55,82.4,100,70.5,73.5,70.5
20160203090000,288.0,293.4,101.875,55,87.4,100,70.4,73.5,70.5
20160203091500,288.0,293.4,101.875,55,88.6,100,70.4,73.5,70.5
20160203093000,288.0,293.4,101.875,55,83.0,100,70.4,73.5,70.5
20160203094500,288.0,293.4,101.875,55,88.2,100,70.3,73.5,70.5
20160203100000,288.0,293.4,101.875,55,90.2,100,70.3,73.5,70.5
20160203101500,288.0,293.4,101.875,55,87.4,100,70.2,73.5,70.5
20160203103000,288.0,293.4,101.875,55,84.3,100,70.2,73.5,70.5
20160203104500,288.0,298.2,103.5417,55,84.3,100,70.2,73.5,70.5
20160203110000,288.0,293.4,101.875,55,93.5,100,70.2,73.5,70.5
20160203111500,288.0,293.4,101.875,55,83.1,100,70.2,73.5,70.5
20160203113000,288.0,293.4,101.875,55,84.1,100,70.1,73.5,70.5
20160203114500,288.0,293.4,101.875,55,91.7,100,70.1,73.5,70.5
20160203120000,288.0,293.4,101.875,55,90.4,100,70.2,73.5,70.5
20160203121500,288.0,293.4,101.875,55,83.8,100,70.2,73.5,70.5
20160203123000,288.0,293.4,101.875,55,92.9,100,70.2,73.5,70.5
20160203124500,288.0,293.4,101.875,55,88.6,100,70.2,73.5,70.5
20160203130000,288.0,293.4,101.875,55,82.6,100,70.2,73.5,70.5
20160203131500,288.0,298.2,103.5417,55,83.8,100,70.2,73.5,70.5
20160203133000,288.0,293.4,101.875,55,92.8,100,70.2,73.5,70.5
20160203134500,288.0,293.4,101.875,55,83.2,100,70.2,73.5,70.5
20160203140000,288.0,293.4,101.875,55,85.1,100,70.1,73.5,70.5
20160203141500,288.0,293.4,101.875,55,92.9,100,70.1,73.5,70.5
20160203143000,288.0,293.4,101.875,55,88.6,100,70.0,73.5,70.5
20160203144500,288.0,293.4,101.875,55,84.4,100,70.0,73.5,70.5
20160203150000,288.0,293.4,101.875,55,89.8,100,70.0,73.5,70.5
20160203151500,288.0,293.4,101.875,55,89.8,100,69.9,73.5,70.5
20160203153000,288.0,293.4,101.875,55,87.9,100,69.9,73.5,70.5
20160203154500,288.0,293.4,101.875,55,84.4,100,69.9,73.5,70.5
20160203160000,288.0,293.4,101.875,55,92.3,100,69.8,73.5,70.5
20160203161500,288.0,293.4,101.875,55,81.6,100,69.8,73.5,70.5
20160203163000,288.0,293.4,101.875,55,81.6,100,69.8,73.5,70.5
20160203164500,288.0,293.4,101.875,55,82.8,100,69.7,73.5,70.5
20160203170000,288.0,293.4,101.875,55,83.8,100,69.7,73.5,70.5
20160203171500,288.0,293.4,101.875,55,87.4,100,69.7,73.5,70.5
20160203173000,288.0,293.4,101.875,55,90.1,100,69.6,73.5,70.5
20160203174500,288.0,293.4,101.875,55,88.6,100,69.6,73.5,70.5
20160203180000,288.0,293.4,101.875,55,84.0,100,69.6,73.5,70.5
20160203181500,288.0,288.6,100.2083,55,80.1,100,69.4,73.5,70.5
20160203183000,288.0,293.4,101.875,55,80.1,100,69.4,73.5,70.5
20160203184500,288.0,293.4,101.875,55,82.0,100,69.4,73.5,70.5
20160203190000,288.0,293.4,101.875,55,82.0,100,69.5,73.5,70.5
20160203191500,288.0,293.4,101.875,55,84.9,100,69.6,73.5,70.5
20160203193000,288.0,288.6,100.2083,55,88.7,100,69.6,73.5,70.5
20160203194500,288.0,288.6,100.2083,55,88.7,100,69.6,73.5,70.5
20160203200000,288.0,288.6,100.2083,55,87.0,100,69.7,73.5,70.5
20160203201500,288.0,288.6,100.2083,55,83.0,100,69.7,73.5,70.5
20160203203000,288.0,293.4,101.875,55,80.7,100,69.7,73.5,70.5
20160203204500,288.0,293.4,101.875,55,90.4,100,69.8,73.5,70.5
20160203210000,288.0,288.6,100.2083,55,99.0,100,70.0,73.5,70.5
20160203211500,288.0,288.6,100.2083,55,83.8,100,70.1,73.5,70.5
20160203213000,288.0,288.6,100.2083,55,83.8,100,70.1,73.5,70.5
20160203214500,288.0,288.6,100.2083,55,88.7,100,69.9,73.5,70.5
20160203220000,288.0,288.6,100.2083,55,87.3,100,69.8,73.5,70.5
20160203221500,288.0,288.6,100.2083,55,83.7,100,69.7,73.5,70.5
20160203223000,288.0,293.4,101.875,55,80.1,100,69.6,73.5,70.5
20160203224500,288.0,288.6,100.2083,55,81.1,100,69.6,73.5,70.5
20160203230000,288.0,288.6,100.2083,55,81.1,100,69.4,73.5,70.5
20160203231500,288.0,288.6,100.2083,55,82.1,100,69.4,73.5,70.5
20160203233000,288.0,293.4,101.875,55,84.4,100,69.3,73.5,70.5
20160203234500,288.0,288.6,100.2083,55,87.4,100,69.2,73.5,70.5
20160204000000,288.0,288.6,100.2083,55,88.5,100,69.2,73.5,70.5
20160204001500,288.0,293.4,101.875,55,88.5,100,69.2,73.5,70.5
20160204003000,288.0,288.6,100.2083,55,90.4,100,69.2,73.5,70.5
20160204004500,288.0,288.6,100.2083,55,97.2,100,69.4,73.5,70.5
20160204010000,288.0,288.6,100.2083,55,86.2,100,69.7,73.5,70.5
20160204011500,288.0,293.4,101.875,55,82.1,100,69.7,73.5,70.5
20160204013000,288.0,293.4,101.875,55,82.1,100,69.7,73.5,70.5
20160204014500,288.0,288.6,100.2083,55,83.9,100,69.7,73.5,70.5
20160204020000,288.0,293.4,101.875,55,86.4,100,69.7,73.5,70.5
20160204021500,288.0,288.6,100.2083,55,89.2,100,69.7,73.5,70.5
20160204023000,288.0,288.6,100.2083,55,89.2,100,69.7,73.5,70.5
20160204024500,288.0,288.6,100.2083,55,80.4,100,69.7,73.5,70.5
20160204030000,288.0,288.6,100.2083,55,90.4,100,69.7,73.5,70.5
20160204031500,288.0,288.6,100.2083,55,97.0,100,69.8,73.5,70.5
20160204033000,288.0,288.6,100.2083,55,92.4,100,69.9,73.5,70.5
20160204034500,288.0,288.6,100.2083,55,86.0,100,69.8,73.5,70.5
20160204040000,288.0,288.6,100.2083,55,80.2,100,69.7,73.5,70.5
20160204041500,288.0,288.6,100.2083,55,81.1,100,69.6,73.5,70.5
20160204043000,288.0,293.4,101.875,55,81.1,100,69.4,73.5,70.5
20160204044500,288.0,293.4,101.875,55,81.1,100,69.3,73.5,70.5
20160204050000,288.0,288.6,100.2083,55,84.6,100,69.3,73.5,70.5
20160204051500,288.0,293.4,101.875,55,90.4,100,69.3,73.5,70.5
20160204053000,288.0,293.4,101.875,55,95.9,100,69.3,73.5,70.5
20160204054500,288.0,293.4,101.875,55,98.4,100,69.6,73.5,70.5
20160204060000,288.0,288.6,100.2083,55,86.2,100,69.8,73.5,70.5
20160204061500,288.0,288.6,100.2083,55,82.6,100,69.8,73.5,70.5
20160204063000,288.0,288.6,100.2083,55,82.6,100,69.9,73.5,70.5
20160204064500,288.0,288.6,100.2083,55,82.6,100,69.9,73.5,70.5
20160204070000,288.0,283.2,98.3333,56,88.1,100,69.9,73.5,70.5
20160204071500,288.0,283.2,98.3333,56,89.2,100,69.8,73.5,70.5
20160204073000,288.0,283.2,98.3333,56,88.3,100,69.8,73.5,70.5
20160204074500,288.0,283.2,98.3333,56,89.2,100,69.7,73.5,70.5
20160204080000,288.0,283.2,98.3333,56,81.1,100,69.7,73.5,70.5
20160204081500,288.0,283.2,98.3333,56,83.6,100,69.7,73.5,70.5
20160204083000,288.0,283.2,98.3333,56,82.7,100,69.7,73.5,70.5
20160204084500,288.0,288.6,100.2083,56,82.7,100,69.7,73.5,70.5
20160204090000,288.0,288.6,100.2083,56,88.7,100,69.7,73.5,70.5
20160204091500,288.0,288.6,100.2083,56,88.7,100,69.7,73.5,70.5
20160204093000,288.0,288.6,100.2083,56,85.4,100,69.7,73.5,70.5
20160204094500,288.0,288.6,100.2083,56,83.0,100,69.7,73.5,70.5
20160204100000,288.0,288.6,100.2083,56,81.2,100,69.7,73.5,70.5
20160204101500,288.0,288.6,100.2083,56,83.8,100,69.7,73.5,70.5
20160204103000,288.0,288.6,100.2083,56,85.1,100,69.8,73.5,70.5
20160204104500,288.0,293.4,101.875,56,94.2,100,69.9,73.5,70.5
20160204110000,288.0,293.4,101.875,55,82.1,100,70.2,73.5,70.5
20160204111500,288.0,288.6,100.2083,55,82.1,100,70.1,73.5,70.5
20160204113000,288.0,288.6,100.2083,55,89.9,100,70.1,73.5,70.5
20160204114500,288.0,288.6,100.2083,55,84.9,100,70.2,73.5,70.5
20160204120000,288.0,288.6,100.2083,55,57.2,100,70.3,73.5,70.5
20160204121500,288.0,288.6,100.2083,55,55.2,100,70.0,73.5,70.5
20160204123000,288.0,288.6,100.2083,55,59.5,100,69.6,73.5,70.5
20160204124500,288.0,293.4,101.875,55,73.4,100,69.3,73.5,70.5
20160204130000,288.0,288.6,100.2083,55,58.7,0,68.9,69.9,66.9
20160204131500,288.0,293.4,101.875,55,55.5,0,67.1,69.9,66.9
20160204133000,288.0,288.6,100.2083,55,84.0,100,68.3,78.8,75.8
20160204134500,288.0,293.4,101.875,55,84.0,100,68.7,78.8,75.8
20160204140000,288.0,288.6,100.2083,55,90.9,100,69.0,78.8,75.8
20160204141500,288.0,288.6,100.2083,55,90.9,100,69.2,78.8,75.8
20160204143000,288.0,293.4,101.875,55,83.8,100,69.5,78.8,75.8
20160204144500,288.0,293.4,101.875,55,85.6,100,69.7,78.8,75.8
20160204150000,288.0,293.4,101.875,55,89.1,100,69.8,78.8,75.8
20160204151500,288.0,288.6,100.2083,55,83.7,100,69.9,78.8,75.8
20160204153000,288.0,288.6,100.2083,55,83.7,100,70.0,78.8,75.8
20160204154500,288.0,288.6,100.2083,55,94.1,100,70.1,78.8,75.8
20160204160000,288.0,288.6,100.2083,55,82.2,100,70.2,78.8,75.8
20160204161500,288.0,293.4,101.875,55,82.2,100,70.2,78.8,75.8
20160204163000,288.0,288.6,100.2083,55,84.4,100,70.3,78.8,75.8
20160204164500,288.0,288.6,100.2083,55,89.8,100,70.3,78.8,75.8
20160204170000,288.0,293.4,101.875,55,89.8,100,70.3,78.8,75.8
20160204171500,288.0,288.6,100.2083,55,83.7,100,70.4,78.8,75.8
20160204173000,288.0,288.6,100.2083,55,89.4,100,70.4,78.8,75.8
20160204174500,288.0,288.6,100.2083,55,91.7,100,70.5,78.8,75.8
20160204180000,288.0,288.6,100.2083,55,82.1,100,70.5,78.8,75.8
20160204181500,288.0,293.4,101.875,55,83.8,100,70.5,78.8,75.8
20160204183000,288.0,288.6,100.2083,55,92.3,100,70.5,78.8,75.8
20160204184500,288.0,293.4,101.875,55,89.2,100,70.5,78.8,75.8
20160204190000,288.0,288.6,100.2083,55,83.2,100,70.5,78.8,75.8
20160204191500,288.0,288.6,100.2083,55,92.4,100,70.6,78.8,75.8
20160204193000,288.0,293.4,101.875,55,82.1,100,70.6,78.8,75.8
20160204194500,288.0,293.4,101.875,55,82.1,100,70.6,78.8,75.8
20160204200000,288.0,288.6,100.2083,55,83.8,100,70.6,78.8,75.8
20160204201500,288.0,293.4,101.875,55,83.8,100,70.5,78.8,75.8
20160204203000,288.0,293.4,101.875,55,86.3,100,70.5,78.8,75.8
20160204204500,288.0,288.6,100.2083,55,89.2,100,70.5,78.8,75.8
20160204210000,288.0,293.4,101.875,55,89.2,100,70.4,78.8,75.8
20160204211500,288.0,288.6,100.2083,55,84.1,100,70.4,78.8,75.8
20160204213000,288.0,293.4,101.875,55,80.1,100,70.3,78.8,75.8
20160204214500,288.0,288.6,100.2083,55,81.1,100,70.3,78.8,75.8
20160204220000,288.0,293.4,101.875,55,82.6,100,70.3,78.8,75.8
20160204221500,288.0,293.4,101.875,55,81.6,100,70.3,78.8,75.8
20160204223000,288.0,293.4,101.875,55,85.1,100,70.2,78.8,75.8
20160204224500,288.0,293.4,101.875,55,87.6,100,70.2,78.8,75.8
20160204230000,288.0,293.4,101.875,55,89.2,100,70.2,78.8,75.8
20160204231500,288.0,293.4,101.875,55,85.7,100,70.2,78.8,75.8
20160204233000,288.0,293.4,101.875,55,83.7,100,70.2,78.8,75.8
20160204234500,288.0,293.4,101.875,55,85.6,100,70.1,78.8,75.8
20160205000000,288.0,293.4,101.875,55,84.7,100,70.1,78.8,75.8
20160205001500,288.0,293.4,101.875,55,81.1,100,70.1,78.8,75.8
20160205003000,288.0,293.4,101.875,55,84.1,100,70.1,78.8,75.8
20160205004500,288.0,293.4,101.875,55,89.1,100,70.0,78.8,75.8
20160205010000,288.0,293.4,101.875,55,86.8,100,70.0,78.8,75.8
20160205011500,288.0,293.4,101.875,55,86.8,100,70.0,78.8,75.8
20160205013000,288.0,293.4,101.875,55,82.0,100,70.0,78.8,75.8
20160205014500,288.0,293.4,101.875,55,80.7,100,69.9,78.8,75.8
20160205020000,288.0,293.4,101.875,55,82.6,100,69.9,78.8,75.8
20160205021500,288.0,293.4,101.875,55,82.6,100,69.9,78.8,75.8
20160205023000,288.0,293.4,101.875,55,83.6,100,69.8,78.8,75.8
20160205024500,288.0,293.4,101.875,55,86.9,100,69.8,78.8,75.8
20160205030000,288.0,293.4,101.875,55,89.8,100,69.8,78.8,75.8
20160205031500,288.0,293.4,101.875,55,84.0,100,69.7,78.8,75.8
20160205033000,288.0,293.4,101.875,55,84.9,100,69.7,78.8,75.8
20160205034500,288.0,293.4,101.875,55,81.9,100,69.6,78.8,75.8
20160205040000,288.0,293.4,101.875,55,81.9,100,69.6,78.8,75.8
20160205041500,288.0,293.4,101.875,55,86.8,100,69.4,78.8,75.8
20160205043000,288.0,293.4,101.875,55,86.8,100,69.3,78.8,75.8
20160205044500,288.0,298.2,103.5417,55,86.8,100,69.3,78.8,75.8
20160205050000,288.0,293.4,101.875,55,85.0,100,69.2,78.8,75.8
20160205051500,288.0,293.4,101.875,55,81.5,100,69.2,78.8,75.8
20160205053000,288.0,293.4,101.875,55,81.5,100,69.2,78.8,75.8
20160205054500,288.0,293.4,101.875,55,87.4,100,69.2,78.8,75.8
20160205060000,288.0,283.2,98.3333,55,81.0,100,69.2,78.8,75.8
20160205061500,288.0,288.6,100.2083,55,84.1,100,69.2,78.8,75.8
20160205063000,288.0,283.2,98.3333,55,86.2,100,69.2,78.8,75.8
20160205064500,288.0,283.2,98.3333,55,88.0,100,69.2,78.8,75.8
20160205070000,288.0,283.2,98.3333,55,88.0,100,69.2,78.8,75.8
20160205071500,288.0,283.2,98.3333,55,86.8,100,69.2,78.8,75.8
20160205073000,288.0,283.2,98.3333,55,86.8,100,69.1,78.8,75.8
20160205074500,288.0,288.6,100.2083,55,85.5,100,69.2,78.8,75.8
20160205080000,288.0,283.2,98.3333,55,81.6,100,69.2,78.8,75.8
20160205081500,288.0,288.6,100.2083,55,84.9,100,69.2,78.8,75.8
20160205083000,288.0,283.2,98.3333,55,89.5,100,69.2,78.8,75.8
20160205084500,288.0,283.2,98.3333,55,88.3,100,69.1,78.8,75.8
20160205090000,288.0,283.2,98.3333,55,84.9,100,69.1,78.8,75.8
20160205091500,288.0,283.2,98.3333,55,80.9,100,69.0,78.8,75.8
20160205093000,288.0,283.2,98.3333,55,80.9,100,69.0,78.8,75.8
20160205094500,288.0,283.2,98.3333,55,83.1,100,68.9,78.8,75.8
20160205100000,288.0,283.2,98.3333,55,81.6,100,68.9,78.8,75.8
20160205101500,288.0,283.2,98.3333,55,85.0,100,68.9,78.8,75.8
20160205103000,288.0,283.2,98.3333,55,89.2,100,68.9,78.8,75.8
20160205104500,288.0,283.2,98.3333,55,89.2,100,68.9,78.8,75.8
20160205110000,288.0,283.2,98.3333,55,86.2,100,68.9,78.8,75.8
20160205111500,288.0,283.2,98.3333,55,82.0,100,68.9,78.8,75.8
20160205113000,288.0,283.2,98.3333,55,82.0,100,68.9,78.8,75.8
20160205114500,288.0,283.2,98.3333,55,83.7,100,69.0,78.8,75.8
20160205120000,288.0,283.2,98.3333,55,85.6,100,69.1,78.8,75.8
20160205121500,288.0,288.6,100.2083,55,89.2,100,69.1,78.8,75.8
20160205123000,288.0,283.2,98.3333,55,89.2,100,69.2,78.8,75.8
20160205124500,288.0,283.2,98.3333,55,85.4,100,69.5,82.0,76.0
20160205130000,288.0,283.2,98.3333,55,85.4,100,70.2,82.0,76.0
20160205131500,288.0,283.2,98.3333,55,90.4,100,69.7,82.0,76.0
20160205133000,288.0,278.4,96.6667,55,90.4,100,69.6,82.0,76.0
20160205134500,288.0,278.4,96.6667,55,86.5,100,69.6,82.0,76.0
20160205140000,288.0,288.6,100.2083,55,82.3,100,69.6,82.0,76.0
20160205141500,288.0,288.6,100.2083,55,83.2,100,69.6,82.0,76.0
20160205143000,288.0,283.2,98.3333,55,88.1,100,69.6,82.0,76.0
20160205144500,288.0,283.2,98.3333,55,91.7,100,69.6,82.0,76.0
20160205150000,288.0,288.6,100.2083,55,91.7,100,69.7,82.0,76.0
20160205151500,288.0,288.6,100.2083,55,83.6,100,69.7,82.0,76.0
20160205153000,288.0,288.6,100.2083,55,86.1,100,69.7,82.0,76.0
20160205154500,288.0,288.6,100.2083,55,87.2,100,69.8,82.0,76.0
20160205160000,288.0,288.6,100.2083,55,82.6,100,69.8,82.0,76.0
20160205161500,288.0,293.4,101.875,55,82.6,100,69.9,82.0,76.0
20160205163000,288.0,293.4,101.875,55,90.4,100,70.0,81.9,76.0
20160205164500,288.0,293.4,101.875,55,84.2,100,70.0,81.9,76.0
20160205170000,288.0,288.6,100.2083,55,84.2,100,70.1,81.9,76.0
20160205171500,288.0,288.6,100.2083,55,91.2,100,70.2,81.9,76.0
20160205173000,288.0,283.2,98.3333,55,93.0,100,70.2,81.9,76.0
20160205174500,288.0,288.6,100.2083,55,83.2,100,70.2,81.9,76.0
20160205180000,288.0,288.6,100.2083,55,83.2,100,70.2,81.9,76.0
20160205181500,288.0,293.4,101.875,55,86.4,100,70.3,81.9,76.0
20160205183000,288.0,288.6,100.2083,55,93.5,100,70.3,81.9,76.0
20160205184500,288.0,288.6,100.2083,55,82.5,100,70.3,81.9,76.0
20160205190000,288.0,288.6,100.2083,55,87.5,100,70.3,81.9,76.0
20160205191500,288.0,288.6,100.2083,55,90.3,100,70.3,81.9,76.0
20160205193000,288.0,293.4,101.875,55,90.3,100,70.3,81.9,76.0
20160205194500,288.0,293.4,101.875,55,84.3,100,70.3,81.9,76.0
20160205200000,288.0,293.4,101.875,55,81.1,100,70.3,81.9,76.0
20160205201500,288.0,293.4,101.875,55,83.2,100,70.2,81.9,76.0
20160205203000,288.0,293.4,101.875,55,83.2,100,70.2,81.9,76.0
20160205204500,288.0,293.4,101.875,55,83.2,100,70.1,81.9,76.0
20160205210000,288.0,293.4,101.875,55,88.1,100,70.0,81.9,76.0
20160205211500,288.0,293.4,101.875,55,89.2,100,70.0,81.9,76.0
20160205213000,288.0,293.4,101.875,55,88.0,100,70.0,81.9,76.0
20160205214500,288.0,293.4,101.875,55,83.6,100,70.0,81.9,76.0
20160205220000,288.0,293.4,101.875,55,80.3,100,69.9,81.9,76.0
20160205221500,288.0,293.4,101.875,55,95.9,100,70.0,81.9,76.0
20160205223000,288.0,293.4,101.875,55,82.0,100,70.0,81.9,76.0
20160205224500,288.0,293.4,101.875,55,84.1,100,70.0,81.9,76.0
20160205230000,288.0,293.4,101.875,55,89.8,100,69.9,81.9,76.0
20160205231500,288.0,293.4,101.875,55,86.8,100,69.9,81.9,76.0
20160205233000,288.0,293.4,101.875,55,84.9,100,69.9,81.9,76.0
20160205234500,288.0,293.4,101.875,55,87.4,100,69.8,81.9,76.0
20160206000000,288.0,293.4,101.875,55,96.0,100,69.9,81.9,76.0
20160206001500,288.0,293.4,101.875,55,90.7,100,70.1,81.9,76.0
20160206003000,288.0,293.4,101.875,55,94.6,100,70.1,81.9,76.0
20160206004500,288.0,293.4,101.875,55,100.2,100,70.2,81.9,76.0
20160206010000,288.0,293.4,101.875,55,83.8,100,70.3,81.9,76.0
20160206011500,288.0,298.2,103.5417,56,88.3,100,70.2,81.9,76.0
20160206013000,288.0,283.2,98.3333,56,91.1,100,70.0,81.9,76.0
20160206014500,288.0,283.2,98.3333,56,88.6,100,69.9,81.9,76.0
20160206020000,288.0,283.2,98.3333,56,92.9,100,69.8,81.9,76.0
20160206021500,288.0,283.2,98.3333,56,97.8,100,69.8,81.9,76.0
20160206023000,288.0,283.2,98.3333,56,99.7,100,70.0,81.9,76.0
20160206024500,288.0,288.6,100.2083,56,81.8,100,70.0,81.9,76.0
20160206030000,288.0,283.2,98.3333,56,83.1,100,69.8,81.9,76.0
20160206031500,288.0,283.2,98.3333,56,81.9,100,69.7,81.9,76.0
20160206033000,288.0,288.6,100.2083,56,88.6,100,69.6,81.9,76.0
20160206034500,288.0,283.2,98.3333,56,87.5,100,69.4,81.9,76.0
20160206040000,288.0,283.2,98.3333,56,87.5,100,69.3,81.9,76.0
20160206041500,288.0,288.6,100.2083,56,84.0,100,69.3,81.9,76.0
20160206043000,288.0,288.6,100.2083,56,80.1,100,69.2,81.9,76.0
20160206044500,288.0,288.6,100.2083,56,80.1,100,69.2,81.9,76.0
20160206050000,288.0,288.6,100.2083,56,82.1,100,69.2,81.9,76.0
20160206051500,288.0,283.2,98.3333,56,82.1,100,69.2,81.9,76.0
20160206053000,288.0,283.2,98.3333,56,84.3,100,69.1,81.9,76.0
20160206054500,288.0,283.2,98.3333,56,89.3,100,69.1,81.9,76.0
20160206060000,288.0,283.2,98.3333,56,89.3,100,69.2,81.9,76.0
20160206061500,288.0,283.2,98.3333,56,85.6,100,69.2,81.9,76.0
20160206063000,288.0,283.2,98.3333,56,90.4,100,69.2,81.9,76.0
20160206064500,288.0,283.2,98.3333,56,81.6,100,69.3,81.9,76.0
20160206070000,288.0,283.2,98.3333,56,83.1,100,69.3,81.9,76.0
20160206071500,288.0,288.6,100.2083,56,87.7,100,69.2,81.9,76.0
20160206073000,288.0,283.2,98.3333,56,84.9,100,69.3,81.9,76.0
20160206074500,288.0,283.2,98.3333,56,88.6,100,69.2,81.9,76.0
20160206080000,288.0,283.2,98.3333,56,88.6,100,69.2,81.9,76.0
20160206081500,288.0,283.2,98.3333,56,84.3,100,69.1,81.9,76.0
20160206083000,288.0,283.2,98.3333,56,79.1,100,68.9,81.9,76.0
20160206084500,288.0,283.2,98.3333,56,80.8,100,68.8,81.9,76.0
20160206090000,288.0,283.2,98.3333,56,80.8,100,68.7,81.9,76.0
20160206091500,288.0,288.6,100.2083,56,80.8,100,68.6,81.9,76.0
20160206093000,288.0,283.2,98.3333,56,82.7,100,68.6,81.9,76.0
20160206094500,288.0,288.6,100.2083,56,86.8,100,68.4,81.9,76.0
20160206100000,288.0,288.6,100.2083,56,86.8,100,68.4,81.9,76.0
20160206101500,288.0,288.6,100.2083,56,83.2,100,68.4,81.9,76.0
20160206103000,288.0,283.2,98.3333,56,80.4,100,68.4,81.9,76.0
20160206104500,288.0,283.2,98.3333,56,78.7,100,68.4,81.9,76.0
20160206110000,288.0,283.2,98.3333,56,83.8,100,68.5,81.9,76.0
20160206111500,288.0,283.2,98.3333,56,86.8,100,68.5,81.9,76.0
20160206113000,288.0,283.2,98.3333,56,86.8,100,68.6,81.9,76.0
20160206114500,288.0,283.2,98.3333,56,84.9,100,68.6,81.9,76.0
20160206120000,288.0,283.2,98.3333,56,78.7,100,68.6,81.9,76.0
20160206121500,288.0,283.2,98.3333,56,77.3,100,68.6,81.9,76.0
20160206123000,288.0,283.2,98.3333,56,76.4,100,68.6,81.9,76.0
20160206124500,288.0,283.2,98.3333,56,78.4,100,68.6,81.9,76.0
20160206130000,288.0,283.2,98.3333,56,76.8,100,68.6,81.9,76.0
20160206131500,288.0,283.2,98.3333,56,80.4,100,68.6,81.9,76.0
20160206133000,288.0,283.2,98.3333,56,83.7,100,68.6,81.9,76.0
20160206134500,288.0,283.2,98.3333,56,82.5,100,68.6,81.9,76.0
20160206140000,288.0,283.2,98.3333,56,77.6,100,68.6,81.9,76.0
20160206141500,288.0,283.2,98.3333,56,75.9,100,68.7,81.9,76.0
20160206143000,288.0,283.2,98.3333,56,78.7,100,68.7,81.9,76.0
20160206144500,288.0,283.2,98.3333,56,78.7,100,68.7,81.9,76.0
20160206150000,288.0,283.2,98.3333,56,84.6,100,68.7,81.9,76.0
20160206151500,288.0,283.2,98.3333,56,84.6,100,68.8,81.9,76.0
20160206153000,288.0,283.2,98.3333,56,83.3,100,68.8,81.9,76.0
20160206154500,288.0,283.2,98.3333,56,83.3,100,68.9,81.9,76.0
20160206160000,288.0,283.2,98.3333,56,79.0,100,68.9,81.9,76.0
20160206161500,288.0,283.2,98.3333,56,77.4,100,68.9,81.9,76.0
20160206163000,288.0,283.2,98.3333,56,80.2,100,68.9,81.9,76.0
20160206164500,288.0,283.2,98.3333,56,81.1,100,68.9,81.9,76.0
20160206170000,288.0,283.2,98.3333,56,87.5,100,68.9,81.9,76.0
20160206171500,288.0,283.2,98.3333,56,89.2,100,68.9,81.9,76.0
20160206173000,288.0,283.2,98.3333,56,87.4,100,68.9,81.9,76.0
20160206174500,288.0,283.2,98.3333,56,81.9,100,68.9,81.9,76.0
20160206180000,288.0,283.2,98.3333,56,79.6,100,69.0,81.9,76.0
20160206181500,288.0,283.2,98.3333,56,81.2,100,69.1,81.9,76.0
20160206183000,288.0,283.2,98.3333,56,81.2,100,69.1,81.9,76.0
20160206184500,288.0,283.2,98.3333,56,85.1,100,69.1,81.9,76.0
20160206190000,288.0,283.2,98.3333,56,89.8,100,69.1,81.9,76.0
20160206191500,288.0,283.2,98.3333,56,89.8,100,69.2,81.9,76.0
20160206193000,288.0,283.2,98.3333,56,86.1,100,69.2,81.9,76.0
20160206194500,288.0,283.2,98.3333,56,82.5,100,69.2,81.9,76.0
20160206200000,288.0,283.2,98.3333,56,80.7,100,69.2,81.9,76.0
20160206201500,288.0,283.2,98.3333,56,82.0,100,69.1,81.9,76.0
20160206203000,288.0,283.2,98.3333,56,82.0,100,69.1,81.9,76.0
20160206204500,288.0,283.2,98.3333,56,84.6,100,69.1,81.9,76.0
20160206210000,288.0,283.2,98.3333,56,88.0,100,69.1,81.9,76.0
20160206211500,288.0,283.2,98.3333,56,86.2,100,69.1,81.9,76.0
20160206213000,288.0,283.2,98.3333,56,82.0,100,69.1,81.9,76.0
20160206214500,288.0,283.2,98.3333,56,82.0,100,69.1,81.9,76.0
20160206220000,288.0,283.2,98.3333,56,82.0,100,69.2,81.9,76.0
20160206221500,288.0,283.2,98.3333,56,83.3,100,69.2,81.9,76.0
20160206223000,288.0,283.2,98.3333,56,82.1,100,69.3,81.9,76.0
20160206224500,288.0,288.6,100.2083,56,86.9,100,69.3,81.9,76.0
20160206230000,288.0,283.2,98.3333,56,88.0,100,69.3,81.9,76.0
20160206231500,288.0,288.6,100.2083,56,88.0,100,69.3,81.9,76.0
20160206233000,288.0,283.2,98.3333,56,88.0,100,69.3,81.9,76.0
20160206234500,288.0,288.6,100.2083,56,81.1,100,69.3,81.9,76.0
20160207000000,288.0,283.2,98.3333,56,82.6,100,69.3,81.9,76.0
20160207001500,288.0,283.2,98.3333,56,82.6,100,69.3,81.9,76.0
20160207003000,288.0,288.6,100.2083,56,89.8,100,69.3,81.9,76.0
20160207004500,288.0,283.2,98.3333,56,84.7,100,69.3,81.9,76.0
20160207010000,288.0,283.2,98.3333,56,89.5,100,69.3,81.9,76.0
20160207011500,288.0,283.2,98.3333,56,89.5,100,69.4,81.9,76.0
20160207013000,288.0,283.2,98.3333,56,87.4,100,69.4,81.9,76.0
20160207014500,288.0,283.2,98.3333,56,87.4,100,69.4,81.9,76.0
20160207020000,288.0,288.6,100.2083,56,82.2,100,69.3,81.9,76.0
20160207021500,288.0,288.6,100.2083,56,83.7,100,69.3,81.9,76.0
20160207023000,288.0,283.2,98.3333,56,81.6,100,69.2,81.9,76.0
20160207024500,288.0,283.2,98.3333,56,85.7,100,69.2,81.9,76.0
20160207030000,288.0,288.6,100.2083,56,89.2,100,69.2,81.9,76.0
20160207031500,288.0,288.6,100.2083,56,89.2,100,69.2,81.9,76.0
20160207033000,288.0,283.2,98.3333,56,83.7,100,69.1,81.9,76.0
20160207034500,288.0,288.6,100.2083,56,81.1,100,69.2,81.9,76.0
20160207040000,288.0,288.6,100.2083,56,81.1,100,69.2,81.9,76.0
20160207041500,288.0,288.6,100.2083,56,83.8,100,69.2,81.9,76.0
20160207043000,288.0,288.6,100.2083,56,88.1,100,69.2,81.9,76.0
20160207044500,288.0,288.6,100.2083,56,88.1,100,69.1,81.9,76.0
20160207050000,288.0,288.6,100.2083,56,88.1,100,69.1,81.9,76.0
20160207051500,288.0,288.6,100.2083,56,88.1,100,69.0,81.9,76.0
20160207053000,288.0,288.6,100.2083,56,86.9,100,68.9,81.9,76.0
20160207054500,288.0,288.6,100.2083,56,79.7,100,68.9,81.9,76.0
20160207060000,288.0,288.6,100.2083,56,80.7,100,68.8,81.9,76.0
20160207061500,288.0,288.6,100.2083,56,82.0,100,68.7,81.9,76.0
20160207063000,288.0,288.6,100.2083,56,88.0,100,68.7,81.9,76.0
20160207064500,288.0,288.6,100.2083,56,88.0,100,68.7,81.9,76.0
20160207070000,288.0,288.6,100.2083,56,88.0,100,68.7,81.9,76.0
20160207071500,288.0,288.6,100.2083,56,88.0,100,68.6,81.9,76.0
20160207073000,288.0,288.6,100.2083,56,82.8,100,68.6,81.9,76.0
20160207074500,288.0,288.6,100.2083,56,81.1,100,68.6,81.9,76.0
20160207080000,288.0,288.6,100.2083,56,81.1,100,68.5,81.9,76.0
20160207081500,288.0,288.6,100.2083,56,81.1,100,68.5,81.9,76.0
20160207083000,288.0,288.6,100.2083,56,88.0,100,68.4,81.9,76.0
20160207084500,288.0,288.6,100.2083,56,88.0,100,68.4,81.9,76.0
20160207090000,288.0,288.6,100.2083,56,89.2,100,68.4,81.9,76.0
20160207091500,288.0,288.6,100.2083,56,87.4,100,68.4,81.9,76.0
20160207093000,288.0,288.6,100.2083,56,83.8,100,68.5,81.9,76.0
20160207094500,288.0,288.6,100.2083,56,80.2,100,68.5,81.9,76.0
20160207100000,288.0,288.6,100.2083,56,80.2,100,68.5,81.9,76.0
20160207101500,288.0,288.6,100.2083,56,81.2,100,68.6,81.9,76.0
20160207103000,288.0,288.6,100.2083,56,83.5,100,68.6,81.9,76.0
20160207104500,288.0,288.6,100.2083,56,88.8,100,68.6,81.9,76.0
20160207110000,288.0,288.6,100.2083,56,80.7,100,68.7,81.9,76.0
20160207111500,288.0,288.6,100.2083,56,86.2,100,68.7,81.9,76.0
20160207113000,288.0,283.2,98.3333,56,84.3,100,68.7,81.9,76.0
20160207114500,288.0,283.2,98.3333,56,78.0,100,68.7,81.9,76.0
20160207120000,288.0,288.6,100.2083,56,78.0,100,68.7,81.9,76.0
20160207121500,288.0,288.6,100.2083,56,78.0,100,68.6,81.9,76.0
20160207123000,288.0,288.6,100.2083,56,78.0,100,68.6,81.9,76.0
20160207124500,288.0,288.6,100.2083,56,78.0,100,68.6,81.9,76.0
20160207130000,288.0,288.6,100.2083,56,86.8,100,68.6,81.9,76.0
20160207131500,288.0,283.2,98.3333,56,85.6,100,68.6,81.9,76.0
20160207133000,288.0,283.2,98.3333,56,77.9,100,68.6,81.9,76.0
20160207134500,288.0,283.2,98.3333,56,79.4,100,68.6,81.9,76.0
20160207140000,288.0,283.2,98.3333,56,77.3,100,68.7,81.9,76.0
20160207141500,288.0,283.2,98.3333,56,78.3,100,68.7,81.9,76.0
20160207143000,288.0,283.2,98.3333,56,77.3,100,68.7,81.9,76.0
20160207144500,288.0,283.2,98.3333,56,77.3,100,68.8,81.9,76.0
20160207150000,288.0,283.2,98.3333,56,77.3,100,68.8,81.9,76.0
20160207151500,288.0,283.2,98.3333,56,77.3,100,68.8,81.9,76.0
20160207153000,288.0,283.2,98.3333,56,81.1,100,68.7,81.9,76.0
20160207154500,288.0,283.2,98.3333,56,78.2,100,68.7,81.9,76.0
20160207160000,288.0,283.2,98.3333,56,76.9,100,68.6,81.9,76.0
20160207161500,288.0,283.2,98.3333,56,76.9,100,68.6,81.9,76.0
20160207163000,288.0,283.2,98.3333,56,78.7,100,68.6,81.9,76.0
20160207164500,288.0,283.2,98.3333,56,79.6,100,68.7,81.9,76.0
20160207170000,288.0,283.2,98.3333,56,79.6,100,68.7,81.9,76.0
20160207171500,288.0,283.2,98.3333,56,81.2,100,68.8,81.9,76.0
20160207173000,288.0,283.2,98.3333,56,83.8,100,68.9,81.9,76.0
20160207174500,288.0,283.2,98.3333,56,80.6,100,68.9,81.9,76.0
20160207180000,288.0,283.2,98.3333,56,79.7,100,69.0,81.9,76.0
20160207181500,288.0,283.2,98.3333,56,79.7,100,69.1,81.9,76.0
20160207183000,288.0,283.2,98.3333,56,83.9,100,69.1,81.9,76.0
20160207184500,288.0,283.2,98.3333,56,82.1,100,69.1,81.9,76.0
20160207190000,288.0,283.2,98.3333,56,82.1,100,69.1,81.9,76.0
20160207191500,288.0,283.2,98.3333,56,88.5,100,69.1,81.9,76.0
20160207193000,288.0,283.2,98.3333,56,87.2,100,69.1,81.9,76.0
20160207194500,288.0,283.2,98.3333,56,83.2,100,69.2,81.9,76.0
20160207200000,288.0,283.2,98.3333,56,82.1,100,69.2,81.9,76.0
20160207201500,288.0,283.2,98.3333,56,83.8,100,69.3,81.9,76.0
20160207203000,288.0,283.2,98.3333,56,85.9,100,69.3,81.9,76.0
20160207204500,288.0,283.2,98.3333,56,91.7,100,69.4,81.9,76.0
20160207210000,288.0,283.2,98.3333,56,91.7,100,69.4,81.9,76.0
20160207211500,288.0,283.2,98.3333,56,91.7,100,69.5,81.9,76.0
20160207213000,288.0,283.2,98.3333,56,83.4,100,69.6,81.9,76.0
20160207214500,288.0,283.2,98.3333,56,83.4,100,69.6,81.9,76.0
20160207220000,288.0,283.2,98.3333,56,85.7,100,69.6,81.9,76.0
20160207221500,288.0,283.2,98.3333,56,89.0,100,69.6,81.9,76.0
20160207223000,288.0,283.2,98.3333,56,89.0,100,69.5,81.9,76.0
20160207224500,288.0,283.2,98.3333,56,84.6,100,69.4,81.9,76.0
20160207230000,288.0,283.2,98.3333,56,84.6,100,69.3,81.9,76.0
20160207231500,288.0,283.2,98.3333,56,81.6,100,69.3,81.9,76.0
20160207233000,288.0,283.2,98.3333,56,83.8,100,69.3,81.9,76.0
20160207234500,288.0,283.2,98.3333,56,82.1,100,69.3,81.9,76.0
20160208000000,288.0,283.2,98.3333,56,85.1,100,69.3,81.9,76.0
20160208001500,288.0,283.2,98.3333,56,88.7,100,69.4,81.9,76.0
20160208003000,288.0,283.2,98.3333,56,90.4,100,69.4,81.9,76.0
20160208004500,288.0,283.2,98.3333,56,88.2,100,69.4,81.9,76.0
20160208010000,288.0,283.2,98.3333,56,82.3,100,69.4,81.9,76.0
20160208011500,288.0,283.2,98.3333,56,87.0,100,69.4,81.9,76.0
20160208013000,288.0,283.2,98.3333,56,83.2,100,69.4,81.9,76.0
20160208014500,288.0,283.2,98.3333,56,83.2,100,69.4,81.9,76.0
20160208020000,288.0,283.2,98.3333,56,83.2,100,69.3,81.9,76.0
20160208021500,288.0,283.2,98.3333,56,88.5,100,69.3,81.9,76.0
20160208023000,288.0,283.2,98.3333,56,88.5,100,69.2,81.9,76.0
20160208024500,288.0,283.2,98.3333,56,87.5,100,69.2,81.9,76.0
20160208030000,288.0,283.2,98.3333,56,81.9,100,69.2,81.9,76.0
20160208031500,288.0,283.2,98.3333,56,81.9,100,69.2,81.9,76.0
20160208033000,288.0,283.2,98.3333,56,84.9,100,69.2,81.9,76.0
20160208034500,288.0,283.2,98.3333,56,82.5,100,69.3,81.9,76.0
20160208040000,288.0,283.2,98.3333,56,88.1,100,69.3,81.9,76.0
20160208041500,288.0,283.2,98.3333,56,88.1,100,69.3,81.9,76.0
20160208043000,288.0,283.2,98.3333,56,88.1,100,69.2,81.9,76.0
20160208044500,288.0,283.2,98.3333,56,84.7,100,69.2,81.9,76.0
20160208050000,288.0,283.2,98.3333,56,84.7,100,69.2,81.9,76.0
20160208051500,288.0,283.2,98.3333,56,81.3,100,69.1,81.9,76.0
20160208053000,288.0,283.2,98.3333,56,81.3,100,69.1,81.9,76.0
20160208054500,288.0,283.2,98.3333,56,81.3,100,69.1,81.9,76.0
20160208060000,288.0,283.2,98.3333,56,82.4,100,69.0,81.9,76.0
20160208061500,288.0,283.2,98.3333,56,87.5,100,69.0,81.9,76.0
20160208063000,288.0,283.2,98.3333,56,86.2,100,68.9,81.9,76.0
20160208064500,288.0,288.6,100.2083,56,86.2,100,68.9,81.9,76.0
20160208070000,288.0,283.2,98.3333,56,82.0,100,68.8,81.9,76.0
20160208071500,288.0,283.2,98.3333,56,79.2,100,68.7,81.9,76.0
20160208073000,288.0,288.6,100.2083,56,81.2,100,68.6,81.9,76.0
20160208074500,288.0,283.2,98.3333,55,81.2,100,68.6,81.9,76.0
20160208080000,288.0,283.2,98.3333,55,82.5,100,68.5,81.9,76.0
20160208081500,288.0,283.2,98.3333,55,84.4,100,68.4,81.9,76.0
20160208083000,288.0,283.2,98.3333,55,78.3,100,68.4,81.9,76.0
20160208084500,288.0,283.2,98.3333,55,81.2,100,69.1,81.9,76.0
20160208090000,288.0,283.2,98.3333,55,83.1,100,69.1,81.9,76.0
20160208091500,288.0,283.2,98.3333,55,84.5,100,69.7,81.9,76.0
20160208093000,288.0,283.2,98.3333,55,88.1,100,69.6,81.9,76.0
20160208094500,288.0,278.4,96.6667,55,86.2,100,69.3,81.9,76.0
20160208100000,288.0,278.4,96.6667,55,78.6,100,69.6,81.9,76.0
20160208101500,288.0,278.4,96.6667,55,95.3,100,70.4,81.9,76.0
20160208103000,288.0,278.4,96.6667,55,98.4,100,70.7,81.9,76.0
20160208104500,288.0,278.4,96.6667,55,57.2,0,69.9,70.4,67.4
20160208110000,288.0,278.4,96.6667,55,55.9,0,69.4,71.3,68.3
20160208111500,288.0,278.4,96.6667,55,55.9,0,68.8,71.4,68.4
20160208113000,288.0,283.2,98.3333,55,55.9,0,68.4,71.4,68.4
20160208114500,288.0,283.2,98.3333,55,55.9,100,68.1,71.4,68.4
20160208120000,288.0,283.2,98.3333,55,55.9,100,67.8,71.4,68.4
20160208121500,288.0,283.2,98.3333,55,55.9,100,67.6,71.4,68.4
20160208123000,288.0,283.2,98.3333,55,74.0,100,67.6,71.4,68.4
20160208124500,288.0,283.2,98.3333,55,77.8,100,67.8,71.4,68.4
20160208130000,288.0,283.2,98.3333,55,76.4,100,68.1,71.4,68.4
20160208131500,288.0,288.6,100.2083,55,79.1,100,68.3,71.4,68.4
20160208133000,288.0,288.6,100.2083,55,80.1,100,68.4,71.4,68.4
20160208134500,288.0,288.6,100.2083,55,70.1,100,68.6,71.4,68.4
20160208140000,288.0,283.2,98.3333,55,70.1,100,68.6,71.4,68.4
20160208141500,288.0,283.2,98.3333,55,70.1,100,68.5,71.4,68.4
20160208143000,288.0,283.2,98.3333,55,67.3,100,68.4,71.4,68.4
20160208144500,288.0,283.2,98.3333,55,67.3,100,68.3,71.4,68.4
20160208150000,288.0,283.2,98.3333,55,74.8,100,68.2,71.4,68.4
20160208151500,288.0,283.2,98.3333,55,79.6,100,68.4,71.4,68.4
20160208153000,288.0,283.2,98.3333,55,79.6,100,68.6,71.4,68.4
20160208154500,288.0,283.2,98.3333,55,57.2,0,68.6,71.4,68.4
20160208160000,288.0,288.6,100.2083,55,55.7,0,68.4,71.4,68.4
20160208161500,288.0,283.2,98.3333,55,55.7,0,68.2,71.4,68.4
20160208163000,288.0,283.2,98.3333,55,55.7,100,68.1,71.4,68.4
20160208164500,288.0,283.2,98.3333,55,55.7,100,67.9,71.4,68.4
20160208170000,288.0,283.2,98.3333,55,55.7,100,67.8,71.4,68.4
20160208171500,288.0,278.4,96.6667,55,65.8,100,67.7,71.4,68.4
20160208173000,288.0,283.2,98.3333,55,74.4,100,67.9,71.4,68.4
20160208174500,288.0,283.2,98.3333,55,75.4,100,68.2,71.4,68.4
20160208180000,288.0,283.2,98.3333,55,76.8,100,68.5,71.4,68.4
20160208181500,288.0,283.2,98.3333,55,60.9,0,68.7,71.4,68.4
20160208183000,288.0,283.2,98.3333,55,56.3,0,68.5,71.4,68.4
20160208184500,288.0,283.2,98.3333,55,55.6,0,68.3,71.4,68.4
20160208190000,288.0,283.2,98.3333,55,55.6,100,68.1,71.4,68.4
20160208191500,288.0,283.2,98.3333,55,55.6,100,67.9,71.4,68.4
20160208193000,288.0,283.2,98.3333,55,55.6,100,67.8,71.4,68.4
20160208194500,288.0,288.6,100.2083,55,55.6,100,67.7,71.4,68.4
20160208200000,288.0,283.2,98.3333,55,75.4,100,67.7,71.4,68.4
20160208201500,288.0,283.2,98.3333,55,76.4,100,68.1,71.4,68.4
20160208203000,288.0,283.2,98.3333,55,76.4,100,68.3,71.4,68.4
20160208204500,288.0,283.2,98.3333,55,77.8,100,68.6,71.4,68.4
20160208210000,288.0,288.6,100.2083,55,57.2,0,68.7,71.4,68.4
20160208211500,288.0,283.2,98.3333,55,56.0,0,68.4,71.4,68.4
20160208213000,288.0,283.2,98.3333,55,56.0,0,68.2,71.4,68.4
20160208214500,288.0,288.6,100.2083,55,56.0,100,68.1,71.4,68.4
20160208220000,288.0,283.2,98.3333,55,56.0,100,67.9,71.4,68.4
20160208221500,288.0,288.6,100.2083,55,56.0,100,67.7,71.4,68.4
20160208223000,288.0,283.2,98.3333,55,75.3,100,67.6,71.4,68.4
20160208224500,288.0,283.2,98.3333,55,77.2,100,67.9,71.4,68.4
20160208230000,288.0,288.6,100.2083,55,76.3,100,68.2,71.4,68.4
20160208231500,288.0,283.2,98.3333,55,73.8,100,68.4,71.4,68.4
20160208233000,288.0,283.2,98.3333,55,73.8,100,68.6,71.4,68.4
20160208234500,288.0,288.6,100.2083,55,56.7,0,68.6,71.4,68.4
20160209000000,288.0,288.6,100.2083,55,55.6,0,68.3,71.4,68.4
20160209001500,288.0,288.6,100.2083,55,55.6,100,68.1,71.4,68.4
20160209003000,288.0,288.6,100.2083,55,55.6,100,67.8,71.4,68.4
20160209004500,288.0,288.6,100.2083,55,55.6,100,67.7,71.4,68.4
20160209010000,288.0,288.6,100.2083,55,77.2,100,67.6,71.4,68.4
20160209011500,288.0,288.6,100.2083,55,77.2,100,67.9,71.4,68.4
20160209013000,288.0,288.6,100.2083,55,77.2,100,68.1,71.4,68.4
20160209014500,288.0,288.6,100.2083,55,76.3,100,68.3,71.4,68.4
20160209020000,288.0,288.6,100.2083,55,74.0,100,68.6,71.4,68.4
20160209021500,288.0,288.6,100.2083,55,65.2,0,68.7,71.4,68.4
20160209023000,288.0,288.6,100.2083,55,56.4,0,68.4,71.4,68.4
20160209024500,288.0,288.6,100.2083,55,55.6,0,68.2,71.4,68.4
20160209030000,288.0,288.6,100.2083,55,55.6,100,67.9,71.4,68.4
20160209031500,288.0,288.6,100.2083,55,55.6,100,67.7,71.4,68.4
20160209033000,288.0,288.6,100.2083,55,62.6,100,67.6,71.4,68.4
20160209034500,288.0,288.6,100.2083,55,76.8,100,67.7,71.4,68.4
20160209040000,288.0,288.6,100.2083,55,74.4,100,68.0,71.4,68.4
20160209041500,288.0,288.6,100.2083,55,74.4,100,68.2,71.4,68.4
20160209043000,288.0,288.6,100.2083,55,77.7,100,68.4,71.4,68.4
20160209044500,288.0,288.6,100.2083,55,76.8,100,68.6,71.4,68.4
20160209050000,288.0,288.6,100.2083,55,57.2,0,68.6,71.4,68.4
20160209051500,288.0,288.6,100.2083,55,56.0,0,68.3,71.4,68.4
20160209053000,288.0,288.6,100.2083,55,56.0,100,68.1,71.4,68.4
20160209054500,288.0,288.6,100.2083,55,56.0,100,67.8,71.4,68.4
20160209060000,288.0,293.4,101.875,55,56.0,100,67.6,71.4,68.4
20160209061500,288.0,283.2,98.3333,55,77.4,100,67.6,71.4,68.4
20160209063000,288.0,288.6,100.2083,55,77.4,100,67.8,71.4,68.4
20160209064500,288.0,288.6,100.2083,55,74.0,100,68.1,71.4,68.4
20160209070000,288.0,288.6,100.2083,55,78.7,100,68.3,71.4,68.4
20160209071500,288.0,288.6,100.2083,55,77.3,100,68.4,71.4,68.4
20160209073000,288.0,288.6,100.2083,55,76.4,100,68.6,71.4,68.4
20160209074500,288.0,288.6,100.2083,55,57.2,0,68.6,71.4,68.4
20160209080000,288.0,288.6,100.2083,55,56.4,0,68.3,71.4,68.4
20160209081500,288.0,288.6,100.2083,55,56.4,100,68.1,71.4,68.4
20160209083000,288.0,288.6,100.2083,55,56.4,100,67.8,71.4,68.4
20160209084500,288.0,288.6,100.2083,55,56.4,100,67.6,71.4,68.4
20160209090000,288.0,288.6,100.2083,55,73.0,100,67.6,71.4,68.4
20160209091500,288.0,288.6,100.2083,55,74.9,100,67.8,71.4,68.4
20160209093000,288.0,288.6,100.2083,55,79.1,100,68.1,71.4,68.4
20160209094500,288.0,288.6,100.2083,55,79.1,100,68.3,71.4,68.4
20160209100000,288.0,288.6,100.2083,55,79.1,100,68.5,71.4,68.4
20160209101500,288.0,288.6,100.2083,55,79.1,100,68.6,71.4,68.4
20160209103000,288.0,288.6,100.2083,55,56.7,0,68.5,71.4,68.4
20160209104500,288.0,288.6,100.2083,55,56.0,0,68.2,71.4,68.4
20160209110000,288.0,288.6,100.2083,55,56.0,100,68.0,71.4,68.4
20160209111500,288.0,283.2,98.3333,55,56.0,100,67.8,71.4,68.4
20160209113000,288.0,288.6,100.2083,55,56.0,100,67.6,71.4,68.4
20160209114500,288.0,283.2,98.3333,55,78.2,100,67.7,71.4,68.4
20160209120000,288.0,288.6,100.2083,55,78.2,100,68.0,71.4,68.4
20160209121500,288.0,283.2,98.3333,55,78.2,100,68.2,71.4,68.4
20160209123000,288.0,288.6,100.2083,55,78.2,100,68.4,71.4,68.4
20160209124500,288.0,283.2,98.3333,55,78.2,100,68.6,71.4,68.4
20160209130000,288.0,288.6,100.2083,55,56.4,0,68.6,71.4,68.4
20160209131500,288.0,283.2,98.3333,55,56.4,0,68.3,71.4,68.4
20160209133000,288.0,283.2,98.3333,55,56.4,100,68.2,71.4,68.4
20160209134500,288.0,283.2,98.3333,55,55.5,100,67.9,71.4,68.4
20160209140000,288.0,278.4,96.6667,55,55.5,100,67.8,71.4,68.4
20160209141500,288.0,283.2,98.3333,55,55.5,100,67.7,71.4,68.4
20160209143000,288.0,278.4,96.6667,55,76.7,100,67.7,71.4,68.4
20160209144500,288.0,278.4,96.6667,55,75.0,100,68.0,71.4,68.4
20160209150000,288.0,283.2,98.3333,56,75.0,100,68.3,71.4,68.4
20160209151500,288.0,283.2,98.3333,56,77.8,100,68.6,71.4,68.4
20160209153000,288.0,283.2,98.3333,56,56.4,0,68.6,71.4,68.4
20160209154500,288.0,283.2,98.3333,56,56.4,0,68.4,71.4,68.4
20160209160000,288.0,283.2,98.3333,56,56.4,0,68.3,71.4,68.4
20160209161500,288.0,283.2,98.3333,56,55.6,0,68.2,71.4,68.4
20160209163000,288.0,283.2,98.3333,56,55.6,100,68.1,71.4,68.4
20160209164500,288.0,283.2,98.3333,56,55.6,100,68.0,71.4,68.4
20160209170000,288.0,283.2,98.3333,56,55.6,100,67.9,71.4,68.4
20160209171500,288.0,283.2,98.3333,56,55.6,100,67.9,71.4,68.4
20160209173000,288.0,288.6,100.2083,56,55.6,100,67.8,71.4,68.4
20160209174500,288.0,288.6,100.2083,56,73.4,100,68.0,71.4,68.4
20160209180000,288.0,288.6,100.2083,56,77.3,100,68.3,71.4,68.4
20160209181500,288.0,288.6,100.2083,56,75.5,100,68.6,71.4,68.4
20160209183000,288.0,288.6,100.2083,56,57.6,0,68.7,71.4,68.4
20160209184500,288.0,288.6,100.2083,56,56.0,0,68.5,71.4,68.4
20160209190000,288.0,293.4,101.875,56,56.0,0,68.3,71.4,68.4
20160209191500,288.0,293.4,101.875,56,56.0,100,68.1,71.4,68.4
20160209193000,288.0,288.6,100.2083,56,56.0,100,68.0,71.4,68.4
20160209194500,288.0,288.6,100.2083,56,56.0,100,67.9,71.4,68.4
20160209200000,288.0,288.6,100.2083,56,55.4,100,67.8,71.4,68.4
20160209201500,288.0,288.6,100.2083,56,74.1,100,67.7,71.4,68.4
20160209203000,288.0,288.6,100.2083,56,74.1,100,68.1,71.4,68.4
20160209204500,288.0,288.6,100.2083,56,74.1,100,68.4,71.4,68.4
20160209210000,288.0,288.6,100.2083,56,74.9,100,68.6,71.4,68.4
20160209211500,288.0,288.6,100.2083,56,56.3,0,68.6,71.4,68.4
20160209213000,288.0,293.4,101.875,56,55.5,0,68.4,71.4,68.4
20160209214500,288.0,288.6,100.2083,56,55.5,0,68.2,71.4,68.4
20160209220000,288.0,293.4,101.875,56,55.5,100,68.1,71.4,68.4
20160209221500,288.0,288.6,100.2083,56,55.5,100,67.9,71.4,68.4
20160209223000,288.0,288.6,100.2083,56,55.5,100,67.8,71.4,68.4
20160209224500,288.0,288.6,100.2083,56,60.9,100,67.7,71.4,68.4
20160209230000,288.0,288.6,100.2083,56,73.4,100,67.9,71.4,68.4
20160209231500,288.0,288.6,100.2083,56,73.4,100,68.2,71.4,68.4
20160209233000,288.0,288.6,100.2083,56,75.4,100,68.5,71.4,68.4
20160209234500,288.0,288.6,100.2083,56,58.3,0,68.7,71.4,68.4
20160210000000,288.0,288.6,100.2083,56,56.0,0,68.5,71.4,68.4
20160210001500,288.0,288.6,100.2083,56,56.0,0,68.3,71.4,68.4
20160210003000,288.0,288.6,100.2083,56,56.0,100,68.1,71.4,68.4
20160210004500,288.0,288.6,100.2083,56,56.0,100,67.9,71.4,68.4
20160210010000,288.0,293.4,101.875,56,56.0,100,67.8,71.4,68.4
20160210011500,288.0,293.4,101.875,57,56.0,100,67.7,71.4,68.4
20160210013000,288.0,278.4,96.6667,56,78.3,100,67.8,71.4,68.4
20160210014500,288.0,283.2,98.3333,56,75.1,100,68.1,71.4,68.4
20160210020000,288.0,288.6,100.2083,56,76.4,100,68.2,71.4,68.4
20160210021500,288.0,288.6,100.2083,56,78.3,100,68.4,71.4,68.4
20160210023000,288.0,288.6,100.2083,56,76.8,100,68.6,71.4,68.4
20160210024500,288.0,288.6,100.2083,56,56.4,0,68.6,71.4,68.4
20160210030000,288.0,288.6,100.2083,56,56.4,0,68.3,71.4,68.4
20160210031500,288.0,288.6,100.2083,56,55.6,100,68.1,71.4,68.4
20160210033000,288.0,288.6,100.2083,56,55.6,100,67.9,71.4,68.4
20160210034500,288.0,288.6,100.2083,56,55.6,100,67.7,71.4,68.4
20160210040000,288.0,288.6,100.2083,56,75.3,100,67.6,71.4,68.4
20160210041500,288.0,288.6,100.2083,56,77.5,100,67.8,71.4,68.4
20160210043000,288.0,288.6,100.2083,56,77.5,100,68.1,71.4,68.4
20160210044500,288.0,288.6,100.2083,56,77.5,100,68.3,71.4,68.4
20160210050000,288.0,288.6,100.2083,56,79.1,100,68.5,71.4,68.4
