PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210051500,288.0,288.6,100.2083,56,77.7,100,68.6,71.4,68.4
20160210053000,288.0,288.6,100.2083,56,56.9,0,68.6,71.4,68.4
20160210054500,288.0,288.6,100.2083,56,56.0,0,68.3,71.4,68.4
20160210060000,288.0,288.6,100.2083,56,56.0,100,68.0,71.4,68.4
20160210061500,288.0,283.2,98.3333,56,56.0,100,67.8,71.4,68.4
20160210063000,288.0,288.6,100.2083,56,56.0,100,67.7,71.4,68.4
20160210064500,288.0,283.2,98.3333,56,74.9,100,67.6,71.4,68.4
20160210070000,288.0,283.2,98.3333,56,80.1,100,67.7,71.4,68.4
20160210071500,288.0,283.2,98.3333,56,80.1,100,67.8,71.4,68.4
20160210073000,288.0,293.4,101.875,56,84.1,100,67.9,71.4,68.4
20160210074500,288.0,298.2,103.5417,56,81.1,100,68.1,71.4,68.4
20160210080000,288.0,298.2,103.5417,56,81.1,100,68.2,71.4,68.4
20160210081500,288.0,293.4,101.875,56,83.7,100,68.3,71.4,68.4
20160210083000,288.0,293.4,101.875,56,76.8,100,68.3,71.4,68.4
20160210084500,288.0,293.4,101.875,56,85.6,100,68.3,71.4,68.4
20160210090000,288.0,288.6,100.2083,56,86.8,100,68.4,71.4,68.4
20160210091500,288.0,293.4,101.875,56,82.1,100,68.5,71.4,68.4
20160210093000,288.0,293.4,101.875,56,87.4,100,68.6,71.4,68.4
20160210094500,288.0,293.4,101.875,56,81.2,100,68.6,71.4,68.4
20160210100000,288.0,293.4,101.875,56,56.0,0,68.3,71.4,68.4
20160210101500,288.0,293.4,101.875,56,55.2,100,67.9,71.4,68.4
20160210103000,288.0,293.4,101.875,56,55.2,100,67.4,71.4,68.4
20160210104500,288.0,293.4,101.875,56,74.4,100,67.3,71.4,68.4
20160210110000,288.0,293.4,101.875,56,89.8,100,67.4,71.4,68.4
20160210111500,288.0,288.6,100.2083,56,89.8,100,67.7,71.4,68.4
20160210113000,288.0,293.4,101.875,56,81.1,100,67.9,71.4,68.4
20160210114500,288.0,293.4,101.875,56,95.8,100,68.2,71.4,68.4
20160210120000,288.0,293.4,101.875,56,94.7,100,68.5,71.4,68.4
20160210121500,288.0,293.4,101.875,56,56.8,0,68.6,71.4,68.4
20160210123000,288.0,293.4,101.875,56,55.2,0,68.3,71.4,68.4
20160210124500,288.0,298.2,103.5417,56,55.2,100,68.0,71.4,68.4
20160210130000,288.0,293.4,101.875,55,55.2,100,67.7,71.4,68.4
20160210131500,288.0,288.6,100.2083,55,75.8,100,67.4,71.4,68.4
20160210133000,288.0,293.4,101.875,55,69.6,100,67.6,71.4,68.4
20160210134500,288.0,288.6,100.2083,55,78.7,100,67.7,71.4,68.4
20160210140000,288.0,288.6,100.2083,55,78.7,100,68.0,71.4,68.4
20160210141500,288.0,293.4,101.875,55,83.2,100,68.3,71.4,68.4
20160210143000,288.0,288.6,100.2083,55,83.2,100,68.6,71.4,68.4
20160210144500,288.0,288.6,100.2083,55,55.6,0,68.6,71.4,68.4
20160210150000,288.0,293.4,101.875,55,55.6,0,68.3,71.4,68.4
20160210151500,288.0,293.4,101.875,55,55.6,100,68.1,71.4,68.4
20160210153000,288.0,288.6,100.2083,55,54.7,100,67.8,71.4,68.4
20160210154500,288.0,288.6,100.2083,55,54.7,100,67.7,71.4,68.4
20160210160000,288.0,288.6,100.2083,55,73.9,100,67.8,71.4,68.4
20160210161500,288.0,288.6,100.2083,55,71.7,100,68.1,71.4,68.4
20160210163000,288.0,288.6,100.2083,55,73.9,100,68.2,71.4,68.4
20160210164500,288.0,288.6,100.2083,55,76.7,100,68.4,71.4,68.4
20160210170000,288.0,288.6,100.2083,55,74.4,100,68.6,71.4,68.4
20160210171500,288.0,288.6,100.2083,55,55.3,0,68.6,71.4,68.4
20160210173000,288.0,288.6,100.2083,55,55.3,0,68.4,71.4,68.4
20160210174500,288.0,293.4,101.875,55,54.7,0,68.2,71.4,68.4
20160210180000,288.0,293.4,101.875,55,54.7,100,67.9,71.4,68.4
20160210181500,288.0,293.4,101.875,55,54.7,100,67.8,71.4,68.4
20160210183000,288.0,293.4,101.875,55,54.7,100,67.7,71.4,68.4
20160210184500,288.0,293.4,101.875,55,75.8,100,67.7,71.4,68.4
20160210190000,288.0,293.4,101.875,55,71.5,100,68.0,71.4,68.4
20160210191500,288.0,293.4,101.875,55,75.9,100,68.2,71.4,68.4
20160210193000,288.0,293.4,101.875,55,73.9,100,68.3,71.4,68.4
20160210194500,288.0,288.6,100.2083,55,76.3,100,68.6,71.4,68.4
20160210200000,288.0,293.4,101.875,55,59.0,0,68.7,71.4,68.4
20160210201500,288.0,293.4,101.875,55,55.2,0,68.4,71.4,68.4
20160210203000,288.0,293.4,101.875,55,55.2,0,68.2,71.4,68.4
20160210204500,288.0,293.4,101.875,55,55.2,100,68.1,71.4,68.4
20160210210000,288.0,293.4,101.875,55,55.2,100,67.8,71.4,68.4
20160210211500,288.0,288.6,100.2083,55,55.2,100,67.7,71.4,68.4
20160210213000,288.0,288.6,100.2083,55,72.5,100,67.7,71.4,68.4
20160210214500,288.0,293.4,101.875,55,72.5,100,67.9,71.4,68.4
20160210220000,288.0,288.6,100.2083,55,72.5,100,68.2,71.4,68.4
20160210221500,288.0,288.6,100.2083,55,73.5,100,68.4,71.4,68.4
20160210223000,288.0,288.6,100.2083,55,73.5,100,68.6,71.4,68.4
20160210224500,288.0,293.4,101.875,55,65.2,0,68.7,71.4,68.4
20160210230000,288.0,293.4,101.875,55,55.2,0,68.5,71.4,68.4
20160210231500,288.0,293.4,101.875,55,55.2,0,68.2,71.4,68.4
20160210233000,288.0,293.4,101.875,55,55.2,100,68.0,71.4,68.4
20160210234500,288.0,293.4,101.875,55,55.2,100,67.8,71.4,68.4
20160211000000,288.0,288.6,100.2083,55,55.2,100,67.6,71.4,68.4
20160211001500,288.0,293.4,101.875,55,74.0,100,67.7,71.4,68.4
20160211003000,288.0,293.4,101.875,55,73.0,100,67.9,71.4,68.4
20160211004500,288.0,293.4,101.875,55,73.0,100,68.2,71.4,68.4
20160211010000,288.0,293.4,101.875,55,72.0,100,68.3,71.4,68.4
20160211011500,288.0,288.6,100.2083,55,72.0,100,68.5,71.4,68.4
20160211013000,288.0,288.6,100.2083,55,75.8,100,68.6,71.4,68.4
20160211014500,288.0,288.6,100.2083,55,55.6,0,68.6,71.4,68.4
20160211020000,288.0,288.6,100.2083,55,54.8,0,68.3,71.4,68.4
20160211021500,288.0,288.6,100.2083,55,54.8,100,68.1,71.4,68.4
20160211023000,288.0,288.6,100.2083,55,54.8,100,67.8,71.4,68.4
20160211024500,288.0,293.4,101.875,55,54.8,100,67.7,71.4,68.4
20160211030000,288.0,288.6,100.2083,55,73.4,100,67.6,71.4,68.4
20160211031500,288.0,288.6,100.2083,55,74.8,100,67.8,71.4,68.4
20160211033000,288.0,288.6,100.2083,55,76.3,100,68.1,71.4,68.4
20160211034500,288.0,288.6,100.2083,55,71.6,100,68.2,71.4,68.4
20160211040000,288.0,288.6,100.2083,55,76.4,100,68.4,71.4,68.4
20160211041500,288.0,288.6,100.2083,55,71.9,100,68.6,71.4,68.4
20160211043000,288.0,293.4,101.875,55,72.9,0,68.7,71.4,68.4
20160211044500,288.0,293.4,101.875,55,55.6,0,68.5,71.4,68.4
20160211050000,288.0,288.6,100.2083,55,55.6,0,68.2,71.4,68.4
20160211051500,288.0,288.6,100.2083,55,55.6,100,68.0,71.4,68.4
20160211053000,288.0,288.6,100.2083,55,54.4,100,67.8,71.4,68.4
20160211054500,288.0,288.6,100.2083,55,54.4,100,67.7,71.4,68.4
20160211060000,288.0,288.6,100.2083,55,73.5,100,67.7,71.4,68.4
20160211061500,288.0,278.4,96.6667,55,76.8,100,67.9,71.4,68.4
20160211063000,288.0,283.2,98.3333,56,75.9,100,68.2,71.4,68.4
20160211064500,288.0,283.2,98.3333,56,72.0,100,68.4,71.4,68.4
20160211070000,288.0,283.2,98.3333,56,76.3,100,68.6,71.4,68.4
20160211071500,288.0,283.2,98.3333,56,82.5,100,68.6,74.6,71.6
20160211073000,288.0,283.2,98.3333,56,92.9,100,69.0,74.7,71.7
20160211074500,288.0,283.2,98.3333,56,88.7,100,69.5,74.7,71.7
20160211080000,288.0,283.2,98.3333,56,98.3,100,69.8,74.7,71.7
20160211081500,288.0,283.2,98.3333,56,95.3,100,70.2,74.7,71.7
20160211083000,288.0,283.2,98.3333,56,88.6,100,70.5,74.7,71.7
20160211084500,288.0,283.2,98.3333,56,87.5,100,70.8,74.7,71.7
20160211090000,288.0,283.2,98.3333,56,91.8,100,71.2,74.7,71.7
20160211091500,288.0,283.2,98.3333,56,98.4,100,71.5,74.7,71.7
20160211093000,288.0,283.2,98.3333,56,62.1,0,71.8,74.7,71.7
20160211094500,288.0,278.4,96.6667,56,55.2,100,71.1,74.7,71.7
20160211100000,288.0,278.4,96.6667,56,55.2,100,71.0,74.7,71.7
20160211101500,288.0,283.2,98.3333,56,75.8,100,70.8,74.7,71.7
20160211103000,288.0,283.2,98.3333,56,74.8,100,70.8,74.7,71.7
20160211104500,288.0,283.2,98.3333,56,78.7,100,71.2,74.7,71.7
20160211110000,288.0,288.6,100.2083,56,80.7,100,71.3,74.7,71.7
20160211111500,288.0,283.2,98.3333,56,86.8,100,71.5,71.4,68.4
20160211113000,288.0,283.2,98.3333,56,55.2,0,71.3,71.4,68.4
20160211114500,288.0,283.2,98.3333,56,55.2,0,70.7,71.4,68.4
20160211120000,288.0,278.4,96.6667,56,54.3,0,70.2,71.4,68.4
20160211121500,288.0,283.2,98.3333,56,54.3,0,69.9,71.4,68.4
20160211123000,288.0,283.2,98.3333,56,54.3,0,69.6,71.4,68.4
20160211124500,288.0,283.2,98.3333,56,54.3,0,69.3,71.4,68.4
20160211130000,288.0,283.2,98.3333,56,54.3,0,69.2,71.4,68.4
20160211131500,288.0,283.2,98.3333,56,54.3,0,69.0,71.4,68.4
20160211133000,288.0,278.4,96.6667,56,74.0,100,68.0,71.4,68.4
20160211134500,288.0,283.2,98.3333,56,54.6,0,68.8,71.4,68.4
20160211140000,288.0,283.2,98.3333,56,54.6,0,68.8,71.4,68.4
20160211141500,288.0,283.2,98.3333,56,54.6,0,68.7,71.4,68.4
20160211143000,288.0,288.6,100.2083,56,53.9,0,68.6,71.4,68.4
20160211144500,288.0,288.6,100.2083,56,53.9,0,68.4,71.4,68.4
20160211150000,288.0,293.4,101.875,56,53.9,0,68.3,71.4,68.4
20160211151500,288.0,293.4,101.875,56,53.9,0,68.2,71.4,68.4
20160211153000,288.0,293.4,101.875,56,53.9,100,68.1,71.4,68.4
20160211154500,288.0,298.2,103.5417,56,53.9,100,68.1,71.4,68.4
20160211160000,288.0,293.4,101.875,56,53.9,100,68.0,71.4,68.4
20160211161500,288.0,293.4,101.875,56,53.9,100,67.9,71.4,68.4
20160211163000,288.0,293.4,101.875,56,53.9,100,67.9,71.4,68.4
20160211164500,288.0,293.4,101.875,56,53.9,100,67.9,71.4,68.4
20160211170000,288.0,293.4,101.875,56,67.2,100,67.9,71.4,68.4
20160211171500,288.0,293.4,101.875,56,72.9,100,68.1,71.4,68.4
20160211173000,288.0,293.4,101.875,56,68.9,100,68.4,71.4,68.4
20160211174500,288.0,293.4,101.875,56,69.7,100,68.6,71.4,68.4
20160211180000,288.0,293.4,101.875,56,54.7,0,68.6,71.4,68.4
20160211181500,288.0,293.4,101.875,56,54.7,0,68.4,71.4,68.4
20160211183000,288.0,298.2,103.5417,56,54.0,0,68.3,71.4,68.4
20160211184500,288.0,293.4,101.875,56,54.0,100,68.1,71.4,68.4
20160211190000,288.0,293.4,101.875,56,54.0,100,67.9,71.4,68.4
20160211191500,288.0,293.4,101.875,56,54.0,100,67.8,71.4,68.4
20160211193000,288.0,293.4,101.875,56,54.0,100,67.8,71.4,68.4
20160211194500,288.0,293.4,101.875,56,70.1,100,67.7,71.4,68.4
20160211200000,288.0,293.4,101.875,56,71.1,100,68.0,71.4,68.4
20160211201500,288.0,293.4,101.875,56,72.5,100,68.2,71.4,68.4
20160211203000,288.0,293.4,101.875,56,72.5,100,68.4,71.4,68.4
20160211204500,288.0,293.4,101.875,56,74.0,100,68.6,71.4,68.4
20160211210000,288.0,293.4,101.875,56,54.7,0,68.6,71.4,68.4
20160211211500,288.0,293.4,101.875,56,54.7,0,68.4,71.4,68.4
20160211213000,288.0,293.4,101.875,56,53.9,0,68.2,71.4,68.4
20160211214500,288.0,293.4,101.875,56,53.9,100,68.0,71.4,68.4
20160211220000,288.0,293.4,101.875,56,53.9,100,67.8,71.4,68.4
20160211221500,288.0,293.4,101.875,56,53.9,100,67.7,71.4,68.4
20160211223000,288.0,293.4,101.875,56,74.9,100,67.7,71.4,68.4
20160211224500,288.0,293.4,101.875,56,73.4,100,67.9,71.4,68.4
20160211230000,288.0,293.4,101.875,56,70.6,100,68.2,71.4,68.4
20160211231500,288.0,293.4,101.875,56,72.5,100,68.4,71.4,68.4
20160211233000,288.0,293.4,101.875,56,74.5,100,68.5,71.4,68.4
20160211234500,288.0,293.4,101.875,56,74.5,100,68.7,71.4,68.4
20160212000000,288.0,293.4,101.875,56,55.2,0,68.6,71.4,68.4
20160212001500,288.0,293.4,101.875,56,55.2,0,68.3,71.4,68.4
20160212003000,288.0,293.4,101.875,56,55.2,100,68.1,71.4,68.4
20160212004500,288.0,293.4,101.875,56,54.4,100,67.9,71.4,68.4
20160212010000,288.0,293.4,101.875,56,54.4,100,67.8,71.4,68.4
20160212011500,288.0,293.4,101.875,56,54.4,100,67.7,71.4,68.4
20160212013000,288.0,293.4,101.875,56,75.4,100,67.7,71.4,68.4
20160212014500,288.0,293.4,101.875,56,75.4,100,68.0,71.4,68.4
20160212020000,288.0,293.4,101.875,56,72.0,100,68.2,71.4,68.4
20160212021500,288.0,293.4,101.875,56,72.0,100,68.4,71.4,68.4
20160212023000,288.0,293.4,101.875,56,75.4,100,68.6,71.4,68.4
20160212024500,288.0,293.4,101.875,56,56.8,0,68.7,71.4,68.4
20160212030000,288.0,293.4,101.875,56,54.7,0,68.4,71.4,68.4
20160212031500,288.0,293.4,101.875,56,54.7,0,68.2,71.4,68.4
20160212033000,288.0,293.4,101.875,56,54.7,100,68.0,71.4,68.4
20160212034500,288.0,293.4,101.875,56,54.7,100,67.8,71.4,68.4
20160212040000,288.0,293.4,101.875,56,54.7,100,67.7,71.3,68.3
20160212041500,288.0,293.4,101.875,56,71.7,100,67.6,71.3,68.3
20160212043000,288.0,293.4,101.875,56,73.9,100,67.7,71.3,68.3
20160212044500,288.0,293.4,101.875,56,71.0,100,68.0,71.3,68.3
20160212050000,288.0,293.4,101.875,56,73.5,100,68.2,71.3,68.3
20160212051500,288.0,293.4,101.875,56,75.3,100,68.3,71.3,68.3
20160212053000,288.0,293.4,101.875,56,70.1,100,68.4,71.3,68.3
20160212054500,288.0,293.4,101.875,56,55.2,0,68.5,71.3,68.3
20160212060000,288.0,293.4,101.875,56,53.9,0,68.2,71.3,68.3
20160212061500,288.0,283.2,98.3333,56,53.9,100,68.1,71.3,68.3
20160212063000,288.0,288.6,100.2083,56,53.9,100,67.9,71.3,68.3
20160212064500,288.0,278.4,96.6667,56,53.9,100,67.8,71.3,68.3
20160212070000,288.0,283.2,98.3333,56,53.9,100,67.7,71.3,68.3
20160212071500,288.0,283.2,98.3333,56,71.0,100,67.7,71.3,68.3
20160212073000,288.0,283.2,98.3333,56,75.4,100,67.9,71.3,68.3
20160212074500,288.0,283.2,98.3333,56,73.4,100,68.1,71.3,68.3
20160212080000,288.0,283.2,98.3333,56,72.0,100,68.3,71.3,68.3
20160212081500,288.0,283.2,98.3333,56,75.4,100,68.4,71.3,68.3
20160212083000,288.0,283.2,98.3333,56,56.0,0,68.5,71.3,68.3
20160212084500,288.0,283.2,98.3333,56,54.7,0,68.3,71.3,68.3
20160212090000,288.0,288.6,100.2083,56,54.7,0,68.1,71.3,68.3
20160212091500,288.0,283.2,98.3333,56,54.7,100,68.0,71.3,68.3
20160212093000,288.0,283.2,98.3333,56,54.7,100,67.9,71.3,68.3
20160212094500,288.0,278.4,96.6667,56,54.7,100,67.8,71.3,68.3
20160212100000,288.0,278.4,96.6667,56,54.7,100,67.7,71.3,68.3
20160212101500,288.0,283.2,98.3333,56,70.6,100,67.7,71.3,68.3
20160212103000,288.0,283.2,98.3333,56,74.0,100,67.9,71.3,68.3
20160212104500,288.0,283.2,98.3333,56,75.3,100,68.1,71.3,68.3
20160212110000,288.0,283.2,98.3333,56,72.9,100,68.3,71.3,68.3
20160212111500,288.0,283.2,98.3333,56,71.1,100,68.5,71.3,68.3
20160212113000,288.0,278.4,96.6667,56,55.1,0,68.4,71.3,68.3
20160212114500,288.0,278.4,96.6667,56,54.3,0,68.2,71.3,68.3
20160212120000,288.0,283.2,98.3333,56,54.3,0,68.1,71.3,68.3
20160212121500,288.0,278.4,96.6667,56,54.3,100,67.9,71.3,68.3
20160212123000,288.0,278.4,96.6667,56,54.3,100,67.8,71.3,68.3
20160212124500,288.0,283.2,98.3333,56,54.3,100,67.7,71.3,68.3
20160212130000,288.0,278.4,96.6667,56,58.8,100,67.6,71.3,68.3
20160212131500,288.0,283.2,98.3333,56,73.9,100,67.8,71.3,68.3
20160212133000,288.0,288.6,100.2083,56,71.0,100,68.1,71.3,68.3
20160212134500,288.0,293.4,101.875,56,71.0,100,68.3,71.3,68.3
20160212140000,288.0,293.4,101.875,56,74.4,100,68.4,71.3,68.3
20160212141500,288.0,293.4,101.875,56,55.6,0,68.5,71.3,68.3
20160212143000,288.0,293.4,101.875,56,54.3,0,68.3,71.3,68.3
20160212144500,288.0,293.4,101.875,56,54.3,0,68.1,71.3,68.3
20160212150000,288.0,293.4,101.875,56,54.3,100,67.9,71.3,68.3
20160212151500,288.0,293.4,101.875,56,54.3,100,67.7,71.2,68.2
20160212153000,288.0,293.4,101.875,56,54.3,100,67.6,71.3,68.3
20160212154500,288.0,293.4,101.875,56,73.9,100,67.6,71.3,68.3
20160212160000,288.0,293.4,101.875,56,72.3,100,67.8,71.2,68.2
20160212161500,288.0,293.4,101.875,56,71.1,100,68.1,71.3,68.3
20160212163000,288.0,293.4,101.875,56,71.1,100,68.3,71.2,68.2
20160212164500,288.0,293.4,101.875,56,59.2,0,68.5,71.3,68.3
20160212170000,288.0,293.4,101.875,56,54.3,0,68.4,71.2,68.2
20160212171500,288.0,293.4,101.875,56,54.3,0,68.2,71.2,68.2
20160212173000,288.0,293.4,101.875,56,54.3,0,68.0,71.1,68.1
20160212174500,288.0,293.4,101.875,56,54.3,100,67.8,71.2,68.2
20160212180000,288.0,293.4,101.875,56,54.3,100,67.7,71.1,68.1
20160212181500,288.0,293.4,101.875,56,54.3,100,67.6,71.2,68.2
20160212183000,288.0,293.4,101.875,56,55.5,100,67.4,71.1,68.1
20160212184500,288.0,293.4,101.875,56,75.4,100,67.6,71.2,68.2
20160212190000,288.0,293.4,101.875,56,73.4,100,67.9,71.1,68.1
20160212191500,288.0,293.4,101.875,56,70.7,100,68.1,71.0,68.0
20160212193000,288.0,293.4,101.875,56,62.5,0,68.3,71.0,68.0
20160212194500,288.0,293.4,101.875,56,54.7,0,68.2,71.0,68.0
20160212200000,288.0,293.4,101.875,56,54.7,0,68.0,71.0,68.0
20160212201500,288.0,293.4,101.875,56,53.9,0,67.8,71.0,68.0
20160212203000,288.0,293.4,101.875,56,53.9,100,67.7,71.0,68.0
20160212204500,288.0,293.4,101.875,56,53.9,100,67.6,70.9,67.9
20160212210000,288.0,293.4,101.875,56,53.9,100,67.4,71.0,68.0
20160212211500,288.0,293.4,101.875,56,53.9,100,67.3,71.0,68.0
20160212213000,288.0,293.4,101.875,56,73.9,100,67.4,70.9,67.9
20160212214500,288.0,293.4,101.875,56,70.4,100,67.7,70.9,67.9
20160212220000,288.0,293.4,101.875,56,72.0,100,67.9,70.9,67.9
20160212221500,288.0,293.4,101.875,56,74.8,100,68.1,70.9,67.9
20160212223000,288.0,293.4,101.875,56,54.3,0,68.1,70.9,67.9
20160212224500,288.0,293.4,101.875,56,54.3,0,67.9,70.9,67.9
20160212230000,288.0,293.4,101.875,56,54.3,0,67.7,70.9,67.9
20160212231500,288.0,293.4,101.875,56,54.3,100,67.6,70.9,67.9
20160212233000,288.0,293.4,101.875,56,54.3,100,67.4,70.9,67.9
20160212234500,288.0,293.4,101.875,56,54.3,100,67.3,70.9,67.9
20160213000000,288.0,293.4,101.875,56,56.2,100,67.2,70.9,67.9
20160213001500,288.0,293.4,101.875,56,75.4,100,67.3,70.9,67.9
20160213003000,288.0,293.4,101.875,56,73.9,100,67.6,70.9,67.9
20160213004500,288.0,293.4,101.875,56,70.6,100,67.9,70.9,67.9
20160213010000,288.0,293.4,101.875,56,75.8,100,68.1,70.9,67.9
20160213011500,288.0,293.4,101.875,57,56.0,0,68.2,70.9,67.9
20160213013000,288.0,278.4,96.6667,56,54.7,0,67.9,70.9,67.9
20160213014500,288.0,283.2,98.3333,56,54.7,0,67.7,70.9,67.9
20160213020000,288.0,283.2,98.3333,56,54.7,100,67.5,70.9,67.9
20160213021500,288.0,283.2,98.3333,56,54.7,100,67.3,70.9,67.9
20160213023000,288.0,283.2,98.3333,56,54.7,100,67.2,70.9,67.9
20160213024500,288.0,283.2,98.3333,56,74.8,100,67.2,70.9,67.9
20160213030000,288.0,283.2,98.3333,56,74.8,100,67.4,70.9,67.9
20160213031500,288.0,283.2,98.3333,56,73.8,100,67.7,70.9,67.9
20160213033000,288.0,288.6,100.2083,56,73.8,100,67.8,70.9,67.9
20160213034500,288.0,288.6,100.2083,56,72.0,100,68.0,70.9,67.9
20160213040000,288.0,288.6,100.2083,56,75.8,100,68.1,70.9,67.9
20160213041500,288.0,288.6,100.2083,56,55.6,0,68.1,71.0,68.0
20160213043000,288.0,288.6,100.2083,56,54.3,0,67.8,70.9,67.9
20160213044500,288.0,288.6,100.2083,56,54.3,100,67.6,70.9,67.9
20160213050000,288.0,288.6,100.2083,56,54.3,100,67.3,71.0,68.0
20160213051500,288.0,288.6,100.2083,56,54.3,100,67.1,71.0,68.0
20160213053000,288.0,288.6,100.2083,56,76.3,100,67.2,70.9,67.9
20160213054500,288.0,288.6,100.2083,56,77.7,100,67.4,71.0,68.0
20160213060000,288.0,288.6,100.2083,56,77.7,100,67.6,71.0,68.0
20160213061500,288.0,288.6,100.2083,56,77.7,100,67.8,71.1,68.1
20160213063000,288.0,293.4,101.875,56,79.1,100,68.0,71.1,68.1
20160213064500,288.0,288.6,100.2083,56,79.1,100,68.1,71.1,68.1
20160213070000,288.0,288.6,100.2083,56,79.1,100,68.2,71.2,68.2
20160213071500,288.0,293.4,101.875,56,79.1,100,68.3,71.2,68.2
20160213073000,288.0,288.6,100.2083,56,79.1,100,68.4,71.2,68.2
20160213074500,288.0,288.6,100.2083,56,79.1,100,68.4,71.3,68.3
20160213080000,288.0,293.4,101.875,56,79.1,100,68.4,71.3,68.3
20160213081500,288.0,288.6,100.2083,56,79.1,100,68.4,71.3,68.3
20160213083000,288.0,288.6,100.2083,56,55.5,100,68.3,71.3,68.3
20160213084500,288.0,288.6,100.2083,56,54.7,100,67.9,71.3,68.3
20160213090000,288.0,293.4,101.875,56,54.7,100,67.6,71.3,68.3
20160213091500,288.0,288.6,100.2083,56,75.3,100,67.4,71.3,68.3
20160213093000,288.0,288.6,100.2083,56,79.1,100,67.4,71.3,68.3
20160213094500,288.0,288.6,100.2083,56,84.9,100,67.7,71.3,68.3
20160213100000,288.0,288.6,100.2083,56,86.2,100,67.9,71.3,68.3
20160213101500,288.0,288.6,100.2083,56,86.2,100,68.2,71.3,68.3
20160213103000,288.0,288.6,100.2083,56,84.6,100,68.4,71.3,68.3
20160213104500,288.0,288.6,100.2083,56,66.5,0,68.6,71.3,68.3
20160213110000,288.0,288.6,100.2083,56,55.1,0,68.3,71.3,68.3
20160213111500,288.0,293.4,101.875,56,55.1,100,67.9,71.3,68.3
20160213113000,288.0,288.6,100.2083,56,54.3,100,67.7,71.3,68.3
20160213114500,288.0,288.6,100.2083,56,66.9,100,67.4,71.3,68.3
20160213120000,288.0,293.4,101.875,56,78.2,100,67.5,71.3,68.3
20160213121500,288.0,288.6,100.2083,56,78.2,100,67.7,71.3,68.3
20160213123000,288.0,288.6,100.2083,56,80.6,100,67.9,71.3,68.3
20160213124500,288.0,288.6,100.2083,56,82.0,100,68.2,71.3,68.3
20160213130000,288.0,283.2,98.3333,56,82.0,100,68.4,71.3,68.3
20160213131500,288.0,283.2,98.3333,56,68.0,0,68.6,71.3,68.3
20160213133000,288.0,283.2,98.3333,56,55.2,0,68.3,71.3,68.3
20160213134500,288.0,283.2,98.3333,56,55.2,0,68.1,71.3,68.3
20160213140000,288.0,283.2,98.3333,56,54.3,100,67.8,71.3,68.3
20160213141500,288.0,283.2,98.3333,56,54.3,100,67.6,71.3,68.3
20160213143000,288.0,278.4,96.6667,56,73.6,100,67.5,71.3,68.3
20160213144500,288.0,278.4,96.6667,56,72.7,100,67.7,71.3,68.3
20160213150000,288.0,278.4,96.6667,56,75.2,100,67.9,71.3,68.3
20160213151500,288.0,278.4,96.6667,56,75.2,100,68.1,71.3,68.3
20160213153000,288.0,283.2,98.3333,56,72.0,100,68.3,71.3,68.3
20160213154500,288.0,283.2,98.3333,56,72.0,100,68.4,71.3,68.3
20160213160000,288.0,278.4,96.6667,56,56.4,0,68.6,71.3,68.3
20160213161500,288.0,283.2,98.3333,56,55.1,0,68.3,71.3,68.3
20160213163000,288.0,278.4,96.6667,56,55.1,0,68.1,71.3,68.3
20160213164500,288.0,283.2,98.3333,56,54.3,100,67.9,71.3,68.3
20160213170000,288.0,283.2,98.3333,56,54.3,100,67.8,71.3,68.3
20160213171500,288.0,283.2,98.3333,56,54.3,100,67.7,71.3,68.3
20160213173000,288.0,283.2,98.3333,56,68.1,100,67.6,71.3,68.3
20160213174500,288.0,283.2,98.3333,56,76.3,100,67.7,71.2,68.2
20160213180000,288.0,283.2,98.3333,56,74.4,100,68.0,71.3,68.3
20160213181500,288.0,283.2,98.3333,56,71.1,100,68.2,71.3,68.3
20160213183000,288.0,288.6,100.2083,56,76.3,100,68.4,71.3,68.3
20160213184500,288.0,288.6,100.2083,56,55.2,0,68.4,71.3,68.3
20160213190000,288.0,288.6,100.2083,56,55.2,0,68.2,71.2,68.2
20160213191500,288.0,288.6,100.2083,56,55.2,100,68.0,71.2,68.2
20160213193000,288.0,288.6,100.2083,56,55.2,100,67.9,71.2,68.2
20160213194500,288.0,288.6,100.2083,56,55.2,100,67.7,71.1,68.1
20160213200000,288.0,288.6,100.2083,56,55.2,100,67.6,71.2,68.2
20160213201500,288.0,288.6,100.2083,56,55.2,100,67.6,71.3,68.3
20160213203000,288.0,288.6,100.2083,56,74.8,100,67.7,71.2,68.2
20160213204500,288.0,288.6,100.2083,56,75.6,100,67.9,71.1,68.1
20160213210000,288.0,288.6,100.2083,56,73.7,100,68.2,71.2,68.2
20160213211500,288.0,288.6,100.2083,56,59.7,0,68.4,71.2,68.2
20160213213000,288.0,288.6,100.2083,56,54.8,0,68.2,71.1,68.1
20160213214500,288.0,288.6,100.2083,56,54.8,0,68.1,71.1,68.1
20160213220000,288.0,288.6,100.2083,56,54.8,100,67.9,71.1,68.1
20160213221500,288.0,288.6,100.2083,56,54.8,100,67.7,71.1,68.1
20160213223000,288.0,288.6,100.2083,56,54.8,100,67.6,71.1,68.1
20160213224500,288.0,288.6,100.2083,56,54.8,100,67.5,71.1,68.1
20160213230000,288.0,288.6,100.2083,56,64.3,100,67.4,71.1,68.1
20160213231500,288.0,288.6,100.2083,56,74.8,100,67.6,71.2,68.2
20160213233000,288.0,288.6,100.2083,56,74.8,100,67.9,71.1,68.1
20160213234500,288.0,288.6,100.2083,56,73.4,100,68.1,71.0,68.0
20160214000000,288.0,288.6,100.2083,56,57.2,0,68.3,71.0,68.0
20160214001500,288.0,288.6,100.2083,56,54.7,0,68.1,71.1,68.1
20160214003000,288.0,288.6,100.2083,56,54.7,0,67.9,71.0,68.0
20160214004500,288.0,288.6,100.2083,56,54.7,100,67.7,71.0,68.0
20160214010000,288.0,288.6,100.2083,56,54.7,100,67.6,71.0,68.0
20160214011500,288.0,288.6,100.2083,56,54.7,100,67.4,71.0,68.0
20160214013000,288.0,288.6,100.2083,56,58.3,100,67.3,71.0,68.0
20160214014500,288.0,288.6,100.2083,56,75.9,100,67.5,71.0,68.0
20160214020000,288.0,288.6,100.2083,56,75.9,100,67.7,71.0,68.0
20160214021500,288.0,288.6,100.2083,56,75.9,100,67.9,71.0,68.0
20160214023000,288.0,288.6,100.2083,56,75.9,100,68.1,71.0,68.0
20160214024500,288.0,288.6,100.2083,56,67.5,0,68.3,71.0,68.0
20160214030000,288.0,288.6,100.2083,56,55.5,0,68.1,71.0,68.0
20160214031500,288.0,288.6,100.2083,56,54.7,0,67.9,71.0,68.0
20160214033000,288.0,288.6,100.2083,56,54.7,100,67.7,71.0,68.0
20160214034500,288.0,288.6,100.2083,56,54.7,100,67.4,71.0,68.0
20160214040000,288.0,288.6,100.2083,56,54.7,100,67.3,71.0,68.0
20160214041500,288.0,288.6,100.2083,56,75.3,100,67.3,71.0,68.0
20160214043000,288.0,288.6,100.2083,56,75.3,100,67.5,71.0,68.0
20160214044500,288.0,288.6,100.2083,56,75.3,100,67.7,71.0,68.0
20160214050000,288.0,288.6,100.2083,56,75.3,100,67.9,71.0,68.0
20160214051500,288.0,288.6,100.2083,56,76.3,100,68.1,71.0,68.0
20160214053000,288.0,288.6,100.2083,56,75.3,100,68.2,71.0,68.0
20160214054500,288.0,293.4,101.875,56,56.0,0,68.2,71.1,68.1
20160214060000,288.0,288.6,100.2083,56,55.2,0,67.9,71.1,68.1
20160214061500,288.0,288.6,100.2083,56,54.4,100,67.7,71.1,68.1
20160214063000,288.0,288.6,100.2083,56,54.4,100,67.4,71.0,68.0
20160214064500,288.0,293.4,101.875,56,54.4,100,67.2,71.0,68.0
20160214070000,288.0,288.6,100.2083,56,73.5,100,67.2,71.0,68.0
20160214071500,288.0,288.6,100.2083,56,77.7,100,67.4,71.0,68.0
20160214073000,288.0,288.6,100.2083,56,77.7,100,67.7,71.0,68.0
20160214074500,288.0,293.4,101.875,56,77.7,100,67.9,71.0,68.0
20160214080000,288.0,288.6,100.2083,56,76.5,100,68.1,71.0,68.0
20160214081500,288.0,293.4,101.875,56,57.6,100,68.1,71.0,68.0
20160214083000,288.0,293.4,101.875,56,55.2,100,67.9,71.0,68.0
20160214084500,288.0,288.6,100.2083,56,55.2,100,67.6,71.0,68.0
20160214090000,288.0,288.6,100.2083,56,55.2,100,67.3,71.0,68.0
20160214091500,288.0,288.6,100.2083,56,62.3,100,67.1,71.0,68.0
20160214093000,288.0,288.6,100.2083,56,72.6,100,67.3,70.9,67.9
20160214094500,288.0,288.6,100.2083,56,72.6,100,67.6,70.9,67.9
20160214100000,288.0,288.6,100.2083,56,76.3,100,67.7,70.9,67.9
20160214101500,288.0,288.6,100.2083,56,77.2,100,67.9,70.9,67.9
20160214103000,288.0,288.6,100.2083,56,72.9,100,68.1,70.9,67.9
20160214104500,288.0,288.6,100.2083,56,55.6,0,68.1,70.9,67.9
20160214110000,288.0,288.6,100.2083,56,55.6,0,67.9,70.9,67.9
20160214111500,288.0,288.6,100.2083,56,55.6,0,67.7,70.9,67.9
20160214113000,288.0,288.6,100.2083,56,54.7,100,67.5,70.9,67.9
20160214114500,288.0,288.6,100.2083,56,54.7,100,67.4,70.9,67.9
20160214120000,288.0,283.2,98.3333,56,54.7,100,67.3,70.9,67.9
20160214121500,288.0,283.2,98.3333,56,64.1,100,67.2,70.9,67.9
20160214123000,288.0,283.2,98.3333,56,71.5,100,67.5,70.9,67.9
20160214124500,288.0,283.2,98.3333,56,72.5,100,67.8,70.9,67.9
20160214130000,288.0,283.2,98.3333,56,75.4,100,68.0,70.9,67.9
20160214131500,288.0,283.2,98.3333,56,56.8,0,68.2,70.9,67.9
20160214133000,288.0,283.2,98.3333,56,54.7,0,68.0,70.9,67.9
20160214134500,288.0,283.2,98.3333,56,54.7,0,67.9,70.9,67.9
20160214140000,288.0,278.4,96.6667,56,54.7,0,67.7,70.9,67.9
20160214141500,288.0,278.4,96.6667,56,54.7,0,67.7,70.9,67.9
20160214143000,288.0,278.4,96.6667,56,54.7,100,67.6,70.9,67.9
20160214144500,288.0,283.2,98.3333,56,54.7,100,67.5,70.9,67.9
20160214150000,288.0,283.2,98.3333,56,54.0,100,67.4,70.9,67.9
20160214151500,288.0,283.2,98.3333,56,54.0,100,67.3,70.9,67.9
20160214153000,288.0,283.2,98.3333,56,54.7,100,67.3,70.9,67.9
20160214154500,288.0,283.2,98.3333,56,71.6,100,67.5,70.9,67.9
20160214160000,288.0,283.2,98.3333,56,74.4,100,67.8,70.9,67.9
20160214161500,288.0,278.4,96.6667,56,74.4,100,68.0,70.9,67.9
20160214163000,288.0,283.2,98.3333,56,56.0,0,68.2,70.9,67.9
20160214164500,288.0,283.2,98.3333,56,54.7,0,68.1,70.9,67.9
20160214170000,288.0,283.2,98.3333,56,53.9,0,67.9,70.9,67.9
20160214171500,288.0,283.2,98.3333,56,53.9,0,67.7,70.9,67.9
20160214173000,288.0,278.4,96.6667,56,53.9,0,67.7,70.9,67.9
20160214174500,288.0,283.2,98.3333,56,53.9,100,67.6,70.9,67.9
20160214180000,288.0,283.2,98.3333,56,53.9,100,67.5,70.9,67.9
20160214181500,288.0,283.2,98.3333,56,53.9,100,67.4,70.9,67.9
20160214183000,288.0,278.4,96.6667,56,53.9,100,67.3,70.9,67.9
20160214184500,288.0,278.4,96.6667,56,62.2,100,67.3,70.9,67.9
20160214190000,288.0,278.4,96.6667,56,75.3,100,67.6,70.9,67.9
20160214191500,288.0,283.2,98.3333,56,72.0,100,67.8,70.9,67.9
20160214193000,288.0,278.4,96.6667,56,71.1,100,68.1,70.9,67.9
20160214194500,288.0,283.2,98.3333,56,55.2,0,68.1,70.9,67.9
20160214200000,288.0,278.4,96.6667,56,54.3,0,68.0,70.9,67.9
20160214201500,288.0,278.4,96.6667,56,54.3,0,67.8,70.9,67.9
20160214203000,288.0,278.4,96.6667,56,54.3,0,67.7,70.9,67.9
20160214204500,288.0,278.4,96.6667,56,54.3,100,67.6,70.9,67.9
20160214210000,288.0,283.2,98.3333,56,54.3,100,67.5,70.9,67.9
20160214211500,288.0,278.4,96.6667,56,54.3,100,67.4,70.9,67.9
20160214213000,288.0,278.4,96.6667,56,54.3,100,67.3,70.9,67.9
20160214214500,288.0,278.4,96.6667,56,54.3,100,67.3,70.9,67.9
20160214220000,288.0,278.4,96.6667,56,71.5,100,67.4,70.9,67.9
20160214221500,288.0,278.4,96.6667,56,73.5,100,67.7,70.9,67.9
20160214223000,288.0,278.4,96.6667,56,75.8,100,67.9,70.9,67.9
20160214224500,288.0,278.4,96.6667,56,58.8,0,68.2,70.9,67.9
20160214230000,288.0,278.4,96.6667,56,54.7,0,68.1,70.9,67.9
20160214231500,288.0,278.4,96.6667,56,54.7,0,67.9,70.9,67.9
20160214233000,288.0,278.4,96.6667,56,54.7,0,67.7,70.9,67.9
20160214234500,288.0,278.4,96.6667,56,54.7,100,67.6,70.9,67.9
20160215000000,288.0,278.4,96.6667,56,54.7,100,67.5,70.9,67.9
20160215001500,288.0,283.2,98.3333,56,54.7,100,67.4,70.9,67.9
20160215003000,288.0,278.4,96.6667,56,54.7,100,67.3,70.9,67.9
20160215004500,288.0,278.4,96.6667,56,66.1,100,67.2,70.9,67.9
20160215010000,288.0,278.4,96.6667,56,73.9,100,67.5,70.9,67.9
20160215011500,288.0,278.4,96.6667,56,70.6,100,67.7,70.9,67.9
20160215013000,288.0,283.2,98.3333,56,73.0,100,67.9,70.9,67.9
20160215014500,288.0,278.4,96.6667,56,75.3,100,68.1,70.9,67.9
20160215020000,288.0,283.2,98.3333,56,54.3,0,68.1,70.9,67.9
20160215021500,288.0,278.4,96.6667,56,54.3,0,67.9,70.9,67.9
20160215023000,288.0,278.4,96.6667,56,54.3,0,67.7,70.9,67.9
20160215024500,288.0,278.4,96.6667,56,53.5,100,67.6,70.9,67.9
20160215030000,288.0,283.2,98.3333,56,53.5,100,67.4,70.9,67.9
20160215031500,288.0,278.4,96.6667,56,53.5,100,67.3,70.9,67.9
20160215033000,288.0,278.4,96.6667,56,57.2,100,67.2,70.9,67.9
20160215034500,288.0,278.4,96.6667,56,71.6,100,67.4,70.9,67.9
20160215040000,288.0,278.4,96.6667,56,76.4,100,67.6,70.9,67.9
20160215041500,288.0,278.4,96.6667,56,73.4,100,67.9,70.9,67.9
20160215043000,288.0,278.4,96.6667,56,71.6,100,68.1,70.9,67.9
20160215044500,288.0,278.4,96.6667,56,55.2,0,68.1,70.9,67.9
20160215050000,288.0,278.4,96.6667,56,53.9,0,67.9,70.9,67.9
20160215051500,288.0,283.2,98.3333,56,53.9,0,67.7,70.9,67.9
20160215053000,288.0,283.2,98.3333,56,53.9,100,67.6,70.9,67.9
20160215054500,288.0,283.2,98.3333,56,53.9,100,67.4,70.9,67.9
20160215060000,288.0,283.2,98.3333,56,53.9,100,67.3,70.9,67.9
20160215061500,288.0,278.4,96.6667,56,53.9,100,67.2,70.9,67.9
20160215063000,288.0,283.2,98.3333,56,75.3,100,67.3,70.9,67.9
20160215064500,288.0,288.6,100.2083,56,71.1,100,67.6,70.9,67.9
20160215070000,288.0,288.6,100.2083,56,72.5,100,67.8,70.9,67.9
20160215071500,288.0,288.6,100.2083,56,75.4,100,68.1,70.9,67.9
20160215073000,288.0,288.6,100.2083,56,55.6,0,68.1,70.9,67.9
20160215074500,288.0,288.6,100.2083,56,67.3,100,67.9,72.3,69.3
20160215080000,288.0,288.6,100.2083,56,72.5,100,68.5,72.3,69.3
20160215081500,288.0,288.6,100.2083,56,75.4,100,68.9,72.3,69.3
20160215083000,288.0,288.6,100.2083,56,76.3,100,69.1,72.3,69.3
20160215084500,288.0,283.2,98.3333,56,74.0,100,69.3,72.3,69.3
20160215090000,288.0,288.6,100.2083,56,90.8,100,69.6,73.6,70.6
20160215091500,288.0,288.6,100.2083,56,75.7,100,69.8,73.9,70.9
20160215093000,288.0,288.6,100.2083,56,82.2,100,70.5,74.6,71.6
20160215094500,288.0,288.6,100.2083,56,89.7,100,71.4,74.0,71.0
20160215100000,288.0,288.6,100.2083,56,54.7,100,70.8,74.3,71.3
20160215101500,288.0,288.6,100.2083,56,76.8,100,69.3,74.3,71.3
20160215103000,288.0,283.2,98.3333,56,84.4,100,70.3,74.3,71.3
20160215104500,288.0,283.2,98.3333,56,93.3,100,70.5,74.3,71.3
20160215110000,288.0,283.2,98.3333,56,89.6,100,70.7,74.3,71.3
20160215111500,288.0,283.2,98.3333,56,85.6,100,70.7,74.3,71.3
20160215113000,288.0,283.2,98.3333,56,87.2,100,70.6,74.3,71.3
20160215114500,288.0,283.2,98.3333,56,91.1,100,70.7,74.3,71.3
20160215120000,288.0,283.2,98.3333,56,97.5,100,70.9,74.3,71.3
20160215121500,288.0,288.6,100.2083,56,90.4,100,70.9,74.3,71.3
20160215123000,288.0,288.6,100.2083,56,86.2,100,70.9,74.3,71.3
20160215124500,288.0,288.6,100.2083,56,88.6,100,70.9,74.3,71.3
20160215130000,288.0,293.4,101.875,56,93.2,100,70.9,74.3,71.3
20160215131500,288.0,288.6,100.2083,56,97.3,100,71.1,74.3,71.3
20160215133000,288.0,293.4,101.875,56,87.9,100,71.1,74.3,71.3
20160215134500,288.0,293.4,101.875,56,85.9,100,71.0,74.3,71.3
20160215140000,288.0,293.4,101.875,56,89.9,100,71.2,74.3,71.3
20160215141500,288.0,293.4,101.875,56,97.2,100,71.2,74.3,71.3
20160215143000,288.0,293.4,101.875,56,93.5,100,71.6,74.3,71.3
20160215144500,288.0,293.4,101.875,56,55.2,0,71.4,74.3,71.3
20160215150000,288.0,293.4,101.875,56,55.2,100,70.9,74.3,71.3
20160215151500,288.0,293.4,101.875,56,55.2,100,70.4,74.3,71.3
20160215153000,288.0,298.2,103.5417,56,73.5,100,70.2,74.3,71.3
20160215154500,288.0,293.4,101.875,56,82.6,100,70.2,74.3,71.3
20160215160000,288.0,293.4,101.875,56,94.8,100,70.4,74.3,71.3
20160215161500,288.0,293.4,101.875,56,91.1,100,70.7,74.3,71.3
20160215163000,288.0,293.4,101.875,56,85.3,100,70.9,74.0,71.0
20160215164500,288.0,293.4,101.875,56,84.0,100,71.1,74.0,71.0
20160215170000,288.0,298.2,103.5417,56,72.4,0,71.3,74.0,71.0
20160215171500,288.0,298.2,103.5417,56,54.7,0,70.8,74.0,71.0
20160215173000,288.0,298.2,103.5417,56,54.7,100,70.3,74.0,71.0
20160215174500,288.0,298.2,103.5417,56,76.4,100,69.8,74.0,71.0
20160215180000,288.0,298.2,103.5417,56,85.0,100,69.9,74.0,71.0
20160215181500,288.0,298.2,103.5417,56,90.8,100,70.1,74.0,71.0
20160215183000,288.0,298.2,103.5417,56,83.2,100,70.4,74.0,71.0
20160215184500,288.0,298.2,103.5417,56,85.0,100,70.7,74.0,71.0
20160215190000,288.0,298.2,103.5417,56,92.4,100,70.9,74.0,71.0
20160215191500,288.0,298.2,103.5417,56,94.9,100,71.0,74.3,71.3
20160215193000,288.0,298.2,103.5417,56,88.5,100,71.2,74.3,71.3
20160215194500,288.0,298.2,103.5417,56,54.7,0,71.0,74.0,71.0
20160215200000,288.0,298.2,103.5417,56,53.9,100,70.5,74.0,71.0
20160215201500,288.0,298.2,103.5417,56,55.4,100,69.9,74.0,71.0
20160215203000,288.0,298.2,103.5417,56,75.7,100,69.8,74.0,71.0
20160215204500,288.0,298.2,103.5417,56,85.0,100,69.9,74.0,71.0
20160215210000,288.0,298.2,103.5417,56,95.3,100,70.2,74.0,71.0
20160215211500,288.0,298.2,103.5417,56,89.7,100,70.5,74.0,71.0
20160215213000,288.0,298.2,103.5417,56,85.7,100,70.7,74.0,71.0
20160215214500,288.0,298.2,103.5417,56,95.3,100,70.9,74.0,71.0
20160215220000,288.0,298.2,103.5417,56,87.9,100,71.1,74.0,71.0
20160215221500,288.0,298.2,103.5417,56,87.9,100,71.2,74.0,71.0
20160215223000,288.0,298.2,103.5417,56,55.6,0,71.0,74.0,71.0
20160215224500,288.0,298.2,103.5417,56,54.3,100,70.5,74.0,71.0
20160215230000,288.0,298.2,103.5417,56,61.2,100,69.9,74.0,71.0
20160215231500,288.0,298.2,103.5417,56,85.3,100,69.8,74.0,71.0
20160215233000,288.0,298.2,103.5417,56,83.8,100,69.9,74.3,71.3
20160215234500,288.0,298.2,103.5417,56,95.3,100,70.2,74.3,71.3
20160216000000,288.0,298.2,103.5417,56,85.6,100,70.5,74.0,71.0
20160216001500,288.0,298.2,103.5417,56,91.8,100,70.7,74.0,71.0
20160216003000,288.0,298.2,103.5417,56,95.9,100,70.9,74.0,71.0
20160216004500,288.0,298.2,103.5417,56,87.5,100,71.0,74.0,71.0
20160216010000,288.0,298.2,103.5417,56,88.6,100,71.2,74.0,71.0
20160216011500,288.0,298.2,103.5417,56,56.0,0,71.1,74.0,71.0
20160216013000,288.0,298.2,103.5417,56,54.7,100,70.5,74.0,71.0
20160216014500,288.0,298.2,103.5417,56,54.7,100,69.9,74.0,71.0
20160216020000,288.0,298.2,103.5417,56,82.1,100,69.7,74.0,71.0
20160216021500,288.0,298.2,103.5417,56,85.0,100,69.8,74.3,71.3
20160216023000,288.0,298.2,103.5417,56,85.0,100,70.2,74.3,71.3
20160216024500,288.0,298.2,103.5417,56,86.2,100,70.4,74.3,71.3
20160216030000,288.0,298.2,103.5417,56,88.0,100,70.7,74.3,71.3
20160216031500,288.0,293.4,101.875,56,90.4,100,70.8,74.3,71.3
20160216033000,288.0,293.4,101.875,56,95.3,100,71.0,74.0,71.0
20160216034500,288.0,293.4,101.875,56,56.0,100,70.9,73.9,70.9
20160216040000,288.0,293.4,101.875,56,54.7,100,70.3,74.0,71.0
20160216041500,288.0,293.4,101.875,56,77.2,100,69.8,74.1,71.1
20160216043000,288.0,293.4,101.875,56,87.4,100,69.8,74.3,71.3
20160216044500,288.0,293.4,101.875,56,93.5,100,70.0,74.0,71.0
20160216050000,288.0,293.4,101.875,56,93.5,100,70.2,74.0,71.0
20160216051500,288.0,293.4,101.875,56,94.8,100,70.5,74.3,71.3
20160216053000,288.0,293.4,101.875,56,94.8,100,70.7,74.1,71.1
20160216054500,288.0,293.4,101.875,56,94.8,100,70.8,74.0,71.0
20160216060000,288.0,293.4,101.875,56,94.8,100,70.9,74.0,71.0
20160216061500,288.0,283.2,98.3333,56,92.9,100,71.0,74.0,71.0
20160216063000,288.0,278.4,96.6667,56,86.2,100,71.0,74.0,71.0
20160216064500,288.0,283.2,98.3333,56,87.6,100,71.2,74.0,71.0
20160216070000,288.0,283.2,98.3333,56,91.7,100,71.2,74.0,71.0
20160216071500,288.0,283.2,98.3333,56,93.0,100,71.6,74.0,71.0
20160216073000,288.0,283.2,98.3333,56,55.4,100,70.8,74.3,71.3
20160216074500,288.0,283.2,98.3333,56,56.0,100,70.2,74.3,71.3
20160216080000,288.0,283.2,98.3333,56,88.1,100,70.0,74.0,71.0
20160216081500,288.0,283.2,98.3333,56,89.8,100,69.9,74.3,71.3
20160216083000,288.0,283.2,98.3333,56,96.3,100,69.9,74.3,71.3
20160216084500,288.0,278.4,96.6667,56,94.7,100,69.9,74.3,71.3
20160216090000,288.0,278.4,96.6667,56,86.5,100,70.1,74.3,71.3
20160216091500,288.0,278.4,96.6667,56,93.6,100,70.2,74.3,71.3
20160216093000,288.0,283.2,98.3333,56,98.4,100,70.2,74.3,71.3
20160216094500,288.0,278.4,96.6667,56,91.7,100,70.3,74.3,71.3
20160216100000,288.0,278.4,96.6667,56,86.2,100,70.4,74.3,71.3
20160216101500,288.0,278.4,96.6667,56,92.9,100,70.4,74.3,71.3
20160216103000,288.0,278.4,96.6667,56,98.4,100,70.5,74.3,71.3
20160216104500,288.0,278.4,96.6667,56,94.7,100,70.5,74.3,71.3
20160216110000,288.0,278.4,96.6667,56,86.2,100,70.5,74.3,71.3
20160216111500,288.0,283.2,98.3333,56,91.7,100,70.7,74.3,71.3
20160216113000,288.0,278.4,96.6667,56,98.3,100,70.6,74.3,71.3
20160216114500,288.0,278.4,96.6667,56,93.4,100,70.6,74.3,71.3
20160216120000,288.0,278.4,96.6667,56,86.2,100,70.6,74.3,71.3
20160216121500,288.0,278.4,96.6667,56,91.1,100,70.7,74.3,71.3
20160216123000,288.0,278.4,96.6667,56,98.3,100,70.7,74.3,71.3
20160216124500,288.0,278.4,96.6667,56,95.2,100,70.7,74.3,71.3
20160216130000,288.0,283.2,98.3333,56,87.4,100,70.7,74.3,71.3
20160216131500,288.0,283.2,98.3333,56,89.3,100,70.7,74.3,71.3
20160216133000,288.0,288.6,100.2083,56,96.6,100,70.7,74.3,71.3
20160216134500,288.0,288.6,100.2083,56,96.6,100,70.7,74.3,71.3
20160216140000,288.0,283.2,98.3333,56,87.2,100,70.7,74.3,71.3
20160216141500,288.0,288.6,100.2083,56,89.4,100,70.8,74.3,71.3
20160216143000,288.0,283.2,98.3333,56,97.2,100,70.7,74.3,71.3
20160216144500,288.0,288.6,100.2083,56,95.3,100,70.8,74.3,71.3
20160216150000,288.0,288.6,100.2083,56,86.3,100,70.8,74.3,71.3
20160216151500,288.0,288.6,100.2083,56,87.5,100,70.8,74.3,71.3
20160216153000,288.0,288.6,100.2083,56,90.0,100,70.8,74.3,71.3
20160216154500,288.0,288.6,100.2083,56,97.8,100,70.8,74.3,71.3
20160216160000,288.0,288.6,100.2083,56,89.8,100,71.0,74.3,71.3
20160216161500,288.0,293.4,101.875,56,88.7,100,71.0,74.3,71.3
20160216163000,288.0,293.4,101.875,56,96.0,100,71.0,74.3,71.3
20160216164500,288.0,293.4,101.875,56,91.5,100,71.5,74.3,71.3
20160216170000,288.0,293.4,101.875,56,57.6,100,70.7,74.3,71.3
20160216171500,288.0,293.4,101.875,56,76.3,100,70.7,74.3,71.3
20160216173000,288.0,293.4,101.875,56,75.3,100,70.4,74.0,71.0
20160216174500,288.0,293.4,101.875,56,72.5,100,70.5,74.0,71.0
20160216180000,288.0,293.4,101.875,56,76.4,100,70.8,74.3,71.3
20160216181500,288.0,293.4,101.875,56,79.7,100,71.0,74.3,71.3
20160216183000,288.0,293.4,101.875,56,85.6,100,71.1,74.3,71.3
20160216184500,288.0,293.4,101.875,56,80.1,100,71.2,74.3,71.3
20160216190000,288.0,293.4,101.875,56,78.8,100,71.3,74.3,71.3
20160216191500,288.0,293.4,101.875,56,85.4,100,71.4,74.3,71.3
20160216193000,288.0,293.4,101.875,56,56.8,100,69.9,73.9,70.9
20160216194500,288.0,293.4,101.875,56,72.0,100,70.2,74.0,71.0
20160216200000,288.0,293.4,101.875,56,74.9,100,70.3,74.0,71.0
20160216201500,288.0,293.4,101.875,56,81.6,100,70.4,74.0,71.0
20160216203000,288.0,293.4,101.875,56,80.6,100,70.6,74.0,71.0
20160216204500,288.0,293.4,101.875,56,76.3,100,70.7,74.0,71.0
20160216210000,288.0,293.4,101.875,56,77.8,100,70.9,74.0,71.0
20160216211500,288.0,293.4,101.875,56,81.6,100,71.0,74.0,71.0
20160216213000,288.0,293.4,101.875,56,81.6,100,70.8,74.0,71.0
20160216214500,288.0,293.4,101.875,56,76.2,100,70.8,74.0,71.0
20160216220000,288.0,293.4,101.875,56,78.7,100,71.0,74.0,71.0
20160216221500,288.0,293.4,101.875,56,86.8,100,71.2,74.3,71.3
20160216223000,288.0,293.4,101.875,56,57.2,100,69.9,73.9,70.9
20160216224500,288.0,293.4,101.875,56,72.2,100,70.2,73.9,70.9
20160216230000,288.0,293.4,101.875,56,76.7,100,70.3,74.0,71.0
20160216231500,288.0,293.4,101.875,56,82.5,100,70.4,74.0,71.0
20160216233000,288.0,293.4,101.875,56,80.6,100,70.6,74.0,71.0
20160216234500,288.0,293.4,101.875,56,76.8,100,70.8,74.0,71.0
20160217000000,288.0,293.4,101.875,56,81.6,100,71.0,74.0,71.0
20160217001500,288.0,293.4,101.875,56,83.7,100,71.0,74.0,71.0
20160217003000,288.0,293.4,101.875,56,76.8,100,70.8,74.0,71.0
20160217004500,288.0,293.4,101.875,56,80.2,100,71.0,74.0,71.0
20160217010000,288.0,293.4,101.875,56,83.7,100,71.0,74.0,71.0
20160217011500,288.0,293.4,101.875,57,80.5,100,70.8,74.0,71.0
20160217013000,288.0,283.2,98.3333,56,78.3,100,70.7,74.0,71.0
20160217014500,288.0,283.2,98.3333,56,79.8,100,70.8,74.0,71.0
20160217020000,288.0,288.6,100.2083,56,87.5,100,70.7,74.0,71.0
20160217021500,288.0,288.6,100.2083,56,92.3,100,70.8,74.3,71.3
20160217023000,288.0,288.6,100.2083,56,83.8,100,70.8,74.0,71.0
20160217024500,288.0,283.2,98.3333,56,91.6,100,70.8,74.0,71.0
20160217030000,288.0,288.6,100.2083,56,91.6,100,70.7,74.3,71.3
20160217031500,288.0,288.6,100.2083,56,94.1,100,70.8,74.2,71.2
20160217033000,288.0,288.6,100.2083,56,85.0,100,70.8,74.1,71.1
20160217034500,288.0,288.6,100.2083,56,95.3,100,70.7,74.1,71.1
20160217040000,288.0,288.6,100.2083,56,88.1,100,70.7,74.2,71.2
20160217041500,288.0,288.6,100.2083,56,95.3,100,70.7,74.2,71.2
20160217043000,288.0,288.6,100.2083,56,96.6,100,70.6,74.0,71.0
20160217044500,288.0,293.4,101.875,14,85.5,100,70.7,74.0,71.0
20160217050000,288.0,288.6,100.2083,15,90.4,100,70.6,74.0,71.0
20160217051500,288.0,278.4,96.6667,59,68.7,100,69.8,74.0,71.0
20160217053000,288.0,298.2,103.5417,61,76.8,100,69.8,74.0,71.0
20160217054500,288.0,298.2,103.5417,61,89.8,100,70.3,74.0,71.0
20160217060000,288.0,288.6,100.2083,61,94.2,100,70.3,74.0,71.0
20160217061500,288.0,293.4,101.875,61,95.3,100,69.6,74.0,71.0
20160217063000,288.0,288.6,100.2083,61,97.2,100,69.3,74.0,71.0
20160217064500,288.0,293.4,101.875,61,97.2,100,69.2,74.0,71.0
20160217070000,288.0,293.4,101.875,60,97.2,100,69.4,74.0,71.0
20160217071500,288.0,293.4,101.875,59,87.8,100,68.7,74.0,71.0
20160217073000,288.0,293.4,101.875,59,94.7,100,69.3,74.0,71.0
20160217074500,288.0,293.4,101.875,59,85.0,100,69.4,74.0,71.0
20160217080000,288.0,293.4,101.875,59,92.3,100,69.6,74.3,71.3
20160217081500,288.0,293.4,101.875,59,96.6,100,69.8,74.3,71.3
20160217083000,288.0,293.4,101.875,59,94.1,100,70.0,74.3,71.3
20160217084500,288.0,293.4,101.875,59,86.5,100,69.8,74.0,71.0
20160217090000,288.0,288.6,100.2083,59,86.5,100,69.6,74.3,71.3
20160217091500,288.0,288.6,100.2083,59,91.2,100,69.7,74.3,71.3
20160217093000,288.0,293.4,101.875,59,97.2,100,69.7,74.3,71.3
20160217094500,288.0,293.4,101.875,59,93.8,100,69.6,74.0,71.0
20160217100000,288.0,283.2,98.3333,59,86.1,100,69.9,74.3,71.3
20160217101500,288.0,288.6,100.2083,59,86.1,100,69.6,74.3,71.3
20160217103000,288.0,288.6,100.2083,59,91.9,100,69.6,74.3,71.3
20160217104500,288.0,293.4,101.875,59,96.7,100,70.4,74.3,71.3
20160217110000,288.0,288.6,100.2083,59,94.8,100,70.9,74.3,71.3
20160217111500,288.0,288.6,100.2083,59,88.6,100,71.0,74.3,71.3
20160217113000,288.0,288.6,100.2083,59,66.6,100,69.9,74.3,71.3
20160217114500,288.0,288.6,100.2083,59,78.8,100,70.0,74.3,71.3
20160217120000,288.0,288.6,100.2083,59,94.2,100,69.7,74.3,71.3
20160217121500,288.0,288.6,100.2083,59,95.3,100,69.8,74.3,71.3
20160217123000,288.0,288.6,100.2083,59,88.6,100,69.8,74.1,71.1
20160217124500,288.0,288.6,100.2083,59,85.6,100,69.7,74.3,71.3
20160217130000,288.0,288.6,100.2083,59,89.3,100,69.7,74.3,71.3
20160217131500,288.0,288.6,100.2083,59,95.5,100,69.7,74.3,71.3
20160217133000,288.0,288.6,100.2083,59,96.5,100,69.8,74.3,71.3
20160217134500,288.0,288.6,100.2083,59,91.8,100,69.8,74.3,71.3
20160217140000,288.0,283.2,98.3333,59,85.6,100,69.8,74.3,71.3
20160217141500,288.0,283.2,98.3333,59,87.8,100,69.7,74.3,71.3
20160217143000,288.0,288.6,100.2083,59,93.0,100,69.7,74.3,71.3
20160217144500,288.0,293.4,101.875,59,95.9,100,69.7,74.3,71.3
20160217150000,288.0,293.4,101.875,59,90.9,100,69.7,74.3,71.3
20160217151500,288.0,293.4,101.875,59,84.4,100,70.2,74.3,71.3
20160217153000,288.0,293.4,101.875,59,87.5,100,69.9,74.3,71.3
20160217154500,288.0,288.6,100.2083,59,93.2,100,70.0,74.3,71.3
20160217160000,288.0,288.6,100.2083,59,97.1,100,70.0,74.3,71.3
20160217161500,288.0,288.6,100.2083,59,91.7,100,70.6,74.3,71.3
20160217163000,288.0,288.6,100.2083,59,86.7,100,70.9,74.3,71.3
20160217164500,288.0,293.4,101.875,59,85.0,100,71.0,74.3,71.3
20160217170000,288.0,293.4,101.875,59,87.9,100,71.2,74.3,71.3
20160217171500,288.0,288.6,100.2083,59,94.2,100,71.2,74.3,71.3
20160217173000,288.0,288.6,100.2083,59,96.6,100,71.3,74.3,71.3
20160217174500,288.0,293.4,101.875,59,92.9,100,71.3,74.3,71.3
20160217180000,288.0,293.4,101.875,59,80.7,100,71.3,74.3,71.3
20160217181500,288.0,288.6,100.2083,59,54.7,100,70.8,74.3,71.3
20160217183000,288.0,293.4,101.875,59,71.2,100,70.1,74.2,71.2
20160217184500,288.0,288.6,100.2083,59,84.3,100,69.8,74.3,71.3
20160217190000,288.0,293.4,101.875,59,92.4,100,69.9,74.3,71.3
20160217191500,288.0,293.4,101.875,59,85.5,100,70.1,74.0,71.0
20160217193000,288.0,293.4,101.875,59,85.5,100,70.3,74.3,71.3
20160217194500,288.0,293.4,101.875,59,91.1,100,70.5,74.0,71.0
20160217200000,288.0,288.6,100.2083,59,96.6,100,70.7,74.3,71.3
20160217201500,288.0,293.4,101.875,59,93.4,100,70.8,74.3,71.3
20160217203000,288.0,293.4,101.875,59,86.8,100,70.9,74.0,71.0
20160217204500,288.0,293.4,101.875,59,84.6,100,71.0,74.3,71.3
20160217210000,288.0,293.4,101.875,59,92.4,100,71.1,74.3,71.3
20160217211500,288.0,293.4,101.875,59,95.9,100,71.2,74.3,71.3
20160217213000,288.0,293.4,101.875,59,89.2,100,71.2,74.3,71.3
20160217214500,288.0,293.4,101.875,59,84.4,100,71.3,74.3,71.3
20160217220000,288.0,293.4,101.875,59,90.5,100,71.3,74.3,71.3
20160217221500,288.0,293.4,101.875,59,95.3,100,71.3,74.3,71.3
20160217223000,288.0,298.2,103.5417,59,86.1,100,71.3,74.3,71.3
20160217224500,288.0,293.4,101.875,59,55.5,100,70.9,74.3,71.3
20160217230000,288.0,298.2,103.5417,59,59.1,100,70.2,74.3,71.3
20160217231500,288.0,293.4,101.875,59,80.1,100,69.9,74.3,71.3
20160217233000,288.0,293.4,101.875,59,85.8,100,70.0,74.3,71.3
20160217234500,288.0,293.4,101.875,59,94.1,100,70.2,74.3,71.3
20160218000000,288.0,293.4,101.875,59,84.4,100,70.3,74.3,71.3
20160218001500,288.0,293.4,101.875,59,95.9,100,70.5,74.3,71.3
20160218003000,288.0,293.4,101.875,59,85.0,100,70.6,74.3,71.3
20160218004500,288.0,293.4,101.875,59,94.8,100,70.7,74.3,71.3
20160218010000,288.0,293.4,101.875,59,90.5,100,70.8,74.3,71.3
20160218011500,288.0,293.4,101.875,59,89.3,100,70.9,74.3,71.3
20160218013000,288.0,293.4,101.875,59,94.7,100,70.9,74.3,71.3
20160218014500,288.0,293.4,101.875,59,86.2,100,71.0,74.3,71.3
20160218020000,288.0,293.4,101.875,59,96.3,100,71.0,74.3,71.3
20160218021500,288.0,293.4,101.875,59,89.0,100,71.0,74.3,71.3
20160218023000,288.0,293.4,101.875,59,96.6,100,71.0,74.3,71.3
20160218024500,288.0,298.2,103.5417,59,85.5,100,71.0,74.3,71.3
20160218030000,288.0,293.4,101.875,59,96.2,100,71.0,74.3,71.3
20160218031500,288.0,293.4,101.875,59,88.0,100,71.0,74.3,71.3
20160218033000,288.0,293.4,101.875,59,96.6,100,71.0,74.3,71.3
20160218034500,288.0,293.4,101.875,59,87.9,100,71.0,74.3,71.3
20160218040000,288.0,298.2,103.5417,59,95.9,100,71.0,74.3,71.3
20160218041500,288.0,293.4,101.875,59,85.6,100,70.9,74.3,71.3
20160218043000,288.0,298.2,103.5417,59,95.9,100,70.9,74.3,71.3
20160218044500,288.0,293.4,101.875,59,95.9,100,70.9,74.3,71.3
20160218050000,288.0,298.2,103.5417,59,91.2,100,70.9,74.3,71.3
20160218051500,288.0,298.2,103.5417,59,85.6,100,70.9,74.3,71.3
20160218053000,288.0,293.4,101.875,59,95.3,100,70.8,74.3,71.3
20160218054500,288.0,293.4,101.875,59,95.3,100,70.8,74.3,71.3
20160218060000,288.0,293.4,101.875,59,95.3,100,70.8,74.3,71.3
20160218061500,288.0,283.2,98.3333,59,95.3,100,70.8,74.3,71.3
20160218063000,288.0,283.2,98.3333,59,95.3,100,70.8,74.3,71.3
