PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218064500,288.0,283.2,98.3333,59,95.3,100,70.7,74.3,71.3
20160218070000,288.0,283.2,98.3333,59,94.1,100,70.7,74.3,71.3
20160218071500,288.0,283.2,98.3333,59,94.1,100,70.8,74.3,71.3
20160218073000,288.0,283.2,98.3333,59,94.1,100,70.8,74.3,71.3
20160218074500,288.0,283.2,98.3333,59,95.8,100,70.8,74.3,71.3
20160218080000,288.0,283.2,98.3333,59,95.8,100,70.8,74.3,71.3
20160218081500,288.0,283.2,98.3333,59,95.8,100,70.8,74.3,71.3
20160218083000,288.0,283.2,98.3333,59,85.4,100,70.8,74.3,71.3
20160218084500,288.0,283.2,98.3333,59,97.1,100,70.8,74.3,71.3
20160218090000,288.0,283.2,98.3333,59,90.0,100,70.8,74.3,71.3
20160218091500,288.0,283.2,98.3333,59,90.0,100,70.8,74.3,71.3
20160218093000,288.0,283.2,98.3333,59,96.6,100,70.7,74.3,71.3
20160218094500,288.0,283.2,98.3333,59,89.2,100,70.8,74.3,71.3
20160218100000,288.0,283.2,98.3333,59,86.2,100,70.8,74.3,71.3
20160218101500,288.0,283.2,98.3333,59,91.1,100,70.9,74.3,71.3
20160218103000,288.0,283.2,98.3333,59,97.2,100,70.9,74.3,71.3
20160218104500,288.0,283.2,98.3333,59,93.5,100,70.9,74.3,71.3
20160218110000,288.0,283.2,98.3333,59,85.0,100,70.9,74.3,71.3
20160218111500,288.0,283.2,98.3333,59,89.9,100,70.9,74.3,71.3
20160218113000,288.0,283.2,98.3333,59,97.2,100,71.0,74.3,71.3
20160218114500,288.0,283.2,98.3333,59,55.5,100,70.6,74.3,71.3
20160218120000,288.0,283.2,98.3333,59,73.0,100,70.0,74.3,71.3
20160218121500,288.0,283.2,98.3333,59,85.1,100,69.9,74.0,71.0
20160218123000,288.0,283.2,98.3333,59,94.2,100,70.0,74.3,71.3
20160218124500,288.0,288.6,100.2083,59,94.2,100,70.2,74.3,71.3
20160218130000,288.0,288.6,100.2083,59,89.8,100,70.3,74.3,71.3
20160218131500,288.0,293.4,101.875,59,85.4,100,70.5,74.3,71.3
20160218133000,288.0,293.4,101.875,59,85.4,100,70.6,74.0,71.0
20160218134500,288.0,288.6,100.2083,59,91.7,100,70.8,74.3,71.3
20160218140000,288.0,288.6,100.2083,59,97.2,100,71.0,74.0,71.0
20160218141500,288.0,288.6,100.2083,59,56.4,0,71.0,73.9,70.9
20160218143000,288.0,288.6,100.2083,59,54.7,100,70.6,74.2,71.2
20160218144500,288.0,288.6,100.2083,59,60.2,100,70.2,74.1,71.1
20160218150000,288.0,288.6,100.2083,59,76.8,100,70.1,74.3,71.3
20160218151500,288.0,288.6,100.2083,59,82.6,100,70.3,74.3,71.3
20160218153000,288.0,293.4,101.875,59,85.6,100,70.6,74.0,71.0
20160218154500,288.0,293.4,101.875,59,90.1,100,70.9,74.0,71.0
20160218160000,288.0,293.4,101.875,59,93.9,100,71.1,74.0,71.0
20160218161500,288.0,293.4,101.875,59,87.3,100,71.3,74.3,71.3
20160218163000,288.0,293.4,101.875,59,63.2,0,71.6,74.3,71.3
20160218164500,288.0,293.4,101.875,59,55.5,0,71.1,74.3,71.3
20160218170000,288.0,293.4,101.875,59,54.7,100,70.7,74.3,71.3
20160218171500,288.0,293.4,101.875,59,71.3,100,70.2,74.3,71.3
20160218173000,288.0,293.4,101.875,59,79.1,100,70.3,74.3,71.3
20160218174500,288.0,293.4,101.875,59,83.3,100,70.5,74.3,71.3
20160218180000,288.0,293.4,101.875,59,82.1,100,70.7,74.3,71.3
20160218181500,288.0,293.4,101.875,59,83.8,100,71.0,74.3,71.3
20160218183000,288.0,298.2,103.5417,59,89.1,100,71.2,74.1,71.1
20160218184500,288.0,298.2,103.5417,59,55.5,0,71.0,74.0,71.0
20160218190000,288.0,298.2,103.5417,59,55.5,100,70.5,74.0,71.0
20160218191500,288.0,298.2,103.5417,59,55.5,100,70.1,74.0,71.0
20160218193000,288.0,298.2,103.5417,59,75.9,100,69.9,74.0,71.0
20160218194500,288.0,298.2,103.5417,59,85.7,100,70.0,74.0,71.0
20160218200000,288.0,298.2,103.5417,59,87.3,100,70.3,74.0,71.0
20160218201500,288.0,293.4,101.875,59,82.5,100,70.6,74.0,71.0
20160218203000,288.0,293.4,101.875,59,82.5,100,70.9,74.0,71.0
20160218204500,288.0,293.4,101.875,59,89.9,100,71.1,74.0,71.0
20160218210000,288.0,293.4,101.875,59,79.2,0,71.3,74.0,71.0
20160218211500,288.0,293.4,101.875,59,55.2,0,70.9,74.0,71.0
20160218213000,288.0,293.4,101.875,59,55.2,100,70.4,74.0,71.0
20160218214500,288.0,293.4,101.875,59,73.9,100,70.0,74.2,71.2
20160218220000,288.0,293.4,101.875,59,75.2,100,70.0,74.0,71.0
20160218221500,288.0,293.4,101.875,59,76.9,100,70.2,74.0,71.0
20160218223000,288.0,293.4,101.875,59,81.6,100,70.4,73.9,70.9
20160218224500,288.0,293.4,101.875,59,92.3,100,70.6,74.2,71.2
20160218230000,288.0,293.4,101.875,59,89.2,100,70.8,74.3,71.3
20160218231500,288.0,293.4,101.875,59,82.1,100,71.1,74.3,71.3
20160218233000,288.0,293.4,101.875,59,86.4,100,71.3,74.3,71.3
20160218234500,288.0,293.4,101.875,59,92.9,100,71.4,74.3,71.3
20160219000000,288.0,293.4,101.875,59,56.8,0,71.4,74.3,71.3
20160219001500,288.0,293.4,101.875,59,55.2,100,70.9,74.3,71.3
20160219003000,288.0,293.4,101.875,59,55.2,100,70.4,74.3,71.3
20160219004500,288.0,293.4,101.875,59,71.1,100,70.1,74.2,71.2
20160219010000,288.0,293.4,101.875,59,81.0,100,70.2,74.2,71.2
20160219011500,288.0,293.4,101.875,59,91.6,100,70.3,74.1,71.1
20160219013000,288.0,293.4,101.875,59,86.1,100,70.6,74.1,71.1
20160219014500,288.0,293.4,101.875,59,82.1,100,70.8,74.1,71.1
20160219020000,288.0,293.4,101.875,59,90.5,100,71.0,74.0,71.0
20160219021500,288.0,293.4,101.875,59,90.5,100,71.2,74.0,71.0
20160219023000,288.0,293.4,101.875,59,58.4,0,71.3,74.0,71.0
20160219024500,288.0,293.4,101.875,59,54.3,0,70.7,74.0,71.0
20160219030000,288.0,293.4,101.875,59,54.3,100,70.2,74.0,71.0
20160219031500,288.0,293.4,101.875,59,70.6,100,69.8,74.0,71.0
20160219033000,288.0,293.4,101.875,59,81.2,100,69.9,74.0,71.0
20160219034500,288.0,293.4,101.875,59,92.9,100,70.1,74.0,71.0
20160219040000,288.0,293.4,101.875,59,88.3,100,70.4,74.0,71.0
20160219041500,288.0,293.4,101.875,59,82.1,100,70.7,74.0,71.0
20160219043000,288.0,293.4,101.875,59,93.0,100,70.9,74.1,71.1
20160219044500,288.0,293.4,101.875,59,89.3,100,71.1,74.0,71.0
20160219050000,288.0,293.4,101.875,59,75.6,0,71.3,74.0,71.0
20160219051500,288.0,293.4,101.875,59,55.2,100,70.8,74.3,71.3
20160219053000,288.0,293.4,101.875,59,54.3,100,70.3,74.1,71.1
20160219054500,288.0,293.4,101.875,59,74.0,100,69.9,74.0,71.0
20160219060000,288.0,283.2,98.3333,59,86.2,100,69.9,74.0,71.0
20160219061500,288.0,278.4,96.6667,59,90.3,100,70.2,74.0,71.0
20160219063000,288.0,283.2,98.3333,59,85.6,100,70.5,74.0,71.0
20160219064500,288.0,288.6,100.2083,59,89.8,100,70.7,74.0,71.0
20160219070000,288.0,283.2,98.3333,59,85.0,100,71.0,74.0,71.0
20160219071500,288.0,283.2,98.3333,59,93.9,100,71.2,74.0,71.0
20160219073000,288.0,283.2,98.3333,59,55.6,0,71.0,73.9,70.9
20160219074500,288.0,283.2,98.3333,59,54.8,100,70.5,73.9,70.9
20160219080000,288.0,283.2,98.3333,59,54.8,100,70.0,73.9,70.9
20160219081500,288.0,283.2,98.3333,59,72.5,100,69.8,73.9,70.9
20160219083000,288.0,283.2,98.3333,59,88.5,100,69.9,74.1,71.1
20160219084500,288.0,288.6,100.2083,59,92.8,100,70.2,74.3,71.3
20160219090000,288.0,283.2,98.3333,59,84.3,100,70.5,74.2,71.2
20160219091500,288.0,283.2,98.3333,59,87.0,100,70.8,74.3,71.3
20160219093000,288.0,283.2,98.3333,59,93.6,100,71.0,74.3,71.3
20160219094500,288.0,283.2,98.3333,59,93.6,100,71.2,74.3,71.3
20160219100000,288.0,283.2,98.3333,59,84.9,100,71.3,74.3,71.3
20160219101500,288.0,283.2,98.3333,59,84.9,100,71.5,74.3,71.3
20160219103000,288.0,283.2,98.3333,59,54.9,0,71.3,74.3,71.3
20160219104500,288.0,283.2,98.3333,59,54.3,100,70.7,74.3,71.3
20160219110000,288.0,283.2,98.3333,59,71.0,100,70.2,74.3,71.3
20160219111500,288.0,283.2,98.3333,59,81.1,100,70.3,74.3,71.3
20160219113000,288.0,283.2,98.3333,59,83.9,100,70.5,74.3,71.3
20160219114500,288.0,283.2,98.3333,59,80.2,100,70.8,74.3,71.3
20160219120000,288.0,283.2,98.3333,59,83.4,100,71.0,74.3,71.3
20160219121500,288.0,283.2,98.3333,59,89.8,100,71.2,74.3,71.3
20160219123000,288.0,278.4,96.6667,59,84.3,100,71.3,74.3,71.3
20160219124500,288.0,283.2,98.3333,59,55.2,100,71.2,74.3,71.3
20160219130000,288.0,283.2,98.3333,59,55.2,100,70.7,74.3,71.3
20160219131500,288.0,288.6,100.2083,59,64.4,100,70.3,74.3,71.3
20160219133000,288.0,288.6,100.2083,59,74.4,100,70.2,74.3,71.3
20160219134500,288.0,288.6,100.2083,59,82.6,100,70.3,74.3,71.3
20160219140000,288.0,283.2,98.3333,59,92.1,100,70.7,74.3,71.3
20160219141500,288.0,288.6,100.2083,59,92.1,100,70.9,74.3,71.3
20160219143000,288.0,288.6,100.2083,59,83.2,100,71.2,74.3,71.3
20160219144500,288.0,293.4,101.875,59,54.7,0,71.1,73.9,70.9
20160219150000,288.0,293.4,101.875,59,54.7,100,70.6,73.9,70.9
20160219151500,288.0,293.4,101.875,59,54.7,100,70.2,73.9,70.9
20160219153000,288.0,293.4,101.875,59,72.0,100,69.8,73.9,70.9
20160219154500,288.0,293.4,101.875,59,80.5,100,69.9,73.9,70.9
20160219160000,288.0,293.4,101.875,59,89.2,100,70.1,73.9,70.9
20160219161500,288.0,293.4,101.875,59,83.2,100,70.4,73.9,70.9
20160219163000,288.0,293.4,101.875,59,80.7,100,70.7,73.9,70.9
20160219164500,288.0,293.4,101.875,59,83.3,100,71.0,73.9,70.9
20160219170000,288.0,293.4,101.875,59,67.1,0,71.2,73.9,70.9
20160219171500,288.0,298.2,103.5417,59,54.6,0,70.8,73.9,70.9
20160219173000,288.0,298.2,103.5417,59,54.6,100,70.3,73.9,70.9
20160219174500,288.0,298.2,103.5417,59,56.6,100,69.9,73.9,70.9
20160219180000,288.0,298.2,103.5417,59,77.7,100,69.9,73.9,70.9
20160219181500,288.0,293.4,101.875,59,82.5,100,70.0,73.9,70.9
20160219183000,288.0,293.4,101.875,59,81.1,100,70.3,73.9,70.9
20160219184500,288.0,298.2,103.5417,59,82.1,100,70.5,73.9,70.9
20160219190000,288.0,293.4,101.875,59,85.7,100,70.8,73.9,70.9
20160219191500,288.0,293.4,101.875,59,91.7,100,71.0,73.9,70.9
20160219193000,288.0,293.4,101.875,59,55.6,0,71.0,73.9,70.9
20160219194500,288.0,293.4,101.875,59,54.7,100,70.5,73.9,70.9
20160219200000,288.0,293.4,101.875,59,54.7,100,70.0,73.9,70.9
20160219201500,288.0,293.4,101.875,59,74.4,100,69.8,73.9,70.9
20160219203000,288.0,293.4,101.875,59,77.7,100,69.9,73.9,70.9
20160219204500,288.0,293.4,101.875,59,82.6,100,70.2,73.9,70.9
20160219210000,288.0,293.4,101.875,59,89.9,100,70.5,73.9,70.9
20160219211500,288.0,293.4,101.875,59,89.9,100,70.7,73.9,70.9
20160219213000,288.0,288.6,100.2083,59,82.9,100,71.0,73.9,70.9
20160219214500,288.0,293.4,101.875,59,71.7,0,71.2,73.9,70.9
20160219220000,288.0,293.4,101.875,59,54.3,0,70.8,73.9,70.9
20160219221500,288.0,293.4,101.875,59,54.3,100,70.2,73.9,70.9
20160219223000,288.0,293.4,101.875,59,68.5,100,69.8,73.9,70.9
20160219224500,288.0,293.4,101.875,59,75.9,100,69.8,73.9,70.9
20160219230000,288.0,288.6,100.2083,59,89.3,100,70.0,73.6,70.6
20160219231500,288.0,288.6,100.2083,59,93.1,100,70.3,74.3,71.3
20160219233000,288.0,288.6,100.2083,59,84.3,100,70.7,74.3,71.3
20160219234500,288.0,293.4,101.875,59,87.5,100,70.9,74.3,71.3
20160220000000,288.0,293.4,101.875,59,94.7,100,71.2,74.3,71.3
20160220001500,288.0,288.6,100.2083,59,90.2,100,71.3,74.3,71.3
20160220003000,288.0,293.4,101.875,59,83.3,100,71.5,74.3,71.3
20160220004500,288.0,293.4,101.875,59,54.7,0,71.1,74.3,71.3
20160220010000,288.0,293.4,101.875,59,54.7,100,70.6,74.3,71.3
20160220011500,288.0,288.6,100.2083,60,71.0,100,70.2,74.3,71.3
20160220013000,288.0,278.4,96.6667,59,80.2,100,70.1,74.3,71.3
20160220014500,288.0,288.6,100.2083,59,88.8,100,70.3,74.3,71.3
20160220020000,288.0,283.2,98.3333,59,95.1,100,70.5,74.3,71.3
20160220021500,288.0,283.2,98.3333,59,90.4,100,70.7,74.3,71.3
20160220023000,288.0,288.6,100.2083,59,85.6,100,71.0,74.3,71.3
20160220024500,288.0,283.2,98.3333,59,95.3,100,71.2,74.3,71.3
20160220030000,288.0,283.2,98.3333,59,87.3,100,71.3,74.2,71.2
20160220031500,288.0,288.6,100.2083,59,65.1,0,71.4,74.2,71.2
20160220033000,288.0,283.2,98.3333,59,54.7,0,71.0,74.2,71.2
20160220034500,288.0,283.2,98.3333,59,54.7,100,70.4,74.0,71.0
20160220040000,288.0,283.2,98.3333,59,62.2,100,69.9,74.0,71.0
20160220041500,288.0,283.2,98.3333,59,80.2,100,69.9,74.0,71.0
20160220043000,288.0,283.2,98.3333,59,83.2,100,70.0,74.0,71.0
20160220044500,288.0,283.2,98.3333,59,85.5,100,70.3,74.0,71.0
20160220050000,288.0,283.2,98.3333,59,94.7,100,70.6,74.0,71.0
20160220051500,288.0,283.2,98.3333,59,90.4,100,70.8,74.0,71.0
20160220053000,288.0,283.2,98.3333,59,82.1,100,71.0,74.0,71.0
20160220054500,288.0,283.2,98.3333,59,59.6,0,71.2,73.9,70.9
20160220060000,288.0,283.2,98.3333,59,54.3,0,70.7,73.9,70.9
20160220061500,288.0,283.2,98.3333,59,54.3,100,70.1,73.9,70.9
20160220063000,288.0,283.2,98.3333,59,75.4,100,69.8,73.9,70.9
20160220064500,288.0,283.2,98.3333,59,84.9,100,69.8,73.9,70.9
20160220070000,288.0,283.2,98.3333,59,82.5,100,70.0,73.9,70.9
20160220071500,288.0,283.2,98.3333,59,88.1,100,70.3,73.9,70.9
20160220073000,288.0,283.2,98.3333,59,92.9,100,70.5,74.0,71.0
20160220074500,288.0,283.2,98.3333,59,83.7,100,70.8,74.0,71.0
20160220080000,288.0,283.2,98.3333,59,86.9,100,70.9,74.1,71.1
20160220081500,288.0,283.2,98.3333,59,93.5,100,71.0,74.0,71.0
20160220083000,288.0,283.2,98.3333,59,84.1,100,71.2,74.1,71.1
20160220084500,288.0,283.2,98.3333,59,55.6,0,71.1,74.0,71.0
20160220090000,288.0,283.2,98.3333,59,54.7,100,70.5,74.2,71.2
20160220091500,288.0,283.2,98.3333,59,68.1,100,70.0,74.1,71.1
20160220093000,288.0,283.2,98.3333,59,74.9,100,70.0,74.0,71.0
20160220094500,288.0,278.4,96.6667,59,85.6,100,70.0,74.0,71.0
20160220100000,288.0,278.4,96.6667,59,94.1,100,70.3,74.0,71.0
20160220101500,288.0,278.4,96.6667,59,86.7,100,70.5,74.0,71.0
20160220103000,288.0,278.4,96.6667,59,85.6,100,70.7,74.2,71.2
20160220104500,288.0,278.4,96.6667,59,94.8,100,70.9,74.3,71.3
20160220110000,288.0,278.4,96.6667,59,90.3,100,71.1,74.3,71.3
20160220111500,288.0,278.4,96.6667,59,84.4,100,71.2,74.3,71.3
20160220113000,288.0,278.4,96.6667,59,89.9,100,71.3,74.3,71.3
20160220114500,288.0,278.4,96.6667,59,94.5,100,71.4,74.3,71.3
20160220120000,288.0,278.4,96.6667,59,57.2,0,71.4,74.3,71.3
20160220121500,288.0,278.4,96.6667,59,54.7,100,70.9,74.3,71.3
20160220123000,288.0,283.2,98.3333,59,54.7,100,70.4,74.3,71.3
20160220124500,288.0,278.4,96.6667,59,73.8,100,70.1,74.3,71.3
20160220130000,288.0,278.4,96.6667,59,79.5,100,70.2,74.3,71.3
20160220131500,288.0,278.4,96.6667,59,85.0,100,70.4,74.3,71.3
20160220133000,288.0,278.4,96.6667,59,93.0,100,70.7,74.3,71.3
20160220134500,288.0,278.4,96.6667,59,93.0,100,70.9,74.3,71.3
20160220140000,288.0,278.4,96.6667,59,84.3,100,71.2,74.3,71.3
20160220141500,288.0,278.4,96.6667,59,88.2,100,71.3,74.3,71.3
20160220143000,288.0,278.4,96.6667,59,95.3,100,71.5,74.3,71.3
20160220144500,288.0,283.2,98.3333,59,55.2,0,71.2,74.3,71.3
20160220150000,288.0,283.2,98.3333,59,55.2,100,70.7,74.3,71.3
20160220151500,288.0,283.2,98.3333,59,58.8,100,70.2,74.3,71.3
20160220153000,288.0,283.2,98.3333,59,76.5,100,70.1,74.3,71.3
20160220154500,288.0,283.2,98.3333,59,83.2,100,70.3,74.3,71.3
20160220160000,288.0,283.2,98.3333,59,91.2,100,70.6,74.3,71.3
20160220161500,288.0,283.2,98.3333,59,92.8,100,70.8,74.3,71.3
20160220163000,288.0,283.2,98.3333,59,84.9,100,71.0,74.3,71.3
20160220164500,288.0,283.2,98.3333,59,84.9,100,71.3,74.3,71.3
20160220170000,288.0,283.2,98.3333,59,93.0,100,71.4,74.3,71.3
20160220171500,288.0,283.2,98.3333,59,56.0,0,71.4,74.3,71.3
20160220173000,288.0,283.2,98.3333,59,54.3,100,70.9,74.3,71.3
20160220174500,288.0,283.2,98.3333,59,54.3,100,70.4,74.3,71.3
20160220180000,288.0,283.2,98.3333,59,77.2,100,70.1,74.2,71.2
20160220181500,288.0,283.2,98.3333,59,82.5,100,70.2,74.1,71.1
20160220183000,288.0,283.2,98.3333,59,81.3,100,70.4,74.1,71.1
20160220184500,288.0,283.2,98.3333,59,81.3,100,70.6,74.0,71.0
20160220190000,288.0,283.2,98.3333,59,88.3,100,70.8,74.0,71.0
20160220191500,288.0,283.2,98.3333,59,88.3,100,71.0,74.0,71.0
20160220193000,288.0,283.2,98.3333,59,80.7,100,71.1,74.0,71.0
20160220194500,288.0,283.2,98.3333,59,70.8,0,71.3,74.0,71.0
20160220200000,288.0,283.2,98.3333,59,55.2,0,70.9,74.0,71.0
20160220201500,288.0,283.2,98.3333,59,55.2,100,70.4,73.9,70.9
20160220203000,288.0,283.2,98.3333,59,55.2,100,70.0,74.0,71.0
20160220204500,288.0,283.2,98.3333,59,75.7,100,69.9,73.9,70.9
20160220210000,288.0,283.2,98.3333,59,85.6,100,70.0,73.9,70.9
20160220211500,288.0,283.2,98.3333,59,85.6,100,70.3,73.9,70.9
20160220213000,288.0,283.2,98.3333,59,83.1,100,70.5,74.3,71.3
20160220214500,288.0,283.2,98.3333,59,86.9,100,70.8,74.0,71.0
20160220220000,288.0,283.2,98.3333,59,94.5,100,71.0,74.0,71.0
20160220221500,288.0,283.2,98.3333,59,89.1,100,71.2,74.0,71.0
20160220223000,288.0,283.2,98.3333,59,55.6,0,71.0,74.0,71.0
20160220224500,288.0,283.2,98.3333,59,54.7,100,70.5,73.9,70.9
20160220230000,288.0,283.2,98.3333,59,54.7,100,70.0,74.0,71.0
20160220231500,288.0,283.2,98.3333,59,73.8,100,69.9,74.1,71.1
20160220233000,288.0,283.2,98.3333,59,80.7,100,70.1,74.0,71.0
20160220234500,288.0,283.2,98.3333,59,88.8,100,70.3,74.0,71.0
20160221000000,288.0,283.2,98.3333,59,92.8,100,70.6,74.0,71.0
20160221001500,288.0,283.2,98.3333,59,82.7,100,70.8,74.0,71.0
20160221003000,288.0,283.2,98.3333,59,87.9,100,71.0,74.0,71.0
20160221004500,288.0,283.2,98.3333,59,93.5,100,71.2,74.0,71.0
20160221010000,288.0,283.2,98.3333,59,55.7,0,71.1,74.0,71.0
20160221011500,288.0,283.2,98.3333,59,54.7,100,70.6,74.0,71.0
20160221013000,288.0,283.2,98.3333,59,54.7,100,70.0,74.0,71.0
20160221014500,288.0,283.2,98.3333,59,73.9,100,69.9,74.0,71.0
20160221020000,288.0,283.2,98.3333,59,78.3,100,70.0,74.0,71.0
20160221021500,288.0,283.2,98.3333,59,88.9,100,70.2,74.2,71.2
20160221023000,288.0,283.2,98.3333,59,94.7,100,70.5,74.3,71.3
20160221024500,288.0,283.2,98.3333,59,86.9,100,70.8,74.3,71.3
20160221030000,288.0,283.2,98.3333,59,86.9,100,71.0,74.3,71.3
20160221031500,288.0,283.2,98.3333,59,95.3,100,71.2,74.3,71.3
20160221033000,288.0,283.2,98.3333,59,89.7,100,71.3,74.3,71.3
20160221034500,288.0,283.2,98.3333,59,83.8,100,71.5,74.3,71.3
20160221040000,288.0,283.2,98.3333,59,55.6,0,71.3,74.3,71.3
20160221041500,288.0,283.2,98.3333,59,54.3,100,70.8,74.3,71.3
20160221043000,288.0,283.2,98.3333,59,55.7,100,70.2,74.3,71.3
20160221044500,288.0,283.2,98.3333,59,81.5,100,70.1,74.3,71.3
20160221050000,288.0,283.2,98.3333,59,91.0,100,70.2,74.3,71.3
20160221051500,288.0,283.2,98.3333,59,84.2,100,70.4,74.3,71.3
20160221053000,288.0,283.2,98.3333,59,87.5,100,70.7,74.3,71.3
20160221054500,288.0,283.2,98.3333,59,94.7,100,70.9,74.3,71.3
20160221060000,288.0,283.2,98.3333,59,87.2,100,71.0,74.3,71.3
20160221061500,288.0,283.2,98.3333,59,85.6,100,71.2,74.3,71.3
20160221063000,288.0,283.2,98.3333,59,94.2,100,71.3,74.3,71.3
20160221064500,288.0,278.4,96.6667,59,92.9,100,71.5,74.3,71.3
20160221070000,288.0,283.2,98.3333,59,56.0,0,71.3,74.3,71.3
20160221071500,288.0,283.2,98.3333,59,54.7,100,70.8,74.3,71.3
20160221073000,288.0,283.2,98.3333,59,57.0,100,70.2,74.3,71.3
20160221074500,288.0,283.2,98.3333,59,78.7,100,70.0,74.3,71.3
20160221080000,288.0,283.2,98.3333,59,82.6,100,70.2,74.3,71.3
20160221081500,288.0,283.2,98.3333,59,92.1,100,70.5,74.3,71.3
20160221083000,288.0,283.2,98.3333,59,93.5,100,70.7,74.2,71.2
20160221084500,288.0,283.2,98.3333,59,84.1,100,70.9,74.1,71.1
20160221090000,288.0,283.2,98.3333,59,88.7,100,71.1,74.0,71.0
20160221091500,288.0,283.2,98.3333,59,77.7,0,71.3,74.0,71.0
20160221093000,288.0,283.2,98.3333,59,55.2,0,70.8,74.0,71.0
20160221094500,288.0,283.2,98.3333,59,55.2,100,70.3,74.0,71.0
20160221100000,288.0,278.4,96.6667,59,72.4,100,69.9,74.0,71.0
20160221101500,288.0,278.4,96.6667,59,80.6,100,69.9,74.0,71.0
20160221103000,288.0,278.4,96.6667,59,82.2,100,70.0,74.0,71.0
20160221104500,288.0,278.4,96.6667,59,85.6,100,70.3,74.0,71.0
20160221110000,288.0,278.4,96.6667,59,92.0,100,70.6,73.9,70.9
20160221111500,288.0,278.4,96.6667,59,94.1,100,70.8,74.3,71.3
20160221113000,288.0,278.4,96.6667,59,88.1,100,71.1,74.3,71.3
20160221114500,288.0,283.2,98.3333,59,83.8,100,71.3,74.1,71.1
20160221120000,288.0,283.2,98.3333,59,89.9,100,71.4,74.3,71.3
20160221121500,288.0,283.2,98.3333,59,94.1,100,71.5,74.3,71.3
20160221123000,288.0,283.2,98.3333,59,54.7,0,71.2,74.3,71.3
20160221124500,288.0,283.2,98.3333,59,54.7,100,70.7,74.3,71.3
20160221130000,288.0,283.2,98.3333,59,73.4,100,70.2,74.3,71.3
20160221131500,288.0,283.2,98.3333,59,83.6,100,70.1,74.3,71.3
20160221133000,288.0,283.2,98.3333,59,86.0,100,70.3,74.3,71.3
20160221134500,288.0,283.2,98.3333,59,84.2,100,70.6,74.3,71.3
20160221140000,288.0,283.2,98.3333,59,91.4,100,70.8,74.3,71.3
20160221141500,288.0,278.4,96.6667,59,94.1,100,71.0,74.3,71.3
20160221143000,288.0,283.2,98.3333,59,78.3,0,71.3,74.1,71.1
20160221144500,288.0,283.2,98.3333,59,54.7,0,70.9,73.9,70.9
20160221150000,288.0,283.2,98.3333,59,54.7,100,70.4,74.3,71.3
20160221151500,288.0,278.4,96.6667,59,73.3,100,70.2,74.3,71.3
20160221153000,288.0,278.4,96.6667,59,79.1,100,70.2,74.3,71.3
20160221154500,288.0,278.4,96.6667,59,87.0,100,70.5,74.3,71.3
20160221160000,288.0,278.4,96.6667,59,94.3,100,70.7,74.3,71.3
20160221161500,288.0,278.4,96.6667,59,87.4,100,71.0,74.3,71.3
20160221163000,288.0,278.4,96.6667,59,84.4,100,71.2,74.3,71.3
20160221164500,288.0,278.4,96.6667,59,90.7,100,71.4,74.3,71.3
20160221170000,288.0,278.4,96.6667,59,57.6,0,71.5,74.3,71.3
20160221171500,288.0,283.2,98.3333,59,54.4,100,71.0,74.3,71.3
20160221173000,288.0,283.2,98.3333,59,54.4,100,70.4,74.3,71.3
20160221174500,288.0,278.4,96.6667,59,76.4,100,70.2,74.3,71.3
20160221180000,288.0,278.4,96.6667,59,86.8,100,70.2,74.3,71.3
20160221181500,288.0,278.4,96.6667,59,88.4,100,70.5,74.3,71.3
20160221183000,288.0,278.4,96.6667,59,83.8,100,70.8,74.3,71.3
20160221184500,288.0,278.4,96.6667,59,88.9,100,71.0,74.3,71.3
20160221190000,288.0,278.4,96.6667,59,94.7,100,71.2,74.3,71.3
20160221191500,288.0,278.4,96.6667,59,88.2,100,71.4,74.3,71.3
20160221193000,288.0,278.4,96.6667,59,56.8,0,71.4,74.3,71.3
20160221194500,288.0,283.2,98.3333,59,55.1,100,70.9,74.3,71.3
20160221200000,288.0,278.4,96.6667,59,55.1,100,70.4,74.3,71.3
20160221201500,288.0,278.4,96.6667,59,72.0,100,70.2,74.3,71.3
20160221203000,288.0,278.4,96.6667,59,79.7,100,70.2,74.3,71.3
20160221204500,288.0,278.4,96.6667,59,90.0,100,70.5,74.3,71.3
20160221210000,288.0,278.4,96.6667,59,94.1,100,70.7,74.3,71.3
20160221211500,288.0,278.4,96.6667,59,84.9,100,71.0,74.3,71.3
20160221213000,288.0,278.4,96.6667,59,84.9,100,71.2,74.3,71.3
20160221214500,288.0,278.4,96.6667,59,94.7,100,71.3,74.3,71.3
20160221220000,288.0,278.4,96.6667,59,90.1,100,71.5,74.3,71.3
20160221221500,288.0,278.4,96.6667,59,55.2,0,71.2,74.3,71.3
20160221223000,288.0,278.4,96.6667,59,55.2,100,70.7,74.3,71.3
20160221224500,288.0,278.4,96.6667,59,56.7,100,70.2,74.3,71.3
20160221230000,288.0,278.4,96.6667,59,76.3,100,70.1,74.3,71.3
20160221231500,288.0,278.4,96.6667,59,82.6,100,70.3,74.3,71.3
20160221233000,288.0,278.4,96.6667,59,91.2,100,70.5,74.3,71.3
20160221234500,288.0,278.4,96.6667,59,93.6,100,70.8,74.3,71.3
20160222000000,288.0,278.4,96.6667,59,84.3,100,71.0,74.3,71.3
20160222001500,288.0,278.4,96.6667,59,87.5,100,71.2,74.3,71.3
20160222003000,288.0,278.4,96.6667,59,94.7,100,71.3,74.3,71.3
20160222004500,288.0,278.4,96.6667,59,86.8,100,71.5,74.3,71.3
20160222010000,288.0,278.4,96.6667,59,55.2,0,71.3,74.3,71.3
20160222011500,288.0,278.4,96.6667,59,54.3,100,70.7,74.3,71.3
20160222013000,288.0,278.4,96.6667,59,58.9,100,70.2,74.3,71.3
20160222014500,288.0,278.4,96.6667,59,76.8,100,70.1,74.3,71.3
20160222020000,288.0,278.4,96.6667,59,89.3,100,70.3,74.3,71.3
20160222021500,288.0,278.4,96.6667,59,93.9,100,70.5,74.3,71.3
20160222023000,288.0,278.4,96.6667,59,85.9,100,70.8,74.3,71.3
20160222024500,288.0,278.4,96.6667,59,85.0,100,71.0,74.3,71.3
20160222030000,288.0,278.4,96.6667,59,94.3,100,71.2,74.3,71.3
20160222031500,288.0,278.4,96.6667,59,92.0,100,71.3,74.3,71.3
20160222033000,288.0,278.4,96.6667,59,83.8,100,71.5,74.3,71.3
20160222034500,288.0,278.4,96.6667,59,55.6,0,71.3,74.3,71.3
20160222040000,288.0,278.4,96.6667,59,54.7,100,70.8,74.3,71.3
20160222041500,288.0,278.4,96.6667,59,54.7,100,70.3,74.3,71.3
20160222043000,288.0,278.4,96.6667,59,79.7,100,70.1,74.3,71.3
20160222044500,288.0,278.4,96.6667,59,90.4,100,70.2,74.3,71.3
20160222050000,288.0,278.4,96.6667,59,83.7,100,70.5,74.3,71.3
20160222051500,288.0,278.4,96.6667,59,87.5,100,70.8,74.3,71.3
20160222053000,288.0,278.4,96.6667,59,95.1,100,71.0,74.3,71.3
20160222054500,288.0,278.4,96.6667,59,91.0,100,71.2,74.3,71.3
20160222060000,288.0,278.4,96.6667,59,83.8,100,71.3,74.3,71.3
20160222061500,288.0,278.4,96.6667,59,55.6,0,71.3,74.3,71.3
20160222063000,288.0,283.2,98.3333,59,54.7,100,70.8,74.3,71.3
20160222064500,288.0,283.2,98.3333,59,54.7,100,70.4,74.3,71.3
20160222070000,288.0,283.2,98.3333,59,77.7,100,70.2,74.3,71.3
20160222071500,288.0,278.4,96.6667,59,85.6,100,70.3,74.3,71.3
20160222073000,288.0,278.4,96.6667,59,83.1,100,70.6,74.3,71.3
20160222074500,288.0,278.4,96.6667,59,83.1,100,70.9,74.3,71.3
20160222080000,288.0,278.4,96.6667,59,91.3,100,71.2,74.3,71.3
20160222081500,288.0,283.2,98.3333,59,67.4,0,71.5,74.3,71.3
20160222083000,288.0,278.4,96.6667,59,55.2,100,71.3,74.3,71.3
20160222084500,288.0,278.4,96.6667,59,55.2,100,71.0,74.3,71.3
20160222090000,288.0,278.4,96.6667,59,55.2,100,70.6,74.3,71.3
20160222091500,288.0,283.2,98.3333,59,73.7,100,70.6,74.3,71.3
20160222093000,288.0,278.4,96.6667,59,72.5,100,70.8,74.3,71.3
20160222094500,288.0,278.4,96.6667,59,74.0,100,71.2,74.3,71.3
20160222100000,288.0,278.4,96.6667,59,76.8,100,71.3,74.3,71.3
20160222101500,288.0,278.4,96.6667,59,74.8,100,71.3,74.3,71.3
20160222103000,288.0,283.2,98.3333,59,71.6,100,71.2,74.3,71.3
20160222104500,288.0,283.2,98.3333,59,55.2,100,69.5,73.9,70.9
20160222110000,288.0,283.2,98.3333,59,75.9,100,70.2,73.9,70.9
20160222111500,288.0,283.2,98.3333,59,77.9,100,70.3,74.3,71.3
20160222113000,288.0,283.2,98.3333,59,77.9,100,70.5,74.0,71.0
20160222114500,288.0,283.2,98.3333,59,75.4,100,70.7,73.9,70.9
20160222120000,288.0,278.4,96.6667,59,77.8,100,70.8,74.0,71.0
20160222121500,288.0,278.4,96.6667,59,84.1,100,71.0,74.0,71.0
20160222123000,288.0,283.2,98.3333,59,84.1,100,71.0,74.0,71.0
20160222124500,288.0,283.2,98.3333,59,79.1,100,71.1,74.3,71.3
20160222130000,288.0,283.2,98.3333,59,72.8,0,71.2,74.0,71.0
20160222131500,288.0,288.6,100.2083,59,76.3,100,70.2,74.3,71.3
20160222133000,288.0,288.6,100.2083,59,76.3,100,70.3,74.3,71.3
20160222134500,288.0,293.4,101.875,59,78.1,100,70.7,74.3,71.3
20160222140000,288.0,293.4,101.875,59,78.1,100,71.0,74.3,71.3
20160222141500,288.0,293.4,101.875,59,81.6,100,71.2,74.3,71.3
20160222143000,288.0,288.6,100.2083,59,85.7,100,71.2,74.3,71.3
20160222144500,288.0,293.4,101.875,59,83.1,100,71.0,74.3,71.3
20160222150000,288.0,293.4,101.875,59,77.8,100,71.1,74.3,71.3
20160222151500,288.0,293.4,101.875,59,80.7,100,71.2,74.3,71.3
20160222153000,288.0,293.4,101.875,59,85.6,100,71.3,74.3,71.3
20160222154500,288.0,293.4,101.875,59,82.5,100,71.2,74.3,71.3
20160222160000,288.0,293.4,101.875,59,77.8,100,71.0,74.3,71.3
20160222161500,288.0,293.4,101.875,59,80.4,100,71.2,74.3,71.3
20160222163000,288.0,293.4,101.875,59,85.8,100,71.2,74.3,71.3
20160222164500,288.0,293.4,101.875,59,82.0,100,71.2,74.3,71.3
20160222170000,288.0,293.4,101.875,59,77.8,100,71.3,74.3,71.3
20160222171500,288.0,288.6,100.2083,59,80.2,100,71.4,74.3,71.3
20160222173000,288.0,288.6,100.2083,59,85.6,100,71.6,74.3,71.3
20160222174500,288.0,288.6,100.2083,59,72.4,100,70.2,74.3,71.3
20160222180000,288.0,288.6,100.2083,59,72.4,100,70.4,74.3,71.3
20160222181500,288.0,293.4,101.875,59,80.8,100,70.8,74.3,71.3
20160222183000,288.0,288.6,100.2083,59,84.3,100,70.9,74.3,71.3
20160222184500,288.0,293.4,101.875,59,77.8,100,71.0,74.3,71.3
20160222190000,288.0,293.4,101.875,59,79.5,100,71.3,74.3,71.3
20160222191500,288.0,293.4,101.875,59,85.3,100,71.3,74.3,71.3
20160222193000,288.0,293.4,101.875,59,80.5,100,71.3,74.3,71.3
20160222194500,288.0,293.4,101.875,59,79.2,100,71.4,74.3,71.3
20160222200000,288.0,293.4,101.875,59,84.9,100,71.3,74.3,71.3
20160222201500,288.0,293.4,101.875,59,82.0,100,71.3,74.3,71.3
20160222203000,288.0,293.4,101.875,59,77.3,100,71.3,74.3,71.3
20160222204500,288.0,293.4,101.875,59,81.1,100,71.4,74.3,71.3
20160222210000,288.0,293.4,101.875,59,84.3,100,71.4,74.3,71.3
20160222211500,288.0,293.4,101.875,59,78.6,100,71.3,74.3,71.3
20160222213000,288.0,293.4,101.875,59,80.8,100,71.4,74.3,71.3
20160222214500,288.0,293.4,101.875,59,84.1,100,71.3,74.3,71.3
20160222220000,288.0,293.4,101.875,59,77.3,100,71.2,74.3,71.3
20160222221500,288.0,293.4,101.875,59,80.7,100,71.4,74.3,71.3
20160222223000,288.0,293.4,101.875,59,83.7,100,71.3,74.3,71.3
20160222224500,288.0,293.4,101.875,59,77.6,100,71.2,74.3,71.3
20160222230000,288.0,293.4,101.875,59,81.7,100,71.4,74.3,71.3
20160222231500,288.0,293.4,101.875,59,81.7,100,71.3,74.3,71.3
20160222233000,288.0,293.4,101.875,59,77.3,100,71.3,74.3,71.3
20160222234500,288.0,288.6,100.2083,59,83.8,100,71.5,74.3,71.3
20160223000000,288.0,293.4,101.875,59,82.7,100,71.2,74.3,71.3
20160223001500,288.0,293.4,101.875,59,76.8,100,71.3,74.3,71.3
20160223003000,288.0,293.4,101.875,59,72.9,100,69.9,74.3,71.3
20160223004500,288.0,293.4,101.875,59,73.9,100,70.2,74.3,71.3
20160223010000,288.0,293.4,101.875,59,75.9,100,70.5,74.3,71.3
20160223011500,288.0,293.4,101.875,59,81.1,100,71.0,74.3,71.3
20160223013000,288.0,293.4,101.875,59,84.9,100,71.0,74.3,71.3
20160223014500,288.0,293.4,101.875,59,80.6,100,71.0,74.3,71.3
20160223020000,288.0,293.4,101.875,59,78.3,100,71.2,74.3,71.3
20160223021500,288.0,293.4,101.875,59,86.0,100,71.2,74.3,71.3
20160223023000,288.0,293.4,101.875,59,83.1,100,71.2,74.3,71.3
20160223024500,288.0,293.4,101.875,59,77.8,100,71.2,74.3,71.3
20160223030000,288.0,293.4,101.875,59,83.2,100,71.4,74.3,71.3
20160223031500,288.0,293.4,101.875,59,84.9,100,71.3,74.3,71.3
20160223033000,288.0,293.4,101.875,59,78.9,100,71.3,74.3,71.3
20160223034500,288.0,293.4,101.875,59,81.1,100,71.4,74.3,71.3
20160223040000,288.0,293.4,101.875,59,85.6,100,71.4,74.3,71.3
20160223041500,288.0,293.4,101.875,59,70.6,100,70.0,74.3,71.3
20160223043000,288.0,293.4,101.875,59,76.7,100,70.4,74.3,71.3
20160223044500,288.0,288.6,100.2083,59,82.5,100,70.6,74.3,71.3
20160223050000,288.0,293.4,101.875,59,76.8,100,70.8,74.3,71.3
20160223051500,288.0,293.4,101.875,59,81.2,100,71.0,74.3,71.3
20160223053000,288.0,288.6,100.2083,59,84.3,100,71.1,74.3,71.3
20160223054500,288.0,293.4,101.875,59,77.7,100,71.0,74.3,71.3
20160223060000,288.0,288.6,100.2083,59,81.2,100,71.3,74.3,71.3
20160223061500,288.0,283.2,98.3333,59,85.6,100,71.3,74.3,71.3
20160223063000,288.0,278.4,96.6667,59,80.6,100,71.2,74.3,71.3
20160223064500,288.0,283.2,98.3333,59,63.1,100,71.0,74.3,71.3
20160223070000,288.0,278.4,96.6667,59,76.5,100,70.3,74.3,71.3
20160223071500,288.0,278.4,96.6667,59,80.1,100,70.3,74.3,71.3
20160223073000,288.0,278.4,96.6667,59,78.7,100,70.7,74.3,71.3
20160223074500,288.0,283.2,98.3333,59,78.7,100,71.0,74.3,71.3
20160223080000,288.0,283.2,98.3333,59,85.0,100,71.2,74.3,71.3
20160223081500,288.0,278.4,96.6667,59,79.1,100,71.2,74.3,71.3
20160223083000,288.0,278.4,96.6667,59,79.1,100,71.3,74.3,71.3
20160223084500,288.0,278.4,96.6667,59,82.6,100,71.3,74.3,71.3
20160223090000,288.0,278.4,96.6667,59,76.6,100,71.5,74.3,71.3
20160223091500,288.0,283.2,98.3333,59,55.5,100,71.2,74.3,71.3
20160223093000,288.0,283.2,98.3333,59,54.3,100,70.7,74.3,71.3
20160223094500,288.0,283.2,98.3333,59,68.2,100,70.4,74.3,71.3
20160223100000,288.0,278.4,96.6667,59,72.9,100,70.4,74.3,71.3
20160223101500,288.0,278.4,96.6667,59,77.8,100,70.6,74.3,71.3
20160223103000,288.0,278.4,96.6667,59,77.8,100,70.8,74.3,71.3
20160223104500,288.0,278.4,96.6667,59,81.0,100,70.9,74.3,71.3
20160223110000,288.0,278.4,96.6667,59,85.1,100,71.3,74.3,71.3
20160223111500,288.0,278.4,96.6667,59,57.6,100,71.2,74.3,71.3
20160223113000,288.0,278.4,96.6667,59,53.9,100,70.8,74.3,71.3
20160223114500,288.0,278.4,96.6667,59,53.9,100,70.5,74.3,71.3
20160223120000,288.0,278.4,96.6667,59,79.1,100,70.3,74.3,71.3
20160223121500,288.0,283.2,98.3333,59,77.5,100,70.6,74.3,71.3
20160223123000,288.0,283.2,98.3333,59,77.5,100,70.8,74.3,71.3
20160223124500,288.0,288.6,100.2083,59,76.2,100,71.0,74.3,71.3
20160223130000,288.0,288.6,100.2083,59,77.7,100,71.2,74.3,71.3
20160223131500,288.0,293.4,101.875,59,59.6,100,71.4,74.3,71.3
20160223133000,288.0,293.4,101.875,59,71.6,100,70.4,74.3,71.3
20160223134500,288.0,288.6,100.2083,59,72.5,100,70.3,74.3,71.3
20160223140000,288.0,288.6,100.2083,59,81.1,100,70.6,74.3,71.3
20160223141500,288.0,288.6,100.2083,59,81.1,100,70.9,74.3,71.3
20160223143000,288.0,293.4,101.875,59,81.1,100,71.0,74.3,71.3
20160223144500,288.0,283.2,98.3333,58,81.5,100,71.2,74.3,71.3
20160223150000,288.0,288.6,100.2083,59,85.6,100,71.3,74.3,71.3
20160223151500,288.0,288.6,100.2083,59,83.1,100,71.2,74.3,71.3
20160223153000,288.0,288.6,100.2083,59,80.4,100,71.2,74.3,71.3
20160223154500,288.0,288.6,100.2083,59,81.9,100,71.2,74.3,71.3
20160223160000,288.0,288.6,100.2083,59,81.9,100,71.2,74.3,71.3
20160223161500,288.0,293.4,101.875,59,85.0,100,71.2,74.3,71.3
20160223163000,288.0,293.4,101.875,59,79.6,100,71.2,74.3,71.3
20160223164500,288.0,293.4,101.875,59,79.6,100,71.2,74.3,71.3
20160223170000,288.0,293.4,101.875,59,86.8,100,71.2,74.3,71.3
20160223171500,288.0,288.6,100.2083,59,81.5,100,71.3,74.3,71.3
20160223173000,288.0,288.6,100.2083,59,80.5,100,71.3,74.3,71.3
20160223174500,288.0,288.6,100.2083,59,85.6,100,71.3,74.3,71.3
20160223180000,288.0,288.6,100.2083,59,78.1,100,71.3,74.3,71.3
20160223181500,288.0,288.6,100.2083,59,84.7,100,71.3,74.3,71.3
20160223183000,288.0,288.6,100.2083,59,82.5,100,71.3,74.3,71.3
20160223184500,288.0,288.6,100.2083,59,80.3,100,71.3,74.3,71.3
20160223190000,288.0,288.6,100.2083,59,86.5,100,71.3,74.3,71.3
20160223191500,288.0,288.6,100.2083,59,81.8,100,71.3,74.3,71.3
20160223193000,288.0,288.6,100.2083,59,78.7,100,71.3,74.3,71.3
20160223194500,288.0,288.6,100.2083,59,86.2,100,71.3,74.3,71.3
20160223200000,288.0,288.6,100.2083,59,82.3,100,71.3,74.3,71.3
20160223201500,288.0,288.6,100.2083,59,80.7,100,71.3,74.3,71.3
20160223203000,288.0,293.4,101.875,59,84.9,100,71.3,74.3,71.3
20160223204500,288.0,293.4,101.875,59,77.8,100,71.3,74.3,71.3
20160223210000,288.0,293.4,101.875,59,85.2,100,71.3,74.3,71.3
20160223211500,288.0,293.4,101.875,59,83.7,100,71.3,74.3,71.3
20160223213000,288.0,293.4,101.875,59,78.9,100,71.3,74.3,71.3
20160223214500,288.0,293.4,101.875,59,85.9,100,71.2,74.3,71.3
20160223220000,288.0,293.4,101.875,59,83.9,100,71.3,74.3,71.3
20160223221500,288.0,293.4,101.875,59,83.9,100,71.3,74.3,71.3
20160223223000,288.0,293.4,101.875,59,86.9,100,71.3,74.3,71.3
20160223224500,288.0,293.4,101.875,59,77.8,100,71.2,74.3,71.3
20160223230000,288.0,293.4,101.875,59,86.2,100,71.2,74.3,71.3
20160223231500,288.0,293.4,101.875,59,77.8,100,71.2,74.3,71.3
20160223233000,288.0,293.4,101.875,59,86.2,100,71.1,74.3,71.3
20160223234500,288.0,293.4,101.875,59,79.2,100,71.1,74.3,71.3
20160224000000,288.0,298.2,103.5417,59,84.3,100,71.0,74.3,71.3
20160224001500,288.0,288.6,100.2083,59,85.6,100,71.0,74.3,71.3
20160224003000,288.0,288.6,100.2083,59,78.7,100,71.0,74.3,71.3
20160224004500,288.0,283.2,98.3333,59,83.5,100,70.9,74.3,71.3
20160224010000,288.0,288.6,100.2083,59,89.8,100,71.0,74.3,71.3
20160224011500,288.0,298.2,103.5417,59,82.1,100,71.0,74.3,71.3
20160224013000,288.0,293.4,101.875,59,92.7,100,71.0,74.3,71.3
20160224014500,288.0,293.4,101.875,59,91.1,100,71.0,74.3,71.3
20160224020000,288.0,293.4,101.875,59,83.2,100,71.0,74.3,71.3
20160224021500,288.0,288.6,100.2083,59,90.3,100,71.0,74.3,71.3
20160224023000,288.0,293.4,101.875,59,85.6,100,71.0,74.3,71.3
20160224024500,288.0,283.2,98.3333,59,80.7,100,70.9,74.3,71.3
20160224030000,288.0,288.6,100.2083,59,91.1,100,70.9,74.3,71.3
20160224031500,288.0,288.6,100.2083,59,91.1,100,70.9,74.3,71.3
20160224033000,288.0,288.6,100.2083,59,85.5,100,70.9,74.3,71.3
20160224034500,288.0,298.2,103.5417,59,92.9,100,70.9,74.3,71.3
20160224040000,288.0,293.4,101.875,59,83.7,100,70.9,74.3,71.3
20160224041500,288.0,293.4,101.875,59,93.0,100,70.9,74.3,71.3
20160224043000,288.0,293.4,101.875,59,91.7,100,70.9,74.3,71.3
20160224044500,288.0,288.6,100.2083,59,80.7,100,70.9,74.3,71.3
20160224050000,288.0,293.4,101.875,59,89.7,100,70.8,74.3,71.3
20160224051500,288.0,298.2,103.5417,59,88.6,100,70.7,74.3,71.3
20160224053000,288.0,293.4,101.875,59,84.6,100,70.7,74.3,71.3
20160224054500,288.0,298.2,103.5417,59,91.1,100,70.7,74.3,71.3
20160224060000,288.0,298.2,103.5417,59,81.2,100,70.7,74.3,71.3
20160224061500,288.0,288.6,100.2083,59,85.8,100,70.7,74.3,71.3
20160224063000,288.0,283.2,98.3333,59,90.3,100,70.6,74.3,71.3
20160224064500,288.0,293.4,101.875,59,87.4,100,70.6,74.3,71.3
20160224070000,288.0,293.4,101.875,59,82.7,100,70.6,74.3,71.3
20160224071500,288.0,298.2,103.5417,59,81.8,100,70.5,74.3,71.3
20160224073000,288.0,293.4,101.875,59,88.0,100,70.5,74.3,71.3
20160224074500,288.0,298.2,103.5417,59,85.2,100,70.4,74.3,71.3
20160224080000,288.0,298.2,103.5417,59,80.3,100,70.4,74.3,71.3
20160224081500,288.0,298.2,103.5417,59,86.5,100,70.4,74.3,71.3
20160224083000,288.0,298.2,103.5417,59,89.8,100,70.4,74.3,71.3
20160224084500,288.0,298.2,103.5417,59,88.3,100,70.4,74.3,71.3
20160224090000,288.0,298.2,103.5417,59,81.8,100,70.4,74.3,71.3
20160224091500,288.0,298.2,103.5417,59,83.8,100,70.5,74.3,71.3
20160224093000,288.0,288.6,100.2083,59,92.0,100,70.5,74.3,71.3
20160224094500,288.0,293.4,101.875,59,92.0,100,70.5,74.3,71.3
20160224100000,288.0,293.4,101.875,59,88.1,100,70.6,74.3,71.3
20160224101500,288.0,293.4,101.875,59,88.1,100,70.7,74.3,71.3
20160224103000,288.0,283.2,98.3333,59,97.2,100,70.8,74.3,71.3
20160224104500,288.0,293.4,101.875,59,91.1,100,70.9,74.3,71.3
20160224110000,288.0,288.6,100.2083,59,98.4,100,71.0,74.3,71.3
20160224111500,288.0,288.6,100.2083,59,86.3,100,71.1,74.3,71.3
20160224113000,288.0,288.6,100.2083,59,99.6,100,71.2,74.3,71.3
20160224114500,288.0,288.6,100.2083,59,90.4,100,71.3,74.3,71.3
20160224120000,288.0,293.4,101.875,59,92.0,100,71.4,74.3,71.3
20160224121500,288.0,293.4,101.875,59,98.9,100,71.4,74.3,71.3
20160224123000,288.0,293.4,101.875,59,60.7,0,71.6,74.3,71.3
20160224124500,288.0,298.2,103.5417,59,55.1,100,70.9,74.3,71.3
20160224130000,288.0,293.4,101.875,59,55.1,100,70.3,74.3,71.3
20160224131500,288.0,293.4,101.875,59,76.3,100,70.0,74.3,71.3
20160224133000,288.0,293.4,101.875,59,87.6,100,70.2,74.3,71.3
20160224134500,288.0,293.4,101.875,59,97.2,100,70.4,74.3,71.3
20160224140000,288.0,293.4,101.875,59,90.4,100,70.7,74.3,71.3
20160224141500,288.0,288.6,100.2083,59,90.4,100,71.0,74.3,71.3
20160224143000,288.0,293.4,101.875,59,97.6,100,71.2,74.3,71.3
20160224144500,288.0,293.4,101.875,59,90.4,100,71.4,74.3,71.3
20160224150000,288.0,293.4,101.875,59,64.6,0,71.6,74.3,71.3
20160224151500,288.0,293.4,101.875,59,55.4,100,71.0,74.3,71.3
20160224153000,288.0,293.4,101.875,59,55.4,100,70.4,74.3,71.3
20160224154500,288.0,293.4,101.875,59,79.6,100,70.1,74.3,71.3
20160224160000,288.0,293.4,101.875,59,86.8,100,70.2,74.3,71.3
20160224161500,288.0,288.6,100.2083,59,86.8,100,70.4,74.3,71.3
20160224163000,288.0,293.4,101.875,59,97.2,100,70.8,74.3,71.3
20160224164500,288.0,288.6,100.2083,59,87.0,100,71.1,74.3,71.3
20160224170000,288.0,293.4,101.875,59,93.3,100,71.3,74.3,71.3
20160224171500,288.0,293.4,101.875,59,96.6,100,71.5,74.3,71.3
20160224173000,288.0,293.4,101.875,59,55.2,0,71.2,74.3,71.3
20160224174500,288.0,293.4,101.875,59,55.2,100,70.7,74.3,71.3
20160224180000,288.0,293.4,101.875,59,71.4,100,70.2,74.3,71.3
20160224181500,288.0,298.2,103.5417,59,81.7,100,70.1,74.3,71.3
20160224183000,288.0,293.4,101.875,59,85.3,100,70.3,74.3,71.3
20160224184500,288.0,293.4,101.875,59,95.9,100,70.6,74.3,71.3
20160224190000,288.0,293.4,101.875,59,85.6,100,70.9,74.3,71.3
20160224191500,288.0,293.4,101.875,59,91.5,100,71.1,74.3,71.3
20160224193000,288.0,298.2,103.5417,59,94.8,100,71.3,74.3,71.3
20160224194500,288.0,293.4,101.875,59,87.8,100,71.4,74.3,71.3
20160224200000,288.0,293.4,101.875,59,93.2,100,71.5,74.3,71.3
20160224201500,288.0,293.4,101.875,59,55.2,0,71.1,74.3,71.3
20160224203000,288.0,293.4,101.875,59,55.2,100,70.5,74.3,71.3
20160224204500,288.0,298.2,103.5417,59,72.7,100,70.1,74.3,71.3
20160224210000,288.0,298.2,103.5417,59,86.7,100,70.1,74.3,71.3
20160224211500,288.0,293.4,101.875,59,93.9,100,70.3,74.3,71.3
20160224213000,288.0,293.4,101.875,59,89.0,100,70.5,74.3,71.3
20160224214500,288.0,293.4,101.875,59,83.2,100,70.8,74.3,71.3
20160224220000,288.0,293.4,101.875,59,91.3,100,70.9,74.3,71.3
20160224221500,288.0,293.4,101.875,59,91.3,100,71.0,74.3,71.3
20160224223000,288.0,293.4,101.875,59,86.7,100,71.0,74.3,71.3
20160224224500,288.0,298.2,103.5417,59,80.7,100,71.1,74.3,71.3
20160224230000,288.0,293.4,101.875,59,84.5,100,71.1,74.3,71.3
20160224231500,288.0,293.4,101.875,59,90.4,100,71.1,74.3,71.3
20160224233000,288.0,298.2,103.5417,59,90.4,100,71.1,74.3,71.3
20160224234500,288.0,293.4,101.875,59,82.0,100,71.2,74.3,71.3
20160225000000,288.0,298.2,103.5417,59,84.3,100,71.2,74.3,71.3
20160225001500,288.0,293.4,101.875,59,91.1,100,71.2,74.3,71.3
20160225003000,288.0,298.2,103.5417,59,87.5,100,71.2,74.3,71.3
20160225004500,288.0,293.4,101.875,59,79.7,100,71.2,74.3,71.3
20160225010000,288.0,298.2,103.5417,59,88.8,100,71.1,74.3,71.3
20160225011500,288.0,293.4,101.875,59,87.4,100,71.0,74.3,71.3
20160225013000,288.0,298.2,103.5417,59,81.1,100,71.0,74.3,71.3
20160225014500,288.0,298.2,103.5417,59,83.8,100,70.9,74.3,71.3
20160225020000,288.0,298.2,103.5417,59,89.8,100,70.9,74.3,71.3
20160225021500,288.0,298.2,103.5417,59,89.8,100,70.9,74.3,71.3
20160225023000,288.0,293.4,101.875,59,81.9,100,70.9,74.3,71.3
20160225024500,288.0,298.2,103.5417,59,81.9,100,70.8,74.3,71.3
20160225030000,288.0,298.2,103.5417,59,89.8,100,70.8,74.3,71.3
20160225031500,288.0,298.2,103.5417,59,88.6,100,70.8,74.3,71.3
20160225033000,288.0,298.2,103.5417,59,83.7,100,70.8,74.3,71.3
20160225034500,288.0,298.2,103.5417,59,82.2,100,70.8,74.3,71.3
20160225040000,288.0,298.2,103.5417,59,89.1,100,70.7,74.3,71.3
20160225041500,288.0,298.2,103.5417,59,87.4,100,70.7,74.3,71.3
20160225043000,288.0,298.2,103.5417,59,80.5,100,70.7,74.3,71.3
20160225044500,288.0,298.2,103.5417,59,83.9,100,70.7,74.3,71.3
20160225050000,288.0,298.2,103.5417,59,89.3,100,70.6,74.3,71.3
20160225051500,288.0,298.2,103.5417,59,87.3,100,70.6,74.3,71.3
20160225053000,288.0,298.2,103.5417,59,82.4,100,70.5,74.3,71.3
20160225054500,288.0,298.2,103.5417,59,82.4,100,70.5,74.3,71.3
20160225060000,288.0,298.2,103.5417,59,87.4,100,70.5,74.4,71.4
20160225061500,288.0,283.2,98.3333,59,84.3,100,70.4,74.3,71.3
20160225063000,288.0,298.2,103.5417,59,78.7,100,70.4,74.3,71.3
20160225064500,288.0,298.2,103.5417,59,87.4,100,70.3,74.3,71.3
20160225070000,288.0,293.4,101.875,59,86.2,100,70.3,74.3,71.3
20160225071500,288.0,293.4,101.875,59,80.1,100,70.3,74.3,71.3
20160225073000,288.0,293.4,101.875,59,82.6,100,70.3,74.3,71.3
20160225074500,288.0,288.6,100.2083,59,88.7,100,70.3,74.3,71.3
20160225080000,288.0,293.4,101.875,59,87.4,100,70.3,74.3,71.3
20160225081500,288.0,293.4,101.875,59,84.2,100,70.3,74.3,71.3
20160225083000,288.0,283.2,98.3333,59,79.8,100,70.3,74.3,71.3
20160225084500,288.0,293.4,101.875,59,83.3,100,70.4,74.3,71.3
20160225090000,288.0,293.4,101.875,59,91.1,100,70.7,74.3,71.3
20160225091500,288.0,278.4,96.6667,59,89.2,100,70.7,74.3,71.3
20160225093000,288.0,288.6,100.2083,59,60.5,100,71.0,74.3,71.3
20160225094500,288.0,288.6,100.2083,59,75.3,100,70.4,74.3,71.3
20160225100000,288.0,293.4,101.875,59,75.3,100,70.4,74.3,71.3
20160225101500,288.0,283.2,98.3333,59,80.6,100,70.5,74.3,71.3
20160225103000,288.0,288.6,100.2083,59,78.3,100,70.7,74.3,71.3
20160225104500,288.0,288.6,100.2083,59,92.3,100,70.7,74.3,71.3
20160225110000,288.0,288.6,100.2083,59,85.6,100,71.0,74.3,71.3
20160225111500,288.0,288.6,100.2083,59,94.4,100,71.2,74.3,71.3
20160225113000,288.0,293.4,101.875,59,91.7,100,71.3,74.3,71.3
20160225114500,288.0,288.6,100.2083,59,84.4,100,71.3,74.3,71.3
20160225120000,288.0,288.6,100.2083,59,56.0,100,70.2,74.3,71.3
20160225121500,288.0,288.6,100.2083,59,69.6,100,70.4,74.3,71.3
20160225123000,288.0,293.4,101.875,59,73.5,100,70.4,74.3,71.3
20160225124500,288.0,298.2,103.5417,59,78.7,100,70.8,74.3,71.3
20160225130000,288.0,293.4,101.875,59,86.0,100,71.0,74.3,71.3
20160225131500,288.0,283.2,98.3333,59,79.0,100,70.9,74.3,71.3
20160225133000,288.0,293.4,101.875,59,77.3,100,71.0,74.3,71.3
20160225134500,288.0,293.4,101.875,59,81.9,100,71.2,74.3,71.3
20160225140000,288.0,293.4,101.875,59,83.8,100,71.2,74.3,71.3
20160225141500,288.0,293.4,101.875,59,83.8,100,71.2,74.3,71.3
20160225143000,288.0,293.4,101.875,59,83.8,100,71.1,74.3,71.3
20160225144500,288.0,293.4,101.875,59,84.9,100,71.2,74.3,71.3
20160225150000,288.0,293.4,101.875,59,84.9,100,71.2,74.3,71.3
20160225151500,288.0,293.4,101.875,59,83.5,100,71.1,74.3,71.3
20160225153000,288.0,293.4,101.875,59,79.2,100,71.0,74.3,71.3
20160225154500,288.0,293.4,101.875,59,79.2,100,71.0,74.3,71.3
20160225160000,288.0,293.4,101.875,59,84.3,100,71.2,74.3,71.3
20160225161500,288.0,293.4,101.875,59,79.4,100,71.3,74.3,71.3
20160225163000,288.0,293.4,101.875,59,78.2,100,71.1,74.3,71.3
20160225164500,288.0,293.4,101.875,59,79.1,100,71.3,74.3,71.3
20160225170000,288.0,288.6,100.2083,59,56.8,100,70.2,74.3,71.3
20160225171500,288.0,288.6,100.2083,59,74.2,100,70.5,74.3,71.3
20160225173000,288.0,288.6,100.2083,59,75.7,100,70.4,74.3,71.3
20160225174500,288.0,288.6,100.2083,59,78.6,100,70.8,74.3,71.3
20160225180000,288.0,293.4,101.875,59,79.5,100,70.8,74.3,71.3
20160225181500,288.0,293.4,101.875,59,84.9,100,71.0,74.3,71.3
20160225183000,288.0,293.4,101.875,59,82.0,100,71.1,74.3,71.3
20160225184500,288.0,293.4,101.875,59,82.0,100,71.1,74.3,71.3
20160225190000,288.0,293.4,101.875,59,82.0,100,71.2,74.3,71.3
20160225191500,288.0,293.4,101.875,59,86.1,100,71.4,74.3,71.3
20160225193000,288.0,293.4,101.875,59,57.6,100,70.4,74.3,71.3
20160225194500,288.0,293.4,101.875,59,73.4,100,70.4,74.3,71.3
20160225200000,288.0,293.4,101.875,59,73.4,100,70.5,74.3,71.3
20160225201500,288.0,293.4,101.875,59,77.7,100,70.8,74.3,71.3
20160225203000,288.0,293.4,101.875,59,77.7,100,71.1,74.3,71.3
20160225204500,288.0,293.4,101.875,59,77.7,100,71.2,74.3,71.3
20160225210000,288.0,293.4,101.875,59,82.2,100,71.3,74.3,71.3
20160225211500,288.0,293.4,101.875,59,80.7,100,71.2,74.3,71.3
20160225213000,288.0,293.4,101.875,59,77.3,100,71.3,74.3,71.3
20160225214500,288.0,298.2,103.5417,59,83.8,100,71.3,74.3,71.3
20160225220000,288.0,293.4,101.875,59,81.4,100,71.1,74.3,71.3
20160225221500,288.0,293.4,101.875,59,78.7,100,71.3,74.3,71.3
20160225223000,288.0,293.4,101.875,59,83.1,100,71.1,74.0,71.0
20160225224500,288.0,298.2,103.5417,59,79.7,100,71.2,74.3,71.3
20160225230000,288.0,293.4,101.875,59,83.2,100,70.9,74.3,71.3
20160225231500,288.0,298.2,103.5417,59,86.3,100,71.2,74.3,71.3
20160225233000,288.0,293.4,101.875,59,82.5,100,71.1,74.3,71.3
20160225234500,288.0,293.4,101.875,59,87.5,100,71.2,74.3,71.3
20160226000000,288.0,293.4,101.875,59,82.6,100,71.1,74.3,71.3
20160226001500,288.0,293.4,101.875,59,87.5,100,71.2,74.3,71.3
20160226003000,288.0,293.4,101.875,59,81.9,100,71.1,74.3,71.3
20160226004500,288.0,293.4,101.875,59,86.8,100,71.2,74.3,71.3
20160226010000,288.0,293.4,101.875,59,78.3,100,71.2,74.3,71.3
20160226011500,288.0,293.4,101.875,59,85.2,100,71.2,74.3,71.3
20160226013000,288.0,298.2,103.5417,59,86.8,100,71.3,74.3,71.3
20160226014500,288.0,293.4,101.875,59,81.6,100,71.0,74.3,71.3
20160226020000,288.0,293.4,101.875,59,85.6,100,71.2,74.3,71.3
20160226021500,288.0,293.4,101.875,59,87.4,100,71.1,74.3,71.3
20160226023000,288.0,293.4,101.875,59,79.2,100,71.0,74.3,71.3
20160226024500,288.0,293.4,101.875,59,87.4,100,71.2,74.3,71.3
20160226030000,288.0,293.4,101.875,59,79.3,100,71.1,74.3,71.3
20160226031500,288.0,293.4,101.875,59,79.3,100,71.0,74.3,71.3
20160226033000,288.0,293.4,101.875,59,85.6,100,70.8,74.3,71.3
20160226034500,288.0,293.4,101.875,59,95.3,100,70.5,74.3,71.3
20160226040000,288.0,293.4,101.875,59,85.1,100,70.5,74.3,71.3
20160226041500,288.0,293.4,101.875,59,92.4,100,70.5,74.3,71.3
20160226043000,288.0,293.4,101.875,59,92.4,100,70.6,74.3,71.3
20160226044500,288.0,293.4,101.875,59,85.4,100,70.4,74.3,71.3
20160226050000,288.0,293.4,101.875,59,94.7,100,70.5,74.3,71.3
20160226051500,288.0,293.4,101.875,59,85.0,100,70.4,74.3,71.3
20160226053000,288.0,293.4,101.875,59,95.3,100,70.5,74.3,71.3
20160226054500,288.0,293.4,101.875,59,97.8,100,70.5,74.3,71.3
20160226060000,288.0,293.4,101.875,59,94.3,100,70.5,74.3,71.3
20160226061500,288.0,293.4,101.875,59,92.4,100,70.6,74.3,71.3
20160226063000,288.0,293.4,101.875,59,83.4,100,70.5,74.3,71.3
20160226064500,288.0,298.2,103.5417,59,92.9,100,71.0,74.3,71.3
20160226070000,288.0,293.4,101.875,59,60.9,100,69.9,74.3,71.3
20160226071500,288.0,293.4,101.875,59,55.5,100,70.7,74.3,71.3
20160226073000,288.0,293.4,101.875,59,74.8,100,70.4,74.3,71.3
20160226074500,288.0,293.4,101.875,59,77.6,100,70.4,74.3,71.3
