PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226080000,288.0,293.4,101.875,59,91.1,100,70.5,74.3,71.3
20160226081500,288.0,298.2,103.5417,59,91.1,100,70.6,74.3,71.3
20160226083000,288.0,293.4,101.875,59,89.4,100,70.8,74.3,71.3
20160226084500,288.0,293.4,101.875,59,92.9,100,70.9,74.3,71.3
20160226090000,288.0,298.2,103.5417,59,94.7,100,71.1,74.3,71.3
20160226091500,288.0,293.4,101.875,59,97.2,100,71.3,74.3,71.3
20160226093000,288.0,293.4,101.875,59,97.2,100,71.4,74.3,71.3
20160226094500,288.0,298.2,103.5417,59,55.6,0,71.2,74.3,71.3
20160226100000,288.0,283.2,98.3333,59,55.6,100,70.7,74.3,71.3
20160226101500,288.0,293.4,101.875,59,68.2,100,70.2,74.3,71.3
20160226103000,288.0,293.4,101.875,59,78.6,100,70.2,74.3,71.3
20160226104500,288.0,293.4,101.875,59,91.0,100,70.4,74.3,71.3
20160226110000,288.0,288.6,100.2083,59,91.0,100,70.6,74.3,71.3
20160226111500,288.0,293.4,101.875,59,85.3,100,70.9,74.3,71.3
20160226113000,288.0,298.2,103.5417,59,95.3,100,71.2,74.3,71.3
20160226114500,288.0,288.6,100.2083,59,55.9,100,71.1,74.3,71.3
20160226120000,288.0,298.2,103.5417,59,55.2,100,70.7,74.3,71.3
20160226121500,288.0,288.6,100.2083,59,74.8,100,69.6,74.3,71.3
20160226123000,288.0,293.4,101.875,59,77.2,100,70.9,74.3,71.3
20160226124500,288.0,293.4,101.875,59,74.0,100,70.8,74.3,71.3
20160226130000,288.0,293.4,101.875,59,79.1,100,70.7,74.3,71.3
20160226131500,288.0,293.4,101.875,59,79.1,100,70.7,74.3,71.3
20160226133000,288.0,288.6,100.2083,59,89.3,100,70.9,74.3,71.3
20160226134500,288.0,293.4,101.875,59,86.1,100,71.1,74.3,71.3
20160226140000,288.0,283.2,98.3333,59,80.7,100,71.3,74.3,71.3
20160226141500,288.0,298.2,103.5417,59,56.4,0,71.3,74.3,71.3
20160226143000,288.0,293.4,101.875,59,55.2,100,70.8,74.3,71.3
20160226144500,288.0,293.4,101.875,59,58.3,100,70.3,74.3,71.3
20160226150000,288.0,293.4,101.875,59,81.1,100,70.2,74.3,71.3
20160226151500,288.0,293.4,101.875,59,93.5,100,70.3,74.3,71.3
20160226153000,288.0,293.4,101.875,59,85.8,100,70.5,74.3,71.3
20160226154500,288.0,288.6,100.2083,59,90.0,100,70.8,74.3,71.3
20160226160000,288.0,293.4,101.875,59,96.6,100,71.1,74.3,71.3
20160226161500,288.0,293.4,101.875,59,89.8,100,71.3,74.3,71.3
20160226163000,288.0,293.4,101.875,59,67.9,0,71.6,74.3,71.3
20160226164500,288.0,293.4,101.875,59,55.2,0,71.1,74.3,71.3
20160226170000,288.0,288.6,100.2083,59,55.2,100,70.7,74.3,71.3
20160226171500,288.0,293.4,101.875,59,69.3,100,70.2,74.3,71.3
20160226173000,288.0,293.4,101.875,59,84.1,100,70.2,74.3,71.3
20160226174500,288.0,293.4,101.875,59,81.5,100,70.5,74.3,71.3
20160226180000,288.0,293.4,101.875,59,94.1,100,70.8,74.3,71.3
20160226181500,288.0,293.4,101.875,59,82.4,100,71.2,74.3,71.3
20160226183000,288.0,298.2,103.5417,59,94.1,100,71.4,74.3,71.3
20160226184500,288.0,298.2,103.5417,59,57.2,0,71.4,74.3,71.3
20160226190000,288.0,293.4,101.875,59,55.6,100,71.0,74.3,71.3
20160226191500,288.0,298.2,103.5417,59,55.6,100,70.5,74.3,71.3
20160226193000,288.0,298.2,103.5417,59,70.7,100,70.2,74.3,71.3
20160226194500,288.0,298.2,103.5417,59,82.0,100,70.2,74.3,71.3
20160226200000,288.0,293.4,101.875,59,90.5,100,70.5,74.3,71.3
20160226201500,288.0,293.4,101.875,59,82.1,100,70.9,74.3,71.3
20160226203000,288.0,293.4,101.875,59,91.1,100,71.2,74.3,71.3
20160226204500,288.0,293.4,101.875,59,82.0,100,71.4,74.3,71.3
20160226210000,288.0,293.4,101.875,59,57.6,0,71.5,74.3,71.3
20160226211500,288.0,298.2,103.5417,59,55.9,0,71.1,74.0,71.0
20160226213000,288.0,298.2,103.5417,59,55.9,100,70.7,74.0,71.0
20160226214500,288.0,293.4,101.875,59,55.9,100,70.3,74.1,71.1
20160226220000,288.0,293.4,101.875,59,79.6,100,70.1,74.3,71.3
20160226221500,288.0,288.6,100.2083,59,83.5,100,70.3,74.3,71.3
20160226223000,288.0,293.4,101.875,59,92.3,100,70.6,74.2,71.2
20160226224500,288.0,293.4,101.875,59,92.3,100,70.9,74.0,71.0
20160226230000,288.0,293.4,101.875,59,82.1,100,71.2,74.1,71.1
20160226231500,288.0,293.4,101.875,59,57.1,0,71.2,74.0,71.0
20160226233000,288.0,293.4,101.875,59,56.0,100,70.7,74.1,71.1
20160226234500,288.0,293.4,101.875,59,56.0,100,70.3,74.3,71.3
20160227000000,288.0,293.4,101.875,59,72.0,100,70.2,74.2,71.2
20160227001500,288.0,293.4,101.875,59,85.1,100,70.3,74.2,71.2
20160227003000,288.0,293.4,101.875,59,89.8,100,70.5,74.2,71.2
20160227004500,288.0,293.4,101.875,59,81.1,100,70.7,74.3,71.3
20160227010000,288.0,293.4,101.875,59,91.7,100,70.9,74.3,71.3
20160227011500,288.0,288.6,100.2083,60,90.4,100,71.0,74.3,71.3
20160227013000,288.0,293.4,101.875,60,93.0,100,71.2,74.3,71.3
20160227014500,288.0,298.2,103.5417,59,93.0,100,71.3,74.3,71.3
20160227020000,288.0,298.2,103.5417,59,65.4,100,71.5,74.2,71.2
20160227021500,288.0,298.2,103.5417,59,56.4,100,71.0,74.3,71.3
20160227023000,288.0,298.2,103.5417,59,56.4,100,70.4,74.3,71.3
20160227024500,288.0,298.2,103.5417,59,74.3,100,70.1,74.3,71.3
20160227030000,288.0,293.4,101.875,59,87.4,100,70.1,74.3,71.3
20160227031500,288.0,298.2,103.5417,59,87.4,100,70.2,74.3,71.3
20160227033000,288.0,298.2,103.5417,59,79.7,100,70.4,74.3,71.3
20160227034500,288.0,298.2,103.5417,59,89.2,100,70.5,74.3,71.3
20160227040000,288.0,293.4,101.875,59,89.2,100,70.7,74.3,71.3
20160227041500,288.0,298.2,103.5417,59,83.7,100,70.7,74.3,71.3
20160227043000,288.0,298.2,103.5417,59,82.6,100,70.8,74.3,71.3
20160227044500,288.0,298.2,103.5417,59,88.6,100,70.8,74.3,71.3
20160227050000,288.0,298.2,103.5417,59,84.9,100,70.8,74.3,71.3
20160227051500,288.0,298.2,103.5417,59,80.2,100,70.8,74.3,71.3
20160227053000,288.0,298.2,103.5417,59,88.0,100,70.8,74.3,71.3
20160227054500,288.0,293.4,101.875,59,86.8,100,70.8,74.3,71.3
20160227060000,288.0,298.2,103.5417,59,78.7,100,70.8,74.3,71.3
20160227061500,288.0,288.6,100.2083,59,87.4,100,70.8,74.3,71.3
20160227063000,288.0,298.2,103.5417,59,86.1,100,70.7,74.3,71.3
20160227064500,288.0,298.2,103.5417,59,79.1,100,70.7,74.3,71.3
20160227070000,288.0,298.2,103.5417,59,86.2,100,70.5,74.3,71.3
20160227071500,288.0,293.4,101.875,59,84.9,100,70.5,74.3,71.3
20160227073000,288.0,293.4,101.875,59,79.5,100,70.3,74.3,71.3
20160227074500,288.0,293.4,101.875,59,87.4,100,70.3,74.3,71.3
20160227080000,288.0,293.4,101.875,59,87.4,100,70.3,74.3,71.3
20160227081500,288.0,293.4,101.875,59,82.0,100,70.3,74.3,71.3
20160227083000,288.0,293.4,101.875,59,85.9,100,70.3,74.3,71.3
20160227084500,288.0,293.4,101.875,59,88.6,100,70.3,74.3,71.3
20160227090000,288.0,293.4,101.875,59,86.2,100,70.3,74.3,71.3
20160227091500,288.0,293.4,101.875,59,80.7,100,70.3,74.3,71.3
20160227093000,288.0,288.6,100.2083,59,89.3,100,70.3,74.3,71.3
20160227094500,288.0,293.4,101.875,59,86.7,100,70.3,74.3,71.3
20160227100000,288.0,293.4,101.875,59,84.6,100,70.4,74.3,71.3
20160227101500,288.0,288.6,100.2083,59,92.3,100,70.4,74.3,71.3
20160227103000,288.0,288.6,100.2083,59,86.1,100,70.5,74.3,71.3
20160227104500,288.0,293.4,101.875,59,93.6,100,70.7,74.3,71.3
20160227110000,288.0,293.4,101.875,59,91.7,100,70.7,74.3,71.3
20160227111500,288.0,293.4,101.875,59,84.1,100,70.8,74.3,71.3
20160227113000,288.0,293.4,101.875,59,91.3,100,70.9,74.3,71.3
20160227114500,288.0,293.4,101.875,59,94.7,100,71.0,74.3,71.3
20160227120000,288.0,293.4,101.875,59,85.4,100,71.1,74.3,71.3
20160227121500,288.0,288.6,100.2083,59,94.9,100,71.2,74.3,71.3
20160227123000,288.0,293.4,101.875,59,92.9,100,71.2,74.3,71.3
20160227124500,288.0,293.4,101.875,59,84.4,100,71.3,74.3,71.3
20160227130000,288.0,293.4,101.875,59,95.9,100,71.4,74.3,71.3
20160227131500,288.0,288.6,100.2083,59,86.6,100,71.5,74.3,71.3
20160227133000,288.0,288.6,100.2083,59,56.5,0,71.3,74.3,71.3
20160227134500,288.0,288.6,100.2083,59,55.6,100,70.8,74.3,71.3
20160227140000,288.0,288.6,100.2083,59,56.3,100,70.3,74.3,71.3
20160227141500,288.0,288.6,100.2083,59,75.3,100,70.2,74.3,71.3
20160227143000,288.0,288.6,100.2083,59,91.3,100,70.3,74.3,71.3
20160227144500,288.0,288.6,100.2083,59,91.3,100,70.6,74.3,71.3
20160227150000,288.0,288.6,100.2083,59,93.0,100,71.0,74.3,71.3
20160227151500,288.0,283.2,98.3333,59,89.8,100,71.2,74.3,71.3
20160227153000,288.0,288.6,100.2083,59,91.9,100,71.4,74.3,71.3
20160227154500,288.0,288.6,100.2083,59,56.7,0,71.4,74.3,71.3
20160227160000,288.0,288.6,100.2083,59,55.2,100,70.9,74.3,71.3
20160227161500,288.0,293.4,101.875,59,55.2,100,70.4,74.3,71.3
20160227163000,288.0,288.6,100.2083,59,78.7,100,70.2,74.3,71.3
20160227164500,288.0,288.6,100.2083,59,87.4,100,70.2,74.3,71.3
20160227170000,288.0,288.6,100.2083,59,83.8,100,70.5,74.3,71.3
20160227171500,288.0,293.4,101.875,59,95.6,100,70.9,74.3,71.3
20160227173000,288.0,288.6,100.2083,59,83.8,100,71.2,74.3,71.3
20160227174500,288.0,288.6,100.2083,59,94.8,100,71.5,74.3,71.3
20160227180000,288.0,293.4,101.875,59,55.7,0,71.3,74.3,71.3
20160227181500,288.0,293.4,101.875,59,54.7,100,70.8,74.3,71.3
20160227183000,288.0,293.4,101.875,59,57.1,100,70.3,74.3,71.3
20160227184500,288.0,293.4,101.875,59,80.8,100,70.2,74.3,71.3
20160227190000,288.0,288.6,100.2083,59,80.8,100,70.3,74.3,71.3
20160227191500,288.0,293.4,101.875,59,95.9,100,70.6,74.3,71.3
20160227193000,288.0,293.4,101.875,59,84.5,100,71.0,74.3,71.3
20160227194500,288.0,293.4,101.875,59,92.9,100,71.2,74.3,71.3
20160227200000,288.0,288.6,100.2083,59,92.9,100,71.4,74.3,71.3
20160227201500,288.0,293.4,101.875,59,56.0,0,71.4,74.3,71.3
20160227203000,288.0,293.4,101.875,59,55.2,100,70.8,74.3,71.3
20160227204500,288.0,293.4,101.875,59,55.2,100,70.3,74.3,71.3
20160227210000,288.0,293.4,101.875,59,75.7,100,70.1,74.3,71.3
20160227211500,288.0,288.6,100.2083,59,87.9,100,70.2,74.3,71.3
20160227213000,288.0,293.4,101.875,59,82.4,100,70.5,74.3,71.3
20160227214500,288.0,293.4,101.875,59,92.3,100,70.8,74.3,71.3
20160227220000,288.0,288.6,100.2083,59,86.7,100,71.0,74.3,71.3
20160227221500,288.0,288.6,100.2083,59,86.7,100,71.2,74.3,71.3
20160227223000,288.0,288.6,100.2083,59,91.7,100,71.3,74.3,71.3
20160227224500,288.0,293.4,101.875,59,80.7,100,71.4,74.3,71.3
20160227230000,288.0,288.6,100.2083,59,92.3,100,71.5,74.3,71.3
20160227231500,288.0,293.4,101.875,59,84.8,100,71.5,74.3,71.3
20160227233000,288.0,293.4,101.875,59,55.2,100,71.0,74.3,71.3
20160227234500,288.0,293.4,101.875,59,55.2,100,70.5,74.3,71.3
20160228000000,288.0,293.4,101.875,59,76.8,100,70.1,74.3,71.3
20160228001500,288.0,293.4,101.875,59,81.1,100,70.2,74.3,71.3
20160228003000,288.0,293.4,101.875,59,93.5,100,70.3,74.3,71.3
20160228004500,288.0,293.4,101.875,59,91.8,100,70.7,74.3,71.3
20160228010000,288.0,293.4,101.875,59,90.0,100,70.9,74.3,71.3
20160228011500,288.0,288.6,100.2083,59,93.6,100,71.1,74.3,71.3
20160228013000,288.0,293.4,101.875,59,90.4,100,71.2,74.3,71.3
20160228014500,288.0,293.4,101.875,59,82.7,100,71.3,74.3,71.3
20160228020000,288.0,293.4,101.875,59,89.8,100,71.3,74.3,71.3
20160228021500,288.0,293.4,101.875,59,82.3,100,71.3,74.3,71.3
20160228023000,288.0,293.4,101.875,59,88.9,100,71.2,74.3,71.3
20160228024500,288.0,293.4,101.875,59,88.9,100,71.2,74.3,71.3
20160228030000,288.0,293.4,101.875,59,83.2,100,71.2,74.3,71.3
20160228031500,288.0,293.4,101.875,59,83.2,100,71.2,74.3,71.3
20160228033000,288.0,293.4,101.875,59,88.6,100,71.2,74.3,71.3
20160228034500,288.0,293.4,101.875,59,87.4,100,71.1,74.3,71.3
20160228040000,288.0,293.4,101.875,59,81.7,100,71.1,74.3,71.3
20160228041500,288.0,293.4,101.875,59,88.6,100,71.0,74.3,71.3
20160228043000,288.0,293.4,101.875,59,83.4,100,71.0,74.3,71.3
20160228044500,288.0,293.4,101.875,59,80.2,100,70.9,74.3,71.3
20160228050000,288.0,293.4,101.875,59,89.2,100,70.9,74.3,71.3
20160228051500,288.0,293.4,101.875,59,86.4,100,70.8,74.3,71.3
20160228053000,288.0,293.4,101.875,59,80.2,100,70.8,74.3,71.3
20160228054500,288.0,293.4,101.875,59,88.6,100,70.7,74.3,71.3
20160228060000,288.0,293.4,101.875,59,86.2,100,70.7,74.3,71.3
20160228061500,288.0,293.4,101.875,59,78.7,100,70.7,74.3,71.3
20160228063000,288.0,293.4,101.875,59,88.1,100,70.7,74.3,71.3
20160228064500,288.0,293.4,101.875,59,88.1,100,70.7,74.3,71.3
20160228070000,288.0,293.4,101.875,59,78.7,100,70.7,74.3,71.3
20160228071500,288.0,293.4,101.875,59,88.1,100,70.6,74.3,71.3
20160228073000,288.0,293.4,101.875,59,88.1,100,70.6,74.3,71.3
20160228074500,288.0,293.4,101.875,59,80.0,100,70.6,74.3,71.3
20160228080000,288.0,293.4,101.875,59,89.9,100,70.5,74.3,71.3
20160228081500,288.0,293.4,101.875,59,89.9,100,70.6,74.3,71.3
20160228083000,288.0,293.4,101.875,59,84.7,100,70.6,74.3,71.3
20160228084500,288.0,293.4,101.875,59,88.5,100,70.7,74.3,71.3
20160228090000,288.0,293.4,101.875,59,92.2,100,70.7,74.3,71.3
20160228091500,288.0,293.4,101.875,59,81.6,100,70.8,74.3,71.3
20160228093000,288.0,293.4,101.875,59,93.5,100,70.9,74.3,71.3
20160228094500,288.0,293.4,101.875,59,85.7,100,71.0,74.3,71.3
20160228100000,288.0,283.2,98.3333,59,94.8,100,71.2,74.3,71.3
20160228101500,288.0,288.6,100.2083,59,85.0,100,71.3,74.3,71.3
20160228103000,288.0,283.2,98.3333,59,96.6,100,71.4,74.3,71.3
20160228104500,288.0,283.2,98.3333,59,63.3,0,71.6,74.3,71.3
20160228110000,288.0,283.2,98.3333,59,55.6,100,71.0,74.3,71.3
20160228111500,288.0,288.6,100.2083,59,55.6,100,70.5,74.3,71.3
20160228113000,288.0,283.2,98.3333,59,73.0,100,70.1,74.3,71.3
20160228114500,288.0,283.2,98.3333,59,90.4,100,70.2,74.3,71.3
20160228120000,288.0,283.2,98.3333,59,87.4,100,70.4,74.3,71.3
20160228121500,288.0,283.2,98.3333,59,96.2,100,70.7,74.3,71.3
20160228123000,288.0,278.4,96.6667,59,89.8,100,70.9,74.3,71.3
20160228124500,288.0,278.4,96.6667,59,95.9,100,71.2,74.3,71.3
20160228130000,288.0,283.2,98.3333,59,85.0,100,71.4,74.3,71.3
20160228131500,288.0,283.2,98.3333,59,56.4,0,71.4,74.3,71.3
20160228133000,288.0,278.4,96.6667,59,55.2,100,70.9,74.3,71.3
20160228134500,288.0,283.2,98.3333,59,55.2,100,70.4,74.3,71.3
20160228140000,288.0,283.2,98.3333,59,76.8,100,70.2,74.3,71.3
20160228141500,288.0,283.2,98.3333,59,81.6,100,70.2,74.3,71.3
20160228143000,288.0,278.4,96.6667,59,93.3,100,70.5,74.3,71.3
20160228144500,288.0,283.2,98.3333,59,84.4,100,70.8,74.3,71.3
20160228150000,288.0,283.2,98.3333,59,89.9,100,71.1,74.3,71.3
20160228151500,288.0,278.4,96.6667,59,95.3,100,71.3,74.3,71.3
20160228153000,288.0,278.4,96.6667,59,57.6,0,71.4,74.2,71.2
20160228154500,288.0,283.2,98.3333,59,55.2,100,71.0,74.2,71.2
20160228160000,288.0,283.2,98.3333,59,55.2,100,70.5,74.3,71.3
20160228161500,288.0,278.4,96.6667,59,76.8,100,70.2,74.3,71.3
20160228163000,288.0,278.4,96.6667,59,82.6,100,70.2,74.3,71.3
20160228164500,288.0,283.2,98.3333,59,84.9,100,70.5,74.3,71.3
20160228170000,288.0,283.2,98.3333,59,86.9,100,70.8,74.3,71.3
20160228171500,288.0,283.2,98.3333,59,94.7,100,71.0,74.1,71.1
20160228173000,288.0,278.4,96.6667,59,85.6,100,71.3,74.3,71.3
20160228174500,288.0,283.2,98.3333,59,80.6,0,71.6,74.3,71.3
20160228180000,288.0,283.2,98.3333,59,54.8,0,71.2,74.3,71.3
20160228181500,288.0,283.2,98.3333,59,54.8,100,70.7,74.0,71.0
20160228183000,288.0,278.4,96.6667,59,54.8,100,70.2,74.1,71.1
20160228184500,288.0,278.4,96.6667,59,75.8,100,70.1,74.3,71.3
20160228190000,288.0,283.2,98.3333,59,83.2,100,70.3,74.3,71.3
20160228191500,288.0,283.2,98.3333,59,95.9,100,70.6,74.0,71.0
20160228193000,288.0,278.4,96.6667,59,89.1,100,70.9,74.3,71.3
20160228194500,288.0,283.2,98.3333,59,84.9,100,71.2,74.3,71.3
20160228200000,288.0,283.2,98.3333,59,93.9,100,71.3,74.3,71.3
20160228201500,288.0,283.2,98.3333,59,56.4,100,71.4,74.3,71.3
20160228203000,288.0,278.4,96.6667,59,54.3,100,70.9,74.3,71.3
20160228204500,288.0,283.2,98.3333,59,54.3,100,70.4,74.3,71.3
20160228210000,288.0,288.6,100.2083,59,73.4,100,70.2,74.3,71.3
20160228211500,288.0,283.2,98.3333,59,82.6,100,70.3,74.3,71.3
20160228213000,288.0,283.2,98.3333,59,94.4,100,70.6,74.3,71.3
20160228214500,288.0,283.2,98.3333,59,90.2,100,70.8,74.3,71.3
20160228220000,288.0,283.2,98.3333,59,83.2,100,71.0,74.3,71.3
20160228221500,288.0,288.6,100.2083,59,87.0,100,71.3,74.3,71.3
20160228223000,288.0,283.2,98.3333,59,94.7,100,71.4,74.2,71.2
20160228224500,288.0,283.2,98.3333,59,54.7,0,71.2,74.0,71.0
20160228230000,288.0,283.2,98.3333,59,54.7,100,70.7,74.2,71.2
20160228231500,288.0,283.2,98.3333,59,55.5,100,70.2,74.0,71.0
20160228233000,288.0,283.2,98.3333,59,80.7,100,70.0,74.3,71.3
20160228234500,288.0,278.4,96.6667,59,94.0,100,70.2,74.3,71.3
20160229000000,288.0,278.4,96.6667,59,84.3,100,70.5,74.3,71.3
20160229001500,288.0,283.2,98.3333,59,90.9,100,70.8,74.2,71.2
20160229003000,288.0,283.2,98.3333,59,95.3,100,71.1,74.0,71.0
20160229004500,288.0,283.2,98.3333,59,55.2,0,71.0,73.9,70.9
20160229010000,288.0,288.6,100.2083,59,53.9,100,70.5,74.3,71.3
20160229011500,288.0,283.2,98.3333,59,73.9,100,70.1,74.3,71.3
20160229013000,288.0,283.2,98.3333,59,79.2,100,70.1,74.3,71.3
20160229014500,288.0,278.4,96.6667,59,95.3,100,70.3,74.3,71.3
20160229020000,288.0,288.6,100.2083,59,84.8,100,70.6,74.3,71.3
20160229021500,288.0,288.6,100.2083,59,96.6,100,70.9,74.0,71.0
20160229023000,288.0,283.2,98.3333,59,85.6,100,71.1,74.3,71.3
20160229024500,288.0,288.6,100.2083,59,95.9,100,71.3,74.3,71.3
20160229030000,288.0,283.2,98.3333,59,97.2,100,71.5,74.3,71.3
20160229031500,288.0,283.2,98.3333,59,55.2,0,71.2,74.3,71.3
20160229033000,288.0,288.6,100.2083,59,55.2,100,70.6,74.1,71.1
20160229034500,288.0,283.2,98.3333,59,58.0,100,70.1,74.1,71.1
20160229040000,288.0,283.2,98.3333,59,75.4,100,70.0,74.0,71.0
20160229041500,288.0,288.6,100.2083,59,88.0,100,70.1,73.9,70.9
20160229043000,288.0,288.6,100.2083,59,95.3,100,70.3,74.0,71.0
20160229044500,288.0,283.2,98.3333,59,95.3,100,70.6,74.0,71.0
20160229050000,288.0,283.2,98.3333,59,90.4,100,70.8,74.0,71.0
20160229051500,288.0,283.2,98.3333,59,96.0,100,71.1,74.0,71.0
20160229053000,288.0,283.2,98.3333,59,61.5,0,71.3,73.9,70.9
20160229054500,288.0,288.6,100.2083,59,54.8,0,70.8,74.0,71.0
20160229060000,288.0,288.6,100.2083,59,54.8,100,70.3,74.0,71.0
20160229061500,288.0,283.2,98.3333,59,74.9,100,69.9,74.0,71.0
20160229063000,288.0,278.4,96.6667,59,87.4,100,69.9,74.0,71.0
20160229064500,288.0,283.2,98.3333,59,87.4,100,70.2,74.0,71.0
20160229070000,288.0,283.2,98.3333,59,95.9,100,70.5,74.0,71.0
20160229071500,288.0,278.4,96.6667,59,83.6,100,70.8,73.6,70.6
20160229073000,288.0,283.2,98.3333,59,83.6,100,71.0,74.0,71.0
20160229074500,288.0,278.4,96.6667,59,57.9,0,71.1,73.9,70.9
20160229080000,288.0,288.6,100.2083,59,77.1,100,69.7,73.9,70.9
20160229081500,288.0,288.6,100.2083,59,72.7,100,70.4,74.0,71.0
20160229083000,288.0,283.2,98.3333,59,55.6,0,70.5,68.0,64.3
20160229084500,288.0,283.2,98.3333,59,54.7,0,70.4,68.0,64.3
20160229090000,288.0,288.6,100.2083,59,54.7,0,70.2,68.0,64.3
20160229091500,288.0,293.4,101.875,59,54.7,0,70.0,68.0,64.3
20160229093000,288.0,288.6,100.2083,59,54.7,0,69.8,70.4,67.4
20160229094500,288.0,293.4,101.875,59,54.7,0,69.7,70.4,67.4
20160229100000,288.0,293.4,101.875,59,53.9,0,69.7,70.4,67.4
20160229101500,288.0,293.4,101.875,59,53.9,0,68.0,70.4,67.4
20160229103000,288.0,293.4,101.875,59,53.9,0,67.4,70.4,67.4
20160229104500,288.0,288.6,100.2083,59,61.8,100,67.2,71.3,68.3
20160229110000,288.0,293.4,101.875,59,55.2,0,68.7,70.9,67.9
20160229111500,288.0,293.4,101.875,59,54.3,0,68.8,71.3,68.3
20160229113000,288.0,293.4,101.875,59,54.3,0,68.7,71.3,68.3
20160229114500,288.0,293.4,101.875,59,53.7,0,68.6,71.3,68.3
20160229120000,288.0,293.4,101.875,59,53.7,0,68.4,71.3,68.3
20160229121500,288.0,293.4,101.875,59,68.2,100,67.6,71.3,68.3
20160229123000,288.0,293.4,101.875,59,54.7,100,68.3,71.3,68.3
20160229124500,288.0,293.4,101.875,59,86.9,100,68.7,79.9,76.0
20160229130000,288.0,293.4,101.875,59,96.1,100,69.5,79.9,76.0
20160229131500,288.0,293.4,101.875,59,93.1,100,70.3,79.9,76.0
20160229133000,288.0,298.2,103.5417,59,86.9,100,70.8,79.9,76.0
20160229134500,288.0,293.4,101.875,59,91.4,100,71.3,79.9,76.0
20160229140000,288.0,288.6,100.2083,59,95.4,100,71.7,79.9,76.0
20160229141500,288.0,288.6,100.2083,59,88.5,100,72.1,79.9,76.0
20160229143000,288.0,293.4,101.875,59,87.4,100,72.2,79.9,76.0
20160229144500,288.0,293.4,101.875,59,96.5,100,72.7,79.9,76.0
20160229150000,288.0,288.6,100.2083,59,93.4,100,72.6,79.9,76.0
20160229151500,288.0,293.4,101.875,59,56.0,0,72.3,68.5,65.5
20160229153000,288.0,278.4,96.6667,59,55.2,0,71.7,68.5,65.5
20160229154500,288.0,293.4,101.875,60,54.3,0,71.0,68.4,65.4
20160229160000,288.0,293.4,101.875,60,54.3,0,70.3,68.4,65.4
20160229161500,288.0,298.2,103.5417,60,54.3,0,69.7,68.4,65.4
20160229163000,288.0,298.2,103.5417,60,54.3,0,69.2,68.4,65.4
20160229164500,288.0,298.2,103.5417,60,54.3,0,68.7,68.4,65.4
20160229170000,288.0,298.2,103.5417,60,54.3,0,68.3,68.4,65.4
20160229171500,288.0,298.2,103.5417,60,54.3,0,67.9,68.4,65.4
20160229173000,288.0,298.2,103.5417,60,54.3,0,67.7,68.4,65.4
20160229174500,288.0,293.4,101.875,59,54.3,0,67.4,68.4,65.4
20160229180000,288.0,293.4,101.875,59,54.3,0,67.2,68.4,65.4
20160229181500,288.0,293.4,101.875,59,54.3,0,67.1,68.0,64.9
20160229183000,288.0,293.4,101.875,59,54.3,0,66.9,68.0,64.8
20160229184500,288.0,298.2,103.5417,59,53.5,0,66.8,68.4,65.4
20160229190000,288.0,298.2,103.5417,59,53.5,0,66.7,68.0,64.9
20160229191500,288.0,298.2,103.5417,59,53.5,0,66.7,68.0,64.9
20160229193000,288.0,298.2,103.5417,59,54.3,0,66.6,68.4,65.4
20160229194500,288.0,298.2,103.5417,59,54.3,0,66.6,68.1,65.1
20160229200000,288.0,293.4,101.875,59,54.3,0,66.6,68.4,65.4
20160229201500,288.0,298.2,103.5417,59,54.3,0,66.6,68.4,65.4
20160229203000,288.0,293.4,101.875,59,54.3,0,66.5,68.4,65.4
20160229204500,288.0,293.4,101.875,59,54.3,0,66.5,68.4,65.4
20160229210000,288.0,293.4,101.875,59,54.3,0,66.5,68.4,65.4
20160229211500,288.0,293.4,101.875,59,54.3,0,66.4,68.4,65.4
20160229213000,288.0,293.4,101.875,59,54.3,0,66.4,68.4,65.4
20160229214500,288.0,288.6,100.2083,59,53.7,0,66.4,68.4,65.4
20160229220000,288.0,293.4,101.875,59,53.7,0,66.4,68.4,65.4
20160229221500,288.0,298.2,103.5417,59,53.7,0,66.3,68.4,65.4
20160229223000,288.0,298.2,103.5417,59,53.7,0,66.3,68.4,65.4
20160229224500,288.0,293.4,101.875,59,53.7,0,66.2,68.4,65.4
20160229230000,288.0,293.4,101.875,59,54.3,0,66.2,68.4,65.4
20160229231500,288.0,293.4,101.875,59,54.3,0,66.2,68.4,65.4
20160229233000,288.0,298.2,103.5417,59,54.3,0,66.1,68.4,65.4
20160229234500,288.0,293.4,101.875,59,54.3,0,66.1,68.4,65.4
20160301000000,288.0,298.2,103.5417,59,54.3,0,66.1,68.4,65.4
20160301001500,288.0,298.2,103.5417,59,54.3,0,66.1,68.4,65.4
20160301003000,288.0,288.6,100.2083,59,54.3,0,66.0,68.4,65.4
20160301004500,288.0,283.2,98.3333,59,54.3,0,66.0,68.4,65.4
20160301010000,288.0,293.4,101.875,59,53.5,0,66.0,68.4,65.4
20160301011500,288.0,293.4,101.875,59,53.5,0,65.9,68.4,65.4
20160301013000,288.0,293.4,101.875,59,53.5,0,65.9,68.4,65.4
20160301014500,288.0,293.4,101.875,59,53.5,0,65.8,68.4,65.4
20160301020000,288.0,293.4,101.875,59,53.5,0,65.8,68.4,65.4
20160301021500,288.0,293.4,101.875,59,53.5,0,65.7,68.4,65.4
20160301023000,288.0,293.4,101.875,59,53.5,0,65.7,68.4,65.4
20160301024500,288.0,293.4,101.875,59,53.5,0,65.7,68.4,65.4
20160301030000,288.0,293.4,101.875,59,53.5,0,65.6,68.4,65.4
20160301031500,288.0,293.4,101.875,59,53.5,0,65.6,68.4,65.4
20160301033000,288.0,293.4,101.875,59,53.5,0,65.6,68.4,65.4
20160301034500,288.0,293.4,101.875,59,53.5,0,65.6,68.4,65.4
20160301040000,288.0,293.4,101.875,59,53.5,0,65.5,68.4,65.4
20160301041500,288.0,293.4,101.875,59,54.3,0,65.5,68.4,65.4
20160301043000,288.0,293.4,101.875,59,54.3,0,65.5,68.4,65.4
20160301044500,288.0,293.4,101.875,59,54.3,0,65.5,68.4,65.4
20160301050000,288.0,293.4,101.875,59,54.3,0,65.5,68.4,65.4
20160301051500,288.0,293.4,101.875,59,54.3,0,65.5,68.4,65.4
20160301053000,288.0,293.4,101.875,59,53.5,0,65.5,68.4,65.4
20160301054500,288.0,293.4,101.875,59,53.5,0,65.5,68.4,65.4
20160301060000,288.0,293.4,101.875,59,53.5,0,65.4,68.3,65.3
20160301061500,288.0,293.4,101.875,59,91.1,100,65.9,75.1,72.1
20160301063000,288.0,293.4,101.875,59,96.8,100,66.7,75.3,72.3
20160301064500,288.0,293.4,101.875,59,86.9,100,67.4,75.3,72.3
20160301070000,288.0,293.4,101.875,59,99.4,100,68.0,75.3,72.3
20160301071500,288.0,288.6,100.2083,59,87.7,100,68.6,75.3,72.3
20160301073000,288.0,293.4,101.875,59,87.7,100,69.2,75.3,72.3
20160301074500,288.0,293.4,101.875,59,91.4,100,69.7,75.3,72.3
20160301080000,288.0,293.4,101.875,59,97.4,100,70.3,75.3,72.3
20160301081500,288.0,288.6,100.2083,59,86.3,100,70.7,75.3,72.3
20160301083000,288.0,293.4,101.875,59,97.1,100,71.2,75.3,72.3
20160301084500,288.0,293.4,101.875,59,88.7,100,71.5,75.3,72.3
20160301090000,288.0,293.4,101.875,59,96.8,100,71.5,75.3,72.3
20160301091500,288.0,293.4,101.875,59,87.5,100,71.6,75.3,72.3
20160301093000,288.0,293.4,101.875,59,55.2,100,71.3,75.3,72.3
20160301094500,288.0,293.4,101.875,59,79.1,100,70.7,75.3,72.3
20160301100000,288.0,288.6,100.2083,59,91.7,100,70.6,75.3,72.3
20160301101500,288.0,293.4,101.875,59,87.5,100,70.6,75.3,72.3
20160301103000,288.0,293.4,101.875,59,96.1,100,70.7,75.3,72.3
20160301104500,288.0,293.4,101.875,59,86.6,100,70.8,75.3,72.3
20160301110000,288.0,293.4,101.875,59,90.4,100,70.8,75.3,72.3
20160301111500,288.0,293.4,101.875,59,97.2,100,70.9,75.3,72.3
20160301113000,288.0,293.4,101.875,59,86.9,100,71.8,69.0,66.0
20160301114500,288.0,293.4,101.875,59,54.7,0,70.7,69.0,66.0
20160301120000,288.0,293.4,101.875,59,54.7,0,69.9,69.0,66.0
20160301121500,288.0,293.4,101.875,59,54.7,0,69.7,69.0,66.0
20160301123000,288.0,293.4,101.875,59,88.9,100,69.4,76.0,73.0
20160301124500,288.0,293.4,101.875,59,88.9,100,69.9,76.4,73.4
20160301130000,288.0,293.4,101.875,59,95.7,100,70.3,76.4,73.4
20160301131500,288.0,288.6,100.2083,59,86.2,100,70.7,76.4,73.4
20160301133000,288.0,288.6,100.2083,59,92.9,100,71.1,76.4,73.4
20160301134500,288.0,288.6,100.2083,59,88.1,100,71.6,76.4,73.4
20160301140000,288.0,293.4,101.875,59,90.6,100,71.8,76.4,73.4
20160301141500,288.0,283.2,98.3333,59,55.2,0,71.4,68.4,65.4
20160301143000,288.0,293.4,101.875,59,54.3,0,70.5,68.4,65.4
20160301144500,288.0,293.4,101.875,59,54.3,0,70.3,68.4,65.4
20160301150000,288.0,293.4,101.875,59,54.3,0,69.8,68.4,65.4
20160301151500,288.0,293.4,101.875,59,54.3,0,67.4,68.3,65.3
20160301153000,288.0,293.4,101.875,59,54.3,0,67.7,69.0,66.0
20160301154500,288.0,288.6,100.2083,59,54.3,0,68.4,69.0,66.0
20160301160000,288.0,283.2,98.3333,60,54.3,0,68.3,69.0,66.0
20160301161500,288.0,293.4,101.875,60,54.3,0,67.9,69.0,66.0
20160301163000,288.0,288.6,100.2083,60,54.3,0,67.7,69.0,66.0
20160301164500,288.0,288.6,100.2083,60,54.3,0,67.4,69.0,66.0
20160301170000,288.0,298.2,103.5417,60,54.3,0,67.1,69.0,66.0
20160301171500,288.0,293.4,101.875,60,54.3,0,66.9,69.0,66.0
20160301173000,288.0,298.2,103.5417,59,54.3,0,66.7,69.0,66.0
20160301174500,288.0,298.2,103.5417,59,53.5,0,66.6,69.0,66.0
20160301180000,288.0,293.4,101.875,59,53.5,0,66.5,69.0,66.0
20160301181500,288.0,298.2,103.5417,59,54.3,0,66.4,69.0,66.0
20160301183000,288.0,293.4,101.875,59,54.3,0,66.4,69.0,66.0
20160301184500,288.0,298.2,103.5417,59,54.3,0,66.3,69.0,66.0
20160301190000,288.0,293.4,101.875,59,54.3,0,66.3,69.0,66.0
20160301191500,288.0,293.4,101.875,59,54.3,0,66.2,69.0,66.0
20160301193000,288.0,293.4,101.875,59,54.3,0,66.2,69.0,66.0
20160301194500,288.0,298.2,103.5417,59,54.3,0,66.2,69.0,66.0
20160301200000,288.0,298.2,103.5417,59,54.3,0,66.1,69.0,66.0
20160301201500,288.0,293.4,101.875,59,54.3,0,66.1,69.0,66.0
20160301203000,288.0,293.4,101.875,59,54.3,0,66.1,69.0,66.0
20160301204500,288.0,298.2,103.5417,59,54.3,0,66.0,69.0,66.0
20160301210000,288.0,288.6,100.2083,59,54.3,0,66.0,69.0,66.0
20160301211500,288.0,298.2,103.5417,59,54.3,0,65.9,69.0,66.0
20160301213000,288.0,283.2,98.3333,59,54.3,0,65.9,69.0,66.0
20160301214500,288.0,293.4,101.875,59,54.3,0,65.8,69.0,66.0
20160301220000,288.0,288.6,100.2083,59,54.3,0,65.8,69.0,66.0
20160301221500,288.0,288.6,100.2083,59,54.3,0,65.8,69.0,66.0
20160301223000,288.0,293.4,101.875,59,54.3,100,65.7,69.0,66.0
20160301224500,288.0,293.4,101.875,59,54.3,100,65.7,69.0,66.0
20160301230000,288.0,293.4,101.875,59,54.3,100,65.7,69.0,66.0
20160301231500,288.0,293.4,101.875,59,54.3,100,65.6,69.0,66.0
20160301233000,288.0,293.4,101.875,59,53.5,100,65.6,69.0,66.0
20160301234500,288.0,298.2,103.5417,59,53.5,100,65.6,69.0,66.0
20160302000000,288.0,288.6,100.2083,59,53.5,100,65.6,69.0,66.0
20160302001500,288.0,293.4,101.875,59,53.5,100,65.5,69.0,66.0
20160302003000,288.0,288.6,100.2083,59,67.9,100,65.5,69.0,66.0
20160302004500,288.0,288.6,100.2083,59,70.1,100,65.8,69.0,66.0
20160302010000,288.0,293.4,101.875,59,73.5,100,66.1,69.0,66.0
20160302011500,288.0,288.6,100.2083,60,58.4,0,66.2,69.0,66.0
20160302013000,288.0,288.6,100.2083,59,54.7,0,66.1,69.0,66.0
20160302014500,288.0,288.6,100.2083,59,53.9,0,65.9,69.0,66.0
20160302020000,288.0,288.6,100.2083,59,53.9,100,65.7,69.0,66.0
20160302021500,288.0,293.4,101.875,59,53.9,100,65.6,69.0,66.0
20160302023000,288.0,293.4,101.875,59,53.9,100,65.5,69.0,66.0
20160302024500,288.0,293.4,101.875,59,53.9,100,65.5,69.0,66.0
20160302030000,288.0,298.2,103.5417,59,53.9,100,65.3,69.0,66.0
20160302031500,288.0,293.4,101.875,59,72.4,100,65.5,69.0,66.0
20160302033000,288.0,293.4,101.875,59,71.6,100,65.8,69.0,66.0
20160302034500,288.0,293.4,101.875,59,75.3,100,66.0,69.0,66.0
20160302040000,288.0,293.4,101.875,59,72.8,100,66.2,69.0,66.0
20160302041500,288.0,293.4,101.875,59,54.7,0,66.2,69.0,66.0
20160302043000,288.0,293.4,101.875,59,54.7,0,66.1,69.0,66.0
20160302044500,288.0,298.2,103.5417,59,54.7,0,65.9,69.0,66.0
20160302050000,288.0,293.4,101.875,59,54.7,100,65.7,69.0,66.0
20160302051500,288.0,293.4,101.875,59,54.7,100,65.6,69.0,66.0
20160302053000,288.0,283.2,98.3333,59,54.7,100,65.5,69.0,66.0
20160302054500,288.0,288.6,100.2083,59,54.7,100,65.3,69.0,66.0
20160302060000,288.0,288.6,100.2083,59,76.3,100,65.4,69.0,66.0
20160302061500,288.0,293.4,101.875,59,76.3,100,65.7,69.0,66.0
20160302063000,288.0,283.2,98.3333,59,72.0,100,66.1,69.0,66.0
20160302064500,288.0,288.6,100.2083,59,55.6,0,66.3,69.0,66.0
20160302070000,288.0,278.4,96.6667,59,54.7,0,66.3,69.0,66.0
20160302071500,288.0,283.2,98.3333,59,54.7,100,66.2,69.0,66.0
20160302073000,288.0,288.6,100.2083,59,54.7,0,66.7,69.0,66.0
20160302074500,288.0,288.6,100.2083,59,54.7,0,66.9,69.0,66.0
20160302080000,288.0,288.6,100.2083,59,54.7,0,67.2,69.0,66.0
20160302081500,288.0,293.4,101.875,59,54.7,0,67.1,69.0,66.0
20160302083000,288.0,288.6,100.2083,59,54.7,0,66.8,69.0,66.0
20160302084500,288.0,288.6,100.2083,59,54.7,0,66.6,69.0,66.0
20160302090000,288.0,288.6,100.2083,59,54.7,0,66.6,69.0,66.0
20160302091500,288.0,283.2,98.3333,59,54.7,0,66.4,69.0,66.0
20160302093000,288.0,288.6,100.2083,59,54.7,0,66.3,69.0,66.0
20160302094500,288.0,283.2,98.3333,59,54.7,0,66.2,69.0,66.0
20160302100000,288.0,288.6,100.2083,59,89.6,100,66.9,77.4,74.4
20160302101500,288.0,288.6,100.2083,59,97.8,100,67.5,77.4,74.4
20160302103000,288.0,288.6,100.2083,59,87.4,100,68.0,77.4,74.4
20160302104500,288.0,288.6,100.2083,59,91.1,100,68.4,77.4,74.4
20160302110000,288.0,288.6,100.2083,59,97.2,100,68.9,77.4,74.4
20160302111500,288.0,288.6,100.2083,59,86.3,100,69.3,77.4,74.4
20160302113000,288.0,288.6,100.2083,59,93.0,100,69.7,77.4,74.4
20160302114500,288.0,288.6,100.2083,59,94.3,100,69.9,77.4,74.4
20160302120000,288.0,283.2,98.3333,59,89.2,100,70.2,77.4,74.4
20160302121500,288.0,288.6,100.2083,59,98.4,100,70.5,77.4,74.4
20160302123000,288.0,288.6,100.2083,59,86.9,100,70.6,77.4,74.4
20160302124500,288.0,288.6,100.2083,59,95.3,100,70.8,77.4,74.4
20160302130000,288.0,283.2,98.3333,59,91.4,100,70.9,77.4,74.4
20160302131500,288.0,283.2,98.3333,59,91.4,100,71.0,77.4,74.4
20160302133000,288.0,283.2,98.3333,59,97.2,100,71.2,77.4,74.4
20160302134500,288.0,283.2,98.3333,59,87.5,100,71.2,77.4,74.4
20160302140000,288.0,283.2,98.3333,59,96.4,100,71.3,77.4,74.4
20160302141500,288.0,288.6,100.2083,59,86.9,100,71.4,77.4,74.4
20160302143000,288.0,288.6,100.2083,59,92.8,100,71.5,77.4,74.4
20160302144500,288.0,288.6,100.2083,59,90.8,100,71.6,77.4,74.4
20160302150000,288.0,293.4,101.875,59,88.5,100,71.7,77.4,74.4
20160302151500,288.0,293.4,101.875,59,97.4,100,71.7,77.4,74.4
20160302153000,288.0,293.4,101.875,59,87.5,100,71.8,77.4,74.4
20160302154500,288.0,293.4,101.875,59,94.5,100,71.8,77.4,74.4
20160302160000,288.0,293.4,101.875,59,88.0,100,71.9,77.4,74.4
20160302161500,288.0,293.4,101.875,59,92.2,100,71.9,77.4,74.4
20160302163000,288.0,293.4,101.875,59,97.3,100,72.1,77.4,74.4
20160302164500,288.0,288.6,100.2083,59,95.8,100,72.1,77.4,74.4
20160302170000,288.0,293.4,101.875,59,89.1,100,72.2,77.4,74.4
20160302171500,288.0,293.4,101.875,59,86.9,100,72.2,77.4,74.4
20160302173000,288.0,293.4,101.875,59,88.1,100,72.3,77.4,74.4
20160302174500,288.0,293.4,101.875,59,91.8,100,72.4,77.4,74.4
20160302180000,288.0,293.4,101.875,59,98.3,100,72.4,77.4,74.4
20160302181500,288.0,293.4,101.875,59,97.1,100,72.4,77.4,74.4
20160302183000,288.0,298.2,103.5417,59,91.8,100,72.5,77.4,74.4
20160302184500,288.0,293.4,101.875,59,86.6,100,72.6,77.4,74.4
20160302190000,288.0,293.4,101.875,59,89.9,100,72.6,77.4,74.4
20160302191500,288.0,298.2,103.5417,59,97.2,100,72.6,77.4,74.4
20160302193000,288.0,293.4,101.875,59,95.8,100,72.6,77.4,74.4
20160302194500,288.0,298.2,103.5417,59,87.4,100,72.7,77.4,74.4
20160302200000,288.0,293.4,101.875,59,88.7,100,72.7,77.4,74.4
20160302201500,288.0,293.4,101.875,59,94.8,100,72.7,77.4,74.4
20160302203000,288.0,293.4,101.875,59,96.5,100,72.7,77.4,74.4
20160302204500,288.0,293.4,101.875,59,87.2,100,72.7,77.4,74.4
20160302210000,288.0,293.4,101.875,59,88.7,100,72.8,77.4,74.4
20160302211500,288.0,293.4,101.875,59,95.3,100,72.8,77.4,74.4
20160302213000,288.0,293.4,101.875,59,97.8,100,72.8,77.4,74.4
20160302214500,288.0,293.4,101.875,59,89.0,100,72.8,77.4,74.4
20160302220000,288.0,293.4,101.875,59,90.3,100,72.8,77.4,74.4
20160302221500,288.0,293.4,101.875,59,98.6,100,72.8,77.4,74.4
20160302223000,288.0,293.4,101.875,59,90.4,100,72.8,77.4,74.4
20160302224500,288.0,293.4,101.875,59,91.7,100,72.8,77.4,74.4
20160302230000,288.0,293.4,101.875,59,98.4,100,72.9,77.4,74.4
20160302231500,288.0,293.4,101.875,59,89.8,100,72.9,77.4,74.4
20160302233000,288.0,293.4,101.875,59,89.8,100,72.9,77.4,74.4
20160302234500,288.0,293.4,101.875,59,99.0,100,72.9,77.4,74.4
20160303000000,288.0,293.4,101.875,59,88.3,100,72.9,77.4,74.4
20160303001500,288.0,293.4,101.875,59,97.6,100,72.9,77.4,74.4
20160303003000,288.0,288.6,100.2083,59,97.6,100,72.9,77.4,74.4
20160303004500,288.0,293.4,101.875,59,87.4,100,73.0,77.4,74.4
20160303010000,288.0,293.4,101.875,59,92.6,100,73.0,77.4,74.4
20160303011500,288.0,288.6,100.2083,59,97.8,100,73.1,77.4,74.4
20160303013000,288.0,293.4,101.875,59,87.2,100,73.1,77.4,74.4
20160303014500,288.0,293.4,101.875,59,94.5,100,73.1,77.4,74.4
20160303020000,288.0,288.6,100.2083,59,97.1,100,73.1,77.4,74.4
20160303021500,288.0,288.6,100.2083,59,86.5,100,73.2,77.4,74.4
20160303023000,288.0,288.6,100.2083,59,90.5,100,73.2,77.4,74.4
20160303024500,288.0,288.6,100.2083,59,99.0,100,73.2,77.4,74.4
20160303030000,288.0,288.6,100.2083,59,92.4,100,73.2,77.4,74.4
20160303031500,288.0,288.6,100.2083,59,88.6,100,73.2,77.4,74.4
20160303033000,288.0,288.6,100.2083,59,99.6,100,73.2,77.4,74.4
20160303034500,288.0,288.6,100.2083,59,95.6,100,73.2,77.4,74.4
20160303040000,288.0,288.6,100.2083,59,87.1,100,73.2,77.4,74.4
20160303041500,288.0,288.6,100.2083,59,99.6,100,73.3,77.4,74.4
20160303043000,288.0,288.6,100.2083,59,90.4,100,73.3,77.4,74.4
20160303044500,288.0,288.6,100.2083,59,88.7,100,73.3,77.4,74.4
20160303050000,288.0,283.2,98.3333,59,99.6,100,73.3,77.4,74.4
20160303051500,288.0,288.6,100.2083,59,91.7,100,73.3,77.4,74.4
20160303053000,288.0,288.6,100.2083,59,86.4,100,73.3,77.4,74.4
20160303054500,288.0,288.6,100.2083,59,89.3,100,73.3,77.4,74.4
20160303060000,288.0,278.4,96.6667,59,99.1,100,73.3,77.4,74.4
20160303061500,288.0,278.4,96.6667,59,95.1,100,73.3,77.4,74.4
20160303063000,288.0,283.2,98.3333,59,86.9,100,73.3,77.4,74.4
20160303064500,288.0,283.2,98.3333,59,93.8,100,73.3,77.4,74.4
20160303070000,288.0,283.2,98.3333,59,99.1,100,73.4,77.4,74.4
20160303071500,288.0,283.2,98.3333,59,57.3,0,73.4,68.5,65.5
20160303073000,288.0,283.2,98.3333,59,54.7,0,72.8,68.5,65.5
20160303074500,288.0,283.2,98.3333,59,54.7,0,72.5,68.5,65.5
20160303080000,288.0,283.2,98.3333,59,54.7,0,71.9,68.5,65.5
20160303081500,288.0,283.2,98.3333,59,54.7,0,71.4,68.5,65.5
20160303083000,288.0,278.4,96.6667,59,54.7,0,71.0,68.5,65.5
20160303084500,288.0,283.2,98.3333,59,54.7,0,70.6,68.5,65.5
20160303090000,288.0,283.2,98.3333,59,54.7,0,70.3,68.5,65.5
20160303091500,288.0,283.2,98.3333,59,54.7,0,70.1,68.5,65.5
20160303093000,288.0,283.2,98.3333,59,54.7,0,69.9,68.5,65.5
20160303094500,288.0,283.2,98.3333,59,53.9,0,69.7,68.5,65.5
20160303100000,288.0,278.4,96.6667,59,53.9,0,69.6,68.5,65.5
20160303101500,288.0,278.4,96.6667,59,53.9,0,69.4,68.5,65.5
20160303103000,288.0,283.2,98.3333,59,53.9,0,69.3,68.5,65.5
20160303104500,288.0,283.2,98.3333,59,53.9,0,69.2,68.5,65.5
20160303110000,288.0,278.4,96.6667,59,53.9,0,69.1,68.5,65.5
20160303111500,288.0,278.4,96.6667,59,53.9,0,69.0,68.5,65.5
20160303113000,288.0,278.4,96.6667,59,53.9,0,69.0,68.5,65.5
20160303114500,288.0,278.4,96.6667,59,53.9,0,68.9,68.5,65.5
20160303120000,288.0,278.4,96.6667,59,53.9,0,68.8,68.5,65.5
20160303121500,288.0,278.4,96.6667,59,53.9,0,68.7,68.5,65.5
20160303123000,288.0,278.4,96.6667,59,53.9,0,68.6,68.5,65.5
20160303124500,288.0,278.4,96.6667,59,53.9,0,68.6,68.5,65.5
20160303130000,288.0,278.4,96.6667,59,53.9,0,68.6,68.5,65.5
20160303131500,288.0,278.4,96.6667,59,53.9,0,68.5,68.5,65.5
20160303133000,288.0,278.4,96.6667,59,53.9,0,68.5,68.5,65.5
20160303134500,288.0,283.2,98.3333,59,53.9,0,68.4,68.5,65.5
20160303140000,288.0,283.2,98.3333,59,53.9,0,68.4,68.5,65.5
20160303141500,288.0,283.2,98.3333,59,53.9,0,68.3,68.5,65.5
20160303143000,288.0,288.6,100.2083,59,53.9,0,68.2,68.5,65.5
20160303144500,288.0,288.6,100.2083,59,53.9,0,68.2,68.5,65.5
20160303150000,288.0,293.4,101.875,59,53.9,0,68.1,68.5,65.5
20160303151500,288.0,293.4,101.875,59,53.9,0,68.0,68.5,65.5
20160303153000,288.0,293.4,101.875,59,53.9,0,67.9,68.5,65.5
20160303154500,288.0,293.4,101.875,59,53.9,0,67.9,68.5,65.5
20160303160000,288.0,293.4,101.875,59,53.9,0,67.8,68.5,65.5
20160303161500,288.0,293.4,101.875,59,53.9,0,67.7,68.5,65.5
20160303163000,288.0,293.4,101.875,59,53.9,0,67.7,68.5,65.5
20160303164500,288.0,293.4,101.875,59,53.9,0,67.7,68.5,65.5
20160303170000,288.0,293.4,101.875,59,53.9,0,67.6,68.5,65.5
20160303171500,288.0,293.4,101.875,59,53.9,0,67.6,68.5,65.5
20160303173000,288.0,293.4,101.875,59,53.9,0,67.6,68.5,65.5
20160303174500,288.0,293.4,101.875,59,53.9,0,67.6,68.5,65.5
20160303180000,288.0,293.4,101.875,59,53.9,0,67.5,68.5,65.5
20160303181500,288.0,293.4,101.875,59,53.9,0,67.5,68.5,65.5
20160303183000,288.0,293.4,101.875,59,53.9,0,67.4,68.5,65.5
20160303184500,288.0,293.4,101.875,59,53.9,0,67.4,68.5,65.5
20160303190000,288.0,293.4,101.875,59,53.9,0,67.4,68.5,65.5
20160303191500,288.0,293.4,101.875,59,53.9,0,67.4,68.5,65.5
20160303193000,288.0,288.6,100.2083,59,53.9,0,67.4,68.5,65.5
20160303194500,288.0,293.4,101.875,59,53.9,0,67.4,68.5,65.5
20160303200000,288.0,293.4,101.875,59,53.9,0,67.3,68.5,65.5
20160303201500,288.0,293.4,101.875,59,53.9,0,67.3,68.5,65.5
20160303203000,288.0,293.4,101.875,59,53.9,0,67.3,68.5,65.5
20160303204500,288.0,293.4,101.875,59,53.9,0,67.3,68.5,65.5
20160303210000,288.0,293.4,101.875,59,53.9,0,67.3,68.5,65.5
20160303211500,288.0,293.4,101.875,59,53.9,0,67.2,68.5,65.5
20160303213000,288.0,293.4,101.875,59,53.9,0,67.2,68.5,65.5
20160303214500,288.0,293.4,101.875,59,53.9,0,67.2,68.5,65.5
20160303220000,288.0,298.2,103.5417,59,53.9,0,67.2,68.5,65.5
20160303221500,288.0,293.4,101.875,59,53.9,0,67.2,68.5,65.5
20160303223000,288.0,298.2,103.5417,59,53.9,0,67.2,68.5,65.5
20160303224500,288.0,298.2,103.5417,59,53.9,0,67.2,68.5,65.5
20160303230000,288.0,293.4,101.875,59,53.9,0,67.1,68.5,65.5
20160303231500,288.0,298.2,103.5417,59,53.9,0,67.1,68.5,65.5
20160303233000,288.0,298.2,103.5417,59,53.9,0,67.1,68.5,65.5
20160303234500,288.0,298.2,103.5417,59,53.9,0,67.0,68.5,65.5
20160304000000,288.0,298.2,103.5417,59,53.9,0,66.9,68.5,65.5
20160304001500,288.0,298.2,103.5417,59,53.9,0,66.9,68.5,65.5
20160304003000,288.0,298.2,103.5417,59,53.9,0,66.9,68.5,65.5
20160304004500,288.0,298.2,103.5417,59,53.9,0,66.8,68.5,65.5
20160304010000,288.0,298.2,103.5417,59,53.9,0,66.8,68.5,65.5
20160304011500,288.0,298.2,103.5417,59,53.9,0,66.8,68.5,65.5
20160304013000,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304014500,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304020000,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304021500,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304023000,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304024500,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304030000,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304031500,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304033000,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304034500,288.0,298.2,103.5417,59,53.9,0,66.7,68.5,65.5
20160304040000,288.0,298.2,103.5417,59,53.9,0,66.6,68.5,65.5
20160304041500,288.0,298.2,103.5417,59,53.9,0,66.6,68.5,65.5
20160304043000,288.0,298.2,103.5417,59,53.9,0,66.6,68.5,65.5
20160304044500,288.0,298.2,103.5417,59,53.9,0,66.6,68.5,65.5
20160304050000,288.0,298.2,103.5417,59,53.9,0,66.5,68.5,65.5
20160304051500,288.0,298.2,103.5417,59,53.9,0,66.5,68.5,65.5
20160304053000,288.0,298.2,103.5417,59,53.9,0,66.5,68.5,65.5
20160304054500,288.0,298.2,103.5417,59,53.9,0,66.5,68.5,65.5
20160304060000,288.0,288.6,100.2083,59,53.9,0,66.4,68.5,65.5
20160304061500,288.0,283.2,98.3333,59,53.9,0,66.5,68.5,65.5
20160304063000,288.0,288.6,100.2083,59,53.9,0,66.5,68.5,65.5
20160304064500,288.0,288.6,100.2083,59,54.5,0,66.6,68.5,65.5
20160304070000,288.0,283.2,98.3333,59,54.5,0,66.6,68.5,65.5
20160304071500,288.0,283.2,98.3333,59,93.2,100,67.1,74.6,71.6
20160304073000,288.0,283.2,98.3333,59,85.0,100,68.2,74.6,71.6
20160304074500,288.0,283.2,98.3333,59,94.6,100,68.9,74.6,71.6
20160304080000,288.0,283.2,98.3333,59,94.6,100,69.3,74.6,71.6
20160304081500,288.0,283.2,98.3333,59,88.8,100,69.8,74.6,71.6
20160304083000,288.0,283.2,98.3333,59,97.4,100,70.0,74.6,71.6
20160304084500,288.0,283.2,98.3333,59,97.4,100,70.3,74.6,71.6
20160304090000,288.0,283.2,98.3333,59,86.9,100,70.5,74.6,71.6
20160304091500,288.0,283.2,98.3333,59,61.4,100,70.2,69.5,66.5
20160304093000,288.0,283.2,98.3333,59,55.2,0,68.4,69.5,66.5
20160304094500,288.0,283.2,98.3333,59,55.2,0,68.1,69.5,66.5
20160304100000,288.0,283.2,98.3333,59,55.2,0,69.2,69.5,66.5
20160304101500,288.0,288.6,100.2083,59,55.2,0,69.2,69.5,66.5
20160304103000,288.0,288.6,100.2083,59,55.2,0,68.9,69.5,66.5
20160304104500,288.0,288.6,100.2083,59,54.5,0,68.7,69.5,66.5
20160304110000,288.0,288.6,100.2083,59,54.5,0,68.7,69.5,66.5
20160304111500,288.0,283.2,98.3333,59,54.5,0,68.7,69.5,66.5
20160304113000,288.0,288.6,100.2083,59,54.5,0,68.4,69.5,66.5
20160304114500,288.0,288.6,100.2083,59,54.5,0,68.5,69.5,66.5
20160304120000,288.0,283.2,98.3333,59,54.5,0,68.4,69.5,66.5
20160304121500,288.0,283.2,98.3333,59,54.5,0,68.4,69.5,66.5
20160304123000,288.0,283.2,98.3333,59,54.5,0,68.2,69.5,66.5
20160304124500,288.0,283.2,98.3333,59,54.5,0,68.1,69.5,66.5
20160304130000,288.0,283.2,98.3333,59,54.5,0,66.5,69.5,66.5
20160304131500,288.0,288.6,100.2083,59,54.5,0,67.8,69.5,66.5
20160304133000,288.0,283.2,98.3333,59,54.5,0,68.0,69.5,66.5
20160304134500,288.0,283.2,98.3333,59,54.5,0,67.9,69.5,66.5
20160304140000,288.0,288.6,100.2083,59,54.5,0,67.9,69.5,66.5
20160304141500,288.0,293.4,101.875,59,54.5,0,67.8,69.5,66.5
20160304143000,288.0,293.4,101.875,59,54.5,0,67.7,69.5,66.5
20160304144500,288.0,293.4,101.875,59,54.5,0,67.7,69.5,66.5
20160304150000,288.0,298.2,103.5417,59,54.5,0,67.6,69.5,66.5
20160304151500,288.0,293.4,101.875,59,54.5,0,67.5,69.5,66.5
20160304153000,288.0,293.4,101.875,59,54.5,0,67.4,69.5,66.5
20160304154500,288.0,293.4,101.875,59,54.5,0,67.4,69.5,66.5
20160304160000,288.0,298.2,103.5417,59,54.5,0,67.3,69.5,66.5
20160304161500,288.0,293.4,101.875,59,54.5,0,67.4,69.5,66.5
20160304163000,288.0,298.2,103.5417,59,54.5,0,67.3,69.5,66.5
20160304164500,288.0,298.2,103.5417,59,54.5,0,67.3,69.5,66.5
20160304170000,288.0,293.4,101.875,59,54.5,0,67.4,69.5,66.5
20160304171500,288.0,293.4,101.875,59,54.5,0,67.4,69.5,66.5
20160304173000,288.0,293.4,101.875,59,54.5,0,67.4,69.5,66.5
20160304174500,288.0,298.2,103.5417,59,54.5,0,67.4,69.5,66.5
20160304180000,288.0,298.2,103.5417,59,54.5,0,67.5,69.5,66.5
20160304181500,288.0,298.2,103.5417,59,54.5,0,67.5,69.5,66.5
20160304183000,288.0,293.4,101.875,59,54.5,0,67.4,69.5,66.5
20160304184500,288.0,298.2,103.5417,59,54.5,0,67.4,69.5,66.5
20160304190000,288.0,298.2,103.5417,59,54.5,0,67.4,69.5,66.5
20160304191500,288.0,293.4,101.875,59,54.5,0,67.4,69.5,66.5
20160304193000,288.0,293.4,101.875,59,53.9,0,67.4,69.5,66.5
20160304194500,288.0,298.2,103.5417,59,53.9,0,67.4,69.5,66.5
20160304200000,288.0,293.4,101.875,59,53.9,0,67.3,69.5,66.5
20160304201500,288.0,293.4,101.875,59,53.9,0,67.3,69.5,66.5
20160304203000,288.0,293.4,101.875,59,54.7,0,67.3,69.5,66.5
20160304204500,288.0,293.4,101.875,59,54.1,0,67.3,69.5,66.5
20160304210000,288.0,293.4,101.875,59,54.1,0,67.3,69.5,66.5
20160304211500,288.0,293.4,101.875,59,54.1,0,67.3,69.5,66.5
20160304213000,288.0,293.4,101.875,59,54.1,0,67.3,69.5,66.5
20160304214500,288.0,293.4,101.875,59,54.1,0,67.2,69.5,66.5
20160304220000,288.0,293.4,101.875,59,54.1,0,67.2,69.5,66.5
20160304221500,288.0,293.4,101.875,59,54.1,0,67.2,69.5,66.5
20160304223000,288.0,293.4,101.875,59,54.1,0,67.2,69.5,66.5
20160304224500,288.0,293.4,101.875,59,53.5,0,67.2,69.5,66.5
20160304230000,288.0,293.4,101.875,59,53.5,0,67.2,69.5,66.5
20160304231500,288.0,293.4,101.875,59,53.5,0,67.2,69.5,66.5
20160304233000,288.0,293.4,101.875,59,53.5,0,67.1,69.5,66.5
20160304234500,288.0,293.4,101.875,59,54.2,0,67.1,69.5,66.5
20160305000000,288.0,293.4,101.875,59,54.2,0,67.1,69.5,66.5
20160305001500,288.0,293.4,101.875,59,54.2,0,67.1,69.5,66.5
20160305003000,288.0,293.4,101.875,59,54.2,0,67.1,69.5,66.5
20160305004500,288.0,293.4,101.875,59,54.2,0,67.1,69.5,66.5
20160305010000,288.0,293.4,101.875,59,54.2,0,67.1,69.5,66.5
20160305011500,288.0,288.6,100.2083,60,54.2,0,67.1,69.5,66.5
20160305013000,288.0,283.2,98.3333,59,54.2,0,67.0,69.5,66.5
20160305014500,288.0,288.6,100.2083,59,54.2,0,66.9,69.5,66.5
20160305020000,288.0,288.6,100.2083,59,54.2,0,66.9,69.5,66.5
20160305021500,288.0,288.6,100.2083,59,54.2,0,66.8,69.5,66.5
20160305023000,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305024500,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305030000,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305031500,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305033000,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305034500,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305040000,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305041500,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305043000,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305044500,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305050000,288.0,288.6,100.2083,59,54.2,0,66.7,69.5,66.5
20160305051500,288.0,288.6,100.2083,59,54.2,0,66.6,69.5,66.5
20160305053000,288.0,288.6,100.2083,59,54.2,0,66.6,69.5,66.5
20160305054500,288.0,288.6,100.2083,59,54.2,0,66.6,69.5,66.5
20160305060000,288.0,288.6,100.2083,59,54.2,0,66.6,69.5,66.5
20160305061500,288.0,288.6,100.2083,59,54.2,0,66.6,69.5,66.5
20160305063000,288.0,288.6,100.2083,59,54.2,0,66.6,69.5,66.5
20160305064500,288.0,288.6,100.2083,59,54.2,0,66.6,69.5,66.5
20160305070000,288.0,288.6,100.2083,59,54.2,0,66.5,69.5,66.5
20160305071500,288.0,288.6,100.2083,59,54.2,0,66.5,69.5,66.5
20160305073000,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305074500,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305080000,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305081500,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305083000,288.0,288.6,100.2083,59,54.2,0,66.5,69.5,66.5
20160305084500,288.0,288.6,100.2083,59,54.2,0,66.5,69.5,66.5
20160305090000,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305091500,288.0,288.6,100.2083,59,54.2,0,66.5,69.5,66.5
20160305093000,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305094500,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305100000,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305101500,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305103000,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305104500,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305110000,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
