PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305111500,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305113000,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305114500,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305120000,288.0,288.6,100.2083,59,54.2,0,66.4,69.5,66.5
20160305121500,288.0,283.2,98.3333,59,54.2,0,66.4,69.5,66.5
20160305123000,288.0,283.2,98.3333,59,54.2,0,66.4,69.5,66.5
20160305124500,288.0,283.2,98.3333,59,54.2,0,66.4,69.5,66.5
20160305130000,288.0,283.2,98.3333,59,54.2,0,66.4,69.5,66.5
20160305131500,288.0,283.2,98.3333,59,54.2,0,66.4,69.5,66.5
20160305133000,288.0,283.2,98.3333,59,54.2,0,66.5,69.5,66.5
20160305134500,288.0,283.2,98.3333,59,54.2,0,66.5,69.5,66.5
20160305140000,288.0,283.2,98.3333,59,54.2,0,66.6,69.5,66.5
20160305141500,288.0,283.2,98.3333,59,54.2,0,66.6,69.5,66.5
20160305143000,288.0,283.2,98.3333,59,54.2,0,66.6,69.5,66.5
20160305144500,288.0,283.2,98.3333,59,54.2,0,66.6,69.5,66.5
20160305150000,288.0,283.2,98.3333,59,54.2,0,66.6,69.5,66.5
20160305151500,288.0,283.2,98.3333,59,54.2,0,66.6,69.5,66.5
20160305153000,288.0,283.2,98.3333,59,54.2,0,66.7,69.5,66.5
20160305154500,288.0,283.2,98.3333,59,54.2,0,66.7,69.5,66.5
20160305160000,288.0,283.2,98.3333,59,54.2,0,66.8,69.5,66.5
20160305161500,288.0,283.2,98.3333,59,54.2,0,66.8,69.5,66.5
20160305163000,288.0,283.2,98.3333,59,54.2,0,66.9,69.5,66.5
20160305164500,288.0,283.2,98.3333,59,54.2,0,66.9,69.5,66.5
20160305170000,288.0,283.2,98.3333,59,54.2,0,66.9,69.5,66.5
20160305171500,288.0,283.2,98.3333,59,54.2,0,67.0,69.5,66.5
20160305173000,288.0,283.2,98.3333,59,54.2,0,67.0,69.5,66.5
20160305174500,288.0,283.2,98.3333,59,54.2,0,67.1,69.5,66.5
20160305180000,288.0,283.2,98.3333,59,54.2,0,67.1,69.5,66.5
20160305181500,288.0,283.2,98.3333,59,54.2,0,67.1,69.5,66.5
20160305183000,288.0,283.2,98.3333,59,54.2,0,67.1,69.5,66.5
20160305184500,288.0,283.2,98.3333,59,54.2,0,67.1,69.5,66.5
20160305190000,288.0,283.2,98.3333,59,54.2,0,67.1,69.5,66.5
20160305191500,288.0,283.2,98.3333,59,53.5,0,67.0,69.5,66.5
20160305193000,288.0,288.6,100.2083,59,53.5,0,67.0,69.5,66.5
20160305194500,288.0,288.6,100.2083,59,53.5,0,66.9,69.5,66.5
20160305200000,288.0,288.6,100.2083,59,53.5,0,66.9,69.5,66.5
20160305201500,288.0,288.6,100.2083,59,53.5,0,66.9,69.5,66.5
20160305203000,288.0,288.6,100.2083,59,53.5,0,66.9,69.5,66.5
20160305204500,288.0,288.6,100.2083,59,53.5,0,66.9,69.5,66.5
20160305210000,288.0,283.2,98.3333,59,53.5,0,66.9,69.5,66.5
20160305211500,288.0,283.2,98.3333,59,53.5,0,66.9,69.5,66.5
20160305213000,288.0,283.2,98.3333,59,53.5,0,66.9,69.5,66.5
20160305214500,288.0,283.2,98.3333,59,53.5,0,66.9,69.5,66.5
20160305220000,288.0,283.2,98.3333,59,53.5,0,66.9,69.5,66.5
20160305221500,288.0,283.2,98.3333,59,53.5,0,66.9,69.5,66.5
20160305223000,288.0,283.2,98.3333,59,53.5,0,66.9,69.5,66.5
20160305224500,288.0,283.2,98.3333,59,54.3,0,66.9,69.5,66.5
20160305230000,288.0,283.2,98.3333,59,53.5,0,66.9,69.5,66.5
20160305231500,288.0,283.2,98.3333,59,54.3,0,66.9,69.5,66.5
20160305233000,288.0,288.6,100.2083,59,54.3,0,66.9,69.5,66.5
20160305234500,288.0,288.6,100.2083,59,54.3,0,66.9,69.5,66.5
20160306000000,288.0,288.6,100.2083,59,54.3,0,66.8,69.5,66.5
20160306001500,288.0,288.6,100.2083,59,53.5,0,66.8,69.5,66.5
20160306003000,288.0,288.6,100.2083,59,54.3,0,66.8,69.5,66.5
20160306004500,288.0,288.6,100.2083,59,54.3,0,66.8,69.5,66.5
20160306010000,288.0,283.2,98.3333,59,54.3,0,66.7,69.5,66.5
20160306011500,288.0,288.6,100.2083,59,53.5,0,66.7,69.5,66.5
20160306013000,288.0,288.6,100.2083,59,53.5,0,66.7,69.5,66.5
20160306014500,288.0,288.6,100.2083,59,53.5,0,66.7,69.5,66.5
20160306020000,288.0,288.6,100.2083,59,53.5,0,66.7,69.5,66.5
20160306021500,288.0,288.6,100.2083,59,53.5,0,66.6,69.5,66.5
20160306023000,288.0,288.6,100.2083,59,53.5,0,66.6,69.5,66.5
20160306024500,288.0,288.6,100.2083,59,53.5,0,66.6,69.5,66.5
20160306030000,288.0,288.6,100.2083,59,53.5,0,66.6,69.5,66.5
20160306031500,288.0,288.6,100.2083,59,53.5,0,66.5,69.5,66.5
20160306033000,288.0,288.6,100.2083,59,53.5,0,66.5,69.5,66.5
20160306034500,288.0,288.6,100.2083,59,53.5,0,66.4,69.5,66.5
20160306040000,288.0,288.6,100.2083,59,53.5,0,66.4,69.5,66.5
20160306041500,288.0,293.4,101.875,59,53.5,0,66.4,69.5,66.5
20160306043000,288.0,288.6,100.2083,59,54.3,0,66.4,69.5,66.5
20160306044500,288.0,288.6,100.2083,59,54.3,0,66.3,69.5,66.5
20160306050000,288.0,293.4,101.875,59,54.3,0,66.3,69.5,66.5
20160306051500,288.0,293.4,101.875,59,54.3,0,66.3,69.5,66.5
20160306053000,288.0,293.4,101.875,59,54.3,0,66.3,69.5,66.5
20160306054500,288.0,293.4,101.875,59,54.3,100,66.2,69.5,66.5
20160306060000,288.0,293.4,101.875,59,54.3,100,66.2,69.5,66.5
20160306061500,288.0,293.4,101.875,59,54.3,100,66.2,69.5,66.5
20160306063000,288.0,293.4,101.875,59,54.3,100,66.2,69.5,66.5
20160306064500,288.0,293.4,101.875,59,54.3,100,66.1,69.5,66.5
20160306070000,288.0,293.4,101.875,59,54.3,100,66.1,69.5,66.5
20160306071500,288.0,293.4,101.875,59,54.3,100,66.1,69.5,66.5
20160306073000,288.0,293.4,101.875,59,54.3,100,66.1,69.5,66.5
20160306074500,288.0,293.4,101.875,59,54.3,100,66.1,69.5,66.5
20160306080000,288.0,293.4,101.875,59,54.3,100,66.1,69.5,66.5
20160306081500,288.0,293.4,101.875,59,70.5,100,66.1,69.5,66.5
20160306083000,288.0,293.4,101.875,59,70.5,100,66.5,69.5,66.5
20160306084500,288.0,293.4,101.875,59,73.5,100,66.7,69.5,66.5
20160306090000,288.0,288.6,100.2083,59,55.6,0,66.8,69.5,66.5
20160306091500,288.0,288.6,100.2083,59,55.0,0,66.7,69.5,66.5
20160306093000,288.0,288.6,100.2083,59,55.0,0,66.7,69.5,66.5
20160306094500,288.0,293.4,101.875,59,55.0,0,66.6,69.5,66.5
20160306100000,288.0,293.4,101.875,59,54.3,0,66.5,69.5,66.5
20160306101500,288.0,293.4,101.875,59,54.3,0,66.4,69.5,66.5
20160306103000,288.0,293.4,101.875,59,54.3,0,66.4,69.5,66.5
20160306104500,288.0,293.4,101.875,59,54.3,0,66.4,69.5,66.5
20160306110000,288.0,293.4,101.875,59,54.3,0,66.3,69.5,66.5
20160306111500,288.0,293.4,101.875,59,54.3,0,66.3,69.5,66.5
20160306113000,288.0,293.4,101.875,59,53.5,0,66.3,69.5,66.5
20160306114500,288.0,293.4,101.875,59,53.5,100,66.2,69.5,66.5
20160306120000,288.0,293.4,101.875,59,53.5,100,66.2,69.5,66.5
20160306121500,288.0,288.6,100.2083,59,53.5,100,66.2,69.5,66.5
20160306123000,288.0,288.6,100.2083,59,53.5,100,66.2,69.5,66.5
20160306124500,288.0,288.6,100.2083,59,53.5,100,66.2,69.5,66.5
20160306130000,288.0,288.6,100.2083,59,53.5,100,66.2,69.5,66.5
20160306131500,288.0,288.6,100.2083,59,54.3,100,66.2,69.5,66.5
20160306133000,288.0,288.6,100.2083,59,54.3,100,66.2,69.5,66.5
20160306134500,288.0,283.2,98.3333,59,54.3,100,66.3,69.5,66.5
20160306140000,288.0,283.2,98.3333,59,54.3,100,66.3,69.5,66.5
20160306141500,288.0,283.2,98.3333,59,54.3,100,66.4,69.5,66.5
20160306143000,288.0,283.2,98.3333,59,54.3,100,66.4,69.5,66.5
20160306144500,288.0,283.2,98.3333,59,54.3,100,66.4,69.5,66.5
20160306150000,288.0,283.2,98.3333,59,54.3,100,66.5,69.5,66.5
20160306151500,288.0,288.6,100.2083,59,54.3,100,66.5,69.5,66.5
20160306153000,288.0,283.2,98.3333,59,54.3,100,66.4,69.5,66.5
20160306154500,288.0,283.2,98.3333,59,54.3,100,66.5,69.5,66.5
20160306160000,288.0,283.2,98.3333,59,54.3,100,66.6,69.5,66.5
20160306161500,288.0,283.2,98.3333,59,54.3,100,66.6,69.5,66.5
20160306163000,288.0,283.2,98.3333,59,54.3,100,66.6,69.5,66.5
20160306164500,288.0,283.2,98.3333,59,54.3,100,66.7,69.5,66.5
20160306170000,288.0,283.2,98.3333,59,54.3,100,66.7,69.5,66.5
20160306171500,288.0,283.2,98.3333,59,54.3,100,66.7,69.5,66.5
20160306173000,288.0,283.2,98.3333,59,54.3,0,66.8,69.5,66.5
20160306174500,288.0,288.6,100.2083,59,54.3,0,66.8,69.5,66.5
20160306180000,288.0,288.6,100.2083,59,54.3,0,66.8,69.5,66.5
20160306181500,288.0,288.6,100.2083,59,54.3,0,66.8,69.5,66.5
20160306183000,288.0,288.6,100.2083,59,54.3,0,66.8,69.5,66.5
20160306184500,288.0,288.6,100.2083,59,54.3,0,66.8,69.5,66.5
20160306190000,288.0,288.6,100.2083,59,54.3,0,66.8,69.5,66.5
20160306191500,288.0,293.4,101.875,59,54.3,0,66.8,69.4,66.4
20160306193000,288.0,293.4,101.875,59,54.3,0,66.8,69.4,66.4
20160306194500,288.0,293.4,101.875,59,54.3,0,66.7,69.4,66.4
20160306200000,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160306201500,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160306203000,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160306204500,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160306210000,288.0,288.6,100.2083,59,54.3,0,66.8,69.4,66.4
20160306211500,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160306213000,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160306214500,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160306220000,288.0,288.6,100.2083,59,54.3,0,66.8,69.4,66.4
20160306221500,288.0,288.6,100.2083,59,54.3,0,66.8,69.4,66.4
20160306223000,288.0,288.6,100.2083,59,54.3,0,66.8,69.4,66.4
20160306224500,288.0,288.6,100.2083,59,54.3,0,66.8,69.4,66.4
20160306230000,288.0,288.6,100.2083,59,54.3,0,66.8,69.4,66.4
20160306231500,288.0,288.6,100.2083,59,54.3,0,66.8,69.4,66.4
20160306233000,288.0,288.6,100.2083,59,54.3,0,66.8,69.4,66.4
20160306234500,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160307000000,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160307001500,288.0,283.2,98.3333,59,54.3,0,66.7,69.4,66.4
20160307003000,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160307004500,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160307010000,288.0,283.2,98.3333,59,54.3,0,66.7,69.4,66.4
20160307011500,288.0,283.2,98.3333,59,54.3,0,66.7,69.4,66.4
20160307013000,288.0,283.2,98.3333,59,54.3,0,66.7,69.4,66.4
20160307014500,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160307020000,288.0,283.2,98.3333,59,54.3,0,66.7,69.4,66.4
20160307021500,288.0,288.6,100.2083,59,54.3,0,66.7,69.4,66.4
20160307023000,288.0,283.2,98.3333,59,54.3,0,66.6,69.4,66.4
20160307024500,288.0,288.6,100.2083,59,54.3,0,66.6,69.4,66.4
20160307030000,288.0,288.6,100.2083,59,54.3,0,66.6,69.4,66.4
20160307031500,288.0,288.6,100.2083,59,54.3,0,66.6,69.4,66.4
20160307033000,288.0,288.6,100.2083,59,54.3,0,66.6,69.4,66.4
20160307034500,288.0,288.6,100.2083,59,54.3,0,66.6,69.4,66.4
20160307040000,288.0,288.6,100.2083,59,54.3,0,66.6,69.4,66.4
20160307041500,288.0,288.6,100.2083,59,54.3,0,66.6,69.4,66.4
20160307043000,288.0,288.6,100.2083,59,53.5,0,66.6,69.4,66.4
20160307044500,288.0,288.6,100.2083,59,53.5,0,66.5,69.4,66.4
20160307050000,288.0,288.6,100.2083,59,54.3,0,66.4,69.4,66.4
20160307051500,288.0,288.6,100.2083,59,54.3,0,66.4,69.4,66.4
20160307053000,288.0,288.6,100.2083,59,54.3,0,66.4,69.4,66.4
20160307054500,288.0,288.6,100.2083,59,53.5,0,66.4,69.4,66.4
20160307060000,288.0,288.6,100.2083,59,53.5,0,66.4,69.4,66.4
20160307061500,288.0,283.2,98.3333,59,53.5,0,66.4,69.4,66.4
20160307063000,288.0,288.6,100.2083,59,57.6,100,65.5,69.4,66.4
20160307064500,288.0,283.2,98.3333,59,68.9,100,65.8,69.4,66.4
20160307070000,288.0,283.2,98.3333,59,56.0,100,66.0,69.4,66.4
20160307071500,288.0,283.2,98.3333,59,54.7,100,65.5,69.4,66.4
20160307073000,288.0,283.2,98.3333,59,56.0,100,65.9,69.4,66.4
20160307074500,288.0,283.2,98.3333,59,64.9,100,66.4,69.3,66.3
20160307080000,288.0,283.2,98.3333,59,55.2,100,65.8,69.4,66.4
20160307081500,288.0,283.2,98.3333,59,97.7,100,67.7,77.1,74.1
20160307083000,288.0,283.2,98.3333,59,90.6,100,68.6,77.1,74.1
20160307084500,288.0,283.2,98.3333,59,88.7,100,69.3,77.1,74.1
20160307090000,288.0,283.2,98.3333,59,99.5,100,70.2,77.1,74.1
20160307091500,288.0,283.2,98.3333,59,96.6,100,70.7,77.1,74.1
20160307093000,288.0,283.2,98.3333,59,86.9,100,70.9,77.1,74.1
20160307094500,288.0,283.2,98.3333,59,95.0,100,71.4,77.1,74.1
20160307100000,288.0,278.4,96.6667,59,97.8,100,71.9,77.1,74.1
20160307101500,288.0,283.2,98.3333,59,87.4,100,71.9,77.1,74.1
20160307103000,288.0,283.2,98.3333,59,90.9,100,71.9,77.1,74.1
20160307104500,288.0,278.4,96.6667,59,90.9,100,72.0,77.1,74.1
20160307110000,288.0,278.4,96.6667,59,99.6,100,72.1,77.1,74.1
20160307111500,288.0,278.4,96.6667,59,98.4,100,72.1,77.1,74.1
20160307113000,288.0,283.2,98.3333,59,91.3,100,72.2,77.1,74.1
20160307114500,288.0,278.4,96.6667,59,86.2,100,72.2,77.1,74.1
20160307120000,288.0,283.2,98.3333,59,88.3,100,72.2,77.1,74.1
20160307121500,288.0,278.4,96.6667,59,93.1,100,72.1,77.1,74.1
20160307123000,288.0,278.4,96.6667,59,94.9,100,71.4,77.1,74.1
20160307124500,288.0,278.4,96.6667,59,98.4,100,71.3,77.1,74.1
20160307130000,288.0,283.2,98.3333,59,98.4,100,71.3,77.1,74.1
20160307131500,288.0,283.2,98.3333,59,94.7,100,71.6,77.1,74.1
20160307133000,288.0,288.6,100.2083,59,91.6,100,72.0,77.1,74.1
20160307134500,288.0,288.6,100.2083,59,86.2,100,71.6,77.1,74.1
20160307140000,288.0,293.4,101.875,59,89.9,100,72.1,77.1,74.1
20160307141500,288.0,293.4,101.875,59,97.8,100,72.3,77.1,74.1
20160307143000,288.0,293.4,101.875,59,92.8,100,72.4,77.1,74.1
20160307144500,288.0,293.4,101.875,59,92.8,100,72.4,77.1,74.1
20160307150000,288.0,293.4,101.875,59,87.0,100,72.4,77.1,74.1
20160307151500,288.0,293.4,101.875,59,87.0,100,72.4,77.1,74.1
20160307153000,288.0,293.4,101.875,59,87.0,100,72.4,77.1,74.1
20160307154500,288.0,293.4,101.875,59,87.0,100,72.4,77.1,74.1
20160307160000,288.0,293.4,101.875,59,87.0,100,72.4,77.1,74.1
20160307161500,288.0,293.4,101.875,59,88.6,100,72.4,77.1,74.1
20160307163000,288.0,293.4,101.875,59,95.9,100,72.4,77.1,74.1
20160307164500,288.0,293.4,101.875,59,95.9,100,72.4,77.1,74.1
20160307170000,288.0,293.4,101.875,59,97.3,100,72.4,77.1,74.1
20160307171500,288.0,293.4,101.875,59,95.9,100,72.4,77.1,74.1
20160307173000,288.0,293.4,101.875,59,87.9,100,72.5,77.1,74.1
20160307174500,288.0,293.4,101.875,59,86.9,100,72.6,77.1,74.1
20160307180000,288.0,293.4,101.875,59,91.1,100,72.6,77.1,74.1
20160307181500,288.0,293.4,101.875,59,96.9,100,72.6,77.1,74.1
20160307183000,288.0,293.4,101.875,59,96.9,100,72.6,77.1,74.1
20160307184500,288.0,293.4,101.875,59,87.9,100,72.7,77.1,74.1
20160307190000,288.0,293.4,101.875,59,87.9,100,72.7,77.1,74.1
20160307191500,288.0,293.4,101.875,59,93.7,100,72.7,77.1,74.1
20160307193000,288.0,293.4,101.875,59,98.4,100,72.8,77.1,74.1
20160307194500,288.0,288.6,100.2083,59,93.4,100,72.8,77.1,74.1
20160307200000,288.0,293.4,101.875,59,86.2,100,72.8,77.1,74.1
20160307201500,288.0,293.4,101.875,59,88.7,100,72.8,77.1,74.1
20160307203000,288.0,288.6,100.2083,59,92.4,100,72.8,77.1,74.1
20160307204500,288.0,293.4,101.875,59,98.4,100,72.8,77.1,74.1
20160307210000,288.0,288.6,100.2083,59,96.7,100,72.8,77.1,74.1
20160307211500,288.0,288.6,100.2083,59,95.7,100,72.8,77.1,74.1
20160307213000,288.0,288.6,100.2083,59,94.1,100,72.8,77.1,74.1
20160307214500,288.0,293.4,101.875,59,86.9,100,72.8,77.1,74.1
20160307220000,288.0,288.6,100.2083,59,99.1,100,72.8,77.1,74.1
20160307221500,288.0,288.6,100.2083,59,95.7,100,72.8,77.1,74.1
20160307223000,288.0,288.6,100.2083,59,85.6,100,72.8,77.1,74.1
20160307224500,288.0,293.4,101.875,59,91.3,100,72.9,77.1,74.1
20160307230000,288.0,288.6,100.2083,59,97.8,100,72.8,77.1,74.1
20160307231500,288.0,288.6,100.2083,59,92.4,100,72.9,77.1,74.1
20160307233000,288.0,288.6,100.2083,59,86.7,100,72.8,77.1,74.1
20160307234500,288.0,288.6,100.2083,59,86.7,100,72.8,77.1,74.1
20160308000000,288.0,288.6,100.2083,59,93.6,100,72.8,77.1,74.1
20160308001500,288.0,288.6,100.2083,59,99.0,100,72.8,77.1,74.1
20160308003000,288.0,288.6,100.2083,59,94.0,100,72.8,77.1,74.1
20160308004500,288.0,288.6,100.2083,59,87.5,100,72.8,77.1,74.1
20160308010000,288.0,288.6,100.2083,59,99.0,100,72.9,77.1,74.1
20160308011500,288.0,288.6,100.2083,59,92.3,100,72.9,77.1,74.1
20160308013000,288.0,288.6,100.2083,59,88.1,100,72.9,77.1,74.1
20160308014500,288.0,288.6,100.2083,59,90.0,100,72.9,77.1,74.1
20160308020000,288.0,288.6,100.2083,59,97.8,100,72.9,77.1,74.1
20160308021500,288.0,283.2,98.3333,59,97.8,100,72.8,77.1,74.1
20160308023000,288.0,288.6,100.2083,59,89.9,100,72.8,77.1,74.1
20160308024500,288.0,288.6,100.2083,59,89.9,100,72.9,77.1,74.1
20160308030000,288.0,288.6,100.2083,59,97.9,100,72.9,77.1,74.1
20160308031500,288.0,288.6,100.2083,59,95.2,100,72.9,77.1,74.1
20160308033000,288.0,288.6,100.2083,59,86.2,100,72.9,77.1,74.1
20160308034500,288.0,288.6,100.2083,59,90.7,100,72.9,77.1,74.1
20160308040000,288.0,288.6,100.2083,59,99.0,100,72.9,77.1,74.1
20160308041500,288.0,288.6,100.2083,59,91.5,100,72.8,77.1,74.1
20160308043000,288.0,288.6,100.2083,59,89.2,100,72.9,77.1,74.1
20160308044500,288.0,288.6,100.2083,59,98.4,100,72.9,77.1,74.1
20160308050000,288.0,288.6,100.2083,59,92.3,100,72.9,77.1,74.1
20160308051500,288.0,288.6,100.2083,59,86.2,100,72.9,77.1,74.1
20160308053000,288.0,288.6,100.2083,59,92.7,100,72.9,77.1,74.1
20160308054500,288.0,288.6,100.2083,59,98.4,100,72.9,77.1,74.1
20160308060000,288.0,278.4,96.6667,59,92.1,100,72.8,77.1,74.1
20160308061500,288.0,283.2,98.3333,60,88.1,100,72.9,77.1,74.1
20160308063000,288.0,283.2,98.3333,60,95.5,100,72.9,77.1,74.1
20160308064500,288.0,283.2,98.3333,60,97.2,100,72.9,77.1,74.1
20160308070000,288.0,288.6,100.2083,60,88.0,100,72.9,77.1,74.1
20160308071500,288.0,288.6,100.2083,60,89.3,100,72.9,77.1,74.1
20160308073000,288.0,288.6,100.2083,60,99.7,100,72.9,77.1,74.1
20160308074500,288.0,283.2,98.3333,60,94.6,100,72.9,77.1,74.1
20160308080000,288.0,283.2,98.3333,60,87.5,100,72.9,77.1,74.1
20160308081500,288.0,283.2,98.3333,60,99.7,100,73.0,77.1,74.1
20160308083000,288.0,283.2,98.3333,60,98.4,100,73.0,77.1,74.1
20160308084500,288.0,283.2,98.3333,60,94.2,100,73.0,77.1,74.1
20160308090000,288.0,288.6,100.2083,60,88.7,100,73.0,77.1,74.1
20160308091500,288.0,288.6,100.2083,60,87.4,100,72.9,77.1,74.1
20160308093000,288.0,288.6,100.2083,60,96.6,100,72.9,77.1,74.1
20160308094500,288.0,283.2,98.3333,60,99.1,100,73.0,77.1,74.1
20160308100000,288.0,288.6,100.2083,60,88.8,100,73.0,77.1,74.1
20160308101500,288.0,288.6,100.2083,60,88.8,100,73.1,77.1,74.1
20160308103000,288.0,288.6,100.2083,60,99.6,100,73.1,77.1,74.1
20160308104500,288.0,283.2,98.3333,60,92.7,100,73.1,77.1,74.1
20160308110000,288.0,283.2,98.3333,60,91.6,100,73.1,77.1,74.1
20160308111500,288.0,283.2,98.3333,60,97.2,100,73.1,77.1,74.1
20160308113000,288.0,288.6,100.2083,60,94.3,100,73.1,77.1,74.1
20160308114500,288.0,288.6,100.2083,60,94.3,100,73.2,77.1,74.1
20160308120000,288.0,283.2,98.3333,60,90.6,100,73.2,77.1,74.1
20160308121500,288.0,288.6,100.2083,60,93.4,100,73.1,77.1,74.1
20160308123000,288.0,288.6,100.2083,60,93.4,100,73.2,77.1,74.1
20160308124500,288.0,288.6,100.2083,60,91.8,100,73.2,77.1,74.1
20160308130000,288.0,293.4,101.875,60,90.5,100,73.2,77.1,74.1
20160308131500,288.0,293.4,101.875,60,87.0,100,73.2,77.1,74.1
20160308133000,288.0,293.4,101.875,60,87.0,100,73.2,77.1,74.1
20160308134500,288.0,298.2,103.5417,60,87.0,100,73.2,77.1,74.1
20160308140000,288.0,298.2,103.5417,60,94.0,100,73.2,77.1,74.1
20160308141500,288.0,298.2,103.5417,60,93.0,100,73.2,77.1,74.1
20160308143000,288.0,298.2,103.5417,60,86.3,100,73.2,77.1,74.1
20160308144500,288.0,298.2,103.5417,60,94.6,100,73.2,77.1,74.1
20160308150000,288.0,293.4,101.875,60,90.2,100,73.3,77.1,74.1
20160308151500,288.0,298.2,103.5417,60,87.6,100,73.3,77.1,74.1
20160308153000,288.0,298.2,103.5417,60,96.6,100,73.3,77.1,74.1
20160308154500,288.0,298.2,103.5417,60,87.5,100,73.3,77.1,74.1
20160308160000,288.0,298.2,103.5417,60,89.2,100,73.3,77.1,74.1
20160308161500,288.0,298.2,103.5417,60,95.7,100,73.3,77.1,74.1
20160308163000,288.0,298.2,103.5417,60,91.2,100,73.3,77.1,74.1
20160308164500,288.0,293.4,101.875,60,85.3,100,73.3,77.1,74.1
20160308170000,288.0,293.4,101.875,60,94.7,100,73.3,77.1,74.1
20160308171500,288.0,298.2,103.5417,60,96.9,100,73.2,77.1,74.1
20160308173000,288.0,298.2,103.5417,60,96.9,100,73.3,77.1,74.1
20160308174500,288.0,298.2,103.5417,60,96.9,100,73.2,77.1,74.1
20160308180000,288.0,298.2,103.5417,60,96.9,100,73.3,77.1,74.1
20160308181500,288.0,298.2,103.5417,60,89.1,100,73.3,77.1,74.1
20160308183000,288.0,298.2,103.5417,60,86.2,100,73.3,77.1,74.1
20160308184500,288.0,298.2,103.5417,60,88.1,100,73.3,77.1,74.1
20160308190000,288.0,293.4,101.875,60,94.4,100,73.3,77.0,74.0
20160308191500,288.0,298.2,103.5417,60,95.5,100,73.2,77.1,74.1
20160308193000,288.0,298.2,103.5417,60,95.5,100,73.2,77.1,74.1
20160308194500,288.0,298.2,103.5417,60,96.9,100,73.2,77.0,74.0
20160308200000,288.0,298.2,103.5417,60,96.9,100,73.2,77.0,74.0
20160308201500,288.0,298.2,103.5417,60,94.0,100,73.2,77.1,74.1
20160308203000,288.0,293.4,101.875,59,86.1,100,73.2,77.1,74.1
20160308204500,288.0,293.4,101.875,59,87.5,100,73.2,77.0,74.0
20160308210000,288.0,293.4,101.875,59,96.0,100,73.2,77.0,74.0
20160308211500,288.0,293.4,101.875,59,97.1,100,73.2,77.0,74.0
20160308213000,288.0,293.4,101.875,59,89.1,100,73.2,77.0,74.0
20160308214500,288.0,293.4,101.875,59,86.2,100,73.2,77.0,74.0
20160308220000,288.0,293.4,101.875,59,86.2,100,73.2,76.9,73.9
20160308221500,288.0,293.4,101.875,59,94.2,100,73.3,77.0,74.0
20160308223000,288.0,293.4,101.875,59,97.8,100,73.3,76.9,73.9
20160308224500,288.0,293.4,101.875,59,90.1,100,73.3,76.9,73.9
20160308230000,288.0,293.4,101.875,59,86.4,100,73.3,76.9,73.9
20160308231500,288.0,293.4,101.875,59,91.2,100,73.4,77.0,74.0
20160308233000,288.0,293.4,101.875,59,98.4,100,73.4,76.9,73.9
20160308234500,288.0,293.4,101.875,59,92.8,100,73.4,76.9,73.9
20160309000000,288.0,293.4,101.875,59,85.6,100,73.4,76.9,73.9
20160309001500,288.0,293.4,101.875,59,89.3,100,73.4,76.9,73.9
20160309003000,288.0,293.4,101.875,59,97.6,100,73.4,76.9,73.9
20160309004500,288.0,293.4,101.875,59,93.5,100,73.4,76.9,73.9
20160309010000,288.0,293.4,101.875,59,87.0,100,73.4,76.9,73.9
20160309011500,288.0,293.4,101.875,61,87.0,100,73.3,76.9,73.9
20160309013000,288.0,283.2,98.3333,60,88.1,100,73.3,76.8,73.8
20160309014500,288.0,283.2,98.3333,60,88.1,100,73.2,76.8,73.8
20160309020000,288.0,288.6,100.2083,60,89.3,100,73.2,76.8,73.8
20160309021500,288.0,293.4,101.875,60,96.9,100,73.1,76.8,73.8
20160309023000,288.0,288.6,100.2083,60,96.9,100,73.1,76.8,73.8
20160309024500,288.0,288.6,100.2083,60,87.4,100,73.1,76.8,73.8
20160309030000,288.0,288.6,100.2083,60,91.1,100,73.2,76.8,73.8
20160309031500,288.0,288.6,100.2083,60,98.2,100,73.2,76.8,73.8
20160309033000,288.0,288.6,100.2083,60,89.8,100,73.2,76.8,73.8
20160309034500,288.0,288.6,100.2083,60,85.6,100,73.2,76.8,73.8
20160309040000,288.0,283.2,98.3333,60,87.5,100,73.2,76.8,73.8
20160309041500,288.0,288.6,100.2083,60,93.7,100,73.2,76.8,73.8
20160309044500,288.0,298.2,103.5417,30,89.3,100,73.4,76.8,73.8
20160309050000,288.0,293.4,101.875,61,76.3,100,73.3,76.8,73.8
20160309051500,288.0,293.4,101.875,61,75.3,100,72.8,76.8,73.8
20160309053000,288.0,293.4,101.875,61,79.0,100,72.5,76.8,73.8
20160309054500,288.0,298.2,103.5417,61,84.4,100,72.4,76.8,73.8
20160309060000,288.0,288.6,100.2083,60,89.3,100,72.5,76.8,73.8
20160309061500,288.0,288.6,100.2083,60,97.8,100,72.6,76.8,73.8
20160309063000,288.0,288.6,100.2083,60,87.8,100,72.7,76.8,73.8
20160309064500,288.0,288.6,100.2083,60,89.9,100,72.8,76.8,73.8
20160309070000,288.0,288.6,100.2083,60,97.3,100,72.9,76.8,73.8
20160309071500,288.0,288.6,100.2083,60,96.3,100,73.0,76.8,73.8
20160309073000,288.0,293.4,101.875,60,88.5,100,73.1,76.8,73.8
20160309074500,288.0,288.6,100.2083,60,86.2,100,73.1,76.8,73.8
20160309080000,288.0,293.4,101.875,60,88.1,100,73.2,76.8,73.8
20160309081500,288.0,288.6,100.2083,60,94.3,100,73.2,76.8,73.8
20160309083000,288.0,288.6,100.2083,60,96.6,100,73.3,76.8,73.8
20160309084500,288.0,293.4,101.875,60,85.6,100,73.3,76.8,73.8
20160309090000,288.0,288.6,100.2083,60,89.9,100,73.4,76.8,73.8
20160309091500,288.0,298.2,103.5417,60,95.0,100,73.4,76.8,73.8
20160309093000,288.0,293.4,101.875,60,95.0,100,73.4,76.8,73.8
20160309094500,288.0,293.4,101.875,60,92.5,100,73.4,76.8,73.8
20160309100000,288.0,293.4,101.875,60,92.5,100,73.4,76.8,73.8
20160309101500,288.0,293.4,101.875,60,94.3,100,73.4,76.8,73.8
20160309103000,288.0,293.4,101.875,60,90.9,100,73.5,76.8,73.8
20160309104500,288.0,293.4,101.875,60,90.9,100,73.5,76.8,73.8
20160309110000,288.0,293.4,101.875,60,90.9,100,73.5,76.8,73.8
20160309111500,288.0,293.4,101.875,60,90.9,100,73.5,76.8,73.8
20160309113000,288.0,293.4,101.875,60,86.3,100,73.5,76.8,73.8
20160309114500,288.0,288.6,100.2083,60,86.3,100,73.5,76.8,73.8
20160309120000,288.0,293.4,101.875,60,89.8,100,73.5,76.8,73.8
20160309121500,288.0,293.4,101.875,60,95.9,100,73.5,76.8,73.8
20160309123000,288.0,288.6,100.2083,60,95.9,100,73.5,76.8,73.8
20160309124500,288.0,288.6,100.2083,60,94.9,100,73.5,76.8,73.8
20160309130000,288.0,288.6,100.2083,60,96.6,100,73.6,76.8,73.8
20160309131500,288.0,293.4,101.875,60,87.9,100,73.6,76.8,73.8
20160309133000,288.0,293.4,101.875,60,96.6,100,73.7,76.8,73.8
20160309134500,288.0,298.2,103.5417,60,87.7,100,73.7,76.8,73.8
20160309140000,288.0,293.4,101.875,60,87.7,100,73.7,76.8,73.8
20160309141500,288.0,293.4,101.875,60,96.6,100,73.8,76.8,73.8
20160309143000,288.0,293.4,101.875,60,88.7,100,73.8,76.8,73.8
20160309144500,288.0,293.4,101.875,60,85.6,100,73.7,76.8,73.8
20160309150000,288.0,293.4,101.875,60,85.6,100,73.7,76.8,73.8
20160309151500,288.0,293.4,101.875,60,89.5,100,73.6,76.8,73.8
20160309153000,288.0,293.4,101.875,60,95.8,100,73.6,76.8,73.8
20160309154500,288.0,293.4,101.875,60,85.7,100,73.6,76.8,73.8
20160309160000,288.0,293.4,101.875,60,90.3,100,73.6,76.8,73.8
20160309161500,288.0,293.4,101.875,60,94.1,100,73.6,76.8,73.8
20160309163000,288.0,293.4,101.875,60,85.6,100,73.6,76.8,73.8
20160309164500,288.0,293.4,101.875,60,88.3,100,73.6,76.8,73.8
20160309170000,288.0,293.4,101.875,60,95.9,100,73.6,76.8,73.8
20160309171500,288.0,293.4,101.875,60,92.6,100,73.6,76.8,73.8
20160309173000,288.0,298.2,103.5417,60,93.6,100,73.6,76.8,73.8
20160309174500,288.0,293.4,101.875,60,96.6,100,73.6,76.8,73.8
20160309180000,288.0,293.4,101.875,60,87.4,100,73.6,76.8,73.8
20160309181500,288.0,293.4,101.875,60,85.6,100,73.6,76.8,73.8
20160309183000,288.0,293.4,101.875,60,85.6,100,73.6,76.8,73.8
20160309184500,288.0,293.4,101.875,60,90.3,100,73.6,76.8,73.8
20160309190000,288.0,293.4,101.875,60,96.0,100,73.6,76.8,73.8
20160309191500,288.0,293.4,101.875,60,89.3,100,73.6,76.8,73.8
20160309193000,288.0,293.4,101.875,60,86.2,100,73.6,76.8,73.8
20160309194500,288.0,293.4,101.875,60,86.2,100,73.6,76.8,73.8
20160309200000,288.0,293.4,101.875,60,85.0,100,73.6,76.8,73.8
20160309201500,288.0,293.4,101.875,60,91.2,100,73.6,76.8,73.8
20160309203000,288.0,293.4,101.875,60,96.6,100,73.6,76.8,73.8
20160309204500,288.0,293.4,101.875,60,90.6,100,73.6,76.8,73.8
20160309210000,288.0,293.4,101.875,60,85.0,100,73.6,76.8,73.8
20160309211500,288.0,293.4,101.875,60,92.3,100,73.6,76.8,73.8
20160309213000,288.0,293.4,101.875,60,97.3,100,73.6,76.8,73.8
20160309214500,288.0,293.4,101.875,60,92.3,100,73.7,76.8,73.8
20160309220000,288.0,293.4,101.875,60,87.0,100,73.6,76.8,73.8
20160309221500,288.0,293.4,101.875,60,89.9,100,73.6,76.8,73.8
20160309223000,288.0,298.2,103.5417,60,85.0,100,73.6,76.8,73.8
20160309224500,288.0,293.4,101.875,60,86.5,100,73.6,76.8,73.8
20160309230000,288.0,293.4,101.875,60,94.2,100,73.6,76.8,73.8
20160309231500,288.0,293.4,101.875,60,94.2,100,73.6,76.8,73.8
20160309233000,288.0,293.4,101.875,60,85.0,100,73.6,76.8,73.8
20160309234500,288.0,293.4,101.875,60,91.8,100,73.6,76.8,73.8
20160310000000,288.0,293.4,101.875,60,97.2,100,73.6,76.8,73.8
20160310001500,288.0,293.4,101.875,60,92.1,100,73.6,76.8,73.8
20160310003000,288.0,293.4,101.875,60,86.1,100,73.6,76.8,73.8
20160310004500,288.0,293.4,101.875,60,86.1,100,73.6,76.8,73.8
20160310010000,288.0,293.4,101.875,60,89.9,100,73.6,76.8,73.8
20160310011500,288.0,293.4,101.875,60,97.5,100,73.6,76.8,73.8
20160310013000,288.0,293.4,101.875,60,94.1,100,73.6,76.8,73.8
20160310014500,288.0,293.4,101.875,60,85.0,100,73.6,76.8,73.8
20160310020000,288.0,293.4,101.875,60,87.5,100,73.6,76.8,73.8
20160310021500,288.0,293.4,101.875,60,97.2,100,73.6,76.8,73.8
20160310023000,288.0,293.4,101.875,60,89.8,100,73.6,76.8,73.8
20160310024500,288.0,293.4,101.875,60,85.6,100,73.6,76.8,73.8
20160310030000,288.0,293.4,101.875,60,89.4,100,73.6,76.8,73.8
20160310031500,288.0,293.4,101.875,60,97.2,100,73.6,76.8,73.8
20160310033000,288.0,293.4,101.875,60,91.7,100,73.6,76.8,73.8
20160310034500,288.0,293.4,101.875,60,85.6,100,73.7,76.8,73.8
20160310040000,288.0,293.4,101.875,60,89.1,100,73.7,76.8,73.8
20160310041500,288.0,293.4,101.875,60,90.6,100,73.6,76.8,73.8
20160310043000,288.0,293.4,101.875,60,97.7,100,73.6,76.8,73.8
20160310044500,288.0,293.4,101.875,60,89.9,100,73.6,76.8,73.8
20160310050000,288.0,293.4,101.875,60,85.6,100,73.6,76.8,73.8
20160310051500,288.0,293.4,101.875,60,93.8,100,73.6,76.8,73.8
20160310053000,288.0,293.4,101.875,60,95.9,100,73.7,76.8,73.8
20160310054500,288.0,293.4,101.875,60,87.2,100,73.6,76.8,73.8
20160310060000,288.0,283.2,98.3333,60,87.2,100,73.6,76.8,73.8
20160310061500,288.0,278.4,96.6667,60,98.4,100,73.8,76.8,73.8
20160310063000,288.0,288.6,100.2083,60,54.9,0,73.2,68.0,64.9
20160310064500,288.0,288.6,100.2083,60,54.9,0,72.6,68.0,64.9
20160310070000,288.0,288.6,100.2083,60,54.3,0,71.9,68.0,64.9
20160310071500,288.0,283.2,98.3333,60,54.3,0,71.4,68.0,64.9
20160310073000,288.0,283.2,98.3333,60,54.3,0,71.0,68.0,64.9
20160310074500,288.0,283.2,98.3333,60,54.3,0,70.7,68.0,64.9
20160310080000,288.0,283.2,98.3333,60,54.3,0,70.4,68.0,64.9
20160310081500,288.0,283.2,98.3333,60,54.3,0,70.2,68.0,64.9
20160310083000,288.0,288.6,100.2083,60,54.3,0,69.9,68.0,64.9
20160310084500,288.0,283.2,98.3333,60,54.3,0,69.7,68.0,64.9
20160310090000,288.0,283.2,98.3333,60,54.3,0,69.6,68.0,64.9
20160310091500,288.0,283.2,98.3333,60,54.3,0,69.4,68.0,64.9
20160310093000,288.0,283.2,98.3333,60,54.3,0,69.3,68.0,64.9
20160310094500,288.0,283.2,98.3333,60,54.3,0,69.3,68.0,64.9
20160310100000,288.0,288.6,100.2083,60,54.3,0,69.2,68.0,64.9
20160310101500,288.0,288.6,100.2083,60,54.3,0,69.1,68.0,64.9
20160310103000,288.0,288.6,100.2083,60,54.3,0,69.1,68.0,64.9
20160310104500,288.0,283.2,98.3333,60,54.3,0,69.1,68.0,64.9
20160310110000,288.0,288.6,100.2083,60,54.3,0,69.1,68.0,64.9
20160310111500,288.0,283.2,98.3333,60,54.3,0,69.0,68.0,64.9
20160310113000,288.0,288.6,100.2083,60,54.3,0,68.9,68.0,64.9
20160310114500,288.0,283.2,98.3333,60,54.3,0,68.9,68.0,64.9
20160310120000,288.0,283.2,98.3333,60,54.3,0,68.9,68.0,64.9
20160310121500,288.0,298.2,103.5417,59,54.3,0,68.8,68.0,64.9
20160310123000,288.0,293.4,101.875,59,54.3,0,68.8,68.0,64.9
20160310124500,288.0,293.4,101.875,59,54.3,0,68.7,68.0,64.9
20160310130000,288.0,293.4,101.875,59,54.3,0,68.7,68.0,64.9
20160310131500,288.0,298.2,103.5417,59,54.3,0,68.7,68.0,64.9
20160310133000,288.0,298.2,103.5417,59,54.3,0,68.7,68.0,64.9
20160310134500,288.0,293.4,101.875,59,54.3,0,68.6,68.0,64.9
20160310140000,288.0,298.2,103.5417,59,54.3,0,68.6,68.0,64.9
20160310141500,288.0,293.4,101.875,59,53.6,0,68.4,68.0,64.9
20160310143000,300.0,0.0,0.0,48,54.3,0,68.2,68.0,64.9
20160310144500,288.0,298.2,103.5417,56,54.3,0,68.4,68.0,64.9
20160310150000,288.0,298.2,103.5417,56,54.3,0,68.4,68.0,64.9
20160310151500,288.0,298.2,103.5417,56,54.3,0,68.3,68.0,64.9
20160310153000,288.0,298.2,103.5417,56,54.3,0,68.2,68.0,64.9
20160310154500,288.0,298.2,103.5417,56,54.3,0,68.2,68.0,64.9
20160310160000,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160310161500,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160310163000,288.0,293.4,101.875,56,54.3,0,68.0,68.0,64.9
20160310164500,288.0,293.4,101.875,56,54.3,0,68.0,68.0,64.9
20160310170000,288.0,293.4,101.875,56,54.3,0,67.9,68.0,64.9
20160310171500,288.0,293.4,101.875,56,53.5,0,67.9,68.0,64.9
20160310173000,288.0,293.4,101.875,56,53.5,0,67.8,68.0,64.9
20160310174500,288.0,293.4,101.875,56,53.5,0,67.8,68.0,64.9
20160310180000,288.0,293.4,101.875,56,53.5,0,67.7,68.0,64.9
20160310181500,288.0,293.4,101.875,56,53.5,0,67.7,68.0,64.9
20160310183000,288.0,293.4,101.875,56,53.5,0,67.7,68.0,64.9
20160310184500,288.0,293.4,101.875,56,53.5,0,67.6,68.0,64.9
20160310190000,288.0,293.4,101.875,56,53.5,0,67.6,68.0,64.9
20160310191500,288.0,293.4,101.875,56,53.5,0,67.6,68.0,64.9
20160310193000,288.0,293.4,101.875,56,53.5,0,67.5,68.0,64.9
20160310194500,288.0,293.4,101.875,56,53.5,0,67.4,68.0,64.9
20160310200000,288.0,293.4,101.875,56,53.5,0,67.4,68.0,64.9
20160310201500,288.0,298.2,103.5417,56,53.5,0,67.4,68.0,64.9
20160310203000,288.0,293.4,101.875,56,53.5,0,67.4,68.0,64.9
20160310204500,288.0,293.4,101.875,56,53.5,0,67.4,68.0,64.9
20160310210000,288.0,293.4,101.875,56,53.5,0,67.4,68.0,64.9
20160310211500,288.0,293.4,101.875,56,53.5,0,67.4,68.0,64.9
20160310213000,288.0,293.4,101.875,56,53.5,0,67.4,68.0,64.9
20160310214500,288.0,293.4,101.875,56,54.1,0,67.3,68.0,64.9
20160310220000,288.0,293.4,101.875,56,53.5,0,67.3,68.0,64.9
20160310221500,288.0,298.2,103.5417,56,53.5,0,67.3,68.0,64.9
20160310223000,288.0,293.4,101.875,56,53.5,0,67.3,68.0,64.9
20160310224500,288.0,298.2,103.5417,56,53.5,0,67.2,68.0,64.9
20160310230000,288.0,298.2,103.5417,56,53.5,0,67.2,68.0,64.9
20160310231500,288.0,293.4,101.875,56,53.5,0,67.2,68.0,64.9
20160310233000,288.0,293.4,101.875,56,53.5,0,67.2,68.0,64.9
20160310234500,288.0,298.2,103.5417,56,53.5,0,67.2,68.0,64.9
20160311000000,288.0,298.2,103.5417,56,54.3,0,67.2,68.0,64.9
20160311001500,288.0,298.2,103.5417,56,54.3,0,67.2,68.0,64.9
20160311003000,288.0,293.4,101.875,56,54.3,0,67.2,68.0,64.9
20160311004500,288.0,293.4,101.875,56,54.3,0,67.2,68.0,64.9
20160311010000,288.0,293.4,101.875,56,54.3,0,67.2,68.0,64.9
20160311011500,288.0,293.4,101.875,56,54.3,0,67.2,68.0,64.9
20160311013000,288.0,293.4,101.875,56,54.3,0,67.2,68.0,64.9
20160311014500,288.0,293.4,101.875,56,54.3,0,67.2,68.0,64.9
20160311020000,288.0,293.4,101.875,56,54.3,0,67.2,68.0,64.9
20160311021500,288.0,293.4,101.875,56,54.3,0,67.2,68.0,64.9
20160311023000,288.0,293.4,101.875,56,54.3,0,67.2,68.0,64.9
20160311024500,288.0,293.4,101.875,56,54.3,0,67.1,68.0,64.9
20160311030000,288.0,293.4,101.875,56,54.3,0,67.1,68.0,64.9
20160311031500,288.0,293.4,101.875,56,54.3,0,67.1,68.0,64.9
20160311033000,288.0,293.4,101.875,56,53.5,0,67.1,68.0,64.9
20160311034500,288.0,293.4,101.875,56,53.5,0,67.1,68.0,64.9
20160311040000,288.0,293.4,101.875,56,53.5,0,67.1,68.0,64.8
20160311041500,288.0,293.4,101.875,56,53.5,0,67.1,68.0,64.8
20160311043000,288.0,298.2,103.5417,56,53.5,0,67.1,68.0,64.8
20160311044500,288.0,293.4,101.875,56,53.5,0,67.0,68.0,64.8
20160311050000,288.0,298.2,103.5417,56,53.5,0,67.0,68.0,64.8
20160311051500,288.0,298.2,103.5417,56,53.5,0,66.9,68.0,64.8
20160311053000,288.0,298.2,103.5417,56,53.5,0,66.9,68.0,64.8
20160311054500,288.0,298.2,103.5417,56,53.5,0,66.9,68.0,64.8
20160311060000,288.0,293.4,101.875,56,53.5,0,66.9,68.0,64.8
20160311061500,288.0,288.6,100.2083,56,89.7,100,67.5,75.9,72.9
20160311063000,288.0,283.2,98.3333,56,89.7,100,68.4,76.0,73.0
20160311064500,288.0,288.6,100.2083,56,99.0,100,69.3,76.4,73.4
20160311070000,288.0,288.6,100.2083,56,90.1,100,70.0,76.4,73.4
20160311071500,288.0,283.2,98.3333,56,87.5,100,70.5,76.1,73.1
20160311073000,288.0,283.2,98.3333,56,92.0,100,70.8,76.1,73.1
20160311074500,288.0,283.2,98.3333,56,98.4,100,71.2,76.1,73.1
20160311080000,288.0,283.2,98.3333,56,86.8,100,72.0,76.1,73.1
20160311081500,288.0,288.6,100.2083,56,88.1,100,71.2,76.1,73.1
20160311083000,288.0,283.2,98.3333,56,91.2,100,71.2,76.0,73.0
20160311084500,288.0,283.2,98.3333,56,98.0,100,71.3,76.0,73.0
20160311090000,288.0,283.2,98.3333,56,92.2,100,71.6,75.9,72.9
20160311091500,288.0,288.6,100.2083,56,87.5,100,71.7,75.8,72.8
20160311093000,288.0,283.2,98.3333,56,91.8,100,71.7,76.0,73.0
20160311094500,288.0,283.2,98.3333,56,98.3,100,71.7,76.0,73.0
20160311100000,288.0,283.2,98.3333,56,94.9,100,71.9,75.8,72.8
20160311101500,288.0,283.2,98.3333,56,90.6,100,71.9,76.0,73.0
20160311103000,288.0,288.6,100.2083,56,87.2,100,72.0,76.0,73.0
20160311104500,288.0,288.6,100.2083,56,87.2,100,72.3,76.0,73.0
20160311110000,288.0,288.6,100.2083,56,88.7,100,72.8,76.0,73.0
20160311111500,288.0,288.6,100.2083,56,91.1,100,72.7,76.0,73.0
20160311113000,288.0,283.2,98.3333,56,94.2,100,72.8,76.1,73.1
20160311114500,288.0,283.2,98.3333,56,98.4,100,72.8,76.1,73.1
20160311120000,288.0,283.2,98.3333,56,90.3,100,72.8,76.1,73.1
20160311121500,288.0,288.6,100.2083,56,88.7,100,72.9,76.1,73.1
20160311123000,288.0,288.6,100.2083,56,94.2,100,72.9,76.1,73.1
20160311124500,288.0,288.6,100.2083,56,97.2,100,73.0,76.1,73.1
20160311130000,288.0,293.4,101.875,56,97.2,100,72.9,76.4,73.4
20160311131500,288.0,293.4,101.875,56,93.1,100,72.9,76.4,73.4
20160311133000,288.0,298.2,103.5417,56,87.9,100,72.9,76.4,73.4
20160311134500,288.0,293.4,101.875,56,86.2,100,73.0,76.4,73.4
20160311140000,288.0,298.2,103.5417,56,86.2,100,73.1,76.4,73.4
20160311141500,288.0,293.4,101.875,56,95.2,100,73.2,76.4,73.4
20160311143000,288.0,293.4,101.875,56,95.2,100,73.4,76.4,73.4
20160311144500,288.0,293.4,101.875,56,60.0,100,73.0,76.4,73.4
20160311150000,288.0,298.2,103.5417,56,73.9,100,72.5,76.4,73.4
20160311151500,288.0,298.2,103.5417,56,78.2,100,72.5,76.4,73.4
20160311153000,288.0,293.4,101.875,56,88.0,100,72.6,76.4,73.4
20160311154500,288.0,293.4,101.875,56,92.3,100,72.6,76.4,73.4
20160311160000,288.0,293.4,101.875,56,92.3,100,72.8,76.4,73.4
20160311161500,288.0,298.2,103.5417,56,84.8,100,73.0,76.4,73.4
20160311163000,288.0,298.2,103.5417,56,84.8,100,73.2,76.4,73.4
20160311164500,288.0,298.2,103.5417,56,56.0,100,73.1,76.4,73.4
20160311170000,288.0,298.2,103.5417,56,82.5,100,72.0,76.4,73.4
20160311171500,288.0,293.4,101.875,56,89.2,100,72.2,76.4,73.4
20160311173000,288.0,293.4,101.875,56,89.2,100,72.6,76.4,73.4
20160311174500,288.0,293.4,101.875,56,85.5,100,72.3,76.4,73.4
20160311180000,288.0,293.4,101.875,56,94.2,100,72.1,76.3,73.3
20160311181500,288.0,293.4,101.875,56,99.0,100,72.1,76.3,73.3
20160311183000,288.0,293.4,101.875,56,94.7,100,72.2,76.3,73.3
20160311184500,288.0,293.4,101.875,56,85.6,100,72.2,76.3,73.3
20160311190000,288.0,293.4,101.875,56,93.1,100,72.1,76.3,73.3
20160311191500,288.0,293.4,101.875,56,98.4,100,72.1,76.3,73.3
20160311193000,288.0,293.4,101.875,56,93.3,100,72.2,76.2,73.2
20160311194500,288.0,293.4,101.875,56,85.6,100,72.1,76.3,73.3
20160311200000,288.0,293.4,101.875,56,91.1,100,72.1,76.2,73.2
20160311201500,288.0,293.4,101.875,56,98.4,100,72.1,76.2,73.2
20160311203000,288.0,293.4,101.875,56,91.0,100,72.1,76.2,73.2
20160311204500,288.0,293.4,101.875,56,88.1,100,71.9,76.2,73.2
20160311210000,288.0,293.4,101.875,56,98.5,100,72.0,76.1,73.1
20160311211500,288.0,293.4,101.875,56,97.2,100,72.0,76.2,73.2
20160311213000,288.0,293.4,101.875,56,91.3,100,72.0,76.1,73.1
20160311214500,288.0,293.4,101.875,56,86.9,100,71.9,76.1,73.1
20160311220000,288.0,293.4,101.875,56,98.0,100,71.9,76.1,73.1
20160311221500,288.0,293.4,101.875,56,95.9,100,71.9,76.1,73.1
20160311223000,288.0,293.4,101.875,56,86.2,100,71.9,76.1,73.1
20160311224500,288.0,293.4,101.875,56,97.2,100,71.9,76.1,73.1
20160311230000,288.0,293.4,101.875,56,97.2,100,71.9,76.1,73.1
20160311231500,288.0,293.4,101.875,56,85.6,100,71.9,76.1,73.1
20160311233000,288.0,293.4,101.875,56,91.4,100,71.9,76.1,73.1
20160311234500,288.0,293.4,101.875,56,98.4,100,71.9,76.1,73.1
20160312000000,288.0,293.4,101.875,56,90.4,100,71.9,76.1,73.1
20160312001500,288.0,293.4,101.875,56,90.4,100,71.9,76.1,73.1
20160312003000,288.0,293.4,101.875,56,98.6,100,71.9,76.1,73.1
20160312004500,288.0,293.4,101.875,56,94.1,100,72.0,76.1,73.1
20160312010000,288.0,293.4,101.875,56,86.8,100,71.9,76.1,73.1
20160312011500,288.0,298.2,103.5417,58,91.8,100,71.8,76.1,73.1
20160312013000,288.0,278.4,96.6667,56,97.7,100,71.6,76.1,73.1
20160312014500,288.0,283.2,98.3333,56,89.2,100,71.5,76.1,73.1
20160312020000,288.0,283.2,98.3333,56,90.4,100,71.4,76.1,73.1
20160312021500,288.0,283.2,98.3333,56,98.4,100,71.4,76.1,73.1
20160312023000,288.0,283.2,98.3333,56,85.9,100,71.6,76.1,73.1
20160312024500,288.0,283.2,98.3333,56,99.6,100,71.6,76.1,73.1
20160312030000,288.0,283.2,98.3333,56,94.3,100,71.7,76.1,73.1
20160312031500,288.0,283.2,98.3333,56,88.9,100,71.7,76.1,73.1
20160312033000,288.0,283.2,98.3333,56,99.6,100,71.7,76.1,73.1
20160312034500,288.0,283.2,98.3333,56,95.3,100,71.8,76.1,73.1
20160312040000,288.0,283.2,98.3333,56,86.3,100,71.8,76.1,73.1
20160312041500,288.0,283.2,98.3333,56,91.2,100,71.8,76.1,73.1
20160312043000,288.0,283.2,98.3333,56,99.3,100,71.8,76.1,73.1
20160312044500,288.0,283.2,98.3333,56,92.7,100,71.9,76.1,73.1
20160312050000,288.0,283.2,98.3333,56,88.1,100,71.9,76.1,73.1
20160312051500,288.0,278.4,96.6667,56,99.0,100,71.9,76.1,73.1
20160312053000,288.0,283.2,98.3333,56,88.5,100,71.9,76.1,73.1
20160312054500,288.0,283.2,98.3333,56,92.6,100,71.9,76.1,73.1
20160312060000,288.0,283.2,98.3333,56,99.0,100,71.9,76.1,73.1
20160312061500,288.0,278.4,96.6667,56,90.4,100,71.9,76.1,73.1
20160312063000,288.0,283.2,98.3333,56,89.3,100,71.9,76.1,73.1
20160312064500,288.0,283.2,98.3333,56,99.7,100,71.9,76.1,73.1
20160312070000,288.0,283.2,98.3333,56,97.2,100,71.9,76.1,73.1
20160312071500,288.0,283.2,98.3333,56,88.6,100,71.9,76.1,73.1
20160312073000,288.0,283.2,98.3333,56,88.6,100,71.9,76.1,73.1
20160312074500,288.0,283.2,98.3333,56,96.5,100,71.9,76.1,73.1
20160312080000,288.0,278.4,96.6667,56,98.4,100,71.9,76.1,73.1
20160312081500,288.0,283.2,98.3333,56,91.3,100,71.8,76.1,73.1
20160312083000,288.0,283.2,98.3333,56,88.2,100,71.9,76.1,73.1
20160312084500,288.0,278.4,96.6667,56,99.1,100,71.9,76.1,73.1
20160312090000,288.0,283.2,98.3333,56,95.9,100,71.9,76.1,73.1
20160312091500,288.0,283.2,98.3333,56,86.9,100,71.9,76.1,73.1
20160312093000,288.0,278.4,96.6667,56,98.1,100,71.9,76.1,73.1
20160312094500,288.0,278.4,96.6667,56,96.6,100,72.0,76.1,73.1
20160312100000,288.0,283.2,98.3333,56,86.2,100,72.0,76.1,73.1
20160312101500,288.0,283.2,98.3333,56,89.3,100,71.9,76.1,73.1
20160312103000,288.0,278.4,96.6667,56,96.7,100,71.9,76.1,73.1
20160312104500,288.0,278.4,96.6667,56,96.7,100,71.9,76.1,73.1
20160312110000,288.0,278.4,96.6667,56,87.9,100,71.9,76.1,73.1
20160312111500,288.0,283.2,98.3333,56,87.9,100,71.9,76.1,73.1
20160312113000,288.0,283.2,98.3333,56,99.7,100,72.0,76.1,73.1
20160312114500,288.0,283.2,98.3333,56,94.6,100,71.9,76.1,73.1
20160312120000,288.0,278.4,96.6667,56,86.9,100,72.0,76.1,73.1
20160312121500,288.0,278.4,96.6667,56,89.9,100,72.0,76.1,73.1
20160312123000,288.0,283.2,98.3333,56,94.2,100,71.9,76.1,73.1
20160312124500,288.0,278.4,96.6667,56,98.4,100,72.0,76.1,73.1
20160312130000,288.0,278.4,96.6667,56,98.4,100,72.0,76.1,73.1
20160312131500,288.0,278.4,96.6667,56,92.9,100,72.1,76.1,73.1
20160312133000,288.0,283.2,98.3333,56,87.3,100,72.1,76.1,73.1
20160312134500,288.0,278.4,96.6667,56,91.0,100,72.0,76.1,73.1
20160312140000,288.0,283.2,98.3333,56,94.0,100,72.0,76.1,73.1
20160312141500,288.0,283.2,98.3333,56,95.0,100,72.0,76.1,73.1
20160312143000,288.0,278.4,96.6667,56,87.1,100,72.0,76.1,73.1
20160312144500,288.0,283.2,98.3333,56,92.1,100,72.0,76.1,73.1
20160312150000,288.0,283.2,98.3333,56,98.8,100,72.0,76.1,73.1
20160312151500,288.0,283.2,98.3333,56,91.6,100,72.0,76.1,73.1
20160312153000,288.0,283.2,98.3333,56,88.7,100,72.1,76.1,73.1
20160312154500,288.0,283.2,98.3333,56,94.9,100,72.0,76.1,73.1
20160312160000,288.0,283.2,98.3333,56,98.2,100,72.1,76.1,73.1
20160312161500,288.0,278.4,96.6667,56,93.9,100,72.1,76.1,73.1
20160312163000,288.0,283.2,98.3333,56,86.2,100,72.1,76.1,73.1
20160312164500,288.0,283.2,98.3333,56,90.0,100,72.1,76.1,73.1
20160312170000,288.0,283.2,98.3333,56,96.0,100,72.1,76.1,73.1
20160312171500,288.0,278.4,96.6667,56,99.0,100,72.1,76.1,73.1
20160312173000,288.0,278.4,96.6667,56,90.9,100,72.1,76.1,73.1
20160312174500,288.0,278.4,96.6667,56,88.1,100,72.1,76.1,73.1
20160312180000,288.0,283.2,98.3333,56,97.0,100,72.1,76.1,73.1
20160312181500,288.0,278.4,96.6667,56,97.0,100,72.1,76.1,73.1
20160312183000,288.0,278.4,96.6667,56,87.9,100,72.1,76.1,73.1
20160312184500,288.0,278.4,96.6667,56,87.9,100,72.1,76.1,73.1
20160312190000,288.0,278.4,96.6667,56,98.2,100,72.0,76.1,73.1
20160312191500,288.0,278.4,96.6667,56,97.2,100,72.1,76.1,73.1
20160312193000,288.0,278.4,96.6667,56,87.3,100,72.1,76.1,73.1
20160312194500,288.0,278.4,96.6667,56,93.7,100,71.9,76.1,73.1
20160312200000,288.0,278.4,96.6667,56,96.4,100,71.9,76.1,73.1
20160312201500,288.0,283.2,98.3333,56,86.9,100,72.0,76.1,73.1
20160312203000,288.0,278.4,96.6667,56,90.5,100,72.0,76.1,73.1
20160312204500,288.0,278.4,96.6667,56,100.2,100,72.0,76.1,73.1
20160312210000,288.0,283.2,98.3333,56,92.9,100,72.1,76.1,73.1
20160312211500,288.0,278.4,96.6667,56,92.9,100,72.1,76.1,73.1
20160312213000,288.0,283.2,98.3333,56,98.4,100,72.4,76.1,73.1
20160312214500,288.0,283.2,98.3333,56,86.9,100,72.7,76.1,73.1
20160312220000,288.0,283.2,98.3333,56,98.7,100,72.9,76.1,73.1
20160312221500,288.0,283.2,98.3333,56,97.3,100,73.0,76.1,73.1
20160312223000,288.0,283.2,98.3333,56,88.0,100,73.1,76.1,73.1
20160312224500,288.0,283.2,98.3333,56,93.2,100,73.2,76.1,73.1
20160312230000,288.0,283.2,98.3333,56,99.0,100,73.2,76.1,73.1
20160312231500,288.0,283.2,98.3333,56,88.1,100,73.2,76.1,73.1
20160312233000,288.0,283.2,98.3333,56,94.9,100,73.2,76.1,73.1
20160312234500,288.0,283.2,98.3333,56,97.8,100,73.2,76.1,73.1
20160313000000,288.0,283.2,98.3333,56,86.9,100,73.3,76.1,73.1
20160313001500,288.0,283.2,98.3333,56,99.6,100,73.3,76.1,73.1
20160313003000,288.0,283.2,98.3333,56,96.5,100,73.3,76.1,73.1
20160313004500,288.0,283.2,98.3333,56,87.9,100,73.3,76.1,73.1
20160313011500,288.0,283.2,98.3333,56,98.3,100,73.3,76.1,73.1
20160313013000,288.0,283.2,98.3333,56,86.7,100,73.3,76.1,73.1
20160313014500,288.0,283.2,98.3333,56,94.9,100,73.3,76.1,73.1
20160313030000,288.0,283.2,98.3333,56,96.6,100,73.3,76.1,73.1
20160313031500,288.0,283.2,98.3333,56,86.9,100,73.3,76.1,73.1
20160313033000,288.0,283.2,98.3333,56,99.0,100,73.3,76.1,73.1
20160313034500,288.0,283.2,98.3333,56,94.7,100,73.2,76.1,73.1
20160313040000,288.0,283.2,98.3333,56,86.9,100,73.3,76.1,73.1
20160313041500,288.0,283.2,98.3333,56,99.0,100,73.3,76.1,73.1
20160313043000,288.0,283.2,98.3333,56,89.0,100,73.2,76.1,73.1
20160313044500,288.0,283.2,98.3333,56,91.9,100,73.3,76.1,73.1
20160313050000,288.0,283.2,98.3333,56,99.0,100,73.3,76.1,73.1
20160313051500,288.0,283.2,98.3333,56,88.4,100,73.3,76.1,73.1
20160313053000,288.0,283.2,98.3333,56,94.4,100,73.2,76.1,73.1
20160313054500,288.0,283.2,98.3333,56,97.8,100,73.2,76.1,73.1
20160313060000,288.0,283.2,98.3333,56,87.2,100,73.2,76.1,73.1
20160313061500,288.0,283.2,98.3333,56,93.6,100,73.2,76.1,73.1
20160313063000,288.0,283.2,98.3333,56,97.2,100,73.2,76.1,73.1
20160313064500,288.0,283.2,98.3333,56,86.9,100,73.2,76.1,73.1
20160313070000,288.0,283.2,98.3333,56,99.6,100,73.2,76.1,73.1
20160313071500,288.0,283.2,98.3333,56,94.4,100,73.2,76.1,73.1
20160313073000,288.0,283.2,98.3333,56,88.1,100,73.2,76.4,73.4
20160313074500,288.0,283.2,98.3333,56,99.6,100,73.3,76.4,73.4
20160313080000,288.0,283.2,98.3333,56,92.8,100,73.3,76.4,73.4
20160313081500,288.0,283.2,98.3333,56,87.5,100,73.3,76.4,73.4
20160313083000,288.0,283.2,98.3333,56,96.9,100,73.3,76.4,73.4
20160313084500,288.0,283.2,98.3333,56,96.9,100,73.3,76.4,73.4
20160313090000,288.0,283.2,98.3333,56,89.1,100,73.3,76.4,73.4
20160313091500,288.0,283.2,98.3333,56,88.1,100,73.3,76.4,73.4
20160313093000,288.0,283.2,98.3333,56,95.5,100,73.3,76.4,73.4
20160313094500,288.0,283.2,98.3333,56,92.1,100,73.3,76.4,73.4
20160313100000,288.0,283.2,98.3333,56,89.1,100,73.3,76.4,73.4
20160313101500,288.0,283.2,98.3333,56,99.0,100,73.3,76.4,73.4
20160313103000,288.0,283.2,98.3333,56,94.1,100,73.3,76.4,73.4
20160313104500,288.0,283.2,98.3333,56,88.2,100,73.3,76.4,73.4
20160313110000,288.0,283.2,98.3333,56,99.1,100,73.3,76.4,73.4
20160313111500,288.0,283.2,98.3333,56,95.4,100,73.3,76.4,73.4
20160313113000,288.0,283.2,98.3333,56,86.9,100,73.2,76.4,73.4
20160313114500,288.0,283.2,98.3333,56,88.1,100,73.2,76.4,73.4
20160313120000,288.0,283.2,98.3333,56,93.7,100,73.2,76.4,73.4
20160313121500,288.0,283.2,98.3333,56,99.1,100,73.2,76.4,73.4
20160313123000,288.0,283.2,98.3333,56,95.9,100,73.3,76.4,73.4
20160313124500,288.0,283.2,98.3333,56,87.2,100,73.3,76.4,73.4
20160313130000,288.0,283.2,98.3333,56,89.5,100,73.3,76.4,73.4
20160313131500,288.0,283.2,98.3333,56,97.9,100,73.3,76.4,73.4
20160313133000,288.0,278.4,96.6667,56,96.3,100,73.3,76.4,73.4
20160313134500,288.0,278.4,96.6667,56,88.6,100,73.3,76.4,73.4
20160313140000,288.0,278.4,96.6667,56,87.5,100,73.4,76.4,73.4
20160313141500,288.0,278.4,96.6667,56,87.5,100,73.4,76.4,73.4
20160313143000,288.0,278.4,96.6667,56,88.7,100,73.4,76.4,73.4
20160313144500,288.0,283.2,98.3333,56,89.9,100,73.4,76.4,73.4
