PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313150000,288.0,283.2,98.3333,56,89.9,100,73.4,76.4,73.4
20160313151500,288.0,283.2,98.3333,56,93.7,100,73.4,76.4,73.4
20160313153000,288.0,283.2,98.3333,56,97.8,100,73.4,76.4,73.4
20160313154500,288.0,283.2,98.3333,56,91.6,100,73.5,76.4,73.4
20160313160000,288.0,283.2,98.3333,56,86.9,100,73.6,76.4,73.4
20160313161500,288.0,283.2,98.3333,56,88.0,100,73.6,76.4,73.4
20160313163000,288.0,283.2,98.3333,56,88.0,100,73.6,76.4,73.4
20160313164500,288.0,283.2,98.3333,56,89.9,100,73.6,76.4,73.4
20160313170000,288.0,283.2,98.3333,56,89.9,100,73.6,76.4,73.4
20160313171500,288.0,283.2,98.3333,56,88.1,100,73.6,76.4,73.4
20160313173000,288.0,283.2,98.3333,56,88.1,100,73.6,76.4,73.4
20160313174500,288.0,283.2,98.3333,56,94.0,100,73.6,76.4,73.4
20160313180000,288.0,283.2,98.3333,56,97.5,100,73.6,76.4,73.4
20160313181500,288.0,288.6,100.2083,56,93.4,100,73.6,76.4,73.4
20160313183000,288.0,283.2,98.3333,56,97.4,100,73.6,76.4,73.4
20160313184500,288.0,283.2,98.3333,56,95.1,100,73.6,76.4,73.4
20160313190000,288.0,283.2,98.3333,56,86.2,100,73.6,76.4,73.4
20160313191500,288.0,283.2,98.3333,56,88.7,100,73.6,76.4,73.4
20160313193000,288.0,283.2,98.3333,56,90.5,100,73.6,76.4,73.4
20160313194500,288.0,283.2,98.3333,56,54.7,100,73.1,76.4,73.4
20160313200000,288.0,283.2,98.3333,56,54.7,100,72.4,76.4,73.4
20160313201500,288.0,283.2,98.3333,56,75.4,100,72.1,76.4,73.4
20160313203000,288.0,283.2,98.3333,56,86.5,100,72.1,76.4,73.4
20160313204500,288.0,283.2,98.3333,56,93.7,100,72.3,76.4,73.4
20160313210000,288.0,283.2,98.3333,56,97.8,100,72.5,76.4,73.4
20160313211500,288.0,283.2,98.3333,56,94.0,100,72.7,76.4,73.4
20160313213000,288.0,283.2,98.3333,56,87.5,100,72.9,76.4,73.4
20160313214500,288.0,278.4,96.6667,56,98.5,100,73.0,76.4,73.4
20160313220000,288.0,278.4,96.6667,56,95.3,100,73.1,76.4,73.4
20160313221500,288.0,283.2,98.3333,56,86.9,100,73.2,76.4,73.4
20160313223000,288.0,283.2,98.3333,56,95.2,100,73.3,76.4,73.4
20160313224500,288.0,278.4,96.6667,56,98.4,100,73.3,76.4,73.4
20160313230000,288.0,283.2,98.3333,56,92.2,100,73.4,76.4,73.4
20160313231500,288.0,283.2,98.3333,56,87.5,100,73.4,76.4,73.4
20160313233000,288.0,283.2,98.3333,56,93.2,100,73.4,76.4,73.4
20160313234500,288.0,278.4,96.6667,56,99.0,100,73.4,76.4,73.4
20160314000000,288.0,283.2,98.3333,56,92.1,100,73.4,76.4,73.4
20160314001500,288.0,278.4,96.6667,56,90.2,100,73.5,76.4,73.4
20160314003000,288.0,278.4,96.6667,56,99.6,100,73.5,76.4,73.4
20160314004500,288.0,278.4,96.6667,56,89.0,100,73.5,76.4,73.4
20160314010000,288.0,283.2,98.3333,56,90.3,100,73.5,76.4,73.4
20160314011500,288.0,278.4,96.6667,56,99.2,100,73.5,76.4,73.4
20160314013000,288.0,278.4,96.6667,56,92.2,100,73.5,76.4,73.4
20160314014500,288.0,278.4,96.6667,56,87.3,100,73.6,76.4,73.4
20160314020000,288.0,283.2,98.3333,56,98.5,100,73.5,76.4,73.4
20160314021500,288.0,278.4,96.6667,56,98.5,100,73.5,76.4,73.4
20160314023000,288.0,283.2,98.3333,56,89.8,100,73.5,76.4,73.4
20160314024500,288.0,283.2,98.3333,56,91.3,100,73.6,76.4,73.4
20160314030000,288.0,278.4,96.6667,56,98.4,100,73.6,76.4,73.4
20160314031500,288.0,278.4,96.6667,56,88.3,100,73.6,76.4,73.4
20160314033000,288.0,283.2,98.3333,56,89.3,100,73.5,76.4,73.4
20160314034500,288.0,278.4,96.6667,56,98.2,100,73.5,76.4,73.4
20160314040000,288.0,278.4,96.6667,56,94.3,100,73.5,76.4,73.4
20160314041500,288.0,283.2,98.3333,56,86.2,100,73.5,76.4,73.4
20160314043000,288.0,283.2,98.3333,56,92.8,100,73.5,76.4,73.4
20160314044500,288.0,283.2,98.3333,56,97.8,100,73.5,76.4,73.4
20160314050000,288.0,278.4,96.6667,56,89.7,100,73.5,76.4,73.4
20160314051500,288.0,278.4,96.6667,56,87.5,100,73.5,76.4,73.4
20160314053000,288.0,283.2,98.3333,56,56.0,0,73.2,76.4,73.4
20160314054500,288.0,288.6,100.2083,56,54.7,100,72.6,76.4,73.4
20160314060000,288.0,283.2,98.3333,56,79.2,100,72.1,76.4,73.4
20160314061500,288.0,283.2,98.3333,56,95.3,100,72.1,76.4,73.4
20160314063000,288.0,283.2,98.3333,56,91.6,100,72.7,76.4,73.4
20160314064500,288.0,283.2,98.3333,56,55.2,0,72.2,68.4,65.4
20160314070000,288.0,288.6,100.2083,56,54.3,0,72.0,68.4,65.4
20160314071500,288.0,288.6,100.2083,56,54.3,0,71.7,68.0,64.9
20160314073000,288.0,288.6,100.2083,56,54.3,0,71.3,68.0,64.9
20160314074500,288.0,283.2,98.3333,56,54.3,0,71.0,68.0,64.9
20160314080000,288.0,283.2,98.3333,56,53.7,0,70.7,68.0,64.9
20160314081500,288.0,283.2,98.3333,56,53.7,0,70.5,68.0,64.9
20160314083000,288.0,283.2,98.3333,56,54.3,0,69.3,68.0,64.9
20160314084500,288.0,283.2,98.3333,56,54.3,0,68.3,68.0,64.9
20160314090000,288.0,288.6,100.2083,56,54.3,0,67.9,68.0,64.9
20160314091500,288.0,288.6,100.2083,56,54.3,0,67.6,68.0,64.9
20160314093000,288.0,283.2,98.3333,56,54.3,0,67.5,68.0,64.9
20160314094500,288.0,288.6,100.2083,56,54.3,0,67.4,68.0,64.9
20160314100000,288.0,288.6,100.2083,56,54.3,0,67.3,68.0,64.9
20160314101500,288.0,293.4,101.875,56,55.1,0,67.3,68.0,64.9
20160314103000,288.0,293.4,101.875,56,54.3,0,67.3,68.0,64.9
20160314104500,288.0,293.4,101.875,56,53.4,0,67.1,68.0,64.9
20160314110000,288.0,293.4,101.875,56,53.4,0,67.1,68.0,64.9
20160314111500,288.0,293.4,101.875,56,53.4,0,67.0,68.0,64.9
20160314113000,288.0,293.4,101.875,56,53.4,0,66.9,68.0,64.9
20160314114500,288.0,293.4,101.875,56,53.4,0,66.9,68.0,64.9
20160314120000,288.0,293.4,101.875,56,53.4,0,66.9,68.0,64.9
20160314121500,288.0,298.2,103.5417,56,53.4,0,68.0,68.0,64.9
20160314123000,288.0,298.2,103.5417,56,53.4,0,68.4,68.0,64.9
20160314124500,288.0,298.2,103.5417,56,53.4,0,68.5,68.0,64.9
20160314130000,288.0,298.2,103.5417,56,53.4,0,68.5,68.0,64.9
20160314131500,288.0,298.2,103.5417,56,53.4,0,68.4,68.0,64.9
20160314133000,288.0,293.4,101.875,56,54.3,0,68.3,68.0,64.9
20160314134500,288.0,298.2,103.5417,56,54.3,0,68.3,68.0,64.9
20160314140000,288.0,298.2,103.5417,56,54.3,0,68.3,68.0,64.9
20160314141500,288.0,298.2,103.5417,56,54.3,0,68.2,68.0,64.9
20160314143000,288.0,298.2,103.5417,56,54.3,0,68.2,68.0,64.9
20160314144500,288.0,298.2,103.5417,56,54.3,0,68.2,68.0,64.9
20160314150000,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314151500,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314153000,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314154500,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314160000,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314161500,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314163000,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314164500,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314170000,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314171500,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314173000,288.0,298.2,103.5417,56,54.3,0,68.1,68.0,64.9
20160314174500,288.0,298.2,103.5417,56,53.5,0,68.0,68.0,64.9
20160314180000,288.0,298.2,103.5417,56,53.5,0,68.0,68.0,64.9
20160314181500,288.0,298.2,103.5417,56,53.5,0,67.9,68.0,64.9
20160314183000,288.0,298.2,103.5417,56,53.5,0,67.9,68.0,64.9
20160314184500,288.0,298.2,103.5417,56,53.5,0,67.9,68.0,64.9
20160314190000,288.0,298.2,103.5417,56,53.5,0,67.9,68.0,64.9
20160314191500,288.0,298.2,103.5417,56,53.5,0,67.8,68.0,64.9
20160314193000,288.0,298.2,103.5417,56,53.5,0,67.8,68.0,64.9
20160314194500,288.0,293.4,101.875,56,53.5,0,67.7,68.0,64.9
20160314200000,288.0,293.4,101.875,56,53.5,0,67.7,68.0,64.9
20160314201500,288.0,293.4,101.875,56,53.5,0,67.7,68.0,64.9
20160314203000,288.0,293.4,101.875,56,54.3,0,67.7,68.0,64.9
20160314204500,288.0,293.4,101.875,56,54.3,0,67.7,68.0,64.9
20160314210000,288.0,293.4,101.875,56,54.3,0,67.7,68.0,64.9
20160314211500,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.9
20160314213000,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.9
20160314214500,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.9
20160314220000,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.9
20160314221500,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.9
20160314223000,288.0,288.6,100.2083,56,54.3,0,67.8,68.0,64.9
20160314224500,288.0,288.6,100.2083,56,54.3,0,67.8,68.0,64.9
20160314230000,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.9
20160314231500,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.9
20160314233000,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.9
20160314234500,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.9
20160315000000,288.0,288.6,100.2083,56,54.3,0,67.6,68.0,64.9
20160315001500,288.0,288.6,100.2083,56,54.3,0,67.6,68.0,64.9
20160315003000,288.0,288.6,100.2083,56,54.3,0,67.6,68.0,64.9
20160315004500,288.0,288.6,100.2083,56,54.3,0,67.6,68.0,64.9
20160315010000,288.0,288.6,100.2083,56,54.3,0,67.5,68.0,64.9
20160315011500,288.0,288.6,100.2083,56,54.3,0,67.5,68.0,64.9
20160315013000,288.0,288.6,100.2083,56,54.3,0,67.5,68.0,64.9
20160315014500,288.0,288.6,100.2083,56,54.3,0,67.4,68.0,64.9
20160315020000,288.0,288.6,100.2083,56,54.3,0,67.4,68.0,64.9
20160315021500,288.0,288.6,100.2083,56,54.3,0,67.4,68.0,64.9
20160315023000,288.0,288.6,100.2083,56,54.3,0,67.4,68.0,64.9
20160315024500,288.0,288.6,100.2083,56,54.3,0,67.4,68.0,64.9
20160315030000,288.0,288.6,100.2083,56,54.3,0,67.4,68.0,64.9
20160315031500,288.0,288.6,100.2083,56,54.3,0,67.3,68.0,64.9
20160315033000,288.0,288.6,100.2083,56,54.3,0,67.3,68.0,64.9
20160315034500,288.0,288.6,100.2083,56,54.3,0,67.3,68.0,64.9
20160315040000,288.0,288.6,100.2083,56,54.3,0,67.3,68.0,64.9
20160315041500,288.0,288.6,100.2083,56,54.3,0,67.3,68.0,64.9
20160315043000,288.0,288.6,100.2083,56,54.3,0,67.3,68.0,64.9
20160315044500,288.0,288.6,100.2083,56,54.3,0,67.2,68.0,64.9
20160315050000,288.0,288.6,100.2083,56,54.3,0,67.2,68.0,64.9
20160315051500,288.0,283.2,98.3333,56,54.3,0,67.2,68.0,64.8
20160315053000,288.0,278.4,96.6667,56,54.3,0,67.4,68.0,64.8
20160315054500,288.0,283.2,98.3333,56,54.3,0,67.4,68.0,64.8
20160315060000,288.0,278.4,96.6667,56,54.3,0,67.4,68.0,64.8
20160315061500,288.0,283.2,98.3333,56,54.3,0,67.5,68.0,64.8
20160315063000,288.0,283.2,98.3333,56,54.3,0,67.6,68.0,64.8
20160315064500,288.0,283.2,98.3333,56,54.3,0,67.6,68.0,64.8
20160315070000,288.0,283.2,98.3333,56,54.3,0,67.7,68.0,64.8
20160315071500,288.0,288.6,100.2083,56,54.3,0,67.7,68.0,64.8
20160315073000,288.0,283.2,98.3333,56,54.3,0,65.8,68.0,64.8
20160315074500,288.0,283.2,98.3333,56,54.3,0,65.8,68.0,64.8
20160315080000,288.0,283.2,98.3333,56,54.3,0,66.2,68.0,64.8
20160315081500,288.0,283.2,98.3333,56,54.3,0,67.9,68.0,64.8
20160315083000,288.0,288.6,100.2083,56,54.3,0,68.2,69.4,66.4
20160315084500,288.0,283.2,98.3333,56,54.3,0,68.6,69.4,66.4
20160315090000,288.0,283.2,98.3333,56,54.3,0,68.6,69.4,66.4
20160315091500,288.0,288.6,100.2083,56,54.3,0,66.8,69.4,66.4
20160315093000,288.0,288.6,100.2083,56,54.3,0,66.9,69.4,66.4
20160315094500,288.0,288.6,100.2083,56,54.3,0,68.1,69.4,66.4
20160315100000,288.0,288.6,100.2083,56,54.3,0,68.2,69.4,66.4
20160315101500,288.0,288.6,100.2083,56,54.3,0,68.1,69.4,66.4
20160315103000,288.0,288.6,100.2083,56,54.3,0,67.9,69.4,66.4
20160315104500,288.0,288.6,100.2083,56,54.3,0,67.8,69.4,66.4
20160315110000,288.0,288.6,100.2083,56,54.3,0,67.7,69.4,66.4
20160315111500,288.0,288.6,100.2083,56,54.3,0,67.6,69.4,66.4
20160315113000,288.0,288.6,100.2083,56,54.3,0,67.5,69.4,66.4
20160315114500,288.0,293.4,101.875,56,54.3,0,67.4,69.4,66.4
20160315120000,288.0,293.4,101.875,56,54.3,0,67.3,69.4,66.4
20160315121500,288.0,293.4,101.875,56,54.3,0,67.3,69.4,66.4
20160315123000,288.0,298.2,103.5417,56,54.3,0,67.3,69.4,66.4
20160315124500,288.0,298.2,103.5417,56,54.3,0,67.3,69.4,66.4
20160315130000,288.0,293.4,101.875,56,54.3,0,67.2,69.4,66.4
20160315131500,288.0,293.4,101.875,56,54.3,0,67.2,69.4,66.4
20160315133000,288.0,293.4,101.875,56,54.3,0,67.2,69.4,66.4
20160315134500,288.0,298.2,103.5417,56,54.3,0,67.2,69.4,66.4
20160315140000,288.0,298.2,103.5417,56,53.5,0,67.1,69.4,66.4
20160315141500,288.0,293.4,101.875,56,54.3,0,67.1,69.4,66.4
20160315143000,288.0,298.2,103.5417,56,54.3,0,67.0,69.4,66.4
20160315144500,288.0,298.2,103.5417,56,54.3,0,66.9,69.4,66.4
20160315150000,288.0,298.2,103.5417,56,54.3,0,66.9,69.4,66.4
20160315151500,288.0,298.2,103.5417,56,54.3,0,66.9,69.4,66.4
20160315153000,288.0,298.2,103.5417,56,54.3,0,66.9,69.4,66.4
20160315154500,288.0,298.2,103.5417,56,54.3,0,66.9,69.4,66.4
20160315160000,288.0,298.2,103.5417,56,54.3,0,66.8,69.4,66.4
20160315161500,288.0,293.4,101.875,56,53.5,0,66.8,69.3,66.3
20160315163000,288.0,293.4,101.875,56,53.5,0,66.8,69.3,66.3
20160315164500,288.0,293.4,101.875,56,53.5,0,66.8,69.2,66.2
20160315170000,288.0,293.4,101.875,56,53.5,0,66.8,69.3,66.3
20160315171500,288.0,293.4,101.875,56,53.5,0,66.8,69.3,66.3
20160315173000,288.0,293.4,101.875,56,53.5,0,66.8,69.2,66.2
20160315174500,288.0,293.4,101.875,56,53.5,0,66.8,69.2,66.2
20160315180000,288.0,293.4,101.875,56,53.5,0,66.8,69.2,66.2
20160315181500,288.0,293.4,101.875,56,53.5,0,66.8,69.1,66.1
20160315183000,288.0,293.4,101.875,56,53.5,0,66.7,69.1,66.1
20160315184500,288.0,293.4,101.875,56,53.5,0,66.7,69.2,66.2
20160315190000,288.0,293.4,101.875,56,53.5,0,66.7,69.1,66.1
20160315191500,288.0,293.4,101.875,56,53.5,0,66.7,69.1,66.1
20160315193000,288.0,293.4,101.875,56,53.5,0,66.7,69.1,66.1
20160315194500,288.0,293.4,101.875,56,53.5,0,66.7,69.1,66.1
20160315200000,288.0,293.4,101.875,56,53.5,0,66.7,69.1,66.1
20160315201500,288.0,293.4,101.875,56,53.5,0,66.7,69.0,66.0
20160315203000,288.0,293.4,101.875,56,53.5,0,66.7,69.0,66.0
20160315204500,288.0,293.4,101.875,56,53.5,0,66.7,69.0,66.0
20160315210000,288.0,293.4,101.875,56,53.5,0,66.7,69.0,66.0
20160315211500,288.0,293.4,101.875,56,53.5,0,66.6,69.0,66.0
20160315213000,288.0,293.4,101.875,56,53.5,0,66.6,69.0,66.0
20160315214500,288.0,293.4,101.875,56,53.5,0,66.6,69.0,66.0
20160315220000,288.0,293.4,101.875,56,53.5,0,66.6,69.0,66.0
20160315221500,288.0,293.4,101.875,56,53.5,0,66.6,69.1,66.1
20160315223000,288.0,293.4,101.875,56,54.1,0,66.6,69.1,66.1
20160315224500,288.0,293.4,101.875,56,54.1,0,66.6,69.0,66.0
20160315230000,288.0,293.4,101.875,56,54.1,0,66.6,69.0,66.0
20160315231500,288.0,293.4,101.875,56,54.1,0,66.6,69.0,66.0
20160315233000,288.0,293.4,101.875,56,54.1,0,66.6,69.0,66.0
20160315234500,288.0,293.4,101.875,56,54.1,0,66.6,69.0,66.0
20160316000000,288.0,293.4,101.875,56,54.1,0,66.6,69.0,66.0
20160316001500,288.0,298.2,103.5417,58,54.1,0,66.6,69.0,66.0
20160316003000,288.0,278.4,96.6667,56,54.1,0,66.6,69.0,66.0
20160316004500,288.0,278.4,96.6667,56,54.1,0,66.6,69.0,66.0
20160316010000,288.0,283.2,98.3333,56,54.1,0,66.6,69.0,66.0
20160316011500,288.0,283.2,98.3333,56,54.1,0,66.5,69.0,66.0
20160316013000,288.0,283.2,98.3333,56,54.1,0,66.5,69.0,66.0
20160316014500,288.0,283.2,98.3333,56,54.1,0,66.5,69.0,66.0
20160316020000,288.0,283.2,98.3333,56,54.1,0,66.6,69.0,66.0
20160316021500,288.0,283.2,98.3333,56,54.1,0,66.6,69.0,66.0
20160316023000,288.0,283.2,98.3333,56,54.1,0,66.6,69.0,66.0
20160316024500,288.0,283.2,98.3333,56,54.1,0,66.6,69.0,66.0
20160316030000,288.0,283.2,98.3333,56,54.1,0,66.6,69.0,66.0
20160316031500,288.0,283.2,98.3333,56,54.1,0,66.6,69.0,66.0
20160316033000,288.0,283.2,98.3333,56,53.5,0,66.5,69.0,66.0
20160316034500,288.0,283.2,98.3333,56,53.5,0,66.5,69.0,66.0
20160316040000,288.0,283.2,98.3333,56,53.5,0,66.5,69.0,66.0
20160316041500,288.0,283.2,98.3333,56,53.5,0,66.4,69.0,66.0
20160316043000,288.0,283.2,98.3333,56,53.5,0,66.4,69.0,66.0
20160316044500,288.0,283.2,98.3333,56,53.5,0,66.4,69.0,66.0
20160316050000,288.0,278.4,96.6667,56,53.5,0,66.4,69.0,66.0
20160316051500,288.0,283.2,98.3333,56,54.3,0,66.5,69.0,66.0
20160316053000,288.0,288.6,100.2083,56,54.3,0,66.4,69.0,66.0
20160316054500,288.0,283.2,98.3333,56,54.3,0,66.6,69.0,66.0
20160316060000,288.0,283.2,98.3333,56,85.6,100,67.4,75.0,72.0
20160316061500,288.0,283.2,98.3333,56,85.6,100,68.7,75.0,72.0
20160316063000,288.0,283.2,98.3333,56,85.6,100,69.5,74.9,71.9
20160316064500,288.0,283.2,98.3333,56,84.0,100,69.2,74.7,71.7
20160316070000,288.0,283.2,98.3333,56,85.7,100,69.8,74.7,71.7
20160316071500,288.0,283.2,98.3333,56,55.6,0,69.9,69.9,66.9
20160316073000,288.0,283.2,98.3333,56,54.7,0,69.7,69.9,66.9
20160316074500,288.0,288.6,100.2083,56,54.7,0,69.5,69.9,66.9
20160316080000,288.0,283.2,98.3333,56,54.7,0,69.3,70.0,67.0
20160316081500,288.0,283.2,98.3333,56,54.7,0,69.2,69.9,66.9
20160316083000,288.0,283.2,98.3333,56,54.7,0,69.1,68.8,65.8
20160316084500,288.0,283.2,98.3333,56,54.7,0,68.9,69.9,66.9
20160316090000,288.0,278.4,96.6667,56,54.7,0,68.4,70.0,67.0
20160316091500,288.0,278.4,96.6667,56,54.7,0,68.7,70.0,67.0
20160316093000,288.0,283.2,98.3333,56,54.7,0,68.6,70.0,67.0
20160316094500,288.0,283.2,98.3333,56,54.7,0,68.4,70.0,67.0
20160316100000,288.0,283.2,98.3333,56,53.9,0,68.3,70.0,67.0
20160316101500,288.0,283.2,98.3333,56,53.9,0,68.4,69.9,66.9
20160316103000,288.0,283.2,98.3333,56,53.9,0,68.4,69.9,66.9
20160316104500,288.0,283.2,98.3333,56,53.9,0,68.3,69.9,66.9
20160316110000,288.0,278.4,96.6667,56,53.9,0,68.3,69.9,66.9
20160316111500,288.0,283.2,98.3333,56,53.9,0,68.0,69.9,66.9
20160316113000,288.0,283.2,98.3333,56,53.9,0,68.6,69.9,66.9
20160316114500,288.0,278.4,96.6667,56,53.9,0,68.6,69.9,66.9
20160316120000,288.0,288.6,100.2083,57,53.9,0,68.5,69.9,66.9
20160316121500,288.0,288.6,100.2083,57,53.9,0,67.7,69.9,66.9
20160316123000,288.0,293.4,101.875,57,53.9,0,67.9,69.9,66.9
20160316124500,288.0,298.2,103.5417,56,53.9,100,66.1,69.9,66.9
20160316130000,288.0,298.2,103.5417,56,53.9,0,67.2,69.9,66.9
20160316131500,288.0,288.6,100.2083,56,53.9,0,67.2,69.9,66.9
20160316133000,288.0,293.4,101.875,56,53.9,0,67.1,69.9,66.9
20160316134500,288.0,298.2,103.5417,56,53.9,0,66.9,69.9,66.9
20160316140000,288.0,293.4,101.875,56,53.9,0,66.8,69.9,66.9
20160316141500,288.0,293.4,101.875,56,53.9,0,66.7,69.9,66.9
20160316143000,288.0,293.4,101.875,56,53.9,100,66.6,69.9,66.9
20160316144500,288.0,288.6,100.2083,56,53.9,100,66.4,69.9,66.9
20160316150000,288.0,288.6,100.2083,56,53.9,100,66.3,69.9,66.9
20160316151500,288.0,288.6,100.2083,56,53.9,100,66.2,69.9,66.9
20160316153000,288.0,288.6,100.2083,56,69.6,100,66.4,69.9,66.9
20160316154500,288.0,288.6,100.2083,56,69.6,100,66.6,69.9,66.9
20160316160000,288.0,288.6,100.2083,56,69.6,100,66.7,69.9,66.9
20160316161500,288.0,283.2,98.3333,56,69.6,100,66.9,69.9,66.9
20160316163000,288.0,288.6,100.2083,56,69.6,100,67.0,69.9,66.9
20160316164500,288.0,288.6,100.2083,56,69.6,100,67.1,69.9,66.9
20160316170000,288.0,293.4,101.875,56,54.7,0,67.1,69.9,66.9
20160316171500,288.0,293.4,101.875,56,54.7,0,66.9,69.9,66.9
20160316173000,288.0,288.6,100.2083,56,53.9,0,66.7,69.9,66.9
20160316174500,288.0,293.4,101.875,56,53.9,100,66.5,69.9,66.9
20160316180000,288.0,278.4,96.6667,56,53.9,100,66.3,69.9,66.9
20160316181500,288.0,293.4,101.875,56,53.9,100,66.2,69.9,66.9
20160316183000,288.0,293.4,101.875,56,70.1,100,66.2,69.9,66.9
20160316184500,288.0,293.4,101.875,56,70.1,100,66.4,69.9,66.9
20160316190000,288.0,288.6,100.2083,56,70.1,100,66.6,69.9,66.9
20160316191500,288.0,293.4,101.875,56,70.1,100,66.7,69.9,66.9
20160316193000,288.0,293.4,101.875,56,70.1,100,66.8,69.9,66.9
20160316194500,288.0,293.4,101.875,56,71.0,100,66.9,69.9,66.9
20160316200000,288.0,293.4,101.875,56,70.1,100,67.1,69.9,66.9
20160316201500,288.0,293.4,101.875,56,55.2,0,67.1,69.9,66.9
20160316203000,288.0,293.4,101.875,56,55.2,0,66.9,69.9,66.9
20160316204500,288.0,293.4,101.875,56,54.3,0,66.8,69.9,66.9
20160316210000,288.0,293.4,101.875,56,54.3,0,66.7,69.9,66.9
20160316211500,288.0,293.4,101.875,56,54.3,0,66.6,69.5,66.5
20160316213000,288.0,293.4,101.875,56,54.3,100,66.5,69.9,66.9
20160316214500,288.0,293.4,101.875,56,54.3,100,66.4,69.9,66.9
20160316220000,288.0,293.4,101.875,56,54.3,100,66.3,69.9,66.9
20160316221500,288.0,293.4,101.875,56,55.1,100,66.3,69.9,66.9
20160316223000,288.0,293.4,101.875,56,70.1,100,66.4,69.9,66.9
20160316224500,288.0,293.4,101.875,56,70.1,100,66.7,69.9,66.9
20160316230000,288.0,293.4,101.875,56,70.1,100,66.9,69.9,66.9
20160316231500,288.0,293.4,101.875,56,70.1,100,67.1,69.9,66.9
20160316233000,288.0,293.4,101.875,56,55.6,0,67.2,69.9,66.9
20160316234500,288.0,293.4,101.875,56,54.7,0,67.0,69.9,66.9
20160317000000,288.0,293.4,101.875,56,54.7,0,66.8,69.9,66.9
20160317001500,288.0,293.4,101.875,56,54.7,0,66.7,69.9,66.9
20160317003000,288.0,293.4,101.875,56,54.7,100,66.4,69.9,66.9
20160317004500,288.0,293.4,101.875,56,54.7,100,66.3,69.9,66.9
20160317010000,288.0,293.4,101.875,56,54.7,100,66.1,69.8,66.8
20160317011500,288.0,293.4,101.875,56,55.9,100,66.0,69.9,66.9
20160317013000,288.0,293.4,101.875,56,70.1,100,66.1,69.9,66.9
20160317014500,288.0,293.4,101.875,56,71.5,100,66.3,69.9,66.9
20160317020000,288.0,293.4,101.875,56,72.4,100,66.6,69.9,66.9
20160317021500,288.0,293.4,101.875,56,72.4,100,66.7,69.9,66.9
20160317023000,288.0,293.4,101.875,56,72.4,100,66.9,69.9,66.9
20160317024500,288.0,293.4,101.875,56,55.2,0,66.8,69.5,66.5
20160317030000,288.0,293.4,101.875,56,55.2,0,66.7,69.5,66.5
20160317031500,288.0,293.4,101.875,56,55.2,100,66.6,69.9,66.9
20160317033000,288.0,293.4,101.875,56,55.2,100,66.4,69.9,66.9
20160317034500,288.0,293.4,101.875,56,55.2,100,66.3,69.9,66.9
20160317040000,288.0,293.4,101.875,56,55.2,100,66.3,69.9,66.9
20160317041500,288.0,293.4,101.875,56,69.6,100,66.3,69.9,66.9
20160317043000,288.0,288.6,100.2083,56,69.6,100,66.6,69.9,66.9
20160317044500,288.0,293.4,101.875,56,69.6,100,66.7,69.9,66.9
20160317050000,288.0,293.4,101.875,56,69.6,100,66.9,69.9,66.9
20160317051500,288.0,293.4,101.875,56,55.3,0,67.0,69.9,66.9
20160317053000,288.0,288.6,100.2083,56,54.7,0,66.9,69.9,66.9
20160317054500,288.0,283.2,98.3333,56,54.7,0,66.8,69.9,66.9
20160317060000,288.0,278.4,96.6667,56,54.7,0,66.8,69.9,66.9
20160317061500,288.0,288.6,100.2083,56,54.7,0,66.7,69.9,66.9
20160317063000,288.0,288.6,100.2083,56,54.7,0,66.7,69.9,66.9
20160317064500,288.0,288.6,100.2083,56,53.9,0,66.7,69.9,66.9
20160317070000,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317071500,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317073000,288.0,288.6,100.2083,56,53.9,0,66.7,69.9,66.9
20160317074500,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317080000,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317081500,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317083000,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317084500,288.0,288.6,100.2083,56,53.9,0,66.7,69.9,66.9
20160317090000,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317091500,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317093000,288.0,278.4,96.6667,56,53.9,0,66.7,69.9,66.9
20160317094500,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317100000,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317101500,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317103000,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317104500,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317110000,288.0,278.4,96.6667,56,53.9,0,66.7,69.9,66.9
20160317111500,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317113000,288.0,278.4,96.6667,56,53.9,0,66.8,69.9,66.9
20160317114500,288.0,283.2,98.3333,56,53.9,0,66.8,69.9,66.9
20160317120000,288.0,283.2,98.3333,56,53.9,0,66.7,69.9,66.9
20160317121500,288.0,283.2,98.3333,56,53.9,0,66.8,69.9,66.9
20160317123000,288.0,288.6,100.2083,56,53.9,0,66.8,69.9,66.9
20160317124500,288.0,283.2,98.3333,56,53.9,0,66.8,69.9,66.9
20160317130000,288.0,293.4,101.875,56,53.9,100,66.9,69.9,66.9
20160317131500,288.0,293.4,101.875,56,53.9,100,67.0,69.9,66.9
20160317133000,288.0,293.4,101.875,56,76.3,100,67.2,72.6,69.6
20160317134500,288.0,293.4,101.875,56,88.0,100,67.6,72.5,69.5
20160317140000,288.0,293.4,101.875,56,92.4,100,68.1,72.7,69.7
20160317141500,288.0,293.4,101.875,56,81.1,100,68.5,73.1,70.1
20160317143000,288.0,288.6,100.2083,56,82.1,100,68.9,73.1,70.1
20160317144500,288.0,293.4,101.875,56,92.9,100,69.1,73.1,70.1
20160317150000,288.0,293.4,101.875,56,85.4,100,69.4,73.1,70.1
20160317151500,288.0,293.4,101.875,56,85.4,100,69.6,73.1,70.1
20160317153000,288.0,293.4,101.875,56,83.2,100,69.8,72.8,69.8
20160317154500,288.0,288.6,100.2083,56,83.2,100,70.0,72.8,69.8
20160317160000,288.0,293.4,101.875,56,54.7,0,69.8,72.8,69.8
20160317161500,288.0,293.4,101.875,56,54.7,100,69.4,72.8,69.8
20160317163000,288.0,293.4,101.875,56,54.7,100,69.1,72.8,69.8
20160317164500,288.0,293.4,101.875,56,69.6,100,68.8,72.8,69.8
20160317170000,288.0,293.4,101.875,56,78.3,100,68.9,72.8,69.8
20160317171500,288.0,293.4,101.875,56,79.2,100,69.1,72.8,69.8
20160317173000,288.0,293.4,101.875,56,83.7,100,69.3,72.8,69.8
20160317174500,288.0,293.4,101.875,56,83.7,100,69.6,73.1,70.1
20160317180000,288.0,293.4,101.875,56,82.6,100,69.7,73.1,70.1
20160317181500,288.0,293.4,101.875,56,83.7,100,69.9,72.8,69.8
20160317183000,288.0,293.4,101.875,56,55.6,100,70.0,72.8,69.8
20160317184500,288.0,293.4,101.875,56,54.3,100,69.6,72.8,69.8
20160317190000,288.0,293.4,101.875,56,54.3,100,69.2,72.8,69.8
20160317191500,288.0,293.4,101.875,56,60.1,100,68.8,72.8,69.8
20160317193000,288.0,293.4,101.875,56,72.4,100,68.8,72.8,69.8
20160317194500,288.0,293.4,101.875,56,79.6,100,68.9,72.8,69.8
20160317200000,288.0,293.4,101.875,56,81.1,100,69.1,72.8,69.8
20160317201500,288.0,293.4,101.875,56,84.0,100,69.4,72.8,69.8
20160317203000,288.0,293.4,101.875,56,81.1,100,69.6,72.8,69.8
20160317204500,288.0,293.4,101.875,56,83.2,100,69.8,72.8,69.8
20160317210000,288.0,293.4,101.875,56,81.6,100,69.9,72.8,69.8
20160317211500,288.0,298.2,103.5417,56,57.7,0,70.0,72.8,69.8
20160317213000,288.0,293.4,101.875,56,54.7,0,69.7,72.8,69.8
20160317214500,288.0,293.4,101.875,56,54.7,100,69.2,72.8,69.8
20160317220000,288.0,298.2,103.5417,56,58.3,100,68.8,72.8,69.8
20160317221500,288.0,293.4,101.875,56,73.4,100,68.7,72.8,69.8
20160317223000,288.0,293.4,101.875,56,80.2,100,68.8,72.8,69.8
20160317224500,288.0,293.4,101.875,56,82.1,100,69.1,72.8,69.8
20160317230000,288.0,293.4,101.875,56,82.1,100,69.3,72.8,69.8
20160317231500,288.0,293.4,101.875,56,83.1,100,69.5,72.8,69.8
20160317233000,288.0,293.4,101.875,56,84.9,100,69.7,72.8,69.8
20160317234500,288.0,293.4,101.875,56,84.9,100,69.8,72.8,69.8
20160318000000,288.0,293.4,101.875,56,59.2,0,69.9,72.3,69.3
20160318001500,288.0,293.4,101.875,56,54.7,0,69.6,72.2,69.2
20160318003000,288.0,293.4,101.875,56,54.7,0,69.2,72.2,69.2
20160318004500,288.0,293.4,101.875,56,54.7,100,68.8,72.2,69.2
20160318010000,288.0,293.4,101.875,56,54.7,100,68.4,72.3,69.3
20160318011500,288.0,293.4,101.875,56,70.5,100,68.2,71.8,68.8
20160318013000,288.0,293.4,101.875,56,73.4,100,68.3,72.2,69.2
20160318014500,288.0,293.4,101.875,56,77.7,100,68.5,72.2,69.2
20160318020000,288.0,293.4,101.875,56,78.5,100,68.7,72.2,69.2
20160318021500,288.0,293.4,101.875,56,78.5,100,68.9,72.2,69.2
20160318023000,288.0,293.4,101.875,56,55.2,100,68.9,72.2,69.2
20160318024500,288.0,293.4,101.875,56,55.2,100,68.7,72.2,69.2
20160318030000,288.0,293.4,101.875,56,54.4,100,68.4,72.2,69.2
20160318031500,288.0,293.4,101.875,56,71.0,100,68.3,72.2,69.2
20160318033000,288.0,293.4,101.875,56,77.2,100,68.4,72.2,69.2
20160318034500,288.0,293.4,101.875,56,78.7,100,68.6,72.2,69.2
20160318040000,288.0,293.4,101.875,56,83.3,100,68.8,72.2,69.2
20160318041500,288.0,288.6,100.2083,56,84.9,100,69.0,72.2,69.2
20160318043000,288.0,288.6,100.2083,56,78.0,100,69.2,72.1,69.1
20160318044500,288.0,293.4,101.875,56,55.2,0,68.9,72.2,69.2
20160318050000,288.0,288.6,100.2083,56,55.2,100,68.7,72.2,69.2
20160318051500,288.0,278.4,96.6667,56,91.8,100,69.8,76.4,73.4
20160318053000,288.0,278.4,96.6667,56,87.5,100,70.7,76.4,73.4
20160318054500,288.0,283.2,98.3333,56,86.6,100,70.6,76.4,73.4
20160318060000,288.0,283.2,98.3333,56,83.1,100,70.3,76.4,73.4
20160318061500,288.0,283.2,98.3333,56,85.6,100,70.4,76.4,73.4
20160318063000,288.0,283.2,98.3333,56,85.6,100,70.6,76.4,73.4
20160318064500,288.0,283.2,98.3333,56,85.6,100,70.8,76.4,73.4
20160318070000,288.0,283.2,98.3333,56,86.9,100,70.9,76.4,73.4
20160318071500,288.0,293.4,101.875,56,88.0,100,71.1,76.4,73.4
20160318073000,288.0,293.4,101.875,56,83.8,100,71.3,76.4,73.4
20160318074500,288.0,293.4,101.875,56,86.2,100,71.4,76.4,73.4
20160318080000,288.0,293.4,101.875,56,85.3,100,71.7,76.4,73.4
20160318081500,288.0,288.6,100.2083,56,85.3,100,71.7,76.4,73.4
20160318083000,288.0,288.6,100.2083,56,83.8,100,71.9,76.4,73.4
20160318084500,288.0,288.6,100.2083,56,59.3,0,71.5,69.0,66.0
20160318090000,288.0,293.4,101.875,56,54.3,0,71.1,68.9,65.9
20160318091500,288.0,293.4,101.875,56,54.3,0,70.6,68.9,65.9
20160318093000,288.0,288.6,100.2083,56,54.3,0,70.1,68.9,65.9
20160318094500,288.0,288.6,100.2083,56,54.3,0,69.7,68.9,65.9
20160318100000,288.0,288.6,100.2083,56,54.3,0,69.3,68.9,65.9
20160318101500,288.0,293.4,101.875,56,54.3,0,69.1,68.9,65.9
20160318103000,288.0,288.6,100.2083,56,54.3,0,68.8,68.9,65.9
20160318104500,288.0,293.4,101.875,56,54.3,0,68.6,68.9,65.9
20160318110000,288.0,293.4,101.875,56,54.3,0,68.4,68.9,65.9
20160318111500,288.0,293.4,101.875,56,54.3,0,68.2,68.9,65.9
20160318113000,288.0,293.4,101.875,56,54.3,0,68.1,68.9,65.9
20160318114500,288.0,293.4,101.875,56,54.3,0,68.0,68.9,65.9
20160318120000,288.0,293.4,101.875,56,54.3,0,67.9,68.9,65.9
20160318121500,288.0,293.4,101.875,56,54.3,0,67.8,68.9,65.9
20160318123000,288.0,293.4,101.875,56,54.3,0,67.7,68.9,65.9
20160318124500,288.0,293.4,101.875,56,54.3,0,67.7,68.9,65.9
20160318130000,288.0,293.4,101.875,56,54.3,0,67.7,68.9,65.9
20160318131500,288.0,293.4,101.875,56,54.3,0,67.6,68.9,65.9
20160318133000,288.0,293.4,101.875,56,54.3,0,67.6,68.9,65.9
20160318134500,288.0,293.4,101.875,56,54.3,0,67.5,68.9,65.9
20160318140000,288.0,293.4,101.875,56,53.5,0,67.4,68.9,65.9
20160318141500,288.0,293.4,101.875,56,53.5,0,67.4,68.9,65.9
20160318143000,288.0,293.4,101.875,56,53.5,0,67.4,68.9,65.9
20160318144500,288.0,293.4,101.875,56,53.5,0,67.3,68.9,65.9
20160318150000,288.0,293.4,101.875,56,53.5,0,67.3,68.9,65.9
20160318151500,288.0,293.4,101.875,56,54.3,0,67.3,68.9,65.9
20160318153000,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318154500,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318160000,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318161500,288.0,293.4,101.875,56,54.3,0,67.3,68.9,65.9
20160318163000,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318164500,288.0,288.6,100.2083,56,54.3,0,67.3,68.9,65.9
20160318170000,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318171500,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318173000,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318174500,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318180000,288.0,288.6,100.2083,56,54.3,0,67.2,68.9,65.9
20160318181500,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318183000,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318184500,288.0,288.6,100.2083,56,54.3,0,67.2,68.9,65.9
20160318190000,288.0,288.6,100.2083,56,54.3,0,67.1,68.9,65.9
20160318191500,288.0,293.4,101.875,56,54.3,0,67.1,68.9,65.9
20160318193000,288.0,293.4,101.875,56,54.3,0,67.1,68.9,65.9
20160318194500,288.0,293.4,101.875,56,54.3,0,67.1,68.9,65.9
20160318200000,288.0,293.4,101.875,56,54.3,0,67.2,68.9,65.9
20160318201500,288.0,293.4,101.875,56,54.3,0,67.1,68.9,65.9
20160318203000,288.0,293.4,101.875,56,54.3,0,67.1,68.9,65.9
20160318204500,288.0,293.4,101.875,56,54.3,0,67.1,68.9,65.9
20160318210000,288.0,293.4,101.875,56,54.3,0,67.1,68.9,65.9
20160318211500,288.0,293.4,101.875,56,54.3,0,67.0,68.9,65.9
20160318213000,288.0,293.4,101.875,56,54.3,0,67.0,68.9,65.9
20160318214500,288.0,293.4,101.875,56,54.3,0,67.0,68.9,65.9
20160318220000,288.0,293.4,101.875,56,54.3,0,66.9,68.9,65.9
20160318221500,288.0,293.4,101.875,56,54.3,0,66.9,68.9,65.9
20160318223000,288.0,293.4,101.875,56,54.3,0,66.9,68.9,65.9
20160318224500,288.0,293.4,101.875,56,54.3,0,66.9,68.9,65.9
20160318230000,288.0,293.4,101.875,56,54.3,0,66.8,68.9,65.9
20160318231500,288.0,293.4,101.875,56,54.3,0,66.8,68.9,65.9
20160318233000,288.0,293.4,101.875,56,54.3,0,66.8,68.9,65.9
20160318234500,288.0,293.4,101.875,56,54.3,0,66.8,68.9,65.9
20160319000000,288.0,293.4,101.875,56,54.3,0,66.8,68.9,65.9
20160319001500,288.0,293.4,101.875,57,54.3,0,66.8,68.9,65.9
20160319003000,288.0,278.4,96.6667,56,54.3,0,66.8,68.9,65.9
20160319004500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319010000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319011500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319013000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319014500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319020000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319021500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319023000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319024500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319030000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319031500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319033000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319034500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319040000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319041500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319043000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319044500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319050000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319051500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319053000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319054500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319060000,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319061500,288.0,283.2,98.3333,56,54.3,0,66.8,68.9,65.9
20160319063000,288.0,283.2,98.3333,56,54.3,0,66.7,68.9,65.9
20160319064500,288.0,283.2,98.3333,56,54.3,0,66.7,68.9,65.9
20160319070000,288.0,283.2,98.3333,56,54.3,0,66.7,68.9,65.9
20160319071500,288.0,283.2,98.3333,56,54.3,0,66.7,68.9,65.9
20160319073000,288.0,283.2,98.3333,56,54.3,0,66.6,68.9,65.9
20160319074500,288.0,283.2,98.3333,56,54.3,0,66.6,68.9,65.9
20160319080000,288.0,283.2,98.3333,56,54.3,0,66.6,68.9,65.9
20160319081500,288.0,283.2,98.3333,56,54.3,0,66.6,68.9,65.9
20160319083000,288.0,283.2,98.3333,56,54.3,0,66.6,68.9,65.9
20160319084500,288.0,283.2,98.3333,56,54.3,0,66.6,68.9,65.9
20160319090000,288.0,283.2,98.3333,56,54.3,0,66.6,68.9,65.9
20160319091500,288.0,283.2,98.3333,56,54.3,0,66.6,68.9,65.9
20160319093000,288.0,283.2,98.3333,56,53.5,0,66.6,68.9,65.9
20160319094500,288.0,283.2,98.3333,56,53.5,0,66.5,68.9,65.9
20160319100000,288.0,283.2,98.3333,56,53.5,0,66.5,68.9,65.9
20160319101500,288.0,283.2,98.3333,56,53.5,0,66.5,68.9,65.9
20160319103000,288.0,283.2,98.3333,56,53.5,0,66.4,68.9,65.9
20160319104500,288.0,283.2,98.3333,56,53.5,0,66.4,68.9,65.9
20160319110000,288.0,283.2,98.3333,56,53.5,0,66.4,68.9,65.9
20160319111500,288.0,283.2,98.3333,56,53.5,0,66.4,68.9,65.9
20160319113000,288.0,288.6,100.2083,56,53.5,0,66.4,68.9,65.9
20160319114500,288.0,288.6,100.2083,56,53.5,0,66.4,68.9,65.9
20160319120000,288.0,288.6,100.2083,56,53.5,0,66.4,68.9,65.9
20160319121500,288.0,288.6,100.2083,56,53.5,0,66.4,68.9,65.9
20160319123000,288.0,288.6,100.2083,56,53.5,0,66.3,68.9,65.9
20160319124500,288.0,288.6,100.2083,56,53.5,0,66.3,68.9,65.9
20160319130000,288.0,288.6,100.2083,56,53.5,0,66.3,68.9,65.9
20160319131500,288.0,288.6,100.2083,56,53.5,0,66.3,68.9,65.9
20160319133000,288.0,288.6,100.2083,56,53.5,0,66.3,68.9,65.9
20160319134500,288.0,293.4,101.875,56,53.5,0,66.3,68.9,65.9
20160319140000,288.0,293.4,101.875,56,53.5,0,66.3,68.9,65.9
20160319141500,288.0,293.4,101.875,56,53.5,0,66.2,68.9,65.9
20160319143000,288.0,293.4,101.875,56,53.5,0,66.2,68.9,65.9
20160319144500,288.0,293.4,101.875,56,53.5,0,66.2,68.9,65.9
20160319150000,288.0,293.4,101.875,56,53.5,0,66.2,68.9,65.9
20160319151500,288.0,293.4,101.875,56,53.5,0,66.2,68.9,65.9
20160319153000,288.0,293.4,101.875,56,53.5,0,66.1,68.9,65.9
20160319154500,288.0,293.4,101.875,56,54.3,0,66.1,68.9,65.9
20160319160000,288.0,293.4,101.875,56,53.6,0,66.2,68.9,65.9
20160319161500,288.0,293.4,101.875,56,53.6,0,66.1,68.9,65.9
20160319163000,288.0,293.4,101.875,56,53.6,0,66.1,68.9,65.9
20160319164500,288.0,293.4,101.875,56,53.6,0,66.1,68.9,65.9
20160319170000,288.0,293.4,101.875,56,53.6,0,66.1,68.9,65.9
20160319171500,288.0,293.4,101.875,56,53.6,0,66.1,68.9,65.9
20160319173000,288.0,293.4,101.875,56,53.6,0,66.1,68.9,65.9
20160319174500,288.0,293.4,101.875,56,53.6,0,66.1,68.9,65.9
20160319180000,288.0,293.4,101.875,56,53.6,0,66.0,68.9,65.9
20160319181500,288.0,293.4,101.875,56,54.3,0,66.0,68.9,65.9
20160319183000,288.0,293.4,101.875,56,54.3,0,66.0,68.9,65.9
20160319184500,288.0,293.4,101.875,56,54.3,0,66.0,68.9,65.9
20160319190000,288.0,293.4,101.875,56,54.3,0,66.0,68.9,65.9
20160319191500,288.0,293.4,101.875,56,54.3,0,66.0,68.9,65.9
20160319193000,288.0,293.4,101.875,56,54.3,0,66.0,68.9,65.9
20160319194500,288.0,298.2,103.5417,56,54.3,0,66.0,68.9,65.9
20160319200000,288.0,293.4,101.875,56,54.3,0,66.0,68.9,65.9
20160319201500,288.0,293.4,101.875,56,54.3,0,66.0,68.9,65.9
20160319203000,288.0,298.2,103.5417,56,53.5,0,65.9,68.9,65.9
20160319204500,288.0,293.4,101.875,56,53.5,0,65.9,68.9,65.9
20160319210000,288.0,298.2,103.5417,56,54.3,0,65.9,68.9,65.9
20160319211500,288.0,298.2,103.5417,56,54.3,0,65.8,68.9,65.9
20160319213000,288.0,298.2,103.5417,56,54.3,0,65.8,68.9,65.9
20160319214500,288.0,298.2,103.5417,56,54.3,0,65.8,68.9,65.9
20160319220000,288.0,298.2,103.5417,56,54.3,0,65.8,68.9,65.9
20160319221500,288.0,298.2,103.5417,56,54.3,0,65.8,68.9,65.9
20160319223000,288.0,298.2,103.5417,56,54.3,0,65.8,68.9,65.9
20160319224500,288.0,298.2,103.5417,56,54.3,0,65.7,68.9,65.9
20160319230000,288.0,298.2,103.5417,56,54.3,0,65.7,68.9,65.9
20160319231500,288.0,298.2,103.5417,56,54.3,0,65.7,68.9,65.9
20160319233000,288.0,298.2,103.5417,56,54.3,100,65.6,68.9,65.9
20160319234500,288.0,298.2,103.5417,56,54.3,100,65.6,68.9,65.9
20160320000000,288.0,298.2,103.5417,56,54.3,100,65.6,68.9,65.9
20160320001500,288.0,298.2,103.5417,56,54.3,100,65.6,68.9,65.9
20160320003000,288.0,298.2,103.5417,56,54.3,100,65.6,68.9,65.9
20160320004500,288.0,298.2,103.5417,56,54.3,100,65.5,68.9,65.9
20160320010000,288.0,298.2,103.5417,56,54.3,100,65.5,68.9,65.9
20160320011500,288.0,298.2,103.5417,56,54.3,100,65.5,68.9,65.9
20160320013000,288.0,298.2,103.5417,56,54.3,100,65.5,68.9,65.9
20160320014500,288.0,298.2,103.5417,56,54.3,100,65.5,68.9,65.9
20160320020000,288.0,298.2,103.5417,56,54.3,100,65.5,68.9,65.9
20160320021500,288.0,298.2,103.5417,56,63.6,100,65.5,68.9,65.9
20160320023000,288.0,293.4,101.875,55,63.6,100,65.7,68.9,65.9
20160320024500,288.0,293.4,101.875,55,63.6,100,65.8,68.9,65.9
20160320030000,288.0,293.4,101.875,55,65.3,100,66.0,68.9,65.9
20160320031500,288.0,293.4,101.875,55,65.3,100,66.1,68.9,65.9
20160320033000,288.0,293.4,101.875,55,65.3,100,66.1,68.9,65.9
20160320034500,288.0,293.4,101.875,55,54.7,0,66.1,68.9,65.9
20160320040000,288.0,293.4,101.875,55,54.7,0,66.0,68.9,65.9
20160320041500,288.0,298.2,103.5417,55,54.7,0,65.9,68.9,65.9
20160320043000,288.0,298.2,103.5417,55,54.7,0,65.8,68.9,65.9
20160320044500,288.0,293.4,101.875,55,54.7,0,65.7,68.9,65.9
20160320050000,288.0,293.4,101.875,55,54.7,0,65.7,68.9,65.9
20160320051500,288.0,293.4,101.875,55,54.7,100,65.6,68.9,65.9
20160320053000,288.0,293.4,101.875,55,54.7,100,65.6,68.9,65.9
20160320054500,288.0,293.4,101.875,55,54.7,100,65.5,68.9,65.9
20160320060000,288.0,293.4,101.875,55,54.7,100,65.5,68.9,65.9
20160320061500,288.0,293.4,101.875,55,54.7,100,65.5,68.9,65.9
20160320063000,288.0,293.4,101.875,55,54.7,100,65.5,68.9,65.9
20160320064500,288.0,293.4,101.875,55,54.7,100,65.4,68.9,65.9
20160320070000,288.0,293.4,101.875,55,59.1,100,65.4,68.9,65.9
20160320071500,288.0,293.4,101.875,55,70.2,100,65.6,68.9,65.9
20160320073000,288.0,293.4,101.875,55,68.6,100,65.9,68.9,65.9
20160320074500,288.0,293.4,101.875,55,68.6,100,66.1,68.9,65.9
20160320080000,288.0,293.4,101.875,55,55.2,0,66.1,68.9,65.9
20160320081500,288.0,293.4,101.875,55,55.2,0,66.1,68.9,65.9
20160320083000,288.0,293.4,101.875,55,54.3,0,65.9,68.9,65.9
20160320084500,288.0,293.4,101.875,55,54.3,0,65.8,68.9,65.9
20160320090000,288.0,293.4,101.875,55,54.3,0,65.7,68.9,65.9
20160320091500,288.0,298.2,103.5417,55,54.3,100,65.6,68.9,65.9
20160320093000,288.0,293.4,101.875,55,54.3,100,65.6,68.9,65.9
20160320094500,288.0,293.4,101.875,55,54.3,100,65.6,68.9,65.9
20160320100000,288.0,293.4,101.875,55,54.9,100,65.5,68.9,65.9
20160320101500,288.0,293.4,101.875,55,54.9,100,65.5,68.9,65.9
20160320103000,288.0,293.4,101.875,55,54.9,100,65.5,68.9,65.9
20160320104500,288.0,293.4,101.875,55,54.9,100,65.5,68.9,65.9
20160320110000,288.0,293.4,101.875,55,54.9,100,65.5,68.9,65.9
20160320111500,288.0,293.4,101.875,55,54.9,100,65.5,68.9,65.9
20160320113000,288.0,293.4,101.875,55,54.9,100,65.5,68.9,65.9
20160320114500,288.0,293.4,101.875,55,68.7,100,65.6,68.9,65.9
20160320120000,288.0,293.4,101.875,55,68.7,100,65.8,68.9,65.9
20160320121500,288.0,293.4,101.875,55,69.7,100,66.1,68.9,65.9
20160320123000,288.0,293.4,101.875,55,55.8,0,66.1,68.9,65.9
20160320124500,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160320130000,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160320131500,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320133000,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320134500,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320140000,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320141500,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320143000,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320144500,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320150000,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320151500,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320153000,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160320154500,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160320160000,288.0,288.6,100.2083,55,54.8,0,66.1,68.9,65.9
20160320161500,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160320163000,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320164500,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320170000,288.0,288.6,100.2083,55,54.8,0,66.3,68.9,65.9
20160320171500,288.0,288.6,100.2083,55,54.8,0,66.3,68.9,65.9
20160320173000,288.0,288.6,100.2083,55,54.8,0,66.3,68.9,65.9
20160320174500,288.0,288.6,100.2083,55,54.8,0,66.4,68.9,65.9
20160320180000,288.0,293.4,101.875,55,54.8,0,66.4,68.9,65.9
20160320181500,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320183000,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320184500,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320190000,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320191500,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320193000,288.0,288.6,100.2083,55,54.8,0,66.3,68.9,65.9
20160320194500,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320200000,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320201500,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320203000,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320204500,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320210000,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320211500,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320213000,288.0,293.4,101.875,55,54.8,0,66.3,68.9,65.9
20160320214500,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320220000,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320221500,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320223000,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320224500,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320230000,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320231500,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320233000,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160320234500,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160321000000,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160321001500,288.0,293.4,101.875,55,54.8,0,66.2,68.9,65.9
20160321003000,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160321004500,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160321010000,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160321011500,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160321013000,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160321014500,288.0,293.4,101.875,55,54.8,0,66.1,68.9,65.9
20160321020000,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160321021500,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160321023000,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160321024500,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160321030000,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160321031500,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160321033000,288.0,293.4,101.875,55,54.8,0,65.9,68.9,65.9
20160321034500,288.0,293.4,101.875,55,54.8,0,65.9,68.9,65.9
20160321040000,288.0,293.4,101.875,55,54.8,0,65.9,68.9,65.9
20160321041500,288.0,293.4,101.875,55,54.8,0,65.8,68.9,65.9
20160321043000,288.0,293.4,101.875,55,54.8,0,65.8,68.9,65.9
20160321044500,288.0,293.4,101.875,55,54.8,0,65.8,68.9,65.9
20160321050000,288.0,293.4,101.875,55,54.8,0,65.8,68.9,65.9
20160321051500,288.0,293.4,101.875,55,54.8,0,65.8,68.9,65.9
20160321053000,288.0,293.4,101.875,55,54.8,0,65.8,68.9,65.9
20160321054500,288.0,293.4,101.875,55,54.8,0,65.9,68.9,65.9
20160321060000,288.0,293.4,101.875,55,54.8,0,65.9,68.9,65.9
20160321061500,288.0,293.4,101.875,55,54.8,0,66.0,68.9,65.9
20160321063000,288.0,293.4,101.875,55,55.5,0,66.0,68.9,65.9
20160321064500,288.0,293.4,101.875,55,55.5,0,66.0,68.9,65.9
20160321070000,288.0,288.6,100.2083,55,55.5,0,66.0,68.9,65.9
20160321071500,288.0,288.6,100.2083,55,55.5,0,66.0,68.9,65.9
20160321073000,288.0,288.6,100.2083,55,55.5,100,65.2,68.9,65.9
20160321074500,288.0,293.4,101.875,55,55.5,0,66.4,68.9,65.9
20160321080000,288.0,293.4,101.875,55,55.5,0,66.6,68.9,65.9
20160321081500,288.0,293.4,101.875,55,55.5,0,66.6,68.9,65.9
20160321083000,288.0,293.4,101.875,55,55.5,0,66.4,68.9,65.9
20160321084500,288.0,293.4,101.875,55,60.1,100,66.1,68.9,65.9
20160321090000,288.0,293.4,101.875,55,56.4,0,66.5,68.9,65.9
20160321091500,288.0,293.4,101.875,55,55.6,0,66.5,68.9,65.9
20160321093000,288.0,293.4,101.875,55,55.6,0,66.4,68.9,65.9
20160321094500,288.0,293.4,101.875,55,55.6,0,66.3,68.9,65.9
20160321100000,288.0,293.4,101.875,55,55.6,0,66.3,68.9,65.9
20160321101500,288.0,293.4,101.875,55,55.6,0,66.2,68.9,65.9
20160321103000,288.0,293.4,101.875,55,55.6,0,66.2,68.9,65.9
20160321104500,288.0,288.6,100.2083,55,55.6,0,66.2,68.9,65.9
20160321110000,288.0,288.6,100.2083,55,55.6,0,66.2,68.9,65.9
20160321111500,288.0,288.6,100.2083,55,55.6,0,66.2,68.9,65.9
20160321113000,288.0,288.6,100.2083,55,55.6,0,66.2,68.9,65.9
20160321114500,288.0,288.6,100.2083,55,55.6,0,66.2,68.9,65.9
20160321120000,288.0,283.2,98.3333,55,55.6,0,66.2,68.9,65.9
20160321121500,288.0,283.2,98.3333,55,55.6,0,66.3,68.9,65.9
20160321123000,288.0,283.2,98.3333,55,55.6,0,66.4,68.9,65.9
20160321124500,288.0,278.4,96.6667,55,55.6,0,66.5,68.9,65.9
20160321130000,288.0,278.4,96.6667,55,55.6,0,66.6,68.9,65.9
20160321131500,288.0,278.4,96.6667,55,54.8,0,66.7,68.9,65.9
20160321133000,288.0,278.4,96.6667,55,54.8,0,66.9,68.9,65.9
20160321134500,288.0,278.4,96.6667,55,54.8,0,66.9,68.9,65.9
20160321140000,288.0,278.4,96.6667,55,54.8,0,67.0,68.9,65.9
20160321141500,288.0,278.4,96.6667,55,54.8,0,66.9,68.9,65.9
20160321143000,288.0,278.4,96.6667,55,54.8,0,66.9,68.9,65.9
20160321144500,288.0,278.4,96.6667,55,54.8,0,66.9,68.9,65.9
20160321150000,288.0,278.4,96.6667,55,55.5,0,66.9,68.9,65.9
20160321151500,288.0,278.4,96.6667,55,55.5,0,66.9,68.9,65.9
20160321153000,288.0,278.4,96.6667,55,54.7,0,66.9,68.9,65.9
20160321154500,288.0,278.4,96.6667,55,55.5,0,67.0,68.9,65.9
20160321160000,288.0,278.4,96.6667,55,55.5,0,67.0,68.9,65.9
20160321161500,288.0,278.4,96.6667,55,55.5,0,67.1,68.9,65.9
20160321163000,288.0,278.4,96.6667,55,54.3,0,67.1,68.9,65.9
20160321164500,288.0,278.4,96.6667,55,54.3,0,67.1,68.9,65.9
20160321170000,288.0,278.4,96.6667,55,54.3,0,67.1,68.9,65.9
20160321171500,288.0,283.2,98.3333,55,54.3,0,67.1,68.9,65.9
20160321173000,288.0,283.2,98.3333,55,54.3,0,67.1,68.9,65.9
20160321174500,288.0,283.2,98.3333,55,54.3,0,67.1,68.9,65.9
20160321180000,288.0,283.2,98.3333,55,54.3,0,67.1,68.9,65.9
20160321181500,288.0,283.2,98.3333,55,55.1,0,67.1,68.9,65.9
20160321183000,288.0,283.2,98.3333,55,55.1,0,67.1,68.9,65.9
20160321184500,288.0,288.6,100.2083,55,55.1,0,67.0,68.9,65.9
20160321190000,288.0,288.6,100.2083,55,55.1,0,67.0,68.9,65.9
20160321191500,288.0,288.6,100.2083,55,55.1,0,67.0,68.9,65.9
20160321193000,288.0,288.6,100.2083,55,55.1,0,67.0,68.9,65.9
20160321194500,288.0,288.6,100.2083,55,55.1,0,67.0,68.9,65.9
20160321200000,288.0,283.2,98.3333,55,55.1,0,67.0,68.9,65.9
