PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321201500,288.0,283.2,98.3333,55,54.3,0,67.0,68.9,65.9
20160321203000,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160321204500,288.0,288.6,100.2083,55,54.3,0,66.9,68.9,65.9
20160321210000,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160321211500,288.0,288.6,100.2083,55,54.3,0,66.9,68.9,65.9
20160321213000,288.0,288.6,100.2083,55,54.3,0,66.8,68.9,65.9
20160321214500,288.0,288.6,100.2083,55,54.3,0,66.8,68.9,65.9
20160321220000,288.0,288.6,100.2083,55,55.1,0,66.8,68.9,65.9
20160321221500,288.0,288.6,100.2083,55,55.1,0,66.7,68.9,65.9
20160321223000,288.0,288.6,100.2083,55,55.1,0,66.8,68.9,65.9
20160321224500,288.0,288.6,100.2083,55,55.1,0,66.8,68.9,65.9
20160321230000,288.0,288.6,100.2083,55,55.1,0,66.8,68.9,65.9
20160321231500,288.0,288.6,100.2083,55,55.1,0,66.8,68.9,65.9
20160321233000,288.0,288.6,100.2083,55,55.1,0,66.8,68.9,65.9
20160321234500,288.0,283.2,98.3333,55,54.3,0,66.8,68.9,65.9
20160322000000,288.0,288.6,100.2083,55,54.3,0,66.7,68.9,65.9
20160322001500,288.0,283.2,98.3333,55,54.3,0,66.7,68.9,65.9
20160322003000,288.0,283.2,98.3333,55,54.3,0,66.6,68.9,65.9
20160322004500,288.0,288.6,100.2083,55,54.3,0,66.6,68.9,65.9
20160322010000,288.0,288.6,100.2083,55,55.1,0,66.6,68.9,65.9
20160322011500,288.0,288.6,100.2083,55,55.1,0,66.6,68.9,65.9
20160322013000,288.0,288.6,100.2083,55,55.1,0,66.5,68.9,65.9
20160322014500,288.0,288.6,100.2083,55,55.1,0,66.5,68.9,65.9
20160322020000,288.0,288.6,100.2083,55,55.1,0,66.5,68.9,65.9
20160322021500,288.0,288.6,100.2083,55,55.1,0,66.5,68.9,65.9
20160322023000,288.0,288.6,100.2083,55,55.1,0,66.5,68.9,65.9
20160322024500,288.0,288.6,100.2083,55,55.1,0,66.5,68.9,65.9
20160322030000,288.0,288.6,100.2083,55,55.1,0,66.4,68.9,65.9
20160322031500,288.0,288.6,100.2083,55,55.1,0,66.4,68.9,65.9
20160322033000,288.0,288.6,100.2083,55,55.1,0,66.3,68.9,65.9
20160322034500,288.0,288.6,100.2083,55,54.3,0,66.3,68.9,65.9
20160322040000,288.0,288.6,100.2083,55,54.3,0,66.2,68.9,65.9
20160322041500,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322043000,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322044500,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322050000,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322051500,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322053000,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322054500,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322060000,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322061500,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322063000,288.0,288.6,100.2083,55,55.1,0,66.2,68.9,65.9
20160322064500,288.0,288.6,100.2083,55,55.1,0,66.3,68.9,65.9
20160322070000,288.0,288.6,100.2083,55,55.1,0,66.3,68.9,65.9
20160322071500,288.0,288.6,100.2083,55,55.1,0,66.3,68.9,65.9
20160322073000,288.0,288.6,100.2083,55,55.1,0,66.4,68.9,65.9
20160322074500,288.0,288.6,100.2083,55,55.1,0,66.4,68.9,65.9
20160322080000,288.0,283.2,98.3333,55,55.1,0,66.5,68.9,65.9
20160322081500,288.0,283.2,98.3333,55,55.1,0,66.5,68.9,65.9
20160322083000,288.0,283.2,98.3333,55,55.1,0,66.6,68.9,65.9
20160322084500,288.0,283.2,98.3333,55,54.3,0,66.4,68.9,65.9
20160322090000,288.0,283.2,98.3333,55,54.3,0,66.6,68.9,65.9
20160322091500,288.0,283.2,98.3333,55,54.3,0,66.6,68.9,65.9
20160322093000,288.0,283.2,98.3333,55,54.3,0,66.5,68.9,65.9
20160322094500,288.0,283.2,98.3333,55,54.3,0,66.6,68.9,65.9
20160322100000,288.0,278.4,96.6667,55,54.3,0,66.6,68.9,65.9
20160322101500,288.0,278.4,96.6667,55,54.3,0,66.6,68.9,65.9
20160322103000,288.0,283.2,98.3333,55,54.3,0,66.6,68.9,65.9
20160322104500,288.0,283.2,98.3333,55,54.3,0,66.6,68.9,65.9
20160322110000,288.0,283.2,98.3333,55,54.3,0,66.6,68.9,65.9
20160322111500,288.0,283.2,98.3333,55,54.3,0,66.5,68.9,65.9
20160322113000,288.0,283.2,98.3333,55,54.3,0,66.5,68.9,65.9
20160322114500,288.0,283.2,98.3333,55,54.3,0,66.5,68.9,65.9
20160322120000,288.0,283.2,98.3333,55,54.3,0,66.6,68.9,65.9
20160322121500,288.0,278.4,96.6667,55,54.3,0,66.7,68.9,65.9
20160322123000,288.0,278.4,96.6667,55,54.3,0,66.8,68.9,65.9
20160322124500,288.0,278.4,96.6667,55,54.3,0,66.8,68.9,65.9
20160322130000,288.0,278.4,96.6667,55,54.3,0,66.8,68.9,65.9
20160322131500,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322133000,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322134500,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322140000,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322141500,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322143000,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322144500,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322150000,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322151500,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322153000,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322154500,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322160000,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322161500,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322163000,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322164500,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322170000,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322171500,288.0,283.2,98.3333,55,54.3,0,66.9,68.9,65.9
20160322173000,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322174500,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322180000,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322181500,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322183000,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322184500,288.0,278.4,96.6667,55,54.3,0,67.1,68.9,65.9
20160322190000,288.0,278.4,96.6667,55,54.3,0,67.1,68.9,65.9
20160322191500,288.0,278.4,96.6667,55,54.3,0,67.1,68.9,65.9
20160322193000,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322194500,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322200000,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322201500,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322203000,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322204500,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322210000,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322211500,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322213000,288.0,278.4,96.6667,55,54.3,0,67.0,68.9,65.9
20160322214500,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322220000,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322221500,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322223000,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322224500,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322230000,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322231500,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322233000,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160322234500,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160323000000,288.0,278.4,96.6667,55,54.3,0,66.9,68.9,65.9
20160323001500,288.0,288.6,100.2083,57,53.6,0,66.8,68.9,65.9
20160323003000,288.0,283.2,98.3333,56,53.6,0,66.8,68.9,65.9
20160323004500,288.0,283.2,98.3333,56,54.3,0,66.7,68.9,65.9
20160323010000,288.0,288.6,100.2083,56,54.3,0,66.7,68.9,65.9
20160323011500,288.0,288.6,100.2083,56,54.3,0,66.6,68.9,65.9
20160323013000,288.0,288.6,100.2083,56,54.3,0,66.6,68.9,65.9
20160323014500,288.0,288.6,100.2083,56,54.3,0,66.5,68.9,65.9
20160323020000,288.0,288.6,100.2083,56,54.3,0,66.5,68.9,65.9
20160323021500,288.0,288.6,100.2083,56,54.3,0,66.5,68.9,65.9
20160323023000,288.0,288.6,100.2083,56,54.3,0,66.5,68.9,65.9
20160323024500,288.0,288.6,100.2083,56,53.6,0,66.5,68.9,65.9
20160323030000,288.0,288.6,100.2083,56,53.6,0,66.5,68.9,65.9
20160323031500,288.0,288.6,100.2083,56,53.6,0,66.5,68.9,65.9
20160323033000,288.0,288.6,100.2083,56,53.6,0,66.5,68.9,65.9
20160323034500,288.0,288.6,100.2083,56,53.6,0,66.5,68.9,65.9
20160323040000,288.0,288.6,100.2083,56,53.6,0,66.5,68.9,65.9
20160323041500,288.0,288.6,100.2083,56,53.6,0,66.5,68.9,65.9
20160323043000,288.0,288.6,100.2083,56,53.6,0,66.5,68.9,65.9
20160323044500,288.0,288.6,100.2083,56,53.6,0,66.5,68.9,65.9
20160323050000,288.0,283.2,98.3333,56,53.6,0,66.5,68.9,65.9
20160323051500,288.0,283.2,98.3333,56,53.6,0,66.5,68.9,65.9
20160323053000,288.0,283.2,98.3333,56,53.6,0,66.5,68.9,65.9
20160323054500,288.0,283.2,98.3333,57,53.6,0,66.5,68.9,65.9
20160323060000,288.0,298.2,103.5417,57,72.0,100,64.9,68.7,65.7
20160323061500,288.0,298.2,103.5417,56,72.9,100,65.5,68.6,65.6
20160323063000,288.0,298.2,103.5417,56,56.0,100,65.3,68.7,65.7
20160323064500,288.0,298.2,103.5417,56,67.2,100,64.9,68.7,65.7
20160323070000,288.0,298.2,103.5417,56,70.6,100,65.3,68.7,65.7
20160323071500,288.0,298.2,103.5417,56,89.8,100,68.0,74.3,71.3
20160323073000,288.0,298.2,103.5417,56,97.0,100,68.4,74.3,71.3
20160323074500,288.0,298.2,103.5417,56,97.0,100,68.9,74.3,71.3
20160323080000,288.0,298.2,103.5417,56,88.4,100,68.7,74.3,71.3
20160323081500,288.0,298.2,103.5417,56,91.0,100,69.4,74.3,71.3
20160323083000,288.0,293.4,101.875,56,95.4,100,69.1,74.6,71.6
20160323084500,288.0,293.4,101.875,56,88.1,100,69.6,74.6,71.6
20160323090000,288.0,293.4,101.875,56,90.5,100,69.7,74.6,71.6
20160323091500,288.0,293.4,101.875,56,90.5,100,69.2,74.3,71.3
20160323093000,288.0,293.4,101.875,56,88.1,100,69.7,74.6,71.6
20160323094500,288.0,293.4,101.875,56,88.1,100,69.3,74.6,71.6
20160323100000,288.0,293.4,101.875,56,86.9,100,69.3,74.6,71.6
20160323101500,288.0,293.4,101.875,56,88.4,100,69.6,74.6,71.6
20160323103000,288.0,293.4,101.875,56,94.8,100,69.3,74.6,71.6
20160323104500,288.0,293.4,101.875,56,96.6,100,69.6,74.6,71.6
20160323110000,288.0,293.4,101.875,56,96.6,100,69.3,74.6,71.6
20160323111500,288.0,293.4,101.875,56,96.6,100,69.7,74.6,71.6
20160323113000,288.0,293.4,101.875,56,96.6,100,69.6,74.6,71.6
20160323114500,288.0,293.4,101.875,56,96.6,100,69.4,74.6,71.6
20160323120000,288.0,293.4,101.875,56,92.4,100,69.4,74.6,71.6
20160323121500,288.0,293.4,101.875,56,96.6,100,69.5,74.6,71.6
20160323123000,288.0,293.4,101.875,56,93.6,100,69.7,74.6,71.6
20160323124500,288.0,293.4,101.875,56,93.6,100,69.7,74.6,71.6
20160323130000,288.0,288.6,100.2083,56,87.5,100,69.9,74.6,71.6
20160323131500,288.0,288.6,100.2083,56,87.5,100,69.8,74.6,71.6
20160323133000,288.0,288.6,100.2083,56,87.5,100,69.8,74.6,71.6
20160323134500,288.0,288.6,100.2083,56,87.5,100,69.8,74.6,71.6
20160323140000,288.0,293.4,101.875,56,91.4,100,69.7,74.6,71.6
20160323141500,288.0,293.4,101.875,56,95.9,100,69.7,74.8,71.8
20160323143000,288.0,293.4,101.875,56,95.9,100,69.6,74.7,71.7
20160323144500,288.0,293.4,101.875,56,88.6,100,69.6,74.7,71.7
20160323150000,288.0,293.4,101.875,56,87.5,100,69.6,74.7,71.7
20160323151500,288.0,293.4,101.875,56,92.2,100,69.6,74.7,71.7
20160323153000,288.0,293.4,101.875,56,94.3,100,69.6,74.7,71.7
20160323154500,288.0,288.6,100.2083,56,87.4,100,69.6,74.7,71.7
20160323160000,288.0,288.6,100.2083,56,94.1,100,69.6,74.7,71.7
20160323161500,288.0,288.6,100.2083,56,94.1,100,69.6,74.7,71.7
20160323163000,288.0,288.6,100.2083,56,87.4,100,69.6,74.7,71.7
20160323164500,288.0,288.6,100.2083,56,87.4,100,69.6,74.7,71.7
20160323170000,288.0,288.6,100.2083,56,97.2,100,69.7,74.7,71.7
20160323171500,288.0,293.4,101.875,56,91.6,100,70.0,74.7,71.7
20160323173000,288.0,288.6,100.2083,56,87.5,100,70.3,74.7,71.7
20160323174500,288.0,288.6,100.2083,56,87.5,100,70.4,74.7,71.7
20160323180000,288.0,293.4,101.875,56,95.3,100,70.5,74.7,71.7
20160323181500,288.0,288.6,100.2083,56,93.0,100,70.5,74.7,71.7
20160323183000,288.0,288.6,100.2083,56,87.5,100,70.5,74.3,71.3
20160323184500,288.0,293.4,101.875,56,92.7,100,70.5,74.3,71.3
20160323190000,288.0,288.6,100.2083,56,96.5,100,70.5,74.3,71.3
20160323191500,288.0,288.6,100.2083,56,88.1,100,70.3,74.5,71.5
20160323193000,288.0,293.4,101.875,56,89.8,100,70.0,74.6,71.6
20160323194500,288.0,288.6,100.2083,56,97.2,100,69.9,74.6,71.6
20160323200000,288.0,293.4,101.875,56,91.0,100,69.8,74.5,71.5
20160323201500,288.0,288.6,100.2083,56,87.4,100,69.8,74.3,71.3
20160323203000,288.0,288.6,100.2083,56,96.6,100,69.8,74.6,71.6
20160323204500,288.0,288.6,100.2083,56,92.5,100,69.7,74.6,71.6
20160323210000,288.0,293.4,101.875,56,87.5,100,69.7,74.6,71.6
20160323211500,288.0,288.6,100.2083,56,87.5,100,69.7,74.6,71.6
20160323213000,288.0,288.6,100.2083,56,90.6,100,69.8,74.6,71.6
20160323214500,288.0,288.6,100.2083,56,86.5,100,70.1,74.6,71.6
20160323220000,288.0,288.6,100.2083,56,87.5,100,70.2,74.6,71.6
20160323221500,288.0,288.6,100.2083,56,87.5,100,70.3,74.6,71.6
20160323223000,288.0,288.6,100.2083,56,90.8,100,70.4,74.6,71.6
20160323224500,288.0,288.6,100.2083,56,96.9,100,70.5,74.6,71.6
20160323230000,288.0,288.6,100.2083,56,98.4,100,70.5,74.6,71.6
20160323231500,288.0,288.6,100.2083,56,97.2,100,70.6,74.6,71.6
20160323233000,288.0,288.6,100.2083,56,90.0,100,70.5,74.6,71.6
20160323234500,288.0,288.6,100.2083,56,90.0,100,70.5,74.6,71.6
20160324000000,288.0,288.6,100.2083,56,97.1,100,70.5,74.6,71.6
20160324001500,288.0,288.6,100.2083,56,92.4,100,70.5,74.6,71.6
20160324003000,288.0,288.6,100.2083,56,97.2,100,70.4,74.6,71.6
20160324004500,288.0,288.6,100.2083,56,98.4,100,70.4,74.6,71.6
20160324010000,288.0,288.6,100.2083,56,97.2,100,70.3,74.6,71.6
20160324011500,288.0,288.6,100.2083,56,94.7,100,70.0,74.6,71.6
20160324013000,288.0,288.6,100.2083,56,88.6,100,70.0,74.6,71.6
20160324014500,288.0,288.6,100.2083,56,88.6,100,69.9,74.6,71.6
20160324020000,288.0,288.6,100.2083,56,92.1,100,69.8,74.6,71.6
20160324021500,288.0,288.6,100.2083,56,88.4,100,69.8,74.6,71.6
20160324023000,288.0,288.6,100.2083,56,88.4,100,69.8,74.6,71.6
20160324024500,288.0,288.6,100.2083,56,86.9,100,69.7,74.6,71.6
20160324030000,288.0,283.2,98.3333,56,86.9,100,70.0,74.6,71.6
20160324031500,288.0,288.6,100.2083,56,86.9,100,70.1,74.6,71.6
20160324033000,288.0,288.6,100.2083,56,88.1,100,70.2,74.6,71.6
20160324034500,288.0,293.4,101.875,56,91.2,100,70.2,74.6,71.6
20160324040000,288.0,293.4,101.875,56,97.4,100,70.3,74.6,71.6
20160324041500,288.0,293.4,101.875,56,97.4,100,70.4,74.6,71.6
20160324043000,288.0,293.4,101.875,56,95.2,100,70.5,74.6,71.6
20160324044500,288.0,293.4,101.875,56,86.2,100,70.5,74.6,71.6
20160324050000,288.0,293.4,101.875,56,90.2,100,70.5,74.6,71.6
20160324051500,288.0,293.4,101.875,56,95.9,100,70.8,74.6,71.6
20160324053000,288.0,293.4,101.875,56,85.8,100,70.5,74.5,71.5
20160324054500,288.0,278.4,96.6667,57,100.2,100,70.4,74.4,71.4
20160324060000,288.0,278.4,96.6667,57,89.7,100,69.9,74.4,71.4
20160324061500,288.0,283.2,98.3333,57,93.3,100,69.8,74.3,71.3
20160324063000,288.0,278.4,96.6667,57,95.8,100,69.6,74.3,71.3
20160324064500,288.0,283.2,98.3333,57,56.8,0,70.4,69.0,66.0
20160324070000,288.0,283.2,98.3333,57,54.7,0,70.0,69.0,66.0
20160324071500,288.0,288.6,100.2083,57,54.7,0,69.6,69.0,66.0
20160324073000,288.0,288.6,100.2083,57,54.7,0,69.2,69.0,66.0
20160324074500,288.0,288.6,100.2083,57,54.7,0,68.9,69.0,66.0
20160324080000,288.0,288.6,100.2083,57,54.7,0,68.6,69.0,66.0
20160324081500,288.0,288.6,100.2083,57,54.7,0,68.2,69.0,66.0
20160324083000,288.0,293.4,101.875,57,54.7,0,67.9,69.0,66.0
20160324084500,288.0,293.4,101.875,57,53.9,0,67.7,69.0,66.0
20160324090000,288.0,298.2,103.5417,57,53.9,0,67.7,69.0,66.0
20160324091500,288.0,293.4,101.875,56,53.9,0,66.7,69.0,66.0
20160324093000,288.0,293.4,101.875,56,53.9,0,67.5,69.0,66.0
20160324094500,288.0,298.2,103.5417,56,53.9,0,67.4,69.0,66.0
20160324100000,288.0,298.2,103.5417,56,53.9,0,67.5,69.0,66.0
20160324101500,288.0,298.2,103.5417,56,53.9,0,67.3,69.0,66.0
20160324103000,288.0,293.4,101.875,56,89.0,100,68.6,73.9,70.9
20160324104500,288.0,293.4,101.875,56,89.0,100,68.9,73.9,70.9
20160324110000,288.0,298.2,103.5417,56,91.9,100,69.5,73.6,70.6
20160324111500,288.0,298.2,103.5417,56,96.7,100,69.9,73.6,70.6
20160324113000,288.0,298.2,103.5417,56,88.7,100,69.9,73.6,70.6
20160324114500,288.0,298.2,103.5417,56,86.9,100,70.0,73.6,70.6
20160324120000,288.0,298.2,103.5417,56,94.7,100,70.2,73.6,70.6
20160324121500,288.0,298.2,103.5417,56,93.3,100,70.3,73.3,70.3
20160324123000,288.0,293.4,101.875,56,87.5,100,70.4,73.2,70.2
20160324124500,288.0,293.4,101.875,56,87.5,100,70.4,73.2,70.2
20160324130000,288.0,298.2,103.5417,56,55.2,0,70.2,73.2,70.2
20160324131500,288.0,293.4,101.875,56,54.3,100,69.6,73.3,70.3
20160324133000,288.0,293.4,101.875,56,76.3,100,69.1,73.2,70.2
20160324134500,288.0,293.4,101.875,56,85.0,100,69.0,73.5,70.5
20160324140000,288.0,293.4,101.875,56,85.0,100,69.2,73.5,70.5
20160324141500,288.0,293.4,101.875,56,85.0,100,69.5,73.5,70.5
20160324143000,288.0,293.4,101.875,56,86.7,100,69.7,73.3,70.3
20160324144500,288.0,293.4,101.875,56,86.7,100,69.9,73.1,70.1
20160324150000,288.0,293.4,101.875,56,92.2,100,70.1,73.5,70.5
20160324151500,288.0,298.2,103.5417,56,86.4,100,70.2,73.5,70.5
20160324153000,288.0,298.2,103.5417,56,89.6,100,70.3,73.5,70.5
20160324154500,288.0,293.4,101.875,56,87.9,100,70.4,73.5,70.5
20160324160000,288.0,298.2,103.5417,56,87.9,100,70.5,73.5,70.5
20160324161500,288.0,298.2,103.5417,56,91.0,100,70.6,73.5,70.5
20160324163000,288.0,298.2,103.5417,56,95.9,100,70.7,73.5,70.5
20160324164500,288.0,293.4,101.875,56,95.9,100,70.7,73.5,70.5
20160324170000,288.0,298.2,103.5417,56,56.8,0,70.7,73.5,70.5
20160324171500,288.0,298.2,103.5417,56,54.7,100,70.0,73.4,70.4
20160324173000,288.0,298.2,103.5417,56,55.9,100,69.4,73.5,70.5
20160324174500,288.0,298.2,103.5417,56,80.6,100,69.1,73.5,70.5
20160324180000,288.0,298.2,103.5417,56,90.7,100,69.2,73.5,70.5
20160324181500,288.0,298.2,103.5417,56,85.1,100,69.5,73.5,70.5
20160324183000,288.0,298.2,103.5417,56,94.5,100,69.7,73.5,70.5
20160324184500,288.0,298.2,103.5417,56,88.6,100,69.9,73.5,70.5
20160324190000,288.0,298.2,103.5417,56,87.3,100,70.0,73.5,70.5
20160324191500,288.0,298.2,103.5417,56,95.0,100,70.2,73.5,70.5
20160324193000,288.0,298.2,103.5417,56,86.2,100,70.3,73.5,70.5
20160324194500,288.0,298.2,103.5417,56,94.0,100,70.4,73.5,70.5
20160324200000,288.0,298.2,103.5417,56,91.4,100,70.5,73.5,70.5
20160324201500,288.0,298.2,103.5417,56,85.0,100,70.5,73.5,70.5
20160324203000,288.0,298.2,103.5417,56,89.7,100,70.6,73.5,70.5
20160324204500,288.0,298.2,103.5417,56,93.5,100,70.7,73.5,70.5
20160324210000,288.0,293.4,101.875,56,56.4,0,70.5,73.2,70.2
20160324211500,288.0,293.4,101.875,56,54.3,100,69.8,73.5,70.5
20160324213000,288.0,293.4,101.875,56,75.5,100,69.2,73.5,70.5
20160324214500,288.0,293.4,101.875,56,81.0,100,69.1,73.5,70.5
20160324220000,288.0,293.4,101.875,56,93.2,100,69.2,73.2,70.2
20160324221500,288.0,293.4,101.875,56,56.0,100,69.2,73.1,70.1
20160324223000,288.0,293.4,101.875,56,73.0,100,68.9,73.1,70.1
20160324224500,288.0,293.4,101.875,56,81.1,100,68.9,73.1,70.1
20160324230000,288.0,293.4,101.875,56,88.7,100,69.2,73.2,70.2
20160324231500,288.0,293.4,101.875,56,95.9,100,69.4,73.2,70.2
20160324233000,288.0,298.2,103.5417,56,57.5,100,69.5,73.1,70.1
20160324234500,288.0,298.2,103.5417,56,62.9,100,69.0,73.1,70.1
20160325000000,288.0,293.4,101.875,56,76.3,100,68.8,72.8,69.8
20160325001500,288.0,298.2,103.5417,56,84.7,100,68.8,72.8,69.8
20160325003000,288.0,293.4,101.875,56,94.6,100,69.0,72.8,69.8
20160325004500,288.0,293.4,101.875,56,85.0,100,69.2,73.2,70.2
20160325010000,288.0,293.4,101.875,56,91.9,100,69.4,72.8,69.8
20160325011500,288.0,293.4,101.875,56,95.9,100,69.6,73.1,70.1
20160325013000,288.0,293.4,101.875,56,85.0,100,69.7,73.2,70.2
20160325014500,288.0,293.4,101.875,56,97.8,100,69.8,73.2,70.2
20160325020000,288.0,293.4,101.875,56,88.4,100,69.9,73.2,70.2
20160325021500,288.0,293.4,101.875,56,97.8,100,70.0,73.2,70.2
20160325023000,288.0,293.4,101.875,56,86.1,100,70.1,73.2,70.2
20160325024500,288.0,293.4,101.875,56,97.0,100,70.2,73.2,70.2
20160325030000,288.0,293.4,101.875,56,84.4,100,70.2,73.2,70.2
20160325031500,288.0,293.4,101.875,56,96.6,100,70.2,73.2,70.2
20160325033000,288.0,293.4,101.875,56,85.7,100,70.3,73.2,70.2
20160325034500,288.0,293.4,101.875,56,96.6,100,70.3,73.2,70.2
20160325040000,288.0,293.4,101.875,56,86.5,100,70.3,73.2,70.2
20160325041500,288.0,293.4,101.875,56,97.2,100,70.3,73.2,70.2
20160325043000,288.0,293.4,101.875,56,85.6,100,70.3,73.2,70.2
20160325044500,288.0,293.4,101.875,56,97.3,100,70.3,73.2,70.2
20160325050000,288.0,293.4,101.875,56,84.4,100,70.3,73.2,70.2
20160325051500,288.0,293.4,101.875,56,94.7,100,70.3,73.2,70.2
20160325053000,288.0,293.4,101.875,56,87.5,100,70.3,73.2,70.2
20160325054500,288.0,298.2,103.5417,56,94.1,100,70.3,73.2,70.2
20160325060000,288.0,298.2,103.5417,56,94.1,100,70.3,73.2,70.2
20160325061500,288.0,298.2,103.5417,56,92.9,100,70.3,73.2,70.2
20160325063000,288.0,293.4,101.875,56,86.0,100,70.2,73.2,70.2
20160325064500,288.0,293.4,101.875,56,94.7,100,70.2,73.3,70.3
20160325070000,288.0,293.4,101.875,56,92.3,100,70.1,73.5,70.5
20160325071500,288.0,293.4,101.875,56,87.6,100,70.1,73.5,70.5
20160325073000,288.0,293.4,101.875,56,97.7,100,70.0,73.5,70.5
20160325074500,288.0,293.4,101.875,56,86.7,100,70.1,73.5,70.5
20160325080000,288.0,293.4,101.875,56,94.2,100,70.1,73.5,70.5
20160325081500,288.0,293.4,101.875,56,96.6,100,70.0,73.5,70.5
20160325083000,288.0,298.2,103.5417,56,86.9,100,70.1,73.5,70.5
20160325084500,288.0,293.4,101.875,56,95.5,100,70.1,73.4,70.4
20160325090000,288.0,293.4,101.875,56,97.8,100,70.1,73.4,70.4
20160325091500,288.0,293.4,101.875,56,93.4,100,70.1,73.4,70.4
20160325093000,288.0,293.4,101.875,56,87.5,100,70.1,73.5,70.5
20160325094500,288.0,293.4,101.875,56,94.8,100,70.1,73.4,70.4
20160325100000,288.0,293.4,101.875,56,96.6,100,70.1,73.2,70.2
20160325101500,288.0,298.2,103.5417,56,86.2,100,70.1,73.2,70.2
20160325103000,288.0,293.4,101.875,56,93.6,100,70.1,73.2,70.2
20160325104500,288.0,293.4,101.875,56,98.4,100,70.1,73.2,70.2
20160325110000,288.0,293.4,101.875,56,98.4,100,70.1,73.2,70.2
20160325111500,288.0,293.4,101.875,56,93.6,100,70.1,73.2,70.2
20160325113000,288.0,293.4,101.875,56,86.2,100,70.2,73.2,70.2
20160325114500,288.0,293.4,101.875,56,95.5,100,70.2,73.2,70.2
20160325120000,288.0,293.4,101.875,56,96.5,100,70.2,73.2,70.2
20160325121500,288.0,293.4,101.875,56,86.6,100,70.3,73.2,70.2
20160325123000,288.0,293.4,101.875,56,87.5,100,70.3,73.2,70.2
20160325124500,288.0,293.4,101.875,56,94.9,100,70.4,73.2,70.2
20160325130000,288.0,293.4,101.875,56,96.0,100,70.4,73.2,70.2
20160325131500,288.0,293.4,101.875,56,56.8,100,70.3,73.2,70.2
20160325133000,288.0,293.4,101.875,56,54.8,100,69.7,73.2,70.2
20160325134500,288.0,293.4,101.875,56,72.5,100,69.2,73.5,70.5
20160325140000,288.0,293.4,101.875,56,83.2,100,69.1,73.5,70.5
20160325141500,288.0,293.4,101.875,56,87.5,100,69.3,73.5,70.5
20160325143000,288.0,293.4,101.875,56,85.4,100,69.6,73.5,70.5
20160325144500,288.0,293.4,101.875,56,93.4,100,69.8,73.5,70.5
20160325150000,288.0,293.4,101.875,56,90.8,100,70.0,73.5,70.5
20160325151500,288.0,293.4,101.875,56,86.2,100,70.2,73.5,70.5
20160325153000,288.0,293.4,101.875,56,93.6,100,70.3,73.5,70.5
20160325154500,288.0,293.4,101.875,56,95.8,100,70.5,73.5,70.5
20160325160000,288.0,293.4,101.875,56,91.1,100,70.6,73.5,70.5
20160325161500,288.0,293.4,101.875,56,86.8,100,70.7,73.5,70.5
20160325163000,288.0,293.4,101.875,56,57.2,0,70.7,73.5,70.5
20160325164500,288.0,293.4,101.875,56,55.2,100,70.1,73.5,70.5
20160325170000,288.0,293.4,101.875,56,55.2,100,69.5,73.5,70.5
20160325171500,288.0,293.4,101.875,56,80.6,100,69.2,73.5,70.5
20160325173000,288.0,293.4,101.875,56,83.8,100,69.3,73.5,70.5
20160325174500,288.0,293.4,101.875,56,94.1,100,69.6,73.5,70.5
20160325180000,288.0,293.4,101.875,56,88.7,100,69.9,73.5,70.5
20160325181500,288.0,293.4,101.875,56,86.0,100,70.1,73.5,70.5
20160325183000,288.0,288.6,100.2083,56,95.4,100,70.3,73.5,70.5
20160325184500,288.0,293.4,101.875,56,86.9,100,70.5,73.5,70.5
20160325190000,288.0,293.4,101.875,56,88.5,100,70.6,73.5,70.5
20160325191500,288.0,288.6,100.2083,56,93.6,100,70.7,73.5,70.5
20160325193000,288.0,293.4,101.875,56,55.7,0,70.4,73.5,70.5
20160325194500,288.0,293.4,101.875,56,54.7,100,69.8,73.5,70.5
20160325200000,288.0,288.6,100.2083,56,74.4,100,69.3,73.5,70.5
20160325201500,288.0,288.6,100.2083,56,83.6,100,69.2,73.5,70.5
20160325203000,288.0,288.6,100.2083,56,87.5,100,69.4,73.5,70.5
20160325204500,288.0,288.6,100.2083,56,87.5,100,69.7,73.5,70.5
20160325210000,288.0,288.6,100.2083,56,93.1,100,69.9,73.5,70.5
20160325211500,288.0,293.4,101.875,56,83.8,100,70.2,73.5,70.5
20160325213000,288.0,288.6,100.2083,56,94.1,100,70.3,73.5,70.5
20160325214500,288.0,288.6,100.2083,56,88.3,100,70.4,73.5,70.5
20160325220000,288.0,288.6,100.2083,56,88.3,100,70.5,73.5,70.5
20160325221500,288.0,288.6,100.2083,56,93.5,100,70.6,73.5,70.5
20160325223000,288.0,288.6,100.2083,56,88.5,100,70.7,73.5,70.5
20160325224500,288.0,293.4,101.875,56,63.4,0,70.7,73.5,70.5
20160325230000,288.0,288.6,100.2083,56,54.7,100,70.2,73.5,70.5
20160325231500,288.0,288.6,100.2083,56,54.7,100,69.6,73.5,70.5
20160325233000,288.0,288.6,100.2083,56,80.6,100,69.2,73.5,70.5
20160325234500,288.0,288.6,100.2083,56,94.1,100,69.2,73.5,70.5
20160326000000,288.0,288.6,100.2083,56,85.5,100,69.5,73.5,70.5
20160326001500,288.0,293.4,101.875,57,87.6,100,69.7,73.5,70.5
20160326003000,288.0,278.4,96.6667,56,96.6,100,69.8,73.5,70.5
20160326004500,288.0,283.2,98.3333,56,86.9,100,70.0,73.5,70.5
20160326010000,288.0,283.2,98.3333,56,94.5,100,70.1,73.5,70.5
20160326011500,288.0,283.2,98.3333,56,87.5,100,70.2,73.5,70.5
20160326013000,288.0,283.2,98.3333,56,89.9,100,70.2,73.5,70.5
20160326014500,288.0,283.2,98.3333,56,99.2,100,70.3,73.5,70.5
20160326020000,288.0,283.2,98.3333,56,96.5,100,70.3,73.5,70.5
20160326021500,288.0,283.2,98.3333,56,86.2,100,70.4,73.5,70.5
20160326023000,288.0,278.4,96.6667,56,95.5,100,70.5,73.5,70.5
20160326024500,288.0,278.4,96.6667,56,97.9,100,70.5,73.5,70.5
20160326030000,288.0,283.2,98.3333,56,89.7,100,70.5,73.5,70.5
20160326031500,288.0,283.2,98.3333,56,92.2,100,70.6,73.5,70.5
20160326033000,288.0,283.2,98.3333,56,96.6,100,70.6,73.5,70.5
20160326034500,288.0,283.2,98.3333,56,86.9,100,70.7,73.5,70.5
20160326040000,288.0,283.2,98.3333,56,97.8,100,70.7,73.5,70.5
20160326041500,288.0,283.2,98.3333,56,86.2,100,70.7,73.5,70.5
20160326043000,288.0,283.2,98.3333,56,97.9,100,70.7,73.5,70.5
20160326044500,288.0,283.2,98.3333,56,94.7,100,70.7,73.5,70.5
20160326050000,288.0,283.2,98.3333,56,86.9,100,70.7,73.5,70.5
20160326051500,288.0,283.2,98.3333,56,69.0,0,70.7,72.8,69.8
20160326053000,288.0,283.2,98.3333,56,54.7,0,70.0,73.1,70.1
20160326054500,288.0,283.2,98.3333,56,54.7,100,69.4,72.8,69.8
20160326060000,288.0,283.2,98.3333,56,54.7,100,68.8,72.5,69.5
20160326061500,288.0,283.2,98.3333,56,72.5,100,68.4,72.3,69.3
20160326063000,288.0,283.2,98.3333,56,82.6,100,68.4,72.3,69.3
20160326064500,288.0,283.2,98.3333,56,87.5,100,68.5,72.3,69.3
20160326070000,288.0,283.2,98.3333,56,83.2,100,68.7,72.3,69.3
20160326071500,288.0,283.2,98.3333,56,94.1,100,68.9,72.3,69.3
20160326073000,288.0,283.2,98.3333,56,94.1,100,69.2,72.3,69.3
20160326074500,288.0,283.2,98.3333,56,84.2,100,69.3,72.3,69.3
20160326080000,288.0,283.2,98.3333,56,57.8,0,69.4,72.2,69.2
20160326081500,288.0,283.2,98.3333,56,54.8,100,68.9,72.2,69.2
20160326083000,288.0,283.2,98.3333,56,54.8,100,68.4,72.2,69.2
20160326084500,288.0,283.2,98.3333,56,73.4,100,68.1,72.2,69.2
20160326090000,288.0,283.2,98.3333,56,87.6,100,68.1,71.8,68.8
20160326091500,288.0,283.2,98.3333,56,91.3,100,68.4,73.1,70.1
20160326093000,288.0,283.2,98.3333,56,89.0,100,68.7,73.1,70.1
20160326094500,288.0,283.2,98.3333,56,97.4,100,69.0,73.1,70.1
20160326100000,288.0,283.2,98.3333,56,98.4,100,69.2,73.1,70.1
20160326101500,288.0,283.2,98.3333,56,94.1,100,69.5,73.1,70.1
20160326103000,288.0,283.2,98.3333,56,86.2,100,69.6,73.1,70.1
20160326104500,288.0,283.2,98.3333,56,95.7,100,69.7,73.1,70.1
20160326110000,288.0,283.2,98.3333,56,93.7,100,69.9,73.1,70.1
20160326111500,288.0,283.2,98.3333,56,87.6,100,70.0,73.1,70.1
20160326113000,288.0,283.2,98.3333,56,97.8,100,70.0,73.1,70.1
20160326114500,288.0,283.2,98.3333,56,64.9,100,70.1,73.1,70.1
20160326120000,288.0,283.2,98.3333,56,54.7,100,69.6,73.1,70.1
20160326121500,288.0,283.2,98.3333,56,68.3,100,68.9,73.1,70.1
20160326123000,288.0,283.2,98.3333,56,80.3,100,68.8,73.1,70.1
20160326124500,288.0,283.2,98.3333,56,55.6,100,68.8,72.7,69.7
20160326130000,288.0,283.2,98.3333,56,81.5,100,68.6,73.1,70.1
20160326131500,288.0,278.4,96.6667,56,84.4,100,68.7,72.9,69.9
20160326133000,288.0,278.4,96.6667,56,94.7,100,68.9,73.1,70.1
20160326134500,288.0,278.4,96.6667,56,91.1,100,69.2,73.1,70.1
20160326140000,288.0,278.4,96.6667,56,86.2,100,69.5,73.1,70.1
20160326141500,288.0,278.4,96.6667,56,96.6,100,69.7,73.1,70.1
20160326143000,288.0,278.4,96.6667,56,86.9,100,69.8,73.1,70.1
20160326144500,288.0,278.4,96.6667,56,91.9,100,70.0,73.1,70.1
20160326150000,288.0,278.4,96.6667,56,93.8,100,70.2,73.1,70.1
20160326151500,288.0,278.4,96.6667,56,86.9,100,70.3,73.1,70.1
20160326153000,288.0,278.4,96.6667,56,83.0,100,70.3,73.1,70.1
20160326154500,288.0,283.2,98.3333,56,55.2,100,69.9,73.1,70.1
20160326160000,288.0,283.2,98.3333,56,55.2,100,69.4,73.1,70.1
20160326161500,288.0,278.4,96.6667,56,73.4,100,69.0,73.1,70.1
20160326163000,288.0,283.2,98.3333,56,82.4,100,69.0,73.1,70.1
20160326164500,288.0,283.2,98.3333,56,94.1,100,69.2,73.1,70.1
20160326170000,288.0,278.4,96.6667,56,87.7,100,69.4,73.1,70.1
20160326171500,288.0,278.4,96.6667,56,85.0,100,69.7,73.1,70.1
20160326173000,288.0,278.4,96.6667,56,92.2,100,69.9,73.1,70.1
20160326174500,288.0,278.4,96.6667,56,90.6,100,70.1,73.1,70.1
20160326180000,288.0,278.4,96.6667,56,86.2,100,70.2,73.1,70.1
20160326181500,288.0,278.4,96.6667,56,86.2,100,70.3,73.1,70.1
20160326183000,288.0,283.2,98.3333,56,55.2,0,70.2,73.1,70.1
20160326184500,288.0,283.2,98.3333,56,55.2,100,69.6,73.1,70.1
20160326190000,288.0,278.4,96.6667,56,55.2,100,69.1,73.1,70.1
20160326191500,288.0,278.4,96.6667,56,76.4,100,68.9,73.1,70.1
20160326193000,288.0,278.4,96.6667,56,86.0,100,69.1,73.1,70.1
20160326194500,288.0,278.4,96.6667,56,95.3,100,69.3,73.1,70.1
20160326200000,288.0,278.4,96.6667,56,86.9,100,69.6,73.1,70.1
20160326201500,288.0,278.4,96.6667,56,88.0,100,69.8,73.1,70.1
20160326203000,288.0,278.4,96.6667,56,95.4,100,70.0,73.1,70.1
20160326204500,288.0,278.4,96.6667,56,86.9,100,70.2,73.1,70.1
20160326210000,288.0,278.4,96.6667,56,89.1,100,70.3,73.1,70.1
20160326211500,288.0,278.4,96.6667,56,54.7,0,70.1,73.1,70.1
20160326213000,288.0,278.4,96.6667,56,54.7,100,69.6,73.1,70.1
20160326214500,288.0,278.4,96.6667,56,54.7,100,69.1,73.1,70.1
20160326220000,288.0,278.4,96.6667,56,83.1,100,68.9,73.1,70.1
20160326221500,288.0,278.4,96.6667,56,86.3,100,69.1,73.1,70.1
20160326223000,288.0,278.4,96.6667,56,87.6,100,69.3,73.1,70.1
20160326224500,288.0,278.4,96.6667,56,94.2,100,69.6,73.1,70.1
20160326230000,288.0,278.4,96.6667,56,85.0,100,69.8,73.1,70.1
20160326231500,288.0,278.4,96.6667,56,93.5,100,69.9,73.1,70.1
20160326233000,288.0,278.4,96.6667,56,91.5,100,70.1,73.1,70.1
20160326234500,288.0,278.4,96.6667,56,85.6,100,70.2,73.1,70.1
20160327000000,288.0,278.4,96.6667,56,94.0,100,70.3,73.1,70.1
20160327001500,288.0,278.4,96.6667,56,54.7,0,70.1,73.1,70.1
20160327003000,288.0,278.4,96.6667,56,54.7,100,69.5,73.1,70.1
20160327004500,288.0,278.4,96.6667,56,67.9,100,68.9,73.1,70.1
20160327010000,288.0,278.4,96.6667,56,79.9,100,68.9,73.1,70.1
20160327011500,288.0,278.4,96.6667,56,92.3,100,69.1,73.1,70.1
20160327013000,288.0,278.4,96.6667,56,90.4,100,69.3,73.1,70.1
20160327014500,288.0,278.4,96.6667,56,85.6,100,69.6,73.1,70.1
20160327020000,288.0,278.4,96.6667,56,95.9,100,69.8,73.1,70.1
20160327021500,288.0,278.4,96.6667,56,86.9,100,70.0,73.1,70.1
20160327023000,288.0,278.4,96.6667,56,90.8,100,70.2,73.1,70.1
20160327024500,288.0,278.4,96.6667,56,92.6,100,70.3,73.1,70.1
20160327030000,288.0,278.4,96.6667,56,85.6,100,70.3,73.1,70.1
20160327031500,288.0,283.2,98.3333,56,54.7,0,70.1,73.1,70.1
20160327033000,288.0,278.4,96.6667,56,54.7,100,69.5,73.1,70.1
20160327034500,288.0,278.4,96.6667,56,61.4,100,69.0,73.1,70.1
20160327040000,288.0,278.4,96.6667,56,84.9,100,68.9,73.1,70.1
20160327041500,288.0,278.4,96.6667,56,84.9,100,69.1,73.1,70.1
20160327043000,288.0,278.4,96.6667,56,93.4,100,69.3,73.1,70.1
20160327044500,288.0,278.4,96.6667,56,89.4,100,69.6,73.1,70.1
20160327050000,288.0,283.2,98.3333,56,58.4,0,69.7,72.6,69.6
20160327051500,288.0,278.4,96.6667,56,54.3,100,69.2,72.3,69.3
20160327053000,288.0,278.4,96.6667,56,54.3,100,68.7,72.7,69.7
20160327054500,288.0,278.4,96.6667,56,79.0,100,68.5,72.8,69.8
20160327060000,288.0,283.2,98.3333,56,84.4,100,68.7,72.7,69.7
20160327061500,288.0,283.2,98.3333,56,90.7,100,68.9,72.7,69.7
20160327063000,288.0,283.2,98.3333,56,88.8,100,69.2,73.1,70.1
20160327064500,288.0,283.2,98.3333,56,90.2,100,69.5,73.1,70.1
20160327070000,288.0,283.2,98.3333,56,92.5,100,69.7,73.1,70.1
20160327071500,288.0,283.2,98.3333,56,85.0,100,69.8,73.1,70.1
20160327073000,288.0,283.2,98.3333,56,95.3,100,69.9,73.1,70.1
20160327074500,288.0,283.2,98.3333,56,95.3,100,70.1,73.1,70.1
20160327080000,288.0,283.2,98.3333,56,95.3,100,70.2,73.1,70.1
20160327081500,288.0,283.2,98.3333,56,85.2,100,70.3,73.1,70.1
20160327083000,288.0,283.2,98.3333,56,91.7,100,70.3,73.1,70.1
20160327084500,288.0,283.2,98.3333,56,87.3,100,70.3,73.1,70.1
20160327090000,288.0,283.2,98.3333,56,55.2,100,69.9,73.1,70.1
20160327091500,288.0,283.2,98.3333,56,55.2,100,69.3,73.1,70.1
20160327093000,288.0,283.2,98.3333,56,78.3,100,68.9,73.1,70.1
20160327094500,288.0,283.2,98.3333,56,90.1,100,68.9,73.1,70.1
20160327100000,288.0,283.2,98.3333,56,95.3,100,69.1,73.1,70.1
20160327101500,288.0,283.2,98.3333,56,89.0,100,69.4,73.1,70.1
20160327103000,288.0,283.2,98.3333,56,93.2,100,69.6,73.1,70.1
20160327104500,288.0,283.2,98.3333,56,90.5,100,69.8,73.1,70.1
20160327110000,288.0,283.2,98.3333,56,85.6,100,69.9,73.1,70.1
20160327111500,288.0,283.2,98.3333,56,92.4,100,70.0,73.1,70.1
20160327113000,288.0,283.2,98.3333,56,94.9,100,70.2,73.1,70.1
20160327114500,288.0,283.2,98.3333,56,96.6,100,70.3,73.1,70.1
20160327120000,288.0,283.2,98.3333,56,96.6,100,70.3,73.1,70.1
20160327121500,288.0,283.2,98.3333,56,56.0,100,70.2,73.1,70.1
20160327123000,288.0,283.2,98.3333,56,54.7,100,69.7,73.1,70.1
20160327124500,288.0,283.2,98.3333,56,56.0,100,69.1,73.1,70.1
20160327130000,288.0,283.2,98.3333,56,79.5,100,68.9,73.1,70.1
20160327131500,288.0,278.4,96.6667,56,87.1,100,69.0,73.1,70.1
20160327133000,288.0,278.4,96.6667,56,88.0,100,69.2,73.1,70.1
20160327134500,288.0,278.4,96.6667,56,93.7,100,69.5,73.1,70.1
20160327140000,288.0,283.2,98.3333,56,85.0,100,69.7,73.1,70.1
20160327141500,288.0,283.2,98.3333,56,94.0,100,69.9,73.1,70.1
20160327143000,288.0,283.2,98.3333,56,90.5,100,70.0,73.1,70.1
20160327144500,288.0,283.2,98.3333,56,86.3,100,70.2,73.1,70.1
20160327150000,288.0,278.4,96.6667,56,95.9,100,70.2,73.1,70.1
20160327151500,288.0,278.4,96.6667,56,86.4,100,70.3,73.1,70.1
20160327153000,288.0,283.2,98.3333,56,62.9,0,70.3,73.1,70.1
20160327154500,288.0,283.2,98.3333,56,54.7,100,69.8,73.1,70.1
20160327160000,288.0,283.2,98.3333,56,54.7,100,69.2,73.1,70.1
20160327161500,288.0,283.2,98.3333,56,75.2,100,68.9,73.1,70.1
20160327163000,288.0,283.2,98.3333,56,91.1,100,68.9,73.1,70.1
20160327164500,288.0,283.2,98.3333,56,95.3,100,69.1,73.1,70.1
20160327170000,288.0,283.2,98.3333,56,89.9,100,69.4,73.1,70.1
20160327171500,288.0,283.2,98.3333,56,85.6,100,69.6,73.1,70.1
20160327173000,288.0,283.2,98.3333,56,85.6,100,69.8,73.1,70.1
20160327174500,288.0,283.2,98.3333,56,85.6,100,70.0,73.1,70.1
20160327180000,288.0,283.2,98.3333,56,92.2,100,70.1,73.1,70.1
20160327181500,288.0,283.2,98.3333,56,95.4,100,70.2,73.1,70.1
20160327183000,288.0,283.2,98.3333,56,86.2,100,70.3,73.1,70.1
20160327184500,288.0,283.2,98.3333,56,92.6,100,70.3,73.1,70.1
20160327190000,288.0,283.2,98.3333,56,55.6,100,70.0,73.1,70.1
20160327191500,288.0,283.2,98.3333,56,54.4,100,69.5,73.1,70.1
20160327193000,288.0,283.2,98.3333,56,73.2,100,68.9,73.1,70.1
20160327194500,288.0,283.2,98.3333,56,79.7,100,68.8,73.1,70.1
20160327200000,288.0,283.2,98.3333,56,92.9,100,69.0,73.1,70.1
20160327201500,288.0,283.2,98.3333,56,91.8,100,69.3,73.1,70.1
20160327203000,288.0,283.2,98.3333,56,85.6,100,69.6,73.1,70.1
20160327204500,288.0,283.2,98.3333,56,86.5,100,69.7,73.1,70.1
20160327210000,288.0,283.2,98.3333,56,91.6,100,69.9,73.1,70.1
20160327211500,288.0,283.2,98.3333,56,90.6,100,70.0,73.1,70.1
20160327213000,288.0,283.2,98.3333,56,87.4,100,70.2,73.1,70.1
20160327214500,288.0,283.2,98.3333,56,92.4,100,70.2,73.1,70.1
20160327220000,288.0,283.2,98.3333,56,85.9,100,70.3,73.1,70.1
20160327221500,288.0,283.2,98.3333,56,96.5,100,70.3,73.1,70.1
20160327223000,288.0,283.2,98.3333,56,85.8,100,70.3,73.1,70.1
20160327224500,288.0,283.2,98.3333,56,55.2,0,70.1,73.1,70.1
20160327230000,288.0,283.2,98.3333,56,54.3,100,69.5,73.1,70.1
20160327231500,288.0,283.2,98.3333,56,71.0,100,68.9,73.1,70.1
20160327233000,288.0,283.2,98.3333,56,86.7,100,68.8,73.1,70.1
20160327234500,288.0,283.2,98.3333,56,89.7,100,68.9,73.1,70.1
20160328000000,288.0,283.2,98.3333,56,86.6,100,69.2,73.1,70.1
20160328001500,288.0,283.2,98.3333,56,86.6,100,69.4,72.8,69.8
20160328003000,288.0,283.2,98.3333,56,56.0,100,69.4,72.7,69.7
20160328004500,288.0,283.2,98.3333,56,54.7,100,68.9,72.3,69.3
20160328010000,288.0,283.2,98.3333,56,53.9,100,68.4,72.3,69.3
20160328011500,288.0,283.2,98.3333,56,73.0,100,68.2,72.3,69.3
20160328013000,288.0,283.2,98.3333,56,83.8,100,68.3,72.7,69.7
20160328014500,288.0,283.2,98.3333,56,85.7,100,68.6,73.1,70.1
20160328020000,288.0,283.2,98.3333,56,86.8,100,68.9,73.1,70.1
20160328021500,288.0,283.2,98.3333,56,87.9,100,69.2,73.1,70.1
20160328023000,288.0,283.2,98.3333,56,99.0,100,69.5,72.8,69.8
20160328024500,288.0,283.2,98.3333,56,91.6,100,69.7,72.9,69.9
20160328030000,288.0,283.2,98.3333,56,89.5,100,69.8,72.8,69.8
20160328031500,288.0,283.2,98.3333,56,56.0,100,69.8,73.1,70.1
20160328033000,288.0,283.2,98.3333,56,54.9,100,69.3,73.1,70.1
20160328034500,288.0,283.2,98.3333,56,77.7,100,68.9,73.1,70.1
20160328040000,288.0,283.2,98.3333,56,90.0,100,69.0,73.1,70.1
20160328041500,288.0,283.2,98.3333,56,97.2,100,69.2,73.1,70.1
20160328043000,288.0,283.2,98.3333,56,92.8,100,69.4,73.1,70.1
20160328044500,288.0,283.2,98.3333,56,85.6,100,69.6,73.1,70.1
20160328050000,288.0,283.2,98.3333,56,90.0,100,69.8,73.1,70.1
20160328051500,288.0,283.2,98.3333,56,55.5,100,68.7,73.1,70.1
20160328053000,288.0,283.2,98.3333,56,62.9,0,69.3,68.5,65.5
20160328054500,288.0,283.2,98.3333,56,55.2,0,69.0,68.7,65.7
20160328060000,288.0,283.2,98.3333,56,54.3,0,68.8,68.7,65.7
20160328061500,288.0,278.4,96.6667,56,54.3,0,68.5,68.7,65.7
20160328063000,288.0,283.2,98.3333,56,54.3,0,68.2,68.6,65.6
20160328064500,288.0,283.2,98.3333,56,54.3,0,67.8,68.5,65.5
20160328070000,288.0,283.2,98.3333,56,54.3,0,67.6,68.5,65.5
20160328071500,288.0,283.2,98.3333,56,54.3,0,67.4,68.5,65.5
20160328073000,288.0,283.2,98.3333,56,54.3,0,67.2,68.5,65.5
20160328074500,288.0,283.2,98.3333,56,54.3,0,66.9,68.5,65.5
20160328080000,288.0,283.2,98.3333,56,53.5,0,66.9,68.5,65.5
20160328081500,288.0,283.2,98.3333,56,54.3,0,66.8,68.5,65.5
20160328083000,288.0,283.2,98.3333,56,54.3,0,66.7,68.5,65.5
20160328084500,288.0,283.2,98.3333,56,54.3,0,66.7,68.5,65.5
20160328090000,288.0,283.2,98.3333,56,53.5,0,66.6,68.5,65.5
20160328091500,288.0,283.2,98.3333,56,53.5,0,66.5,68.5,65.5
20160328093000,288.0,283.2,98.3333,56,54.2,0,66.4,68.5,65.5
20160328094500,288.0,283.2,98.3333,56,54.2,0,66.4,68.5,65.5
20160328100000,288.0,283.2,98.3333,56,54.2,0,66.3,68.5,65.5
20160328101500,288.0,283.2,98.3333,56,54.2,0,66.3,68.5,65.5
20160328103000,288.0,283.2,98.3333,56,54.2,0,66.4,68.5,65.5
20160328104500,288.0,278.4,96.6667,56,54.2,0,66.4,68.5,65.5
20160328110000,288.0,283.2,98.3333,56,54.2,0,66.4,68.5,65.5
20160328111500,288.0,278.4,96.6667,56,54.2,0,65.8,68.5,65.5
20160328113000,288.0,278.4,96.6667,56,54.2,0,66.1,68.5,65.5
20160328114500,288.0,278.4,96.6667,56,54.2,0,66.5,68.5,65.5
20160328120000,288.0,283.2,98.3333,56,54.2,0,66.4,68.5,65.5
20160328121500,288.0,283.2,98.3333,56,54.2,0,66.4,68.5,65.5
20160328123000,288.0,278.4,96.6667,56,54.2,0,66.3,68.5,65.5
20160328124500,288.0,278.4,96.6667,56,54.2,0,66.2,68.5,65.5
20160328130000,288.0,278.4,96.6667,56,54.2,0,66.2,68.5,65.5
20160328131500,288.0,283.2,98.3333,56,54.2,0,66.1,68.5,65.5
20160328133000,288.0,283.2,98.3333,56,54.2,0,66.1,68.5,65.5
20160328134500,288.0,283.2,98.3333,56,54.2,0,66.0,68.5,65.5
20160328140000,288.0,283.2,98.3333,56,54.2,0,66.0,68.5,65.5
20160328141500,288.0,283.2,98.3333,56,54.2,0,66.0,68.5,65.5
20160328143000,288.0,283.2,98.3333,56,54.2,0,65.9,68.5,65.5
20160328144500,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328150000,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328151500,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328153000,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328154500,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328160000,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328161500,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328163000,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328164500,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328170000,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328171500,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328173000,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328174500,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328180000,288.0,283.2,98.3333,56,53.6,0,65.8,68.5,65.5
20160328181500,288.0,283.2,98.3333,56,53.6,0,65.8,68.5,65.5
20160328183000,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328184500,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328190000,288.0,283.2,98.3333,56,54.2,0,65.8,68.5,65.5
20160328191500,288.0,283.2,98.3333,56,54.2,0,65.7,68.5,65.5
20160328193000,288.0,283.2,98.3333,56,53.5,0,65.7,68.5,65.5
20160328194500,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328200000,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328201500,288.0,283.2,98.3333,56,54.3,0,65.8,68.5,65.5
20160328203000,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328204500,288.0,283.2,98.3333,56,54.3,0,65.8,68.5,65.5
20160328210000,288.0,283.2,98.3333,56,54.3,0,65.8,68.5,65.5
20160328211500,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328213000,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328214500,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328220000,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328221500,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328223000,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328224500,288.0,283.2,98.3333,56,54.3,0,65.7,68.5,65.5
20160328230000,288.0,283.2,98.3333,56,54.3,0,65.6,68.5,65.5
20160328231500,288.0,283.2,98.3333,56,54.3,0,65.6,68.5,65.5
20160328233000,288.0,283.2,98.3333,56,54.3,0,65.6,68.5,65.5
20160328234500,288.0,283.2,98.3333,56,54.3,0,65.6,68.5,65.5
20160329000000,288.0,283.2,98.3333,56,54.3,0,65.6,68.5,65.5
20160329001500,288.0,283.2,98.3333,56,54.3,0,65.6,68.5,65.5
20160329003000,288.0,283.2,98.3333,56,54.3,0,65.5,68.5,65.5
20160329004500,288.0,283.2,98.3333,56,54.3,0,65.5,68.5,65.5
20160329010000,288.0,283.2,98.3333,56,54.3,0,65.5,68.5,65.5
20160329011500,288.0,283.2,98.3333,56,54.3,0,65.5,68.5,65.5
20160329013000,288.0,283.2,98.3333,56,54.3,0,65.4,68.5,65.5
20160329014500,288.0,283.2,98.3333,56,54.3,0,65.4,68.5,65.5
20160329020000,288.0,283.2,98.3333,56,54.3,0,65.3,68.5,65.5
20160329021500,288.0,283.2,98.3333,56,53.6,0,65.3,68.5,65.5
20160329023000,288.0,283.2,98.3333,56,53.6,0,65.3,68.5,65.5
20160329024500,288.0,283.2,98.3333,56,53.6,100,65.2,68.5,65.5
20160329030000,288.0,283.2,98.3333,56,53.6,100,65.2,68.5,65.5
20160329031500,288.0,283.2,98.3333,56,53.6,100,65.2,68.5,65.5
20160329033000,288.0,283.2,98.3333,56,53.6,100,65.2,68.5,65.5
20160329034500,288.0,283.2,98.3333,56,53.6,100,65.1,68.5,65.5
20160329040000,288.0,283.2,98.3333,56,53.6,100,65.1,68.5,65.5
20160329041500,288.0,283.2,98.3333,56,53.6,100,65.1,68.5,65.5
20160329043000,288.0,283.2,98.3333,56,53.6,100,65.1,68.5,65.5
20160329044500,288.0,283.2,98.3333,56,53.6,100,65.1,68.5,65.5
20160329050000,288.0,283.2,98.3333,56,53.6,100,65.1,68.5,65.5
20160329051500,288.0,283.2,98.3333,56,72.0,100,65.2,68.5,65.5
20160329053000,288.0,283.2,98.3333,56,59.6,0,65.7,68.5,65.5
20160329054500,288.0,283.2,98.3333,56,54.3,100,64.9,68.5,65.5
20160329060000,288.0,283.2,98.3333,56,98.6,100,67.2,74.3,71.3
20160329061500,288.0,283.2,98.3333,56,90.9,100,68.6,74.3,71.3
20160329063000,288.0,283.2,98.3333,56,87.6,100,69.2,74.3,71.3
20160329064500,288.0,283.2,98.3333,56,87.6,100,69.7,73.0,70.0
20160329070000,288.0,278.4,96.6667,56,94.6,100,69.7,73.2,70.2
20160329071500,288.0,283.2,98.3333,56,92.4,100,69.7,72.8,69.8
20160329073000,288.0,278.4,96.6667,56,55.6,100,69.1,72.8,69.8
20160329074500,288.0,283.2,98.3333,56,72.0,100,69.6,73.6,70.6
20160329080000,288.0,283.2,98.3333,56,80.8,100,69.7,73.9,70.9
20160329081500,288.0,283.2,98.3333,56,80.8,100,70.0,73.9,70.9
20160329083000,288.0,283.2,98.3333,56,86.2,100,70.4,73.6,70.6
20160329084500,288.0,278.4,96.6667,56,92.1,100,70.5,73.9,70.9
20160329090000,288.0,283.2,98.3333,56,63.7,100,70.7,73.9,70.9
20160329091500,288.0,283.2,98.3333,56,55.2,100,70.3,73.9,70.9
20160329093000,288.0,283.2,98.3333,56,66.1,100,69.9,73.9,70.9
20160329094500,288.0,283.2,98.3333,56,74.0,100,69.9,73.6,70.6
20160329100000,288.0,278.4,96.6667,56,82.6,100,70.0,73.6,70.6
20160329101500,288.0,278.4,96.6667,56,90.4,100,70.2,73.9,70.9
20160329103000,288.0,278.4,96.6667,56,86.1,100,70.5,73.9,70.9
20160329104500,288.0,278.4,96.6667,56,85.0,100,70.8,73.9,70.9
20160329110000,288.0,283.2,98.3333,56,56.0,0,71.0,73.2,70.2
20160329111500,288.0,288.6,100.2083,57,54.7,0,70.5,73.2,70.2
20160329113000,288.0,288.6,100.2083,57,72.4,100,68.7,73.2,70.2
20160329114500,288.0,288.6,100.2083,57,72.4,100,69.3,73.1,70.1
20160329120000,288.0,293.4,101.875,57,77.8,100,69.7,73.5,70.5
20160329121500,288.0,293.4,101.875,57,87.4,100,70.5,73.9,70.9
20160329123000,288.0,293.4,101.875,57,79.6,100,70.3,73.9,70.9
20160329124500,288.0,293.4,101.875,57,81.6,100,71.0,73.9,70.9
20160329130000,288.0,293.4,101.875,57,56.0,100,69.2,73.2,70.2
20160329131500,288.0,293.4,101.875,57,70.6,100,69.7,73.5,70.5
20160329133000,288.0,293.4,101.875,57,75.8,100,69.7,73.5,70.5
20160329134500,288.0,298.2,103.5417,57,73.5,100,69.7,73.3,70.3
20160329140000,288.0,293.4,101.875,56,82.3,100,69.9,73.4,70.4
20160329141500,288.0,293.4,101.875,56,77.3,100,70.0,73.5,70.5
20160329143000,288.0,293.4,101.875,56,80.7,100,70.4,73.5,70.5
20160329144500,288.0,298.2,103.5417,56,56.4,100,69.0,73.2,70.2
20160329150000,288.0,293.4,101.875,56,75.4,100,69.7,73.9,70.9
20160329151500,288.0,293.4,101.875,56,80.7,100,70.3,73.9,70.9
20160329153000,288.0,293.4,101.875,56,84.1,100,70.3,73.9,70.9
20160329154500,288.0,293.4,101.875,56,80.2,100,70.7,73.9,70.9
20160329160000,288.0,293.4,101.875,56,85.1,100,71.0,73.9,70.9
20160329161500,288.0,293.4,101.875,56,81.8,100,70.8,73.9,70.9
20160329163000,288.0,293.4,101.875,56,65.6,100,70.7,73.9,70.9
20160329164500,288.0,293.4,101.875,56,76.4,100,69.9,73.9,70.9
20160329170000,288.0,293.4,101.875,56,80.2,100,70.0,73.9,70.9
20160329171500,288.0,293.4,101.875,56,76.4,100,70.3,73.9,70.9
20160329173000,288.0,293.4,101.875,56,80.2,100,70.7,73.9,70.9
20160329174500,288.0,293.4,101.875,56,84.9,100,70.6,73.9,70.9
20160329180000,288.0,293.4,101.875,56,78.2,100,70.7,73.9,70.9
20160329181500,288.0,293.4,101.875,56,80.3,100,70.9,73.9,70.9
20160329183000,288.0,293.4,101.875,56,85.4,100,70.9,73.9,70.9
20160329184500,288.0,293.4,101.875,56,79.3,100,70.7,73.9,70.9
20160329190000,288.0,293.4,101.875,56,79.3,100,70.9,73.9,70.9
20160329191500,288.0,293.4,101.875,56,83.7,100,71.0,73.9,70.9
20160329193000,288.0,293.4,101.875,56,81.5,100,70.7,73.9,70.9
20160329194500,288.0,293.4,101.875,56,77.8,100,70.8,73.9,70.9
20160329200000,288.0,293.4,101.875,56,81.1,100,71.0,73.9,70.9
20160329201500,288.0,293.4,101.875,56,84.9,100,70.9,73.9,70.9
20160329203000,288.0,293.4,101.875,56,58.1,100,70.2,73.9,70.9
20160329204500,288.0,293.4,101.875,56,74.1,100,70.0,73.9,70.9
20160329210000,288.0,293.4,101.875,56,78.7,100,70.1,73.9,70.9
20160329211500,288.0,293.4,101.875,56,77.4,100,70.2,73.9,70.9
20160329213000,288.0,293.4,101.875,56,78.3,100,70.5,73.9,70.9
20160329214500,288.0,293.4,101.875,56,84.1,100,70.8,73.9,70.9
20160329220000,288.0,293.4,101.875,56,82.5,100,70.7,73.9,70.9
20160329221500,288.0,293.4,101.875,56,77.3,100,70.8,73.9,70.9
20160329223000,288.0,293.4,101.875,56,80.2,100,71.0,73.9,70.9
20160329224500,288.0,293.4,101.875,56,85.6,100,71.0,73.9,70.9
