PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329230000,288.0,293.4,101.875,56,79.6,100,70.9,73.9,70.9
20160329231500,288.0,293.4,101.875,56,62.4,0,70.5,73.9,70.9
20160329233000,288.0,293.4,101.875,56,76.4,100,69.9,73.9,70.9
20160329234500,288.0,293.4,101.875,56,78.7,100,70.0,73.9,70.9
20160330000000,288.0,293.4,101.875,56,78.7,100,70.2,73.9,70.9
20160330001500,288.0,293.4,101.875,58,78.7,100,70.6,73.9,70.9
20160330003000,288.0,278.4,96.6667,56,83.6,100,70.8,73.9,70.9
20160330004500,288.0,278.4,96.6667,56,85.5,100,71.0,73.9,70.9
20160330010000,288.0,278.4,96.6667,56,79.4,100,70.9,73.9,70.9
20160330011500,288.0,278.4,96.6667,56,76.9,100,71.0,73.9,70.9
20160330013000,288.0,278.4,96.6667,56,77.7,100,69.9,73.9,70.9
20160330014500,288.0,278.4,96.6667,56,74.8,100,70.0,73.9,70.9
20160330020000,288.0,283.2,98.3333,56,76.8,100,70.2,73.9,70.9
20160330021500,288.0,283.2,98.3333,56,82.5,100,70.7,73.9,70.9
20160330023000,288.0,278.4,96.6667,56,83.7,100,70.6,73.9,70.9
20160330024500,288.0,283.2,98.3333,56,79.1,100,70.7,73.9,70.9
20160330030000,288.0,278.4,96.6667,56,80.0,100,71.0,73.9,70.9
20160330031500,288.0,278.4,96.6667,56,56.4,100,69.5,73.9,70.9
20160330033000,288.0,278.4,96.6667,56,73.9,100,70.0,73.9,70.9
20160330034500,288.0,278.4,96.6667,56,73.9,100,70.2,73.9,70.9
20160330040000,288.0,283.2,98.3333,56,79.7,100,70.5,73.9,70.9
20160330041500,288.0,283.2,98.3333,56,84.9,100,70.6,73.9,70.9
20160330043000,288.0,283.2,98.3333,56,81.1,100,70.6,73.9,70.9
20160330044500,288.0,283.2,98.3333,56,78.8,100,70.8,73.9,70.9
20160330050000,288.0,283.2,98.3333,56,84.8,100,71.1,73.9,70.9
20160330051500,288.0,283.2,98.3333,56,84.8,100,71.0,73.9,70.9
20160330053000,288.0,283.2,98.3333,56,72.0,100,69.7,73.9,70.9
20160330054500,288.0,283.2,98.3333,56,75.4,100,70.2,73.9,70.9
20160330060000,288.0,278.4,96.6667,56,77.7,100,70.2,73.9,70.9
20160330061500,288.0,278.4,96.6667,56,76.1,100,70.3,73.9,70.9
20160330063000,288.0,278.4,96.6667,56,76.1,100,70.7,73.9,70.9
20160330064500,288.0,283.2,98.3333,56,79.7,100,71.1,73.9,70.9
20160330070000,288.0,283.2,98.3333,56,55.2,0,71.1,73.9,70.9
20160330071500,288.0,283.2,98.3333,56,55.2,100,70.5,73.9,70.9
20160330073000,288.0,283.2,98.3333,56,55.2,100,70.7,73.9,70.9
20160330074500,288.0,283.2,98.3333,56,54.3,100,70.3,73.9,70.9
20160330080000,288.0,283.2,98.3333,56,56.4,100,69.9,73.9,70.9
20160330081500,288.0,283.2,98.3333,56,76.8,100,70.2,73.9,70.9
20160330083000,288.0,283.2,98.3333,56,74.4,100,70.3,73.9,70.9
20160330084500,288.0,283.2,98.3333,56,78.7,100,70.5,73.9,70.9
20160330090000,288.0,283.2,98.3333,56,74.7,100,70.6,73.9,70.9
20160330091500,288.0,273.6,95.0,56,77.2,100,70.7,73.9,70.9
20160330093000,288.0,283.2,98.3333,56,73.8,100,70.8,73.9,70.9
20160330094500,288.0,278.4,96.6667,56,76.4,100,70.8,73.9,70.9
20160330100000,288.0,283.2,98.3333,56,75.4,100,70.5,73.9,70.9
20160330101500,288.0,278.4,96.6667,56,81.1,100,70.5,73.9,70.9
20160330103000,288.0,283.2,98.3333,56,84.2,100,70.9,73.9,70.9
20160330104500,288.0,283.2,98.3333,56,79.2,100,71.0,73.9,70.9
20160330110000,288.0,283.2,98.3333,56,61.2,0,71.0,73.9,70.9
20160330111500,288.0,283.2,98.3333,56,54.7,0,70.7,73.9,70.9
20160330113000,288.0,283.2,98.3333,56,53.9,100,70.3,73.9,70.9
20160330114500,288.0,283.2,98.3333,56,63.3,100,69.6,73.9,70.9
20160330120000,288.0,283.2,98.3333,56,82.5,100,69.9,73.8,70.8
20160330121500,288.0,283.2,98.3333,56,80.7,100,70.2,73.8,70.8
20160330123000,288.0,283.2,98.3333,56,80.7,100,70.5,73.7,70.7
20160330124500,288.0,278.4,96.6667,56,80.7,100,70.7,73.7,70.7
20160330130000,288.0,283.2,98.3333,56,82.4,100,70.8,73.6,70.6
20160330131500,288.0,283.2,98.3333,56,55.1,0,70.7,73.6,70.6
20160330133000,288.0,283.2,98.3333,56,54.3,100,70.4,73.8,70.8
20160330134500,288.0,283.2,98.3333,56,54.3,100,70.0,73.7,70.7
20160330140000,288.0,278.4,96.6667,56,68.6,100,69.7,73.7,70.7
20160330141500,288.0,288.6,100.2083,53,84.9,100,69.8,73.9,70.9
20160330143000,288.0,288.6,100.2083,53,83.1,100,70.1,73.7,70.7
20160330144500,288.0,288.6,100.2083,53,82.1,100,70.4,73.7,70.7
20160330150000,288.0,288.6,100.2083,53,86.4,100,70.7,73.7,70.7
20160330151500,288.0,293.4,101.875,53,57.6,100,70.8,73.7,70.7
20160330153000,288.0,293.4,101.875,53,54.7,100,70.4,73.8,70.8
20160330154500,288.0,293.4,101.875,53,54.7,100,70.0,73.9,70.9
20160330160000,288.0,293.4,101.875,53,75.9,100,69.8,73.9,70.9
20160330161500,288.0,293.4,101.875,53,80.1,100,70.0,73.9,70.9
20160330163000,288.0,293.4,101.875,53,89.9,100,70.2,73.9,70.9
20160330164500,288.0,293.4,101.875,53,83.8,100,70.5,73.9,70.9
20160330170000,288.0,293.4,101.875,53,91.0,100,70.8,73.9,70.9
20160330171500,288.0,293.4,101.875,53,87.5,100,71.0,73.9,70.9
20160330173000,288.0,293.4,101.875,53,55.1,0,70.8,73.8,70.8
20160330174500,288.0,293.4,101.875,53,54.3,100,70.4,73.8,70.8
20160330180000,288.0,293.4,101.875,53,54.3,100,70.0,73.8,70.8
20160330181500,288.0,293.4,101.875,53,73.4,100,69.7,73.8,70.8
20160330183000,288.0,288.6,100.2083,53,80.7,100,69.8,73.8,70.8
20160330184500,288.0,288.6,100.2083,53,84.2,100,70.1,73.8,70.8
20160330190000,288.0,288.6,100.2083,53,84.2,100,70.4,73.8,70.8
20160330191500,288.0,288.6,100.2083,53,92.9,100,70.7,73.8,70.8
20160330193000,288.0,293.4,101.875,53,65.2,0,71.0,73.8,70.8
20160330194500,288.0,293.4,101.875,53,54.6,0,70.7,73.8,70.8
20160330200000,288.0,293.4,101.875,53,54.6,100,70.2,73.7,70.7
20160330201500,288.0,288.6,100.2083,53,54.6,100,69.8,73.7,70.7
20160330203000,288.0,293.4,101.875,53,75.9,100,69.7,73.7,70.7
20160330204500,288.0,288.6,100.2083,53,87.9,100,69.9,74.3,71.3
20160330210000,288.0,288.6,100.2083,53,87.9,100,70.3,73.6,70.6
20160330211500,288.0,288.6,100.2083,53,90.1,100,70.6,73.6,70.6
20160330213000,288.0,288.6,100.2083,53,64.6,0,70.9,73.6,70.6
20160330214500,288.0,293.4,101.875,53,54.7,0,70.5,73.6,70.6
20160330220000,288.0,293.4,101.875,53,54.7,100,70.2,73.6,70.6
20160330221500,288.0,293.4,101.875,60,54.7,100,69.8,73.6,70.6
20160330223000,288.0,283.2,98.3333,52,73.5,100,69.6,73.6,70.6
20160330224500,288.0,283.2,98.3333,52,79.1,100,69.7,73.6,70.6
20160330230000,288.0,283.2,98.3333,52,80.6,100,70.0,73.6,70.6
20160330231500,288.0,283.2,98.3333,52,88.1,100,70.2,73.6,70.6
20160330233000,288.0,288.6,100.2083,52,80.2,100,70.5,73.6,70.6
20160330234500,288.0,288.6,100.2083,52,84.4,100,70.7,73.6,70.6
20160331000000,288.0,288.6,100.2083,52,81.4,100,70.8,73.6,70.6
20160331001500,288.0,288.6,100.2083,52,55.6,0,70.7,73.6,70.6
20160331003000,288.0,288.6,100.2083,52,54.7,100,70.3,73.6,70.6
20160331004500,288.0,288.6,100.2083,52,54.7,100,69.9,73.6,70.6
20160331010000,288.0,288.6,100.2083,52,60.4,100,69.7,73.6,70.6
20160331011500,288.0,283.2,98.3333,52,73.5,100,69.7,73.6,70.6
20160331013000,288.0,283.2,98.3333,52,83.2,100,69.8,73.6,70.6
20160331014500,288.0,288.6,100.2083,52,79.9,100,70.1,73.6,70.6
20160331020000,288.0,283.2,98.3333,52,82.1,100,70.3,73.6,70.6
20160331021500,288.0,283.2,98.3333,52,83.0,100,70.5,73.6,70.6
20160331023000,288.0,283.2,98.3333,52,80.7,100,70.7,73.6,70.6
20160331024500,288.0,283.2,98.3333,52,86.8,100,70.8,73.6,70.6
20160331030000,288.0,283.2,98.3333,52,55.6,0,70.7,73.6,70.6
20160331031500,288.0,283.2,98.3333,52,54.7,100,70.3,73.6,70.6
20160331033000,288.0,283.2,98.3333,52,54.7,100,69.9,73.6,70.6
20160331034500,288.0,283.2,98.3333,52,70.9,100,69.6,73.6,70.6
20160331040000,288.0,283.2,98.3333,52,76.3,100,69.6,73.6,70.6
20160331041500,288.0,283.2,98.3333,52,81.1,100,69.8,73.6,70.6
20160331043000,288.0,283.2,98.3333,52,89.2,100,70.1,73.6,70.6
20160331044500,288.0,283.2,98.3333,52,81.1,100,70.4,73.6,70.6
20160331050000,288.0,283.2,98.3333,52,87.4,100,70.6,73.6,70.6
20160331051500,288.0,278.4,96.6667,52,80.7,100,70.8,73.6,70.6
20160331053000,288.0,283.2,98.3333,52,55.2,0,70.7,73.6,70.6
20160331054500,288.0,283.2,98.3333,52,55.2,100,70.3,73.6,70.6
20160331060000,288.0,283.2,98.3333,52,88.0,100,70.1,77.8,74.8
20160331061500,288.0,283.2,98.3333,52,90.9,100,70.4,77.8,74.8
20160331063000,288.0,278.4,96.6667,52,94.2,100,70.8,77.8,74.8
20160331064500,288.0,278.4,96.6667,52,88.0,100,71.2,77.8,74.8
20160331070000,288.0,283.2,98.3333,52,55.2,0,71.2,70.4,67.4
20160331071500,288.0,283.2,98.3333,52,54.3,0,71.0,70.4,67.4
20160331073000,288.0,283.2,98.3333,52,54.3,0,70.8,70.4,67.4
20160331074500,288.0,283.2,98.3333,52,54.3,0,70.4,70.4,67.4
20160331080000,288.0,283.2,98.3333,52,84.9,100,70.7,73.9,70.9
20160331081500,288.0,283.2,98.3333,52,56.8,100,71.0,73.9,70.9
20160331083000,288.0,283.2,98.3333,52,54.7,100,70.7,73.9,70.9
20160331084500,288.0,283.2,98.3333,52,54.7,100,70.3,73.9,70.9
20160331090000,288.0,283.2,98.3333,52,57.6,100,70.0,73.9,70.9
20160331091500,288.0,283.2,98.3333,52,75.6,100,70.0,73.9,70.9
20160331093000,288.0,283.2,98.3333,52,76.8,100,70.2,73.9,70.9
20160331094500,288.0,283.2,98.3333,52,84.9,100,70.5,73.9,70.9
20160331100000,288.0,283.2,98.3333,52,81.1,100,70.8,73.9,70.9
20160331101500,288.0,283.2,98.3333,52,64.0,0,71.2,73.9,70.9
20160331103000,288.0,283.2,98.3333,52,55.0,0,70.9,73.9,70.9
20160331104500,288.0,283.2,98.3333,52,55.0,100,70.5,73.9,70.9
20160331110000,288.0,283.2,98.3333,52,55.0,100,70.4,73.9,70.9
20160331111500,288.0,278.4,96.6667,52,73.4,100,70.2,73.9,70.9
20160331113000,288.0,283.2,98.3333,52,72.0,100,70.5,73.9,70.9
20160331114500,288.0,283.2,98.3333,52,56.8,0,69.6,72.2,69.2
20160331120000,288.0,283.2,98.3333,52,54.8,100,68.3,71.8,68.8
20160331121500,288.0,283.2,98.3333,52,54.8,100,67.8,71.8,68.8
20160331123000,288.0,283.2,98.3333,52,62.9,100,68.1,71.8,68.8
20160331124500,288.0,283.2,98.3333,52,64.9,100,68.6,71.8,68.8
20160331130000,288.0,278.4,96.6667,52,64.9,100,68.6,71.8,68.8
20160331131500,288.0,278.4,96.6667,52,67.1,100,68.7,71.8,68.8
20160331133000,288.0,278.4,96.6667,52,65.7,100,68.7,71.8,68.8
20160331134500,288.0,283.2,98.3333,52,66.8,100,68.7,71.8,68.8
20160331140000,288.0,278.4,96.6667,52,64.8,100,68.7,71.8,68.8
20160331141500,288.0,278.4,96.6667,52,64.8,100,68.7,71.8,68.8
20160331143000,288.0,283.2,98.3333,52,64.8,100,68.7,71.8,68.8
20160331144500,288.0,278.4,96.6667,52,64.8,100,68.7,71.8,68.8
20160331150000,288.0,278.4,96.6667,52,65.8,100,68.8,71.8,68.8
20160331151500,288.0,278.4,96.6667,52,85.5,100,69.2,75.7,72.7
20160331153000,288.0,283.2,98.3333,52,89.9,100,70.1,75.7,72.7
20160331154500,288.0,278.4,96.6667,52,89.9,100,70.6,75.7,72.7
20160331160000,288.0,283.2,98.3333,52,88.1,100,71.0,75.7,72.7
20160331161500,288.0,283.2,98.3333,52,90.4,100,71.4,75.7,72.7
20160331163000,288.0,283.2,98.3333,52,88.4,100,71.7,75.7,72.7
20160331164500,288.0,283.2,98.3333,52,88.4,100,71.9,75.7,72.7
20160331170000,288.0,283.2,98.3333,52,90.4,100,72.1,75.7,72.7
20160331171500,288.0,283.2,98.3333,52,95.0,100,72.2,75.7,72.7
20160331173000,288.0,283.2,98.3333,52,91.7,100,72.3,75.7,72.7
20160331174500,288.0,283.2,98.3333,52,89.9,100,72.4,75.7,72.7
20160331180000,288.0,283.2,98.3333,52,88.1,100,72.5,75.7,72.7
20160331181500,288.0,283.2,98.3333,52,88.1,100,72.6,75.7,72.7
20160331183000,288.0,283.2,98.3333,52,93.1,100,72.6,75.7,72.7
20160331184500,288.0,283.2,98.3333,52,88.3,100,72.7,75.7,72.7
20160331190000,288.0,283.2,98.3333,52,95.2,100,72.8,75.7,72.7
20160331191500,288.0,283.2,98.3333,52,75.7,100,72.9,75.7,72.7
20160331193000,288.0,283.2,98.3333,52,54.7,100,72.3,75.7,72.7
20160331194500,288.0,283.2,98.3333,52,54.7,100,71.7,75.6,72.6
20160331200000,288.0,283.2,98.3333,52,76.8,100,71.4,75.6,72.6
20160331201500,288.0,278.4,96.6667,52,93.3,100,71.4,75.6,72.6
20160331203000,288.0,283.2,98.3333,52,89.9,100,71.6,75.6,72.6
20160331204500,288.0,283.2,98.3333,52,86.9,100,71.8,75.5,72.5
20160331210000,288.0,278.4,96.6667,52,92.2,100,72.0,75.6,72.6
20160331211500,288.0,283.2,98.3333,52,88.1,100,72.2,75.6,72.6
20160331213000,288.0,283.2,98.3333,52,88.1,100,72.3,75.5,72.5
20160331214500,288.0,283.2,98.3333,52,88.1,100,72.4,75.6,72.6
20160331220000,288.0,283.2,98.3333,52,86.8,100,72.5,75.5,72.5
20160331221500,288.0,278.4,96.6667,52,95.4,100,72.6,75.6,72.6
20160331223000,288.0,283.2,98.3333,52,86.9,100,72.7,75.5,72.5
20160331224500,288.0,283.2,98.3333,52,58.9,100,72.7,75.5,72.5
20160331230000,288.0,283.2,98.3333,52,54.7,100,72.1,75.5,72.5
20160331231500,288.0,283.2,98.3333,52,54.7,100,71.5,75.5,72.5
20160331233000,288.0,283.2,98.3333,52,76.8,100,71.3,75.4,72.4
20160331234500,288.0,283.2,98.3333,52,93.0,100,71.3,75.4,72.4
20160401000000,288.0,283.2,98.3333,52,85.0,100,71.6,75.4,72.4
20160401001500,288.0,283.2,98.3333,52,91.1,100,71.9,75.4,72.4
20160401003000,288.0,283.2,98.3333,52,86.2,100,72.1,75.4,72.4
20160401004500,288.0,283.2,98.3333,52,94.8,100,72.2,75.4,72.4
20160401010000,288.0,283.2,98.3333,52,86.9,100,72.4,75.4,72.4
20160401011500,288.0,283.2,98.3333,52,95.9,100,72.5,75.4,72.4
20160401013000,288.0,283.2,98.3333,52,86.2,100,72.6,75.4,72.4
20160401014500,288.0,283.2,98.3333,52,56.4,0,72.6,75.4,72.4
20160401020000,288.0,283.2,98.3333,52,54.7,100,71.9,75.4,72.4
20160401021500,288.0,283.2,98.3333,52,54.7,100,71.3,75.4,72.4
20160401023000,288.0,283.2,98.3333,52,77.3,100,71.2,75.4,72.4
20160401024500,288.0,278.4,96.6667,52,91.2,100,71.2,75.4,72.4
20160401030000,288.0,283.2,98.3333,52,85.7,100,71.5,75.4,72.4
20160401031500,288.0,283.2,98.3333,52,94.8,100,71.7,75.4,72.4
20160401033000,288.0,278.4,96.6667,52,85.7,100,71.9,75.4,72.4
20160401034500,288.0,283.2,98.3333,52,90.7,100,72.1,75.4,72.4
20160401040000,288.0,283.2,98.3333,52,87.9,100,72.3,75.4,72.4
20160401041500,288.0,283.2,98.3333,52,93.0,100,72.4,75.4,72.4
20160401043000,288.0,283.2,98.3333,52,86.2,100,72.6,75.4,72.4
20160401044500,288.0,283.2,98.3333,52,78.4,0,72.7,75.4,72.4
20160401050000,288.0,283.2,98.3333,52,54.7,0,72.2,75.4,72.4
20160401051500,288.0,283.2,98.3333,52,54.7,100,71.6,75.4,72.4
20160401053000,288.0,283.2,98.3333,52,72.6,100,71.2,75.4,72.4
20160401054500,288.0,283.2,98.3333,52,83.8,100,71.2,75.4,72.4
20160401060000,288.0,283.2,98.3333,52,86.1,100,71.4,75.4,72.4
20160401061500,288.0,283.2,98.3333,52,90.5,100,71.7,75.4,72.4
20160401063000,288.0,283.2,98.3333,52,85.6,100,72.0,75.4,72.4
20160401064500,288.0,278.4,96.6667,52,94.8,100,72.2,75.4,72.4
20160401070000,288.0,278.4,96.6667,54,88.1,100,72.4,75.4,72.4
20160401071500,288.0,278.4,96.6667,54,59.6,0,72.4,68.0,64.3
20160401073000,288.0,288.6,100.2083,54,54.7,0,71.7,68.0,64.3
20160401074500,288.0,293.4,101.875,54,54.7,0,70.9,68.0,64.3
20160401080000,288.0,293.4,101.875,53,54.7,0,70.4,68.0,64.3
20160401081500,288.0,293.4,101.875,53,54.7,0,70.1,68.0,64.3
20160401083000,288.0,293.4,101.875,53,54.0,0,67.3,68.0,64.3
20160401084500,288.0,293.4,101.875,53,54.0,0,66.8,68.0,64.3
20160401090000,288.0,293.4,101.875,53,54.0,0,66.6,68.0,64.3
20160401091500,288.0,293.4,101.875,53,54.0,0,66.2,68.0,64.3
20160401093000,288.0,293.4,101.875,53,54.0,0,66.3,68.0,64.3
20160401094500,288.0,293.4,101.875,53,54.0,0,66.2,68.0,64.3
20160401100000,288.0,293.4,101.875,53,54.0,0,66.2,68.0,64.3
20160401101500,288.0,293.4,101.875,53,54.0,0,66.2,68.0,64.3
20160401103000,288.0,293.4,101.875,53,54.0,0,66.0,68.0,64.3
20160401104500,288.0,298.2,103.5417,53,54.0,0,65.9,68.0,64.3
20160401110000,288.0,293.4,101.875,53,54.0,0,66.0,68.0,64.3
20160401111500,288.0,293.4,101.875,53,54.0,0,65.8,68.0,64.3
20160401113000,288.0,293.4,101.875,53,54.0,0,65.8,68.0,64.3
20160401114500,288.0,293.4,101.875,53,54.0,0,65.7,68.0,64.3
20160401120000,288.0,293.4,101.875,53,54.0,0,65.7,68.0,64.3
20160401121500,288.0,293.4,101.875,53,54.0,0,65.8,68.0,64.3
20160401123000,288.0,293.4,101.875,53,54.0,0,65.8,68.0,64.3
20160401124500,288.0,293.4,101.875,53,54.0,0,65.7,68.0,64.3
20160401130000,288.0,293.4,101.875,53,54.0,0,65.7,68.0,64.3
20160401131500,288.0,293.4,101.875,53,54.0,0,65.7,68.0,64.3
20160401133000,288.0,293.4,101.875,53,54.0,0,65.6,68.0,64.3
20160401134500,288.0,293.4,101.875,53,54.0,0,66.2,68.0,64.3
20160401140000,288.0,298.2,103.5417,53,54.0,0,67.1,68.0,64.3
20160401141500,288.0,293.4,101.875,53,54.0,0,67.2,68.0,64.3
20160401143000,288.0,298.2,103.5417,53,54.0,0,67.1,68.0,64.3
20160401144500,288.0,293.4,101.875,53,54.0,0,67.0,68.0,64.3
20160401150000,288.0,298.2,103.5417,53,54.0,0,66.9,68.0,64.3
20160401151500,288.0,293.4,101.875,53,54.0,0,66.8,68.0,64.3
20160401153000,288.0,293.4,101.875,53,54.0,0,66.8,68.0,64.3
20160401154500,288.0,293.4,101.875,53,54.0,0,66.7,68.0,64.3
20160401160000,288.0,293.4,101.875,53,54.0,0,66.6,68.0,64.3
20160401161500,288.0,293.4,101.875,53,54.0,0,66.5,68.0,64.3
20160401163000,288.0,298.2,103.5417,53,54.0,0,66.4,68.0,64.3
20160401164500,288.0,298.2,103.5417,53,54.0,0,66.4,68.0,64.3
20160401170000,288.0,298.2,103.5417,53,54.0,0,66.3,68.0,64.3
20160401171500,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401173000,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401174500,288.0,298.2,103.5417,53,54.0,0,66.1,68.0,64.3
20160401180000,288.0,298.2,103.5417,53,54.0,0,66.1,68.0,64.3
20160401181500,288.0,298.2,103.5417,53,54.0,0,66.1,68.0,64.3
20160401183000,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401184500,288.0,293.4,101.875,53,54.0,0,66.2,68.0,64.3
20160401190000,288.0,293.4,101.875,53,54.0,0,66.2,68.0,64.3
20160401191500,288.0,293.4,101.875,53,54.0,0,66.2,68.0,64.3
20160401193000,288.0,298.2,103.5417,53,54.0,0,66.3,68.0,64.3
20160401194500,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401200000,288.0,293.4,101.875,53,54.0,0,66.2,68.0,64.3
20160401201500,288.0,298.2,103.5417,53,54.0,0,66.3,68.0,64.3
20160401203000,288.0,298.2,103.5417,53,54.0,0,66.3,68.0,64.3
20160401204500,288.0,298.2,103.5417,53,54.0,0,66.3,68.0,64.3
20160401210000,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401211500,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401213000,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401214500,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401220000,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401221500,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401223000,288.0,298.2,103.5417,53,54.0,0,66.2,68.0,64.3
20160401224500,288.0,298.2,103.5417,53,54.0,0,66.1,68.0,64.3
20160401230000,288.0,298.2,103.5417,53,54.0,0,66.1,68.0,64.3
20160401231500,288.0,298.2,103.5417,53,54.0,0,66.1,68.0,64.3
20160401233000,288.0,298.2,103.5417,53,54.0,0,66.1,68.0,64.3
20160401234500,288.0,298.2,103.5417,53,54.0,0,66.1,68.0,64.3
20160402000000,288.0,298.2,103.5417,53,54.0,0,66.1,68.0,64.3
20160402001500,288.0,298.2,103.5417,53,54.0,0,66.0,68.0,64.3
20160402003000,288.0,298.2,103.5417,53,54.0,0,66.0,68.0,64.3
20160402004500,288.0,298.2,103.5417,53,54.0,0,66.0,68.0,64.3
20160402010000,288.0,298.2,103.5417,53,54.0,0,66.0,68.0,64.3
20160402011500,288.0,293.4,101.875,54,54.0,0,66.0,68.0,64.3
20160402013000,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402014500,288.0,278.4,96.6667,53,54.0,0,65.9,68.0,64.3
20160402020000,288.0,278.4,96.6667,53,54.0,0,65.8,68.0,64.3
20160402021500,288.0,283.2,98.3333,53,54.0,0,65.7,68.0,64.3
20160402023000,288.0,278.4,96.6667,53,54.0,0,65.6,68.0,64.3
20160402024500,288.0,278.4,96.6667,53,54.0,0,65.6,68.0,64.3
20160402030000,288.0,283.2,98.3333,53,54.0,0,65.6,68.0,64.3
20160402031500,288.0,283.2,98.3333,53,54.0,0,65.6,68.0,64.3
20160402033000,288.0,278.4,96.6667,53,54.0,0,65.6,68.0,64.3
20160402034500,288.0,278.4,96.6667,53,54.0,0,65.6,68.0,64.3
20160402040000,288.0,278.4,96.6667,53,54.0,0,65.7,68.0,64.3
20160402041500,288.0,278.4,96.6667,53,54.0,0,65.7,68.0,64.3
20160402043000,288.0,278.4,96.6667,53,54.0,0,65.8,68.0,64.3
20160402044500,288.0,278.4,96.6667,53,54.0,0,65.8,68.0,64.3
20160402050000,288.0,278.4,96.6667,53,54.0,0,65.8,68.0,64.3
20160402051500,288.0,278.4,96.6667,53,54.0,0,65.9,68.0,64.3
20160402053000,288.0,278.4,96.6667,53,54.0,0,65.9,68.0,64.3
20160402054500,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402060000,288.0,283.2,98.3333,53,54.0,0,66.0,68.0,64.3
20160402061500,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402063000,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402064500,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402070000,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402071500,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402073000,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402074500,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402080000,288.0,278.4,96.6667,53,54.0,0,66.0,68.0,64.3
20160402081500,288.0,283.2,98.3333,53,54.0,0,66.0,68.0,64.3
20160402083000,288.0,278.4,96.6667,53,54.0,0,65.8,68.0,64.3
20160402084500,288.0,278.4,96.6667,53,54.0,0,65.8,68.0,64.3
20160402090000,288.0,278.4,96.6667,53,54.0,0,65.7,68.0,64.3
20160402091500,288.0,278.4,96.6667,53,54.0,0,65.6,68.0,64.3
20160402093000,288.0,278.4,96.6667,53,54.0,0,65.5,68.0,64.3
20160402094500,288.0,278.4,96.6667,53,54.0,0,65.5,68.0,64.3
20160402100000,288.0,278.4,96.6667,53,54.7,0,65.6,68.0,64.3
20160402101500,288.0,283.2,98.3333,53,54.7,0,65.6,68.0,64.3
20160402103000,288.0,278.4,96.6667,53,54.7,0,65.6,68.0,64.3
20160402104500,288.0,278.4,96.6667,53,54.7,0,65.7,68.0,64.3
20160402110000,288.0,278.4,96.6667,53,54.7,0,65.7,68.0,64.3
20160402111500,288.0,278.4,96.6667,53,54.7,0,65.7,68.0,64.3
20160402113000,288.0,283.2,98.3333,53,54.7,0,65.8,68.0,64.3
20160402114500,288.0,278.4,96.6667,53,54.7,0,65.8,68.0,64.3
20160402120000,288.0,278.4,96.6667,53,54.7,0,65.8,68.0,64.3
20160402121500,288.0,278.4,96.6667,53,54.7,0,65.9,68.0,64.3
20160402123000,288.0,278.4,96.6667,53,54.7,0,66.0,68.0,64.3
20160402124500,288.0,278.4,96.6667,53,54.7,0,66.0,68.0,64.3
20160402130000,288.0,278.4,96.6667,53,54.7,0,66.0,68.0,64.3
20160402131500,288.0,278.4,96.6667,53,54.7,0,66.0,68.0,64.3
20160402133000,288.0,278.4,96.6667,53,53.9,0,66.1,68.0,64.3
20160402134500,288.0,278.4,96.6667,53,53.9,0,66.1,68.0,64.3
20160402140000,288.0,278.4,96.6667,53,53.9,0,66.1,68.0,64.3
20160402141500,288.0,278.4,96.6667,53,53.9,0,66.1,68.0,64.3
20160402143000,288.0,278.4,96.6667,53,53.9,0,66.1,68.0,64.3
20160402144500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160402150000,288.0,283.2,98.3333,53,53.9,0,65.9,68.0,64.3
20160402151500,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160402153000,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160402154500,288.0,283.2,98.3333,53,54.6,0,65.7,68.0,64.3
20160402160000,288.0,288.6,100.2083,53,54.6,0,65.7,68.0,64.3
20160402161500,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160402163000,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160402164500,288.0,283.2,98.3333,53,54.6,0,66.0,68.0,64.3
20160402170000,288.0,283.2,98.3333,53,54.6,0,66.1,68.0,64.3
20160402171500,288.0,283.2,98.3333,53,54.6,0,66.1,68.0,64.3
20160402173000,288.0,283.2,98.3333,53,54.6,0,66.2,68.0,64.3
20160402174500,288.0,288.6,100.2083,53,54.6,0,66.3,68.0,64.3
20160402180000,288.0,283.2,98.3333,53,54.6,0,66.3,68.0,64.3
20160402181500,288.0,283.2,98.3333,53,54.0,0,66.4,68.0,64.3
20160402183000,288.0,283.2,98.3333,53,54.0,0,66.4,68.0,64.3
20160402184500,288.0,288.6,100.2083,53,54.0,0,66.5,68.0,64.3
20160402190000,288.0,283.2,98.3333,53,54.6,0,66.5,68.0,64.3
20160402191500,288.0,283.2,98.3333,53,53.9,0,66.5,68.0,64.3
20160402193000,288.0,283.2,98.3333,53,53.9,0,66.5,68.0,64.3
20160402194500,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160402200000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160402201500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160402203000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160402204500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160402210000,288.0,283.2,98.3333,53,53.9,0,65.9,68.0,64.3
20160402211500,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160402213000,288.0,288.6,100.2083,53,53.9,0,65.9,68.0,64.3
20160402214500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160402220000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160402221500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160402223000,288.0,288.6,100.2083,53,53.9,0,66.1,68.0,64.3
20160402224500,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160402230000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160402231500,288.0,288.6,100.2083,53,53.9,0,66.2,68.0,64.3
20160402233000,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160402234500,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160403000000,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160403001500,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160403003000,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160403004500,288.0,288.6,100.2083,53,54.7,0,66.3,68.0,64.3
20160403010000,288.0,283.2,98.3333,53,54.7,0,66.2,68.0,64.3
20160403011500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160403013000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160403014500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160403020000,288.0,288.6,100.2083,53,53.9,0,65.8,68.0,64.3
20160403021500,288.0,288.6,100.2083,53,53.9,0,65.8,68.0,64.3
20160403023000,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160403024500,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160403030000,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160403031500,288.0,283.2,98.3333,53,53.9,0,65.9,68.0,64.3
20160403033000,288.0,288.6,100.2083,53,53.9,0,65.9,68.0,64.3
20160403034500,288.0,288.6,100.2083,53,54.6,0,66.0,68.0,64.3
20160403040000,288.0,283.2,98.3333,53,54.6,0,66.0,68.0,64.3
20160403041500,288.0,283.2,98.3333,53,54.6,0,66.0,68.0,64.3
20160403043000,288.0,283.2,98.3333,53,54.6,0,66.0,68.0,64.3
20160403044500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160403050000,288.0,288.6,100.2083,53,53.9,0,66.0,68.0,64.3
20160403051500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160403053000,288.0,283.2,98.3333,53,53.9,0,65.9,68.0,64.3
20160403054500,288.0,283.2,98.3333,53,53.9,0,65.9,68.0,64.3
20160403060000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160403061500,288.0,288.6,100.2083,53,53.9,0,65.9,68.0,64.3
20160403063000,288.0,283.2,98.3333,53,53.9,0,65.9,68.0,64.3
20160403064500,288.0,288.6,100.2083,53,53.9,0,65.8,68.0,64.3
20160403070000,288.0,288.6,100.2083,53,53.9,0,65.8,68.0,64.3
20160403071500,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160403073000,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403074500,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403080000,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403081500,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403083000,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403084500,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403090000,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403091500,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403093000,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403094500,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403100000,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403101500,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403103000,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403104500,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403110000,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403111500,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403113000,288.0,283.2,98.3333,53,54.6,0,65.7,68.0,64.3
20160403114500,288.0,283.2,98.3333,53,54.6,0,65.7,68.0,64.3
20160403120000,288.0,283.2,98.3333,53,54.6,0,65.7,68.0,64.3
20160403121500,288.0,288.6,100.2083,53,54.6,0,65.7,68.0,64.3
20160403123000,288.0,283.2,98.3333,53,54.6,0,65.7,68.0,64.3
20160403124500,288.0,288.6,100.2083,53,54.6,0,65.7,68.0,64.3
20160403130000,288.0,283.2,98.3333,53,54.6,0,65.7,68.0,64.3
20160403131500,288.0,288.6,100.2083,53,54.6,0,65.7,68.0,64.3
20160403133000,288.0,288.6,100.2083,53,54.6,0,65.7,68.0,64.3
20160403134500,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403140000,288.0,288.6,100.2083,53,54.6,0,65.8,68.0,64.3
20160403141500,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403143000,288.0,283.2,98.3333,53,54.6,0,65.8,68.0,64.3
20160403144500,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160403150000,288.0,283.2,98.3333,53,53.9,0,65.9,68.0,64.3
20160403151500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160403153000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160403154500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160403160000,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160403161500,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160403163000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160403164500,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160403170000,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160403171500,288.0,283.2,98.3333,53,54.7,0,66.0,68.0,64.3
20160403173000,288.0,288.6,100.2083,53,54.7,0,66.0,68.0,64.3
20160403174500,288.0,288.6,100.2083,53,54.7,0,66.0,68.0,64.3
20160403180000,288.0,288.6,100.2083,53,54.7,0,66.0,68.0,64.3
20160403181500,288.0,283.2,98.3333,53,54.7,0,65.9,68.0,64.3
20160403183000,288.0,283.2,98.3333,53,54.7,0,65.9,68.0,64.3
20160403184500,288.0,283.2,98.3333,53,54.7,0,65.9,68.0,64.3
20160403190000,288.0,283.2,98.3333,53,54.7,0,65.9,68.0,64.3
20160403191500,288.0,283.2,98.3333,53,54.7,0,66.0,68.0,64.3
20160403193000,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160403194500,288.0,283.2,98.3333,53,54.7,0,66.2,68.0,64.3
20160403200000,288.0,283.2,98.3333,53,54.7,0,66.2,68.0,64.3
20160403201500,288.0,283.2,98.3333,53,54.7,0,66.3,68.0,64.3
20160403203000,288.0,288.6,100.2083,53,54.7,0,66.3,68.0,64.3
20160403204500,288.0,283.2,98.3333,53,54.7,0,66.4,68.0,64.3
20160403210000,288.0,283.2,98.3333,53,54.7,0,66.5,68.0,64.3
20160403211500,288.0,283.2,98.3333,53,54.7,0,66.4,68.0,64.3
20160403213000,288.0,283.2,98.3333,53,54.7,0,66.4,68.0,64.3
20160403214500,288.0,283.2,98.3333,53,54.7,0,66.4,68.0,64.3
20160403220000,288.0,283.2,98.3333,53,54.7,0,66.3,68.0,64.3
20160403221500,288.0,283.2,98.3333,53,54.7,0,66.2,68.0,64.3
20160403223000,288.0,283.2,98.3333,53,54.7,0,66.2,68.0,64.3
20160403224500,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160403230000,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160403231500,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160403233000,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160403234500,288.0,283.2,98.3333,53,54.7,0,66.0,68.0,64.3
20160404000000,288.0,283.2,98.3333,53,54.7,0,66.0,68.0,64.3
20160404001500,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160404003000,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160404004500,288.0,283.2,98.3333,53,54.7,0,66.2,68.0,64.3
20160404010000,288.0,283.2,98.3333,53,54.7,0,66.2,68.0,64.3
20160404011500,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160404013000,288.0,283.2,98.3333,53,53.9,0,66.4,68.0,64.3
20160404014500,288.0,283.2,98.3333,53,53.9,0,66.4,68.0,64.3
20160404020000,288.0,283.2,98.3333,53,53.9,0,66.4,68.0,64.3
20160404021500,288.0,283.2,98.3333,53,53.9,0,66.4,68.0,64.3
20160404023000,288.0,283.2,98.3333,53,54.7,0,66.4,68.0,64.3
20160404024500,288.0,283.2,98.3333,53,54.7,0,66.4,68.0,64.3
20160404030000,288.0,283.2,98.3333,53,54.7,0,66.4,68.0,64.3
20160404031500,288.0,283.2,98.3333,53,54.7,0,66.2,68.0,64.3
20160404033000,288.0,283.2,98.3333,53,54.7,0,66.2,68.0,64.3
20160404034500,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160404040000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160404041500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160404043000,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160404044500,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160404050000,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160404051500,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160404053000,288.0,283.2,98.3333,53,53.9,0,65.8,68.0,64.3
20160404054500,288.0,283.2,98.3333,53,53.9,0,65.9,68.0,64.3
20160404060000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160404061500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160404063000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160404064500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160404070000,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160404071500,288.0,283.2,98.3333,53,54.7,0,66.1,68.0,64.3
20160404073000,288.0,283.2,98.3333,53,54.7,0,66.0,68.0,64.3
20160404074500,288.0,283.2,98.3333,53,54.7,0,65.9,68.0,64.3
20160404080000,288.0,283.2,98.3333,53,54.7,0,65.8,68.0,64.3
20160404081500,288.0,283.2,98.3333,53,54.7,0,65.8,68.0,64.3
20160404083000,288.0,283.2,98.3333,53,54.7,0,65.7,68.0,64.3
20160404084500,288.0,283.2,98.3333,53,54.7,0,65.7,68.0,64.3
20160404090000,288.0,283.2,98.3333,53,54.7,0,65.7,68.0,64.3
20160404091500,288.0,283.2,98.3333,53,54.7,0,65.7,68.0,64.3
20160404093000,288.0,283.2,98.3333,53,54.7,0,65.7,68.0,64.3
20160404094500,288.0,283.2,98.3333,53,54.7,0,65.7,68.0,64.3
20160404100000,288.0,283.2,98.3333,53,54.7,0,65.7,68.0,64.3
20160404101500,288.0,283.2,98.3333,53,54.7,0,65.7,68.0,64.3
20160404103000,288.0,283.2,98.3333,53,54.7,0,65.8,68.0,64.3
20160404104500,288.0,283.2,98.3333,53,54.7,0,65.9,68.0,64.3
20160404110000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160404111500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160404113000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160404114500,288.0,283.2,98.3333,53,54.5,0,66.0,68.0,64.3
20160404120000,288.0,283.2,98.3333,53,54.5,0,66.0,68.0,64.3
20160404121500,288.0,283.2,98.3333,53,54.5,0,66.0,68.0,64.3
20160404123000,288.0,283.2,98.3333,53,54.5,0,66.0,68.0,64.3
20160404124500,288.0,283.2,98.3333,53,54.5,0,66.0,68.0,64.3
20160404130000,288.0,283.2,98.3333,53,54.5,0,66.0,68.0,64.3
20160404131500,288.0,283.2,98.3333,53,54.5,0,66.0,68.0,64.3
20160404133000,288.0,283.2,98.3333,53,54.5,0,65.9,68.0,64.3
20160404134500,288.0,283.2,98.3333,53,54.5,0,65.9,68.0,64.3
20160404140000,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404141500,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404143000,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404144500,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404150000,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404151500,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404153000,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404154500,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404160000,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404161500,288.0,283.2,98.3333,53,54.5,0,65.8,68.0,64.3
20160404163000,288.0,288.6,100.2083,53,54.5,0,65.9,68.0,64.3
20160404164500,288.0,288.6,100.2083,53,54.5,0,66.0,68.0,64.3
20160404170000,288.0,288.6,100.2083,53,54.5,0,66.1,68.0,64.3
20160404171500,288.0,288.6,100.2083,53,54.5,0,66.1,68.0,64.3
20160404173000,288.0,288.6,100.2083,53,54.5,0,66.2,68.0,64.3
20160404174500,288.0,288.6,100.2083,53,54.5,0,66.3,68.0,64.3
20160404180000,288.0,288.6,100.2083,53,54.5,0,66.4,68.0,64.3
20160404181500,288.0,288.6,100.2083,53,54.5,0,66.5,68.0,64.3
20160404183000,288.0,288.6,100.2083,53,54.5,0,66.6,68.0,64.3
20160404184500,288.0,288.6,100.2083,53,54.5,0,66.7,68.0,64.3
20160404190000,288.0,288.6,100.2083,53,54.5,0,66.7,68.0,64.3
20160404191500,288.0,288.6,100.2083,53,54.5,0,66.7,68.0,64.3
20160404193000,288.0,288.6,100.2083,53,54.5,0,66.7,68.0,64.3
20160404194500,288.0,288.6,100.2083,53,54.5,0,66.6,68.0,64.3
20160404200000,288.0,283.2,98.3333,53,54.5,0,66.5,68.0,64.3
20160404201500,288.0,283.2,98.3333,53,54.5,0,66.4,68.0,64.3
20160404203000,288.0,283.2,98.3333,53,54.5,0,66.4,68.0,64.3
20160404204500,288.0,283.2,98.3333,53,53.9,0,66.4,68.0,64.3
20160404210000,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160404211500,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160404213000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160404214500,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160404220000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160404221500,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160404223000,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160404224500,288.0,283.2,98.3333,53,53.9,0,66.4,68.0,64.3
20160404230000,288.0,283.2,98.3333,53,53.9,0,66.5,68.0,64.3
20160404231500,288.0,283.2,98.3333,53,53.9,0,66.5,68.0,64.3
20160404233000,288.0,283.2,98.3333,53,53.9,0,66.5,68.0,64.3
20160404234500,288.0,283.2,98.3333,53,53.9,0,66.6,68.0,64.3
20160405000000,288.0,283.2,98.3333,53,53.9,0,66.6,68.0,64.3
20160405001500,288.0,283.2,98.3333,53,53.9,0,66.6,68.0,64.3
20160405003000,288.0,283.2,98.3333,53,53.9,0,66.5,68.0,64.3
20160405004500,288.0,283.2,98.3333,53,53.9,0,66.4,68.0,64.3
20160405010000,288.0,283.2,98.3333,53,53.9,0,66.3,68.0,64.3
20160405011500,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405013000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405014500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160405020000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160405021500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160405023000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160405024500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160405030000,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160405031500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160405033000,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160405034500,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405040000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405041500,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405043000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405044500,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405050000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405051500,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405053000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405054500,288.0,288.6,100.2083,53,53.9,0,66.2,68.0,64.3
20160405060000,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160405061500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160405063000,288.0,283.2,98.3333,53,53.9,0,66.2,68.0,64.3
20160405064500,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160405070000,288.0,283.2,98.3333,53,53.9,0,66.1,68.0,64.3
20160405071500,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160405073000,288.0,283.2,98.3333,53,53.9,0,66.0,68.0,64.3
20160405074500,288.0,283.2,98.3333,53,53.9,0,65.9,68.0,64.3
20160405080000,288.0,283.2,98.3333,53,88.1,100,66.5,72.7,69.7
20160405081500,288.0,283.2,98.3333,53,97.8,100,68.1,72.7,69.7
20160405083000,288.0,283.2,98.3333,53,88.7,100,68.3,72.7,69.7
20160405084500,288.0,278.4,96.6667,53,100.2,100,68.6,72.7,69.7
20160405090000,288.0,278.4,96.6667,53,97.7,100,68.9,72.7,69.7
20160405091500,288.0,278.4,96.6667,53,93.4,100,69.2,72.7,69.7
20160405093000,288.0,278.4,96.6667,53,93.4,100,69.4,72.7,69.7
20160405094500,288.0,288.6,100.2083,54,55.2,0,69.0,68.0,60.6
20160405100000,288.0,288.6,100.2083,54,54.3,0,68.7,68.0,60.6
20160405101500,288.0,288.6,100.2083,54,54.3,0,68.2,68.0,60.6
20160405103000,288.0,288.6,100.2083,54,53.5,0,67.9,68.0,60.6
20160405104500,288.0,288.6,100.2083,54,53.5,0,67.5,68.0,60.6
20160405110000,288.0,288.6,100.2083,54,54.1,0,67.2,68.0,60.6
20160405111500,288.0,293.4,101.875,54,54.1,0,67.0,68.0,60.6
20160405113000,288.0,288.6,100.2083,54,54.1,0,66.8,68.0,60.6
20160405114500,288.0,293.4,101.875,54,54.1,0,66.6,68.0,60.6
20160405120000,288.0,288.6,100.2083,54,54.1,0,66.4,68.0,60.6
20160405121500,288.0,288.6,100.2083,54,53.5,0,66.3,68.0,60.6
20160405123000,288.0,288.6,100.2083,54,53.5,0,66.2,68.0,60.6
20160405124500,288.0,288.6,100.2083,54,53.5,0,66.1,68.0,60.6
20160405130000,288.0,288.6,100.2083,54,53.5,0,66.0,68.0,60.6
20160405131500,288.0,288.6,100.2083,54,53.5,0,66.0,68.0,60.6
20160405133000,288.0,288.6,100.2083,54,53.5,0,66.0,68.0,60.6
20160405134500,288.0,288.6,100.2083,54,54.3,0,66.0,68.0,60.6
20160405140000,288.0,288.6,100.2083,54,54.3,0,66.0,68.0,60.6
20160405141500,288.0,288.6,100.2083,54,54.3,0,66.0,68.0,60.6
20160405143000,288.0,288.6,100.2083,54,54.3,0,66.0,68.0,60.6
20160405144500,288.0,288.6,100.2083,54,53.5,0,66.0,68.0,60.6
20160405150000,288.0,288.6,100.2083,54,53.5,0,66.0,68.0,60.6
20160405151500,288.0,288.6,100.2083,54,53.5,0,66.0,68.0,60.6
20160405153000,288.0,288.6,100.2083,54,54.3,0,66.0,68.0,60.6
20160405154500,288.0,288.6,100.2083,54,54.3,0,66.0,68.0,60.6
20160405160000,288.0,288.6,100.2083,54,53.5,0,66.0,68.0,60.6
20160405161500,288.0,288.6,100.2083,54,53.5,0,65.9,68.0,60.6
20160405163000,288.0,288.6,100.2083,54,53.5,0,66.0,68.0,60.6
20160405164500,288.0,293.4,101.875,54,53.5,0,66.0,68.0,60.6
20160405170000,288.0,293.4,101.875,54,53.5,0,66.1,68.0,60.6
20160405171500,288.0,293.4,101.875,54,53.5,0,66.1,68.0,60.6
20160405173000,288.0,293.4,101.875,54,54.3,0,66.2,68.0,60.6
20160405174500,288.0,293.4,101.875,54,54.3,0,66.3,68.0,60.6
20160405180000,288.0,293.4,101.875,54,54.3,0,66.4,68.0,60.6
20160405181500,288.0,293.4,101.875,54,54.3,0,66.5,68.0,60.6
20160405183000,288.0,293.4,101.875,54,54.3,0,66.6,68.0,60.6
20160405184500,288.0,293.4,101.875,54,54.3,0,66.6,68.0,60.6
20160405190000,288.0,293.4,101.875,54,54.3,0,66.6,68.0,60.6
20160405191500,288.0,293.4,101.875,54,54.3,0,66.6,68.0,60.6
20160405193000,288.0,293.4,101.875,54,54.3,0,66.6,68.0,60.6
20160405194500,288.0,293.4,101.875,54,54.3,0,66.4,68.0,60.6
20160405200000,288.0,293.4,101.875,54,54.3,0,66.4,68.0,60.6
20160405201500,288.0,293.4,101.875,54,54.3,0,66.4,68.0,60.6
20160405203000,288.0,288.6,100.2083,54,54.3,0,66.3,68.0,60.6
20160405204500,288.0,288.6,100.2083,54,54.3,0,66.3,68.0,60.6
20160405210000,288.0,288.6,100.2083,54,54.3,0,66.2,68.0,60.6
20160405211500,288.0,288.6,100.2083,54,54.3,0,66.2,68.0,60.6
20160405213000,288.0,288.6,100.2083,54,54.3,0,66.2,68.0,60.6
20160405214500,288.0,288.6,100.2083,54,54.3,0,66.1,68.0,60.6
20160405220000,288.0,283.2,98.3333,54,54.3,0,66.1,68.0,60.6
20160405221500,288.0,288.6,100.2083,54,54.3,0,66.1,68.0,60.6
20160405223000,288.0,288.6,100.2083,54,54.3,0,66.2,68.0,60.6
20160405224500,288.0,288.6,100.2083,54,53.5,0,66.2,68.0,60.6
20160405230000,288.0,288.6,100.2083,54,53.5,0,66.2,68.0,60.6
20160405231500,288.0,288.6,100.2083,54,53.5,0,66.3,68.0,60.6
20160405233000,288.0,288.6,100.2083,54,54.3,0,66.3,68.0,60.6
20160405234500,288.0,288.6,100.2083,54,54.3,0,66.4,68.0,60.6
20160406000000,288.0,288.6,100.2083,54,54.3,0,66.4,68.0,60.6
20160406001500,288.0,288.6,100.2083,54,54.3,0,66.4,68.0,60.6
20160406003000,288.0,288.6,100.2083,54,54.3,0,66.5,68.0,60.6
20160406004500,288.0,288.6,100.2083,54,54.3,0,66.5,68.0,60.6
20160406010000,288.0,288.6,100.2083,54,54.3,0,66.5,68.0,60.6
20160406011500,288.0,298.2,103.5417,54,53.5,0,66.4,68.0,60.6
20160406013000,288.0,283.2,98.3333,53,53.5,0,66.4,68.0,60.6
20160406014500,288.0,283.2,98.3333,53,53.5,0,66.3,68.0,60.6
20160406020000,288.0,283.2,98.3333,53,53.5,0,66.2,68.0,60.6
20160406021500,288.0,288.6,100.2083,53,53.5,0,66.1,68.0,60.6
20160406023000,288.0,283.2,98.3333,53,53.5,0,66.0,68.0,60.6
20160406024500,288.0,283.2,98.3333,53,53.5,0,65.9,68.0,60.6
20160406030000,288.0,283.2,98.3333,53,54.1,0,65.9,68.0,60.6
20160406031500,288.0,283.2,98.3333,53,54.1,0,66.0,68.0,60.6
20160406033000,288.0,288.6,100.2083,53,54.1,0,66.0,68.0,60.6
20160406034500,288.0,288.6,100.2083,53,54.1,0,66.1,68.0,60.6
20160406040000,288.0,288.6,100.2083,53,54.1,0,66.1,68.0,60.6
20160406041500,288.0,283.2,98.3333,53,54.1,0,66.1,68.0,60.6
20160406043000,288.0,283.2,98.3333,53,59.1,0,66.2,68.0,60.6
20160406044500,288.0,283.2,98.3333,21,54.7,0,66.4,68.0,60.6
20160406050000,288.0,298.2,103.5417,23,53.9,0,66.4,68.0,60.6
20160406051500,288.0,298.2,103.5417,58,53.9,0,66.5,68.0,60.6
20160406053000,288.0,288.6,100.2083,59,53.9,0,66.4,68.0,60.6
20160406054500,288.0,288.6,100.2083,59,53.9,0,66.2,68.0,60.6
20160406060000,288.0,288.6,100.2083,59,53.9,0,66.1,68.0,60.6
20160406061500,288.0,288.6,100.2083,59,53.9,0,66.0,68.0,60.6
20160406063000,288.0,293.4,101.875,59,53.9,0,66.0,68.0,60.6
20160406064500,288.0,298.2,103.5417,59,53.9,0,65.8,68.0,60.6
20160406070000,288.0,293.4,101.875,59,53.9,0,65.8,68.0,60.6
20160406071500,288.0,288.6,100.2083,59,53.9,0,65.8,68.0,60.6
20160406073000,288.0,293.4,101.875,59,53.9,0,65.7,68.0,60.6
20160406074500,288.0,293.4,101.875,59,53.9,0,65.7,68.0,60.6
20160406080000,288.0,293.4,101.875,59,53.9,0,65.7,68.0,60.6
20160406081500,288.0,288.6,100.2083,59,53.9,0,65.7,68.0,60.6
20160406083000,288.0,288.6,100.2083,59,53.9,0,65.8,68.0,60.6
20160406084500,288.0,288.6,100.2083,59,53.9,0,65.8,68.0,60.6
20160406090000,288.0,288.6,100.2083,59,53.9,0,65.8,68.0,60.6
20160406091500,288.0,288.6,100.2083,59,53.9,0,65.8,68.0,60.6
20160406093000,288.0,288.6,100.2083,59,53.9,0,65.8,68.0,60.6
20160406094500,288.0,288.6,100.2083,59,53.9,0,65.8,68.0,60.6
20160406100000,288.0,288.6,100.2083,59,53.9,0,65.8,68.0,60.6
20160406101500,288.0,288.6,100.2083,59,53.9,0,65.8,68.0,60.6
20160406103000,288.0,288.6,100.2083,59,53.9,0,65.7,68.0,60.6
20160406104500,288.0,288.6,100.2083,59,53.9,0,65.7,68.0,60.6
20160406110000,288.0,288.6,100.2083,59,53.9,0,65.7,68.0,60.6
20160406111500,288.0,288.6,100.2083,59,53.9,0,65.6,68.0,60.6
20160406113000,288.0,288.6,100.2083,59,67.9,100,64.1,71.8,68.8
20160406114500,288.0,288.6,100.2083,59,96.6,100,66.5,71.8,68.8
20160406120000,288.0,293.4,101.875,59,93.4,100,67.2,71.8,68.8
20160406121500,288.0,293.4,101.875,59,86.2,100,67.9,71.8,68.8
20160406123000,288.0,293.4,101.875,59,86.2,100,68.4,71.8,68.8
20160406124500,288.0,293.4,101.875,59,89.1,100,68.8,71.8,68.8
20160406130000,288.0,298.2,103.5417,59,57.6,0,69.1,71.8,68.8
20160406131500,288.0,298.2,103.5417,59,54.3,100,68.6,77.3,74.3
20160406133000,288.0,293.4,101.875,59,94.4,100,69.1,77.4,74.4
20160406134500,288.0,293.4,101.875,59,86.2,100,69.4,77.4,74.4
20160406140000,288.0,293.4,101.875,59,86.2,100,69.7,77.4,74.4
20160406141500,288.0,293.4,101.875,59,95.4,100,69.8,77.4,74.4
20160406143000,288.0,293.4,101.875,59,87.2,100,70.0,77.4,74.4
20160406144500,288.0,293.4,101.875,59,86.1,100,70.0,77.4,74.4
20160406150000,288.0,293.4,101.875,59,88.1,100,70.2,77.4,74.4
20160406151500,288.0,293.4,101.875,59,85.4,100,70.2,77.4,74.4
20160406153000,288.0,293.4,101.875,59,92.4,100,70.3,77.4,74.4
20160406154500,288.0,293.4,101.875,59,91.2,100,70.3,77.4,74.4
20160406160000,288.0,293.4,101.875,59,84.9,100,70.4,77.4,74.4
20160406161500,288.0,293.4,101.875,59,95.3,100,70.5,77.4,74.4
20160406163000,288.0,293.4,101.875,59,88.1,100,70.7,77.4,74.4
20160406164500,288.0,293.4,101.875,59,85.0,100,70.8,77.4,74.4
20160406170000,288.0,293.4,101.875,59,95.3,100,71.0,77.4,74.4
20160406171500,288.0,293.4,101.875,59,89.9,100,71.1,77.4,74.4
20160406173000,288.0,293.4,101.875,59,85.0,100,71.2,77.4,74.4
20160406174500,288.0,293.4,101.875,59,92.7,100,71.3,77.4,74.4
20160406180000,288.0,293.4,101.875,59,91.3,100,71.4,77.3,74.3
20160406181500,288.0,293.4,101.875,59,85.6,100,71.5,77.4,74.4
20160406183000,288.0,293.4,101.875,59,92.7,100,71.4,77.4,74.4
20160406184500,288.0,293.4,101.875,59,89.4,100,71.4,77.4,74.4
20160406190000,288.0,293.4,101.875,59,85.4,100,71.3,77.4,74.4
20160406191500,288.0,293.4,101.875,59,94.2,100,71.3,77.4,74.4
20160406193000,288.0,293.4,101.875,59,85.6,100,71.3,77.4,74.4
20160406194500,288.0,293.4,101.875,59,93.8,100,71.3,77.4,74.4
20160406200000,288.0,293.4,101.875,59,88.3,100,71.2,77.4,74.4
20160406201500,288.0,293.4,101.875,59,86.9,100,71.2,77.4,74.4
20160406203000,288.0,293.4,101.875,59,94.8,100,71.3,77.4,74.4
20160406204500,288.0,293.4,101.875,59,85.2,100,71.3,77.4,74.4
20160406210000,288.0,293.4,101.875,59,94.0,100,71.6,77.4,74.4
20160406211500,288.0,293.4,101.875,59,88.1,100,71.7,77.4,74.4
20160406213000,288.0,293.4,101.875,59,88.1,100,71.8,77.4,74.4
20160406214500,288.0,293.4,101.875,59,93.1,100,71.8,77.4,74.4
20160406220000,288.0,293.4,101.875,59,84.4,100,71.9,77.4,74.4
20160406221500,288.0,293.4,101.875,59,95.9,100,71.9,77.4,74.4
20160406223000,288.0,288.6,100.2083,59,86.2,100,71.9,77.4,74.4
20160406224500,288.0,288.6,100.2083,59,90.3,100,71.8,77.4,74.4
20160406230000,288.0,293.4,101.875,59,90.3,100,71.7,77.4,74.4
20160406231500,288.0,288.6,100.2083,59,85.6,100,71.6,77.4,74.4
20160406233000,288.0,288.6,100.2083,59,95.4,100,71.6,77.4,74.4
20160406234500,288.0,288.6,100.2083,59,84.9,100,71.5,77.4,74.4
20160407000000,288.0,288.6,100.2083,59,95.9,100,71.4,77.4,74.4
20160407001500,288.0,288.6,100.2083,59,84.5,100,71.4,77.4,74.4
20160407003000,288.0,288.6,100.2083,59,95.4,100,71.4,77.4,74.4
20160407004500,288.0,288.6,100.2083,59,85.0,100,71.4,77.4,74.4
20160407010000,288.0,288.6,100.2083,59,95.3,100,71.5,77.4,74.4
20160407011500,288.0,288.6,100.2083,59,85.0,100,71.6,77.4,74.4
20160407013000,288.0,288.6,100.2083,59,92.9,100,71.7,77.4,74.4
20160407014500,288.0,288.6,100.2083,59,88.7,100,71.7,77.4,74.4
20160407020000,288.0,288.6,100.2083,59,88.7,100,71.8,77.4,74.4
20160407021500,288.0,288.6,100.2083,59,95.3,100,71.8,77.4,74.4
20160407023000,288.0,288.6,100.2083,59,87.1,100,71.9,77.3,74.3
20160407024500,288.0,288.6,100.2083,59,88.3,100,71.9,77.3,74.3
20160407030000,288.0,288.6,100.2083,59,95.9,100,71.9,77.3,74.3
20160407031500,288.0,288.6,100.2083,59,85.2,100,71.9,77.4,74.4
20160407033000,288.0,288.6,100.2083,59,95.3,100,71.8,77.3,74.3
