PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407034500,288.0,288.6,100.2083,59,85.7,100,71.7,77.4,74.4
20160407040000,288.0,288.6,100.2083,59,85.7,100,71.7,77.4,74.4
20160407041500,288.0,293.4,101.875,59,85.7,100,71.6,77.4,74.4
20160407043000,288.0,288.6,100.2083,59,85.7,100,71.6,77.4,74.4
20160407044500,288.0,288.6,100.2083,59,97.2,100,71.5,77.3,74.3
20160407050000,288.0,288.6,100.2083,59,92.3,100,71.5,77.4,74.4
20160407051500,288.0,293.4,101.875,59,85.1,100,71.6,77.4,74.4
20160407053000,288.0,293.4,101.875,59,97.2,100,71.6,77.4,74.4
20160407054500,288.0,293.4,101.875,59,91.2,100,71.7,77.4,74.4
20160407060000,288.0,293.4,101.875,59,85.0,100,71.8,77.4,74.4
20160407061500,288.0,293.4,101.875,59,93.2,100,71.9,77.4,74.4
20160407063000,288.0,293.4,101.875,59,95.3,100,71.9,77.4,74.4
20160407064500,288.0,293.4,101.875,59,84.9,100,71.9,77.3,74.3
20160407070000,288.0,293.4,101.875,59,84.9,100,71.9,77.4,74.4
20160407071500,288.0,293.4,101.875,59,91.2,100,71.9,77.4,74.4
20160407073000,288.0,293.4,101.875,59,97.2,100,71.8,77.4,74.4
20160407074500,288.0,293.4,101.875,59,90.4,100,71.8,77.3,74.3
20160407080000,288.0,293.4,101.875,59,86.8,100,71.7,77.4,74.4
20160407081500,288.0,293.4,101.875,59,85.0,100,71.7,77.4,74.4
20160407083000,288.0,293.4,101.875,59,85.0,100,71.7,77.4,74.4
20160407084500,288.0,293.4,101.875,59,85.0,100,71.6,77.4,74.4
20160407090000,288.0,293.4,101.875,59,95.9,100,71.6,77.4,74.4
20160407091500,288.0,293.4,101.875,59,86.4,100,71.6,77.4,74.4
20160407093000,288.0,293.4,101.875,59,86.4,100,71.5,77.4,74.4
20160407094500,288.0,293.4,101.875,59,92.8,100,71.4,77.4,74.4
20160407100000,288.0,293.4,101.875,59,95.8,100,71.4,77.3,74.3
20160407101500,288.0,293.4,101.875,59,92.3,100,71.4,77.4,74.4
20160407103000,288.0,293.4,101.875,59,90.4,100,71.4,77.4,74.4
20160407104500,288.0,298.2,103.5417,59,93.1,100,71.4,77.4,74.4
20160407110000,288.0,298.2,103.5417,59,84.4,100,71.3,77.4,74.4
20160407111500,288.0,293.4,101.875,59,85.5,100,71.3,77.4,74.4
20160407113000,288.0,298.2,103.5417,59,95.4,100,71.3,77.4,74.4
20160407114500,288.0,293.4,101.875,59,88.1,100,71.3,77.4,74.4
20160407120000,288.0,293.4,101.875,59,85.0,100,71.3,77.4,74.4
20160407121500,288.0,293.4,101.875,59,91.6,100,71.3,77.4,74.4
20160407123000,288.0,293.4,101.875,59,91.6,100,71.3,77.4,74.4
20160407124500,288.0,293.4,101.875,59,85.6,100,71.3,77.4,74.4
20160407130000,288.0,298.2,103.5417,59,85.6,100,71.3,77.4,74.4
20160407131500,288.0,293.4,101.875,59,93.5,100,71.3,77.4,74.4
20160407133000,288.0,298.2,103.5417,59,91.9,100,71.3,77.4,74.4
20160407134500,288.0,293.4,101.875,59,89.7,100,71.3,77.4,74.4
20160407140000,288.0,293.4,101.875,59,93.0,100,71.4,77.4,74.4
20160407141500,288.0,293.4,101.875,59,95.9,100,71.5,77.4,74.4
20160407143000,288.0,293.4,101.875,59,93.4,100,71.6,77.4,74.4
20160407144500,288.0,293.4,101.875,59,95.9,100,71.6,77.4,74.4
20160407150000,288.0,293.4,101.875,59,86.0,100,71.7,77.4,74.4
20160407151500,288.0,293.4,101.875,59,86.0,100,71.7,77.4,74.4
20160407153000,288.0,293.4,101.875,59,86.0,100,71.7,77.4,74.4
20160407154500,288.0,293.4,101.875,59,86.0,100,71.6,77.4,74.4
20160407160000,288.0,293.4,101.875,59,92.1,100,71.6,77.4,74.4
20160407161500,288.0,293.4,101.875,59,95.4,100,71.6,77.4,74.4
20160407163000,288.0,293.4,101.875,59,87.5,100,71.6,77.4,74.4
20160407164500,288.0,293.4,101.875,59,89.3,100,71.7,77.4,74.4
20160407170000,288.0,293.4,101.875,59,90.6,100,71.7,77.4,74.4
20160407171500,288.0,293.4,101.875,59,86.4,100,71.9,77.4,74.4
20160407173000,288.0,293.4,101.875,59,85.5,100,72.1,77.4,74.4
20160407174500,288.0,293.4,101.875,59,92.6,100,72.2,77.4,74.4
20160407180000,288.0,293.4,101.875,59,95.9,100,72.3,77.4,74.4
20160407181500,288.0,293.4,101.875,59,94.2,100,72.4,77.4,74.4
20160407183000,288.0,293.4,101.875,59,89.3,100,72.5,77.4,74.4
20160407184500,288.0,293.4,101.875,59,86.2,100,72.6,77.4,74.4
20160407190000,288.0,293.4,101.875,59,86.2,100,72.6,77.4,74.4
20160407191500,288.0,293.4,101.875,59,86.2,100,72.6,77.4,74.4
20160407193000,288.0,293.4,101.875,59,86.2,100,72.5,77.4,74.4
20160407194500,288.0,293.4,101.875,59,86.2,100,72.4,77.4,74.4
20160407200000,288.0,293.4,101.875,59,91.4,100,72.3,77.4,74.4
20160407201500,288.0,293.4,101.875,59,94.3,100,72.3,77.4,74.4
20160407203000,288.0,293.4,101.875,59,86.2,100,72.3,77.4,74.4
20160407204500,288.0,293.4,101.875,59,89.6,100,72.2,77.4,74.4
20160407210000,288.0,293.4,101.875,59,93.6,100,72.2,77.4,74.4
20160407211500,288.0,293.4,101.875,59,85.6,100,72.2,77.4,74.4
20160407213000,288.0,293.4,101.875,59,91.3,100,72.2,77.4,74.4
20160407214500,288.0,293.4,101.875,59,95.6,100,72.3,77.4,74.4
20160407220000,288.0,293.4,101.875,59,92.2,100,72.4,77.4,74.4
20160407221500,288.0,293.4,101.875,59,88.8,100,72.5,77.4,74.4
20160407223000,288.0,293.4,101.875,59,85.0,100,72.6,77.4,74.4
20160407224500,288.0,293.4,101.875,59,94.0,100,72.6,77.4,74.4
20160407230000,288.0,293.4,101.875,59,90.5,100,72.7,77.4,74.4
20160407231500,288.0,293.4,101.875,59,85.5,100,72.7,77.4,74.4
20160407233000,288.0,293.4,101.875,59,95.3,100,72.6,77.4,74.4
20160407234500,288.0,293.4,101.875,59,93.0,100,72.5,77.4,74.4
20160408000000,288.0,293.4,101.875,59,85.6,100,72.4,77.4,74.4
20160408001500,288.0,293.4,101.875,59,90.3,100,72.3,77.4,74.4
20160408003000,288.0,293.4,101.875,59,95.6,100,72.2,77.4,74.4
20160408004500,288.0,293.4,101.875,59,92.5,100,72.2,77.4,74.4
20160408010000,288.0,293.4,101.875,59,86.9,100,72.1,77.4,74.4
20160408011500,288.0,293.4,101.875,59,86.9,100,72.1,77.4,74.4
20160408013000,288.0,293.4,101.875,59,85.7,100,72.1,77.4,74.4
20160408014500,288.0,293.4,101.875,59,89.3,100,72.1,77.4,74.4
20160408020000,288.0,293.4,101.875,59,89.3,100,72.2,77.4,74.4
20160408021500,288.0,293.4,101.875,59,96.0,100,72.2,77.4,74.4
20160408023000,288.0,293.4,101.875,59,95.0,100,72.3,77.4,74.4
20160408024500,288.0,293.4,101.875,59,87.2,100,72.3,77.4,74.4
20160408030000,288.0,293.4,101.875,59,87.2,100,72.4,77.4,74.4
20160408031500,288.0,288.6,100.2083,59,95.6,100,72.4,77.4,74.4
20160408033000,288.0,288.6,100.2083,59,96.6,100,72.5,77.4,74.4
20160408034500,288.0,288.6,100.2083,59,88.5,100,72.5,77.4,74.4
20160408040000,288.0,288.6,100.2083,59,85.1,100,72.5,77.4,74.4
20160408041500,288.0,288.6,100.2083,59,97.7,100,72.4,77.4,74.4
20160408043000,288.0,288.6,100.2083,59,94.7,100,72.3,77.4,74.4
20160408044500,288.0,288.6,100.2083,59,85.0,100,72.2,77.4,74.4
20160408050000,288.0,288.6,100.2083,59,88.8,100,72.1,77.4,74.4
20160408051500,288.0,288.6,100.2083,59,96.6,100,72.0,77.4,74.4
20160408053000,288.0,293.4,101.875,59,91.7,100,71.9,77.4,74.4
20160408054500,288.0,293.4,101.875,59,91.7,100,71.9,77.4,74.4
20160408060000,288.0,288.6,100.2083,59,85.0,100,72.0,77.4,74.4
20160408061500,288.0,288.6,100.2083,59,97.1,100,72.1,77.4,74.4
20160408063000,288.0,293.4,101.875,59,89.3,100,72.2,77.3,74.3
20160408064500,288.0,288.6,100.2083,59,90.6,100,72.2,77.4,74.4
20160408070000,288.0,293.4,101.875,59,93.5,100,72.2,77.3,74.3
20160408071500,288.0,293.4,101.875,59,85.0,100,72.2,77.4,74.4
20160408073000,288.0,288.6,100.2083,59,89.9,100,72.2,77.4,74.4
20160408074500,288.0,293.4,101.875,59,89.9,100,72.2,77.3,74.3
20160408080000,288.0,293.4,101.875,59,93.7,100,72.1,77.4,74.4
20160408081500,288.0,293.4,101.875,59,96.3,100,72.1,77.4,74.4
20160408083000,288.0,293.4,101.875,59,94.1,100,72.1,77.4,74.4
20160408084500,288.0,293.4,101.875,59,86.2,100,72.1,77.4,74.4
20160408090000,288.0,293.4,101.875,59,96.6,100,72.0,77.4,74.4
20160408091500,288.0,293.4,101.875,59,84.5,100,72.8,69.1,66.1
20160408093000,288.0,293.4,101.875,59,54.7,0,71.5,69.3,66.3
20160408094500,288.0,298.2,103.5417,59,54.7,0,70.9,69.2,66.2
20160408100000,288.0,298.2,103.5417,59,54.7,0,70.2,70.8,67.8
20160408101500,288.0,298.2,103.5417,59,54.7,0,69.8,70.8,67.8
20160408103000,288.0,298.2,103.5417,59,54.7,0,69.3,70.8,67.8
20160408104500,288.0,298.2,103.5417,59,54.7,0,68.9,70.8,67.8
20160408110000,288.0,298.2,103.5417,59,54.7,0,68.5,70.8,67.8
20160408111500,288.0,293.4,101.875,59,68.6,100,66.8,70.8,67.8
20160408113000,288.0,293.4,101.875,59,67.5,100,67.6,70.8,67.8
20160408114500,288.0,293.4,101.875,59,70.1,100,67.9,70.8,67.8
20160408120000,288.0,293.4,101.875,59,55.2,100,67.0,70.8,67.8
20160408121500,288.0,293.4,101.875,59,64.6,100,67.4,70.8,67.8
20160408123000,288.0,293.4,101.875,59,63.2,100,67.6,70.8,67.8
20160408124500,288.0,293.4,101.875,59,63.2,100,67.4,70.8,67.8
20160408130000,288.0,293.4,101.875,59,64.4,100,67.6,70.8,67.8
20160408131500,288.0,293.4,101.875,59,60.6,0,68.1,70.8,67.8
20160408133000,288.0,298.2,103.5417,59,55.1,100,67.7,70.8,67.8
20160408134500,288.0,298.2,103.5417,59,55.1,0,68.3,70.8,67.8
20160408140000,288.0,298.2,103.5417,59,55.1,0,68.2,70.8,67.8
20160408141500,288.0,293.4,101.875,59,54.3,0,67.9,70.8,67.8
20160408143000,288.0,298.2,103.5417,59,54.3,0,67.7,70.8,67.8
20160408144500,288.0,293.4,101.875,59,54.3,100,67.5,70.8,67.8
20160408150000,288.0,293.4,101.875,59,54.3,100,67.3,70.8,67.8
20160408151500,288.0,298.2,103.5417,59,54.3,100,67.1,70.8,67.8
20160408153000,288.0,293.4,101.875,59,64.4,100,67.0,70.8,67.8
20160408154500,288.0,293.4,101.875,59,72.5,100,67.2,70.8,67.8
20160408160000,288.0,293.4,101.875,59,72.5,100,67.5,70.8,67.8
20160408161500,288.0,293.4,101.875,59,72.5,100,67.8,70.8,67.8
20160408163000,288.0,293.4,101.875,59,60.5,0,68.1,70.8,67.8
20160408164500,288.0,293.4,101.875,59,55.0,0,68.1,70.8,67.8
20160408170000,288.0,293.4,101.875,59,55.0,0,67.9,70.8,67.8
20160408171500,288.0,293.4,101.875,59,55.0,0,67.8,70.8,67.8
20160408173000,288.0,298.2,103.5417,59,55.0,0,67.7,70.8,67.8
20160408174500,288.0,298.2,103.5417,59,55.0,0,67.7,70.8,67.8
20160408180000,288.0,293.4,101.875,59,55.0,0,67.7,70.8,67.8
20160408181500,288.0,293.4,101.875,59,54.3,0,67.6,70.8,67.8
20160408183000,288.0,293.4,101.875,59,54.3,0,67.6,70.8,67.8
20160408184500,288.0,293.4,101.875,59,54.3,0,67.6,70.8,67.8
20160408190000,288.0,293.4,101.875,59,54.3,0,67.6,70.8,67.8
20160408191500,288.0,293.4,101.875,59,54.3,100,67.5,70.8,67.8
20160408193000,288.0,293.4,101.875,59,54.3,100,67.5,70.8,67.8
20160408194500,288.0,293.4,101.875,59,54.3,100,67.4,70.8,67.8
20160408200000,288.0,293.4,101.875,59,54.3,100,67.2,70.8,67.8
20160408201500,288.0,293.4,101.875,59,54.3,100,67.1,70.8,67.8
20160408203000,288.0,293.4,101.875,59,72.6,100,67.2,70.8,67.8
20160408204500,288.0,293.4,101.875,59,72.6,100,67.4,70.8,67.8
20160408210000,288.0,293.4,101.875,59,72.6,100,67.6,70.8,67.8
20160408211500,288.0,293.4,101.875,59,72.6,100,67.8,70.8,67.8
20160408213000,288.0,293.4,101.875,59,71.6,100,68.1,70.8,67.8
20160408214500,288.0,293.4,101.875,59,54.7,0,67.9,70.8,67.8
20160408220000,288.0,293.4,101.875,59,54.7,0,67.8,70.8,67.8
20160408221500,288.0,293.4,101.875,59,54.7,0,67.7,70.8,67.8
20160408223000,288.0,293.4,101.875,59,54.7,0,67.6,70.8,67.8
20160408224500,288.0,293.4,101.875,59,54.7,100,67.4,70.8,67.8
20160408230000,288.0,293.4,101.875,59,54.7,100,67.4,70.8,67.8
20160408231500,288.0,293.4,101.875,59,54.7,100,67.3,70.8,67.8
20160408233000,288.0,293.4,101.875,59,54.7,100,67.3,70.8,67.8
20160408234500,288.0,293.4,101.875,59,54.7,100,67.2,70.8,67.8
20160409000000,288.0,293.4,101.875,59,70.1,100,67.4,70.8,67.8
20160409001500,288.0,293.4,101.875,59,73.2,100,67.7,70.8,67.8
20160409003000,288.0,293.4,101.875,59,60.0,0,67.9,70.8,67.8
20160409004500,288.0,293.4,101.875,59,54.8,0,67.9,70.8,67.8
20160409010000,288.0,293.4,101.875,59,54.8,0,67.7,70.8,67.8
20160409011500,288.0,298.2,103.5417,59,54.8,0,67.6,70.8,67.8
20160409013000,288.0,283.2,98.3333,59,54.8,100,67.5,70.8,67.8
20160409014500,288.0,283.2,98.3333,59,54.8,100,67.3,70.8,67.8
20160409020000,288.0,283.2,98.3333,59,54.8,100,67.2,70.8,67.8
20160409021500,288.0,283.2,98.3333,59,56.4,100,67.0,70.8,67.8
20160409023000,288.0,283.2,98.3333,59,72.5,100,67.2,70.8,67.8
20160409024500,288.0,283.2,98.3333,59,77.2,100,67.4,70.8,67.8
20160409030000,288.0,283.2,98.3333,59,75.8,100,67.7,70.8,67.8
20160409031500,288.0,283.2,98.3333,59,72.5,100,67.9,70.8,67.8
20160409033000,288.0,283.2,98.3333,59,55.8,0,68.1,70.8,67.8
20160409034500,288.0,283.2,98.3333,59,54.7,0,67.9,70.8,67.8
20160409040000,288.0,283.2,98.3333,59,54.7,0,67.7,70.8,67.8
20160409041500,288.0,283.2,98.3333,59,54.7,0,67.6,70.8,67.8
20160409043000,288.0,283.2,98.3333,59,54.7,100,67.4,70.8,67.8
20160409044500,288.0,283.2,98.3333,59,54.7,100,67.4,70.8,67.8
20160409050000,288.0,278.4,96.6667,59,54.7,100,67.3,70.8,67.8
20160409051500,288.0,283.2,98.3333,59,54.7,100,67.2,70.8,67.8
20160409053000,288.0,278.4,96.6667,59,66.6,100,67.2,70.8,67.8
20160409054500,288.0,283.2,98.3333,59,73.0,100,67.4,70.8,67.8
20160409060000,288.0,278.4,96.6667,59,73.9,100,67.7,70.8,67.8
20160409061500,288.0,283.2,98.3333,59,71.1,100,68.0,70.8,67.8
20160409063000,288.0,283.2,98.3333,59,55.6,0,68.0,70.8,67.8
20160409064500,288.0,283.2,98.3333,59,54.8,0,67.8,70.8,67.8
20160409070000,288.0,278.4,96.6667,59,54.8,0,67.7,70.4,67.4
20160409071500,288.0,283.2,98.3333,59,54.8,0,67.5,69.9,66.9
20160409073000,288.0,283.2,98.3333,59,54.8,0,67.3,69.9,66.9
20160409074500,288.0,283.2,98.3333,59,54.8,0,67.2,69.9,66.9
20160409080000,288.0,283.2,98.3333,59,54.8,0,67.1,69.9,66.9
20160409081500,288.0,283.2,98.3333,59,54.8,0,67.1,69.9,66.9
20160409083000,288.0,283.2,98.3333,59,54.8,100,67.0,70.4,67.4
20160409084500,288.0,283.2,98.3333,59,54.8,100,67.0,69.9,66.9
20160409090000,288.0,283.2,98.3333,59,54.8,100,66.9,70.0,67.0
20160409091500,288.0,283.2,98.3333,59,54.8,100,66.9,70.0,67.0
20160409093000,288.0,283.2,98.3333,59,54.8,100,66.9,70.0,67.0
20160409094500,288.0,283.2,98.3333,59,54.8,100,66.8,69.9,66.9
20160409100000,288.0,283.2,98.3333,59,54.8,100,66.8,69.9,66.9
20160409101500,288.0,283.2,98.3333,59,54.8,100,66.7,69.9,66.9
20160409103000,288.0,283.2,98.3333,59,54.8,100,66.7,70.0,67.0
20160409104500,288.0,283.2,98.3333,59,54.8,100,66.6,70.0,67.0
20160409110000,288.0,283.2,98.3333,59,54.8,100,66.6,70.0,67.0
20160409111500,288.0,283.2,98.3333,59,54.8,100,66.6,70.0,67.0
20160409113000,288.0,283.2,98.3333,59,54.8,100,66.5,70.0,67.0
20160409114500,288.0,283.2,98.3333,59,54.8,100,66.5,70.0,67.0
20160409120000,288.0,283.2,98.3333,59,74.0,100,66.5,69.4,66.4
20160409121500,288.0,283.2,98.3333,59,55.6,100,66.7,69.9,66.9
20160409123000,288.0,283.2,98.3333,59,54.7,100,66.7,69.9,66.9
20160409124500,288.0,283.2,98.3333,59,54.7,100,66.6,69.9,66.9
20160409130000,288.0,283.2,98.3333,59,54.7,100,66.6,69.9,66.9
20160409131500,288.0,283.2,98.3333,59,54.7,100,66.5,69.9,66.9
20160409133000,288.0,293.4,101.875,59,54.1,100,66.4,69.6,66.6
20160409134500,288.0,293.4,101.875,59,54.7,100,66.4,69.5,66.5
20160409140000,288.0,293.4,101.875,59,54.7,100,66.4,69.9,66.9
20160409141500,288.0,283.2,98.3333,59,54.7,100,66.4,69.4,66.4
20160409143000,288.0,283.2,98.3333,59,54.7,100,66.4,69.4,66.4
20160409144500,288.0,283.2,98.3333,59,54.7,0,66.4,69.4,66.4
20160409150000,288.0,283.2,98.3333,59,54.7,100,66.4,69.5,66.5
20160409151500,288.0,283.2,98.3333,59,54.7,100,66.5,69.3,66.3
20160409153000,288.0,283.2,98.3333,59,54.7,100,66.5,69.5,66.5
20160409154500,288.0,283.2,98.3333,59,54.7,100,66.5,69.4,66.4
20160409160000,288.0,283.2,98.3333,59,54.7,100,66.5,69.9,66.9
20160409161500,288.0,283.2,98.3333,59,54.7,100,66.6,69.9,66.9
20160409163000,288.0,283.2,98.3333,59,54.7,100,66.6,69.9,66.9
20160409164500,288.0,283.2,98.3333,59,54.7,100,66.6,69.9,66.9
20160409170000,288.0,283.2,98.3333,59,54.7,100,66.6,69.4,66.4
20160409171500,288.0,283.2,98.3333,59,54.7,100,66.7,69.5,66.5
20160409173000,288.0,283.2,98.3333,59,54.7,100,66.7,69.5,66.5
20160409174500,288.0,283.2,98.3333,59,54.7,100,66.7,69.5,66.5
20160409180000,288.0,283.2,98.3333,59,54.7,100,66.7,69.9,66.9
20160409181500,288.0,283.2,98.3333,59,54.7,100,66.7,69.9,66.9
20160409183000,288.0,283.2,98.3333,59,54.7,100,66.8,69.9,66.9
20160409184500,288.0,283.2,98.3333,59,54.7,100,66.8,69.9,66.9
20160409190000,288.0,283.2,98.3333,59,54.7,0,66.7,69.9,66.9
20160409191500,288.0,283.2,98.3333,59,54.7,0,66.7,69.9,66.9
20160409193000,288.0,283.2,98.3333,59,54.7,100,66.6,69.9,66.9
20160409194500,288.0,283.2,98.3333,59,54.7,0,66.5,69.5,66.5
20160409200000,288.0,283.2,98.3333,59,54.7,0,66.4,69.2,66.2
20160409201500,288.0,283.2,98.3333,59,54.7,100,66.4,69.9,66.9
20160409203000,288.0,283.2,98.3333,59,54.7,100,66.4,69.9,66.9
20160409204500,288.0,283.2,98.3333,59,54.7,100,66.3,69.9,66.9
20160409210000,288.0,283.2,98.3333,59,63.5,100,66.3,69.9,66.9
20160409211500,288.0,283.2,98.3333,59,70.6,100,66.7,69.9,66.9
20160409213000,288.0,283.2,98.3333,59,70.6,100,67.0,69.9,66.9
20160409214500,288.0,283.2,98.3333,59,55.6,0,67.2,69.9,66.9
20160409220000,288.0,283.2,98.3333,59,54.7,0,67.2,69.9,66.9
20160409221500,288.0,283.2,98.3333,59,54.7,0,67.2,69.9,66.9
20160409223000,288.0,283.2,98.3333,59,54.7,0,67.1,69.9,66.9
20160409224500,288.0,283.2,98.3333,59,54.7,0,67.1,69.9,66.9
20160409230000,288.0,283.2,98.3333,59,54.7,0,67.1,69.9,66.9
20160409231500,288.0,283.2,98.3333,59,54.7,0,67.0,69.9,66.9
20160409233000,288.0,283.2,98.3333,59,54.7,0,67.0,69.4,66.4
20160409234500,288.0,283.2,98.3333,59,54.7,0,66.9,69.8,66.8
20160410000000,288.0,283.2,98.3333,59,53.9,0,66.8,69.5,66.5
20160410001500,288.0,283.2,98.3333,59,53.9,0,66.7,69.9,66.9
20160410003000,288.0,283.2,98.3333,59,53.9,100,66.5,69.9,66.9
20160410004500,288.0,283.2,98.3333,59,53.9,100,66.4,69.5,66.5
20160410010000,288.0,283.2,98.3333,59,53.9,100,66.4,69.8,66.8
20160410011500,288.0,283.2,98.3333,59,53.9,100,66.3,69.9,66.9
20160410013000,288.0,283.2,98.3333,59,59.9,100,66.3,69.9,66.9
20160410014500,288.0,283.2,98.3333,59,70.9,100,66.6,69.9,66.9
20160410020000,288.0,283.2,98.3333,59,74.4,100,67.0,69.9,66.9
20160410021500,288.0,283.2,98.3333,59,55.2,0,67.2,69.9,66.9
20160410023000,288.0,283.2,98.3333,59,54.3,0,67.1,69.9,66.9
20160410024500,288.0,283.2,98.3333,59,54.3,0,67.1,69.9,66.9
20160410030000,288.0,283.2,98.3333,59,54.3,0,66.9,69.9,66.9
20160410031500,288.0,283.2,98.3333,59,54.3,0,66.9,69.9,66.9
20160410033000,288.0,278.4,96.6667,59,54.3,0,66.9,69.9,66.9
20160410034500,288.0,283.2,98.3333,59,54.3,0,66.8,69.9,66.9
20160410040000,288.0,283.2,98.3333,59,54.3,0,66.7,69.9,66.9
20160410041500,288.0,278.4,96.6667,59,54.3,0,66.7,69.9,66.9
20160410043000,288.0,283.2,98.3333,59,54.3,0,66.7,69.9,66.9
20160410044500,288.0,283.2,98.3333,59,54.3,100,66.6,69.9,66.9
20160410050000,288.0,283.2,98.3333,59,54.3,100,66.6,69.9,66.9
20160410051500,288.0,283.2,98.3333,59,54.3,100,66.6,69.9,66.9
20160410053000,288.0,278.4,96.6667,59,54.3,100,66.6,69.9,66.9
20160410054500,288.0,283.2,98.3333,59,54.3,100,66.5,69.9,66.9
20160410060000,288.0,278.4,96.6667,59,54.3,100,66.4,69.9,66.9
20160410061500,288.0,278.4,96.6667,59,54.3,100,66.3,69.9,66.9
20160410063000,288.0,283.2,98.3333,59,70.1,100,66.3,69.9,66.9
20160410064500,288.0,278.4,96.6667,59,73.5,100,66.6,69.9,66.9
20160410070000,288.0,278.4,96.6667,59,75.8,100,66.8,69.9,66.9
20160410071500,288.0,278.4,96.6667,59,72.9,100,67.0,69.9,66.9
20160410073000,288.0,283.2,98.3333,59,57.2,0,67.2,69.9,66.9
20160410074500,288.0,283.2,98.3333,59,54.7,0,67.1,69.9,66.9
20160410080000,288.0,278.4,96.6667,59,54.7,0,66.9,69.9,66.9
20160410081500,288.0,283.2,98.3333,59,54.0,0,66.8,69.9,66.9
20160410083000,288.0,283.2,98.3333,59,54.0,0,66.7,69.9,66.9
20160410084500,288.0,278.4,96.6667,59,54.0,0,66.7,69.9,66.9
20160410090000,288.0,278.4,96.6667,59,54.0,100,66.6,69.9,66.9
20160410091500,288.0,278.4,96.6667,59,54.0,100,66.6,69.9,66.9
20160410093000,288.0,283.2,98.3333,59,54.0,100,66.5,69.9,66.9
20160410094500,288.0,283.2,98.3333,59,54.0,100,66.5,69.9,66.9
20160410100000,288.0,283.2,98.3333,59,54.0,100,66.4,69.9,66.9
20160410101500,288.0,283.2,98.3333,59,54.0,100,66.4,69.9,66.9
20160410103000,288.0,283.2,98.3333,59,66.5,100,66.4,69.9,66.9
20160410104500,288.0,283.2,98.3333,59,72.4,100,66.6,69.9,66.9
20160410110000,288.0,283.2,98.3333,59,72.4,100,66.9,69.9,66.9
20160410111500,288.0,283.2,98.3333,59,72.4,100,67.1,69.9,66.9
20160410113000,288.0,283.2,98.3333,59,54.3,0,67.1,69.9,66.9
20160410114500,288.0,283.2,98.3333,59,54.3,0,67.0,69.9,66.9
20160410120000,288.0,283.2,98.3333,59,53.6,0,66.9,69.9,66.9
20160410121500,288.0,283.2,98.3333,59,53.6,0,66.8,69.9,66.9
20160410123000,288.0,283.2,98.3333,59,54.3,0,66.6,69.9,66.9
20160410124500,288.0,283.2,98.3333,59,54.3,100,66.5,69.8,66.8
20160410130000,288.0,283.2,98.3333,59,53.5,100,66.3,69.5,66.5
20160410131500,288.0,283.2,98.3333,59,53.5,100,66.2,69.5,66.5
20160410133000,288.0,283.2,98.3333,59,53.5,100,66.1,69.5,66.5
20160410134500,288.0,283.2,98.3333,59,54.3,100,66.1,69.5,66.5
20160410140000,288.0,283.2,98.3333,59,70.6,100,66.2,69.9,66.9
20160410141500,288.0,288.6,100.2083,59,72.0,100,66.5,69.9,66.9
20160410143000,288.0,288.6,100.2083,59,70.5,100,66.8,69.9,66.9
20160410144500,288.0,288.6,100.2083,59,71.5,100,67.1,69.9,66.9
20160410150000,288.0,288.6,100.2083,59,54.7,0,67.2,69.9,66.9
20160410151500,288.0,288.6,100.2083,59,54.7,0,67.1,69.9,66.9
20160410153000,288.0,288.6,100.2083,59,53.9,0,67.0,69.9,66.9
20160410154500,288.0,288.6,100.2083,59,53.9,0,66.9,69.9,66.9
20160410160000,288.0,288.6,100.2083,59,53.9,0,66.9,69.9,66.9
20160410161500,288.0,288.6,100.2083,59,53.9,0,66.8,69.9,66.9
20160410163000,288.0,288.6,100.2083,59,53.9,0,66.8,69.9,66.9
20160410164500,288.0,288.6,100.2083,59,53.9,0,66.8,69.9,66.9
20160410170000,288.0,288.6,100.2083,59,53.9,0,66.7,69.9,66.9
20160410171500,288.0,288.6,100.2083,59,53.9,100,66.6,69.9,66.9
20160410173000,288.0,288.6,100.2083,59,53.9,100,66.5,69.9,66.9
20160410174500,288.0,288.6,100.2083,59,53.9,100,66.4,69.9,66.9
20160410180000,288.0,288.6,100.2083,59,53.9,100,66.3,69.5,66.5
20160410181500,288.0,288.6,100.2083,59,53.9,100,66.2,69.9,66.9
20160410183000,288.0,288.6,100.2083,59,69.7,100,66.4,69.9,66.9
20160410184500,288.0,283.2,98.3333,59,72.4,100,66.7,69.9,66.9
20160410190000,288.0,283.2,98.3333,59,72.4,100,67.0,69.9,66.9
20160410191500,288.0,283.2,98.3333,59,54.7,0,67.1,69.8,66.8
20160410193000,288.0,283.2,98.3333,59,54.7,0,66.9,69.7,66.7
20160410194500,288.0,283.2,98.3333,59,53.9,0,66.9,69.7,66.7
20160410200000,288.0,278.4,96.6667,59,53.9,0,66.8,69.5,66.5
20160410201500,288.0,278.4,96.6667,59,53.9,0,66.8,69.5,66.5
20160410203000,288.0,283.2,98.3333,59,53.9,0,66.8,69.5,66.5
20160410204500,288.0,283.2,98.3333,59,53.9,0,66.8,69.5,66.5
20160410210000,288.0,278.4,96.6667,59,53.9,0,66.8,69.5,66.5
20160410211500,288.0,278.4,96.6667,59,53.9,0,66.8,69.5,66.5
20160410213000,288.0,278.4,96.6667,59,53.9,0,66.7,69.5,66.5
20160410214500,288.0,278.4,96.6667,59,53.9,0,66.7,69.5,66.5
20160410220000,288.0,278.4,96.6667,59,53.9,0,66.7,69.5,66.5
20160410221500,288.0,278.4,96.6667,59,53.9,0,66.6,69.5,66.5
20160410223000,288.0,278.4,96.6667,59,53.9,0,66.6,69.5,66.5
20160410224500,288.0,278.4,96.6667,59,53.9,0,66.4,69.5,66.5
20160410230000,288.0,278.4,96.6667,59,53.9,0,66.4,69.5,66.5
20160410231500,288.0,278.4,96.6667,59,53.9,100,66.3,69.8,66.8
20160410233000,288.0,278.4,96.6667,59,53.9,100,66.2,69.9,66.9
20160410234500,288.0,278.4,96.6667,59,72.0,100,66.2,69.9,66.9
20160411000000,288.0,278.4,96.6667,59,72.0,100,66.5,69.9,66.9
20160411001500,288.0,278.4,96.6667,59,71.0,100,66.8,69.7,66.7
20160411003000,288.0,278.4,96.6667,59,55.2,100,66.9,69.9,66.9
20160411004500,288.0,278.4,96.6667,59,54.3,100,66.8,69.9,66.9
20160411010000,288.0,278.4,96.6667,59,54.3,100,66.7,69.9,66.9
20160411011500,288.0,278.4,96.6667,59,54.3,100,66.7,69.9,66.9
20160411013000,288.0,278.4,96.6667,59,54.3,0,66.6,69.4,66.4
20160411014500,288.0,278.4,96.6667,59,54.3,0,66.6,69.4,66.4
20160411020000,288.0,278.4,96.6667,59,54.3,0,66.6,69.5,66.5
20160411021500,288.0,278.4,96.6667,59,54.3,0,66.6,69.5,66.5
20160411023000,288.0,278.4,96.6667,59,54.3,0,66.6,69.9,66.9
20160411024500,288.0,278.4,96.6667,59,54.3,100,66.5,69.9,66.9
20160411030000,288.0,278.4,96.6667,59,54.3,100,66.5,69.9,66.9
20160411031500,288.0,278.4,96.6667,59,54.3,100,66.5,69.9,66.9
20160411033000,288.0,278.4,96.6667,59,54.3,100,66.5,69.9,66.9
20160411034500,288.0,278.4,96.6667,59,54.3,100,66.5,69.9,66.9
20160411040000,288.0,278.4,96.6667,59,54.3,100,66.5,69.9,66.9
20160411041500,288.0,278.4,96.6667,59,54.3,100,66.5,69.9,66.9
20160411043000,288.0,278.4,96.6667,59,54.3,100,66.4,69.9,66.9
20160411044500,288.0,278.4,96.6667,59,71.5,100,66.6,69.9,66.9
20160411050000,288.0,278.4,96.6667,59,70.1,100,66.8,69.9,66.9
20160411051500,288.0,278.4,96.6667,59,72.4,100,67.0,69.9,66.9
20160411053000,288.0,278.4,96.6667,59,72.4,100,67.1,69.9,66.9
20160411054500,288.0,278.4,96.6667,59,54.7,0,67.1,69.9,66.9
20160411060000,288.0,278.4,96.6667,59,53.9,0,66.8,69.9,66.9
20160411061500,288.0,278.4,96.6667,59,53.9,100,66.6,69.6,66.6
20160411063000,288.0,278.4,96.6667,59,53.9,100,66.4,69.0,66.0
20160411064500,288.0,278.4,96.6667,59,53.9,0,66.4,69.4,66.4
20160411070000,288.0,278.4,96.6667,59,53.9,100,66.3,69.5,66.5
20160411071500,288.0,278.4,96.6667,59,53.9,100,66.3,69.4,66.4
20160411073000,288.0,278.4,96.6667,59,53.9,100,66.3,69.9,66.9
20160411074500,288.0,278.4,96.6667,59,53.9,100,66.3,69.9,66.9
20160411080000,288.0,278.4,96.6667,59,54.7,100,66.3,69.9,66.9
20160411081500,288.0,278.4,96.6667,59,73.4,100,66.4,69.9,66.9
20160411083000,288.0,278.4,96.6667,59,73.4,100,66.7,69.9,66.9
20160411084500,288.0,278.4,96.6667,59,70.3,100,66.9,69.5,66.5
20160411090000,288.0,278.4,96.6667,59,54.3,0,66.8,69.5,66.5
20160411091500,288.0,278.4,96.6667,59,54.3,0,66.7,69.9,66.9
20160411093000,288.0,278.4,96.6667,59,54.3,100,66.6,69.9,66.9
20160411094500,288.0,278.4,96.6667,59,54.3,100,66.4,69.5,66.5
20160411100000,288.0,278.4,96.6667,59,54.3,100,66.3,69.4,66.4
20160411101500,288.0,46.2,16.0417,84,54.3,100,66.3,69.4,66.4
20160411103000,288.0,278.4,96.6667,51,54.3,100,66.1,69.4,66.4
20160411104500,288.0,278.4,96.6667,51,54.3,100,66.1,69.5,66.5
20160411110000,288.0,283.2,98.3333,51,54.3,100,66.1,69.4,66.4
20160411111500,288.0,278.4,96.6667,51,54.3,100,66.1,69.4,66.4
20160411113000,288.0,278.4,96.6667,51,62.5,100,66.0,69.9,66.9
20160411114500,288.0,278.4,96.6667,51,74.3,100,66.3,69.9,66.9
20160411120000,288.0,278.4,96.6667,51,75.2,100,66.6,69.9,66.9
20160411121500,288.0,278.4,96.6667,51,73.4,100,66.9,69.9,66.9
20160411123000,288.0,278.4,96.6667,51,73.4,100,67.1,69.9,66.9
20160411124500,288.0,278.4,96.6667,51,54.3,0,67.1,69.9,66.9
20160411130000,288.0,278.4,96.6667,51,54.3,0,66.9,69.9,66.9
20160411131500,288.0,278.4,96.6667,51,54.3,0,66.7,69.9,66.9
20160411133000,288.0,283.2,98.3333,52,54.3,100,66.6,69.9,66.9
20160411134500,288.0,283.2,98.3333,52,54.3,100,66.5,69.9,66.9
20160411140000,288.0,283.2,98.3333,52,54.3,100,66.4,69.9,66.9
20160411141500,288.0,283.2,98.3333,52,53.5,100,66.3,69.9,66.9
20160411143000,288.0,283.2,98.3333,52,69.1,100,66.2,69.9,66.9
20160411144500,288.0,283.2,98.3333,52,70.1,100,66.5,69.9,66.9
20160411150000,288.0,283.2,98.3333,52,71.0,100,66.8,69.9,66.9
20160411151500,288.0,283.2,98.3333,52,70.1,100,67.1,69.9,66.9
20160411153000,288.0,283.2,98.3333,52,55.5,0,67.1,69.9,66.9
20160411154500,288.0,283.2,98.3333,52,54.3,0,66.9,69.9,66.9
20160411160000,288.0,283.2,98.3333,52,54.3,0,66.8,69.8,66.8
20160411161500,288.0,288.6,100.2083,53,54.3,0,66.9,69.6,66.6
20160411163000,288.0,293.4,101.875,53,54.3,0,66.7,69.5,66.5
20160411164500,288.0,293.4,101.875,53,54.3,0,66.6,69.6,66.6
20160411170000,288.0,293.4,101.875,53,54.3,0,66.4,69.5,66.5
20160411171500,288.0,288.6,100.2083,53,53.5,0,66.4,69.5,66.5
20160411173000,288.0,283.2,98.3333,54,53.5,100,66.4,69.4,66.4
20160411174500,288.0,293.4,101.875,54,53.5,100,66.4,69.4,66.4
20160411180000,288.0,293.4,101.875,54,53.5,100,66.4,69.5,66.5
20160411181500,288.0,293.4,101.875,54,53.5,100,66.4,69.5,66.5
20160411183000,288.0,293.4,101.875,54,53.5,100,66.4,69.5,66.5
20160411184500,288.0,293.4,101.875,54,53.5,100,66.4,69.5,66.5
20160411190000,288.0,293.4,101.875,54,53.5,100,66.4,69.5,66.5
20160411191500,288.0,293.4,101.875,54,53.5,100,66.4,69.5,66.5
20160411193000,288.0,293.4,101.875,54,53.5,100,66.4,69.4,66.4
20160411194500,288.0,293.4,101.875,54,53.5,0,66.4,69.4,66.4
20160411200000,288.0,293.4,101.875,54,53.5,0,66.4,69.4,66.4
20160411201500,288.0,293.4,101.875,54,53.5,0,66.3,69.6,66.6
20160411203000,288.0,293.4,101.875,54,53.5,100,66.2,69.9,66.9
20160411204500,288.0,288.6,100.2083,54,53.5,100,66.1,69.9,66.9
20160411210000,288.0,293.4,101.875,54,74.4,100,66.3,69.5,66.5
20160411211500,288.0,293.4,101.875,54,54.7,100,66.3,69.4,66.4
20160411213000,288.0,293.4,101.875,54,54.7,100,66.2,69.4,66.4
20160411214500,288.0,293.4,101.875,54,54.7,100,66.1,69.4,66.4
20160411220000,288.0,293.4,101.875,54,53.9,100,66.1,69.4,66.4
20160411221500,288.0,293.4,101.875,54,53.9,100,66.0,69.4,66.4
20160411223000,288.0,293.4,101.875,54,53.9,100,66.0,69.4,66.4
20160411224500,288.0,293.4,101.875,54,53.9,100,66.0,69.4,66.4
20160411230000,288.0,293.4,101.875,54,53.9,100,66.1,69.4,66.4
20160411231500,288.0,298.2,103.5417,54,53.9,100,66.1,69.5,66.5
20160411233000,288.0,293.4,101.875,54,54.7,100,66.2,69.5,66.5
20160411234500,288.0,293.4,101.875,54,54.7,100,66.2,69.5,66.5
20160412000000,288.0,293.4,101.875,54,72.0,100,66.5,69.5,66.5
20160412001500,288.0,293.4,101.875,54,56.4,0,66.8,69.9,66.9
20160412003000,288.0,293.4,101.875,54,54.3,0,66.8,69.9,66.9
20160412004500,288.0,293.4,101.875,54,54.3,0,66.7,69.9,66.9
20160412010000,288.0,293.4,101.875,54,54.3,100,66.6,69.9,66.9
20160412011500,288.0,293.4,101.875,54,54.3,100,66.6,69.9,66.9
20160412013000,288.0,293.4,101.875,54,54.3,100,66.5,69.9,66.9
20160412014500,288.0,293.4,101.875,54,54.3,100,66.4,69.9,66.9
20160412020000,288.0,293.4,101.875,54,54.3,100,66.4,69.9,66.9
20160412021500,288.0,293.4,101.875,54,54.3,100,66.3,69.9,66.9
20160412023000,288.0,283.2,98.3333,54,74.4,100,66.3,69.9,66.9
20160412024500,288.0,293.4,101.875,54,71.1,100,66.6,69.9,66.9
20160412030000,288.0,288.6,100.2083,54,72.4,100,66.7,69.9,66.9
20160412031500,288.0,293.4,101.875,54,74.8,100,66.9,69.9,66.9
20160412033000,288.0,293.4,101.875,54,72.5,100,67.1,69.9,66.9
20160412034500,288.0,293.4,101.875,54,54.7,0,67.1,69.5,66.5
20160412040000,288.0,293.4,101.875,54,54.7,0,66.8,69.5,66.5
20160412041500,288.0,293.4,101.875,54,54.7,0,66.7,69.5,66.5
20160412043000,288.0,293.4,101.875,54,54.1,0,66.6,69.5,66.5
20160412044500,288.0,288.6,100.2083,54,54.1,0,66.5,69.5,66.5
20160412050000,288.0,293.4,101.875,54,54.1,100,66.4,69.9,66.9
20160412051500,288.0,293.4,101.875,54,54.1,100,66.4,69.5,66.5
20160412053000,288.0,293.4,101.875,54,54.1,100,66.4,69.5,66.5
20160412054500,288.0,293.4,101.875,54,54.1,100,66.4,69.5,66.5
20160412060000,288.0,293.4,101.875,54,54.1,100,66.4,69.5,66.5
20160412061500,288.0,293.4,101.875,54,54.1,100,66.3,69.5,66.5
20160412063000,288.0,293.4,101.875,54,54.1,0,66.4,69.4,66.4
20160412064500,288.0,293.4,101.875,54,54.1,100,66.3,69.9,66.9
20160412070000,288.0,293.4,101.875,54,54.1,100,66.2,69.9,66.9
20160412071500,288.0,293.4,101.875,54,54.1,100,66.2,69.9,66.9
20160412073000,288.0,293.4,101.875,54,73.9,100,66.4,69.9,66.9
20160412074500,288.0,293.4,101.875,54,73.9,100,66.7,69.9,66.9
20160412080000,288.0,288.6,100.2083,54,74.8,100,66.9,69.9,66.9
20160412081500,288.0,293.4,101.875,54,72.1,0,67.2,69.9,66.9
20160412083000,288.0,293.4,101.875,54,55.1,100,67.0,69.9,66.9
20160412084500,288.0,293.4,101.875,54,55.1,100,67.1,69.9,66.9
20160412090000,288.0,293.4,101.875,54,54.4,0,67.1,69.9,66.9
20160412091500,288.0,293.4,101.875,54,54.4,0,67.1,69.9,66.9
20160412093000,288.0,293.4,101.875,54,82.1,100,67.4,79.1,76.0
20160412094500,288.0,288.6,100.2083,54,82.1,100,67.9,79.1,76.0
20160412100000,288.0,288.6,100.2083,54,89.6,100,68.5,79.1,76.0
20160412101500,288.0,293.4,101.875,54,93.7,100,68.4,79.1,76.0
20160412103000,288.0,293.4,101.875,54,88.7,100,68.9,79.1,76.0
20160412104500,288.0,293.4,101.875,54,96.9,100,69.3,79.1,76.0
20160412110000,288.0,293.4,101.875,54,88.7,100,69.7,79.1,76.0
20160412111500,288.0,293.4,101.875,54,95.0,100,69.9,79.1,76.0
20160412113000,288.0,298.2,103.5417,54,87.5,100,70.2,79.1,76.0
20160412114500,288.0,293.4,101.875,54,97.8,100,70.4,79.1,76.0
20160412120000,288.0,293.4,101.875,54,88.1,100,70.6,79.1,76.0
20160412121500,288.0,293.4,101.875,54,93.0,100,70.7,79.1,76.0
20160412123000,288.0,293.4,101.875,54,88.1,100,70.9,79.1,76.0
20160412124500,288.0,293.4,101.875,54,96.7,100,71.0,79.1,76.0
20160412130000,288.0,293.4,101.875,54,58.0,0,71.2,73.1,70.1
20160412131500,288.0,293.4,101.875,54,55.1,100,70.7,73.5,70.5
20160412133000,288.0,293.4,101.875,54,54.3,100,70.2,73.5,70.5
20160412134500,288.0,293.4,101.875,54,54.3,100,69.7,73.5,70.5
20160412140000,288.0,293.4,101.875,54,73.0,100,69.4,73.5,70.5
20160412141500,288.0,293.4,101.875,54,89.3,100,69.9,73.9,70.9
20160412143000,288.0,293.4,101.875,54,85.0,100,69.9,73.9,70.9
20160412144500,288.0,293.4,101.875,54,89.3,100,69.8,73.9,70.9
20160412150000,288.0,293.4,101.875,54,87.0,100,69.6,73.9,70.9
20160412151500,288.0,293.4,101.875,54,89.9,100,69.5,73.9,70.9
20160412153000,288.0,293.4,101.875,54,95.2,100,69.5,73.9,70.9
20160412154500,288.0,293.4,101.875,54,57.4,0,69.9,69.0,66.0
20160412160000,288.0,293.4,101.875,54,54.4,0,69.7,69.0,66.0
20160412161500,288.0,293.4,101.875,54,54.4,0,69.2,69.0,66.0
20160412163000,288.0,293.4,101.875,54,54.4,0,68.8,69.0,66.0
20160412164500,288.0,288.6,100.2083,54,54.4,0,68.4,69.0,66.0
20160412170000,288.0,288.6,100.2083,54,54.4,0,68.2,69.0,66.0
20160412171500,288.0,293.4,101.875,54,54.4,0,67.9,69.0,66.0
20160412173000,288.0,293.4,101.875,54,54.4,0,67.6,69.0,66.0
20160412174500,288.0,293.4,101.875,54,53.5,0,67.4,69.0,66.0
20160412180000,288.0,293.4,101.875,54,53.5,0,67.2,69.0,66.0
20160412181500,288.0,293.4,101.875,54,53.5,0,67.1,69.0,66.0
20160412183000,288.0,293.4,101.875,54,53.5,0,66.9,69.0,66.0
20160412184500,288.0,293.4,101.875,54,53.5,0,66.8,69.0,66.0
20160412190000,288.0,293.4,101.875,54,53.5,0,66.8,69.0,66.0
20160412191500,288.0,293.4,101.875,54,53.5,0,66.8,69.0,66.0
20160412193000,288.0,293.4,101.875,54,53.5,0,66.8,69.0,66.0
20160412194500,288.0,293.4,101.875,54,53.5,0,66.9,69.0,66.0
20160412200000,288.0,293.4,101.875,54,53.5,0,66.9,69.0,66.0
20160412201500,288.0,293.4,101.875,54,53.5,0,66.9,69.0,66.0
20160412203000,288.0,293.4,101.875,54,53.5,0,66.9,69.0,66.0
20160412204500,288.0,293.4,101.875,54,53.5,0,66.9,69.0,66.0
20160412210000,288.0,293.4,101.875,54,53.5,0,66.9,69.0,66.0
20160412211500,288.0,293.4,101.875,54,53.5,0,66.8,69.0,66.0
20160412213000,288.0,293.4,101.875,54,54.3,0,66.8,69.0,66.0
20160412214500,288.0,293.4,101.875,54,54.3,0,66.7,69.0,66.0
20160412220000,288.0,293.4,101.875,54,54.3,0,66.7,69.0,66.0
20160412221500,288.0,293.4,101.875,54,54.3,0,66.6,69.0,66.0
20160412223000,288.0,293.4,101.875,54,53.5,0,66.4,69.0,66.0
20160412224500,288.0,293.4,101.875,54,53.5,0,66.4,69.0,66.0
20160412230000,288.0,293.4,101.875,54,53.5,0,66.3,69.0,66.0
20160412231500,288.0,293.4,101.875,54,53.5,0,66.2,69.0,66.0
20160412233000,288.0,293.4,101.875,54,53.5,0,66.1,69.0,66.0
20160412234500,288.0,293.4,101.875,54,53.5,0,66.1,69.0,66.0
20160413000000,288.0,293.4,101.875,54,53.5,0,66.1,69.0,66.0
20160413001500,288.0,293.4,101.875,54,53.5,0,66.2,69.0,66.0
20160413003000,288.0,293.4,101.875,54,53.5,0,66.2,69.0,66.0
20160413004500,288.0,293.4,101.875,54,53.5,0,66.2,69.0,66.0
20160413010000,288.0,293.4,101.875,54,53.5,0,66.3,69.0,66.0
20160413011500,288.0,288.6,100.2083,53,53.5,0,66.3,69.0,66.0
20160413013000,288.0,278.4,96.6667,53,53.5,0,66.3,69.0,66.0
20160413014500,288.0,278.4,96.6667,53,53.5,0,66.3,69.0,66.0
20160413020000,288.0,293.4,101.875,54,53.5,0,66.2,69.0,66.0
20160413021500,288.0,293.4,101.875,54,53.5,0,66.1,69.0,66.0
20160413023000,288.0,293.4,101.875,54,53.5,0,66.0,69.0,66.0
20160413024500,288.0,293.4,101.875,54,53.5,0,66.0,69.0,66.0
20160413030000,288.0,293.4,101.875,54,53.5,0,66.0,69.0,66.0
20160413031500,288.0,293.4,101.875,54,53.5,0,66.0,69.0,66.0
20160413033000,288.0,293.4,101.875,54,53.5,0,66.0,69.0,66.0
20160413034500,288.0,293.4,101.875,54,53.5,0,66.1,69.0,66.0
20160413040000,288.0,293.4,101.875,54,53.5,0,66.1,69.0,66.0
20160413041500,288.0,293.4,101.875,54,53.5,0,66.1,69.0,66.0
20160413043000,288.0,293.4,101.875,54,53.5,0,66.2,69.0,66.0
20160413044500,288.0,288.6,100.2083,54,53.5,0,66.2,69.0,66.0
20160413050000,288.0,293.4,101.875,54,53.5,0,66.2,69.0,66.0
20160413051500,288.0,288.6,100.2083,54,53.5,0,66.3,69.0,66.0
20160413053000,288.0,293.4,101.875,54,53.5,0,66.3,69.0,66.0
20160413054500,288.0,288.6,100.2083,54,53.5,0,66.3,69.0,66.0
20160413060000,288.0,288.6,100.2083,54,53.5,0,66.3,69.0,66.0
20160413061500,288.0,288.6,100.2083,54,53.5,0,66.3,69.0,66.0
20160413063000,288.0,293.4,101.875,54,53.5,0,66.3,69.0,66.0
20160413064500,288.0,288.6,100.2083,54,53.5,0,66.2,69.0,66.0
20160413070000,288.0,288.6,100.2083,54,53.5,100,66.1,69.0,66.0
20160413071500,288.0,288.6,100.2083,54,53.5,100,66.1,69.0,66.0
20160413073000,288.0,293.4,101.875,54,53.5,100,66.0,69.0,66.0
20160413074500,288.0,288.6,100.2083,54,54.3,100,65.6,69.0,66.0
20160413080000,288.0,288.6,100.2083,54,53.5,100,64.6,68.4,65.4
20160413081500,288.0,293.4,101.875,54,53.5,100,64.9,68.4,65.4
20160413083000,288.0,288.6,100.2083,54,71.9,100,65.1,68.4,65.4
20160413084500,288.0,293.4,101.875,54,58.7,100,64.8,68.4,65.4
20160413090000,288.0,293.4,101.875,54,55.7,0,65.6,68.4,65.4
20160413091500,288.0,288.6,100.2083,54,53.9,100,64.8,68.4,65.4
20160413093000,288.0,288.6,100.2083,54,53.9,100,64.8,68.4,65.4
20160413094500,288.0,288.6,100.2083,54,74.8,100,66.9,70.4,67.4
20160413100000,288.0,288.6,100.2083,54,62.9,0,67.3,70.4,67.4
20160413101500,288.0,288.6,100.2083,54,74.1,100,66.6,70.4,67.4
20160413103000,288.0,288.6,100.2083,54,71.5,100,66.8,70.4,67.4
20160413104500,288.0,288.6,100.2083,54,71.5,100,67.2,70.4,67.4
20160413110000,288.0,288.6,100.2083,54,68.2,100,67.3,70.4,67.4
20160413111500,288.0,288.6,100.2083,54,70.6,100,67.1,70.4,67.4
20160413113000,288.0,288.6,100.2083,54,68.7,100,67.1,70.4,67.4
20160413114500,288.0,288.6,100.2083,54,72.5,100,67.1,70.4,67.4
20160413120000,288.0,288.6,100.2083,54,70.5,100,67.1,70.4,67.4
20160413121500,288.0,278.4,96.6667,54,70.5,100,67.2,70.4,67.4
20160413123000,288.0,293.4,101.875,54,72.4,100,67.1,70.4,67.4
20160413124500,288.0,293.4,101.875,54,70.1,100,67.2,70.4,67.4
20160413130000,288.0,293.4,101.875,54,72.9,100,67.2,70.4,67.4
20160413131500,288.0,293.4,101.875,54,70.1,100,67.2,70.4,67.4
20160413133000,288.0,293.4,101.875,54,73.0,100,67.3,70.4,67.4
20160413134500,288.0,293.4,101.875,54,69.7,100,67.3,70.4,67.4
20160413140000,288.0,293.4,101.875,54,72.4,100,67.2,70.4,67.4
20160413141500,288.0,293.4,101.875,54,70.6,100,67.3,70.4,67.4
20160413143000,288.0,293.4,101.875,54,71.5,100,67.2,70.4,67.4
20160413144500,288.0,293.4,101.875,54,70.5,100,67.2,70.4,67.4
20160413150000,288.0,293.4,101.875,54,72.9,100,67.2,70.4,67.4
20160413151500,288.0,293.4,101.875,54,70.1,100,67.3,70.4,67.4
20160413153000,288.0,293.4,101.875,54,72.9,100,67.4,70.4,67.4
20160413154500,288.0,293.4,101.875,54,70.6,100,67.6,70.4,67.4
20160413160000,288.0,293.4,101.875,54,73.0,100,67.6,70.4,67.4
20160413161500,288.0,293.4,101.875,54,54.8,100,66.4,70.4,67.4
20160413163000,288.0,293.4,101.875,54,63.7,100,67.1,70.4,67.4
20160413164500,288.0,293.4,101.875,54,68.7,100,67.2,70.4,67.4
20160413170000,288.0,293.4,101.875,54,71.1,100,67.5,70.4,67.4
20160413171500,288.0,293.4,101.875,54,69.1,100,67.6,70.4,67.4
20160413173000,288.0,293.4,101.875,54,54.7,100,66.6,70.4,67.4
20160413174500,288.0,293.4,101.875,54,71.6,100,66.8,70.4,67.4
20160413180000,288.0,293.4,101.875,54,71.6,100,67.1,70.4,67.4
20160413181500,288.0,293.4,101.875,54,71.6,100,67.5,70.4,67.4
20160413183000,288.0,293.4,101.875,54,68.7,100,67.6,70.4,67.4
20160413184500,288.0,293.4,101.875,54,54.7,100,66.7,70.4,67.4
20160413190000,288.0,293.4,101.875,54,67.2,100,66.6,70.4,67.4
20160413191500,288.0,293.4,101.875,54,72.9,100,66.9,70.4,67.4
20160413193000,288.0,293.4,101.875,54,68.7,100,67.4,70.4,67.4
20160413194500,288.0,293.4,101.875,54,71.0,100,67.3,70.4,67.4
20160413200000,288.0,293.4,101.875,54,68.2,100,67.3,70.4,67.4
20160413201500,288.0,293.4,101.875,54,71.6,100,67.4,70.4,67.4
20160413203000,288.0,293.4,101.875,54,67.8,100,67.2,70.4,67.4
20160413204500,288.0,293.4,101.875,54,70.1,100,67.3,70.4,67.4
20160413210000,288.0,293.4,101.875,54,69.1,100,67.2,70.4,67.4
20160413211500,288.0,293.4,101.875,54,69.1,100,67.2,70.4,67.4
20160413213000,288.0,293.4,101.875,54,71.0,100,67.3,70.4,67.4
20160413214500,288.0,293.4,101.875,54,67.7,100,67.4,70.4,67.4
20160413220000,288.0,293.4,101.875,54,71.0,100,67.5,70.4,67.4
20160413221500,288.0,293.4,101.875,54,68.1,100,67.6,70.4,67.4
20160413223000,288.0,293.4,101.875,54,69.4,0,67.7,70.4,67.4
20160413224500,288.0,293.4,101.875,54,54.7,100,66.5,70.4,67.4
20160413230000,288.0,293.4,101.875,54,61.2,100,67.0,70.4,67.4
20160413231500,288.0,293.4,101.875,54,71.0,100,67.3,70.4,67.4
20160413233000,288.0,293.4,101.875,54,68.7,100,67.6,70.4,67.4
20160413234500,288.0,293.4,101.875,54,72.0,100,67.6,70.4,67.4
20160414000000,288.0,293.4,101.875,54,55.1,100,66.6,70.4,67.4
20160414001500,288.0,293.4,101.875,54,70.5,100,66.9,70.4,67.4
20160414003000,288.0,293.4,101.875,54,63.2,100,66.8,70.4,67.4
20160414004500,288.0,293.4,101.875,54,70.2,100,67.4,70.4,67.4
20160414010000,288.0,293.4,101.875,54,71.4,100,67.6,70.4,67.4
20160414011500,288.0,293.4,101.875,54,54.7,100,66.6,70.4,67.4
20160414013000,288.0,293.4,101.875,54,72.4,100,67.0,70.4,67.4
20160414014500,288.0,293.4,101.875,54,70.1,100,67.2,70.4,67.4
20160414020000,288.0,293.4,101.875,54,72.0,100,67.4,70.4,67.4
20160414021500,288.0,293.4,101.875,54,68.2,100,67.5,70.4,67.4
20160414023000,288.0,293.4,101.875,54,71.1,100,67.5,70.4,67.4
20160414024500,288.0,293.4,101.875,54,71.1,100,67.4,70.4,67.4
20160414030000,288.0,293.4,101.875,54,69.6,100,67.3,70.4,67.4
20160414031500,288.0,293.4,101.875,54,68.9,100,67.4,70.4,67.4
20160414033000,288.0,293.4,101.875,54,70.6,100,67.2,70.4,67.4
20160414034500,288.0,293.4,101.875,54,68.7,100,67.3,70.4,67.4
20160414040000,288.0,293.4,101.875,54,71.5,100,67.4,70.4,67.4
20160414041500,288.0,293.4,101.875,54,67.7,100,67.5,70.4,67.4
20160414043000,288.0,293.4,101.875,54,71.5,100,67.5,70.4,67.4
20160414044500,288.0,293.4,101.875,54,68.2,100,67.6,70.4,67.4
20160414050000,288.0,293.4,101.875,54,55.2,100,66.7,70.4,67.4
20160414051500,288.0,293.4,101.875,54,70.9,100,66.6,70.4,67.4
20160414053000,288.0,293.4,101.875,54,70.9,100,67.1,70.4,67.4
20160414054500,288.0,293.4,101.875,54,70.9,100,67.5,70.4,67.4
20160414060000,288.0,293.4,101.875,54,68.7,100,67.6,70.4,67.4
20160414061500,288.0,293.4,101.875,54,55.6,0,67.9,70.4,67.4
20160414063000,288.0,293.4,101.875,54,54.0,0,68.1,70.4,67.4
20160414064500,288.0,288.6,100.2083,54,92.4,100,68.3,73.5,70.5
20160414070000,288.0,288.6,100.2083,54,86.2,100,68.7,73.5,70.5
20160414071500,288.0,283.2,98.3333,54,93.0,100,69.0,73.5,70.5
20160414073000,288.0,283.2,98.3333,54,89.4,100,69.2,73.5,70.5
20160414074500,288.0,283.2,98.3333,54,89.4,100,69.5,73.5,70.5
20160414080000,288.0,283.2,98.3333,54,96.6,100,69.7,73.5,70.5
20160414081500,288.0,283.2,98.3333,54,89.3,100,69.8,73.5,70.5
20160414083000,288.0,288.6,100.2083,54,98.5,100,70.0,73.5,70.5
20160414084500,288.0,288.6,100.2083,54,89.3,100,70.1,73.5,70.5
20160414090000,288.0,288.6,100.2083,54,98.4,100,70.2,73.5,70.5
20160414091500,288.0,298.2,103.5417,54,90.5,100,70.2,73.5,70.5
20160414093000,288.0,298.2,103.5417,54,56.0,100,70.2,73.5,70.5
20160414094500,288.0,293.4,101.875,53,54.3,100,69.6,73.5,70.5
20160414100000,288.0,293.4,101.875,53,76.3,100,69.2,73.5,70.5
20160414101500,288.0,293.4,101.875,53,92.6,100,69.2,73.5,70.5
20160414103000,288.0,293.4,101.875,53,85.1,100,69.4,73.5,70.5
20160414104500,288.0,293.4,101.875,53,95.9,100,69.7,73.5,70.5
20160414110000,288.0,293.4,101.875,53,88.1,100,69.9,73.5,70.5
20160414111500,288.0,293.4,101.875,53,87.0,100,70.1,73.5,70.5
20160414113000,288.0,293.4,101.875,53,95.2,100,70.4,73.5,70.5
20160414114500,288.0,293.4,101.875,53,54.7,100,70.3,73.5,70.5
20160414120000,288.0,293.4,101.875,53,54.7,100,69.8,73.5,70.5
20160414121500,288.0,293.4,101.875,53,74.0,100,69.4,73.5,70.5
20160414123000,288.0,293.4,101.875,53,79.6,100,69.4,73.5,70.5
20160414124500,288.0,293.4,101.875,53,94.1,100,69.6,73.5,70.5
20160414130000,288.0,293.4,101.875,53,87.5,100,69.9,73.5,70.5
20160414131500,288.0,293.4,101.875,53,80.5,100,70.2,73.1,70.1
20160414133000,288.0,293.4,101.875,53,54.7,100,69.9,73.1,70.1
20160414134500,288.0,293.4,101.875,53,54.7,100,69.5,73.1,70.1
20160414140000,288.0,293.4,101.875,53,75.8,100,69.1,73.1,70.1
20160414141500,288.0,293.4,101.875,53,73.4,100,69.2,73.1,70.1
20160414143000,288.0,293.4,101.875,53,83.3,100,69.3,73.1,70.1
20160414144500,288.0,293.4,101.875,53,61.4,0,69.6,72.7,69.7
20160414150000,288.0,293.4,101.875,53,54.3,100,69.3,72.7,69.7
20160414151500,288.0,293.4,101.875,53,54.3,100,69.0,72.7,69.7
20160414153000,288.0,293.4,101.875,53,72.0,100,68.9,72.8,69.8
20160414154500,288.0,288.6,100.2083,53,80.7,100,69.1,73.1,70.1
20160414160000,288.0,293.4,101.875,53,80.7,100,69.5,73.1,70.1
20160414161500,288.0,288.6,100.2083,53,61.7,100,69.9,73.1,70.1
20160414163000,288.0,288.6,100.2083,53,72.9,100,69.3,73.1,70.1
20160414164500,288.0,293.4,101.875,53,72.9,100,69.4,72.8,69.8
20160414170000,288.0,293.4,101.875,53,74.2,100,69.3,72.8,69.8
20160414171500,288.0,293.4,101.875,53,73.0,100,69.3,72.8,69.8
20160414173000,288.0,293.4,101.875,53,73.0,100,69.3,72.8,69.8
20160414174500,288.0,293.4,101.875,53,76.3,100,69.3,72.8,69.8
20160414180000,288.0,293.4,101.875,53,83.7,100,69.3,72.8,69.8
20160414181500,288.0,293.4,101.875,53,83.7,100,69.4,72.8,69.8
20160414183000,288.0,293.4,101.875,53,79.7,100,69.6,72.8,69.8
20160414184500,288.0,293.4,101.875,53,86.2,100,69.6,72.8,69.8
20160414190000,288.0,293.4,101.875,53,81.1,100,69.7,72.8,69.8
20160414191500,288.0,293.4,101.875,53,86.8,100,69.8,73.1,70.1
20160414193000,288.0,293.4,101.875,53,85.6,100,69.9,73.1,70.1
20160414194500,288.0,293.4,101.875,53,81.6,100,70.0,72.8,69.8
20160414200000,288.0,293.4,101.875,53,89.5,100,70.0,72.8,69.8
20160414201500,288.0,293.4,101.875,53,55.0,100,69.7,72.8,69.8
20160414203000,288.0,293.4,101.875,53,55.0,100,69.2,72.8,69.8
20160414204500,288.0,293.4,101.875,53,61.9,100,68.8,72.8,69.8
20160414210000,288.0,293.4,101.875,53,77.6,100,68.7,72.8,69.8
20160414211500,288.0,293.4,101.875,53,82.6,100,68.8,72.8,69.8
20160414213000,288.0,293.4,101.875,53,91.2,100,69.1,72.8,69.8
20160414214500,288.0,293.4,101.875,53,84.9,100,69.4,72.8,69.8
20160414220000,288.0,293.4,101.875,53,87.5,100,69.7,72.8,69.8
20160414221500,288.0,293.4,101.875,53,92.3,100,69.8,72.8,69.8
20160414223000,288.0,293.4,101.875,53,73.1,100,70.1,72.8,69.8
20160414224500,288.0,293.4,101.875,53,54.7,100,69.7,72.8,69.8
20160414230000,288.0,293.4,101.875,53,54.7,100,69.1,72.9,69.9
20160414231500,288.0,293.4,101.875,53,76.3,100,68.7,72.9,69.9
20160414233000,288.0,293.4,101.875,53,83.7,100,68.7,73.1,70.1
20160414234500,288.0,293.4,101.875,53,87.5,100,69.0,73.1,70.1
20160415000000,288.0,293.4,101.875,53,93.2,100,69.3,73.1,70.1
20160415001500,288.0,293.4,101.875,53,86.9,100,69.6,73.1,70.1
20160415003000,288.0,293.4,101.875,53,94.6,100,69.8,73.1,70.1
20160415004500,288.0,293.4,101.875,53,85.0,100,70.0,73.1,70.1
20160415010000,288.0,293.4,101.875,53,90.0,100,70.1,73.1,70.1
20160415011500,288.0,293.4,101.875,53,88.5,100,70.2,73.1,70.1
20160415013000,288.0,293.4,101.875,53,87.5,100,70.3,73.1,70.1
20160415014500,288.0,293.4,101.875,53,55.6,0,70.2,73.1,70.1
20160415020000,288.0,293.4,101.875,53,54.3,100,69.7,73.1,70.1
20160415021500,288.0,293.4,101.875,53,54.3,100,69.1,73.1,70.1
20160415023000,288.0,293.4,101.875,53,76.3,100,68.8,73.1,70.1
20160415024500,288.0,293.4,101.875,53,89.3,100,68.9,73.1,70.1
20160415030000,288.0,293.4,101.875,53,89.3,100,69.2,73.1,70.1
20160415031500,288.0,293.4,101.875,53,86.9,100,69.4,73.1,70.1
20160415033000,288.0,293.4,101.875,53,94.5,100,69.7,73.1,70.1
20160415034500,288.0,293.4,101.875,53,85.0,100,69.8,73.1,70.1
20160415040000,288.0,293.4,101.875,53,92.0,100,70.0,73.1,70.1
20160415041500,288.0,293.4,101.875,53,85.9,100,70.1,73.1,70.1
20160415043000,288.0,293.4,101.875,53,88.6,100,70.2,73.1,70.1
20160415044500,288.0,293.4,101.875,53,90.4,100,70.3,73.1,70.1
20160415050000,288.0,293.4,101.875,53,86.9,100,70.3,73.1,70.1
20160415051500,288.0,293.4,101.875,53,55.9,0,70.2,73.1,70.1
20160415053000,288.0,293.4,101.875,53,53.9,100,69.7,73.1,70.1
20160415054500,288.0,298.2,103.5417,53,53.9,100,69.1,73.1,70.1
20160415060000,288.0,293.4,101.875,53,76.8,100,68.8,73.1,70.1
20160415061500,288.0,293.4,101.875,53,89.3,100,68.9,73.1,70.1
