PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415063000,288.0,293.4,101.875,53,89.3,100,69.2,73.1,70.1
20160415064500,288.0,293.4,101.875,53,87.5,100,69.5,73.1,70.1
20160415070000,288.0,293.4,101.875,53,94.1,100,69.7,73.1,70.1
20160415071500,288.0,293.4,101.875,53,87.1,100,70.0,73.1,70.1
20160415073000,288.0,293.4,101.875,53,95.9,100,70.2,73.1,70.1
20160415074500,288.0,293.4,101.875,53,86.6,100,70.3,73.1,70.1
20160415080000,288.0,293.4,101.875,53,55.6,0,70.2,73.1,70.1
20160415081500,288.0,293.4,101.875,53,54.3,100,69.7,73.1,70.1
20160415083000,288.0,293.4,101.875,53,54.3,100,69.2,73.1,70.1
20160415084500,288.0,293.4,101.875,53,76.4,100,68.9,73.0,70.0
20160415090000,288.0,293.4,101.875,53,81.1,100,69.1,73.1,70.1
20160415091500,288.0,293.4,101.875,53,86.2,100,69.4,73.0,70.0
20160415093000,288.0,293.4,101.875,53,81.1,100,69.7,72.9,69.9
20160415094500,288.0,293.4,101.875,53,91.7,100,70.0,73.0,70.0
20160415100000,288.0,293.4,101.875,53,55.0,0,69.9,72.8,69.8
20160415101500,288.0,293.4,101.875,53,55.0,100,69.4,72.8,69.8
20160415103000,288.0,293.4,101.875,53,54.3,100,68.9,72.8,69.8
20160415104500,288.0,293.4,101.875,53,80.4,100,68.5,72.8,69.8
20160415110000,288.0,293.4,101.875,53,80.4,100,69.3,72.8,69.8
20160415111500,288.0,293.4,101.875,53,76.8,100,69.2,72.8,69.8
20160415113000,288.0,293.4,101.875,53,73.0,100,68.9,73.1,70.1
20160415114500,288.0,293.4,101.875,53,93.8,100,69.7,73.1,70.1
20160415120000,288.0,293.4,101.875,53,80.2,100,69.8,73.2,70.2
20160415121500,288.0,293.4,101.875,53,88.4,100,70.3,73.2,70.2
20160415123000,288.0,293.4,101.875,53,54.6,100,69.8,73.2,70.2
20160415124500,288.0,293.4,101.875,53,54.6,100,69.5,73.3,70.3
20160415130000,288.0,293.4,101.875,53,67.7,100,68.9,73.4,70.4
20160415131500,288.0,293.4,101.875,53,78.3,100,69.2,72.2,69.2
20160415133000,288.0,293.4,101.875,53,73.5,100,69.4,72.3,69.3
20160415134500,288.0,293.4,101.875,53,55.6,0,69.6,72.3,69.3
20160415140000,288.0,293.4,101.875,53,54.3,100,69.3,72.3,69.3
20160415141500,288.0,293.4,101.875,53,54.3,100,69.0,72.3,69.3
20160415143000,288.0,293.4,101.875,53,54.3,100,68.8,72.3,69.3
20160415144500,288.0,293.4,101.875,53,54.3,100,68.6,72.3,69.3
20160415150000,288.0,293.4,101.875,53,71.5,100,68.6,72.3,69.3
20160415151500,288.0,293.4,101.875,53,75.8,100,68.8,72.3,69.3
20160415153000,288.0,293.4,101.875,53,73.5,100,69.1,72.3,69.3
20160415154500,288.0,293.4,101.875,53,72.0,100,69.2,72.3,69.3
20160415160000,288.0,293.4,101.875,53,74.8,100,69.4,72.3,69.3
20160415161500,288.0,293.4,101.875,53,56.4,0,69.6,72.3,69.3
20160415163000,288.0,293.4,101.875,53,54.3,100,69.3,72.3,69.3
20160415164500,288.0,293.4,101.875,53,54.3,100,69.1,72.3,69.3
20160415170000,288.0,293.4,101.875,53,54.3,100,68.9,72.3,69.3
20160415171500,288.0,293.4,101.875,53,54.3,100,68.7,72.3,69.3
20160415173000,288.0,293.4,101.875,53,54.3,100,68.6,72.3,69.3
20160415174500,288.0,293.4,101.875,53,72.0,100,68.7,72.3,69.3
20160415180000,288.0,293.4,101.875,53,78.2,100,68.9,72.3,69.3
20160415181500,288.0,293.4,101.875,53,74.4,100,69.2,72.3,69.3
20160415183000,288.0,293.4,101.875,53,72.5,100,69.4,72.3,69.3
20160415184500,288.0,298.2,103.5417,53,54.9,100,69.5,72.7,69.7
20160415190000,288.0,298.2,103.5417,53,54.1,100,69.3,72.7,69.7
20160415191500,288.0,298.2,103.5417,53,54.1,100,69.0,72.3,69.3
20160415193000,288.0,298.2,103.5417,53,54.1,100,68.8,72.3,69.3
20160415194500,288.0,293.4,101.875,53,54.7,100,68.7,72.3,69.3
20160415200000,288.0,293.4,101.875,53,75.8,100,68.7,72.3,69.3
20160415201500,288.0,293.4,101.875,53,72.6,100,68.9,72.3,69.3
20160415203000,288.0,293.4,101.875,53,76.8,100,69.2,72.3,69.3
20160415204500,288.0,293.4,101.875,53,72.0,100,69.4,72.3,69.3
20160415210000,288.0,293.4,101.875,53,57.2,0,69.6,72.3,69.3
20160415211500,288.0,293.4,101.875,53,54.7,0,69.3,72.3,69.3
20160415213000,288.0,293.4,101.875,53,54.7,0,69.1,72.3,69.3
20160415214500,288.0,293.4,101.875,53,54.7,100,68.8,72.7,69.7
20160415220000,288.0,293.4,101.875,53,71.5,100,68.7,72.7,69.7
20160415221500,288.0,293.4,101.875,53,76.8,100,68.9,72.3,69.3
20160415223000,288.0,293.4,101.875,53,72.0,100,69.1,72.3,69.3
20160415224500,288.0,293.4,101.875,53,76.1,100,69.2,72.3,69.3
20160415230000,288.0,293.4,101.875,53,71.7,100,69.4,72.3,69.3
20160415231500,288.0,288.6,100.2083,53,74.0,100,69.5,72.3,69.3
20160415233000,288.0,293.4,101.875,53,54.3,0,69.3,72.2,69.2
20160415234500,288.0,298.2,103.5417,53,54.3,0,69.1,72.3,69.3
20160416000000,288.0,293.4,101.875,53,54.3,100,68.8,72.3,69.3
20160416001500,288.0,293.4,101.875,53,54.3,100,68.6,72.3,69.3
20160416003000,288.0,293.4,101.875,53,76.3,100,68.4,72.3,69.3
20160416004500,288.0,293.4,101.875,53,72.9,100,68.7,72.3,69.3
20160416010000,288.0,293.4,101.875,53,74.9,100,68.9,72.3,69.3
20160416011500,288.0,288.6,100.2083,54,74.9,100,69.1,72.3,69.3
20160416013000,288.0,278.4,96.6667,53,74.9,100,69.3,72.2,69.2
20160416014500,288.0,278.4,96.6667,53,76.4,100,69.5,72.7,69.7
20160416020000,288.0,278.4,96.6667,53,74.4,100,69.7,72.7,69.7
20160416021500,288.0,278.4,96.6667,53,78.2,100,69.8,72.7,69.7
20160416023000,288.0,278.4,96.6667,53,73.5,100,69.8,72.7,69.7
20160416024500,288.0,278.4,96.6667,53,76.8,100,69.9,72.7,69.7
20160416030000,288.0,278.4,96.6667,53,55.1,0,69.8,72.4,69.4
20160416031500,288.0,278.4,96.6667,53,55.1,0,69.5,72.3,69.3
20160416033000,288.0,278.4,96.6667,53,54.3,100,69.2,72.7,69.7
20160416034500,288.0,278.4,96.6667,53,54.3,100,69.0,72.3,69.3
20160416040000,288.0,278.4,96.6667,53,54.3,100,68.8,72.7,69.7
20160416041500,288.0,278.4,96.6667,53,71.6,100,68.9,72.3,69.3
20160416043000,288.0,278.4,96.6667,53,75.2,100,69.1,72.3,69.3
20160416044500,288.0,278.4,96.6667,53,71.5,100,69.3,72.3,69.3
20160416050000,288.0,278.4,96.6667,53,74.0,100,69.4,72.3,69.3
20160416051500,288.0,278.4,96.6667,53,56.0,0,69.5,71.3,68.3
20160416053000,288.0,278.4,96.6667,53,54.7,0,69.3,72.3,69.3
20160416054500,288.0,278.4,96.6667,53,54.7,100,69.1,72.3,69.3
20160416060000,288.0,278.4,96.6667,53,56.3,100,68.8,72.3,69.3
20160416061500,288.0,278.4,96.6667,53,76.6,100,68.8,72.7,69.7
20160416063000,288.0,278.4,96.6667,53,74.2,100,69.1,72.7,69.7
20160416064500,288.0,278.4,96.6667,53,75.9,100,69.3,72.7,69.7
20160416070000,288.0,278.4,96.6667,53,76.9,100,69.5,72.7,69.7
20160416071500,288.0,278.4,96.6667,53,74.7,100,69.6,72.7,69.7
20160416073000,288.0,278.4,96.6667,53,55.2,0,69.6,72.7,69.7
20160416074500,288.0,283.2,98.3333,53,54.3,100,69.3,72.7,69.7
20160416080000,288.0,283.2,98.3333,53,54.3,100,69.1,72.7,69.7
20160416081500,288.0,278.4,96.6667,53,60.7,100,68.8,72.7,69.7
20160416083000,288.0,278.4,96.6667,53,79.3,100,69.0,73.1,70.1
20160416084500,288.0,278.4,96.6667,53,86.8,100,69.3,73.1,70.1
20160416090000,288.0,278.4,96.6667,53,81.6,100,69.7,72.9,69.9
20160416091500,288.0,278.4,96.6667,53,89.2,100,70.0,73.1,70.1
20160416093000,288.0,278.4,96.6667,53,81.1,100,70.3,73.1,70.1
20160416094500,288.0,278.4,96.6667,53,55.6,0,70.3,73.1,70.1
20160416100000,288.0,278.4,96.6667,53,54.7,0,70.0,73.1,70.1
20160416101500,288.0,278.4,96.6667,53,54.7,100,69.6,73.1,70.1
20160416103000,288.0,278.4,96.6667,53,54.7,100,69.3,73.1,70.1
20160416104500,288.0,278.4,96.6667,53,74.4,100,69.2,73.1,70.1
20160416110000,288.0,278.4,96.6667,53,77.2,100,69.3,73.1,70.1
20160416111500,288.0,278.4,96.6667,53,77.2,100,69.6,73.1,70.1
20160416113000,288.0,278.4,96.6667,53,83.8,100,69.8,73.1,70.1
20160416114500,288.0,278.4,96.6667,53,78.3,100,70.0,73.1,70.1
20160416120000,288.0,278.4,96.6667,53,84.3,100,70.2,73.1,70.1
20160416121500,288.0,278.4,96.6667,53,78.3,100,70.3,73.1,70.1
20160416123000,288.0,278.4,96.6667,53,55.6,0,70.2,73.1,70.1
20160416124500,288.0,278.4,96.6667,53,54.7,0,69.9,73.1,70.1
20160416130000,288.0,278.4,96.6667,53,54.7,100,69.6,73.1,70.1
20160416131500,288.0,278.4,96.6667,53,54.7,100,69.3,73.1,70.1
20160416133000,288.0,278.4,96.6667,53,76.4,100,69.2,73.1,70.1
20160416134500,288.0,278.4,96.6667,53,73.9,100,69.4,73.1,70.1
20160416140000,288.0,278.4,96.6667,53,75.9,100,69.7,73.1,70.1
20160416141500,288.0,278.4,96.6667,53,78.0,100,69.8,73.1,70.1
20160416143000,288.0,278.4,96.6667,53,74.9,100,70.0,73.1,70.1
20160416144500,288.0,278.4,96.6667,53,55.1,100,69.9,73.1,70.1
20160416150000,288.0,278.4,96.6667,53,53.9,100,69.7,73.1,70.1
20160416151500,288.0,278.4,96.6667,53,53.9,100,69.3,73.1,70.1
20160416153000,288.0,278.4,96.6667,53,72.0,100,69.2,73.1,70.1
20160416154500,288.0,278.4,96.6667,53,75.0,100,69.4,73.1,70.1
20160416160000,288.0,278.4,96.6667,53,76.8,100,69.6,73.1,70.1
20160416161500,288.0,278.4,96.6667,53,75.4,100,69.8,73.1,70.1
20160416163000,288.0,278.4,96.6667,53,79.1,100,69.9,73.1,70.1
20160416164500,288.0,278.4,96.6667,53,74.4,100,70.1,73.1,70.1
20160416170000,288.0,278.4,96.6667,53,78.3,100,70.2,73.1,70.1
20160416171500,288.0,278.4,96.6667,53,74.4,100,70.3,73.1,70.1
20160416173000,288.0,278.4,96.6667,53,76.4,100,70.3,73.1,70.1
20160416174500,288.0,278.4,96.6667,53,55.2,0,70.2,73.1,70.1
20160416180000,288.0,278.4,96.6667,53,55.2,100,69.8,73.1,70.1
20160416181500,288.0,278.4,96.6667,53,54.3,100,69.6,73.1,70.1
20160416183000,288.0,278.4,96.6667,53,54.3,100,69.3,73.1,70.1
20160416184500,288.0,278.4,96.6667,53,75.3,100,69.2,73.1,70.1
20160416190000,288.0,278.4,96.6667,53,74.0,100,69.4,73.1,70.1
20160416191500,288.0,278.4,96.6667,53,78.5,100,69.6,73.1,70.1
20160416193000,288.0,278.4,96.6667,53,74.0,100,69.8,73.1,70.1
20160416194500,288.0,278.4,96.6667,53,76.4,100,70.0,73.1,70.1
20160416200000,288.0,278.4,96.6667,53,76.4,100,70.1,73.1,70.1
20160416201500,288.0,278.4,96.6667,53,74.9,100,70.2,73.2,70.2
20160416203000,288.0,278.4,96.6667,53,79.1,100,70.3,73.2,70.2
20160416204500,288.0,278.4,96.6667,53,73.9,100,70.4,73.2,70.2
20160416210000,288.0,278.4,96.6667,53,62.1,0,70.4,73.2,70.2
20160416211500,288.0,278.4,96.6667,53,54.7,0,70.2,73.2,70.2
20160416213000,288.0,278.4,96.6667,53,54.7,100,69.8,73.2,70.2
20160416214500,288.0,278.4,96.6667,53,54.7,100,69.5,73.2,70.2
20160416220000,288.0,278.4,96.6667,53,69.1,100,69.3,73.2,70.2
20160416221500,288.0,278.4,96.6667,53,77.3,100,69.4,73.2,70.2
20160416223000,288.0,278.4,96.6667,53,74.4,100,69.6,73.2,70.2
20160416224500,288.0,278.4,96.6667,53,77.8,100,69.8,73.2,70.2
20160416230000,288.0,278.4,96.6667,53,81.0,100,70.0,73.2,70.2
20160416231500,288.0,278.4,96.6667,53,76.8,100,70.2,73.2,70.2
20160416233000,288.0,278.4,96.6667,53,82.1,100,70.3,73.2,70.2
20160416234500,288.0,278.4,96.6667,53,76.3,100,70.4,73.2,70.2
20160417000000,288.0,278.4,96.6667,53,55.6,0,70.3,73.2,70.2
20160417001500,288.0,278.4,96.6667,53,54.3,0,70.0,73.1,70.1
20160417003000,288.0,278.4,96.6667,53,54.3,100,69.7,73.1,70.1
20160417004500,288.0,278.4,96.6667,53,54.3,100,69.3,73.1,70.1
20160417010000,288.0,278.4,96.6667,53,59.9,100,69.2,72.8,69.8
20160417011500,288.0,278.4,96.6667,53,77.2,100,69.2,73.1,70.1
20160417013000,288.0,278.4,96.6667,53,75.3,100,69.4,73.1,70.1
20160417014500,288.0,278.4,96.6667,53,78.3,100,69.7,73.1,70.1
20160417020000,288.0,278.4,96.6667,53,83.1,100,69.9,73.1,70.1
20160417021500,288.0,278.4,96.6667,53,55.2,100,70.0,72.8,69.8
20160417023000,288.0,278.4,96.6667,53,54.2,100,69.7,73.1,70.1
20160417024500,288.0,278.4,96.6667,53,54.2,100,69.3,73.1,70.1
20160417030000,288.0,278.4,96.6667,53,72.5,100,69.2,73.1,70.1
20160417031500,288.0,278.4,96.6667,53,78.4,100,69.3,73.1,70.1
20160417033000,288.0,278.4,96.6667,53,74.0,100,69.6,73.1,70.1
20160417034500,288.0,278.4,96.6667,53,77.4,100,69.7,73.1,70.1
20160417040000,288.0,278.4,96.6667,53,78.2,100,69.9,73.1,70.1
20160417041500,288.0,278.4,96.6667,53,75.9,100,70.0,73.1,70.1
20160417043000,288.0,283.2,98.3333,53,55.9,0,70.0,73.1,70.1
20160417044500,288.0,278.4,96.6667,53,54.3,100,69.7,73.1,70.1
20160417050000,288.0,278.4,96.6667,53,54.3,100,69.4,73.1,70.1
20160417051500,288.0,278.4,96.6667,53,69.1,100,69.2,73.1,70.1
20160417053000,288.0,278.4,96.6667,53,74.0,100,69.3,72.8,69.8
20160417054500,288.0,278.4,96.6667,53,77.2,100,69.5,72.8,69.8
20160417060000,288.0,278.4,96.6667,53,72.6,100,69.7,73.1,70.1
20160417061500,288.0,278.4,96.6667,53,77.0,100,69.8,72.8,69.8
20160417063000,288.0,278.4,96.6667,53,72.9,100,69.9,72.8,69.8
20160417064500,288.0,278.4,96.6667,53,75.9,100,70.0,73.1,70.1
20160417070000,288.0,278.4,96.6667,53,74.4,100,70.2,73.1,70.1
20160417071500,288.0,278.4,96.6667,53,73.5,100,70.2,73.1,70.1
20160417073000,288.0,278.4,96.6667,53,77.7,100,70.3,73.1,70.1
20160417074500,288.0,278.4,96.6667,53,73.0,100,70.3,73.1,70.1
20160417080000,288.0,278.4,96.6667,53,76.2,100,70.3,73.1,70.1
20160417081500,288.0,278.4,96.6667,53,54.3,100,70.1,73.1,70.1
20160417083000,288.0,278.4,96.6667,53,54.3,100,69.7,73.1,70.1
20160417084500,288.0,278.4,96.6667,53,54.3,100,69.4,72.8,69.8
20160417090000,288.0,278.4,96.6667,53,54.3,100,69.2,72.8,69.8
20160417091500,288.0,278.4,96.6667,53,76.0,100,69.1,73.0,70.0
20160417093000,288.0,278.4,96.6667,53,73.0,100,69.3,72.8,69.8
20160417094500,288.0,278.4,96.6667,53,78.8,100,69.4,73.1,70.1
20160417100000,288.0,278.4,96.6667,53,76.8,100,69.7,73.1,70.1
20160417101500,288.0,278.4,96.6667,53,77.8,100,69.8,73.1,70.1
20160417103000,288.0,278.4,96.6667,53,80.2,100,70.0,73.1,70.1
20160417104500,288.0,278.4,96.6667,53,76.4,100,70.2,73.1,70.1
20160417110000,288.0,278.4,96.6667,53,81.6,100,70.3,73.1,70.1
20160417111500,288.0,278.4,96.6667,53,57.3,0,70.3,73.1,70.1
20160417113000,288.0,278.4,96.6667,53,54.7,0,70.1,73.1,70.1
20160417114500,288.0,278.4,96.6667,53,54.7,100,69.7,73.1,70.1
20160417120000,288.0,278.4,96.6667,53,54.7,100,69.4,73.1,70.1
20160417121500,288.0,283.2,98.3333,53,58.2,100,69.2,73.1,70.1
20160417123000,288.0,278.4,96.6667,53,73.0,100,69.3,73.1,70.1
20160417124500,288.0,278.4,96.6667,53,77.3,100,69.6,73.1,70.1
20160417130000,288.0,278.4,96.6667,53,73.5,100,69.7,73.1,70.1
20160417131500,288.0,283.2,98.3333,53,78.3,100,69.9,73.1,70.1
20160417133000,288.0,283.2,98.3333,53,73.5,100,70.0,73.1,70.1
20160417134500,288.0,283.2,98.3333,53,76.6,100,70.1,73.1,70.1
20160417140000,288.0,283.2,98.3333,53,74.4,100,70.2,73.1,70.1
20160417141500,288.0,283.2,98.3333,53,74.4,100,70.3,73.1,70.1
20160417143000,288.0,283.2,98.3333,53,57.3,100,70.3,73.1,70.1
20160417144500,288.0,283.2,98.3333,53,54.3,100,70.0,73.1,70.1
20160417150000,288.0,283.2,98.3333,53,54.3,100,69.7,73.1,70.1
20160417151500,288.0,283.2,98.3333,53,54.3,100,69.4,73.1,70.1
20160417153000,288.0,283.2,98.3333,53,70.1,100,69.2,73.1,70.1
20160417154500,288.0,283.2,98.3333,53,73.9,100,69.4,73.1,70.1
20160417160000,288.0,283.2,98.3333,53,76.3,100,69.6,73.1,70.1
20160417161500,288.0,283.2,98.3333,53,73.9,100,69.8,73.1,70.1
20160417163000,288.0,283.2,98.3333,53,74.9,100,70.0,73.1,70.1
20160417164500,288.0,283.2,98.3333,53,77.2,100,70.1,73.1,70.1
20160417170000,288.0,283.2,98.3333,53,73.5,100,70.2,73.1,70.1
20160417171500,288.0,283.2,98.3333,53,77.8,100,70.3,73.1,70.1
20160417173000,288.0,283.2,98.3333,53,68.2,0,70.4,73.1,70.1
20160417174500,288.0,283.2,98.3333,53,54.3,0,70.1,73.1,70.1
20160417180000,288.0,288.6,100.2083,53,54.3,100,69.7,73.1,70.1
20160417181500,288.0,283.2,98.3333,53,54.3,100,69.4,73.1,70.1
20160417183000,288.0,283.2,98.3333,53,65.1,100,69.2,73.1,70.1
20160417184500,288.0,283.2,98.3333,53,73.5,100,69.3,73.1,70.1
20160417190000,288.0,283.2,98.3333,53,76.8,100,69.6,73.1,70.1
20160417191500,288.0,283.2,98.3333,53,74.4,100,69.8,73.1,70.1
20160417193000,288.0,283.2,98.3333,53,78.6,100,69.9,73.1,70.1
20160417194500,288.0,283.2,98.3333,53,73.5,100,70.1,73.1,70.1
20160417200000,288.0,283.2,98.3333,53,76.4,100,70.2,73.1,70.1
20160417201500,288.0,283.2,98.3333,53,75.2,100,70.3,73.1,70.1
20160417203000,288.0,283.2,98.3333,53,60.0,0,70.4,73.1,70.1
20160417204500,288.0,283.2,98.3333,53,54.3,0,70.1,73.1,70.1
20160417210000,288.0,283.2,98.3333,53,54.3,100,69.8,73.1,70.1
20160417211500,288.0,283.2,98.3333,53,54.3,100,69.5,73.1,70.1
20160417213000,288.0,288.6,100.2083,53,56.2,100,69.2,73.1,70.1
20160417214500,288.0,283.2,98.3333,53,76.3,100,69.3,73.1,70.1
20160417220000,288.0,283.2,98.3333,53,73.4,100,69.6,73.1,70.1
20160417221500,288.0,283.2,98.3333,53,75.4,100,69.7,73.1,70.1
20160417223000,288.0,283.2,98.3333,53,75.4,100,69.9,73.1,70.1
20160417224500,288.0,288.6,100.2083,53,74.4,100,70.0,73.1,70.1
20160417230000,288.0,283.2,98.3333,53,77.6,100,70.2,73.1,70.1
20160417231500,288.0,283.2,98.3333,53,73.0,100,70.2,73.1,70.1
20160417233000,288.0,283.2,98.3333,53,77.8,100,70.3,73.1,70.1
20160417234500,288.0,283.2,98.3333,53,73.0,100,70.3,73.1,70.1
20160418000000,288.0,283.2,98.3333,53,58.8,0,70.3,73.1,70.1
20160418001500,288.0,288.6,100.2083,53,54.8,0,70.0,73.1,70.1
20160418003000,288.0,283.2,98.3333,53,54.8,100,69.7,73.1,70.1
20160418004500,288.0,288.6,100.2083,53,54.8,100,69.4,73.1,70.1
20160418010000,288.0,283.2,98.3333,53,70.1,100,69.2,72.8,69.8
20160418011500,288.0,283.2,98.3333,53,76.4,100,69.3,73.1,70.1
20160418013000,288.0,288.6,100.2083,53,74.4,100,69.6,73.1,70.1
20160418014500,288.0,283.2,98.3333,53,75.4,100,69.7,73.1,70.1
20160418020000,288.0,283.2,98.3333,53,77.2,100,69.9,73.1,70.1
20160418021500,288.0,283.2,98.3333,53,74.0,100,70.1,73.1,70.1
20160418023000,288.0,283.2,98.3333,53,78.5,100,70.2,73.1,70.1
20160418024500,288.0,283.2,98.3333,53,73.5,100,70.3,73.1,70.1
20160418030000,288.0,283.2,98.3333,53,77.3,100,70.3,73.1,70.1
20160418031500,288.0,283.2,98.3333,53,55.2,100,70.2,73.1,70.1
20160418033000,288.0,283.2,98.3333,53,55.2,100,69.9,73.1,70.1
20160418034500,288.0,283.2,98.3333,53,54.3,100,69.6,73.1,70.1
20160418040000,288.0,283.2,98.3333,53,54.3,100,69.3,73.1,70.1
20160418041500,288.0,283.2,98.3333,53,76.4,100,69.3,73.1,70.1
20160418043000,288.0,283.2,98.3333,53,76.4,100,69.4,73.1,70.1
20160418044500,288.0,283.2,98.3333,53,74.9,100,69.7,73.2,70.2
20160418050000,288.0,283.2,98.3333,53,82.5,100,69.8,73.2,70.2
20160418051500,288.0,283.2,98.3333,53,76.2,100,70.0,73.2,70.2
20160418053000,288.0,283.2,98.3333,53,80.7,100,70.2,73.2,70.2
20160418054500,288.0,288.6,100.2083,53,77.7,100,70.3,73.2,70.2
20160418060000,288.0,288.6,100.2083,53,78.7,100,70.4,73.2,70.2
20160418061500,288.0,288.6,100.2083,53,58.9,100,70.4,73.2,70.2
20160418063000,288.0,283.2,98.3333,53,54.3,100,70.1,73.2,70.2
20160418064500,288.0,283.2,98.3333,53,54.3,100,69.7,73.2,70.2
20160418070000,288.0,283.2,98.3333,53,54.3,100,69.4,73.2,70.2
20160418071500,288.0,283.2,98.3333,53,74.4,100,69.3,73.2,70.2
20160418073000,288.0,283.2,98.3333,53,73.4,100,69.5,73.2,70.2
20160418074500,288.0,283.2,98.3333,53,75.5,100,69.7,73.2,70.2
20160418080000,288.0,283.2,98.3333,53,79.4,100,69.8,73.2,70.2
20160418081500,288.0,283.2,98.3333,53,74.9,100,70.0,73.2,70.2
20160418083000,288.0,283.2,98.3333,53,79.7,100,70.1,73.2,70.2
20160418084500,288.0,283.2,98.3333,53,74.4,100,70.2,73.2,70.2
20160418090000,288.0,283.2,98.3333,53,77.3,100,70.3,73.2,70.2
20160418091500,288.0,283.2,98.3333,53,77.3,100,70.3,73.2,70.2
20160418093000,288.0,283.2,98.3333,53,75.9,100,70.4,73.2,70.2
20160418094500,288.0,283.2,98.3333,53,59.2,0,70.4,73.2,70.2
20160418100000,288.0,283.2,98.3333,53,54.6,0,70.1,73.2,70.2
20160418101500,288.0,283.2,98.3333,54,54.6,100,69.7,73.2,70.2
20160418103000,288.0,288.6,100.2083,54,53.9,100,69.3,73.2,70.2
20160418104500,288.0,298.2,103.5417,54,77.3,100,69.1,73.2,70.2
20160418110000,288.0,293.4,101.875,53,84.2,100,69.1,73.2,70.2
20160418111500,288.0,293.4,101.875,53,85.6,100,69.3,73.2,70.2
20160418113000,288.0,298.2,103.5417,53,94.8,100,69.6,73.2,70.2
20160418114500,288.0,298.2,103.5417,53,85.0,100,69.9,73.2,70.2
20160418120000,288.0,298.2,103.5417,53,90.0,100,70.2,73.2,70.2
20160418121500,288.0,298.2,103.5417,53,85.6,100,70.3,73.2,70.2
20160418123000,288.0,298.2,103.5417,53,56.4,0,70.4,73.2,70.2
20160418124500,288.0,298.2,103.5417,53,54.3,100,69.9,73.2,70.2
20160418130000,288.0,298.2,103.5417,53,54.3,100,69.4,73.2,70.2
20160418131500,288.0,293.4,101.875,53,72.4,100,69.1,73.2,70.2
20160418133000,288.0,298.2,103.5417,53,79.7,100,69.1,73.2,70.2
20160418134500,288.0,298.2,103.5417,53,91.6,100,69.3,73.2,70.2
20160418140000,288.0,288.6,100.2083,53,94.2,100,69.6,73.2,70.2
20160418141500,288.0,293.4,101.875,53,86.9,100,69.9,73.2,70.2
20160418143000,288.0,298.2,103.5417,53,84.4,100,70.2,73.2,70.2
20160418144500,288.0,298.2,103.5417,53,94.2,100,70.3,73.2,70.2
20160418150000,288.0,298.2,103.5417,53,61.4,0,70.5,73.2,70.2
20160418151500,288.0,298.2,103.5417,53,54.3,0,70.0,73.2,70.2
20160418153000,288.0,298.2,103.5417,53,54.3,100,69.4,73.2,70.2
20160418154500,288.0,298.2,103.5417,53,74.9,100,69.1,73.2,70.2
20160418160000,288.0,298.2,103.5417,53,78.7,100,69.1,73.2,70.2
20160418161500,288.0,293.4,101.875,53,93.5,100,69.3,73.2,70.2
20160418163000,288.0,298.2,103.5417,53,87.5,100,69.6,73.2,70.2
20160418164500,288.0,293.4,101.875,53,85.0,100,69.8,73.2,70.2
20160418170000,288.0,293.4,101.875,53,91.7,100,70.1,73.2,70.2
20160418171500,288.0,298.2,103.5417,53,85.2,100,70.2,73.2,70.2
20160418173000,288.0,293.4,101.875,53,92.9,100,70.3,73.2,70.2
20160418174500,288.0,298.2,103.5417,53,63.6,0,70.5,73.2,70.2
20160418180000,288.0,298.2,103.5417,53,54.3,0,70.0,73.2,70.2
20160418181500,288.0,298.2,103.5417,53,54.3,100,69.5,73.2,70.2
20160418183000,288.0,298.2,103.5417,53,73.3,100,69.2,73.2,70.2
20160418184500,288.0,298.2,103.5417,53,74.8,100,69.2,73.2,70.2
20160418190000,288.0,298.2,103.5417,53,80.2,100,69.4,73.2,70.2
20160418191500,288.0,298.2,103.5417,53,88.1,100,69.7,73.2,70.2
20160418193000,288.0,298.2,103.5417,53,79.7,100,69.9,73.2,70.2
20160418194500,288.0,298.2,103.5417,53,84.3,100,70.1,73.2,70.2
20160418200000,288.0,298.2,103.5417,53,82.0,100,70.3,73.2,70.2
20160418201500,288.0,298.2,103.5417,53,82.0,100,70.4,73.2,70.2
20160418203000,288.0,298.2,103.5417,53,54.3,0,70.2,73.2,70.2
20160418204500,288.0,298.2,103.5417,53,54.3,100,69.6,73.2,70.2
20160418210000,288.0,298.2,103.5417,53,63.2,100,69.1,73.2,70.2
20160418211500,288.0,298.2,103.5417,53,77.3,100,69.0,73.2,70.2
20160418213000,288.0,298.2,103.5417,53,86.9,100,69.1,73.2,70.2
20160418214500,288.0,298.2,103.5417,53,92.0,100,69.4,73.2,70.2
20160418220000,288.0,298.2,103.5417,53,85.9,100,69.7,73.2,70.2
20160418221500,288.0,298.2,103.5417,53,94.8,100,69.9,73.2,70.2
20160418223000,288.0,298.2,103.5417,53,84.4,100,70.2,73.2,70.2
20160418224500,288.0,298.2,103.5417,53,89.9,100,70.4,73.2,70.2
20160418230000,288.0,298.2,103.5417,53,54.7,0,70.3,73.2,70.2
20160418231500,288.0,298.2,103.5417,53,54.7,100,69.8,73.2,70.2
20160418233000,288.0,298.2,103.5417,53,54.7,100,69.3,73.2,70.2
20160418234500,288.0,298.2,103.5417,53,73.5,100,69.2,73.2,70.2
20160419000000,288.0,298.2,103.5417,53,83.5,100,69.2,73.2,70.2
20160419001500,288.0,298.2,103.5417,53,82.4,100,69.5,73.2,70.2
20160419003000,288.0,298.2,103.5417,53,83.8,100,69.7,73.2,70.2
20160419004500,288.0,298.2,103.5417,53,89.8,100,70.0,73.2,70.2
20160419010000,288.0,298.2,103.5417,53,82.2,100,70.2,73.2,70.2
20160419011500,288.0,298.2,103.5417,53,90.1,100,70.4,73.2,70.2
20160419013000,288.0,298.2,103.5417,53,55.2,0,70.3,73.2,70.2
20160419014500,288.0,298.2,103.5417,53,55.2,100,69.8,73.2,70.2
20160419020000,288.0,298.2,103.5417,53,55.2,100,69.4,73.2,70.2
20160419021500,288.0,293.4,101.875,53,74.9,100,69.2,73.2,70.2
20160419023000,288.0,298.2,103.5417,53,82.5,100,69.2,73.2,70.2
20160419024500,288.0,293.4,101.875,53,81.1,100,69.5,73.2,70.2
20160419030000,288.0,293.4,101.875,53,87.8,100,69.7,73.2,70.2
20160419031500,288.0,298.2,103.5417,53,83.7,100,69.9,73.2,70.2
20160419033000,288.0,298.2,103.5417,53,85.0,100,70.0,73.2,70.2
20160419034500,288.0,293.4,101.875,53,89.8,100,70.2,73.2,70.2
20160419040000,288.0,298.2,103.5417,53,83.2,100,70.2,73.2,70.2
20160419041500,288.0,293.4,101.875,53,91.7,100,70.3,73.2,70.2
20160419043000,288.0,298.2,103.5417,53,82.1,100,70.3,73.2,70.2
20160419044500,288.0,293.4,101.875,53,88.1,100,70.3,73.2,70.2
20160419050000,288.0,298.2,103.5417,53,83.6,100,70.4,73.2,70.2
20160419051500,288.0,298.2,103.5417,53,55.5,0,70.3,73.2,70.2
20160419053000,288.0,298.2,103.5417,53,54.7,100,69.8,73.2,70.2
20160419054500,288.0,298.2,103.5417,53,54.7,100,69.3,73.2,70.2
20160419060000,288.0,298.2,103.5417,53,75.3,100,69.1,73.2,70.2
20160419061500,288.0,298.2,103.5417,53,78.7,100,69.2,73.2,70.2
20160419063000,288.0,278.4,96.6667,53,89.2,100,69.4,73.2,70.2
20160419064500,288.0,278.4,96.6667,53,85.7,100,69.8,73.2,70.2
20160419070000,288.0,278.4,96.6667,53,61.6,100,70.1,73.2,70.2
20160419071500,288.0,278.4,96.6667,53,55.1,100,69.7,73.2,70.2
20160419073000,288.0,278.4,96.6667,53,55.1,100,69.4,73.2,70.2
20160419074500,288.0,278.4,96.6667,53,74.9,100,69.2,73.2,70.2
20160419080000,288.0,278.4,96.6667,53,87.4,100,69.3,73.2,70.2
20160419081500,288.0,278.4,96.6667,53,66.8,0,70.2,73.2,70.2
20160419083000,288.0,278.4,96.6667,53,55.9,100,69.1,73.2,70.2
20160419084500,288.0,278.4,96.6667,53,77.2,100,68.9,73.2,70.2
20160419090000,288.0,278.4,96.6667,53,86.7,100,69.0,73.2,70.2
20160419091500,288.0,278.4,96.6667,53,91.3,100,69.2,73.2,70.2
20160419093000,288.0,278.4,96.6667,53,89.3,100,69.4,73.2,70.2
20160419094500,288.0,283.2,98.3333,53,94.8,100,69.7,73.2,70.2
20160419100000,288.0,288.6,100.2083,53,88.1,100,69.7,77.4,74.4
20160419101500,288.0,288.6,100.2083,53,88.1,100,69.4,77.4,74.4
20160419103000,288.0,293.4,101.875,53,97.2,100,69.9,77.4,74.4
20160419104500,288.0,293.4,101.875,53,88.1,100,70.2,77.4,74.4
20160419110000,288.0,293.4,101.875,53,88.1,100,70.1,77.4,74.4
20160419111500,288.0,293.4,101.875,53,97.2,100,70.1,77.4,74.4
20160419113000,288.0,293.4,101.875,53,90.5,100,69.6,77.4,74.4
20160419114500,288.0,293.4,101.875,53,86.9,100,69.4,77.4,74.4
20160419120000,288.0,288.6,100.2083,53,89.2,100,69.3,77.4,74.4
20160419121500,288.0,293.4,101.875,53,90.8,100,69.2,77.4,74.4
20160419123000,288.0,293.4,101.875,53,86.9,100,69.0,77.4,74.4
20160419124500,288.0,293.4,101.875,53,89.5,100,69.1,77.4,74.4
20160419130000,288.0,293.4,101.875,53,92.2,100,69.0,77.4,74.4
20160419131500,288.0,293.4,101.875,53,95.7,100,69.3,77.4,74.4
20160419133000,288.0,293.4,101.875,53,89.9,100,69.3,77.4,74.4
20160419134500,288.0,293.4,101.875,53,86.2,100,69.4,77.4,74.4
20160419140000,288.0,293.4,101.875,53,95.9,100,69.4,77.4,74.4
20160419141500,288.0,293.4,101.875,53,93.7,100,69.2,77.4,74.4
20160419143000,288.0,293.4,101.875,53,88.2,100,69.5,77.4,74.4
20160419144500,288.0,293.4,101.875,53,88.2,100,69.3,77.4,74.4
20160419150000,288.0,293.4,101.875,53,86.9,100,69.3,77.4,74.4
20160419151500,288.0,293.4,101.875,53,87.8,100,69.3,77.4,74.4
20160419153000,288.0,298.2,103.5417,53,87.8,100,69.4,77.4,74.4
20160419154500,288.0,293.4,101.875,53,86.3,100,69.5,77.4,74.4
20160419160000,288.0,293.4,101.875,53,86.3,100,69.6,77.4,74.4
20160419161500,288.0,293.4,101.875,53,91.7,100,69.6,77.4,74.4
20160419163000,288.0,293.4,101.875,53,90.7,100,69.6,77.4,74.4
20160419164500,288.0,293.4,101.875,53,86.2,100,69.7,77.4,74.4
20160419170000,288.0,298.2,103.5417,53,86.2,100,69.7,77.4,74.4
20160419171500,288.0,293.4,101.875,53,95.9,100,69.7,77.4,74.4
20160419173000,288.0,293.4,101.875,53,93.8,100,69.8,77.4,74.4
20160419174500,288.0,293.4,101.875,53,88.4,100,69.8,77.4,74.4
20160419180000,288.0,293.4,101.875,53,86.2,100,69.8,77.4,74.4
20160419181500,288.0,293.4,101.875,53,94.0,100,69.8,77.4,74.4
20160419183000,288.0,293.4,101.875,53,97.2,100,69.8,77.4,74.4
20160419184500,288.0,293.4,101.875,53,91.9,100,69.7,77.4,74.4
20160419190000,288.0,293.4,101.875,53,87.5,100,69.7,77.4,74.4
20160419191500,288.0,293.4,101.875,53,90.1,100,69.7,77.4,74.4
20160419193000,288.0,293.4,101.875,53,96.6,100,69.7,77.4,74.4
20160419194500,288.0,293.4,101.875,53,89.3,100,69.6,77.4,74.4
20160419200000,288.0,293.4,101.875,53,86.2,100,69.6,77.4,74.4
20160419201500,288.0,293.4,101.875,53,96.2,100,69.7,77.4,74.4
20160419203000,288.0,293.4,101.875,53,90.6,100,69.6,77.4,74.4
20160419204500,288.0,293.4,101.875,53,86.2,100,69.6,77.4,74.4
20160419210000,288.0,293.4,101.875,53,96.5,100,69.6,77.4,74.4
20160419211500,288.0,293.4,101.875,53,88.4,100,69.6,77.4,74.4
20160419213000,288.0,293.4,101.875,53,88.4,100,69.7,77.4,74.4
20160419214500,288.0,293.4,101.875,53,96.1,100,69.7,77.4,74.4
20160419220000,288.0,293.4,101.875,53,86.2,100,69.7,77.4,74.4
20160419221500,288.0,293.4,101.875,53,95.3,100,69.7,77.4,74.4
20160419223000,288.0,293.4,101.875,53,89.3,100,69.7,77.4,74.4
20160419224500,288.0,293.4,101.875,53,90.4,100,69.7,77.4,74.4
20160419230000,288.0,293.4,101.875,53,93.2,100,69.7,77.4,74.4
20160419231500,288.0,293.4,101.875,53,86.2,100,69.7,77.4,74.4
20160419233000,288.0,293.4,101.875,53,96.6,100,69.7,77.4,74.4
20160419234500,288.0,293.4,101.875,53,86.9,100,69.7,77.4,74.4
20160420000000,288.0,293.4,101.875,53,95.8,100,69.7,77.4,74.4
20160420001500,288.0,293.4,101.875,53,89.5,100,69.6,77.4,74.4
20160420003000,288.0,293.4,101.875,53,89.5,100,69.6,77.4,74.4
20160420004500,288.0,293.4,101.875,53,94.2,100,69.6,77.4,74.4
20160420010000,288.0,293.4,101.875,53,86.5,100,69.6,77.4,74.4
20160420011500,288.0,288.6,100.2083,54,97.3,100,69.3,77.4,74.4
20160420013000,288.0,283.2,98.3333,54,88.1,100,69.4,77.4,74.4
20160420014500,288.0,288.6,100.2083,54,94.3,100,69.3,77.4,74.4
20160420020000,288.0,288.6,100.2083,54,91.5,100,69.3,77.4,74.4
20160420021500,288.0,288.6,100.2083,54,90.5,100,69.3,77.4,74.4
20160420023000,288.0,288.6,100.2083,54,94.4,100,69.4,77.4,74.4
20160420024500,288.0,288.6,100.2083,54,86.7,100,69.4,77.4,74.4
20160420030000,288.0,288.6,100.2083,54,97.8,100,69.4,77.4,74.4
20160420031500,288.0,288.6,100.2083,54,87.7,100,69.5,77.4,74.4
20160420033000,288.0,288.6,100.2083,54,93.2,100,69.5,77.4,74.4
20160420034500,288.0,288.6,100.2083,54,93.2,100,69.4,77.4,74.4
20160420040000,288.0,288.6,100.2083,54,86.9,100,69.5,77.4,74.4
20160420041500,288.0,288.6,100.2083,54,97.5,100,69.5,77.4,74.4
20160420043000,288.0,288.6,100.2083,54,91.1,100,69.4,77.4,74.4
20160420044500,288.0,288.6,100.2083,54,86.9,100,69.5,77.4,74.4
20160420050000,288.0,288.6,100.2083,54,97.4,100,69.5,77.4,74.4
20160420051500,288.0,288.6,100.2083,54,86.9,100,69.4,77.4,74.4
20160420053000,288.0,288.6,100.2083,54,96.4,100,69.5,77.4,74.4
20160420054500,288.0,288.6,100.2083,54,90.7,100,69.4,77.4,74.4
20160420060000,288.0,288.6,100.2083,54,86.8,100,69.6,77.4,74.4
20160420061500,288.0,288.6,100.2083,54,97.3,100,69.6,77.4,74.4
20160420063000,288.0,288.6,100.2083,54,94.9,100,69.6,77.4,74.4
20160420064500,288.0,288.6,100.2083,54,88.2,100,69.6,77.4,74.4
20160420070000,288.0,288.6,100.2083,54,91.4,100,69.6,77.4,74.4
20160420071500,288.0,288.6,100.2083,54,94.9,100,69.6,77.4,74.4
20160420073000,288.0,288.6,100.2083,54,86.9,100,69.6,77.4,74.4
20160420074500,288.0,288.6,100.2083,54,96.6,100,69.5,77.4,74.4
20160420080000,288.0,288.6,100.2083,54,90.5,100,69.5,77.4,74.4
20160420081500,288.0,288.6,100.2083,54,87.5,100,69.5,77.4,74.4
20160420083000,288.0,288.6,100.2083,54,92.8,100,69.4,77.4,74.4
20160420084500,288.0,288.6,100.2083,54,97.8,100,69.6,77.4,74.4
20160420090000,288.0,288.6,100.2083,54,91.2,100,69.6,77.4,74.4
20160420091500,288.0,288.6,100.2083,54,87.5,100,69.6,77.4,74.4
20160420093000,288.0,288.6,100.2083,54,95.6,100,69.6,77.4,74.4
20160420094500,288.0,283.2,98.3333,54,95.6,100,69.6,77.4,74.4
20160420100000,288.0,283.2,98.3333,54,96.6,100,69.6,77.4,74.4
20160420101500,288.0,283.2,98.3333,54,92.5,100,69.4,77.4,74.4
20160420103000,288.0,283.2,98.3333,54,97.1,100,69.4,77.4,74.4
20160420104500,288.0,283.2,98.3333,54,97.1,100,69.4,77.4,74.4
20160420110000,288.0,278.4,96.6667,54,93.0,100,69.2,77.4,74.4
20160420111500,288.0,283.2,98.3333,54,89.9,100,69.3,77.4,74.4
20160420113000,288.0,283.2,98.3333,54,96.6,100,69.2,77.4,74.4
20160420114500,288.0,283.2,98.3333,54,89.6,100,69.2,77.4,74.4
20160420120000,288.0,283.2,98.3333,54,89.6,100,69.1,77.4,74.4
20160420121500,288.0,283.2,98.3333,54,97.2,100,69.2,77.2,74.2
20160420123000,288.0,283.2,98.3333,54,89.8,100,68.9,77.3,74.3
20160420124500,288.0,283.2,98.3333,54,88.1,100,68.9,77.3,74.3
20160420130000,288.0,283.2,98.3333,54,88.1,100,68.8,77.3,74.3
20160420131500,288.0,283.2,98.3333,54,93.7,100,68.9,77.3,74.3
20160420133000,288.0,283.2,98.3333,54,93.7,100,68.8,77.3,74.3
20160420134500,288.0,283.2,98.3333,54,87.5,100,68.8,77.3,74.3
20160420140000,288.0,283.2,98.3333,54,88.7,100,68.8,77.3,74.3
20160420141500,288.0,283.2,98.3333,54,96.7,100,68.9,77.3,74.3
20160420143000,288.0,283.2,98.3333,54,87.9,100,68.9,77.4,74.4
20160420144500,288.0,283.2,98.3333,54,89.3,100,68.9,77.3,74.3
20160420150000,288.0,283.2,98.3333,54,93.7,100,68.9,77.4,74.4
20160420151500,288.0,283.2,98.3333,54,96.3,100,68.9,77.3,74.3
20160420153000,288.0,283.2,98.3333,54,87.8,100,69.3,77.3,74.3
20160420154500,288.0,288.6,100.2083,54,87.8,100,69.3,77.3,74.3
20160420160000,288.0,288.6,100.2083,54,89.9,100,69.3,77.4,74.4
20160420161500,288.0,293.4,101.875,54,97.8,100,69.5,77.4,74.4
20160420163000,288.0,293.4,101.875,54,87.4,100,69.4,77.4,74.4
20160420164500,288.0,293.4,101.875,54,87.4,100,69.6,77.4,74.4
20160420170000,288.0,293.4,101.875,54,87.4,100,69.6,77.4,74.4
20160420171500,288.0,293.4,101.875,54,87.4,100,69.7,77.4,74.4
20160420173000,288.0,293.4,101.875,54,87.4,100,69.7,77.4,74.4
20160420174500,288.0,293.4,101.875,54,87.4,100,69.7,77.4,74.4
20160420180000,288.0,293.4,101.875,54,89.3,100,69.7,77.4,74.4
20160420181500,288.0,293.4,101.875,54,93.7,100,69.8,77.4,74.4
20160420183000,288.0,293.4,101.875,54,96.4,100,69.8,77.3,74.3
20160420184500,288.0,293.4,101.875,54,87.3,100,69.7,77.4,74.4
20160420190000,288.0,293.4,101.875,54,87.3,100,69.7,77.4,74.4
20160420191500,288.0,293.4,101.875,54,87.3,100,69.7,77.3,74.3
20160420193000,288.0,293.4,101.875,54,89.1,100,69.7,77.4,74.4
20160420194500,288.0,293.4,101.875,54,91.6,100,69.7,77.3,74.3
20160420200000,288.0,293.4,101.875,54,88.6,100,69.7,77.3,74.3
20160420201500,288.0,293.4,101.875,54,90.9,100,69.7,77.4,74.4
20160420203000,288.0,293.4,101.875,54,90.9,100,69.7,77.3,74.3
20160420204500,288.0,293.4,101.875,54,96.5,100,69.7,77.4,74.4
20160420210000,288.0,293.4,101.875,54,93.8,100,69.7,77.4,74.4
20160420211500,288.0,293.4,101.875,54,86.9,100,69.7,77.4,74.4
20160420213000,288.0,293.4,101.875,54,95.9,100,69.7,77.4,74.4
20160420214500,288.0,293.4,101.875,54,89.6,100,69.7,77.4,74.4
20160420220000,288.0,293.4,101.875,54,89.6,100,69.6,77.4,74.4
20160420221500,288.0,293.4,101.875,54,97.2,100,69.6,77.4,74.4
20160420223000,288.0,293.4,101.875,54,91.1,100,69.6,77.3,74.3
20160420224500,288.0,293.4,101.875,54,86.9,100,69.6,77.3,74.3
20160420230000,288.0,293.4,101.875,54,86.9,100,69.6,77.4,74.4
20160420231500,288.0,293.4,101.875,54,92.5,100,69.6,77.3,74.3
20160420233000,288.0,293.4,101.875,54,95.5,100,69.6,77.4,74.4
20160420234500,288.0,293.4,101.875,54,86.2,100,69.7,77.3,74.3
20160421000000,288.0,293.4,101.875,54,94.4,100,69.7,77.4,74.4
20160421001500,288.0,293.4,101.875,54,95.7,100,69.7,77.4,74.4
20160421003000,288.0,293.4,101.875,54,86.9,100,69.7,77.4,74.4
20160421004500,288.0,293.4,101.875,54,95.3,100,69.7,77.3,74.3
20160421010000,288.0,293.4,101.875,54,91.4,100,69.7,77.3,74.3
20160421011500,288.0,293.4,101.875,54,87.3,100,69.7,77.4,74.4
20160421013000,288.0,293.4,101.875,54,97.2,100,69.7,77.3,74.3
20160421014500,288.0,293.4,101.875,54,88.1,100,69.7,77.3,74.3
20160421020000,288.0,293.4,101.875,54,90.4,100,69.7,77.3,74.3
20160421021500,288.0,293.4,101.875,54,96.6,100,69.7,77.3,74.3
20160421023000,288.0,293.4,101.875,54,86.9,100,69.7,77.3,74.3
20160421024500,288.0,293.4,101.875,54,95.9,100,69.7,77.3,74.3
20160421030000,288.0,293.4,101.875,54,91.4,100,69.7,77.3,74.3
20160421031500,288.0,293.4,101.875,54,87.9,100,69.7,77.3,74.3
20160421033000,288.0,293.4,101.875,54,96.6,100,69.7,77.3,74.3
20160421034500,288.0,293.4,101.875,54,87.4,100,69.7,77.3,74.3
20160421040000,288.0,293.4,101.875,54,94.9,100,69.6,77.2,74.2
20160421041500,288.0,293.4,101.875,54,90.6,100,69.6,77.3,74.3
20160421043000,288.0,293.4,101.875,54,90.6,100,69.6,77.3,74.3
20160421044500,288.0,293.4,101.875,54,93.5,100,69.6,77.3,74.3
20160421050000,288.0,293.4,101.875,54,86.8,100,69.6,77.3,74.3
20160421051500,288.0,293.4,101.875,54,97.2,100,69.6,77.3,74.3
20160421053000,288.0,293.4,101.875,54,86.2,100,69.5,77.3,74.3
20160421054500,288.0,293.4,101.875,54,96.4,100,69.5,77.3,74.3
20160421060000,288.0,293.4,101.875,54,94.2,100,69.5,77.3,74.3
20160421061500,288.0,293.4,101.875,54,95.9,100,69.6,77.2,74.2
20160421063000,288.0,293.4,101.875,54,87.5,100,69.6,77.2,74.2
20160421064500,288.0,293.4,101.875,54,98.5,100,69.7,77.2,74.2
20160421070000,288.0,293.4,101.875,54,89.8,100,69.7,77.3,74.3
20160421071500,288.0,293.4,101.875,54,87.4,100,69.8,77.2,74.2
20160421073000,288.0,293.4,101.875,54,56.5,0,69.4,68.5,65.5
20160421074500,288.0,293.4,101.875,54,54.3,0,68.2,68.6,65.6
20160421080000,288.0,293.4,101.875,54,54.3,0,67.2,68.5,65.5
20160421081500,288.0,293.4,101.875,54,54.3,0,66.9,68.5,65.5
20160421083000,288.0,293.4,101.875,54,54.3,0,66.4,68.5,65.5
20160421084500,288.0,293.4,101.875,54,54.3,0,66.2,68.5,65.5
20160421090000,288.0,293.4,101.875,54,54.3,0,66.0,68.5,65.5
20160421091500,288.0,293.4,101.875,54,53.6,0,65.7,68.5,65.5
20160421093000,288.0,293.4,101.875,54,95.5,100,67.3,72.7,69.7
20160421094500,288.0,293.4,101.875,54,90.8,100,68.2,72.8,69.8
20160421100000,288.0,298.2,103.5417,54,57.2,0,68.7,71.3,68.3
20160421101500,288.0,293.4,101.875,54,70.5,100,68.4,72.7,69.7
20160421103000,288.0,293.4,101.875,54,54.3,0,68.3,71.4,68.4
20160421104500,288.0,293.4,101.875,54,54.3,100,68.1,72.5,69.5
20160421110000,288.0,293.4,101.875,54,64.3,100,67.8,71.8,68.8
20160421111500,288.0,293.4,101.875,54,74.4,100,67.9,71.8,68.8
20160421113000,288.0,288.6,100.2083,54,74.4,100,68.1,71.8,68.8
20160421114500,288.0,293.4,101.875,54,83.7,100,68.4,71.8,68.8
20160421120000,288.0,288.6,100.2083,54,77.8,100,68.6,71.8,68.8
20160421121500,288.0,293.4,101.875,54,77.8,100,68.7,71.8,68.8
20160421123000,288.0,293.4,101.875,54,77.8,100,68.9,71.8,68.8
20160421124500,288.0,293.4,101.875,54,54.7,0,68.7,71.3,68.3
20160421130000,288.0,293.4,101.875,54,54.7,100,68.4,71.9,68.9
20160421131500,288.0,293.4,101.875,54,72.0,100,68.2,71.8,68.8
20160421133000,288.0,293.4,101.875,54,55.2,100,68.1,71.6,68.6
20160421134500,288.0,288.6,100.2083,54,67.6,100,67.9,71.4,68.4
20160421140000,288.0,288.6,100.2083,54,82.0,100,67.8,72.8,69.8
20160421141500,288.0,288.6,100.2083,54,95.8,100,68.2,73.1,70.1
20160421143000,288.0,288.6,100.2083,54,86.2,100,69.4,73.1,70.1
20160421144500,288.0,288.6,100.2083,54,87.5,100,69.1,72.8,69.8
20160421150000,288.0,288.6,100.2083,54,94.4,100,69.3,72.8,69.8
20160421151500,288.0,288.6,100.2083,54,95.9,100,69.5,72.8,69.8
20160421153000,288.0,288.6,100.2083,54,95.9,100,69.7,72.8,69.8
20160421154500,288.0,288.6,100.2083,54,89.7,100,69.8,72.5,69.5
20160421160000,288.0,293.4,101.875,54,54.7,0,69.6,72.7,69.7
20160421161500,288.0,293.4,101.875,54,54.7,100,69.0,72.4,69.4
20160421163000,288.0,298.2,103.5417,54,69.5,100,68.6,72.7,69.7
20160421164500,288.0,298.2,103.5417,54,76.8,100,68.5,72.2,69.2
20160421170000,288.0,298.2,103.5417,54,82.4,100,68.7,72.7,69.7
20160421171500,288.0,293.4,101.875,54,85.0,100,68.9,72.2,69.2
20160421173000,288.0,293.4,101.875,54,83.8,100,69.2,72.7,69.7
20160421174500,288.0,293.4,101.875,54,89.8,100,69.5,72.7,69.7
20160421180000,288.0,293.4,101.875,54,93.6,100,69.7,72.7,69.7
20160421181500,288.0,293.4,101.875,54,93.6,100,69.8,72.7,69.7
20160421183000,288.0,293.4,101.875,54,56.4,0,69.9,72.7,69.7
20160421184500,288.0,293.4,101.875,54,54.7,0,69.4,72.6,69.6
20160421190000,288.0,298.2,103.5417,54,54.7,100,68.9,72.3,69.3
20160421191500,288.0,298.2,103.5417,54,54.7,100,68.4,72.3,69.3
20160421193000,288.0,293.4,101.875,54,76.9,100,68.2,72.3,69.3
20160421194500,288.0,293.4,101.875,54,80.2,100,68.3,72.3,69.3
20160421200000,288.0,293.4,101.875,54,92.9,100,68.6,72.5,69.5
20160421201500,288.0,293.4,101.875,54,90.0,100,69.0,72.3,69.3
20160421203000,288.0,293.4,101.875,54,85.6,100,69.3,72.3,69.3
20160421204500,288.0,293.4,101.875,54,92.5,100,69.5,72.3,69.3
20160421210000,288.0,293.4,101.875,54,55.2,100,69.3,72.7,69.7
20160421211500,288.0,298.2,103.5417,54,55.2,100,68.8,72.7,69.7
20160421213000,288.0,293.4,101.875,54,75.2,100,68.4,72.4,69.4
20160421214500,288.0,293.4,101.875,54,76.8,100,68.4,72.3,69.3
20160421220000,288.0,293.4,101.875,54,82.5,100,68.6,72.3,69.3
20160421221500,288.0,293.4,101.875,54,82.5,100,68.7,72.2,69.2
20160421223000,288.0,293.4,101.875,54,89.0,100,69.0,72.7,69.7
20160421224500,288.0,293.4,101.875,54,90.5,100,69.3,72.6,69.6
20160421230000,288.0,293.4,101.875,54,87.3,100,69.5,72.3,69.3
20160421231500,288.0,298.2,103.5417,54,55.2,0,69.3,72.3,69.3
20160421233000,288.0,298.2,103.5417,54,55.2,100,68.8,72.7,69.7
20160421234500,288.0,293.4,101.875,54,75.6,100,68.4,72.7,69.7
20160422000000,288.0,298.2,103.5417,54,81.6,100,68.5,72.7,69.7
20160422001500,288.0,293.4,101.875,54,94.1,100,68.7,72.7,69.7
20160422003000,288.0,293.4,101.875,54,86.9,100,69.1,72.7,69.7
20160422004500,288.0,293.4,101.875,54,92.0,100,69.3,72.7,69.7
20160422010000,288.0,293.4,101.875,54,88.7,100,69.6,72.7,69.7
20160422011500,288.0,293.4,101.875,54,86.1,100,69.7,72.7,69.7
20160422013000,288.0,293.4,101.875,54,95.3,100,69.9,72.7,69.7
20160422014500,288.0,298.2,103.5417,54,56.8,0,69.8,72.6,69.6
20160422020000,288.0,298.2,103.5417,54,54.5,0,69.3,72.4,69.4
20160422021500,288.0,298.2,103.5417,54,54.5,100,68.8,72.3,69.3
20160422023000,288.0,298.2,103.5417,54,54.5,100,68.3,72.3,69.3
20160422024500,288.0,298.2,103.5417,54,78.3,100,68.1,72.3,69.3
20160422030000,288.0,298.2,103.5417,54,90.2,100,68.3,72.3,69.3
20160422031500,288.0,298.2,103.5417,54,88.9,100,68.6,72.3,69.3
20160422033000,288.0,298.2,103.5417,54,86.8,100,68.9,72.3,69.3
20160422034500,288.0,293.4,101.875,54,91.8,100,69.1,72.3,69.3
20160422040000,288.0,298.2,103.5417,54,83.8,100,69.3,72.3,69.3
20160422041500,288.0,298.2,103.5417,54,94.7,100,69.5,72.3,69.3
20160422043000,288.0,298.2,103.5417,54,54.7,0,69.2,72.3,69.3
20160422044500,288.0,298.2,103.5417,54,54.7,100,68.7,72.3,69.3
20160422050000,288.0,298.2,103.5417,54,63.8,100,68.2,72.3,69.3
20160422051500,288.0,298.2,103.5417,54,77.7,100,68.1,72.3,69.3
20160422053000,288.0,298.2,103.5417,54,91.8,100,68.3,72.2,69.2
20160422054500,288.0,298.2,103.5417,54,84.4,100,68.6,72.2,69.2
20160422060000,288.0,298.2,103.5417,54,88.0,100,68.9,72.2,69.2
20160422061500,288.0,298.2,103.5417,54,58.1,0,69.1,69.5,66.5
20160422063000,288.0,298.2,103.5417,54,54.7,0,68.8,69.5,66.5
20160422064500,288.0,298.2,103.5417,54,54.7,0,68.4,69.5,66.5
20160422070000,288.0,298.2,103.5417,54,92.1,100,68.2,73.5,70.5
20160422071500,288.0,298.2,103.5417,54,88.6,100,68.8,73.5,70.5
20160422073000,288.0,298.2,103.5417,54,89.6,100,69.4,73.5,70.5
20160422074500,288.0,298.2,103.5417,54,94.2,100,69.8,73.5,70.5
20160422080000,288.0,293.4,101.875,54,86.9,100,70.1,73.5,70.5
20160422081500,288.0,293.4,101.875,54,97.2,100,70.3,73.5,70.5
20160422083000,288.0,298.2,103.5417,54,55.6,0,70.3,73.5,70.5
20160422084500,288.0,298.2,103.5417,54,55.6,100,69.7,73.5,70.5
20160422090000,288.0,298.2,103.5417,54,77.7,100,69.3,73.5,70.5
20160422091500,288.0,293.4,101.875,54,76.2,100,69.9,73.5,70.5
20160422093000,288.0,293.4,101.875,54,79.2,100,69.8,73.5,70.5
20160422094500,288.0,298.2,103.5417,54,85.5,100,69.8,73.5,70.5
20160422100000,288.0,293.4,101.875,54,94.1,100,70.0,73.5,70.5
20160422101500,288.0,293.4,101.875,54,90.6,100,70.3,73.5,70.5
20160422103000,288.0,298.2,103.5417,54,55.2,100,70.2,73.5,70.5
20160422104500,288.0,298.2,103.5417,54,55.2,100,69.6,73.5,70.5
20160422110000,288.0,293.4,101.875,54,75.6,100,69.4,73.5,70.5
20160422111500,288.0,298.2,103.5417,54,59.4,0,69.4,69.5,66.5
20160422113000,288.0,298.2,103.5417,54,54.7,0,69.0,69.5,66.5
20160422114500,288.0,298.2,103.5417,54,54.7,0,68.6,69.5,66.5
20160422120000,288.0,293.4,101.875,54,53.9,0,68.2,69.5,66.5
20160422121500,288.0,293.4,101.875,54,53.9,0,67.8,69.5,66.5
20160422123000,288.0,298.2,103.5417,54,53.9,0,67.5,69.5,66.5
20160422124500,288.0,298.2,103.5417,54,53.9,0,67.2,69.5,66.5
20160422130000,288.0,298.2,103.5417,54,53.9,0,67.1,69.5,66.5
20160422131500,288.0,298.2,103.5417,54,53.9,0,66.9,69.5,66.5
20160422133000,288.0,293.4,101.875,54,53.9,0,66.7,69.5,66.5
20160422134500,288.0,298.2,103.5417,54,53.9,0,66.6,69.4,66.4
20160422140000,288.0,298.2,103.5417,54,53.9,0,66.5,69.4,66.4
20160422141500,288.0,298.2,103.5417,54,53.9,0,66.4,69.4,66.4
20160422143000,288.0,298.2,103.5417,54,53.9,0,66.3,69.4,66.4
20160422144500,288.0,298.2,103.5417,54,53.9,0,66.2,69.4,66.4
20160422150000,288.0,298.2,103.5417,54,53.9,0,66.2,69.4,66.4
20160422151500,288.0,298.2,103.5417,54,53.9,100,66.1,69.4,66.4
20160422153000,288.0,298.2,103.5417,54,53.9,100,66.1,69.4,66.4
20160422154500,288.0,298.2,103.5417,54,53.9,100,66.0,69.4,66.4
20160422160000,288.0,298.2,103.5417,54,53.9,100,66.0,69.4,66.4
20160422161500,288.0,298.2,103.5417,54,53.9,100,66.0,69.4,66.4
20160422163000,288.0,293.4,101.875,53,53.9,100,66.0,69.4,66.4
20160422164500,288.0,293.4,101.875,53,53.9,100,65.9,69.4,66.4
20160422170000,288.0,293.4,101.875,53,53.9,100,65.9,69.3,66.3
20160422171500,288.0,293.4,101.875,53,60.0,100,65.9,69.3,66.3
20160422173000,288.0,293.4,101.875,53,70.1,100,66.1,69.4,66.4
20160422174500,288.0,293.4,101.875,53,70.1,100,66.4,69.4,66.4
20160422180000,288.0,293.4,101.875,53,60.2,0,66.7,69.4,66.4
20160422181500,288.0,293.4,101.875,53,54.3,0,66.7,69.4,66.4
20160422183000,288.0,298.2,103.5417,53,54.3,0,66.6,69.4,66.4
20160422184500,288.0,293.4,101.875,53,54.3,0,66.4,69.4,66.4
20160422190000,288.0,298.2,103.5417,53,54.3,0,66.3,69.4,66.4
20160422191500,288.0,298.2,103.5417,53,53.7,0,66.2,69.4,66.4
20160422193000,288.0,298.2,103.5417,53,53.7,0,66.2,69.4,66.4
20160422194500,288.0,293.4,101.875,53,53.7,100,66.1,69.4,66.4
20160422200000,288.0,298.2,103.5417,53,53.7,100,66.1,69.4,66.4
20160422201500,288.0,298.2,103.5417,53,53.7,100,66.0,69.4,66.4
20160422203000,288.0,293.4,101.875,53,53.7,100,66.0,69.4,66.4
20160422204500,288.0,293.4,101.875,53,53.7,100,65.9,69.4,66.4
20160422210000,288.0,298.2,103.5417,53,54.3,100,65.8,69.4,66.4
20160422211500,288.0,293.4,101.875,53,63.0,100,65.8,69.4,66.4
20160422213000,288.0,293.4,101.875,53,69.6,100,66.1,69.3,66.3
20160422214500,288.0,293.4,101.875,53,72.0,100,66.3,69.3,66.3
20160422220000,288.0,293.4,101.875,53,57.8,0,66.6,69.3,66.3
20160422221500,288.0,293.4,101.875,53,54.7,0,66.4,69.4,66.4
20160422223000,288.0,293.4,101.875,53,54.7,0,66.3,69.3,66.3
20160422224500,288.0,293.4,101.875,53,54.7,0,66.2,69.3,66.3
20160422230000,288.0,293.4,101.875,53,53.9,0,66.1,69.2,66.2
20160422231500,288.0,293.4,101.875,53,53.9,100,66.0,69.2,66.2
20160422233000,288.0,293.4,101.875,53,53.9,100,65.9,69.2,66.2
20160422234500,288.0,293.4,101.875,53,53.9,100,65.8,69.2,66.2
20160423000000,288.0,293.4,101.875,53,53.9,100,65.8,69.2,66.2
20160423001500,288.0,293.4,101.875,53,53.9,100,65.7,69.2,66.2
20160423003000,288.0,298.2,103.5417,53,53.9,100,65.6,69.2,66.2
20160423004500,288.0,293.4,101.875,53,73.9,100,65.7,69.2,66.2
20160423010000,288.0,293.4,101.875,53,71.1,100,66.0,69.2,66.2
20160423011500,288.0,293.4,101.875,54,73.3,100,66.2,69.1,66.1
20160423013000,288.0,278.4,96.6667,53,55.2,100,66.3,69.1,66.1
20160423014500,288.0,278.4,96.6667,53,54.3,100,66.2,69.1,66.1
20160423020000,288.0,278.4,96.6667,53,54.3,100,66.0,69.1,66.1
20160423021500,288.0,278.4,96.6667,53,54.3,100,66.0,69.0,66.0
20160423023000,288.0,278.4,96.6667,53,54.3,100,65.8,69.0,66.0
20160423024500,288.0,278.4,96.6667,53,54.3,100,65.7,69.0,66.0
20160423030000,288.0,278.4,96.6667,53,54.3,100,65.7,69.0,66.0
20160423031500,288.0,278.4,96.6667,53,53.5,100,65.6,69.0,66.0
20160423033000,288.0,278.4,96.6667,53,53.5,100,65.6,69.0,66.0
20160423034500,288.0,278.4,96.6667,53,53.5,100,65.6,69.1,66.1
20160423040000,288.0,283.2,98.3333,53,53.5,100,65.5,69.0,66.0
20160423041500,288.0,283.2,98.3333,53,70.5,100,65.5,69.0,66.0
20160423043000,288.0,278.4,96.6667,53,69.2,100,65.8,69.0,66.0
20160423044500,288.0,283.2,98.3333,53,72.0,100,66.0,69.1,66.1
20160423050000,288.0,278.4,96.6667,53,72.0,100,66.2,69.1,66.1
20160423051500,288.0,283.2,98.3333,53,55.2,0,66.2,69.0,66.0
20160423053000,288.0,283.2,98.3333,53,54.3,0,66.1,69.0,66.0
20160423054500,288.0,283.2,98.3333,53,54.3,0,66.0,69.0,66.0
20160423060000,288.0,283.2,98.3333,53,54.3,0,65.8,69.0,66.0
20160423061500,288.0,283.2,98.3333,53,54.3,100,65.7,69.0,66.0
20160423063000,288.0,283.2,98.3333,53,53.5,100,65.6,69.0,66.0
20160423064500,288.0,283.2,98.3333,53,53.5,100,65.5,69.0,66.0
20160423070000,288.0,283.2,98.3333,53,53.5,100,65.5,69.0,66.0
20160423071500,288.0,283.2,98.3333,53,53.5,100,65.4,69.0,66.0
20160423073000,288.0,283.2,98.3333,53,74.0,100,65.5,69.0,66.0
20160423074500,288.0,283.2,98.3333,53,71.1,100,65.8,69.0,66.0
