PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423080000,288.0,283.2,98.3333,53,74.4,100,66.0,69.0,66.0
20160423081500,288.0,283.2,98.3333,53,72.5,100,66.2,69.0,66.0
20160423083000,288.0,283.2,98.3333,53,54.7,0,66.2,69.0,66.0
20160423084500,288.0,283.2,98.3333,53,53.9,0,66.1,69.0,66.0
20160423090000,288.0,283.2,98.3333,53,53.9,0,65.8,69.0,66.0
20160423091500,288.0,283.2,98.3333,53,53.9,100,65.7,69.0,66.0
20160423093000,288.0,283.2,98.3333,53,53.9,100,65.6,69.0,66.0
20160423094500,288.0,283.2,98.3333,53,53.9,100,65.5,69.0,66.0
20160423100000,288.0,283.2,98.3333,53,53.9,100,65.4,69.0,66.0
20160423101500,288.0,283.2,98.3333,53,69.6,100,65.3,69.0,66.0
20160423103000,288.0,283.2,98.3333,53,73.9,100,65.6,69.0,66.0
20160423104500,288.0,283.2,98.3333,53,73.9,100,65.9,69.0,66.0
20160423110000,288.0,283.2,98.3333,53,72.0,100,66.1,69.0,66.0
20160423111500,288.0,288.6,100.2083,53,60.5,0,66.3,69.0,66.0
20160423113000,288.0,283.2,98.3333,53,54.7,0,66.2,69.0,66.0
20160423114500,288.0,288.6,100.2083,53,54.7,0,66.0,69.0,66.0
20160423120000,288.0,288.6,100.2083,53,53.9,0,65.8,69.0,66.0
20160423121500,288.0,288.6,100.2083,53,53.9,100,65.7,69.0,66.0
20160423123000,288.0,288.6,100.2083,53,53.9,100,65.6,69.0,66.0
20160423124500,288.0,288.6,100.2083,53,53.9,100,65.5,69.0,66.0
20160423130000,288.0,288.6,100.2083,53,53.9,100,65.5,69.0,66.0
20160423131500,288.0,288.6,100.2083,53,53.9,100,65.4,69.0,66.0
20160423133000,288.0,283.2,98.3333,53,71.1,100,65.5,69.0,66.0
20160423134500,288.0,288.6,100.2083,53,72.4,100,65.8,69.0,66.0
20160423140000,288.0,283.2,98.3333,53,74.0,100,66.1,69.0,66.0
20160423141500,288.0,288.6,100.2083,53,57.2,0,66.3,69.0,66.0
20160423143000,288.0,288.6,100.2083,53,55.2,0,66.2,69.0,66.0
20160423144500,288.0,283.2,98.3333,53,55.2,0,66.1,69.0,66.0
20160423150000,288.0,288.6,100.2083,53,54.3,0,66.0,69.0,66.0
20160423151500,288.0,288.6,100.2083,53,54.3,0,65.8,69.0,66.0
20160423153000,288.0,288.6,100.2083,53,54.3,0,65.8,69.0,66.0
20160423154500,288.0,283.2,98.3333,53,54.3,100,65.7,69.0,66.0
20160423160000,288.0,288.6,100.2083,53,54.3,100,65.7,69.0,66.0
20160423161500,288.0,288.6,100.2083,53,54.3,100,65.6,69.0,66.0
20160423163000,288.0,288.6,100.2083,53,54.3,100,65.6,69.0,66.0
20160423164500,288.0,283.2,98.3333,53,54.3,100,65.6,69.0,66.0
20160423170000,288.0,283.2,98.3333,53,54.3,100,65.6,69.0,66.0
20160423171500,288.0,288.6,100.2083,53,54.3,100,65.6,69.0,66.0
20160423173000,288.0,283.2,98.3333,53,54.3,100,65.6,69.0,66.0
20160423174500,288.0,283.2,98.3333,53,54.3,100,65.7,69.0,66.0
20160423180000,288.0,288.6,100.2083,53,54.3,100,65.7,69.0,66.0
20160423181500,288.0,283.2,98.3333,53,58.3,100,65.7,69.0,66.0
20160423183000,288.0,288.6,100.2083,53,62.4,100,65.9,69.0,66.0
20160423184500,288.0,288.6,100.2083,53,62.4,100,66.1,69.0,66.0
20160423190000,288.0,283.2,98.3333,53,61.6,100,66.2,69.0,66.0
20160423191500,288.0,288.6,100.2083,53,56.4,0,66.3,69.0,66.0
20160423193000,288.0,288.6,100.2083,53,54.3,0,66.2,69.0,66.0
20160423194500,288.0,288.6,100.2083,53,54.3,0,66.2,69.0,66.0
20160423200000,288.0,283.2,98.3333,53,54.3,0,66.1,69.0,66.0
20160423201500,288.0,283.2,98.3333,53,54.3,0,66.1,69.0,66.0
20160423203000,288.0,283.2,98.3333,53,54.3,0,66.1,69.0,66.0
20160423204500,288.0,283.2,98.3333,53,54.3,0,66.0,69.0,66.0
20160423210000,288.0,283.2,98.3333,53,54.3,0,66.0,69.0,66.0
20160423211500,288.0,283.2,98.3333,53,54.3,0,66.0,69.0,66.0
20160423213000,288.0,283.2,98.3333,53,54.3,0,65.9,69.0,66.0
20160423214500,288.0,283.2,98.3333,53,54.3,0,65.9,69.0,66.0
20160423220000,288.0,283.2,98.3333,53,54.3,0,65.8,69.0,66.0
20160423221500,288.0,278.4,96.6667,53,54.3,0,65.8,69.0,66.0
20160423223000,288.0,278.4,96.6667,53,54.3,0,65.8,69.0,66.0
20160423224500,288.0,283.2,98.3333,53,54.3,100,65.8,69.0,66.0
20160423230000,288.0,283.2,98.3333,53,53.5,100,65.7,69.0,66.0
20160423231500,288.0,278.4,96.6667,53,53.5,100,65.7,69.0,66.0
20160423233000,288.0,278.4,96.6667,53,53.5,100,65.7,69.0,66.0
20160423234500,288.0,278.4,96.6667,53,53.5,100,65.6,69.0,66.0
20160424000000,288.0,278.4,96.6667,53,53.5,100,65.6,69.0,66.0
20160424001500,288.0,278.4,96.6667,53,53.5,100,65.6,69.0,66.0
20160424003000,288.0,278.4,96.6667,53,53.5,100,65.6,69.0,66.0
20160424004500,288.0,278.4,96.6667,53,53.5,100,65.5,69.0,66.0
20160424010000,288.0,278.4,96.6667,53,68.6,100,65.6,69.0,66.0
20160424011500,288.0,278.4,96.6667,53,72.0,100,65.8,69.0,66.0
20160424013000,288.0,278.4,96.6667,53,69.2,100,66.1,69.0,66.0
20160424014500,288.0,278.4,96.6667,53,57.2,0,66.3,69.0,66.0
20160424020000,288.0,278.4,96.6667,53,54.7,0,66.2,69.0,66.0
20160424021500,288.0,278.4,96.6667,53,54.7,0,66.1,69.0,66.0
20160424023000,288.0,278.4,96.6667,53,53.9,0,66.0,69.0,66.0
20160424024500,288.0,278.4,96.6667,53,53.9,0,65.9,69.0,66.0
20160424030000,288.0,278.4,96.6667,53,53.9,0,65.8,69.0,66.0
20160424031500,288.0,283.2,98.3333,53,53.9,100,65.7,69.0,66.0
20160424033000,288.0,283.2,98.3333,53,53.9,100,65.6,69.0,66.0
20160424034500,288.0,278.4,96.6667,53,53.9,100,65.6,69.0,66.0
20160424040000,288.0,283.2,98.3333,53,53.9,100,65.5,69.0,66.0
20160424041500,288.0,278.4,96.6667,53,53.9,100,65.5,69.0,66.0
20160424043000,288.0,278.4,96.6667,53,56.2,100,65.4,69.0,66.0
20160424044500,288.0,278.4,96.6667,53,74.9,100,65.6,69.0,66.0
20160424050000,288.0,278.4,96.6667,53,74.9,100,65.9,69.0,66.0
20160424051500,288.0,278.4,96.6667,53,72.2,100,66.1,69.0,66.0
20160424053000,288.0,283.2,98.3333,53,56.4,0,66.3,69.0,66.0
20160424054500,288.0,283.2,98.3333,53,54.7,0,66.2,69.0,66.0
20160424060000,288.0,283.2,98.3333,53,54.7,0,66.0,69.0,66.0
20160424061500,288.0,283.2,98.3333,53,53.9,0,65.9,69.0,66.0
20160424063000,288.0,283.2,98.3333,53,53.9,100,65.7,69.0,66.0
20160424064500,288.0,283.2,98.3333,53,53.9,100,65.6,69.0,66.0
20160424070000,288.0,283.2,98.3333,53,53.9,100,65.5,69.0,66.0
20160424071500,288.0,283.2,98.3333,53,53.9,100,65.5,69.0,66.0
20160424073000,288.0,283.2,98.3333,53,53.9,100,65.3,69.0,66.0
20160424074500,288.0,278.4,96.6667,53,72.0,100,65.5,69.0,66.0
20160424080000,288.0,278.4,96.6667,53,71.1,100,65.8,69.0,66.0
20160424081500,288.0,278.4,96.6667,53,73.0,100,66.1,69.0,66.0
20160424083000,288.0,278.4,96.6667,53,71.1,100,66.2,69.0,66.0
20160424084500,288.0,283.2,98.3333,53,54.7,0,66.2,69.0,66.0
20160424090000,288.0,283.2,98.3333,53,54.7,0,66.0,69.0,66.0
20160424091500,288.0,283.2,98.3333,53,54.7,0,65.8,69.0,66.0
20160424093000,288.0,283.2,98.3333,53,54.7,100,65.7,69.0,66.0
20160424094500,288.0,283.2,98.3333,53,54.7,100,65.6,69.0,66.0
20160424100000,288.0,283.2,98.3333,53,54.7,100,65.5,69.0,66.0
20160424101500,288.0,283.2,98.3333,53,54.1,100,65.4,69.0,66.0
20160424103000,288.0,283.2,98.3333,53,71.1,100,65.4,69.0,66.0
20160424104500,288.0,283.2,98.3333,53,73.4,100,65.6,69.0,66.0
20160424110000,288.0,283.2,98.3333,53,73.4,100,65.9,69.0,66.0
20160424111500,288.0,283.2,98.3333,53,71.0,100,66.1,69.0,66.0
20160424113000,288.0,283.2,98.3333,53,58.0,0,66.3,69.0,66.0
20160424114500,288.0,283.2,98.3333,53,54.3,0,66.1,69.0,66.0
20160424120000,288.0,283.2,98.3333,53,54.3,0,66.0,69.0,66.0
20160424121500,288.0,283.2,98.3333,53,54.3,0,65.8,69.0,66.0
20160424123000,288.0,283.2,98.3333,53,54.3,100,65.7,69.0,66.0
20160424124500,288.0,283.2,98.3333,53,54.3,100,65.6,69.0,66.0
20160424130000,288.0,283.2,98.3333,53,54.3,100,65.5,69.0,66.0
20160424131500,288.0,283.2,98.3333,53,54.3,100,65.5,69.0,66.0
20160424133000,288.0,283.2,98.3333,53,59.1,100,65.4,68.9,65.9
20160424134500,288.0,283.2,98.3333,53,66.3,100,65.5,68.9,65.9
20160424140000,288.0,283.2,98.3333,53,64.9,100,65.7,68.9,65.9
20160424141500,288.0,283.2,98.3333,53,64.9,100,65.9,68.8,65.8
20160424143000,288.0,283.2,98.3333,53,55.2,0,65.9,68.7,65.7
20160424144500,288.0,283.2,98.3333,53,55.2,0,65.8,68.6,65.6
20160424150000,288.0,283.2,98.3333,53,54.3,0,65.8,68.5,65.5
20160424151500,288.0,283.2,98.3333,53,54.3,0,65.7,68.5,65.5
20160424153000,288.0,283.2,98.3333,53,54.3,0,65.6,68.5,65.5
20160424154500,288.0,283.2,98.3333,53,54.3,0,65.6,68.5,65.5
20160424160000,288.0,283.2,98.3333,53,54.3,0,65.6,68.5,65.5
20160424161500,288.0,283.2,98.3333,53,54.3,0,65.6,68.5,65.5
20160424163000,288.0,283.2,98.3333,53,54.3,0,65.5,68.5,65.5
20160424164500,288.0,283.2,98.3333,53,54.3,0,65.5,68.5,65.5
20160424170000,288.0,283.2,98.3333,53,54.3,0,65.5,68.5,65.5
20160424171500,288.0,283.2,98.3333,53,54.3,0,65.5,68.5,65.5
20160424173000,288.0,283.2,98.3333,53,54.3,100,65.5,68.5,65.5
20160424174500,288.0,283.2,98.3333,53,54.3,100,65.5,68.5,65.5
20160424180000,288.0,283.2,98.3333,53,54.3,100,65.5,68.5,65.5
20160424181500,288.0,283.2,98.3333,53,54.3,100,65.5,68.5,65.5
20160424183000,288.0,283.2,98.3333,53,53.5,100,65.5,68.5,65.5
20160424184500,288.0,283.2,98.3333,53,53.5,100,65.5,68.5,65.5
20160424190000,288.0,283.2,98.3333,53,53.5,100,65.5,68.5,65.5
20160424191500,288.0,283.2,98.3333,53,54.3,100,65.5,68.5,65.5
20160424193000,288.0,283.2,98.3333,53,54.3,100,65.5,68.5,65.5
20160424194500,288.0,283.2,98.3333,53,54.3,100,65.5,68.5,65.5
20160424200000,288.0,283.2,98.3333,53,54.3,100,65.5,68.5,65.5
20160424201500,288.0,283.2,98.3333,53,54.3,100,65.5,68.5,65.5
20160424203000,288.0,283.2,98.3333,53,54.3,100,65.4,68.5,65.5
20160424204500,288.0,283.2,98.3333,53,54.3,0,65.4,68.2,65.2
20160424210000,288.0,283.2,98.3333,53,54.3,0,65.4,68.0,64.9
20160424211500,288.0,278.4,96.6667,53,54.3,0,65.4,68.0,64.9
20160424213000,288.0,278.4,96.6667,53,53.7,0,65.3,68.0,64.8
20160424214500,288.0,278.4,96.6667,53,53.7,0,65.3,68.0,64.3
20160424220000,288.0,278.4,96.6667,53,53.7,0,65.3,68.0,64.8
20160424221500,288.0,278.4,96.6667,53,53.7,0,65.3,68.0,64.8
20160424223000,288.0,278.4,96.6667,53,53.7,0,65.3,68.0,64.8
20160424224500,288.0,278.4,96.6667,53,53.7,0,65.3,68.0,64.8
20160424230000,288.0,278.4,96.6667,53,53.7,0,65.3,68.0,64.8
20160424231500,288.0,278.4,96.6667,53,53.7,0,65.3,68.0,64.8
20160424233000,288.0,278.4,96.6667,53,53.7,0,65.2,68.0,64.8
20160424234500,288.0,278.4,96.6667,53,53.7,0,65.2,68.0,64.8
20160425000000,288.0,283.2,98.3333,53,53.7,0,65.2,68.0,64.8
20160425001500,288.0,278.4,96.6667,53,53.7,0,65.2,68.0,64.8
20160425003000,288.0,283.2,98.3333,53,53.7,0,65.2,68.0,64.8
20160425004500,288.0,283.2,98.3333,53,53.7,0,65.2,68.0,64.9
20160425010000,288.0,278.4,96.6667,53,53.7,0,65.2,68.0,64.9
20160425011500,288.0,278.4,96.6667,53,53.7,0,65.2,68.0,64.9
20160425013000,288.0,283.2,98.3333,53,53.7,0,65.2,68.0,64.9
20160425014500,288.0,278.4,96.6667,53,53.7,0,65.1,68.0,64.9
20160425020000,288.0,283.2,98.3333,53,53.7,0,65.1,68.0,64.8
20160425021500,288.0,283.2,98.3333,53,53.7,0,65.1,68.0,64.8
20160425023000,288.0,278.4,96.6667,53,53.7,0,65.1,68.0,64.8
20160425024500,288.0,283.2,98.3333,53,53.7,0,65.1,68.0,64.8
20160425030000,288.0,283.2,98.3333,53,53.7,0,65.1,68.0,64.7
20160425031500,288.0,278.4,96.6667,53,53.7,0,65.0,68.0,64.4
20160425033000,288.0,283.2,98.3333,53,53.7,0,65.0,68.0,64.8
20160425034500,288.0,283.2,98.3333,53,53.7,0,65.0,68.0,64.8
20160425040000,288.0,278.4,96.6667,53,53.7,0,65.0,68.0,64.8
20160425041500,288.0,278.4,96.6667,53,53.7,0,65.0,68.0,64.7
20160425043000,288.0,283.2,98.3333,53,53.7,0,65.0,68.0,64.6
20160425044500,288.0,283.2,98.3333,53,53.7,0,65.0,68.0,64.3
20160425050000,288.0,278.4,96.6667,53,53.7,0,64.9,68.0,64.3
20160425051500,288.0,278.4,96.6667,53,53.7,0,64.9,68.0,64.3
20160425053000,288.0,283.2,98.3333,53,53.7,0,64.9,68.0,64.8
20160425054500,288.0,278.4,96.6667,53,53.7,0,64.9,68.0,64.8
20160425060000,288.0,283.2,98.3333,53,53.7,0,64.8,68.0,64.8
20160425061500,288.0,278.4,96.6667,53,74.4,100,65.1,69.4,66.4
20160425063000,288.0,278.4,96.6667,53,73.5,100,65.8,69.4,66.4
20160425064500,288.0,278.4,96.6667,53,75.6,100,66.4,69.4,66.4
20160425070000,288.0,278.4,96.6667,53,54.7,0,66.5,69.4,66.4
20160425071500,288.0,278.4,96.6667,53,54.7,0,66.3,69.4,66.4
20160425073000,288.0,283.2,98.3333,53,54.7,100,66.1,69.4,66.4
20160425074500,288.0,278.4,96.6667,53,54.7,100,65.9,69.4,66.4
20160425080000,288.0,278.4,96.6667,53,54.7,100,65.8,69.4,66.4
20160425081500,288.0,283.2,98.3333,53,53.9,100,65.8,69.4,66.4
20160425083000,288.0,278.4,96.6667,53,72.4,100,65.8,69.4,66.4
20160425084500,288.0,278.4,96.6667,53,74.8,100,66.2,69.4,66.4
20160425090000,288.0,278.4,96.6667,53,74.8,100,66.6,69.4,66.4
20160425091500,288.0,278.4,96.6667,53,54.7,0,66.6,69.4,66.4
20160425093000,288.0,278.4,96.6667,53,54.7,0,66.7,69.4,66.4
20160425094500,288.0,278.4,96.6667,53,54.7,100,66.6,69.4,66.4
20160425100000,288.0,278.4,96.6667,53,53.9,100,66.6,69.4,66.4
20160425101500,288.0,283.2,98.3333,53,53.9,100,66.2,69.4,66.4
20160425103000,288.0,283.2,98.3333,53,53.9,100,66.4,69.4,66.4
20160425104500,288.0,283.2,98.3333,53,53.9,100,66.6,69.4,66.4
20160425110000,288.0,283.2,98.3333,53,53.9,100,66.6,69.4,66.4
20160425111500,288.0,283.2,98.3333,53,53.9,100,66.4,69.4,66.4
20160425113000,288.0,283.2,98.3333,53,53.9,100,66.5,69.4,66.4
20160425114500,288.0,283.2,98.3333,53,53.9,100,66.4,69.4,66.4
20160425120000,288.0,283.2,98.3333,53,88.1,100,66.7,71.3,68.3
20160425121500,288.0,283.2,98.3333,53,95.3,100,67.2,71.3,68.3
20160425123000,288.0,283.2,98.3333,53,85.6,100,67.8,71.3,68.3
20160425124500,288.0,283.2,98.3333,53,87.5,100,68.3,71.3,68.3
20160425130000,288.0,283.2,98.3333,53,55.2,100,68.2,71.3,68.3
20160425131500,288.0,283.2,98.3333,53,54.3,100,68.0,71.3,68.3
20160425133000,288.0,283.2,98.3333,53,54.3,100,67.7,71.3,68.3
20160425134500,288.0,283.2,98.3333,53,54.3,100,67.5,71.3,68.3
20160425140000,288.0,278.4,96.6667,53,74.9,100,67.6,71.3,68.3
20160425141500,288.0,283.2,98.3333,53,76.3,100,67.6,71.3,68.3
20160425143000,288.0,278.4,96.6667,53,76.3,100,67.7,71.3,68.3
20160425144500,288.0,283.2,98.3333,53,82.5,100,67.9,71.3,68.3
20160425150000,288.0,283.2,98.3333,53,78.7,100,68.1,71.3,68.3
20160425151500,288.0,283.2,98.3333,53,80.2,100,68.2,71.2,68.2
20160425153000,288.0,283.2,98.3333,53,85.1,100,68.3,71.3,68.3
20160425154500,288.0,283.2,98.3333,53,81.4,100,68.4,71.2,68.2
20160425160000,288.0,283.2,98.3333,53,54.7,100,68.2,71.2,68.2
20160425161500,288.0,283.2,98.3333,53,54.7,100,67.8,71.2,68.2
20160425163000,288.0,283.2,98.3333,53,54.7,100,67.4,71.2,68.2
20160425164500,288.0,288.6,100.2083,53,72.0,100,67.2,71.1,68.1
20160425170000,288.0,288.6,100.2083,53,73.2,100,67.3,71.0,68.0
20160425171500,288.0,288.6,100.2083,53,74.4,100,67.5,71.0,68.0
20160425173000,288.0,288.6,100.2083,53,73.6,100,67.7,71.0,68.0
20160425174500,288.0,293.4,101.875,53,76.8,100,67.8,71.0,68.0
20160425180000,288.0,288.6,100.2083,53,75.2,100,68.0,70.9,67.9
20160425181500,288.0,293.4,101.875,53,73.5,100,68.1,70.9,67.9
20160425183000,288.0,293.4,101.875,53,54.7,0,68.1,70.9,67.9
20160425184500,288.0,293.4,101.875,53,53.9,0,67.8,70.9,67.9
20160425190000,288.0,293.4,101.875,53,53.9,100,67.5,70.9,67.9
20160425191500,288.0,293.4,101.875,53,53.9,100,67.3,70.9,67.9
20160425193000,288.0,293.4,101.875,53,55.1,100,67.1,70.9,67.9
20160425194500,288.0,293.4,101.875,53,74.4,100,67.2,70.9,67.9
20160425200000,288.0,293.4,101.875,53,76.4,100,67.4,70.9,67.9
20160425201500,288.0,293.4,101.875,53,76.4,100,67.6,70.9,67.9
20160425203000,288.0,293.4,101.875,53,74.9,100,67.8,70.9,67.9
20160425204500,288.0,288.6,100.2083,53,75.8,100,67.9,70.9,67.9
20160425210000,288.0,288.6,100.2083,53,75.8,100,68.1,70.9,67.9
20160425211500,288.0,288.6,100.2083,53,74.4,100,68.1,70.9,67.9
20160425213000,288.0,293.4,101.875,53,54.7,0,68.0,70.9,67.9
20160425214500,288.0,288.6,100.2083,53,54.7,0,67.7,70.9,67.9
20160425220000,288.0,293.4,101.875,53,53.9,100,67.4,70.9,67.9
20160425221500,288.0,288.6,100.2083,53,53.9,100,67.2,70.9,67.9
20160425223000,288.0,288.6,100.2083,53,73.0,100,67.0,70.9,67.9
20160425224500,288.0,288.6,100.2083,53,73.0,100,67.2,70.9,67.9
20160425230000,288.0,288.6,100.2083,53,77.2,100,67.4,70.9,67.9
20160425231500,288.0,288.6,100.2083,53,77.2,100,67.6,70.9,67.9
20160425233000,288.0,288.6,100.2083,53,74.4,100,67.8,70.9,67.9
20160425234500,288.0,288.6,100.2083,53,73.5,100,67.9,70.9,67.9
20160426000000,288.0,288.6,100.2083,53,75.3,100,68.0,70.9,67.9
20160426001500,288.0,288.6,100.2083,53,77.7,100,68.1,70.9,67.9
20160426003000,288.0,288.6,100.2083,53,76.5,100,68.1,70.9,67.9
20160426004500,288.0,288.6,100.2083,53,54.3,0,67.9,70.9,67.9
20160426010000,288.0,288.6,100.2083,53,54.3,100,67.6,70.9,67.9
20160426011500,288.0,288.6,100.2083,53,54.3,100,67.3,70.9,67.9
20160426013000,288.0,288.6,100.2083,53,54.3,100,67.1,70.9,67.9
20160426014500,288.0,288.6,100.2083,53,73.1,100,67.1,70.9,67.9
20160426020000,288.0,288.6,100.2083,53,75.6,100,67.3,70.9,67.9
20160426021500,288.0,288.6,100.2083,53,77.3,100,67.5,70.9,67.9
20160426023000,288.0,288.6,100.2083,53,74.0,100,67.7,70.9,67.9
20160426024500,288.0,288.6,100.2083,53,78.0,100,67.8,70.9,67.9
20160426030000,288.0,288.6,100.2083,53,76.8,100,67.9,70.9,67.9
20160426031500,288.0,288.6,100.2083,53,74.2,100,68.1,70.9,67.9
20160426033000,288.0,288.6,100.2083,53,77.7,100,68.1,70.9,67.9
20160426034500,288.0,288.6,100.2083,53,54.7,0,67.9,70.9,67.9
20160426040000,288.0,288.6,100.2083,53,54.7,100,67.6,70.9,67.9
20160426041500,288.0,288.6,100.2083,53,53.9,100,67.3,70.9,67.9
20160426043000,288.0,288.6,100.2083,53,53.9,100,67.0,70.9,67.9
20160426044500,288.0,288.6,100.2083,53,73.5,100,67.0,70.9,67.9
20160426050000,288.0,288.6,100.2083,53,75.2,100,67.2,70.9,67.9
20160426051500,288.0,288.6,100.2083,53,82.6,100,67.4,70.9,67.9
20160426053000,288.0,288.6,100.2083,53,78.2,100,67.6,70.9,67.9
20160426054500,288.0,288.6,100.2083,53,80.9,100,67.8,70.9,67.9
20160426060000,288.0,288.6,100.2083,53,80.9,100,68.0,70.9,67.9
20160426061500,288.0,288.6,100.2083,53,66.8,0,68.2,70.9,67.9
20160426063000,288.0,288.6,100.2083,53,54.3,0,67.9,70.9,67.9
20160426064500,288.0,288.6,100.2083,53,54.3,100,67.6,70.9,67.9
20160426070000,288.0,288.6,100.2083,53,54.3,100,67.3,70.9,67.9
20160426071500,288.0,288.6,100.2083,53,67.2,100,67.1,70.9,67.9
20160426073000,288.0,288.6,100.2083,53,72.9,100,67.4,70.9,67.9
20160426074500,288.0,288.6,100.2083,53,73.9,100,67.7,70.9,67.9
20160426080000,288.0,288.6,100.2083,53,72.1,100,67.8,70.9,67.9
20160426081500,288.0,288.6,100.2083,53,71.1,100,67.9,70.9,67.9
20160426083000,288.0,288.6,100.2083,53,71.1,100,68.0,70.9,67.9
20160426084500,288.0,288.6,100.2083,53,69.2,100,68.0,70.9,67.9
20160426090000,288.0,288.6,100.2083,53,69.2,100,68.0,70.9,67.9
20160426091500,288.0,288.6,100.2083,53,68.1,100,68.1,70.9,67.9
20160426093000,288.0,283.2,98.3333,53,71.1,100,68.0,70.9,67.9
20160426094500,288.0,283.2,98.3333,53,66.3,100,68.0,70.9,67.9
20160426100000,288.0,283.2,98.3333,53,68.6,100,67.9,70.9,67.9
20160426101500,288.0,283.2,98.3333,53,66.8,100,67.9,70.9,67.9
20160426103000,288.0,283.2,98.3333,53,66.8,100,67.9,70.9,67.9
20160426104500,288.0,283.2,98.3333,53,64.9,100,67.9,70.9,67.9
20160426110000,288.0,283.2,98.3333,53,70.4,100,67.9,70.9,67.9
20160426111500,288.0,283.2,98.3333,53,65.9,100,67.9,70.9,67.9
20160426113000,288.0,283.2,98.3333,53,63.6,100,67.8,70.9,67.9
20160426114500,288.0,283.2,98.3333,53,70.7,100,67.7,70.9,67.9
20160426120000,288.0,288.6,100.2083,53,64.5,100,67.7,70.9,67.9
20160426121500,288.0,288.6,100.2083,53,67.4,100,67.7,70.9,67.9
20160426123000,288.0,283.2,98.3333,53,64.9,100,67.9,70.9,67.9
20160426124500,288.0,288.6,100.2083,53,62.8,100,68.1,70.9,67.9
20160426130000,288.0,283.2,98.3333,53,69.6,100,68.1,70.9,67.9
20160426131500,288.0,288.6,100.2083,53,55.2,0,68.2,70.9,67.9
20160426133000,288.0,288.6,100.2083,53,55.2,0,68.2,70.9,67.9
20160426134500,288.0,288.6,100.2083,53,53.9,0,68.1,70.9,67.9
20160426140000,288.0,288.6,100.2083,53,53.9,100,67.9,70.9,67.9
20160426141500,288.0,288.6,100.2083,53,53.9,100,67.9,70.9,67.9
20160426143000,288.0,288.6,100.2083,53,53.9,0,67.8,68.9,65.9
20160426144500,288.0,288.6,100.2083,53,53.9,0,67.7,68.9,65.9
20160426150000,288.0,288.6,100.2083,53,53.9,0,67.6,69.0,66.0
20160426151500,288.0,288.6,100.2083,53,53.9,0,67.5,69.0,66.0
20160426153000,288.0,288.6,100.2083,53,53.9,0,67.4,68.5,65.5
20160426154500,288.0,288.6,100.2083,53,53.9,0,67.2,68.9,65.9
20160426160000,288.0,288.6,100.2083,53,53.9,0,67.2,68.9,65.9
20160426161500,288.0,288.6,100.2083,53,53.9,0,67.1,69.9,66.9
20160426163000,288.0,288.6,100.2083,53,53.9,0,67.0,69.9,66.9
20160426164500,288.0,288.6,100.2083,53,53.9,0,66.9,69.9,66.9
20160426170000,288.0,288.6,100.2083,53,53.9,0,66.8,69.9,66.9
20160426171500,288.0,288.6,100.2083,53,53.9,0,66.7,69.9,66.9
20160426173000,288.0,288.6,100.2083,53,53.9,0,66.7,69.9,66.9
20160426174500,288.0,288.6,100.2083,53,53.9,100,66.6,69.9,66.9
20160426180000,288.0,288.6,100.2083,53,53.9,100,66.6,69.9,66.9
20160426181500,288.0,288.6,100.2083,53,53.9,100,66.4,69.9,66.9
20160426183000,288.0,288.6,100.2083,53,53.9,100,66.4,69.5,66.5
20160426184500,288.0,288.6,100.2083,53,53.9,100,66.3,69.6,66.6
20160426190000,288.0,288.6,100.2083,53,53.9,100,66.2,69.4,66.4
20160426191500,288.0,288.6,100.2083,53,53.9,100,66.1,69.4,66.4
20160426193000,288.0,288.6,100.2083,53,53.9,100,66.0,69.9,66.9
20160426194500,288.0,288.6,100.2083,53,55.2,100,66.0,69.9,66.9
20160426200000,288.0,288.6,100.2083,53,55.2,100,65.9,69.9,66.9
20160426201500,288.0,288.6,100.2083,53,55.2,100,65.8,69.9,66.9
20160426203000,288.0,288.6,100.2083,53,55.2,100,65.8,69.9,66.9
20160426204500,288.0,288.6,100.2083,53,55.2,100,65.8,69.9,66.9
20160426210000,288.0,288.6,100.2083,53,55.2,100,65.7,69.9,66.9
20160426211500,288.0,288.6,100.2083,53,76.9,100,65.8,69.9,66.9
20160426213000,288.0,283.2,98.3333,53,94.1,100,66.3,69.9,66.9
20160426214500,288.0,288.6,100.2083,53,79.7,100,66.9,69.9,66.9
20160426220000,288.0,288.6,100.2083,53,55.2,0,67.2,69.9,66.9
20160426221500,288.0,288.6,100.2083,53,53.9,0,67.2,69.9,66.9
20160426223000,288.0,288.6,100.2083,53,53.9,0,67.1,69.9,66.9
20160426224500,288.0,288.6,100.2083,53,53.9,0,67.0,69.9,66.9
20160426230000,288.0,288.6,100.2083,53,53.9,0,66.9,69.9,66.9
20160426231500,288.0,288.6,100.2083,53,53.9,0,66.8,69.9,66.9
20160426233000,288.0,288.6,100.2083,53,53.9,0,66.8,69.9,66.9
20160426234500,288.0,288.6,100.2083,53,53.9,0,66.7,69.9,66.9
20160427000000,288.0,288.6,100.2083,53,53.9,0,66.7,69.9,66.9
20160427001500,288.0,288.6,100.2083,53,53.9,0,66.7,69.9,66.9
20160427003000,288.0,288.6,100.2083,53,53.9,0,66.7,69.9,66.9
20160427004500,288.0,288.6,100.2083,53,53.9,0,66.7,69.9,66.9
20160427010000,288.0,288.6,100.2083,53,53.9,0,66.7,69.9,66.9
20160427011500,288.0,283.2,98.3333,54,53.9,0,66.7,69.9,66.9
20160427013000,288.0,278.4,96.6667,53,53.9,0,66.7,69.9,66.9
20160427014500,288.0,278.4,96.6667,53,53.9,0,66.7,69.9,66.9
20160427020000,288.0,278.4,96.6667,53,53.9,0,66.7,69.9,66.9
20160427021500,288.0,278.4,96.6667,53,53.9,0,66.7,69.9,66.9
20160427023000,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427024500,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427030000,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427031500,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427033000,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427034500,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427040000,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427041500,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427043000,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427044500,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427050000,288.0,278.4,96.6667,53,53.9,0,66.8,69.9,66.9
20160427051500,288.0,278.4,96.6667,53,53.9,0,66.7,69.9,66.9
20160427053000,288.0,278.4,96.6667,53,53.9,0,66.7,69.9,66.9
20160427054500,288.0,278.4,96.6667,53,53.9,0,66.7,69.9,66.9
20160427060000,288.0,278.4,96.6667,53,53.9,0,66.7,69.9,66.9
20160427061500,288.0,283.2,98.3333,54,93.2,100,66.8,74.3,71.3
20160427063000,288.0,283.2,98.3333,54,85.2,100,68.9,74.4,71.4
20160427064500,288.0,278.4,96.6667,54,86.2,100,70.0,74.3,71.3
20160427070000,288.0,283.2,98.3333,54,86.2,100,69.4,74.3,71.3
20160427071500,288.0,283.2,98.3333,54,87.4,100,70.0,74.3,71.3
20160427073000,288.0,283.2,98.3333,54,83.8,100,70.4,74.4,71.4
20160427074500,288.0,283.2,98.3333,54,88.9,100,70.9,74.3,71.3
20160427080000,288.0,283.2,98.3333,54,85.3,100,71.0,74.6,71.6
20160427081500,288.0,283.2,98.3333,54,86.8,100,71.2,74.3,71.3
20160427083000,288.0,283.2,98.3333,54,82.0,100,71.3,74.3,71.3
20160427084500,288.0,283.2,98.3333,54,85.2,100,71.4,74.3,71.3
20160427090000,288.0,283.2,98.3333,54,55.6,100,71.2,74.3,71.3
20160427091500,288.0,283.2,98.3333,54,54.3,100,70.7,74.5,71.5
20160427093000,288.0,283.2,98.3333,54,70.8,100,70.2,74.3,71.3
20160427094500,288.0,283.2,98.3333,54,79.7,100,70.3,74.6,71.6
20160427100000,288.0,283.2,98.3333,54,83.8,100,70.5,74.6,71.6
20160427101500,288.0,283.2,98.3333,54,83.8,100,70.7,74.6,71.6
20160427103000,288.0,283.2,98.3333,54,87.7,100,71.0,74.7,71.7
20160427104500,288.0,283.2,98.3333,54,85.3,100,71.2,74.7,71.7
20160427110000,288.0,283.2,98.3333,54,83.8,100,71.3,74.7,71.7
20160427111500,288.0,283.2,98.3333,54,83.8,100,71.5,74.7,71.7
20160427113000,288.0,288.6,100.2083,54,83.8,100,71.6,76.4,73.4
20160427114500,288.0,288.6,100.2083,54,83.8,100,71.7,76.4,73.4
20160427120000,288.0,288.6,100.2083,54,85.6,100,71.7,76.4,73.4
20160427121500,288.0,288.6,100.2083,54,87.1,100,71.8,76.4,73.4
20160427123000,288.0,288.6,100.2083,54,87.1,100,71.8,76.4,73.4
20160427124500,288.0,288.6,100.2083,54,83.7,100,71.8,76.4,73.4
20160427130000,288.0,288.6,100.2083,54,85.6,100,71.9,76.4,73.4
20160427131500,288.0,288.6,100.2083,54,85.6,100,71.9,76.4,73.4
20160427133000,288.0,288.6,100.2083,54,85.6,100,71.9,76.4,73.4
20160427134500,288.0,283.2,98.3333,54,87.5,100,73.2,76.4,73.4
20160427140000,288.0,283.2,98.3333,54,85.6,100,72.3,76.4,73.4
20160427141500,288.0,283.2,98.3333,54,86.7,100,71.8,76.4,73.4
20160427143000,288.0,283.2,98.3333,54,86.7,100,71.7,76.4,73.4
20160427144500,288.0,283.2,98.3333,54,85.0,100,71.6,76.4,73.4
20160427150000,288.0,283.2,98.3333,54,85.0,100,71.8,76.4,73.4
20160427151500,288.0,283.2,98.3333,54,85.0,100,71.9,76.4,73.4
20160427153000,288.0,283.2,98.3333,54,85.0,100,71.9,76.4,73.4
20160427154500,288.0,288.6,100.2083,54,87.4,100,71.9,76.4,73.4
20160427160000,288.0,288.6,100.2083,54,85.6,100,72.1,76.4,73.4
20160427161500,288.0,283.2,98.3333,54,85.6,100,71.8,76.4,73.4
20160427163000,288.0,283.2,98.3333,54,84.4,100,72.0,76.4,73.4
20160427164500,288.0,288.6,100.2083,54,86.0,100,71.8,76.4,73.4
20160427170000,288.0,288.6,100.2083,54,86.0,100,72.1,76.4,73.4
20160427171500,288.0,288.6,100.2083,54,86.0,100,72.1,76.4,73.4
20160427173000,288.0,288.6,100.2083,54,86.0,100,72.1,76.4,73.4
20160427174500,288.0,288.6,100.2083,54,86.0,100,72.2,76.4,73.4
20160427180000,288.0,288.6,100.2083,54,84.9,100,72.2,76.4,73.4
20160427181500,288.0,288.6,100.2083,54,83.8,100,72.2,76.4,73.4
20160427183000,288.0,288.6,100.2083,54,84.9,100,72.1,76.4,73.4
20160427184500,288.0,288.6,100.2083,54,84.9,100,72.0,76.4,73.4
20160427190000,288.0,288.6,100.2083,54,86.9,100,72.0,76.4,73.4
20160427191500,288.0,288.6,100.2083,54,85.0,100,72.1,76.4,73.4
20160427193000,288.0,288.6,100.2083,54,85.0,100,72.2,76.4,73.4
20160427194500,288.0,288.6,100.2083,54,83.8,100,72.1,76.4,73.4
20160427200000,288.0,288.6,100.2083,54,86.1,100,72.0,76.4,73.4
20160427201500,288.0,288.6,100.2083,54,86.1,100,72.2,76.4,73.4
20160427203000,288.0,288.6,100.2083,54,84.4,100,71.8,76.4,73.4
20160427204500,288.0,283.2,98.3333,54,84.4,100,71.7,76.4,73.4
20160427210000,288.0,283.2,98.3333,54,86.8,100,71.7,76.4,73.4
20160427211500,288.0,283.2,98.3333,54,86.8,100,71.9,76.4,73.4
20160427213000,288.0,288.6,100.2083,54,84.4,100,71.9,76.4,73.4
20160427214500,288.0,283.2,98.3333,54,86.3,100,71.7,76.4,73.4
20160427220000,288.0,283.2,98.3333,54,84.5,100,71.6,76.4,73.4
20160427221500,288.0,288.6,100.2083,54,86.4,100,71.7,76.4,73.4
20160427223000,288.0,283.2,98.3333,54,84.8,100,71.6,76.4,73.4
20160427224500,288.0,288.6,100.2083,54,84.8,100,71.7,76.4,73.4
20160427230000,288.0,283.2,98.3333,54,85.9,100,71.7,76.4,73.4
20160427231500,288.0,283.2,98.3333,54,86.9,100,71.4,76.4,73.4
20160427233000,288.0,283.2,98.3333,54,85.5,100,71.5,76.4,73.4
20160427234500,288.0,283.2,98.3333,54,85.5,100,71.4,76.4,73.4
20160428000000,288.0,283.2,98.3333,54,85.5,100,71.7,76.4,73.4
20160428001500,288.0,283.2,98.3333,54,85.5,100,71.6,76.4,73.4
20160428003000,288.0,283.2,98.3333,54,86.9,100,71.4,76.4,73.4
20160428004500,288.0,283.2,98.3333,54,88.6,100,71.4,76.4,73.4
20160428010000,288.0,283.2,98.3333,54,86.9,100,71.4,76.4,73.4
20160428011500,288.0,288.6,100.2083,54,85.1,100,71.3,76.4,73.4
20160428013000,288.0,283.2,98.3333,54,86.0,100,71.4,76.4,73.4
20160428014500,288.0,283.2,98.3333,54,85.1,100,71.5,76.4,73.4
20160428020000,288.0,283.2,98.3333,54,85.1,100,71.4,76.4,73.4
20160428021500,288.0,283.2,98.3333,54,86.3,100,71.4,76.4,73.4
20160428023000,288.0,283.2,98.3333,54,85.0,100,71.4,76.4,73.4
20160428024500,288.0,283.2,98.3333,54,86.9,100,71.5,76.4,73.4
20160428030000,288.0,283.2,98.3333,54,85.0,100,71.4,76.4,73.4
20160428031500,288.0,283.2,98.3333,54,86.9,100,71.4,76.4,73.4
20160428033000,288.0,283.2,98.3333,54,85.7,100,71.4,76.4,73.4
20160428034500,288.0,283.2,98.3333,54,85.7,100,71.4,76.4,73.4
20160428040000,288.0,283.2,98.3333,54,86.8,100,71.4,76.4,73.4
20160428041500,288.0,283.2,98.3333,54,86.8,100,71.6,76.4,73.4
20160428043000,288.0,283.2,98.3333,54,86.8,100,71.5,76.4,73.4
20160428044500,288.0,283.2,98.3333,54,85.1,100,71.6,76.4,73.4
20160428050000,288.0,283.2,98.3333,54,86.8,100,71.5,76.4,73.4
20160428051500,288.0,283.2,98.3333,54,85.7,100,71.5,76.4,73.4
20160428053000,288.0,283.2,98.3333,54,87.4,100,71.5,76.4,73.4
20160428054500,288.0,283.2,98.3333,54,85.3,100,71.6,76.4,73.4
20160428060000,288.0,283.2,98.3333,54,86.2,100,71.4,76.4,73.4
20160428061500,288.0,283.2,98.3333,54,86.2,100,71.7,76.4,73.4
20160428063000,288.0,283.2,98.3333,54,84.9,100,71.8,76.4,73.4
20160428064500,288.0,283.2,98.3333,54,86.8,100,71.7,76.4,73.4
20160428070000,288.0,283.2,98.3333,54,86.8,100,71.6,76.4,73.4
20160428071500,288.0,283.2,98.3333,54,86.8,100,71.9,68.5,65.5
20160428073000,288.0,288.6,100.2083,54,54.7,0,71.5,68.5,65.5
20160428074500,288.0,283.2,98.3333,54,54.7,0,71.0,68.5,65.5
20160428080000,288.0,283.2,98.3333,54,54.7,0,70.8,68.5,65.5
20160428081500,288.0,283.2,98.3333,54,54.7,0,70.1,68.5,65.5
20160428083000,288.0,283.2,98.3333,54,54.7,0,70.3,68.9,65.9
20160428084500,288.0,283.2,98.3333,54,54.7,0,70.2,68.9,65.9
20160428090000,288.0,283.2,98.3333,54,54.7,0,70.0,68.9,65.9
20160428091500,288.0,283.2,98.3333,54,54.7,0,69.9,68.9,65.9
20160428093000,288.0,283.2,98.3333,54,54.7,0,68.4,68.9,65.9
20160428094500,288.0,283.2,98.3333,54,54.7,0,69.2,68.0,64.9
20160428100000,288.0,283.2,98.3333,54,54.7,0,69.3,68.0,64.9
20160428101500,288.0,283.2,98.3333,54,54.7,0,69.1,68.0,64.9
20160428103000,288.0,283.2,98.3333,54,54.7,0,68.9,68.0,64.9
20160428104500,288.0,283.2,98.3333,54,54.7,0,68.8,68.0,64.9
20160428110000,288.0,283.2,98.3333,54,54.7,0,68.7,68.0,64.9
20160428111500,288.0,283.2,98.3333,54,54.7,0,68.6,68.0,64.9
20160428113000,288.0,283.2,98.3333,54,54.7,0,68.2,68.0,64.9
20160428114500,288.0,283.2,98.3333,54,52.7,0,68.4,68.0,64.9
20160428120000,288.0,283.2,98.3333,54,53.9,0,68.3,68.0,64.9
20160428121500,288.0,283.2,98.3333,54,53.9,0,68.2,68.0,64.9
20160428123000,288.0,283.2,98.3333,54,84.3,100,68.4,75.1,72.1
20160428124500,288.0,283.2,98.3333,54,85.5,100,68.9,75.2,72.2
20160428130000,288.0,283.2,98.3333,54,85.5,100,69.3,75.1,72.1
20160428131500,288.0,283.2,98.3333,54,85.5,100,69.7,75.1,72.1
20160428133000,288.0,283.2,98.3333,54,83.8,100,70.1,75.1,72.1
20160428134500,288.0,283.2,98.3333,54,89.8,100,70.3,75.1,72.1
20160428140000,288.0,283.2,98.3333,54,81.1,100,70.5,75.0,72.0
20160428141500,288.0,283.2,98.3333,54,95.9,100,70.7,75.0,72.0
20160428143000,288.0,283.2,98.3333,54,88.6,100,71.0,75.0,72.0
20160428144500,288.0,283.2,98.3333,54,87.7,100,71.4,75.0,72.0
20160428150000,288.0,283.2,98.3333,54,79.2,100,71.6,75.0,72.0
20160428151500,288.0,283.2,98.3333,54,80.7,100,71.7,75.0,72.0
20160428153000,288.0,283.2,98.3333,54,92.3,100,71.7,75.0,72.0
20160428154500,288.0,283.2,98.3333,54,79.2,100,71.7,75.0,72.0
20160428160000,288.0,288.6,100.2083,54,74.0,100,71.6,75.0,72.0
20160428161500,288.0,293.4,101.875,54,78.7,100,71.6,75.0,72.0
20160428163000,288.0,293.4,101.875,54,80.7,100,71.6,75.0,72.0
20160428164500,288.0,293.4,101.875,54,80.7,100,71.6,75.0,72.0
20160428170000,288.0,293.4,101.875,54,81.6,100,71.6,75.0,72.0
20160428171500,288.0,293.4,101.875,54,83.9,100,71.6,75.0,72.0
20160428173000,288.0,293.4,101.875,54,83.9,100,71.7,75.0,72.0
20160428174500,288.0,293.4,101.875,54,85.6,100,71.8,75.0,72.0
20160428180000,288.0,293.4,101.875,54,84.6,100,71.9,75.0,72.0
20160428181500,288.0,293.4,101.875,54,83.7,100,71.9,75.0,72.0
20160428183000,288.0,293.4,101.875,54,82.2,100,71.9,75.0,72.0
20160428184500,288.0,293.4,101.875,54,82.2,100,71.9,75.0,72.0
20160428190000,288.0,293.4,101.875,54,82.2,100,72.0,75.0,72.0
20160428191500,288.0,293.4,101.875,54,84.3,100,72.0,75.0,72.0
20160428193000,288.0,293.4,101.875,54,82.1,100,72.1,75.0,72.0
20160428194500,288.0,293.4,101.875,54,86.9,100,72.1,75.0,72.0
20160428200000,288.0,293.4,101.875,54,83.8,100,72.1,75.0,72.0
20160428201500,288.0,293.4,101.875,54,81.1,100,72.1,75.0,72.0
20160428203000,288.0,293.4,101.875,54,85.0,100,72.1,75.0,72.0
20160428204500,288.0,293.4,101.875,54,85.0,100,72.2,75.0,72.0
20160428210000,288.0,293.4,101.875,54,85.0,100,72.2,75.0,72.0
20160428211500,288.0,293.4,101.875,54,85.0,100,72.2,75.0,72.0
20160428213000,288.0,293.4,101.875,54,88.0,100,72.2,75.0,72.0
20160428214500,288.0,293.4,101.875,54,85.3,100,72.2,75.0,72.0
20160428220000,288.0,293.4,101.875,54,84.4,100,72.2,75.0,72.0
20160428221500,288.0,293.4,101.875,54,55.2,0,72.1,75.0,72.0
20160428223000,288.0,293.4,101.875,54,54.3,100,71.5,75.0,72.0
20160428224500,288.0,293.4,101.875,54,57.0,100,70.9,75.0,72.0
20160428230000,288.0,293.4,101.875,54,77.2,100,70.7,75.0,72.0
20160428231500,288.0,293.4,101.875,54,84.3,100,70.8,75.0,72.0
20160428233000,288.0,293.4,101.875,54,84.3,100,70.9,75.0,72.0
20160428234500,288.0,293.4,101.875,54,84.3,100,71.1,75.0,72.0
20160429000000,288.0,293.4,101.875,54,86.2,100,71.3,75.0,72.0
20160429001500,288.0,293.4,101.875,54,84.5,100,71.4,75.0,72.0
20160429003000,288.0,288.6,100.2083,54,86.2,100,71.6,75.0,72.0
20160429004500,288.0,293.4,101.875,54,84.4,100,71.6,75.0,72.0
20160429010000,288.0,293.4,101.875,54,84.4,100,71.7,75.0,72.0
20160429011500,288.0,293.4,101.875,54,86.8,100,71.7,75.0,72.0
20160429013000,288.0,293.4,101.875,54,85.0,100,71.8,75.0,72.0
20160429014500,288.0,293.4,101.875,54,86.8,100,71.8,75.0,72.0
20160429020000,288.0,293.4,101.875,54,85.0,100,71.9,75.0,72.0
20160429021500,288.0,288.6,100.2083,54,87.4,100,71.9,75.0,72.0
20160429023000,288.0,288.6,100.2083,54,85.5,100,71.9,75.0,72.0
20160429024500,288.0,293.4,101.875,54,86.9,100,72.0,75.0,72.0
20160429030000,288.0,288.6,100.2083,54,84.4,100,72.0,75.0,72.0
20160429031500,288.0,293.4,101.875,54,86.8,100,72.0,75.0,72.0
20160429033000,288.0,293.4,101.875,54,86.8,100,72.0,75.0,72.0
20160429034500,288.0,288.6,100.2083,54,85.7,100,72.0,75.0,72.0
20160429040000,288.0,288.6,100.2083,54,84.4,100,72.1,75.0,72.0
20160429041500,288.0,293.4,101.875,54,86.8,100,72.1,75.0,72.0
20160429043000,288.0,293.4,101.875,54,85.6,100,72.1,75.0,72.0
20160429044500,288.0,293.4,101.875,54,84.4,100,72.1,75.0,72.0
20160429050000,288.0,288.6,100.2083,54,87.3,100,72.1,75.0,72.0
20160429051500,288.0,293.4,101.875,54,87.3,100,72.0,75.0,72.0
20160429053000,288.0,293.4,101.875,54,85.0,100,72.0,75.0,72.0
20160429054500,288.0,293.4,101.875,54,85.0,100,72.0,75.0,72.0
20160429060000,288.0,288.6,100.2083,54,87.5,100,72.0,75.0,72.0
20160429061500,288.0,293.4,101.875,54,55.6,0,71.9,75.0,72.0
20160429063000,288.0,293.4,101.875,54,54.4,100,71.4,75.0,72.0
20160429064500,288.0,283.2,98.3333,54,71.5,100,71.2,75.0,72.0
20160429070000,288.0,288.6,100.2083,54,73.9,100,71.0,75.0,72.0
20160429071500,288.0,283.2,98.3333,54,79.2,100,71.7,75.0,72.0
20160429073000,288.0,283.2,98.3333,54,84.4,100,70.9,75.0,72.0
20160429074500,288.0,283.2,98.3333,54,86.2,100,70.8,75.0,72.0
20160429080000,288.0,293.4,101.875,54,87.5,100,70.7,75.0,72.0
20160429081500,288.0,293.4,101.875,54,80.7,100,70.7,75.0,72.0
20160429083000,288.0,298.2,103.5417,54,82.5,100,70.8,75.0,72.0
20160429084500,288.0,298.2,103.5417,54,84.7,100,70.8,75.0,72.0
20160429090000,288.0,298.2,103.5417,54,80.2,100,70.8,75.0,72.0
20160429091500,288.0,298.2,103.5417,54,84.9,100,70.9,75.0,72.0
20160429093000,288.0,298.2,103.5417,54,80.0,100,70.9,75.0,72.0
20160429094500,288.0,298.2,103.5417,54,88.6,100,71.0,75.0,72.0
20160429100000,288.0,298.2,103.5417,54,80.7,100,71.2,75.0,72.0
20160429101500,288.0,298.2,103.5417,54,85.0,100,71.2,75.0,72.0
20160429103000,288.0,298.2,103.5417,54,82.1,100,71.5,75.0,72.0
20160429104500,288.0,298.2,103.5417,54,76.4,100,71.4,75.0,72.0
20160429110000,288.0,298.2,103.5417,54,84.6,100,71.2,75.0,72.0
20160429111500,288.0,298.2,103.5417,54,81.6,100,71.4,75.0,72.0
20160429113000,288.0,298.2,103.5417,54,75.9,100,71.3,75.0,72.0
20160429114500,288.0,298.2,103.5417,54,80.6,100,71.2,75.0,72.0
20160429120000,288.0,298.2,103.5417,54,85.6,100,71.5,75.0,72.0
20160429121500,288.0,298.2,103.5417,54,82.1,100,71.7,75.0,72.0
20160429123000,288.0,298.2,103.5417,54,54.7,100,71.5,75.0,72.0
20160429124500,288.0,298.2,103.5417,54,54.7,100,71.3,75.0,72.0
20160429130000,288.0,298.2,103.5417,54,69.0,100,71.1,75.0,72.0
20160429131500,288.0,298.2,103.5417,54,72.4,100,71.0,75.0,72.0
20160429133000,288.0,298.2,103.5417,54,77.2,100,70.9,75.0,72.0
20160429134500,288.0,298.2,103.5417,54,74.2,100,70.9,75.0,72.0
20160429140000,288.0,298.2,103.5417,54,80.7,100,71.0,75.0,72.0
20160429141500,288.0,293.4,101.875,54,77.3,100,71.2,75.0,72.0
20160429143000,288.0,293.4,101.875,54,88.7,100,71.6,75.0,72.0
20160429144500,288.0,298.2,103.5417,54,76.8,100,71.1,75.0,72.0
20160429150000,288.0,293.4,101.875,54,93.7,100,71.0,75.0,72.0
20160429151500,288.0,293.4,101.875,54,80.2,100,71.0,75.0,72.0
20160429153000,288.0,298.2,103.5417,54,84.1,100,70.9,75.0,72.0
20160429154500,288.0,298.2,103.5417,54,80.7,100,70.9,75.0,72.0
20160429160000,288.0,298.2,103.5417,54,80.7,100,71.0,75.0,72.0
20160429161500,288.0,298.2,103.5417,54,93.0,100,71.0,75.0,72.0
20160429163000,288.0,293.4,101.875,54,80.2,100,71.0,75.0,72.0
20160429164500,288.0,298.2,103.5417,54,83.7,100,71.0,75.0,72.0
20160429170000,288.0,298.2,103.5417,54,85.6,100,71.0,75.0,72.0
20160429171500,288.0,298.2,103.5417,54,85.6,100,71.2,75.0,72.0
20160429173000,288.0,298.2,103.5417,54,83.8,100,71.2,75.0,72.0
20160429174500,288.0,298.2,103.5417,54,83.8,100,71.2,75.0,72.0
20160429180000,288.0,298.2,103.5417,54,83.8,100,71.2,75.0,72.0
20160429181500,288.0,298.2,103.5417,54,83.8,100,71.2,75.0,72.0
20160429183000,288.0,298.2,103.5417,54,84.9,100,71.3,75.0,72.0
20160429184500,288.0,298.2,103.5417,54,83.8,100,71.3,75.0,72.0
20160429190000,288.0,298.2,103.5417,54,83.8,100,71.3,75.0,72.0
20160429191500,288.0,298.2,103.5417,54,84.9,100,71.3,75.0,72.0
20160429193000,288.0,298.2,103.5417,54,83.8,100,71.2,75.0,72.0
20160429194500,288.0,298.2,103.5417,54,83.8,100,71.2,75.0,72.0
20160429200000,288.0,298.2,103.5417,54,83.8,100,71.2,75.0,72.0
20160429201500,288.0,298.2,103.5417,54,83.8,100,71.2,75.0,72.0
20160429203000,288.0,298.2,103.5417,54,84.9,100,71.2,75.0,72.0
20160429204500,288.0,298.2,103.5417,54,84.9,100,71.2,75.0,72.0
20160429210000,288.0,298.2,103.5417,54,84.9,100,71.2,75.0,72.0
20160429211500,288.0,298.2,103.5417,54,83.8,100,71.2,75.0,72.0
20160429213000,288.0,298.2,103.5417,54,84.9,100,71.2,75.0,72.0
20160429214500,288.0,298.2,103.5417,54,84.9,100,71.2,75.0,72.0
20160429220000,288.0,298.2,103.5417,54,84.9,100,71.2,75.0,72.0
20160429221500,288.0,298.2,103.5417,54,84.0,100,71.1,75.0,72.0
20160429223000,288.0,298.2,103.5417,54,84.0,100,71.1,75.0,72.0
20160429224500,288.0,298.2,103.5417,54,84.9,100,71.1,75.0,72.0
20160429230000,288.0,298.2,103.5417,54,84.9,100,71.0,75.0,72.0
20160429231500,288.0,298.2,103.5417,54,84.9,100,71.0,75.0,72.0
20160429233000,288.0,298.2,103.5417,54,84.9,100,71.0,75.0,72.0
20160429234500,288.0,298.2,103.5417,54,83.3,100,71.0,75.0,72.0
20160430000000,288.0,298.2,103.5417,54,83.3,100,71.0,75.0,72.0
20160430001500,288.0,298.2,103.5417,54,84.4,100,71.0,75.0,72.0
20160430003000,288.0,298.2,103.5417,54,84.4,100,71.0,75.0,72.0
20160430004500,288.0,298.2,103.5417,54,83.5,100,70.9,75.0,72.0
20160430010000,288.0,298.2,103.5417,54,83.5,100,70.9,75.0,72.0
20160430011500,288.0,298.2,103.5417,55,85.6,100,70.9,75.0,72.0
20160430013000,288.0,278.4,96.6667,54,85.6,100,70.8,75.0,72.0
20160430014500,288.0,283.2,98.3333,54,83.8,100,70.8,75.0,72.0
20160430020000,288.0,283.2,98.3333,54,83.8,100,70.8,75.0,72.0
20160430021500,288.0,283.2,98.3333,54,87.4,100,70.8,75.0,72.0
20160430023000,288.0,283.2,98.3333,54,85.0,100,70.8,75.0,72.0
20160430024500,288.0,283.2,98.3333,54,85.0,100,70.8,75.0,72.0
20160430030000,288.0,283.2,98.3333,54,86.8,100,70.8,75.0,72.0
20160430031500,288.0,283.2,98.3333,54,86.8,100,70.8,75.0,72.0
20160430033000,288.0,283.2,98.3333,54,86.8,100,70.8,75.0,72.0
20160430034500,288.0,283.2,98.3333,54,86.8,100,70.8,75.0,72.0
20160430040000,288.0,283.2,98.3333,54,81.6,100,70.8,75.0,72.0
20160430041500,288.0,283.2,98.3333,54,84.4,100,70.8,75.0,72.0
20160430043000,288.0,283.2,98.3333,54,85.6,100,70.8,75.0,72.0
20160430044500,288.0,283.2,98.3333,54,84.5,100,70.8,75.0,72.0
20160430050000,288.0,283.2,98.3333,54,84.5,100,70.8,75.0,72.0
20160430051500,288.0,283.2,98.3333,54,85.6,100,70.8,75.0,72.0
20160430053000,288.0,283.2,98.3333,54,86.8,100,70.8,75.0,72.0
20160430054500,288.0,283.2,98.3333,54,84.9,100,70.8,75.0,72.0
20160430060000,288.0,283.2,98.3333,54,84.9,100,70.8,75.0,72.0
20160430061500,288.0,283.2,98.3333,54,84.9,100,70.8,75.0,72.0
20160430063000,288.0,283.2,98.3333,54,86.6,100,70.8,75.0,72.0
20160430064500,288.0,283.2,98.3333,54,85.0,100,70.8,75.0,72.0
20160430070000,288.0,283.2,98.3333,54,86.2,100,70.8,75.0,72.0
20160430071500,288.0,283.2,98.3333,54,86.2,100,70.8,75.0,72.0
20160430073000,288.0,283.2,98.3333,54,86.2,100,70.8,75.0,72.0
20160430074500,288.0,283.2,98.3333,54,85.0,100,70.7,75.0,72.0
20160430080000,288.0,283.2,98.3333,54,85.0,100,70.7,75.0,72.0
20160430081500,288.0,283.2,98.3333,54,85.0,100,70.7,75.0,72.0
20160430083000,288.0,283.2,98.3333,54,85.0,100,70.7,75.0,72.0
20160430084500,288.0,283.2,98.3333,54,85.0,100,70.7,75.0,72.0
20160430090000,288.0,283.2,98.3333,54,85.0,100,70.7,75.0,72.0
20160430091500,288.0,283.2,98.3333,54,86.0,100,70.6,75.0,72.0
20160430093000,288.0,283.2,98.3333,54,84.4,100,70.6,75.0,72.0
20160430094500,288.0,283.2,98.3333,54,85.3,100,70.6,75.0,72.0
20160430100000,288.0,283.2,98.3333,54,82.8,100,70.5,75.0,72.0
20160430101500,288.0,283.2,98.3333,54,85.5,100,70.5,75.0,72.0
20160430103000,288.0,283.2,98.3333,54,85.5,100,70.6,75.0,72.0
20160430104500,288.0,283.2,98.3333,54,84.3,100,70.5,75.0,72.0
20160430110000,288.0,283.2,98.3333,54,84.3,100,70.5,75.0,72.0
20160430111500,288.0,283.2,98.3333,54,84.3,100,70.5,75.0,72.0
20160430113000,288.0,283.2,98.3333,54,84.3,100,70.5,75.0,72.0
20160430114500,288.0,283.2,98.3333,54,86.2,100,70.5,75.0,72.0
20160430120000,288.0,283.2,98.3333,54,86.2,100,70.4,75.0,72.0
20160430121500,288.0,283.2,98.3333,54,85.3,100,70.5,75.0,72.0
20160430123000,288.0,283.2,98.3333,54,85.3,100,70.4,75.0,72.0
20160430124500,288.0,283.2,98.3333,54,85.3,100,70.5,75.0,72.0
20160430130000,288.0,283.2,98.3333,54,83.8,100,70.5,75.0,72.0
20160430131500,288.0,283.2,98.3333,54,85.0,100,70.4,75.0,72.0
20160430133000,288.0,283.2,98.3333,54,83.8,100,70.4,75.0,72.0
20160430134500,288.0,283.2,98.3333,54,83.8,100,70.4,75.0,72.0
20160430140000,288.0,283.2,98.3333,54,88.1,100,70.4,75.0,72.0
20160430141500,288.0,283.2,98.3333,54,85.0,100,70.4,75.0,72.0
20160430143000,288.0,283.2,98.3333,54,86.8,100,70.4,75.0,72.0
20160430144500,288.0,283.2,98.3333,54,86.8,100,70.4,75.0,72.0
20160430150000,288.0,283.2,98.3333,54,85.0,100,70.4,75.0,72.0
20160430151500,288.0,283.2,98.3333,54,86.8,100,70.5,75.0,72.0
20160430153000,288.0,283.2,98.3333,54,85.0,100,70.4,75.0,72.0
20160430154500,288.0,283.2,98.3333,54,88.6,100,70.4,75.0,72.0
20160430160000,288.0,283.2,98.3333,54,85.0,100,70.4,75.0,72.0
20160430161500,288.0,283.2,98.3333,54,87.7,100,70.4,75.0,72.0
20160430163000,288.0,283.2,98.3333,54,84.5,100,70.4,75.0,72.0
20160430164500,288.0,283.2,98.3333,54,86.8,100,70.4,75.0,72.0
20160430170000,288.0,283.2,98.3333,54,86.8,100,70.4,75.0,72.0
20160430171500,288.0,283.2,98.3333,54,86.8,100,70.4,75.0,72.0
20160430173000,288.0,283.2,98.3333,54,84.4,100,70.4,75.0,72.0
20160430174500,288.0,283.2,98.3333,54,85.7,100,70.4,75.0,72.0
20160430180000,288.0,283.2,98.3333,54,85.7,100,70.4,75.0,72.0
20160430181500,288.0,283.2,98.3333,54,85.7,100,70.4,75.0,72.0
20160430183000,288.0,283.2,98.3333,54,86.8,100,70.4,75.0,72.0
20160430184500,288.0,283.2,98.3333,54,86.8,100,70.4,75.0,72.0
20160430190000,288.0,283.2,98.3333,54,86.8,100,70.4,75.0,72.0
20160430191500,288.0,283.2,98.3333,54,84.9,100,70.4,75.0,72.0
20160430193000,288.0,283.2,98.3333,54,84.9,100,70.4,75.0,72.0
20160430194500,288.0,283.2,98.3333,54,86.9,100,70.4,75.0,72.0
20160430200000,288.0,283.2,98.3333,54,84.4,100,70.4,75.0,72.0
20160430201500,288.0,283.2,98.3333,54,86.6,100,70.4,75.0,72.0
20160430203000,288.0,288.6,100.2083,54,85.6,100,70.3,75.0,72.0
20160430204500,288.0,288.6,100.2083,54,86.8,100,70.3,75.0,72.0
20160430210000,288.0,283.2,98.3333,54,86.8,100,70.3,75.0,72.0
20160430211500,288.0,283.2,98.3333,54,84.4,100,70.3,75.0,72.0
20160430213000,288.0,283.2,98.3333,54,86.8,100,70.3,75.0,72.0
20160430214500,288.0,288.6,100.2083,54,85.9,100,70.3,75.0,72.0
20160430220000,288.0,288.6,100.2083,54,85.9,100,70.3,75.0,72.0
20160430221500,288.0,283.2,98.3333,54,84.9,100,70.3,75.0,72.0
20160430223000,288.0,283.2,98.3333,54,86.8,100,70.3,75.0,72.0
20160430224500,288.0,283.2,98.3333,54,85.0,100,70.3,75.0,72.0
20160430230000,288.0,283.2,98.3333,54,85.0,100,70.3,75.0,72.0
20160430231500,288.0,283.2,98.3333,54,85.0,100,70.3,75.0,72.0
20160430233000,288.0,283.2,98.3333,54,85.0,100,70.3,75.0,72.0
20160430234500,288.0,283.2,98.3333,54,85.9,100,70.3,75.0,72.0
20160501000000,288.0,288.6,100.2083,54,85.9,100,70.3,75.0,72.0
20160501001500,288.0,283.2,98.3333,54,84.4,100,70.3,75.0,72.0
20160501003000,288.0,288.6,100.2083,54,87.5,100,70.3,75.0,72.0
20160501004500,288.0,283.2,98.3333,54,85.0,100,70.3,75.0,72.0
20160501010000,288.0,283.2,98.3333,54,87.4,100,70.3,75.0,72.0
20160501011500,288.0,283.2,98.3333,54,87.4,100,70.3,75.0,72.0
20160501013000,288.0,283.2,98.3333,54,85.1,100,70.3,75.0,72.0
20160501014500,288.0,283.2,98.3333,54,85.1,100,70.3,75.0,72.0
20160501020000,288.0,283.2,98.3333,54,86.7,100,70.3,75.0,72.0
20160501021500,288.0,288.6,100.2083,54,85.3,100,70.3,75.0,72.0
20160501023000,288.0,283.2,98.3333,54,85.3,100,70.3,75.0,72.0
20160501024500,288.0,283.2,98.3333,54,86.2,100,70.3,75.0,72.0
20160501030000,288.0,283.2,98.3333,54,84.9,100,70.3,75.0,72.0
20160501031500,288.0,283.2,98.3333,54,88.6,100,70.3,75.0,72.0
20160501033000,288.0,283.2,98.3333,54,85.6,100,70.3,75.0,72.0
20160501034500,288.0,283.2,98.3333,54,86.8,100,70.3,75.0,72.0
20160501040000,288.0,283.2,98.3333,54,85.0,100,70.3,75.0,72.0
20160501041500,288.0,283.2,98.3333,54,86.2,100,70.3,75.0,72.0
20160501043000,288.0,283.2,98.3333,54,86.2,100,70.3,75.0,72.0
20160501044500,288.0,283.2,98.3333,54,84.8,100,70.3,75.0,72.0
20160501050000,288.0,283.2,98.3333,54,84.8,100,70.2,75.0,72.0
20160501051500,288.0,283.2,98.3333,54,87.0,100,70.2,75.0,72.0
20160501053000,288.0,283.2,98.3333,54,84.4,100,70.2,75.0,72.0
20160501054500,288.0,283.2,98.3333,54,86.2,100,70.2,75.0,72.0
20160501060000,288.0,283.2,98.3333,54,86.2,100,70.2,75.0,72.0
20160501061500,288.0,283.2,98.3333,54,86.2,100,70.2,75.0,72.0
20160501063000,288.0,283.2,98.3333,54,84.4,100,70.2,75.0,72.0
20160501064500,288.0,283.2,98.3333,54,85.6,100,70.3,75.0,72.0
20160501070000,288.0,283.2,98.3333,54,85.6,100,70.3,75.0,72.0
20160501071500,288.0,283.2,98.3333,54,85.6,100,70.3,75.0,72.0
20160501073000,288.0,283.2,98.3333,54,85.6,100,70.3,75.0,72.0
20160501074500,288.0,283.2,98.3333,54,87.4,100,70.3,75.0,72.0
20160501080000,288.0,283.2,98.3333,54,86.0,100,70.3,75.0,72.0
20160501081500,288.0,283.2,98.3333,54,84.9,100,70.3,75.0,72.0
20160501083000,288.0,283.2,98.3333,54,84.9,100,70.3,75.0,72.0
20160501084500,288.0,283.2,98.3333,54,84.9,100,70.3,75.0,72.0
20160501090000,288.0,283.2,98.3333,54,84.9,100,70.3,75.0,72.0
20160501091500,288.0,283.2,98.3333,54,84.9,100,70.3,75.0,72.0
20160501093000,288.0,288.6,100.2083,54,86.9,100,70.3,75.0,72.0
20160501094500,288.0,288.6,100.2083,54,86.9,100,70.3,75.0,72.0
