PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501100000,288.0,288.6,100.2083,54,84.4,100,70.2,75.0,72.0
20160501101500,288.0,288.6,100.2083,54,86.5,100,70.3,75.0,72.0
20160501103000,288.0,288.6,100.2083,54,84.9,100,70.2,75.0,72.0
20160501104500,288.0,288.6,100.2083,54,86.9,100,70.2,75.0,72.0
20160501110000,288.0,288.6,100.2083,54,84.4,100,70.2,75.0,72.0
20160501111500,288.0,288.6,100.2083,54,87.4,100,70.2,75.0,72.0
20160501113000,288.0,288.6,100.2083,54,86.4,100,70.2,75.0,72.0
20160501114500,288.0,288.6,100.2083,54,83.8,100,70.2,75.0,72.0
20160501120000,288.0,288.6,100.2083,54,86.8,100,70.2,75.0,72.0
20160501121500,288.0,288.6,100.2083,54,88.6,100,70.2,75.0,72.0
20160501123000,288.0,283.2,98.3333,54,87.2,100,70.3,75.0,72.0
20160501124500,288.0,288.6,100.2083,54,89.2,100,70.3,75.0,72.0
20160501130000,288.0,288.6,100.2083,54,89.2,100,70.4,75.0,72.0
20160501131500,288.0,288.6,100.2083,54,87.4,100,70.5,75.0,72.0
20160501133000,288.0,288.6,100.2083,54,87.4,100,70.5,75.0,72.0
20160501134500,288.0,288.6,100.2083,54,87.4,100,70.6,75.0,72.0
20160501140000,288.0,288.6,100.2083,54,87.4,100,70.6,75.0,72.0
20160501141500,288.0,288.6,100.2083,54,85.2,100,70.7,75.0,72.0
20160501143000,288.0,288.6,100.2083,54,86.7,100,70.6,75.0,72.0
20160501144500,288.0,288.6,100.2083,54,85.8,100,70.5,75.0,72.0
20160501150000,288.0,288.6,100.2083,54,84.4,100,70.5,75.0,72.0
20160501151500,288.0,288.6,100.2083,54,87.4,100,70.4,75.0,72.0
20160501153000,288.0,288.6,100.2083,54,87.4,100,70.4,75.0,72.0
20160501154500,288.0,288.6,100.2083,54,87.4,100,70.3,75.0,72.0
20160501160000,288.0,288.6,100.2083,54,85.6,100,70.3,75.0,72.0
20160501161500,288.0,288.6,100.2083,54,85.6,100,70.3,75.0,72.0
20160501163000,288.0,288.6,100.2083,54,87.4,100,70.3,75.0,72.0
20160501164500,288.0,288.6,100.2083,54,86.4,100,70.2,75.0,72.0
20160501170000,288.0,288.6,100.2083,54,85.0,100,70.2,75.0,72.0
20160501171500,288.0,288.6,100.2083,54,85.0,100,70.2,75.0,72.0
20160501173000,288.0,288.6,100.2083,54,85.0,100,70.2,75.0,72.0
20160501174500,288.0,288.6,100.2083,54,87.5,100,70.2,75.0,72.0
20160501180000,288.0,283.2,98.3333,54,87.5,100,70.1,75.0,72.0
20160501181500,288.0,288.6,100.2083,54,87.5,100,70.1,75.0,72.0
20160501183000,288.0,288.6,100.2083,54,85.1,100,70.1,75.0,72.0
20160501184500,288.0,288.6,100.2083,54,85.1,100,70.1,75.0,72.0
20160501190000,288.0,288.6,100.2083,54,86.3,100,70.1,75.0,72.0
20160501191500,288.0,288.6,100.2083,54,84.9,100,70.1,75.0,72.0
20160501193000,288.0,288.6,100.2083,54,84.9,100,70.1,75.0,72.0
20160501194500,288.0,288.6,100.2083,54,84.9,100,70.2,75.0,72.0
20160501200000,288.0,288.6,100.2083,54,86.8,100,70.3,75.0,72.0
20160501201500,288.0,288.6,100.2083,54,86.8,100,70.3,75.0,72.0
20160501203000,288.0,288.6,100.2083,54,85.0,100,70.3,75.0,72.0
20160501204500,288.0,288.6,100.2083,54,87.6,100,70.4,75.0,72.0
20160501210000,288.0,288.6,100.2083,54,84.4,100,70.4,75.0,72.0
20160501211500,288.0,288.6,100.2083,54,84.4,100,70.5,75.0,72.0
20160501213000,288.0,288.6,100.2083,54,84.4,100,70.5,75.0,72.0
20160501214500,288.0,288.6,100.2083,54,94.1,100,70.5,75.0,72.0
20160501220000,288.0,288.6,100.2083,54,88.1,100,70.6,75.0,72.0
20160501221500,288.0,288.6,100.2083,54,84.9,100,70.5,75.0,72.0
20160501223000,288.0,288.6,100.2083,54,86.2,100,70.5,75.0,72.0
20160501224500,288.0,288.6,100.2083,54,84.4,100,70.4,75.0,72.0
20160501230000,288.0,288.6,100.2083,54,84.4,100,70.3,75.0,72.0
20160501231500,288.0,288.6,100.2083,54,87.3,100,70.3,75.0,72.0
20160501233000,288.0,288.6,100.2083,54,87.3,100,70.2,75.0,72.0
20160501234500,288.0,288.6,100.2083,54,87.3,100,70.2,75.0,72.0
20160502000000,288.0,288.6,100.2083,54,85.1,100,70.1,75.0,72.0
20160502001500,288.0,288.6,100.2083,54,85.1,100,70.1,75.0,72.0
20160502003000,288.0,288.6,100.2083,54,85.1,100,70.0,75.0,72.0
20160502004500,288.0,288.6,100.2083,54,85.1,100,70.0,75.0,72.0
20160502010000,288.0,288.6,100.2083,54,85.1,100,70.0,75.0,72.0
20160502011500,288.0,288.6,100.2083,54,88.0,100,70.0,75.0,72.0
20160502013000,288.0,288.6,100.2083,54,94.2,100,70.0,75.0,72.0
20160502014500,288.0,288.6,100.2083,54,85.7,100,70.0,75.0,72.0
20160502020000,288.0,288.6,100.2083,54,86.8,100,70.0,75.0,72.0
20160502021500,288.0,288.6,100.2083,54,88.6,100,70.0,75.0,72.0
20160502023000,288.0,288.6,100.2083,54,85.6,100,70.1,75.0,72.0
20160502024500,288.0,288.6,100.2083,54,83.8,100,70.1,75.0,72.0
20160502030000,288.0,288.6,100.2083,54,86.4,100,70.1,75.0,72.0
20160502031500,288.0,288.6,100.2083,54,86.4,100,70.2,75.0,72.0
20160502033000,288.0,288.6,100.2083,54,84.4,100,70.2,75.0,72.0
20160502034500,288.0,288.6,100.2083,54,84.4,100,70.3,75.0,72.0
20160502040000,288.0,288.6,100.2083,54,86.8,100,70.3,75.0,72.0
20160502041500,288.0,288.6,100.2083,54,84.4,100,70.3,75.0,72.0
20160502043000,288.0,288.6,100.2083,54,87.5,100,70.4,75.0,72.0
20160502044500,288.0,288.6,100.2083,54,84.4,100,70.4,75.0,72.0
20160502050000,288.0,288.6,100.2083,54,87.5,100,70.4,75.0,72.0
20160502051500,288.0,288.6,100.2083,54,89.8,100,70.5,75.0,72.0
20160502053000,288.0,288.6,100.2083,54,86.8,100,70.5,75.0,72.0
20160502054500,288.0,288.6,100.2083,54,86.8,100,70.5,75.0,72.0
20160502060000,288.0,288.6,100.2083,54,84.5,100,70.5,75.0,72.0
20160502061500,288.0,288.6,100.2083,54,87.5,100,70.5,75.0,72.0
20160502063000,288.0,288.6,100.2083,54,85.0,100,70.4,75.0,72.0
20160502064500,288.0,288.6,100.2083,54,86.2,100,70.4,75.0,72.0
20160502070000,288.0,288.6,100.2083,54,93.5,100,70.3,75.0,72.0
20160502071500,288.0,288.6,100.2083,54,86.5,100,70.3,75.0,72.0
20160502073000,288.0,288.6,100.2083,54,84.4,100,70.3,75.0,72.0
20160502074500,288.0,288.6,100.2083,54,86.3,100,70.3,75.0,72.0
20160502080000,288.0,288.6,100.2083,54,85.2,100,70.2,75.0,72.0
20160502081500,288.0,288.6,100.2083,54,85.2,100,70.2,75.0,72.0
20160502083000,288.0,288.6,100.2083,54,85.2,100,70.2,75.0,72.0
20160502084500,288.0,288.6,100.2083,54,85.2,100,70.2,75.0,72.0
20160502090000,288.0,288.6,100.2083,54,85.2,100,70.2,75.0,72.0
20160502091500,288.0,288.6,100.2083,54,86.2,100,70.2,75.0,72.0
20160502093000,288.0,288.6,100.2083,54,84.5,100,70.2,75.0,72.0
20160502094500,288.0,288.6,100.2083,54,86.8,100,70.2,75.0,72.0
20160502100000,288.0,288.6,100.2083,54,83.8,100,70.2,75.0,72.0
20160502101500,288.0,288.6,100.2083,54,83.8,100,70.2,75.0,72.0
20160502103000,288.0,288.6,100.2083,54,86.9,100,70.2,75.0,72.0
20160502104500,288.0,288.6,100.2083,54,84.0,100,70.3,75.0,72.0
20160502110000,288.0,288.6,100.2083,54,86.2,100,70.3,75.0,72.0
20160502111500,288.0,288.6,100.2083,54,86.2,100,70.3,75.0,72.0
20160502113000,288.0,288.6,100.2083,54,84.4,100,70.3,75.0,72.0
20160502114500,288.0,288.6,100.2083,54,86.2,100,70.2,75.0,72.0
20160502120000,288.0,288.6,100.2083,54,86.2,100,70.2,75.0,72.0
20160502121500,288.0,288.6,100.2083,54,84.8,100,70.2,75.0,72.0
20160502123000,288.0,288.6,100.2083,54,84.8,100,70.2,75.0,72.0
20160502124500,288.0,288.6,100.2083,54,84.8,100,70.2,75.0,72.0
20160502130000,288.0,288.6,100.2083,54,86.2,100,70.2,75.0,72.0
20160502131500,288.0,288.6,100.2083,54,87.4,100,70.2,75.0,72.0
20160502133000,288.0,288.6,100.2083,54,85.6,100,70.2,75.0,72.0
20160502134500,288.0,288.6,100.2083,54,85.6,100,70.2,75.0,72.0
20160502140000,288.0,288.6,100.2083,54,85.6,100,70.3,75.0,72.0
20160502141500,288.0,288.6,100.2083,54,84.4,100,70.3,75.0,72.0
20160502143000,288.0,288.6,100.2083,54,86.2,100,70.3,75.0,72.0
20160502144500,288.0,288.6,100.2083,54,84.9,100,70.3,75.0,72.0
20160502150000,288.0,288.6,100.2083,54,84.9,100,70.3,75.0,72.0
20160502151500,288.0,288.6,100.2083,54,85.9,100,70.3,75.0,72.0
20160502153000,288.0,288.6,100.2083,54,85.9,100,70.3,75.0,72.0
20160502154500,288.0,288.6,100.2083,54,84.4,100,70.3,75.0,72.0
20160502160000,288.0,288.6,100.2083,54,85.6,100,70.3,75.0,72.0
20160502161500,288.0,288.6,100.2083,54,85.6,100,70.3,75.0,72.0
20160502163000,288.0,288.6,100.2083,54,84.0,100,70.4,75.0,72.0
20160502164500,288.0,288.6,100.2083,54,84.0,100,70.3,75.0,72.0
20160502170000,288.0,283.2,98.3333,54,84.9,100,70.3,75.0,72.0
20160502171500,288.0,288.6,100.2083,54,84.9,100,70.3,75.0,72.0
20160502173000,288.0,288.6,100.2083,54,84.9,100,70.3,75.0,72.0
20160502174500,288.0,288.6,100.2083,54,84.9,100,70.3,75.0,72.0
20160502180000,288.0,288.6,100.2083,54,86.2,100,70.3,75.0,72.0
20160502181500,288.0,283.2,98.3333,54,86.2,100,70.3,75.0,72.0
20160502183000,288.0,288.6,100.2083,54,84.9,100,70.4,75.0,72.0
20160502184500,288.0,288.6,100.2083,54,84.9,100,70.4,75.0,72.0
20160502190000,288.0,283.2,98.3333,54,84.9,100,70.4,75.0,72.0
20160502191500,288.0,288.6,100.2083,54,84.9,100,70.4,75.0,72.0
20160502193000,288.0,283.2,98.3333,54,86.3,100,70.4,75.0,72.0
20160502194500,288.0,283.2,98.3333,54,86.3,100,70.5,75.0,72.0
20160502200000,288.0,288.6,100.2083,54,85.0,100,70.5,75.0,72.0
20160502201500,288.0,283.2,98.3333,54,86.2,100,70.5,75.0,72.0
20160502203000,288.0,288.6,100.2083,54,84.6,100,70.5,75.0,72.0
20160502204500,288.0,283.2,98.3333,54,86.2,100,70.5,75.0,72.0
20160502210000,288.0,283.2,98.3333,54,84.4,100,70.5,75.0,72.0
20160502211500,288.0,283.2,98.3333,54,85.8,100,70.5,75.0,72.0
20160502213000,288.0,288.6,100.2083,54,84.4,100,70.5,75.0,72.0
20160502214500,288.0,288.6,100.2083,54,84.4,100,70.4,75.0,72.0
20160502220000,288.0,288.6,100.2083,54,85.4,100,70.4,75.0,72.0
20160502221500,288.0,288.6,100.2083,54,86.8,100,70.4,75.0,72.0
20160502223000,288.0,288.6,100.2083,54,85.0,100,70.4,75.0,72.0
20160502224500,288.0,288.6,100.2083,54,86.0,100,70.4,75.0,72.0
20160502230000,288.0,288.6,100.2083,54,86.0,100,70.4,75.0,72.0
20160502231500,288.0,288.6,100.2083,54,84.3,100,70.4,75.0,72.0
20160502233000,288.0,283.2,98.3333,54,88.0,100,70.4,75.0,72.0
20160502234500,288.0,283.2,98.3333,54,88.0,100,70.4,75.0,72.0
20160503000000,288.0,288.6,100.2083,54,88.0,100,70.4,75.0,72.0
20160503001500,288.0,288.6,100.2083,54,85.3,100,70.4,75.0,72.0
20160503003000,288.0,288.6,100.2083,54,85.3,100,70.4,75.0,72.0
20160503004500,288.0,288.6,100.2083,54,83.8,100,70.4,75.0,72.0
20160503010000,288.0,288.6,100.2083,54,86.2,100,70.3,75.0,72.0
20160503011500,288.0,288.6,100.2083,54,87.4,100,70.3,75.0,72.0
20160503013000,288.0,283.2,98.3333,54,87.4,100,70.3,75.0,72.0
20160503014500,288.0,288.6,100.2083,54,84.4,100,70.3,75.0,72.0
20160503020000,288.0,288.6,100.2083,54,86.0,100,70.3,75.0,72.0
20160503021500,288.0,288.6,100.2083,54,86.0,100,70.3,75.0,72.0
20160503023000,288.0,288.6,100.2083,54,87.4,100,70.2,75.0,72.0
20160503024500,288.0,288.6,100.2083,54,87.4,100,70.2,75.0,72.0
20160503030000,288.0,288.6,100.2083,54,88.7,100,70.2,75.0,72.0
20160503031500,288.0,288.6,100.2083,54,86.8,100,70.3,75.0,72.0
20160503033000,288.0,288.6,100.2083,54,88.6,100,70.3,75.0,72.0
20160503034500,288.0,288.6,100.2083,54,88.6,100,70.3,75.0,72.0
20160503040000,288.0,288.6,100.2083,54,87.5,100,70.2,75.0,72.0
20160503041500,288.0,288.6,100.2083,54,87.5,100,70.2,75.0,72.0
20160503043000,288.0,288.6,100.2083,54,86.2,100,70.2,75.0,72.0
20160503044500,288.0,288.6,100.2083,54,89.0,100,70.2,75.0,72.0
20160503050000,288.0,288.6,100.2083,54,86.7,100,70.2,75.0,72.0
20160503051500,288.0,288.6,100.2083,54,85.1,100,70.2,75.0,72.0
20160503053000,288.0,288.6,100.2083,54,86.9,100,70.2,75.0,72.0
20160503054500,288.0,288.6,100.2083,54,84.0,100,70.2,75.0,72.0
20160503060000,288.0,288.6,100.2083,54,89.3,100,70.2,75.0,72.0
20160503061500,288.0,288.6,100.2083,54,89.3,100,70.3,75.0,72.0
20160503063000,288.0,288.6,100.2083,54,91.1,100,70.4,75.0,72.0
20160503064500,288.0,288.6,100.2083,54,84.8,100,70.6,75.0,72.0
20160503070000,288.0,288.6,100.2083,54,84.8,100,70.8,75.0,72.0
20160503071500,288.0,288.6,100.2083,54,86.2,100,70.9,75.0,72.0
20160503073000,288.0,288.6,100.2083,54,86.2,100,71.0,75.0,72.0
20160503074500,288.0,288.6,100.2083,54,86.2,100,71.2,75.0,72.0
20160503080000,288.0,288.6,100.2083,54,86.2,100,71.3,75.0,72.0
20160503081500,288.0,288.6,100.2083,54,87.4,100,71.5,75.0,72.0
20160503083000,288.0,288.6,100.2083,54,97.8,100,71.6,75.0,72.0
20160503084500,288.0,288.6,100.2083,54,97.8,100,71.8,75.0,72.0
20160503090000,288.0,288.6,100.2083,54,86.2,100,72.0,75.0,72.0
20160503091500,288.0,288.6,100.2083,54,90.6,100,72.3,75.0,72.0
20160503093000,288.0,288.6,100.2083,54,54.3,0,71.9,75.0,72.0
20160503094500,288.0,288.6,100.2083,54,54.3,100,71.4,75.0,72.0
20160503100000,288.0,288.6,100.2083,54,56.9,100,71.1,75.0,72.0
20160503101500,288.0,288.6,100.2083,54,73.0,100,71.0,75.0,72.0
20160503103000,288.0,288.6,100.2083,54,86.0,100,71.0,75.0,72.0
20160503104500,288.0,288.6,100.2083,54,89.3,100,71.2,75.0,72.0
20160503110000,288.0,288.6,100.2083,54,85.6,100,71.5,75.0,72.0
20160503111500,288.0,288.6,100.2083,54,84.5,100,71.7,75.0,72.0
20160503113000,288.0,288.6,100.2083,54,89.8,100,71.9,75.0,72.0
20160503114500,288.0,288.6,100.2083,54,94.2,100,72.1,75.0,72.0
20160503120000,288.0,288.6,100.2083,54,94.2,100,72.2,75.0,72.0
20160503121500,288.0,288.6,100.2083,54,56.4,0,72.2,75.0,72.0
20160503123000,288.0,288.6,100.2083,54,54.3,100,71.7,75.0,72.0
20160503124500,288.0,288.6,100.2083,54,54.3,100,71.2,75.0,72.0
20160503130000,288.0,288.6,100.2083,54,77.2,100,70.8,75.0,72.0
20160503131500,288.0,288.6,100.2083,54,80.7,100,71.0,75.0,72.0
20160503133000,288.0,288.6,100.2083,54,55.1,0,69.5,68.9,65.9
20160503134500,288.0,288.6,100.2083,54,54.3,0,70.5,68.9,65.9
20160503140000,288.0,288.6,100.2083,54,54.3,0,70.3,68.9,65.9
20160503141500,288.0,288.6,100.2083,54,54.3,0,70.0,68.9,65.9
20160503143000,288.0,288.6,100.2083,54,54.3,0,69.7,68.9,65.9
20160503144500,288.0,288.6,100.2083,54,54.3,0,69.5,68.9,65.9
20160503150000,288.0,288.6,100.2083,54,54.3,0,69.3,68.9,65.9
20160503151500,288.0,288.6,100.2083,54,54.3,0,69.1,68.9,65.9
20160503153000,288.0,288.6,100.2083,54,54.3,0,68.9,68.9,65.9
20160503154500,288.0,288.6,100.2083,54,54.3,0,68.9,68.9,65.9
20160503160000,288.0,288.6,100.2083,54,54.3,0,68.8,68.9,65.9
20160503161500,288.0,288.6,100.2083,54,54.3,0,68.7,68.9,65.9
20160503163000,288.0,288.6,100.2083,54,54.3,0,68.6,68.9,65.9
20160503164500,288.0,288.6,100.2083,54,54.3,0,68.6,68.9,65.9
20160503170000,288.0,288.6,100.2083,54,54.3,0,68.5,68.9,65.9
20160503171500,288.0,288.6,100.2083,54,54.3,0,68.4,68.9,65.9
20160503173000,288.0,288.6,100.2083,54,54.3,0,68.4,68.9,65.9
20160503174500,288.0,288.6,100.2083,54,54.3,0,68.3,68.9,65.9
20160503180000,288.0,288.6,100.2083,54,54.3,0,68.3,68.9,65.9
20160503181500,288.0,288.6,100.2083,54,54.3,0,68.3,68.9,65.9
20160503183000,288.0,288.6,100.2083,54,54.3,0,68.2,68.9,65.9
20160503184500,288.0,288.6,100.2083,54,54.3,0,68.2,68.9,65.9
20160503190000,288.0,288.6,100.2083,54,53.5,0,68.2,68.9,65.9
20160503191500,288.0,288.6,100.2083,54,53.5,0,68.2,68.9,65.9
20160503193000,288.0,288.6,100.2083,54,53.5,0,68.1,68.9,65.9
20160503194500,288.0,288.6,100.2083,54,53.5,0,68.1,68.9,65.9
20160503200000,288.0,288.6,100.2083,54,54.3,0,68.1,68.9,65.9
20160503201500,288.0,288.6,100.2083,54,54.3,0,68.1,68.9,65.9
20160503203000,288.0,288.6,100.2083,54,53.5,0,68.1,68.9,65.9
20160503204500,288.0,288.6,100.2083,54,53.5,0,68.0,68.9,65.9
20160503210000,288.0,288.6,100.2083,54,53.5,0,67.9,68.9,65.9
20160503211500,288.0,288.6,100.2083,54,53.5,0,67.9,68.9,65.9
20160503213000,288.0,288.6,100.2083,54,53.5,0,67.9,68.9,65.9
20160503214500,288.0,288.6,100.2083,54,53.5,0,67.8,68.9,65.9
20160503220000,288.0,288.6,100.2083,54,53.5,0,67.8,68.9,65.9
20160503221500,288.0,288.6,100.2083,54,53.5,0,67.8,68.9,65.9
20160503223000,288.0,288.6,100.2083,54,53.5,0,67.7,68.9,65.9
20160503224500,288.0,288.6,100.2083,54,53.5,0,67.7,68.9,65.9
20160503230000,288.0,288.6,100.2083,54,54.1,0,67.7,68.9,65.9
20160503231500,288.0,288.6,100.2083,54,54.1,0,67.7,68.9,65.9
20160503233000,288.0,288.6,100.2083,54,54.1,0,67.7,68.9,65.9
20160503234500,288.0,288.6,100.2083,54,54.1,0,67.7,68.9,65.9
20160504000000,288.0,288.6,100.2083,54,53.5,0,67.7,68.9,65.9
20160504001500,288.0,288.6,100.2083,54,53.5,0,67.6,68.9,65.9
20160504003000,288.0,293.4,101.875,54,53.5,0,67.6,68.9,65.9
20160504004500,288.0,293.4,101.875,54,53.5,0,67.6,68.9,65.9
20160504010000,288.0,288.6,100.2083,54,53.5,0,67.5,68.9,65.9
20160504011500,288.0,283.2,98.3333,54,53.5,0,67.5,68.9,65.9
20160504013000,288.0,283.2,98.3333,53,53.5,0,67.4,68.9,65.9
20160504014500,288.0,283.2,98.3333,53,53.5,0,67.4,68.9,65.9
20160504020000,288.0,283.2,98.3333,53,53.5,0,67.4,68.9,65.9
20160504021500,288.0,283.2,98.3333,53,53.5,0,67.4,68.9,65.9
20160504023000,288.0,283.2,98.3333,53,53.5,0,67.4,68.8,65.8
20160504024500,288.0,278.4,96.6667,53,53.5,0,67.4,68.8,65.8
20160504030000,288.0,283.2,98.3333,53,53.5,0,67.4,68.8,65.8
20160504031500,288.0,278.4,96.6667,53,53.5,0,67.4,68.8,65.8
20160504033000,288.0,283.2,98.3333,53,53.5,0,67.3,68.7,65.7
20160504034500,288.0,283.2,98.3333,53,53.5,0,67.3,68.8,65.8
20160504040000,288.0,283.2,98.3333,53,54.2,0,67.3,68.8,65.8
20160504041500,288.0,283.2,98.3333,53,54.2,0,67.3,68.8,65.8
20160504043000,288.0,283.2,98.3333,53,54.2,0,67.3,68.7,65.7
20160504044500,288.0,283.2,98.3333,53,54.2,0,67.3,68.7,65.7
20160504050000,288.0,283.2,98.3333,53,54.2,0,67.3,68.7,65.7
20160504051500,288.0,283.2,98.3333,53,53.5,0,67.2,68.6,65.6
20160504053000,288.0,283.2,98.3333,53,53.5,0,67.2,68.7,65.7
20160504054500,288.0,283.2,98.3333,53,53.5,0,67.2,68.6,65.6
20160504060000,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160504061500,288.0,283.2,98.3333,53,53.5,0,67.1,68.6,65.6
20160504063000,288.0,283.2,98.3333,53,53.5,0,67.1,68.5,65.5
20160504064500,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160504070000,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160504071500,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160504073000,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160504074500,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160504080000,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160504081500,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160504083000,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160504084500,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504090000,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504091500,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504093000,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504094500,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504100000,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504101500,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504103000,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504104500,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504110000,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504111500,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504113000,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504114500,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504120000,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504121500,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504123000,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504124500,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504130000,288.0,288.6,100.2083,53,54.3,0,67.2,68.5,65.5
20160504131500,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504133000,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504134500,288.0,283.2,98.3333,53,54.3,0,67.2,68.5,65.5
20160504140000,288.0,288.6,100.2083,53,54.3,0,67.3,68.5,65.5
20160504141500,288.0,288.6,100.2083,53,54.3,0,67.3,68.5,65.5
20160504143000,288.0,288.6,100.2083,53,54.3,0,67.4,68.5,65.5
20160504144500,288.0,283.2,98.3333,53,54.3,0,67.4,68.5,65.5
20160504150000,288.0,283.2,98.3333,53,54.3,0,67.4,68.5,65.5
20160504151500,288.0,283.2,98.3333,53,54.3,0,67.4,68.5,65.5
20160504153000,288.0,288.6,100.2083,53,54.3,0,67.4,68.5,65.5
20160504154500,288.0,283.2,98.3333,53,54.3,0,67.4,68.5,65.5
20160504160000,288.0,288.6,100.2083,53,54.3,0,67.4,68.5,65.5
20160504161500,288.0,288.6,100.2083,53,54.3,0,67.4,68.5,65.5
20160504163000,288.0,283.2,98.3333,53,54.3,0,67.4,68.5,65.5
20160504164500,288.0,288.6,100.2083,53,54.3,0,67.4,68.5,65.5
20160504170000,288.0,288.6,100.2083,53,54.3,0,67.4,68.5,65.5
20160504171500,288.0,288.6,100.2083,53,54.3,0,67.5,68.5,65.5
20160504173000,288.0,288.6,100.2083,53,54.3,0,67.5,68.5,65.5
20160504174500,288.0,288.6,100.2083,53,54.3,0,67.6,68.5,65.5
20160504180000,288.0,283.2,98.3333,53,54.3,0,67.6,68.5,65.5
20160504181500,288.0,283.2,98.3333,53,54.3,0,67.6,68.5,65.5
20160504183000,288.0,288.6,100.2083,53,54.3,0,67.6,68.5,65.5
20160504184500,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504190000,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504191500,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504193000,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504194500,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504200000,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504201500,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504203000,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504204500,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504210000,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504211500,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504213000,288.0,283.2,98.3333,53,53.5,0,67.7,68.5,65.5
20160504214500,288.0,283.2,98.3333,53,53.5,0,67.7,68.5,65.5
20160504220000,288.0,283.2,98.3333,53,53.5,0,67.7,68.5,65.5
20160504221500,288.0,283.2,98.3333,53,53.5,0,67.7,68.5,65.5
20160504223000,288.0,283.2,98.3333,53,53.5,0,67.7,68.5,65.5
20160504224500,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504230000,288.0,283.2,98.3333,53,54.3,0,67.7,68.5,65.5
20160504231500,288.0,283.2,98.3333,53,54.3,0,67.6,68.5,65.5
20160504233000,288.0,283.2,98.3333,53,54.3,0,67.6,68.5,65.5
20160504234500,288.0,283.2,98.3333,53,54.3,0,67.6,68.5,65.5
20160505000000,288.0,283.2,98.3333,53,54.3,0,67.6,68.5,65.5
20160505001500,288.0,283.2,98.3333,53,54.3,0,67.6,68.5,65.5
20160505003000,288.0,283.2,98.3333,53,54.3,0,67.6,68.5,65.5
20160505004500,288.0,283.2,98.3333,53,53.5,0,67.6,68.5,65.5
20160505010000,288.0,283.2,98.3333,53,53.5,0,67.6,68.5,65.5
20160505011500,288.0,283.2,98.3333,53,53.5,0,67.5,68.5,65.5
20160505013000,288.0,283.2,98.3333,53,53.5,0,67.5,68.5,65.5
20160505014500,288.0,283.2,98.3333,53,53.5,0,67.4,68.5,65.5
20160505020000,288.0,283.2,98.3333,53,53.5,0,67.4,68.5,65.5
20160505021500,288.0,283.2,98.3333,53,53.5,0,67.4,68.5,65.5
20160505023000,288.0,283.2,98.3333,53,53.5,0,67.4,68.5,65.5
20160505024500,288.0,283.2,98.3333,53,53.5,0,67.4,68.5,65.5
20160505030000,288.0,283.2,98.3333,53,53.5,0,67.4,68.5,65.5
20160505031500,288.0,283.2,98.3333,53,53.5,0,67.3,68.5,65.5
20160505033000,288.0,283.2,98.3333,53,53.5,0,67.3,68.5,65.5
20160505034500,288.0,283.2,98.3333,53,53.5,0,67.3,68.5,65.5
20160505040000,288.0,283.2,98.3333,53,53.5,0,67.3,68.5,65.5
20160505041500,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160505043000,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160505044500,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160505050000,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160505051500,288.0,283.2,98.3333,53,53.5,0,67.1,68.5,65.5
20160505053000,288.0,283.2,98.3333,53,53.5,0,67.1,68.5,65.5
20160505054500,288.0,283.2,98.3333,53,53.5,0,67.1,68.5,65.5
20160505060000,288.0,283.2,98.3333,53,53.5,0,67.1,68.5,65.5
20160505061500,288.0,283.2,98.3333,53,53.5,0,67.1,68.5,65.5
20160505063000,288.0,283.2,98.3333,53,53.5,0,67.1,68.5,65.5
20160505064500,288.0,278.4,96.6667,53,53.5,0,67.1,68.5,65.5
20160505070000,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160505071500,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160505073000,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160505074500,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160505080000,288.0,278.4,96.6667,53,53.5,0,67.2,68.5,65.5
20160505081500,288.0,283.2,98.3333,53,53.5,0,67.2,68.5,65.5
20160505083000,288.0,283.2,98.3333,53,53.5,0,67.3,68.5,65.5
20160505084500,288.0,283.2,98.3333,53,53.5,0,67.3,68.5,65.5
20160505090000,288.0,278.4,96.6667,53,53.5,0,67.4,68.5,65.5
20160505091500,288.0,283.2,98.3333,53,53.5,0,67.5,68.5,65.5
20160505093000,288.0,283.2,98.3333,53,53.5,0,67.6,68.5,65.5
20160505094500,288.0,283.2,98.3333,53,53.5,0,67.6,68.5,65.5
20160505100000,288.0,283.2,98.3333,53,53.5,0,67.8,68.5,65.5
20160505101500,288.0,283.2,98.3333,53,53.5,0,67.9,68.5,65.5
20160505103000,288.0,283.2,98.3333,53,53.5,0,67.9,68.5,65.5
20160505104500,288.0,283.2,98.3333,53,53.5,0,68.0,68.5,65.5
20160505110000,288.0,283.2,98.3333,53,53.5,0,68.1,68.5,65.5
20160505111500,288.0,283.2,98.3333,53,53.5,0,68.0,68.5,65.5
20160505113000,288.0,283.2,98.3333,53,53.5,0,67.9,68.5,65.5
20160505114500,288.0,283.2,98.3333,53,53.5,0,67.8,68.5,65.5
20160505120000,288.0,283.2,98.3333,53,54.1,0,67.7,68.5,65.5
20160505121500,288.0,283.2,98.3333,53,54.1,0,67.9,70.4,67.4
20160505123000,288.0,283.2,98.3333,53,54.1,0,68.1,70.4,67.4
20160505124500,288.0,283.2,98.3333,53,54.1,0,67.9,70.3,67.3
20160505130000,288.0,288.6,100.2083,53,54.1,0,68.2,70.4,67.4
20160505131500,288.0,283.2,98.3333,53,54.1,0,68.2,70.4,67.4
20160505133000,288.0,288.6,100.2083,53,54.1,0,68.3,70.4,67.4
20160505134500,288.0,283.2,98.3333,53,54.1,0,68.4,70.4,67.4
20160505140000,288.0,283.2,98.3333,53,54.1,0,68.4,70.4,67.4
20160505141500,288.0,283.2,98.3333,53,54.1,0,67.4,69.9,66.9
20160505143000,288.0,288.6,100.2083,53,54.1,0,68.6,70.0,67.0
20160505144500,288.0,283.2,98.3333,53,54.1,0,68.5,70.0,67.0
20160505150000,288.0,288.6,100.2083,53,54.1,0,68.4,70.4,67.4
20160505151500,288.0,288.6,100.2083,53,54.1,0,68.3,70.0,67.0
20160505153000,288.0,288.6,100.2083,53,54.7,0,68.2,70.4,67.4
20160505154500,288.0,283.2,98.3333,53,54.7,0,68.1,70.4,67.4
20160505160000,288.0,288.6,100.2083,53,54.7,0,68.1,70.4,67.4
20160505161500,288.0,288.6,100.2083,53,54.7,0,68.0,70.4,67.4
20160505163000,288.0,288.6,100.2083,53,54.7,0,68.0,70.4,67.4
20160505164500,288.0,288.6,100.2083,53,54.7,0,67.9,70.4,67.4
20160505170000,288.0,288.6,100.2083,53,54.7,0,67.9,70.4,67.4
20160505171500,288.0,288.6,100.2083,53,54.7,0,67.9,70.4,67.4
20160505173000,288.0,288.6,100.2083,53,54.7,0,67.9,70.4,67.4
20160505174500,288.0,283.2,98.3333,53,54.7,0,68.0,70.1,67.1
20160505180000,288.0,288.6,100.2083,53,54.7,0,68.0,70.1,67.1
20160505181500,288.0,283.2,98.3333,53,54.7,0,68.0,70.4,67.4
20160505183000,288.0,283.2,98.3333,53,54.7,0,68.1,70.1,67.1
20160505184500,288.0,283.2,98.3333,53,54.7,0,68.1,70.4,67.4
20160505190000,288.0,283.2,98.3333,53,54.7,0,68.1,70.4,67.4
20160505191500,288.0,288.6,100.2083,53,54.7,0,68.1,70.4,67.4
20160505193000,288.0,283.2,98.3333,53,54.7,0,68.1,70.4,67.4
20160505194500,288.0,288.6,100.2083,53,54.7,0,68.1,70.4,67.4
20160505200000,288.0,288.6,100.2083,53,54.7,0,68.1,70.4,67.4
20160505201500,288.0,288.6,100.2083,53,54.7,0,68.1,70.1,67.1
20160505203000,288.0,288.6,100.2083,53,54.7,0,68.1,70.1,67.1
20160505204500,288.0,288.6,100.2083,53,54.7,0,68.1,70.0,67.0
20160505210000,288.0,283.2,98.3333,53,54.7,0,68.1,70.0,67.0
20160505211500,288.0,283.2,98.3333,53,53.9,0,68.1,70.0,67.0
20160505213000,288.0,288.6,100.2083,53,53.9,0,68.1,70.0,67.0
20160505214500,288.0,283.2,98.3333,53,53.9,0,68.1,70.0,67.0
20160505220000,288.0,283.2,98.3333,53,53.9,0,68.0,70.0,67.0
20160505221500,288.0,283.2,98.3333,53,53.9,0,68.0,70.4,67.4
20160505223000,288.0,283.2,98.3333,53,53.9,0,68.0,70.4,67.4
20160505224500,288.0,288.6,100.2083,53,53.9,0,68.0,70.4,67.4
20160505230000,288.0,283.2,98.3333,53,53.9,0,67.9,70.4,67.4
20160505231500,288.0,288.6,100.2083,53,53.9,0,67.9,70.4,67.4
20160505233000,288.0,283.2,98.3333,53,53.9,0,67.9,70.0,67.0
20160505234500,288.0,283.2,98.3333,53,53.9,0,67.9,70.0,67.0
20160506000000,288.0,283.2,98.3333,53,53.9,0,67.8,70.0,67.0
20160506001500,288.0,283.2,98.3333,53,53.9,0,67.8,70.0,67.0
20160506003000,288.0,288.6,100.2083,53,53.9,0,67.8,70.0,67.0
20160506004500,288.0,288.6,100.2083,53,53.9,0,67.7,70.0,67.0
20160506010000,288.0,288.6,100.2083,53,53.9,0,67.7,70.0,67.0
20160506011500,288.0,288.6,100.2083,53,53.9,0,67.7,70.0,67.0
20160506013000,288.0,288.6,100.2083,53,53.9,0,67.6,70.0,67.0
20160506014500,288.0,288.6,100.2083,53,53.9,0,67.6,70.0,67.0
20160506020000,288.0,288.6,100.2083,53,53.9,0,67.6,70.0,67.0
20160506021500,288.0,288.6,100.2083,53,53.9,0,67.5,70.0,67.0
20160506023000,288.0,288.6,100.2083,53,53.9,0,67.5,70.0,67.0
20160506024500,288.0,288.6,100.2083,53,53.9,0,67.4,70.0,67.0
20160506030000,288.0,283.2,98.3333,53,53.9,0,67.4,70.0,67.0
20160506031500,288.0,288.6,100.2083,53,53.9,0,67.4,70.0,67.0
20160506033000,288.0,288.6,100.2083,53,53.9,0,67.4,70.0,67.0
20160506034500,288.0,288.6,100.2083,53,53.9,0,67.4,70.4,67.4
20160506040000,288.0,288.6,100.2083,53,53.9,0,67.3,70.4,67.4
20160506041500,288.0,283.2,98.3333,53,53.9,0,67.3,70.4,67.4
20160506043000,288.0,288.6,100.2083,53,53.9,0,67.3,70.4,67.4
20160506044500,288.0,288.6,100.2083,53,53.9,0,67.2,70.4,67.4
20160506050000,288.0,288.6,100.2083,53,53.9,0,67.2,70.4,67.4
20160506051500,288.0,283.2,98.3333,53,53.9,0,67.2,70.4,67.4
20160506053000,288.0,288.6,100.2083,53,53.9,0,67.2,70.4,67.4
20160506054500,288.0,283.2,98.3333,53,53.9,0,67.2,70.4,67.4
20160506060000,288.0,288.6,100.2083,53,53.9,100,67.1,70.4,67.4
20160506061500,288.0,283.2,98.3333,53,53.9,100,67.1,70.4,67.4
20160506063000,288.0,288.6,100.2083,53,53.9,100,67.1,70.4,67.4
20160506064500,288.0,283.2,98.3333,53,53.9,100,67.1,70.4,67.4
20160506070000,288.0,283.2,98.3333,53,53.9,100,67.2,70.4,67.4
20160506071500,288.0,283.2,98.3333,53,53.9,100,67.2,70.4,67.4
20160506073000,288.0,283.2,98.3333,53,53.9,100,67.2,70.4,67.4
20160506074500,288.0,283.2,98.3333,53,53.9,100,67.2,70.4,67.4
20160506080000,288.0,283.2,98.3333,53,53.9,100,67.3,70.4,67.4
20160506081500,288.0,283.2,98.3333,53,53.9,100,67.3,70.4,67.4
20160506083000,288.0,283.2,98.3333,53,53.9,100,67.3,70.4,67.4
20160506084500,288.0,283.2,98.3333,53,53.9,100,67.3,70.4,67.4
20160506090000,288.0,288.6,100.2083,53,53.9,100,67.3,70.4,67.4
20160506091500,288.0,288.6,100.2083,53,53.9,100,67.3,70.4,67.4
20160506093000,288.0,288.6,100.2083,53,53.9,100,67.3,70.4,67.4
20160506094500,288.0,288.6,100.2083,53,53.9,100,67.2,70.4,67.4
20160506100000,288.0,288.6,100.2083,53,53.9,100,67.2,70.4,67.4
20160506101500,288.0,288.6,100.2083,53,53.9,100,67.2,70.4,67.4
20160506103000,288.0,288.6,100.2083,53,53.9,100,67.2,70.4,67.4
20160506104500,288.0,288.6,100.2083,53,53.9,100,67.2,70.4,67.4
20160506110000,288.0,288.6,100.2083,53,53.9,100,67.2,70.4,67.4
20160506111500,288.0,288.6,100.2083,53,53.9,100,67.1,70.4,67.4
20160506113000,288.0,288.6,100.2083,53,54.7,100,67.2,70.4,67.4
20160506114500,288.0,288.6,100.2083,53,54.7,100,67.2,70.4,67.4
20160506120000,288.0,288.6,100.2083,53,54.7,100,67.2,70.4,67.4
20160506121500,288.0,288.6,100.2083,53,88.1,100,67.4,79.9,76.0
20160506123000,288.0,283.2,98.3333,53,97.6,100,68.0,79.9,76.0
20160506124500,288.0,288.6,100.2083,53,96.2,100,68.6,79.9,76.0
20160506130000,288.0,283.2,98.3333,53,93.0,100,69.1,79.9,76.0
20160506131500,288.0,283.2,98.3333,53,87.5,100,69.6,79.9,76.0
20160506133000,288.0,283.2,98.3333,53,87.5,100,69.9,79.9,76.0
20160506134500,288.0,288.6,100.2083,53,96.6,100,70.3,79.9,76.0
20160506140000,288.0,288.6,100.2083,53,96.6,100,70.6,79.9,76.0
20160506141500,288.0,288.6,100.2083,53,87.1,100,70.9,79.9,76.0
20160506143000,288.0,288.6,100.2083,53,92.6,100,71.1,79.9,76.0
20160506144500,288.0,288.6,100.2083,53,94.3,100,71.3,79.9,76.0
20160506150000,288.0,288.6,100.2083,53,86.9,100,71.5,79.9,76.0
20160506151500,288.0,283.2,98.3333,53,93.5,100,71.7,79.9,76.0
20160506153000,288.0,288.6,100.2083,53,91.6,100,71.8,79.9,76.0
20160506154500,288.0,288.6,100.2083,53,88.5,100,71.9,79.9,76.0
20160506160000,288.0,288.6,100.2083,53,96.0,100,72.1,79.9,76.0
20160506161500,288.0,288.6,100.2083,53,86.2,100,72.2,79.9,76.0
20160506163000,288.0,283.2,98.3333,53,95.9,100,72.3,79.9,76.0
20160506164500,288.0,283.2,98.3333,53,91.9,100,72.4,79.9,76.0
20160506170000,288.0,283.2,98.3333,53,87.5,100,72.5,79.9,76.0
20160506171500,288.0,283.2,98.3333,53,97.6,100,72.6,79.9,76.0
20160506173000,288.0,288.6,100.2083,53,89.3,100,72.7,79.9,76.0
20160506174500,288.0,288.6,100.2083,53,87.5,100,72.8,79.9,76.0
20160506180000,288.0,283.2,98.3333,53,90.6,100,72.9,79.9,76.0
20160506181500,288.0,283.2,98.3333,53,97.0,100,73.0,79.9,76.0
20160506183000,288.0,283.2,98.3333,53,92.2,100,73.1,79.9,76.0
20160506184500,288.0,288.6,100.2083,53,87.6,100,73.2,79.9,76.0
20160506190000,288.0,288.6,100.2083,53,87.6,100,73.2,79.9,76.0
20160506191500,288.0,283.2,98.3333,53,95.9,100,73.3,79.9,76.0
20160506193000,288.0,283.2,98.3333,53,92.3,100,73.3,79.9,76.0
20160506194500,288.0,283.2,98.3333,53,87.5,100,73.4,79.9,76.0
20160506200000,288.0,288.6,100.2083,53,92.8,100,73.4,79.9,76.0
20160506201500,288.0,288.6,100.2083,53,92.8,100,73.5,79.9,76.0
20160506203000,288.0,283.2,98.3333,53,86.9,100,73.4,79.9,76.0
20160506204500,288.0,283.2,98.3333,53,97.8,100,73.5,79.9,76.0
20160506210000,288.0,283.2,98.3333,53,87.6,100,73.6,79.9,76.0
20160506211500,288.0,283.2,98.3333,53,93.2,100,73.6,79.9,76.0
20160506213000,288.0,283.2,98.3333,53,91.2,100,73.6,79.9,76.0
20160506214500,288.0,283.2,98.3333,53,86.8,100,73.6,79.9,76.0
20160506220000,288.0,283.2,98.3333,53,97.2,100,73.6,79.9,76.0
20160506221500,288.0,283.2,98.3333,53,87.5,100,73.6,79.9,76.0
20160506223000,288.0,283.2,98.3333,53,93.6,100,73.6,79.9,76.0
20160506224500,288.0,283.2,98.3333,53,93.6,100,73.6,79.9,76.0
20160506230000,288.0,283.2,98.3333,53,86.2,100,73.6,79.9,76.0
20160506231500,288.0,283.2,98.3333,53,97.6,100,73.6,79.9,76.0
20160506233000,288.0,283.2,98.3333,53,89.0,100,73.6,79.9,76.0
20160506234500,288.0,283.2,98.3333,53,86.9,100,73.6,79.9,76.0
20160507000000,288.0,283.2,98.3333,53,86.9,100,73.6,79.9,76.0
20160507001500,288.0,283.2,98.3333,53,86.9,100,73.6,79.9,76.0
20160507003000,288.0,278.4,96.6667,53,96.6,100,73.6,79.9,76.0
20160507004500,288.0,283.2,98.3333,53,93.6,100,73.6,79.9,76.0
20160507010000,288.0,283.2,98.3333,53,86.9,100,73.6,79.9,76.0
20160507011500,288.0,293.4,101.875,54,86.9,100,73.6,79.9,76.0
20160507013000,288.0,278.4,96.6667,53,88.7,100,73.5,79.9,76.0
20160507014500,288.0,278.4,96.6667,53,97.2,100,73.5,79.9,76.0
20160507020000,288.0,278.4,96.6667,53,94.8,100,73.4,79.9,76.0
20160507021500,288.0,278.4,96.6667,53,99.0,100,73.4,79.9,76.0
20160507023000,288.0,278.4,96.6667,53,95.2,100,73.4,79.9,76.0
20160507024500,288.0,278.4,96.6667,53,86.2,100,73.4,79.9,76.0
20160507030000,288.0,278.4,96.6667,53,94.3,100,73.5,79.9,76.0
20160507031500,288.0,278.4,96.6667,53,98.2,100,73.4,79.9,76.0
20160507033000,288.0,278.4,96.6667,53,87.3,100,73.4,79.9,76.0
20160507034500,288.0,278.4,96.6667,53,89.3,100,73.4,79.9,76.0
20160507040000,288.0,278.4,96.6667,53,98.5,100,73.4,79.9,76.0
20160507041500,288.0,278.4,96.6667,53,92.0,100,73.4,79.9,76.0
20160507043000,288.0,278.4,96.6667,53,86.9,100,73.4,79.9,76.0
20160507044500,288.0,278.4,96.6667,53,89.3,100,73.4,79.9,76.0
20160507050000,288.0,278.4,96.6667,53,97.8,100,73.3,79.9,76.0
20160507051500,288.0,278.4,96.6667,53,97.8,100,73.3,79.9,76.0
20160507053000,288.0,278.4,96.6667,53,87.8,100,73.3,79.9,76.0
20160507054500,288.0,278.4,96.6667,53,94.8,100,73.3,79.9,76.0
20160507060000,288.0,278.4,96.6667,53,94.8,100,73.3,79.9,76.0
20160507061500,288.0,278.4,96.6667,53,85.7,100,73.3,79.9,76.0
20160507063000,288.0,278.4,96.6667,53,99.6,100,73.2,79.9,76.0
20160507064500,288.0,278.4,96.6667,53,93.5,100,73.2,79.9,76.0
20160507070000,288.0,278.4,96.6667,53,87.0,100,73.2,79.9,76.0
20160507071500,288.0,278.4,96.6667,53,94.3,100,73.2,79.9,76.0
20160507073000,288.0,278.4,96.6667,53,96.1,100,73.2,79.8,76.0
20160507074500,288.0,278.4,96.6667,53,87.1,100,73.2,79.9,76.0
20160507080000,288.0,278.4,96.6667,53,93.6,100,73.2,79.9,76.0
20160507081500,288.0,278.4,96.6667,53,88.7,100,73.2,79.9,76.0
20160507083000,288.0,278.4,96.6667,53,86.3,100,73.1,79.9,76.0
20160507084500,288.0,278.4,96.6667,53,91.0,100,73.1,79.9,76.0
20160507090000,288.0,278.4,96.6667,53,98.4,100,73.1,79.9,76.0
20160507091500,288.0,278.4,96.6667,53,92.2,100,73.1,79.9,76.0
20160507093000,288.0,278.4,96.6667,53,87.5,100,73.1,79.8,76.0
20160507094500,288.0,278.4,96.6667,53,90.9,100,73.1,79.9,76.0
20160507100000,288.0,278.4,96.6667,53,99.0,100,73.1,79.8,76.0
20160507101500,288.0,278.4,96.6667,53,97.8,100,73.1,79.9,76.0
20160507103000,288.0,278.4,96.6667,53,93.2,100,73.1,79.8,76.0
20160507104500,288.0,278.4,96.6667,53,86.6,100,73.1,79.9,76.0
20160507110000,288.0,278.4,96.6667,53,88.1,100,73.1,79.8,76.0
20160507111500,288.0,278.4,96.6667,53,86.9,100,73.1,79.8,76.0
20160507113000,288.0,283.2,98.3333,53,86.9,100,73.1,79.9,76.0
20160507114500,288.0,278.4,96.6667,53,89.3,100,73.1,79.8,76.0
20160507120000,288.0,283.2,98.3333,53,89.3,100,73.0,79.8,76.0
20160507121500,288.0,278.4,96.6667,53,86.9,100,73.0,79.8,76.0
20160507123000,288.0,283.2,98.3333,53,86.9,100,73.0,79.9,76.0
20160507124500,288.0,278.4,96.6667,53,89.1,100,73.0,79.9,76.0
20160507130000,288.0,283.2,98.3333,53,86.2,100,73.0,79.8,76.0
20160507131500,288.0,283.2,98.3333,53,88.1,100,73.1,79.8,76.0
20160507133000,288.0,283.2,98.3333,53,88.1,100,73.1,79.8,76.0
20160507134500,288.0,283.2,98.3333,53,88.1,100,73.1,79.8,76.0
20160507140000,288.0,283.2,98.3333,53,88.1,100,73.1,79.8,76.0
20160507141500,288.0,283.2,98.3333,53,86.2,100,73.1,79.8,76.0
20160507143000,288.0,283.2,98.3333,53,97.2,100,73.1,79.8,76.0
20160507144500,288.0,283.2,98.3333,53,89.0,100,73.2,79.7,76.0
20160507150000,288.0,278.4,96.6667,53,87.4,100,73.2,79.8,76.0
20160507151500,288.0,278.4,96.6667,53,97.2,100,73.3,79.7,76.0
20160507153000,288.0,278.4,96.6667,53,89.3,100,73.4,79.7,76.0
20160507154500,288.0,278.4,96.6667,53,86.9,100,73.4,79.7,76.0
20160507160000,288.0,283.2,98.3333,53,88.7,100,73.5,79.7,76.0
20160507161500,288.0,278.4,96.6667,53,97.1,100,73.6,79.7,76.0
20160507163000,288.0,278.4,96.6667,53,92.1,100,73.6,79.7,76.0
20160507164500,288.0,278.4,96.6667,53,86.2,100,73.7,79.7,76.0
20160507170000,288.0,278.4,96.6667,53,96.5,100,73.7,79.7,76.0
20160507171500,288.0,278.4,96.6667,53,93.4,100,73.8,79.7,76.0
20160507173000,288.0,278.4,96.6667,53,87.5,100,73.9,79.7,76.0
20160507174500,288.0,278.4,96.6667,53,87.5,100,73.9,79.7,76.0
20160507180000,288.0,278.4,96.6667,53,93.9,100,74.0,79.7,76.0
20160507181500,288.0,278.4,96.6667,53,96.0,100,74.1,79.7,76.0
20160507183000,288.0,278.4,96.6667,53,87.5,100,74.1,79.7,76.0
20160507184500,288.0,283.2,98.3333,53,90.4,100,74.1,79.7,76.0
20160507190000,288.0,278.4,96.6667,53,97.2,100,74.2,79.7,76.0
20160507191500,288.0,278.4,96.6667,53,89.9,100,74.2,79.7,76.0
20160507193000,288.0,278.4,96.6667,53,86.9,100,74.2,79.7,76.0
20160507194500,288.0,278.4,96.6667,53,95.8,100,74.2,79.7,76.0
20160507200000,288.0,278.4,96.6667,53,93.8,100,74.2,79.7,76.0
20160507201500,288.0,278.4,96.6667,53,87.4,100,74.2,79.7,76.0
20160507203000,288.0,278.4,96.6667,53,90.4,100,74.2,79.7,76.0
20160507204500,288.0,278.4,96.6667,53,94.6,100,74.2,79.7,76.0
20160507210000,288.0,278.4,96.6667,53,86.3,100,74.2,79.7,76.0
20160507211500,288.0,278.4,96.6667,53,95.3,100,74.2,79.7,76.0
20160507213000,288.0,278.4,96.6667,53,91.8,100,74.2,79.7,76.0
20160507214500,288.0,278.4,96.6667,53,86.2,100,74.2,79.7,76.0
20160507220000,288.0,278.4,96.6667,53,95.3,100,74.2,79.7,76.0
20160507221500,288.0,278.4,96.6667,53,91.9,100,74.1,79.7,76.0
20160507223000,288.0,278.4,96.6667,53,86.2,100,74.1,79.7,76.0
20160507224500,288.0,278.4,96.6667,53,95.9,100,74.1,79.7,76.0
20160507230000,288.0,278.4,96.6667,53,91.9,100,74.1,79.7,76.0
20160507231500,288.0,278.4,96.6667,53,86.2,100,74.1,79.7,76.0
20160507233000,288.0,278.4,96.6667,53,86.2,100,74.1,79.7,76.0
20160507234500,288.0,278.4,96.6667,53,86.2,100,74.1,79.7,76.0
20160508000000,288.0,278.4,96.6667,53,92.4,100,74.0,79.7,76.0
20160508001500,288.0,278.4,96.6667,53,95.4,100,74.0,79.7,76.0
20160508003000,288.0,278.4,96.6667,53,88.1,100,74.0,79.7,76.0
20160508004500,288.0,278.4,96.6667,53,86.4,100,74.0,79.7,76.0
20160508010000,288.0,278.4,96.6667,53,92.1,100,74.0,79.7,76.0
20160508011500,288.0,278.4,96.6667,53,95.9,100,73.9,79.7,76.0
20160508013000,288.0,278.4,96.6667,53,97.2,100,73.9,79.7,76.0
20160508014500,288.0,278.4,96.6667,53,97.2,100,73.8,79.7,76.0
20160508020000,288.0,278.4,96.6667,53,94.1,100,73.8,79.7,76.0
20160508021500,288.0,278.4,96.6667,53,92.8,100,73.8,79.7,76.0
20160508023000,288.0,278.4,96.6667,53,95.3,100,73.8,79.7,76.0
20160508024500,288.0,278.4,96.6667,53,97.8,100,73.8,79.7,76.0
20160508030000,288.0,278.4,96.6667,53,96.3,100,73.8,79.7,76.0
20160508031500,288.0,278.4,96.6667,53,91.6,100,73.7,79.7,76.0
20160508033000,288.0,278.4,96.6667,53,88.1,100,73.8,79.7,76.0
20160508034500,288.0,278.4,96.6667,53,94.9,100,73.7,79.7,76.0
20160508040000,288.0,278.4,96.6667,53,97.8,100,73.7,79.7,76.0
20160508041500,288.0,278.4,96.6667,53,94.1,100,73.7,79.7,76.0
20160508043000,288.0,278.4,96.6667,53,86.7,100,73.6,79.7,76.0
20160508044500,288.0,278.4,96.6667,53,86.7,100,73.6,79.7,76.0
20160508050000,288.0,278.4,96.6667,53,92.9,100,73.6,79.7,76.0
20160508051500,288.0,278.4,96.6667,53,98.4,100,73.6,79.7,76.0
20160508053000,288.0,278.4,96.6667,53,92.7,100,73.6,79.7,76.0
20160508054500,288.0,278.4,96.6667,53,86.3,100,73.6,79.7,76.0
20160508060000,288.0,278.4,96.6667,53,97.9,100,73.6,79.7,76.0
20160508061500,288.0,278.4,96.6667,53,95.3,100,73.5,79.7,76.0
20160508063000,288.0,278.4,96.6667,53,86.2,100,73.5,79.7,76.0
20160508064500,288.0,278.4,96.6667,53,89.5,100,73.5,79.7,76.0
20160508070000,288.0,278.4,96.6667,53,96.6,100,73.5,79.7,76.0
20160508071500,288.0,278.4,96.6667,53,95.3,100,73.4,79.7,76.0
20160508073000,288.0,278.4,96.6667,53,86.9,100,73.5,79.7,76.0
20160508074500,288.0,278.4,96.6667,53,86.9,100,73.4,79.7,76.0
20160508080000,288.0,278.4,96.6667,53,96.4,100,73.4,79.7,76.0
20160508081500,288.0,278.4,96.6667,53,89.2,100,73.4,79.7,76.0
20160508083000,288.0,278.4,96.6667,53,86.9,100,73.3,79.7,76.0
20160508084500,288.0,278.4,96.6667,53,90.7,100,73.3,79.7,76.0
20160508090000,288.0,278.4,96.6667,53,86.9,100,73.3,79.7,76.0
20160508091500,288.0,278.4,96.6667,53,90.7,100,73.3,79.7,76.0
20160508093000,288.0,278.4,96.6667,53,97.2,100,73.3,79.7,76.0
20160508094500,288.0,283.2,98.3333,54,97.2,100,73.3,79.7,76.0
20160508100000,288.0,283.2,98.3333,54,91.2,100,73.3,79.7,76.0
20160508101500,288.0,283.2,98.3333,54,87.3,100,73.3,79.7,76.0
20160508103000,288.0,283.2,98.3333,54,97.7,100,73.2,79.7,76.0
20160508104500,288.0,283.2,98.3333,54,88.9,100,73.2,79.7,76.0
20160508110000,288.0,283.2,98.3333,54,89.9,100,73.2,79.7,76.0
20160508111500,288.0,283.2,98.3333,54,95.6,100,73.2,79.7,76.0
20160508113000,288.0,283.2,98.3333,54,95.6,100,73.2,79.7,76.0
20160508114500,288.0,283.2,98.3333,54,89.9,100,73.3,79.7,76.0
20160508120000,288.0,283.2,98.3333,54,87.1,100,73.2,79.7,76.0
20160508121500,288.0,283.2,98.3333,54,97.2,100,73.3,79.7,76.0
20160508123000,288.0,283.2,98.3333,54,90.7,100,73.3,79.7,76.0
20160508124500,288.0,283.2,98.3333,54,86.2,100,73.3,79.7,76.0
20160508130000,288.0,283.2,98.3333,54,94.0,100,73.3,79.7,76.0
20160508131500,288.0,283.2,98.3333,54,96.6,100,73.3,79.7,76.0
20160508133000,288.0,283.2,98.3333,54,88.1,100,73.4,79.7,76.0
20160508134500,288.0,283.2,98.3333,54,89.1,100,73.4,79.7,76.0
20160508140000,288.0,283.2,98.3333,54,96.7,100,73.4,79.7,76.0
20160508141500,288.0,283.2,98.3333,54,87.6,100,73.5,79.7,76.0
20160508143000,288.0,283.2,98.3333,54,90.9,100,73.5,79.7,76.0
20160508144500,288.0,283.2,98.3333,54,96.2,100,73.6,79.7,76.0
20160508150000,288.0,283.2,98.3333,54,87.5,100,73.6,79.7,76.0
20160508151500,288.0,283.2,98.3333,54,90.1,100,73.6,79.7,76.0
20160508153000,288.0,283.2,98.3333,54,97.4,100,73.7,79.7,76.0
20160508154500,288.0,283.2,98.3333,54,94.9,100,73.7,79.7,76.0
20160508160000,288.0,283.2,98.3333,54,87.5,100,73.8,79.7,76.0
20160508161500,288.0,283.2,98.3333,54,89.1,100,73.8,79.7,76.0
20160508163000,288.0,283.2,98.3333,54,96.7,100,73.8,79.7,76.0
20160508164500,288.0,283.2,98.3333,54,86.9,100,73.9,79.7,76.0
20160508170000,288.0,283.2,98.3333,54,92.4,100,73.9,79.7,76.0
20160508171500,288.0,283.2,98.3333,54,92.4,100,74.0,79.7,76.0
20160508173000,288.0,283.2,98.3333,54,86.2,100,74.0,79.7,76.0
20160508174500,288.0,283.2,98.3333,54,97.2,100,74.0,79.7,76.0
20160508180000,288.0,283.2,98.3333,54,91.8,100,74.0,79.7,76.0
20160508181500,288.0,283.2,98.3333,54,87.5,100,74.1,79.7,76.0
20160508183000,288.0,283.2,98.3333,54,93.6,100,74.1,79.7,76.0
20160508184500,288.0,283.2,98.3333,54,93.6,100,74.1,79.7,76.0
20160508190000,288.0,283.2,98.3333,54,88.7,100,74.1,79.7,76.0
20160508191500,288.0,283.2,98.3333,54,90.9,100,74.1,79.7,76.0
20160508193000,288.0,283.2,98.3333,54,87.5,100,74.1,79.7,76.0
20160508194500,288.0,283.2,98.3333,54,90.7,100,74.1,79.7,76.0
20160508200000,288.0,283.2,98.3333,54,96.0,100,74.1,79.7,76.0
20160508201500,288.0,283.2,98.3333,54,87.5,100,74.1,79.7,76.0
20160508203000,288.0,283.2,98.3333,54,91.5,100,74.1,79.7,76.0
20160508204500,288.0,283.2,98.3333,54,94.9,100,74.1,79.7,76.0
20160508210000,288.0,283.2,98.3333,54,86.9,100,74.1,79.7,76.0
20160508211500,288.0,283.2,98.3333,54,92.0,100,74.1,79.7,76.0
20160508213000,288.0,283.2,98.3333,54,97.1,100,74.0,79.7,76.0
20160508214500,288.0,283.2,98.3333,54,88.1,100,74.1,79.7,76.0
20160508220000,288.0,283.2,98.3333,54,93.5,100,74.1,79.7,76.0
20160508221500,288.0,283.2,98.3333,54,90.6,100,74.0,79.7,76.0
20160508223000,288.0,283.2,98.3333,54,88.3,100,74.0,79.7,76.0
20160508224500,288.0,283.2,98.3333,54,96.0,100,74.0,79.7,76.0
20160508230000,288.0,283.2,98.3333,54,86.9,100,74.0,79.7,76.0
20160508231500,288.0,283.2,98.3333,54,96.6,100,74.0,79.7,76.0
20160508233000,288.0,283.2,98.3333,54,90.4,100,74.0,79.7,76.0
20160508234500,288.0,283.2,98.3333,54,87.2,100,74.0,79.7,76.0
20160509000000,288.0,283.2,98.3333,54,97.8,100,74.0,79.7,76.0
20160509001500,288.0,283.2,98.3333,54,92.8,100,74.0,79.7,76.0
20160509003000,288.0,283.2,98.3333,54,86.9,100,74.0,79.7,76.0
20160509004500,288.0,283.2,98.3333,54,94.0,100,74.0,79.7,76.0
20160509010000,288.0,283.2,98.3333,54,92.4,100,74.0,79.7,76.0
20160509011500,288.0,283.2,98.3333,54,86.8,100,74.0,79.7,76.0
20160509013000,288.0,283.2,98.3333,54,97.8,100,74.0,79.7,76.0
20160509014500,288.0,283.2,98.3333,54,87.0,100,73.9,79.7,76.0
20160509020000,288.0,283.2,98.3333,54,96.8,100,73.9,79.7,76.0
20160509021500,288.0,283.2,98.3333,54,88.9,100,73.9,79.7,76.0
20160509023000,288.0,278.4,96.6667,54,87.4,100,73.8,79.7,76.0
20160509024500,288.0,278.4,96.6667,54,94.1,100,73.8,79.7,76.0
20160509030000,288.0,283.2,98.3333,54,89.2,100,73.8,79.7,76.0
20160509031500,288.0,283.2,98.3333,54,89.2,100,73.8,79.7,76.0
20160509033000,288.0,278.4,96.6667,54,95.9,100,73.8,79.7,76.0
20160509034500,288.0,283.2,98.3333,54,95.9,100,73.8,79.7,76.0
20160509040000,288.0,278.4,96.6667,54,86.9,100,73.8,79.7,76.0
20160509041500,288.0,283.2,98.3333,54,95.3,100,73.8,79.7,76.0
20160509043000,288.0,283.2,98.3333,54,92.1,100,73.8,79.7,76.0
20160509044500,288.0,283.2,98.3333,54,86.9,100,73.8,79.7,76.0
20160509050000,288.0,283.2,98.3333,54,97.7,100,73.8,79.7,76.0
20160509051500,288.0,283.2,98.3333,54,91.6,100,73.8,79.7,76.0
20160509053000,288.0,283.2,98.3333,54,91.6,100,73.8,79.7,76.0
20160509054500,288.0,283.2,98.3333,54,95.6,100,73.8,79.7,76.0
20160509060000,288.0,283.2,98.3333,54,97.3,100,73.8,79.7,76.0
20160509061500,288.0,283.2,98.3333,54,93.0,100,73.8,79.7,76.0
20160509063000,288.0,283.2,98.3333,54,86.9,100,73.8,79.7,76.0
20160509064500,288.0,278.4,96.6667,54,93.5,100,73.8,79.7,76.0
20160509070000,288.0,278.4,96.6667,54,96.4,100,73.8,79.7,76.0
20160509071500,288.0,283.2,98.3333,54,97.8,100,73.8,79.7,76.0
20160509073000,288.0,278.4,96.6667,54,90.5,100,73.8,79.7,76.0
20160509074500,288.0,278.4,96.6667,54,88.1,100,73.9,79.7,76.0
20160509080000,288.0,278.4,96.6667,54,89.1,100,73.9,79.7,76.0
20160509081500,288.0,278.4,96.6667,54,96.7,100,73.9,79.7,76.0
20160509083000,288.0,278.4,96.6667,54,87.0,100,73.9,79.7,76.0
20160509084500,288.0,278.4,96.6667,54,87.0,100,73.9,79.7,76.0
20160509090000,288.0,278.4,96.6667,54,88.0,100,73.9,79.7,76.0
20160509091500,288.0,278.4,96.6667,54,97.9,100,74.0,79.7,76.0
20160509093000,288.0,283.2,98.3333,54,94.8,100,74.0,79.7,76.0
20160509094500,288.0,283.2,98.3333,54,87.9,100,74.0,79.7,76.0
20160509100000,288.0,283.2,98.3333,54,87.9,100,74.0,79.7,76.0
20160509101500,288.0,283.2,98.3333,54,87.9,100,74.0,79.7,76.0
20160509103000,288.0,283.2,98.3333,54,87.9,100,74.0,79.7,76.0
20160509104500,288.0,283.2,98.3333,54,94.4,100,73.9,79.7,76.0
20160509110000,288.0,283.2,98.3333,54,97.8,100,73.9,79.7,76.0
20160509111500,288.0,283.2,98.3333,54,91.8,100,73.9,79.7,76.0
20160509113000,288.0,283.2,98.3333,54,86.9,100,74.0,79.7,76.0
20160509114500,288.0,283.2,98.3333,54,88.1,100,74.0,79.7,76.0
20160509120000,288.0,283.2,98.3333,54,88.1,100,74.0,79.7,76.0
