PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509121500,288.0,283.2,98.3333,54,92.2,100,74.0,79.7,76.0
20160509123000,288.0,283.2,98.3333,54,87.5,100,74.0,79.7,76.0
20160509124500,288.0,283.2,98.3333,54,88.5,100,74.0,79.7,76.0
20160509130000,288.0,283.2,98.3333,54,86.9,100,74.0,79.7,76.0
20160509131500,288.0,283.2,98.3333,54,86.9,100,74.0,79.7,76.0
20160509133000,288.0,283.2,98.3333,54,86.9,100,74.0,79.7,76.0
20160509134500,288.0,283.2,98.3333,54,94.8,100,74.1,79.7,76.0
20160509140000,288.0,283.2,98.3333,54,86.9,100,74.1,79.7,76.0
20160509141500,288.0,283.2,98.3333,54,86.9,100,74.1,79.7,76.0
20160509143000,288.0,283.2,98.3333,54,86.9,100,74.1,79.7,76.0
20160509144500,288.0,283.2,98.3333,54,86.9,100,74.1,79.7,76.0
20160509150000,288.0,283.2,98.3333,54,86.9,100,74.1,79.7,76.0
20160509151500,288.0,283.2,98.3333,54,94.6,100,74.1,79.7,76.0
20160509153000,288.0,283.2,98.3333,54,97.8,100,74.1,79.7,76.0
20160509154500,288.0,283.2,98.3333,54,92.2,100,74.1,79.7,76.0
20160509160000,288.0,283.2,98.3333,54,97.3,100,74.1,79.7,76.0
20160509161500,288.0,283.2,98.3333,54,88.0,100,74.1,79.7,76.0
20160509163000,288.0,283.2,98.3333,54,97.0,100,74.1,79.7,76.0
20160509164500,288.0,283.2,98.3333,54,94.6,100,74.1,79.7,76.0
20160509170000,288.0,283.2,98.3333,54,88.4,100,74.1,79.7,76.0
20160509171500,288.0,283.2,98.3333,54,93.8,100,74.1,79.7,76.0
20160509173000,288.0,283.2,98.3333,54,97.8,100,74.1,79.7,76.0
20160509174500,288.0,283.2,98.3333,54,91.8,100,74.1,79.7,76.0
20160509180000,288.0,283.2,98.3333,54,97.8,100,74.1,79.7,76.0
20160509181500,288.0,283.2,98.3333,54,95.3,100,74.1,79.7,76.0
20160509183000,288.0,283.2,98.3333,54,95.3,100,74.1,79.7,76.0
20160509184500,288.0,283.2,98.3333,54,95.3,100,74.1,79.7,76.0
20160509190000,288.0,283.2,98.3333,54,97.2,100,74.1,79.7,76.0
20160509191500,288.0,283.2,98.3333,54,94.5,100,74.1,79.7,76.0
20160509193000,288.0,283.2,98.3333,54,97.2,100,74.1,79.7,76.0
20160509194500,288.0,283.2,98.3333,54,97.2,100,74.1,79.7,76.0
20160509200000,288.0,283.2,98.3333,54,95.8,100,74.1,79.7,76.0
20160509201500,288.0,283.2,98.3333,54,94.2,100,74.1,79.7,76.0
20160509203000,288.0,283.2,98.3333,54,94.2,100,74.1,79.7,76.0
20160509204500,288.0,283.2,98.3333,54,96.7,100,74.1,79.7,76.0
20160509210000,288.0,283.2,98.3333,54,97.8,100,74.1,79.7,76.0
20160509211500,288.0,283.2,98.3333,54,95.9,100,74.1,79.7,76.0
20160509213000,288.0,283.2,98.3333,54,97.8,100,74.1,79.7,76.0
20160509214500,288.0,283.2,98.3333,54,95.7,100,74.1,79.7,76.0
20160509220000,288.0,283.2,98.3333,54,88.1,100,74.1,79.7,76.0
20160509221500,288.0,283.2,98.3333,54,91.0,100,74.1,79.7,76.0
20160509223000,288.0,283.2,98.3333,54,96.6,100,74.1,79.7,76.0
20160509224500,288.0,283.2,98.3333,54,88.7,100,74.1,79.7,76.0
20160509230000,288.0,283.2,98.3333,54,88.7,100,74.1,79.7,76.0
20160509231500,288.0,283.2,98.3333,54,97.8,100,74.1,79.7,76.0
20160509233000,288.0,283.2,98.3333,54,88.2,100,74.1,79.7,76.0
20160509234500,288.0,283.2,98.3333,54,88.2,100,74.1,79.7,76.0
20160510000000,288.0,283.2,98.3333,54,97.8,100,74.1,79.7,76.0
20160510001500,288.0,283.2,98.3333,54,88.1,100,74.1,79.7,76.0
20160510003000,288.0,283.2,98.3333,54,88.1,100,74.1,79.7,76.0
20160510004500,288.0,283.2,98.3333,54,97.8,100,74.1,79.7,76.0
20160510010000,288.0,283.2,98.3333,54,88.8,100,74.1,79.7,76.0
20160510011500,288.0,283.2,98.3333,54,90.7,100,74.0,79.7,76.0
20160510013000,288.0,283.2,98.3333,54,97.8,100,74.0,79.7,76.0
20160510014500,288.0,283.2,98.3333,54,88.7,100,74.0,79.7,76.0
20160510020000,288.0,278.4,96.6667,54,87.4,100,74.0,79.7,76.0
20160510021500,288.0,278.4,96.6667,54,96.5,100,74.0,79.7,76.0
20160510023000,288.0,278.4,96.6667,54,92.3,100,74.0,79.7,76.0
20160510024500,288.0,283.2,98.3333,54,86.7,100,74.0,79.7,76.0
20160510030000,288.0,283.2,98.3333,54,96.6,100,74.0,79.7,76.0
20160510031500,288.0,283.2,98.3333,54,90.7,100,74.0,79.7,76.0
20160510033000,288.0,283.2,98.3333,54,86.8,100,74.0,79.7,76.0
20160510034500,288.0,283.2,98.3333,54,95.3,100,74.0,79.7,76.0
20160510040000,288.0,283.2,98.3333,54,91.8,100,74.0,79.7,76.0
20160510041500,288.0,283.2,98.3333,54,86.9,100,74.0,79.7,76.0
20160510043000,288.0,283.2,98.3333,54,96.2,100,73.9,79.7,76.0
20160510044500,288.0,283.2,98.3333,54,92.4,100,73.9,79.7,76.0
20160510050000,288.0,283.2,98.3333,54,86.8,100,73.9,79.7,76.0
20160510051500,288.0,283.2,98.3333,54,97.2,100,73.9,79.7,76.0
20160510053000,288.0,283.2,98.3333,54,93.7,100,73.9,79.7,76.0
20160510054500,288.0,283.2,98.3333,54,89.9,100,73.9,79.7,76.0
20160510060000,288.0,278.4,96.6667,54,87.0,100,73.8,79.7,76.0
20160510061500,288.0,283.2,98.3333,54,92.6,100,73.8,79.7,76.0
20160510063000,288.0,278.4,96.6667,54,96.6,100,73.8,79.7,76.0
20160510064500,288.0,278.4,96.6667,54,87.2,100,73.8,79.7,76.0
20160510070000,288.0,278.4,96.6667,54,92.7,100,73.8,79.7,76.0
20160510071500,288.0,278.4,96.6667,54,94.4,100,73.8,79.7,76.0
20160510073000,288.0,283.2,98.3333,54,87.5,100,73.8,79.7,76.0
20160510074500,288.0,278.4,96.6667,54,90.4,100,73.8,79.7,76.0
20160510080000,288.0,283.2,98.3333,54,97.2,100,73.8,79.7,76.0
20160510081500,288.0,283.2,98.3333,54,89.3,100,73.8,79.7,76.0
20160510083000,288.0,278.4,96.6667,54,87.5,100,73.8,79.7,76.0
20160510084500,288.0,278.4,96.6667,54,85.6,100,73.7,79.7,76.0
20160510090000,288.0,278.4,96.6667,54,80.7,100,73.6,79.7,76.0
20160510091500,288.0,283.2,98.3333,54,87.3,100,73.5,79.7,76.0
20160510093000,288.0,283.2,98.3333,54,82.1,100,73.4,79.7,76.0
20160510094500,288.0,283.2,98.3333,54,93.5,100,73.3,79.7,76.0
20160510100000,288.0,283.2,98.3333,54,77.8,100,73.1,79.7,76.0
20160510101500,288.0,283.2,98.3333,54,72.5,100,72.9,79.7,76.0
20160510103000,288.0,283.2,98.3333,54,94.6,100,72.7,79.7,76.0
20160510104500,288.0,283.2,98.3333,54,79.2,100,72.7,79.7,76.0
20160510110000,288.0,283.2,98.3333,54,74.0,100,72.6,79.7,76.0
20160510111500,288.0,283.2,98.3333,54,93.5,100,72.5,79.7,76.0
20160510113000,288.0,283.2,98.3333,54,80.7,100,72.6,79.7,76.0
20160510114500,288.0,283.2,98.3333,54,74.9,100,72.5,79.7,76.0
20160510120000,288.0,283.2,98.3333,54,84.9,100,72.3,79.7,76.0
20160510121500,288.0,283.2,98.3333,54,78.7,100,72.3,79.7,76.0
20160510123000,288.0,283.2,98.3333,54,82.1,100,72.4,79.7,76.0
20160510124500,288.0,283.2,98.3333,54,92.3,100,72.4,79.7,76.0
20160510130000,288.0,283.2,98.3333,54,81.1,100,72.5,79.7,76.0
20160510131500,288.0,283.2,98.3333,54,81.1,100,72.6,79.7,76.0
20160510133000,288.0,283.2,98.3333,54,82.1,100,72.7,79.7,76.0
20160510134500,288.0,283.2,98.3333,54,77.6,100,72.6,79.7,76.0
20160510140000,288.0,283.2,98.3333,54,85.6,100,72.7,79.7,76.0
20160510141500,288.0,288.6,100.2083,54,84.3,100,72.7,79.7,76.0
20160510143000,288.0,283.2,98.3333,54,81.6,100,72.8,79.7,76.0
20160510144500,288.0,283.2,98.3333,54,80.5,100,72.8,79.7,76.0
20160510150000,288.0,283.2,98.3333,54,83.9,100,72.8,79.7,76.0
20160510151500,288.0,283.2,98.3333,54,82.0,100,72.8,79.7,76.0
20160510153000,288.0,283.2,98.3333,54,85.6,100,72.9,79.7,76.0
20160510154500,288.0,283.2,98.3333,54,85.6,100,72.9,79.7,76.0
20160510160000,288.0,283.2,98.3333,54,85.6,100,72.9,79.7,76.0
20160510161500,288.0,283.2,98.3333,54,85.6,100,72.9,79.7,76.0
20160510163000,288.0,283.2,98.3333,54,84.4,100,73.0,79.7,76.0
20160510164500,288.0,283.2,98.3333,54,84.4,100,73.1,79.7,76.0
20160510170000,288.0,283.2,98.3333,54,85.5,100,73.1,79.7,76.0
20160510171500,288.0,288.6,100.2083,54,85.5,100,73.1,79.7,76.0
20160510173000,288.0,283.2,98.3333,54,85.5,100,73.1,79.7,76.0
20160510174500,288.0,283.2,98.3333,54,83.8,100,73.2,79.7,76.0
20160510180000,288.0,283.2,98.3333,54,85.0,100,73.2,79.7,76.0
20160510181500,288.0,283.2,98.3333,54,85.0,100,73.2,79.7,76.0
20160510183000,288.0,283.2,98.3333,54,83.8,100,73.3,79.7,76.0
20160510184500,288.0,283.2,98.3333,54,83.8,100,73.3,79.7,76.0
20160510190000,288.0,283.2,98.3333,54,84.8,100,73.3,79.7,76.0
20160510191500,288.0,283.2,98.3333,54,84.8,100,73.4,79.7,76.0
20160510193000,288.0,283.2,98.3333,54,84.8,100,73.4,79.7,76.0
20160510194500,288.0,283.2,98.3333,54,84.8,100,73.4,79.7,76.0
20160510200000,288.0,288.6,100.2083,54,84.8,100,73.4,79.7,76.0
20160510201500,288.0,283.2,98.3333,54,82.6,100,73.3,79.7,76.0
20160510203000,288.0,283.2,98.3333,54,86.8,100,73.3,79.7,76.0
20160510204500,288.0,283.2,98.3333,54,85.5,100,73.3,79.7,76.0
20160510210000,288.0,283.2,98.3333,54,85.5,100,73.3,79.7,76.0
20160510211500,288.0,283.2,98.3333,54,85.5,100,73.3,79.7,76.0
20160510213000,288.0,283.2,98.3333,54,85.5,100,73.3,79.7,76.0
20160510214500,288.0,283.2,98.3333,54,84.4,100,73.3,79.7,76.0
20160510220000,288.0,283.2,98.3333,54,84.4,100,73.3,79.7,76.0
20160510221500,288.0,283.2,98.3333,54,86.9,100,73.2,79.7,76.0
20160510223000,288.0,283.2,98.3333,54,85.6,100,73.2,79.7,76.0
20160510224500,288.0,283.2,98.3333,54,85.6,100,73.2,79.7,76.0
20160510230000,288.0,283.2,98.3333,54,85.6,100,73.2,79.7,76.0
20160510231500,288.0,283.2,98.3333,54,85.6,100,73.2,79.7,76.0
20160510233000,288.0,283.2,98.3333,54,84.4,100,73.2,79.7,76.0
20160510234500,288.0,283.2,98.3333,54,85.9,100,73.2,79.7,76.0
20160511000000,288.0,283.2,98.3333,54,84.5,100,73.2,79.7,76.0
20160511001500,288.0,283.2,98.3333,54,86.8,100,73.2,79.7,76.0
20160511003000,288.0,283.2,98.3333,54,84.1,100,73.1,79.7,76.0
20160511004500,288.0,283.2,98.3333,54,85.8,100,73.1,79.7,76.0
20160511010000,288.0,283.2,98.3333,54,85.8,100,73.1,79.7,76.0
20160511011500,288.0,293.4,101.875,54,84.4,100,73.1,79.7,76.0
20160511013000,288.0,278.4,96.6667,53,84.4,100,73.1,79.7,76.0
20160511014500,288.0,278.4,96.6667,53,84.4,100,73.1,79.7,76.0
20160511020000,288.0,278.4,96.6667,53,86.1,100,73.0,79.7,76.0
20160511021500,288.0,278.4,96.6667,53,86.1,100,73.0,79.7,76.0
20160511023000,288.0,278.4,96.6667,53,84.4,100,73.1,79.7,76.0
20160511024500,288.0,278.4,96.6667,53,87.0,100,73.1,79.7,76.0
20160511030000,288.0,278.4,96.6667,53,85.3,100,73.1,79.7,76.0
20160511031500,288.0,278.4,96.6667,53,85.3,100,73.1,79.7,76.0
20160511033000,288.0,278.4,96.6667,53,86.7,100,73.1,79.7,76.0
20160511034500,288.0,278.4,96.6667,53,84.4,100,73.0,79.7,76.0
20160511040000,288.0,278.4,96.6667,53,84.4,100,73.0,79.7,76.0
20160511041500,288.0,278.4,96.6667,53,85.6,100,72.9,79.7,76.0
20160511043000,288.0,278.4,96.6667,53,84.4,100,72.9,79.7,76.0
20160511044500,288.0,283.2,98.3333,29,81.1,100,73.0,79.6,76.0
20160511050000,288.0,225.6,78.3333,58,92.9,100,72.9,79.6,76.0
20160511051500,288.0,293.4,101.875,60,85.0,100,72.9,79.6,76.0
20160511053000,288.0,293.4,101.875,60,85.0,100,72.9,79.6,76.0
20160511054500,288.0,293.4,101.875,60,86.2,100,72.9,79.6,76.0
20160511060000,288.0,293.4,101.875,60,84.4,100,72.8,79.6,76.0
20160511061500,288.0,293.4,101.875,60,86.2,100,72.8,79.6,76.0
20160511063000,288.0,293.4,101.875,60,83.9,100,72.8,79.6,76.0
20160511064500,288.0,293.4,101.875,60,86.8,100,72.8,79.6,76.0
20160511070000,288.0,293.4,101.875,60,84.1,100,73.1,79.6,76.0
20160511071500,288.0,293.4,101.875,60,86.2,100,73.1,79.6,76.0
20160511073000,288.0,293.4,101.875,60,83.9,100,73.2,79.6,76.0
20160511074500,288.0,293.4,101.875,60,85.6,100,73.3,79.6,76.0
20160511080000,288.0,293.4,101.875,60,84.1,100,73.2,79.6,76.0
20160511081500,288.0,293.4,101.875,60,84.1,100,73.1,79.6,76.0
20160511083000,288.0,293.4,101.875,60,86.6,100,72.9,79.6,76.0
20160511084500,288.0,293.4,101.875,60,84.4,100,72.9,79.6,76.0
20160511090000,288.0,293.4,101.875,60,84.4,100,72.9,79.6,76.0
20160511091500,288.0,293.4,101.875,60,79.3,100,72.8,79.6,76.0
20160511093000,288.0,293.4,101.875,60,79.3,100,72.7,79.6,76.0
20160511094500,288.0,288.6,100.2083,60,79.3,100,72.6,79.6,76.0
20160511100000,288.0,293.4,101.875,60,78.3,100,72.6,79.6,76.0
20160511101500,288.0,293.4,101.875,60,79.6,100,72.4,79.6,76.0
20160511103000,288.0,293.4,101.875,60,79.6,100,72.4,79.6,76.0
20160511104500,288.0,293.4,101.875,60,79.6,100,72.6,79.6,76.0
20160511110000,288.0,293.4,101.875,60,89.2,100,72.4,79.6,76.0
20160511111500,288.0,293.4,101.875,60,78.8,100,72.6,79.6,76.0
20160511113000,288.0,293.4,101.875,60,81.1,100,72.7,79.6,76.0
20160511114500,288.0,293.4,101.875,60,81.1,100,72.7,79.6,76.0
20160511120000,288.0,298.2,103.5417,60,82.0,100,72.7,79.6,76.0
20160511121500,288.0,298.2,103.5417,60,82.0,100,72.8,79.6,76.0
20160511123000,288.0,293.4,101.875,60,79.2,100,72.7,79.6,76.0
20160511124500,288.0,298.2,103.5417,60,79.2,100,72.8,79.6,76.0
20160511130000,288.0,298.2,103.5417,60,81.1,100,72.7,79.6,76.0
20160511131500,288.0,298.2,103.5417,60,83.2,100,72.6,79.6,76.0
20160511133000,288.0,293.4,101.875,59,76.8,100,72.6,79.6,76.0
20160511134500,288.0,293.4,101.875,59,78.3,100,72.8,79.6,76.0
20160511140000,288.0,293.4,101.875,59,85.6,100,72.4,79.6,76.0
20160511141500,288.0,298.2,103.5417,59,81.2,100,72.7,79.6,76.0
20160511143000,288.0,298.2,103.5417,59,84.4,100,72.7,79.6,76.0
20160511144500,288.0,298.2,103.5417,59,91.8,100,72.7,79.6,76.0
20160511150000,288.0,293.4,101.875,59,79.9,100,72.6,79.6,76.0
20160511151500,288.0,293.4,101.875,59,79.9,100,72.6,79.6,76.0
20160511153000,288.0,293.4,101.875,59,75.4,100,72.1,79.6,76.0
20160511154500,288.0,293.4,101.875,59,77.8,100,71.4,79.6,76.0
20160511160000,288.0,293.4,101.875,59,76.3,100,71.8,79.6,76.0
20160511161500,288.0,293.4,101.875,59,86.1,100,72.1,79.6,76.0
20160511163000,288.0,293.4,101.875,59,80.2,100,72.3,79.6,76.0
20160511164500,288.0,293.4,101.875,59,86.1,100,72.2,79.6,76.0
20160511170000,288.0,293.4,101.875,59,82.1,100,72.6,79.6,76.0
20160511171500,288.0,298.2,103.5417,59,83.2,100,72.6,79.6,76.0
20160511173000,288.0,298.2,103.5417,59,80.1,100,72.6,79.6,76.0
20160511174500,288.0,293.4,101.875,59,83.2,100,72.7,79.6,76.0
20160511180000,288.0,298.2,103.5417,59,84.3,100,72.8,79.6,76.0
20160511181500,288.0,293.4,101.875,59,81.3,100,72.8,79.6,76.0
20160511183000,288.0,298.2,103.5417,59,80.1,100,72.6,79.6,76.0
20160511184500,288.0,298.2,103.5417,59,87.0,100,72.6,79.6,76.0
20160511190000,288.0,293.4,101.875,59,84.9,100,72.8,79.6,76.0
20160511191500,288.0,293.4,101.875,59,83.9,100,72.9,79.6,76.0
20160511193000,288.0,298.2,103.5417,59,83.9,100,72.9,79.6,76.0
20160511194500,288.0,298.2,103.5417,59,83.9,100,73.0,79.6,76.0
20160511200000,288.0,298.2,103.5417,59,83.9,100,72.9,79.6,76.0
20160511201500,288.0,298.2,103.5417,59,87.4,100,72.8,79.6,76.0
20160511203000,288.0,298.2,103.5417,59,84.3,100,72.7,79.6,76.0
20160511204500,288.0,298.2,103.5417,59,84.3,100,72.8,79.6,76.0
20160511210000,288.0,298.2,103.5417,59,84.3,100,72.8,79.6,76.0
20160511211500,288.0,298.2,103.5417,59,84.3,100,72.8,79.6,76.0
20160511213000,288.0,298.2,103.5417,59,85.6,100,72.8,79.6,76.0
20160511214500,288.0,298.2,103.5417,59,85.6,100,72.9,79.6,76.0
20160511220000,288.0,298.2,103.5417,59,84.3,100,72.9,79.6,76.0
20160511221500,288.0,298.2,103.5417,59,84.3,100,72.9,79.6,76.0
20160511223000,288.0,298.2,103.5417,59,84.3,100,72.8,79.6,76.0
20160511224500,288.0,298.2,103.5417,59,86.2,100,72.9,79.6,76.0
20160511230000,288.0,298.2,103.5417,59,84.3,100,72.8,79.6,76.0
20160511231500,288.0,293.4,101.875,59,83.4,100,72.8,79.6,76.0
20160511233000,288.0,293.4,101.875,59,83.4,100,72.9,79.6,76.0
20160511234500,288.0,293.4,101.875,59,83.4,100,72.8,79.6,76.0
20160512000000,288.0,298.2,103.5417,59,85.6,100,72.7,79.6,76.0
20160512001500,288.0,298.2,103.5417,59,85.6,100,72.7,79.6,76.0
20160512003000,288.0,293.4,101.875,59,83.1,100,72.6,79.6,76.0
20160512004500,288.0,293.4,101.875,59,83.1,100,72.6,79.6,76.0
20160512010000,288.0,298.2,103.5417,59,85.8,100,72.6,79.6,76.0
20160512011500,288.0,298.2,103.5417,59,84.2,100,72.7,79.6,76.0
20160512013000,288.0,298.2,103.5417,59,85.6,100,72.4,79.6,76.0
20160512014500,288.0,298.2,103.5417,59,85.6,100,72.6,79.6,76.0
20160512020000,288.0,298.2,103.5417,59,84.4,100,72.5,79.6,76.0
20160512021500,288.0,298.2,103.5417,59,91.6,100,72.4,79.6,76.0
20160512023000,288.0,298.2,103.5417,59,85.7,100,72.7,79.6,76.0
20160512024500,288.0,298.2,103.5417,59,83.2,100,72.4,79.6,76.0
20160512030000,288.0,293.4,101.875,59,86.2,100,72.5,79.6,76.0
20160512031500,288.0,293.4,101.875,59,83.7,100,72.4,79.6,76.0
20160512033000,288.0,298.2,103.5417,59,85.6,100,72.4,79.6,76.0
20160512034500,288.0,293.4,101.875,59,84.2,100,72.4,79.6,76.0
20160512040000,288.0,298.2,103.5417,59,84.2,100,72.4,79.6,76.0
20160512041500,288.0,298.2,103.5417,59,84.2,100,72.3,79.6,76.0
20160512043000,288.0,293.4,101.875,59,85.9,100,72.3,79.6,76.0
20160512044500,288.0,293.4,101.875,59,80.7,100,72.4,79.6,76.0
20160512050000,288.0,298.2,103.5417,59,84.4,100,72.2,79.6,76.0
20160512051500,288.0,298.2,103.5417,59,86.2,100,72.4,79.6,76.0
20160512053000,288.0,293.4,101.875,59,85.3,100,72.2,79.6,76.0
20160512054500,288.0,298.2,103.5417,59,83.8,100,72.2,79.6,76.0
20160512060000,288.0,293.4,101.875,59,85.9,100,72.2,79.6,76.0
20160512061500,288.0,298.2,103.5417,59,85.9,100,72.5,79.6,76.0
20160512063000,288.0,298.2,103.5417,59,85.9,100,72.4,79.6,76.0
20160512064500,288.0,293.4,101.875,59,83.8,100,72.4,79.6,76.0
20160512070000,288.0,293.4,101.875,59,86.0,100,72.4,79.6,76.0
20160512071500,288.0,298.2,103.5417,59,83.8,100,72.7,79.6,76.0
20160512073000,288.0,293.4,101.875,59,85.6,100,72.4,79.6,76.0
20160512074500,288.0,293.4,101.875,59,85.6,100,72.6,79.6,76.0
20160512080000,288.0,298.2,103.5417,59,84.4,100,72.7,79.6,76.0
20160512081500,288.0,293.4,101.875,59,55.2,0,72.4,68.0,63.8
20160512083000,288.0,293.4,101.875,59,54.3,0,71.9,68.0,63.7
20160512084500,288.0,293.4,101.875,59,54.3,0,71.5,68.0,63.7
20160512090000,288.0,293.4,101.875,59,54.3,0,71.0,68.0,63.8
20160512091500,288.0,293.4,101.875,59,54.3,0,70.6,68.0,63.7
20160512093000,288.0,293.4,101.875,59,54.3,0,70.2,68.0,63.7
20160512094500,288.0,293.4,101.875,59,54.3,0,69.9,68.0,63.7
20160512100000,288.0,293.4,101.875,59,54.3,0,69.7,68.0,63.7
20160512101500,288.0,288.6,100.2083,59,54.3,0,69.4,68.0,63.7
20160512103000,288.0,288.6,100.2083,59,54.3,0,69.2,68.0,63.7
20160512104500,288.0,283.2,98.3333,59,54.3,0,69.1,68.0,63.7
20160512110000,288.0,283.2,98.3333,59,54.3,0,68.9,68.0,63.7
20160512111500,288.0,283.2,98.3333,59,54.3,0,68.7,68.0,63.7
20160512113000,288.0,283.2,98.3333,59,54.3,0,68.7,68.0,63.7
20160512114500,288.0,283.2,98.3333,59,54.3,0,68.6,68.0,63.7
20160512120000,288.0,288.6,100.2083,59,53.1,0,68.4,68.0,63.7
20160512121500,288.0,288.6,100.2083,59,53.1,0,68.3,68.0,63.7
20160512123000,288.0,283.2,98.3333,59,53.9,0,66.8,68.0,63.7
20160512124500,288.0,288.6,100.2083,59,53.9,0,66.7,68.0,63.7
20160512130000,288.0,283.2,98.3333,59,53.9,0,66.6,68.0,63.7
20160512131500,288.0,288.6,100.2083,59,54.7,0,66.6,68.0,63.7
20160512133000,288.0,283.2,98.3333,59,54.7,0,66.7,68.0,63.7
20160512134500,288.0,283.2,98.3333,59,54.7,0,66.8,68.0,63.7
20160512140000,288.0,283.2,98.3333,59,53.9,0,66.5,68.0,63.7
20160512141500,288.0,283.2,98.3333,59,53.9,0,66.6,68.0,63.7
20160512143000,288.0,288.6,100.2083,59,53.9,0,66.4,68.0,63.7
20160512144500,288.0,288.6,100.2083,59,53.9,0,66.4,68.0,63.7
20160512150000,288.0,293.4,101.875,59,53.9,0,66.2,68.0,63.7
20160512151500,288.0,293.4,101.875,59,53.9,0,66.1,68.0,63.7
20160512153000,288.0,298.2,103.5417,59,53.9,0,66.1,68.0,63.7
20160512154500,288.0,298.2,103.5417,59,53.9,0,66.0,68.0,63.7
20160512160000,288.0,298.2,103.5417,59,53.9,0,66.0,68.0,63.7
20160512161500,288.0,298.2,103.5417,59,53.9,0,65.9,68.0,63.7
20160512163000,288.0,293.4,101.875,59,53.9,0,65.9,68.0,63.7
20160512164500,288.0,298.2,103.5417,59,53.9,0,66.0,68.0,63.7
20160512170000,288.0,298.2,103.5417,59,53.9,0,66.0,68.0,63.7
20160512171500,288.0,293.4,101.875,59,53.9,0,66.0,68.0,63.7
20160512173000,288.0,298.2,103.5417,59,53.9,0,66.1,68.0,63.7
20160512174500,288.0,298.2,103.5417,59,53.9,0,66.2,68.0,63.7
20160512180000,288.0,298.2,103.5417,59,53.9,0,66.2,68.0,63.7
20160512181500,288.0,298.2,103.5417,59,53.9,0,66.2,68.0,63.7
20160512183000,288.0,298.2,103.5417,59,53.9,0,66.2,68.0,63.7
20160512184500,288.0,293.4,101.875,59,53.9,0,66.1,68.0,63.7
20160512190000,288.0,293.4,101.875,59,53.9,0,66.1,68.0,63.7
20160512191500,288.0,293.4,101.875,59,53.9,0,66.1,68.0,63.7
20160512193000,288.0,298.2,103.5417,59,53.2,0,66.0,68.0,63.7
20160512194500,288.0,293.4,101.875,59,53.2,0,66.0,68.0,63.7
20160512200000,288.0,293.4,101.875,59,53.2,0,66.1,68.0,63.7
20160512201500,288.0,293.4,101.875,59,53.2,0,66.0,68.0,63.7
20160512203000,288.0,298.2,103.5417,59,53.2,0,66.0,68.0,63.7
20160512204500,288.0,293.4,101.875,59,53.2,0,66.0,68.0,63.7
20160512210000,288.0,293.4,101.875,59,53.2,0,66.0,68.0,63.7
20160512211500,288.0,298.2,103.5417,59,53.2,0,66.0,68.0,63.7
20160512213000,288.0,293.4,101.875,59,53.2,0,66.0,68.0,63.7
20160512214500,288.0,298.2,103.5417,59,53.2,0,66.0,68.0,63.7
20160512220000,288.0,298.2,103.5417,59,53.2,0,66.0,68.0,63.7
20160512221500,288.0,298.2,103.5417,59,53.2,0,66.0,68.0,63.7
20160512223000,288.0,293.4,101.875,59,54.1,0,66.0,68.0,63.7
20160512224500,288.0,298.2,103.5417,59,54.1,0,66.0,68.0,63.7
20160512230000,288.0,298.2,103.5417,59,54.1,0,66.0,68.0,63.7
20160512231500,288.0,298.2,103.5417,59,54.1,0,66.0,68.0,63.7
20160512233000,288.0,298.2,103.5417,59,53.5,0,66.0,68.0,63.7
20160512234500,288.0,293.4,101.875,59,53.5,0,66.0,68.0,63.7
20160513000000,288.0,298.2,103.5417,59,53.5,0,66.0,68.0,63.7
20160513001500,288.0,298.2,103.5417,59,53.5,0,66.0,68.0,63.7
20160513003000,288.0,298.2,103.5417,59,53.5,0,66.0,68.0,63.7
20160513004500,288.0,298.2,103.5417,59,53.5,0,65.9,68.0,63.7
20160513010000,288.0,298.2,103.5417,59,53.5,0,65.9,68.0,63.7
20160513011500,288.0,298.2,103.5417,59,53.5,0,65.9,68.0,63.7
20160513013000,288.0,298.2,103.5417,59,53.5,0,65.8,68.0,63.7
20160513014500,288.0,298.2,103.5417,59,54.3,0,66.0,68.0,63.7
20160513020000,288.0,298.2,103.5417,59,53.5,0,65.9,68.0,63.7
20160513021500,288.0,298.2,103.5417,59,53.5,0,65.9,68.0,63.7
20160513023000,288.0,298.2,103.5417,59,53.5,0,65.9,68.0,63.7
20160513024500,288.0,298.2,103.5417,59,53.5,0,65.9,68.0,63.7
20160513030000,288.0,298.2,103.5417,59,53.5,0,65.8,68.0,63.7
20160513031500,288.0,298.2,103.5417,59,53.5,0,65.9,68.0,63.7
20160513033000,288.0,298.2,103.5417,59,53.5,0,65.8,68.0,63.7
20160513034500,288.0,298.2,103.5417,59,53.5,0,65.8,68.0,63.7
20160513040000,288.0,298.2,103.5417,59,53.5,0,65.9,68.0,63.7
20160513041500,288.0,298.2,103.5417,59,54.7,0,66.0,68.0,63.7
20160513043000,288.0,298.2,103.5417,59,53.1,0,65.8,68.0,63.7
20160513044500,288.0,298.2,103.5417,59,53.1,0,65.8,68.0,63.7
20160513050000,288.0,298.2,103.5417,59,53.1,0,65.8,68.0,63.7
20160513051500,288.0,298.2,103.5417,59,53.9,0,65.8,68.0,63.7
20160513053000,288.0,298.2,103.5417,59,53.9,0,65.8,68.0,63.7
20160513054500,288.0,298.2,103.5417,59,53.9,0,65.8,68.0,63.7
20160513060000,288.0,298.2,103.5417,59,53.9,0,65.8,68.0,63.7
20160513061500,288.0,298.2,103.5417,59,53.9,0,66.0,68.0,63.7
20160513063000,288.0,283.2,98.3333,59,53.9,0,66.0,68.0,63.7
20160513064500,288.0,283.2,98.3333,59,53.9,0,66.1,68.0,63.7
20160513070000,288.0,283.2,98.3333,59,53.9,0,67.3,68.0,63.7
20160513071500,288.0,283.2,98.3333,59,53.9,0,67.7,68.0,63.7
20160513073000,288.0,283.2,98.3333,59,53.9,0,67.8,68.0,63.7
20160513074500,288.0,283.2,98.3333,59,53.9,0,67.8,68.0,63.7
20160513080000,288.0,283.2,98.3333,59,53.9,0,67.8,68.0,63.7
20160513081500,288.0,288.6,100.2083,59,53.9,0,67.8,68.0,63.7
20160513083000,288.0,283.2,98.3333,59,53.9,0,67.7,68.0,63.7
20160513084500,288.0,283.2,98.3333,59,53.9,0,67.9,68.0,63.7
20160513090000,288.0,288.6,100.2083,59,53.9,0,67.8,68.0,63.7
20160513091500,288.0,288.6,100.2083,59,53.9,0,67.7,68.0,63.7
20160513093000,288.0,288.6,100.2083,59,53.9,0,67.8,68.0,63.7
20160513094500,288.0,288.6,100.2083,59,53.9,0,67.8,68.0,63.7
20160513100000,288.0,288.6,100.2083,59,53.9,0,67.7,68.0,63.7
20160513101500,288.0,288.6,100.2083,59,53.9,0,67.7,68.0,63.7
20160513103000,288.0,288.6,100.2083,59,53.9,0,67.6,68.0,63.7
20160513104500,288.0,288.6,100.2083,59,53.9,0,67.6,68.0,63.7
20160513110000,288.0,288.6,100.2083,59,53.9,0,67.6,68.0,63.7
20160513111500,288.0,288.6,100.2083,59,53.9,0,67.4,68.0,63.7
20160513113000,288.0,288.6,100.2083,59,53.9,0,67.4,68.0,63.7
20160513114500,288.0,283.2,98.3333,59,53.9,0,67.4,68.0,63.7
20160513120000,288.0,283.2,98.3333,59,53.9,0,67.4,68.0,63.7
20160513121500,288.0,283.2,98.3333,59,53.9,0,67.4,70.4,67.4
20160513123000,288.0,283.2,98.3333,59,53.9,100,67.6,70.4,67.4
20160513124500,288.0,283.2,98.3333,59,53.9,100,67.7,70.8,67.8
20160513130000,288.0,283.2,98.3333,59,54.7,0,68.3,70.8,67.8
20160513131500,288.0,283.2,98.3333,59,73.4,100,68.4,73.1,70.1
20160513133000,288.0,283.2,98.3333,59,75.4,100,68.7,73.1,70.1
20160513134500,288.0,283.2,98.3333,59,73.0,100,68.9,73.1,70.1
20160513140000,288.0,283.2,98.3333,59,78.0,100,69.1,72.7,69.7
20160513141500,288.0,283.2,98.3333,59,81.0,100,69.6,73.1,70.1
20160513143000,288.0,283.2,98.3333,59,74.9,100,69.9,73.1,70.1
20160513144500,288.0,288.6,100.2083,59,67.7,100,68.8,73.1,70.1
20160513150000,288.0,288.6,100.2083,59,69.6,100,68.8,73.1,70.1
20160513151500,288.0,283.2,98.3333,59,86.9,100,69.7,73.1,70.1
20160513153000,288.0,288.6,100.2083,59,73.0,100,69.5,73.1,70.1
20160513154500,288.0,288.6,100.2083,59,76.8,100,69.3,73.1,70.1
20160513160000,288.0,288.6,100.2083,59,80.6,100,70.3,73.1,70.1
20160513161500,288.0,288.6,100.2083,59,54.3,0,69.9,72.8,69.8
20160513163000,288.0,293.4,101.875,59,54.3,0,69.7,72.8,69.8
20160513164500,288.0,293.4,101.875,59,54.3,100,69.4,72.8,69.8
20160513170000,288.0,293.4,101.875,59,54.3,100,69.1,72.8,69.8
20160513171500,288.0,298.2,103.5417,59,64.8,100,68.9,72.8,69.8
20160513173000,288.0,293.4,101.875,59,69.7,100,68.9,72.8,69.8
20160513174500,288.0,293.4,101.875,59,73.9,100,69.1,72.8,69.8
20160513180000,288.0,293.4,101.875,59,76.3,100,69.4,72.8,69.8
20160513181500,288.0,293.4,101.875,59,76.3,100,69.6,73.1,70.1
20160513183000,288.0,293.4,101.875,59,76.3,100,69.8,72.8,69.8
20160513184500,288.0,293.4,101.875,59,77.2,100,70.0,72.8,69.8
20160513190000,288.0,298.2,103.5417,59,54.7,100,70.0,72.8,69.8
20160513191500,288.0,293.4,101.875,59,53.9,100,69.7,72.8,69.8
20160513193000,288.0,293.4,101.875,59,53.9,100,69.4,72.8,69.8
20160513194500,288.0,298.2,103.5417,59,53.9,100,69.1,72.8,69.8
20160513200000,288.0,293.4,101.875,59,68.6,100,68.9,73.1,70.1
20160513201500,288.0,293.4,101.875,59,75.8,100,69.1,73.1,70.1
20160513203000,288.0,293.4,101.875,59,79.6,100,69.3,73.1,70.1
20160513204500,288.0,293.4,101.875,59,79.6,100,69.6,73.1,70.1
20160513210000,288.0,293.4,101.875,59,81.1,100,69.8,73.1,70.1
20160513211500,288.0,293.4,101.875,59,81.1,100,70.1,73.1,70.1
20160513213000,288.0,293.4,101.875,59,80.1,100,70.3,73.1,70.1
20160513214500,288.0,298.2,103.5417,59,55.6,0,70.3,73.1,70.1
20160513220000,288.0,293.4,101.875,59,54.3,0,70.0,72.8,69.8
20160513221500,288.0,293.4,101.875,59,54.3,100,69.6,73.1,70.1
20160513223000,288.0,293.4,101.875,59,54.3,100,69.3,73.1,70.1
20160513224500,288.0,293.4,101.875,59,70.1,100,69.1,73.1,70.1
20160513230000,288.0,293.4,101.875,59,73.4,100,69.2,73.1,70.1
20160513231500,288.0,293.4,101.875,59,76.3,100,69.3,72.8,69.8
20160513233000,288.0,293.4,101.875,59,78.0,100,69.6,73.1,70.1
20160513234500,288.0,293.4,101.875,59,78.0,100,69.7,73.1,70.1
20160514000000,288.0,293.4,101.875,59,78.0,100,69.9,73.1,70.1
20160514001500,288.0,293.4,101.875,59,78.0,100,70.0,73.1,70.1
20160514003000,288.0,293.4,101.875,59,76.8,100,70.1,73.1,70.1
20160514004500,288.0,293.4,101.875,59,76.8,100,70.2,73.1,70.1
20160514010000,288.0,293.4,101.875,59,78.2,100,70.3,73.1,70.1
20160514011500,288.0,293.4,101.875,60,78.2,100,70.3,73.1,70.1
20160514013000,288.0,278.4,96.6667,59,54.7,100,70.2,73.1,70.1
20160514014500,288.0,278.4,96.6667,59,54.7,100,69.8,73.1,70.1
20160514020000,288.0,278.4,96.6667,59,54.0,100,69.3,73.1,70.1
20160514021500,288.0,278.4,96.6667,59,70.5,100,69.1,73.1,70.1
20160514023000,288.0,283.2,98.3333,59,75.8,100,69.1,73.1,70.1
20160514024500,288.0,283.2,98.3333,59,80.1,100,69.3,73.1,70.1
20160514030000,288.0,283.2,98.3333,59,81.8,100,69.6,73.1,70.1
20160514031500,288.0,283.2,98.3333,59,81.8,100,69.8,73.1,70.1
20160514033000,288.0,283.2,98.3333,59,83.7,100,70.1,73.1,70.1
20160514034500,288.0,283.2,98.3333,59,81.1,100,70.3,73.1,70.1
20160514040000,288.0,283.2,98.3333,59,54.7,0,70.2,72.8,69.8
20160514041500,288.0,283.2,98.3333,59,54.0,100,69.8,73.1,70.1
20160514043000,288.0,283.2,98.3333,59,54.0,100,69.4,73.1,70.1
20160514044500,288.0,283.2,98.3333,59,66.2,100,69.1,73.1,70.1
20160514050000,288.0,283.2,98.3333,59,72.9,100,69.1,73.1,70.1
20160514051500,288.0,283.2,98.3333,59,78.3,100,69.2,73.1,70.1
20160514053000,288.0,283.2,98.3333,59,82.6,100,69.5,73.1,70.1
20160514054500,288.0,283.2,98.3333,59,81.1,100,69.7,73.1,70.1
20160514060000,288.0,283.2,98.3333,59,82.5,100,69.9,73.1,70.1
20160514061500,288.0,283.2,98.3333,59,82.5,100,70.1,73.1,70.1
20160514063000,288.0,283.2,98.3333,59,82.5,100,70.2,73.1,70.1
20160514064500,288.0,283.2,98.3333,59,54.7,0,70.1,73.1,70.1
20160514070000,288.0,283.2,98.3333,59,54.7,100,69.7,73.1,70.1
20160514071500,288.0,283.2,98.3333,59,54.7,100,69.3,73.1,70.1
20160514073000,288.0,283.2,98.3333,59,70.5,100,69.1,72.8,69.8
20160514074500,288.0,283.2,98.3333,59,72.1,100,69.1,73.0,70.0
20160514080000,288.0,283.2,98.3333,59,72.9,100,69.1,72.8,69.8
20160514081500,288.0,283.2,98.3333,59,79.6,100,69.2,72.9,69.9
20160514083000,288.0,283.2,98.3333,59,79.6,100,69.4,72.8,69.8
20160514084500,288.0,283.2,98.3333,59,78.3,100,69.6,72.8,69.8
20160514090000,288.0,283.2,98.3333,59,79.6,100,69.6,72.8,69.8
20160514091500,288.0,288.6,100.2083,59,77.8,100,69.7,72.8,69.8
20160514093000,288.0,288.6,100.2083,59,77.8,100,69.7,72.7,69.7
20160514094500,288.0,288.6,100.2083,59,54.7,100,69.7,72.7,69.7
20160514100000,288.0,288.6,100.2083,59,54.7,100,69.3,72.7,69.7
20160514101500,288.0,288.6,100.2083,59,54.7,100,68.9,72.6,69.6
20160514103000,288.0,288.6,100.2083,59,69.2,100,68.7,72.7,69.7
20160514104500,288.0,288.6,100.2083,59,73.5,100,68.7,72.7,69.7
20160514110000,288.0,288.6,100.2083,59,77.8,100,68.8,72.7,69.7
20160514111500,288.0,288.6,100.2083,59,77.8,100,69.1,72.7,69.7
20160514113000,288.0,288.6,100.2083,59,78.8,100,69.3,72.7,69.7
20160514114500,288.0,288.6,100.2083,59,78.8,100,69.4,72.7,69.7
20160514120000,288.0,288.6,100.2083,59,77.7,100,69.6,72.7,69.7
20160514121500,288.0,288.6,100.2083,59,81.1,100,69.8,72.7,69.7
20160514123000,288.0,288.6,100.2083,59,59.6,100,69.9,72.7,69.7
20160514124500,288.0,288.6,100.2083,59,54.7,100,69.6,72.7,69.7
20160514130000,288.0,288.6,100.2083,59,54.7,100,69.2,72.7,69.7
20160514131500,288.0,288.6,100.2083,59,54.7,100,68.9,72.7,69.7
20160514133000,288.0,288.6,100.2083,59,69.5,100,68.8,72.7,69.7
20160514134500,288.0,283.2,98.3333,59,69.5,100,68.8,72.3,69.3
20160514140000,288.0,288.6,100.2083,59,72.0,100,68.9,72.2,69.2
20160514141500,288.0,288.6,100.2083,59,72.9,100,69.1,72.7,69.7
20160514143000,288.0,283.2,98.3333,59,72.9,100,69.2,72.7,69.7
20160514144500,288.0,288.6,100.2083,59,81.7,100,69.3,72.2,69.2
20160514150000,288.0,288.6,100.2083,59,68.5,100,69.5,71.8,68.8
20160514151500,288.0,288.6,100.2083,59,54.8,0,69.3,72.1,69.1
20160514153000,288.0,288.6,100.2083,59,54.8,0,69.1,72.2,69.2
20160514154500,288.0,288.6,100.2083,59,54.8,100,68.8,72.2,69.2
20160514160000,288.0,288.6,100.2083,59,54.8,100,68.6,72.2,69.2
20160514161500,288.0,288.6,100.2083,59,67.2,100,68.6,71.8,68.8
20160514163000,288.0,288.6,100.2083,59,68.6,100,68.6,72.2,69.2
20160514164500,288.0,288.6,100.2083,59,68.6,100,68.7,71.9,68.9
20160514170000,288.0,288.6,100.2083,59,68.6,100,68.9,72.1,69.1
20160514171500,288.0,288.6,100.2083,59,68.6,100,69.0,72.2,69.2
20160514173000,288.0,288.6,100.2083,59,54.7,0,69.0,72.2,69.2
20160514174500,288.0,288.6,100.2083,59,70.1,100,69.0,73.1,70.1
20160514180000,288.0,288.6,100.2083,59,75.6,100,69.2,73.1,70.1
20160514181500,288.0,288.6,100.2083,59,78.2,100,69.4,72.8,69.8
20160514183000,288.0,288.6,100.2083,59,78.2,100,69.7,72.8,69.8
20160514184500,288.0,288.6,100.2083,59,77.3,100,69.9,72.7,69.7
20160514190000,288.0,288.6,100.2083,59,54.4,0,69.9,72.7,69.7
20160514191500,288.0,288.6,100.2083,59,54.4,0,69.6,72.7,69.7
20160514193000,288.0,288.6,100.2083,59,54.4,100,69.3,72.7,69.7
20160514194500,288.0,288.6,100.2083,59,54.4,100,69.1,72.7,69.7
20160514200000,288.0,288.6,100.2083,59,54.4,100,68.9,72.8,69.8
20160514201500,288.0,288.6,100.2083,59,69.7,100,68.9,72.8,69.8
20160514203000,288.0,283.2,98.3333,59,72.0,100,69.1,72.8,69.8
20160514204500,288.0,283.2,98.3333,59,73.9,100,69.4,72.8,69.8
20160514210000,288.0,283.2,98.3333,59,73.9,100,69.6,72.8,69.8
20160514211500,288.0,283.2,98.3333,59,73.9,100,69.7,72.8,69.8
20160514213000,288.0,283.2,98.3333,59,73.9,100,69.9,72.8,69.8
20160514214500,288.0,283.2,98.3333,59,73.9,100,70.0,72.8,69.8
20160514220000,288.0,283.2,98.3333,59,54.7,0,69.9,71.8,68.8
20160514221500,288.0,283.2,98.3333,59,54.7,0,69.6,72.7,69.7
20160514223000,288.0,283.2,98.3333,59,54.7,100,69.4,72.7,69.7
20160514224500,288.0,283.2,98.3333,59,54.7,100,69.2,72.3,69.3
20160514230000,288.0,283.2,98.3333,59,54.7,100,69.0,72.7,69.7
20160514231500,288.0,283.2,98.3333,59,58.4,100,68.9,72.2,69.2
20160514233000,288.0,283.2,98.3333,59,63.0,100,68.9,72.7,69.7
20160514234500,288.0,283.2,98.3333,59,72.4,100,69.0,72.7,69.7
20160515000000,288.0,278.4,96.6667,59,72.4,100,69.2,72.6,69.6
20160515001500,288.0,278.4,96.6667,59,72.4,100,69.4,72.7,69.7
20160515003000,288.0,283.2,98.3333,59,72.4,100,69.6,72.7,69.7
20160515004500,288.0,283.2,98.3333,59,73.3,100,69.7,72.6,69.6
20160515010000,288.0,283.2,98.3333,59,54.7,0,69.6,72.2,69.2
20160515011500,288.0,278.4,96.6667,59,54.7,0,69.3,72.3,69.3
20160515013000,288.0,278.4,96.6667,59,54.7,0,69.1,72.3,69.3
20160515014500,288.0,283.2,98.3333,59,53.9,100,68.9,72.3,69.3
20160515020000,288.0,283.2,98.3333,59,53.9,100,68.7,72.3,69.3
20160515021500,288.0,278.4,96.6667,59,53.9,100,68.6,72.2,69.2
20160515023000,288.0,283.2,98.3333,59,69.6,100,68.5,72.2,69.2
20160515024500,288.0,278.4,96.6667,59,71.4,100,68.7,72.2,69.2
20160515030000,288.0,278.4,96.6667,59,71.4,100,68.8,72.2,69.2
20160515031500,288.0,278.4,96.6667,59,70.5,100,69.0,72.2,69.2
20160515033000,288.0,278.4,96.6667,59,72.9,100,69.1,72.3,69.3
20160515034500,288.0,278.4,96.6667,59,72.9,100,69.3,72.3,69.3
20160515040000,288.0,283.2,98.3333,59,72.9,100,69.4,72.3,69.3
20160515041500,288.0,278.4,96.6667,59,72.9,100,69.5,72.3,69.3
20160515043000,288.0,278.4,96.6667,59,54.7,0,69.4,72.3,69.3
20160515044500,288.0,283.2,98.3333,59,54.7,0,69.2,71.8,68.8
20160515050000,288.0,283.2,98.3333,59,53.9,100,68.9,72.2,69.2
20160515051500,288.0,283.2,98.3333,59,53.9,100,68.7,72.2,69.2
20160515053000,288.0,283.2,98.3333,59,53.9,100,68.5,72.2,69.2
20160515054500,288.0,283.2,98.3333,59,70.5,100,68.4,72.2,69.2
20160515060000,288.0,278.4,96.6667,59,70.5,100,68.6,72.2,69.2
20160515061500,288.0,283.2,98.3333,59,56.8,100,68.7,72.3,69.3
20160515063000,288.0,283.2,98.3333,59,54.3,100,68.6,72.2,69.2
20160515064500,288.0,283.2,98.3333,59,60.3,100,68.4,72.3,69.3
20160515070000,288.0,283.2,98.3333,59,71.1,100,68.5,72.2,69.2
20160515071500,288.0,283.2,98.3333,59,72.9,100,68.7,72.3,69.3
20160515073000,288.0,283.2,98.3333,59,74.8,100,68.9,72.4,69.4
20160515074500,288.0,283.2,98.3333,59,77.8,100,69.1,72.4,69.4
20160515080000,288.0,283.2,98.3333,59,77.8,100,69.3,72.3,69.3
20160515081500,288.0,283.2,98.3333,59,77.8,100,69.5,72.3,69.3
20160515083000,288.0,283.2,98.3333,59,55.2,0,69.4,72.3,69.3
20160515084500,288.0,283.2,98.3333,59,54.3,100,69.2,72.5,69.5
20160515090000,288.0,283.2,98.3333,59,54.3,100,68.9,72.2,69.2
20160515091500,288.0,283.2,98.3333,59,54.3,100,68.6,72.2,69.2
20160515093000,288.0,283.2,98.3333,59,58.7,100,68.4,72.2,69.2
20160515094500,288.0,283.2,98.3333,59,74.4,100,68.5,72.7,69.7
20160515100000,288.0,283.2,98.3333,59,80.1,100,68.7,72.7,69.7
20160515101500,288.0,283.2,98.3333,59,81.6,100,69.1,72.7,69.7
20160515103000,288.0,283.2,98.3333,59,82.5,100,69.3,72.7,69.7
20160515104500,288.0,283.2,98.3333,59,82.5,100,69.6,72.7,69.7
20160515110000,288.0,283.2,98.3333,59,83.7,100,69.8,72.7,69.7
20160515111500,288.0,283.2,98.3333,59,55.6,0,69.9,72.7,69.7
20160515113000,288.0,283.2,98.3333,59,54.7,0,69.6,72.7,69.7
20160515114500,288.0,283.2,98.3333,59,53.9,100,69.3,72.7,69.7
20160515120000,288.0,283.2,98.3333,59,53.9,100,68.9,72.7,69.7
20160515121500,288.0,283.2,98.3333,59,69.1,100,68.7,72.7,69.7
20160515123000,288.0,283.2,98.3333,59,72.1,100,68.8,72.7,69.7
20160515124500,288.0,283.2,98.3333,59,77.2,100,69.0,72.7,69.7
20160515130000,288.0,283.2,98.3333,59,78.7,100,69.2,72.7,69.7
20160515131500,288.0,283.2,98.3333,59,78.7,100,69.4,72.7,69.7
20160515133000,288.0,283.2,98.3333,59,77.9,100,69.6,72.7,69.7
20160515134500,288.0,283.2,98.3333,59,77.9,100,69.8,72.7,69.7
20160515140000,288.0,283.2,98.3333,59,77.9,100,69.9,72.7,69.7
20160515141500,288.0,283.2,98.3333,59,54.7,0,69.8,72.2,69.2
20160515143000,288.0,283.2,98.3333,59,54.7,0,69.5,72.6,69.6
20160515144500,288.0,283.2,98.3333,59,53.9,0,69.2,72.3,69.3
20160515150000,288.0,283.2,98.3333,59,53.9,100,68.9,72.2,69.2
20160515151500,288.0,283.2,98.3333,59,53.9,100,68.7,72.3,69.3
20160515153000,288.0,283.2,98.3333,59,53.9,100,68.6,72.3,69.3
20160515154500,288.0,283.2,98.3333,59,68.7,100,68.4,71.8,68.8
20160515160000,288.0,283.2,98.3333,59,69.7,100,68.6,72.2,69.2
20160515161500,288.0,283.2,98.3333,59,69.7,100,68.8,72.2,69.2
20160515163000,288.0,283.2,98.3333,59,69.7,100,68.9,72.2,69.2
20160515164500,288.0,283.2,98.3333,59,69.7,100,69.1,72.2,69.2
20160515170000,288.0,283.2,98.3333,59,69.7,100,69.2,72.2,69.2
20160515171500,288.0,283.2,98.3333,59,55.2,100,69.2,72.2,69.2
20160515173000,288.0,283.2,98.3333,59,54.3,100,69.0,72.3,69.3
20160515174500,288.0,283.2,98.3333,59,54.3,100,68.8,72.7,69.7
20160515180000,288.0,283.2,98.3333,59,70.6,100,68.8,72.7,69.7
20160515181500,288.0,283.2,98.3333,59,72.9,100,68.9,72.7,69.7
20160515183000,288.0,283.2,98.3333,59,76.8,100,69.2,72.7,69.7
20160515184500,288.0,283.2,98.3333,59,76.8,100,69.4,72.6,69.6
20160515190000,288.0,283.2,98.3333,59,56.2,0,69.6,72.3,69.3
20160515191500,288.0,283.2,98.3333,59,54.3,0,69.3,72.2,69.2
20160515193000,288.0,283.2,98.3333,59,54.3,0,69.1,72.2,69.2
20160515194500,288.0,283.2,98.3333,59,54.3,100,68.9,72.2,69.2
20160515200000,288.0,283.2,98.3333,59,54.3,100,68.7,72.2,69.2
20160515201500,288.0,283.2,98.3333,59,54.3,100,68.6,72.2,69.2
20160515203000,288.0,283.2,98.3333,59,57.1,100,68.4,72.2,69.2
20160515204500,288.0,283.2,98.3333,59,70.7,100,68.6,72.2,69.2
20160515210000,288.0,283.2,98.3333,59,70.7,100,68.7,72.2,69.2
20160515211500,288.0,283.2,98.3333,59,70.7,100,68.9,72.3,69.3
20160515213000,288.0,283.2,98.3333,59,71.5,100,69.1,72.3,69.3
20160515214500,288.0,283.2,98.3333,59,71.5,100,69.2,72.3,69.3
20160515220000,288.0,283.2,98.3333,59,71.5,100,69.3,72.3,69.3
20160515221500,288.0,283.2,98.3333,59,71.5,100,69.4,72.3,69.3
20160515223000,288.0,283.2,98.3333,59,71.5,100,69.5,72.3,69.3
20160515224500,288.0,283.2,98.3333,59,55.2,0,69.5,72.3,69.3
20160515230000,288.0,283.2,98.3333,59,54.3,0,69.2,72.3,69.3
20160515231500,288.0,283.2,98.3333,59,54.3,100,69.0,72.2,69.2
20160515233000,288.0,283.2,98.3333,59,54.3,100,68.8,72.2,69.2
20160515234500,288.0,283.2,98.3333,59,54.3,100,68.6,72.2,69.2
20160516000000,288.0,283.2,98.3333,59,62.6,100,68.4,72.2,69.2
20160516001500,288.0,283.2,98.3333,59,71.5,100,68.6,72.2,69.2
20160516003000,288.0,283.2,98.3333,59,75.7,100,68.7,72.7,69.7
20160516004500,288.0,278.4,96.6667,59,77.8,100,69.1,72.3,69.3
20160516010000,288.0,283.2,98.3333,59,78.7,100,69.3,72.2,69.2
20160516011500,288.0,283.2,98.3333,59,58.0,0,69.5,72.2,69.2
20160516013000,288.0,283.2,98.3333,59,54.7,0,69.3,72.2,69.2
20160516014500,288.0,283.2,98.3333,59,54.7,0,69.0,72.2,69.2
20160516020000,288.0,283.2,98.3333,59,54.7,100,68.8,72.3,69.3
20160516021500,288.0,283.2,98.3333,59,57.8,100,68.6,72.5,69.5
20160516023000,288.0,283.2,98.3333,59,73.4,100,68.7,72.6,69.6
20160516024500,288.0,283.2,98.3333,59,78.3,100,68.9,72.6,69.6
20160516030000,288.0,283.2,98.3333,59,79.7,100,69.2,72.5,69.5
20160516031500,288.0,283.2,98.3333,59,77.8,100,69.4,72.5,69.5
20160516033000,288.0,283.2,98.3333,59,77.8,100,69.6,72.5,69.5
20160516034500,288.0,283.2,98.3333,59,54.7,100,69.5,72.4,69.4
20160516040000,288.0,283.2,98.3333,59,54.7,100,69.2,72.4,69.4
20160516041500,288.0,283.2,98.3333,59,54.7,100,68.9,72.4,69.4
20160516043000,288.0,283.2,98.3333,59,54.7,100,68.7,72.3,69.3
20160516044500,288.0,283.2,98.3333,59,69.5,100,68.5,72.3,69.3
20160516050000,288.0,283.2,98.3333,59,72.0,100,68.6,72.3,69.3
20160516051500,288.0,283.2,98.3333,59,73.4,100,68.8,72.3,69.3
20160516053000,288.0,283.2,98.3333,59,74.4,100,68.9,72.4,69.4
20160516054500,288.0,283.2,98.3333,59,75.4,100,69.1,72.4,69.4
20160516060000,288.0,278.4,96.6667,59,76.4,100,69.3,72.3,69.3
20160516061500,288.0,283.2,98.3333,59,74.9,100,69.5,72.4,69.4
20160516063000,288.0,288.6,100.2083,59,54.7,0,69.6,72.3,69.3
20160516064500,288.0,288.6,100.2083,59,54.7,0,69.5,72.3,69.3
20160516070000,288.0,283.2,98.3333,59,54.7,0,69.3,72.3,69.3
20160516071500,288.0,283.2,98.3333,59,54.7,100,69.1,72.4,69.4
20160516073000,288.0,283.2,98.3333,59,54.7,100,68.9,72.3,69.3
20160516074500,288.0,283.2,98.3333,59,54.7,100,68.7,72.3,69.3
20160516080000,288.0,283.2,98.3333,59,54.7,100,68.6,72.3,69.3
20160516081500,288.0,283.2,98.3333,59,70.5,100,68.6,72.3,69.3
20160516083000,288.0,283.2,98.3333,59,70.5,100,68.8,72.3,69.3
20160516084500,288.0,283.2,98.3333,59,74.8,100,69.1,72.3,69.3
20160516090000,288.0,283.2,98.3333,59,54.9,0,69.2,68.0,64.2
20160516091500,288.0,283.2,98.3333,59,54.3,0,69.1,68.0,64.2
20160516093000,288.0,283.2,98.3333,59,54.3,0,69.1,68.0,64.2
20160516094500,288.0,288.6,100.2083,60,54.3,0,68.7,68.0,64.2
20160516100000,288.0,288.6,100.2083,60,54.3,0,68.7,68.0,64.2
20160516101500,288.0,288.6,100.2083,60,54.3,0,68.4,68.0,64.2
20160516103000,288.0,288.6,100.2083,60,54.3,0,68.1,68.0,64.2
20160516104500,288.0,288.6,100.2083,60,54.3,0,67.9,68.0,64.2
20160516110000,288.0,298.2,103.5417,60,54.3,0,67.6,68.4,65.4
20160516111500,288.0,298.2,103.5417,60,54.3,0,67.4,68.4,65.4
20160516113000,288.0,293.4,101.875,59,54.3,0,67.3,68.4,65.4
20160516114500,288.0,293.4,101.875,59,54.3,0,67.2,68.4,65.4
20160516120000,288.0,293.4,101.875,59,53.5,0,67.1,68.4,65.4
20160516121500,288.0,293.4,101.875,59,53.5,0,67.0,68.4,65.4
20160516123000,288.0,293.4,101.875,59,53.5,0,66.9,68.4,65.4
20160516124500,288.0,293.4,101.875,59,53.5,0,67.0,68.4,65.4
20160516130000,288.0,293.4,101.875,59,53.5,0,66.9,68.4,65.4
20160516131500,288.0,293.4,101.875,59,53.5,0,67.1,68.4,65.4
20160516133000,288.0,293.4,101.875,59,53.5,0,67.2,68.0,62.1
20160516134500,288.0,293.4,101.875,59,59.6,100,67.4,75.7,72.7
20160516140000,288.0,293.4,101.875,59,83.8,100,68.0,75.7,72.7
20160516141500,288.0,293.4,101.875,59,85.6,100,68.7,73.9,70.9
20160516143000,288.0,293.4,101.875,59,85.6,100,69.3,73.9,70.9
20160516144500,288.0,293.4,101.875,59,85.6,100,69.8,74.0,71.0
20160516150000,288.0,293.4,101.875,59,85.6,100,70.0,74.3,71.3
20160516151500,288.0,293.4,101.875,59,84.3,100,69.8,74.2,71.2
20160516153000,288.0,293.4,101.875,59,84.3,100,69.9,74.1,71.1
20160516154500,288.0,293.4,101.875,59,84.3,100,69.9,74.1,71.1
20160516160000,288.0,293.4,101.875,59,86.2,100,69.9,74.2,71.2
20160516161500,288.0,293.4,101.875,59,86.2,100,70.0,74.1,71.1
20160516163000,288.0,293.4,101.875,59,84.7,100,70.0,74.1,71.1
20160516164500,288.0,293.4,101.875,59,85.7,100,70.0,74.1,71.1
20160516170000,288.0,293.4,101.875,59,85.7,100,70.1,74.0,71.0
20160516171500,288.0,293.4,101.875,59,85.7,100,70.1,74.1,71.1
20160516173000,288.0,293.4,101.875,59,81.1,100,70.1,74.1,71.1
20160516174500,288.0,293.4,101.875,59,83.2,100,70.2,74.0,71.0
20160516180000,288.0,293.4,101.875,59,85.6,100,70.2,74.0,71.0
20160516181500,288.0,293.4,101.875,59,85.6,100,70.2,74.1,71.1
20160516183000,288.0,293.4,101.875,59,85.6,100,70.2,74.0,71.0
20160516184500,288.0,293.4,101.875,59,85.6,100,70.2,74.0,71.0
20160516190000,288.0,293.4,101.875,59,85.6,100,70.2,74.0,71.0
20160516191500,288.0,293.4,101.875,59,83.7,100,70.2,74.0,71.0
20160516193000,288.0,293.4,101.875,59,85.6,100,70.2,74.0,71.0
20160516194500,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160516200000,288.0,293.4,101.875,59,86.2,100,70.2,74.0,71.0
20160516201500,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160516203000,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160516204500,288.0,293.4,101.875,59,84.9,100,70.2,74.0,71.0
20160516210000,288.0,293.4,101.875,59,83.2,100,70.2,74.0,71.0
20160516211500,288.0,293.4,101.875,59,85.7,100,70.1,74.0,71.0
20160516213000,288.0,293.4,101.875,59,85.7,100,70.2,74.0,71.0
20160516214500,288.0,293.4,101.875,59,85.7,100,70.2,74.0,71.0
20160516220000,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160516221500,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160516223000,288.0,293.4,101.875,59,86.9,100,70.2,74.0,71.0
20160516224500,288.0,293.4,101.875,59,85.1,100,70.2,74.0,71.0
20160516230000,288.0,293.4,101.875,59,85.1,100,70.2,74.0,71.0
20160516231500,288.0,293.4,101.875,59,85.1,100,70.2,74.0,71.0
20160516233000,288.0,293.4,101.875,59,85.1,100,70.2,74.0,71.0
20160516234500,288.0,293.4,101.875,59,85.1,100,70.2,74.0,71.0
20160517000000,288.0,293.4,101.875,59,85.1,100,70.2,74.0,71.0
20160517001500,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160517003000,288.0,293.4,101.875,59,86.8,100,70.2,74.0,71.0
20160517004500,288.0,293.4,101.875,59,85.6,100,70.2,74.0,71.0
20160517010000,288.0,293.4,101.875,59,84.4,100,70.2,74.0,71.0
20160517011500,288.0,293.4,101.875,59,84.4,100,70.2,74.0,71.0
20160517013000,288.0,293.4,101.875,59,85.6,100,70.2,74.0,71.0
20160517014500,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160517020000,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160517021500,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160517023000,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160517024500,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160517030000,288.0,293.4,101.875,59,83.8,100,70.2,74.0,71.0
20160517031500,288.0,293.4,101.875,59,86.2,100,70.2,74.0,71.0
20160517033000,288.0,293.4,101.875,59,87.8,100,70.2,74.0,71.0
20160517034500,288.0,293.4,101.875,59,87.8,100,70.2,74.0,71.0
20160517040000,288.0,293.4,101.875,59,86.2,100,70.2,74.0,71.0
20160517041500,288.0,293.4,101.875,59,83.6,100,70.2,74.0,71.0
20160517043000,288.0,293.4,101.875,59,85.4,100,70.2,74.0,71.0
20160517044500,288.0,293.4,101.875,59,85.4,100,70.1,74.0,71.0
20160517050000,288.0,293.4,101.875,59,83.2,100,70.1,74.0,71.0
20160517051500,288.0,293.4,101.875,59,86.1,100,70.1,74.0,71.0
20160517053000,288.0,293.4,101.875,59,83.2,100,70.0,74.0,71.0
20160517054500,288.0,293.4,101.875,59,86.2,100,70.1,74.0,71.0
20160517060000,288.0,288.6,100.2083,59,86.2,100,70.0,74.0,71.0
20160517061500,288.0,278.4,96.6667,59,87.1,100,70.1,74.0,71.0
20160517063000,288.0,288.6,100.2083,59,87.1,100,70.2,74.0,71.0
20160517064500,288.0,283.2,98.3333,59,85.6,100,70.2,74.0,71.0
20160517070000,288.0,283.2,98.3333,59,84.4,100,70.3,74.0,71.0
20160517071500,288.0,283.2,98.3333,59,85.6,100,70.3,74.0,71.0
20160517073000,288.0,283.2,98.3333,59,86.7,100,70.4,74.0,71.0
20160517074500,288.0,278.4,96.6667,59,85.0,100,70.4,74.0,71.0
20160517080000,288.0,283.2,98.3333,59,87.3,100,70.5,74.0,71.0
20160517081500,288.0,283.2,98.3333,59,85.8,100,70.5,74.0,71.0
20160517083000,288.0,283.2,98.3333,59,85.8,100,70.5,74.0,71.0
20160517084500,288.0,283.2,98.3333,59,97.9,100,70.7,74.0,71.0
20160517090000,288.0,283.2,98.3333,59,95.8,100,70.8,74.0,71.0
20160517091500,288.0,283.2,98.3333,59,97.2,100,71.0,74.0,71.0
20160517093000,288.0,278.4,96.6667,59,94.3,100,71.3,74.0,71.0
20160517094500,288.0,283.2,98.3333,59,58.0,0,71.0,74.0,71.0
20160517100000,288.0,283.2,98.3333,59,58.0,100,70.5,74.0,71.0
20160517101500,288.0,283.2,98.3333,59,55.2,100,70.1,74.0,71.0
20160517103000,288.0,283.2,98.3333,59,79.6,100,69.7,74.0,71.0
20160517104500,288.0,283.2,98.3333,59,89.8,100,69.8,74.0,71.0
20160517110000,288.0,283.2,98.3333,59,87.5,100,69.9,74.0,71.0
20160517111500,288.0,283.2,98.3333,59,89.2,100,70.1,74.0,71.0
20160517113000,288.0,283.2,98.3333,59,88.1,100,70.3,74.0,71.0
20160517114500,288.0,283.2,98.3333,59,98.4,100,70.4,74.0,71.0
20160517120000,288.0,283.2,98.3333,59,96.6,100,70.5,74.0,71.0
20160517121500,288.0,283.2,98.3333,59,96.6,100,70.7,74.0,71.0
20160517123000,288.0,283.2,98.3333,59,56.0,100,70.7,74.0,71.0
20160517124500,288.0,283.2,98.3333,59,54.3,100,70.1,74.0,71.0
20160517130000,288.0,283.2,98.3333,59,80.6,100,69.8,74.0,71.0
20160517131500,288.0,288.6,100.2083,59,93.5,100,69.8,74.0,71.0
20160517133000,288.0,293.4,101.875,59,88.0,100,70.0,74.0,71.0
20160517134500,288.0,293.4,101.875,59,85.6,100,70.2,74.0,71.0
20160517140000,288.0,293.4,101.875,59,85.6,100,70.4,74.0,71.0
