PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517141500,288.0,293.4,101.875,59,87.5,100,70.6,74.0,71.0
20160517143000,288.0,293.4,101.875,59,90.8,100,70.7,74.0,71.0
20160517144500,288.0,293.4,101.875,59,94.1,100,70.8,74.0,71.0
20160517150000,288.0,293.4,101.875,59,85.5,100,70.9,74.0,71.0
20160517151500,288.0,293.4,101.875,59,95.9,100,71.0,74.0,71.0
20160517153000,288.0,293.4,101.875,59,85.0,100,71.0,74.0,71.0
20160517154500,288.0,293.4,101.875,59,95.2,100,71.1,74.0,71.0
20160517160000,288.0,293.4,101.875,59,95.2,100,71.0,74.0,71.0
20160517161500,288.0,293.4,101.875,59,83.8,100,71.1,74.0,71.0
20160517163000,288.0,293.4,101.875,59,91.6,100,71.1,74.0,71.0
20160517164500,288.0,293.4,101.875,59,87.8,100,71.1,74.0,71.0
20160517170000,288.0,293.4,101.875,59,87.8,100,71.2,74.0,71.0
20160517171500,288.0,293.4,101.875,59,74.9,100,71.2,74.0,71.0
20160517173000,288.0,293.4,101.875,59,54.3,100,70.7,74.0,71.0
20160517174500,288.0,293.4,101.875,59,54.3,100,70.1,74.0,71.0
20160517180000,288.0,293.4,101.875,59,73.4,100,69.8,74.0,71.0
20160517181500,288.0,293.4,101.875,59,82.5,100,69.8,74.0,71.0
20160517183000,288.0,293.4,101.875,59,85.0,100,70.0,74.0,71.0
20160517184500,288.0,293.4,101.875,59,86.5,100,70.3,74.0,71.0
20160517190000,288.0,293.4,101.875,59,85.6,100,70.5,74.0,71.0
20160517191500,288.0,298.2,103.5417,59,90.0,100,70.7,74.0,71.0
20160517193000,288.0,293.4,101.875,59,95.3,100,70.9,74.0,71.0
20160517194500,288.0,293.4,101.875,59,86.8,100,71.0,74.0,71.0
20160517200000,288.0,293.4,101.875,59,85.5,100,71.1,74.0,71.0
20160517201500,288.0,293.4,101.875,59,85.5,100,71.2,74.0,71.0
20160517203000,288.0,293.4,101.875,59,87.5,100,71.2,74.0,71.0
20160517204500,288.0,293.4,101.875,59,55.1,100,70.8,74.0,71.0
20160517210000,288.0,293.4,101.875,59,55.1,100,70.2,74.0,71.0
20160517211500,288.0,293.4,101.875,59,74.9,100,69.8,74.0,71.0
20160517213000,288.0,293.4,101.875,59,81.6,100,69.8,74.0,71.0
20160517214500,288.0,293.4,101.875,59,86.2,100,70.0,74.0,71.0
20160517220000,288.0,293.4,101.875,59,86.2,100,70.2,74.0,71.0
20160517221500,288.0,293.4,101.875,59,86.2,100,70.4,74.0,71.0
20160517223000,288.0,293.4,101.875,59,95.1,100,70.6,74.0,71.0
20160517224500,288.0,293.4,101.875,59,89.2,100,70.8,74.0,71.0
20160517230000,288.0,293.4,101.875,59,93.6,100,70.9,74.0,71.0
20160517231500,288.0,293.4,101.875,59,86.9,100,71.0,74.0,71.0
20160517233000,288.0,293.4,101.875,59,85.0,100,71.1,74.0,71.0
20160517234500,288.0,293.4,101.875,59,91.5,100,71.2,74.0,71.0
20160518000000,288.0,293.4,101.875,59,94.2,100,71.2,74.0,71.0
20160518001500,288.0,293.4,101.875,59,86.9,100,71.2,74.0,71.0
20160518003000,288.0,293.4,101.875,59,86.9,100,71.2,74.0,71.0
20160518004500,288.0,293.4,101.875,59,54.7,100,70.8,74.0,71.0
20160518010000,288.0,293.4,101.875,59,54.7,100,70.2,74.0,71.0
20160518011500,288.0,303.0,105.2083,61,78.5,100,69.7,74.0,71.0
20160518013000,288.0,278.4,96.6667,59,94.6,100,69.7,74.0,71.0
20160518014500,288.0,278.4,96.6667,59,95.9,100,69.9,74.0,71.0
20160518020000,288.0,278.4,96.6667,59,90.6,100,70.2,74.0,71.0
20160518021500,288.0,278.4,96.6667,59,86.1,100,70.4,74.0,71.0
20160518023000,288.0,278.4,96.6667,59,95.3,100,70.5,74.0,71.0
20160518024500,288.0,278.4,96.6667,59,89.8,100,70.7,74.0,71.0
20160518030000,288.0,278.4,96.6667,59,90.8,100,70.8,74.0,71.0
20160518031500,288.0,283.2,98.3333,59,93.1,100,70.9,74.0,71.0
20160518033000,288.0,283.2,98.3333,59,85.6,100,71.0,74.0,71.0
20160518034500,288.0,283.2,98.3333,59,90.9,100,71.1,74.0,71.0
20160518040000,288.0,283.2,98.3333,59,96.6,100,71.1,74.0,71.0
20160518041500,288.0,283.2,98.3333,59,89.3,100,71.2,74.0,71.0
20160518043000,288.0,283.2,98.3333,59,86.8,100,71.2,74.0,71.0
20160518044500,288.0,283.2,98.3333,59,96.7,100,71.2,74.0,71.0
20160518050000,288.0,283.2,98.3333,59,54.7,0,70.8,74.0,71.0
20160518051500,288.0,283.2,98.3333,59,54.7,100,70.2,74.0,71.0
20160518053000,288.0,283.2,98.3333,59,73.4,100,69.7,74.0,71.0
20160518054500,288.0,283.2,98.3333,59,87.5,100,69.7,74.0,71.0
20160518060000,288.0,283.2,98.3333,59,85.6,100,69.9,74.0,71.0
20160518061500,288.0,283.2,98.3333,59,95.1,100,70.1,74.0,71.0
20160518063000,288.0,283.2,98.3333,59,92.0,100,70.3,74.0,71.0
20160518064500,288.0,283.2,98.3333,59,86.9,100,70.5,74.0,71.0
20160518070000,288.0,283.2,98.3333,59,88.5,100,70.7,74.0,71.0
20160518071500,288.0,283.2,98.3333,59,95.9,100,70.8,74.0,71.0
20160518073000,288.0,283.2,98.3333,59,90.9,100,71.0,74.0,71.0
20160518074500,288.0,283.2,98.3333,59,55.6,100,70.0,74.0,71.0
20160518080000,288.0,283.2,98.3333,59,74.4,100,70.3,74.0,71.0
20160518081500,288.0,278.4,96.6667,59,75.4,100,70.2,74.0,71.0
20160518083000,288.0,278.4,96.6667,59,85.5,100,70.3,74.0,71.0
20160518084500,288.0,278.4,96.6667,59,88.1,100,70.1,74.0,71.0
20160518090000,288.0,278.4,96.6667,59,92.4,100,70.3,74.0,71.0
20160518091500,288.0,278.4,96.6667,59,90.9,100,70.2,74.0,71.0
20160518093000,288.0,278.4,96.6667,59,90.9,100,70.3,74.0,71.0
20160518094500,288.0,278.4,96.6667,59,96.6,100,70.5,74.0,71.0
20160518100000,288.0,278.4,96.6667,59,86.9,100,70.4,74.0,71.0
20160518101500,288.0,278.4,96.6667,59,88.1,100,70.4,74.0,71.0
20160518103000,288.0,278.4,96.6667,59,89.3,100,70.3,74.0,71.0
20160518104500,288.0,278.4,96.6667,59,96.9,100,70.6,74.0,71.0
20160518110000,288.0,278.4,96.6667,59,87.5,100,70.4,74.0,71.0
20160518111500,288.0,278.4,96.6667,59,88.7,100,70.7,74.0,71.0
20160518113000,288.0,278.4,96.6667,59,97.2,100,70.4,74.0,71.0
20160518114500,288.0,278.4,96.6667,59,87.5,100,70.3,74.0,71.0
20160518120000,288.0,278.4,96.6667,59,88.4,100,70.3,74.0,71.0
20160518121500,288.0,283.2,98.3333,59,93.0,100,70.6,74.0,71.0
20160518123000,288.0,278.4,96.6667,59,96.6,100,70.4,74.0,71.0
20160518124500,288.0,278.4,96.6667,59,97.8,100,70.3,74.0,71.0
20160518130000,288.0,278.4,96.6667,59,86.9,100,70.3,74.0,71.0
20160518131500,288.0,278.4,96.6667,59,88.1,100,70.4,74.0,71.0
20160518133000,288.0,278.4,96.6667,59,90.5,100,70.3,74.0,71.0
20160518134500,288.0,278.4,96.6667,59,97.2,100,70.4,74.0,71.0
20160518140000,288.0,278.4,96.6667,59,89.2,100,70.5,74.0,71.0
20160518141500,288.0,278.4,96.6667,59,87.5,100,70.5,74.0,71.0
20160518143000,288.0,278.4,96.6667,59,87.5,100,70.5,74.0,71.0
20160518144500,288.0,278.4,96.6667,59,90.7,100,70.5,74.0,71.0
20160518150000,288.0,278.4,96.6667,59,98.4,100,70.5,74.0,71.0
20160518151500,288.0,278.4,96.6667,59,88.0,100,70.5,74.0,71.0
20160518153000,288.0,278.4,96.6667,59,88.0,100,70.5,74.0,71.0
20160518154500,288.0,283.2,98.3333,59,88.0,100,70.6,74.0,71.0
20160518160000,288.0,278.4,96.6667,59,89.9,100,70.5,74.0,71.0
20160518161500,288.0,278.4,96.6667,59,96.7,100,70.5,74.0,71.0
20160518163000,288.0,278.4,96.6667,59,96.7,100,70.5,74.0,71.0
20160518164500,288.0,278.4,96.6667,59,88.5,100,70.5,74.0,71.0
20160518170000,288.0,283.2,98.3333,59,88.5,100,70.6,74.0,71.0
20160518171500,288.0,283.2,98.3333,59,88.5,100,70.5,74.0,71.0
20160518173000,288.0,283.2,98.3333,59,90.7,100,70.6,74.0,71.0
20160518174500,288.0,283.2,98.3333,59,96.4,100,70.7,74.0,71.0
20160518180000,288.0,278.4,96.6667,59,94.5,100,70.7,74.0,71.0
20160518181500,288.0,283.2,98.3333,59,87.0,100,70.7,74.0,71.0
20160518183000,288.0,283.2,98.3333,59,88.1,100,70.7,74.0,71.0
20160518184500,288.0,283.2,98.3333,59,93.6,100,70.7,74.0,71.0
20160518190000,288.0,283.2,98.3333,59,97.2,100,70.7,74.0,71.0
20160518191500,288.0,283.2,98.3333,59,86.9,100,70.7,74.0,71.0
20160518193000,288.0,283.2,98.3333,59,88.6,100,70.7,74.0,71.0
20160518194500,288.0,283.2,98.3333,59,91.1,100,70.7,74.0,71.0
20160518200000,288.0,278.4,96.6667,59,93.3,100,70.6,74.0,71.0
20160518201500,288.0,283.2,98.3333,59,91.1,100,70.7,74.0,71.0
20160518203000,288.0,283.2,98.3333,59,97.2,100,70.7,74.0,71.0
20160518204500,288.0,283.2,98.3333,59,93.4,100,70.6,74.0,71.0
20160518210000,288.0,283.2,98.3333,59,87.5,100,70.6,74.0,71.0
20160518211500,288.0,283.2,98.3333,59,87.5,100,70.6,74.0,71.0
20160518213000,288.0,283.2,98.3333,59,87.5,100,70.5,74.0,71.0
20160518214500,288.0,283.2,98.3333,59,88.4,100,70.5,74.0,71.0
20160518220000,288.0,283.2,98.3333,59,89.8,100,70.5,74.0,71.0
20160518221500,288.0,283.2,98.3333,59,94.4,100,70.5,74.0,71.0
20160518223000,288.0,283.2,98.3333,59,96.8,100,70.5,74.0,71.0
20160518224500,288.0,283.2,98.3333,59,89.8,100,70.4,74.0,71.0
20160518230000,288.0,283.2,98.3333,59,87.4,100,70.5,74.0,71.0
20160518231500,288.0,283.2,98.3333,59,92.9,100,70.4,74.0,71.0
20160518233000,288.0,283.2,98.3333,59,88.7,100,70.5,74.0,71.0
20160518234500,288.0,278.4,96.6667,59,94.4,100,70.5,74.0,71.0
20160519000000,288.0,283.2,98.3333,59,97.6,100,70.5,74.0,71.0
20160519001500,288.0,283.2,98.3333,59,90.3,100,70.4,74.0,71.0
20160519003000,288.0,283.2,98.3333,59,87.5,100,70.5,74.0,71.0
20160519004500,288.0,283.2,98.3333,59,95.9,100,70.4,74.0,71.0
20160519010000,288.0,283.2,98.3333,59,94.8,100,70.5,74.0,71.0
20160519011500,288.0,283.2,98.3333,59,88.7,100,70.5,74.0,71.0
20160519013000,288.0,278.4,96.6667,59,88.7,100,70.4,74.0,71.0
20160519014500,288.0,278.4,96.6667,59,97.8,100,70.4,74.0,71.0
20160519020000,288.0,283.2,98.3333,59,89.9,100,70.3,74.0,71.0
20160519021500,288.0,283.2,98.3333,59,87.4,100,70.3,74.0,71.0
20160519023000,288.0,283.2,98.3333,59,97.8,100,70.3,74.0,71.0
20160519024500,288.0,283.2,98.3333,59,90.0,100,70.3,74.0,71.0
20160519030000,288.0,283.2,98.3333,59,87.4,100,70.3,74.0,71.0
20160519031500,288.0,283.2,98.3333,59,97.4,100,70.2,74.0,71.0
20160519033000,288.0,283.2,98.3333,59,88.7,100,70.2,74.0,71.0
20160519034500,288.0,283.2,98.3333,59,91.8,100,70.2,74.0,71.0
20160519040000,288.0,283.2,98.3333,59,94.2,100,70.2,74.0,71.0
20160519041500,288.0,283.2,98.3333,59,86.9,100,70.2,74.0,71.0
20160519043000,288.0,283.2,98.3333,59,97.2,100,70.2,74.0,71.0
20160519044500,288.0,283.2,98.3333,59,88.1,100,70.1,74.0,71.0
20160519050000,288.0,283.2,98.3333,59,93.3,100,70.0,74.0,71.0
20160519051500,288.0,283.2,98.3333,59,91.8,100,70.1,74.0,71.0
20160519053000,288.0,283.2,98.3333,59,87.3,100,70.1,74.0,71.0
20160519054500,288.0,283.2,98.3333,59,97.8,100,70.2,74.0,71.0
20160519060000,288.0,283.2,98.3333,59,88.3,100,70.2,74.0,71.0
20160519061500,288.0,283.2,98.3333,59,94.0,100,70.3,74.0,71.0
20160519063000,288.0,283.2,98.3333,59,94.0,100,70.3,74.0,71.0
20160519064500,288.0,283.2,98.3333,59,87.5,100,70.5,74.0,71.0
20160519070000,288.0,283.2,98.3333,59,94.5,100,70.5,74.0,71.0
20160519071500,288.0,278.4,96.6667,59,96.0,100,70.7,74.0,71.0
20160519073000,288.0,283.2,98.3333,59,55.2,0,71.0,74.0,71.0
20160519074500,288.0,283.2,98.3333,59,54.3,100,70.5,74.0,71.0
20160519080000,288.0,283.2,98.3333,59,64.4,100,70.2,74.0,71.0
20160519081500,288.0,283.2,98.3333,59,76.8,100,70.2,74.0,71.0
20160519083000,288.0,283.2,98.3333,59,74.9,100,70.3,74.0,71.0
20160519084500,288.0,283.2,98.3333,59,86.1,100,70.3,74.0,71.0
20160519090000,288.0,283.2,98.3333,59,86.1,100,70.4,74.0,71.0
20160519091500,288.0,283.2,98.3333,59,85.0,100,70.6,74.0,71.0
20160519093000,288.0,283.2,98.3333,59,85.0,100,70.8,74.0,71.0
20160519094500,288.0,283.2,98.3333,59,55.2,100,70.8,74.0,71.0
20160519100000,288.0,283.2,98.3333,59,54.3,100,70.7,74.0,71.0
20160519101500,288.0,283.2,98.3333,59,54.3,100,70.4,74.0,71.0
20160519103000,288.0,283.2,98.3333,59,60.7,100,70.2,74.0,71.0
20160519104500,288.0,283.2,98.3333,59,73.0,100,70.3,74.0,71.0
20160519110000,288.0,283.2,98.3333,59,74.4,100,70.3,74.0,71.0
20160519111500,288.0,278.4,96.6667,59,80.3,100,70.8,74.0,71.0
20160519113000,288.0,278.4,96.6667,59,83.7,100,70.7,74.0,71.0
20160519114500,288.0,278.4,96.6667,59,79.7,100,70.5,74.0,71.0
20160519120000,288.0,278.4,96.6667,59,84.9,100,70.4,74.0,71.0
20160519121500,288.0,278.4,96.6667,59,91.8,100,70.5,74.0,71.0
20160519123000,288.0,278.4,96.6667,59,85.6,100,70.7,74.0,71.0
20160519124500,288.0,278.4,96.6667,59,87.5,100,70.8,74.0,71.0
20160519130000,288.0,278.4,96.6667,59,89.2,100,70.9,74.0,71.0
20160519131500,288.0,278.4,96.6667,59,85.2,100,71.0,74.0,71.0
20160519133000,288.0,278.4,96.6667,59,87.5,100,71.1,74.0,71.0
20160519134500,288.0,283.2,98.3333,59,55.6,0,70.9,74.0,71.0
20160519140000,288.0,278.4,96.6667,59,54.7,100,70.4,74.0,71.0
20160519141500,288.0,278.4,96.6667,59,69.4,100,69.9,74.0,71.0
20160519143000,288.0,278.4,96.6667,59,79.6,100,69.8,74.0,71.0
20160519144500,288.0,278.4,96.6667,59,86.2,100,70.0,74.0,71.0
20160519150000,288.0,278.4,96.6667,59,90.5,100,70.2,74.0,71.0
20160519151500,288.0,278.4,96.6667,59,86.2,100,70.4,74.0,71.0
20160519153000,288.0,278.4,96.6667,59,86.2,100,70.7,74.0,71.0
20160519154500,288.0,278.4,96.6667,59,96.0,100,70.8,74.0,71.0
20160519160000,288.0,278.4,96.6667,59,86.2,100,70.9,74.0,71.0
20160519161500,288.0,283.2,98.3333,59,89.3,100,71.1,74.0,71.0
20160519163000,288.0,278.4,96.6667,59,89.3,100,71.2,74.0,71.0
20160519164500,288.0,283.2,98.3333,59,55.6,0,71.0,74.0,71.0
20160519170000,288.0,283.2,98.3333,59,54.7,100,70.5,73.9,70.9
20160519171500,288.0,283.2,98.3333,59,54.7,100,70.0,73.9,70.9
20160519173000,288.0,283.2,98.3333,59,76.4,100,69.7,73.9,70.9
20160519174500,288.0,278.4,96.6667,59,83.8,100,69.8,73.9,70.9
20160519180000,288.0,283.2,98.3333,59,91.6,100,70.0,73.9,70.9
20160519181500,288.0,283.2,98.3333,59,86.2,100,70.3,73.9,70.9
20160519183000,288.0,283.2,98.3333,59,89.2,100,70.5,73.9,70.9
20160519184500,288.0,283.2,98.3333,59,93.2,100,70.7,73.9,70.9
20160519190000,288.0,283.2,98.3333,59,86.2,100,70.8,73.9,70.9
20160519191500,288.0,283.2,98.3333,59,87.5,100,70.9,73.9,70.9
20160519193000,288.0,283.2,98.3333,59,62.5,100,71.0,73.8,70.8
20160519194500,288.0,283.2,98.3333,59,54.4,100,70.5,73.8,70.8
20160519200000,288.0,283.2,98.3333,59,54.4,100,70.0,73.8,70.8
20160519201500,288.0,283.2,98.3333,59,74.9,100,69.7,73.8,70.8
20160519203000,288.0,283.2,98.3333,59,88.0,100,69.7,73.8,70.8
20160519204500,288.0,283.2,98.3333,59,84.9,100,69.9,73.8,70.8
20160519210000,288.0,283.2,98.3333,59,86.9,100,70.1,73.8,70.8
20160519211500,288.0,283.2,98.3333,59,88.1,100,70.4,73.8,70.8
20160519213000,288.0,278.4,96.6667,58,93.6,100,70.5,73.7,70.7
20160519214500,288.0,283.2,98.3333,58,89.8,100,70.7,73.7,70.7
20160519220000,288.0,283.2,98.3333,58,93.7,100,70.8,73.7,70.7
20160519221500,288.0,283.2,98.3333,58,93.7,100,70.9,73.8,70.8
20160519223000,288.0,283.2,98.3333,58,55.2,100,70.7,73.7,70.7
20160519224500,288.0,283.2,98.3333,58,55.2,100,70.1,73.7,70.7
20160519230000,288.0,283.2,98.3333,58,75.3,100,69.6,73.7,70.7
20160519231500,288.0,283.2,98.3333,58,79.2,100,69.6,73.8,70.8
20160519233000,288.0,283.2,98.3333,58,85.5,100,69.7,73.7,70.7
20160519234500,288.0,283.2,98.3333,58,93.7,100,69.9,73.7,70.7
20160520000000,288.0,283.2,98.3333,58,85.6,100,70.2,73.7,70.7
20160520001500,288.0,283.2,98.3333,58,88.4,100,70.3,73.7,70.7
20160520003000,288.0,283.2,98.3333,58,89.7,100,70.5,73.7,70.7
20160520004500,288.0,283.2,98.3333,58,94.0,100,70.5,73.8,70.8
20160520010000,288.0,283.2,98.3333,58,89.3,100,70.7,73.8,70.8
20160520011500,288.0,283.2,98.3333,58,84.4,100,70.7,73.8,70.8
20160520013000,288.0,283.2,98.3333,58,93.9,100,70.8,73.7,70.7
20160520014500,288.0,283.2,98.3333,58,88.1,100,70.8,73.7,70.7
20160520020000,288.0,283.2,98.3333,58,84.9,100,70.9,73.7,70.7
20160520021500,288.0,283.2,98.3333,58,94.7,100,70.9,73.7,70.7
20160520023000,288.0,283.2,98.3333,58,88.3,100,70.9,73.7,70.7
20160520024500,288.0,283.2,98.3333,58,84.9,100,70.9,73.8,70.8
20160520030000,288.0,283.2,98.3333,58,95.2,100,70.9,73.7,70.7
20160520031500,288.0,283.2,98.3333,58,85.8,100,71.0,73.7,70.7
20160520033000,288.0,283.2,98.3333,58,54.7,100,70.4,73.7,70.7
20160520034500,288.0,283.2,98.3333,58,54.7,100,69.8,73.7,70.7
20160520040000,288.0,283.2,98.3333,58,75.9,100,69.4,73.7,70.7
20160520041500,288.0,283.2,98.3333,58,86.7,100,69.5,73.7,70.7
20160520043000,288.0,283.2,98.3333,58,86.7,100,69.7,73.7,70.7
20160520044500,288.0,283.2,98.3333,58,86.7,100,69.9,73.7,70.7
20160520050000,288.0,283.2,98.3333,58,91.1,100,70.1,73.7,70.7
20160520051500,288.0,283.2,98.3333,58,85.0,100,70.3,73.7,70.7
20160520053000,288.0,283.2,98.3333,58,95.9,100,70.4,73.7,70.7
20160520054500,288.0,283.2,98.3333,58,88.1,100,70.5,73.7,70.7
20160520060000,288.0,283.2,98.3333,58,85.6,100,70.7,73.7,70.7
20160520061500,288.0,283.2,98.3333,58,95.9,100,70.8,73.7,70.7
20160520063000,288.0,283.2,98.3333,58,87.1,100,70.9,73.7,70.7
20160520064500,288.0,283.2,98.3333,58,54.7,0,70.5,73.7,70.7
20160520070000,288.0,283.2,98.3333,58,54.7,100,69.9,73.7,70.7
20160520071500,288.0,283.2,98.3333,58,75.0,100,69.5,73.7,70.7
20160520073000,288.0,283.2,98.3333,58,86.3,100,69.4,73.6,70.6
20160520074500,288.0,283.2,98.3333,58,88.6,100,69.7,73.7,70.7
20160520080000,288.0,283.2,98.3333,58,85.0,100,69.9,73.6,70.6
20160520081500,288.0,283.2,98.3333,58,93.5,100,70.2,73.6,70.6
20160520083000,288.0,283.2,98.3333,58,93.5,100,70.5,73.6,70.6
20160520084500,288.0,283.2,98.3333,58,87.5,100,70.7,73.6,70.6
20160520090000,288.0,283.2,98.3333,58,81.4,0,70.9,73.6,70.6
20160520091500,288.0,283.2,98.3333,58,54.7,0,70.4,73.6,70.6
20160520093000,288.0,283.2,98.3333,58,54.7,100,69.9,73.6,70.6
20160520094500,288.0,283.2,98.3333,58,71.0,100,69.4,73.6,70.6
20160520100000,288.0,283.2,98.3333,58,78.7,100,69.4,73.6,70.6
20160520101500,288.0,283.2,98.3333,58,84.4,100,69.6,73.6,70.6
20160520103000,288.0,283.2,98.3333,58,88.7,100,69.8,73.6,70.6
20160520104500,288.0,283.2,98.3333,58,93.6,100,70.1,73.6,70.6
20160520110000,288.0,278.4,96.6667,58,95.3,100,70.3,73.6,70.6
20160520111500,288.0,278.4,96.6667,58,88.9,100,70.4,73.6,70.6
20160520113000,288.0,278.4,96.6667,58,86.2,100,70.5,73.6,70.6
20160520114500,288.0,283.2,98.3333,58,88.7,100,70.7,73.6,70.6
20160520120000,288.0,278.4,96.6667,58,92.2,100,70.8,73.6,70.6
20160520121500,288.0,283.2,98.3333,58,84.5,100,70.8,73.6,70.6
20160520123000,288.0,283.2,98.3333,59,54.7,0,70.7,73.6,70.6
20160520124500,288.0,283.2,98.3333,59,54.7,100,70.0,73.6,70.6
20160520130000,288.0,283.2,98.3333,59,61.5,100,69.6,73.6,70.6
20160520131500,288.0,283.2,98.3333,59,77.2,100,69.4,73.6,70.6
20160520133000,288.0,283.2,98.3333,59,84.4,100,69.6,73.6,70.6
20160520134500,288.0,283.2,98.3333,59,95.3,100,69.7,73.6,70.6
20160520140000,288.0,283.2,98.3333,59,86.9,100,70.0,73.6,70.6
20160520141500,288.0,283.2,98.3333,59,83.8,100,70.2,73.6,70.6
20160520143000,288.0,283.2,98.3333,59,82.6,100,70.3,73.6,70.6
20160520144500,288.0,283.2,98.3333,59,82.6,100,70.4,73.6,70.6
20160520150000,288.0,283.2,98.3333,59,76.8,100,70.4,73.6,70.6
20160520151500,288.0,283.2,98.3333,59,72.5,100,70.3,73.6,70.6
20160520153000,288.0,283.2,98.3333,59,97.2,100,70.3,73.6,70.6
20160520154500,288.0,283.2,98.3333,59,86.2,100,70.4,73.6,70.6
20160520160000,288.0,283.2,98.3333,59,89.4,100,70.6,73.6,70.6
20160520161500,288.0,283.2,98.3333,59,95.9,100,70.7,73.6,70.6
20160520163000,288.0,283.2,98.3333,59,85.6,100,70.8,73.6,70.6
20160520164500,288.0,283.2,98.3333,59,54.7,0,70.5,73.6,70.6
20160520170000,288.0,283.2,98.3333,59,54.7,100,69.9,73.6,70.6
20160520171500,288.0,283.2,98.3333,59,67.5,100,69.5,73.6,70.6
20160520173000,288.0,283.2,98.3333,59,79.2,100,69.5,73.6,70.6
20160520174500,288.0,283.2,98.3333,59,85.0,100,69.7,73.6,70.6
20160520180000,288.0,283.2,98.3333,59,87.2,100,69.9,73.6,70.6
20160520181500,288.0,283.2,98.3333,59,94.0,100,70.2,73.6,70.6
20160520183000,288.0,283.2,98.3333,59,95.3,100,70.4,73.6,70.6
20160520184500,288.0,283.2,98.3333,59,90.1,100,70.7,73.6,70.6
20160520190000,288.0,283.2,98.3333,59,85.6,100,70.8,73.6,70.6
20160520191500,288.0,283.2,98.3333,59,55.2,0,70.7,73.6,70.6
20160520193000,288.0,283.2,98.3333,59,54.3,100,70.2,73.6,70.6
20160520194500,288.0,283.2,98.3333,59,54.3,100,69.7,73.6,70.6
20160520200000,288.0,283.2,98.3333,59,77.6,100,69.4,73.6,70.6
20160520201500,288.0,283.2,98.3333,59,82.6,100,69.6,73.6,70.6
20160520203000,288.0,283.2,98.3333,59,91.3,100,69.8,73.6,70.6
20160520204500,288.0,283.2,98.3333,59,90.0,100,70.0,73.6,70.6
20160520210000,288.0,283.2,98.3333,59,91.8,100,70.3,73.6,70.6
20160520211500,288.0,283.2,98.3333,59,85.6,100,70.5,73.6,70.6
20160520213000,288.0,283.2,98.3333,59,85.6,100,70.7,73.6,70.6
20160520214500,288.0,283.2,98.3333,59,85.6,100,70.8,73.6,70.6
20160520220000,288.0,283.2,98.3333,59,61.0,0,70.9,73.6,70.6
20160520221500,288.0,283.2,98.3333,59,54.6,0,70.4,73.6,70.6
20160520223000,288.0,283.2,98.3333,59,54.6,100,69.8,73.6,70.6
20160520224500,288.0,283.2,98.3333,59,74.5,100,69.4,73.6,70.6
20160520230000,288.0,283.2,98.3333,59,83.0,100,69.4,73.6,70.6
20160520231500,288.0,283.2,98.3333,59,93.0,100,69.7,73.6,70.6
20160520233000,288.0,283.2,98.3333,59,86.9,100,69.9,73.6,70.6
20160520234500,288.0,283.2,98.3333,59,85.6,100,70.2,73.6,70.6
20160521000000,288.0,283.2,98.3333,59,95.2,100,70.3,73.6,70.6
20160521001500,288.0,283.2,98.3333,59,93.6,100,70.5,73.6,70.6
20160521003000,288.0,283.2,98.3333,59,85.6,100,70.7,73.6,70.6
20160521004500,288.0,283.2,98.3333,59,88.9,100,70.8,73.6,70.6
20160521010000,288.0,283.2,98.3333,59,94.8,100,70.8,73.6,70.6
20160521011500,288.0,293.4,101.875,60,54.7,0,70.4,73.6,70.6
20160521013000,288.0,283.2,98.3333,59,54.7,100,69.8,73.6,70.6
20160521014500,288.0,293.4,101.875,59,73.3,100,69.3,73.6,70.6
20160521020000,288.0,293.4,101.875,59,86.7,100,69.3,73.6,70.6
20160521021500,288.0,293.4,101.875,59,95.5,100,69.5,73.6,70.6
20160521023000,288.0,293.4,101.875,59,93.5,100,69.7,73.6,70.6
20160521024500,288.0,293.4,101.875,59,86.9,100,70.0,73.6,70.6
20160521030000,288.0,293.4,101.875,59,89.7,100,70.2,73.6,70.6
20160521031500,288.0,293.4,101.875,59,95.4,100,70.3,73.6,70.6
20160521033000,288.0,293.4,101.875,59,87.5,100,70.4,73.6,70.6
20160521034500,288.0,293.4,101.875,59,88.8,100,70.5,73.6,70.6
20160521040000,288.0,293.4,101.875,59,96.0,100,70.6,73.6,70.6
20160521041500,288.0,293.4,101.875,59,88.7,100,70.7,73.6,70.6
20160521043000,288.0,293.4,101.875,59,85.6,100,70.7,73.6,70.6
20160521044500,288.0,293.4,101.875,59,96.6,100,70.8,73.6,70.6
20160521050000,288.0,293.4,101.875,59,87.5,100,70.8,73.6,70.6
20160521051500,288.0,293.4,101.875,59,87.5,100,70.8,73.6,70.6
20160521053000,288.0,293.4,101.875,59,96.6,100,70.8,73.6,70.6
20160521054500,288.0,293.4,101.875,59,88.1,100,70.8,73.6,70.6
20160521060000,288.0,293.4,101.875,59,86.2,100,70.8,73.6,70.6
20160521061500,288.0,298.2,103.5417,59,59.6,0,70.8,73.6,70.6
20160521063000,288.0,298.2,103.5417,59,54.7,100,70.2,73.6,70.6
20160521064500,288.0,293.4,101.875,59,54.7,100,69.6,73.6,70.6
20160521070000,288.0,293.4,101.875,59,80.6,100,69.3,73.6,70.6
20160521071500,288.0,293.4,101.875,59,88.0,100,69.3,73.6,70.6
20160521073000,288.0,293.4,101.875,59,85.5,100,69.6,73.6,70.6
20160521074500,288.0,293.4,101.875,59,95.7,100,69.8,73.6,70.6
20160521080000,288.0,293.4,101.875,59,87.5,100,70.0,73.6,70.6
20160521081500,288.0,293.4,101.875,59,91.0,100,70.1,73.6,70.6
20160521083000,288.0,298.2,103.5417,59,91.0,100,70.3,73.6,70.6
20160521084500,288.0,298.2,103.5417,59,86.3,100,70.4,73.6,70.6
20160521090000,288.0,298.2,103.5417,59,96.6,100,70.5,73.6,70.6
20160521091500,288.0,298.2,103.5417,59,89.3,100,70.6,73.6,70.6
20160521093000,288.0,298.2,103.5417,59,86.9,100,70.7,73.6,70.6
20160521094500,288.0,298.2,103.5417,59,88.8,100,70.7,73.6,70.6
20160521100000,288.0,293.4,101.875,59,96.6,100,70.8,73.6,70.6
20160521101500,288.0,298.2,103.5417,59,89.2,100,70.8,73.6,70.6
20160521103000,288.0,298.2,103.5417,59,86.6,100,70.8,73.6,70.6
20160521104500,288.0,298.2,103.5417,59,55.2,100,70.7,73.6,70.6
20160521110000,288.0,298.2,103.5417,59,54.6,100,70.0,73.6,70.6
20160521111500,288.0,298.2,103.5417,59,73.4,100,69.4,73.6,70.6
20160521113000,288.0,298.2,103.5417,59,80.7,100,69.3,73.6,70.6
20160521114500,288.0,293.4,101.875,59,85.6,100,69.4,73.6,70.6
20160521120000,288.0,298.2,103.5417,59,88.5,100,69.7,73.6,70.6
20160521121500,288.0,293.4,101.875,59,85.6,100,69.9,73.6,70.6
20160521123000,288.0,293.4,101.875,59,82.4,100,70.1,73.6,70.6
20160521124500,288.0,293.4,101.875,59,86.9,100,70.2,73.6,70.6
20160521130000,288.0,293.4,101.875,59,94.7,100,70.3,73.6,70.6
20160521131500,288.0,293.4,101.875,59,91.9,100,70.5,73.6,70.6
20160521133000,288.0,298.2,103.5417,59,86.9,100,70.6,73.6,70.6
20160521134500,288.0,293.4,101.875,59,86.9,100,70.7,73.6,70.6
20160521140000,288.0,293.4,101.875,59,86.9,100,70.8,73.6,70.6
20160521141500,288.0,293.4,101.875,59,57.6,0,70.8,73.6,70.6
20160521143000,288.0,298.2,103.5417,59,54.3,100,70.2,73.6,70.6
20160521144500,288.0,298.2,103.5417,59,54.3,100,69.7,73.6,70.6
20160521150000,288.0,293.4,101.875,59,76.8,100,69.3,73.6,70.6
20160521151500,288.0,298.2,103.5417,59,78.9,100,69.4,73.6,70.6
20160521153000,288.0,293.4,101.875,59,92.3,100,69.6,73.6,70.6
20160521154500,288.0,293.4,101.875,59,93.4,100,69.9,73.6,70.6
20160521160000,288.0,298.2,103.5417,59,85.0,100,70.2,73.6,70.6
20160521161500,288.0,298.2,103.5417,59,86.2,100,70.4,73.6,70.6
20160521163000,288.0,293.4,101.875,59,88.2,100,70.6,73.6,70.6
20160521164500,288.0,298.2,103.5417,59,93.6,100,70.8,73.6,70.6
20160521170000,288.0,298.2,103.5417,59,55.6,0,70.8,73.6,70.6
20160521171500,288.0,298.2,103.5417,59,54.2,100,70.2,73.6,70.6
20160521173000,288.0,298.2,103.5417,59,54.2,100,69.7,73.6,70.6
20160521174500,288.0,298.2,103.5417,59,76.8,100,69.4,73.6,70.6
20160521180000,288.0,298.2,103.5417,59,91.1,100,69.5,73.6,70.6
20160521181500,288.0,298.2,103.5417,59,88.3,100,69.7,73.6,70.6
20160521183000,288.0,298.2,103.5417,59,85.0,100,70.0,73.6,70.6
20160521184500,288.0,298.2,103.5417,59,85.0,100,70.2,73.6,70.6
20160521190000,288.0,298.2,103.5417,59,87.9,100,70.4,73.6,70.6
20160521191500,288.0,298.2,103.5417,59,95.3,100,70.6,73.6,70.6
20160521193000,288.0,298.2,103.5417,59,85.0,100,70.7,73.6,70.6
20160521194500,288.0,298.2,103.5417,59,88.8,100,70.8,73.6,70.6
20160521200000,288.0,298.2,103.5417,59,55.2,0,70.7,73.6,70.6
20160521201500,288.0,298.2,103.5417,59,55.2,100,70.1,73.6,70.6
20160521203000,288.0,298.2,103.5417,59,55.2,100,69.6,73.6,70.6
20160521204500,288.0,293.4,101.875,59,75.4,100,69.4,73.6,70.6
20160521210000,288.0,298.2,103.5417,59,84.2,100,69.6,73.6,70.6
20160521211500,288.0,293.4,101.875,59,89.3,100,69.8,73.6,70.6
20160521213000,288.0,293.4,101.875,59,95.3,100,70.0,73.6,70.6
20160521214500,288.0,293.4,101.875,59,92.4,100,70.3,73.6,70.6
20160521220000,288.0,293.4,101.875,59,92.4,100,70.4,73.6,70.6
20160521221500,288.0,293.4,101.875,59,85.0,100,70.6,73.6,70.6
20160521223000,288.0,293.4,101.875,59,85.0,100,70.7,73.6,70.6
20160521224500,288.0,293.4,101.875,59,85.0,100,70.8,73.6,70.6
20160521230000,288.0,298.2,103.5417,59,58.0,0,70.8,73.6,70.6
20160521231500,288.0,298.2,103.5417,59,54.3,100,70.3,73.6,70.6
20160521233000,288.0,298.2,103.5417,59,54.3,100,69.7,73.6,70.6
20160521234500,288.0,293.4,101.875,59,77.0,100,69.3,73.6,70.6
20160522000000,288.0,293.4,101.875,59,92.9,100,69.4,73.6,70.6
20160522001500,288.0,293.4,101.875,59,88.2,100,69.7,73.6,70.6
20160522003000,288.0,293.4,101.875,59,85.6,100,69.9,73.6,70.6
20160522004500,288.0,293.4,101.875,59,88.9,100,70.1,73.6,70.6
20160522010000,288.0,293.4,101.875,59,95.9,100,70.3,73.6,70.6
20160522011500,288.0,293.4,101.875,59,92.5,100,70.4,73.6,70.6
20160522013000,288.0,293.4,101.875,59,88.1,100,70.5,73.6,70.6
20160522014500,288.0,293.4,101.875,59,94.9,100,70.7,73.6,70.6
20160522020000,288.0,293.4,101.875,59,92.9,100,70.7,73.6,70.6
20160522021500,288.0,293.4,101.875,59,88.2,100,70.8,73.6,70.6
20160522023000,288.0,293.4,101.875,59,85.6,100,70.8,73.6,70.6
20160522024500,288.0,293.4,101.875,59,55.2,100,70.7,73.6,70.6
20160522030000,288.0,293.4,101.875,59,54.3,100,70.0,73.6,70.6
20160522031500,288.0,293.4,101.875,59,72.4,100,69.4,73.6,70.6
20160522033000,288.0,293.4,101.875,59,81.1,100,69.3,73.6,70.6
20160522034500,288.0,293.4,101.875,59,85.6,100,69.5,73.6,70.6
20160522040000,288.0,293.4,101.875,59,88.8,100,69.7,73.6,70.6
20160522041500,288.0,293.4,101.875,59,95.9,100,69.9,73.6,70.6
20160522043000,288.0,293.4,101.875,59,88.9,100,70.1,73.6,70.6
20160522044500,288.0,293.4,101.875,59,86.5,100,70.2,73.6,70.6
20160522050000,288.0,293.4,101.875,59,93.3,100,70.4,73.6,70.6
20160522051500,288.0,293.4,101.875,59,95.6,100,70.5,73.6,70.6
20160522053000,288.0,293.4,101.875,59,88.8,100,70.6,73.6,70.6
20160522054500,288.0,293.4,101.875,59,87.9,100,70.7,73.6,70.6
20160522060000,288.0,293.4,101.875,59,96.0,100,70.7,73.6,70.6
20160522061500,288.0,293.4,101.875,59,87.1,100,70.8,73.6,70.6
20160522063000,288.0,293.4,101.875,59,89.7,100,70.8,73.6,70.6
20160522064500,288.0,293.4,101.875,59,93.8,100,70.8,73.6,70.6
20160522070000,288.0,293.4,101.875,59,86.9,100,70.8,73.6,70.6
20160522071500,288.0,298.2,103.5417,59,54.7,100,70.4,73.6,70.6
20160522073000,288.0,293.4,101.875,59,54.7,100,69.7,73.6,70.6
20160522074500,288.0,298.2,103.5417,59,75.3,100,69.3,73.6,70.6
20160522080000,288.0,293.4,101.875,59,93.0,100,69.3,73.6,70.6
20160522081500,288.0,293.4,101.875,59,91.4,100,69.6,73.6,70.6
20160522083000,288.0,293.4,101.875,59,85.2,100,69.7,73.6,70.6
20160522084500,288.0,293.4,101.875,59,94.6,100,69.9,73.6,70.6
20160522090000,288.0,293.4,101.875,59,90.3,100,70.1,73.6,70.6
20160522091500,288.0,298.2,103.5417,59,87.3,100,70.2,73.6,70.6
20160522093000,288.0,298.2,103.5417,59,96.6,100,70.3,73.6,70.6
20160522094500,288.0,298.2,103.5417,59,89.2,100,70.4,73.6,70.6
20160522100000,288.0,298.2,103.5417,59,86.9,100,70.5,73.6,70.6
20160522101500,288.0,298.2,103.5417,59,86.9,100,70.6,73.6,70.6
20160522103000,288.0,298.2,103.5417,59,96.6,100,70.7,73.6,70.6
20160522104500,288.0,298.2,103.5417,59,87.8,100,70.8,73.6,70.6
20160522110000,288.0,298.2,103.5417,59,54.7,0,70.7,73.6,70.6
20160522111500,288.0,298.2,103.5417,59,54.7,100,70.0,73.6,70.6
20160522113000,288.0,298.2,103.5417,59,58.6,100,69.5,73.6,70.6
20160522114500,288.0,298.2,103.5417,59,80.2,100,69.3,73.6,70.6
20160522120000,288.0,298.2,103.5417,59,85.0,100,69.5,73.6,70.6
20160522121500,288.0,298.2,103.5417,59,85.0,100,69.8,73.6,70.6
20160522123000,288.0,298.2,103.5417,59,86.2,100,70.1,73.6,70.6
20160522124500,288.0,298.2,103.5417,59,86.2,100,70.3,73.6,70.6
20160522130000,288.0,298.2,103.5417,59,86.2,100,70.4,73.6,70.6
20160522131500,288.0,298.2,103.5417,59,92.0,100,70.5,73.6,70.6
20160522133000,288.0,298.2,103.5417,59,94.3,100,70.6,73.6,70.6
20160522134500,288.0,298.2,103.5417,59,55.6,0,70.4,73.5,70.5
20160522140000,288.0,298.2,103.5417,59,54.3,100,69.8,73.5,70.5
20160522141500,288.0,298.2,103.5417,59,74.9,100,69.3,73.5,70.5
20160522143000,288.0,293.4,101.875,59,81.6,100,69.2,73.5,70.5
20160522144500,288.0,298.2,103.5417,59,85.0,100,69.4,73.5,70.5
20160522150000,288.0,298.2,103.5417,59,91.5,100,69.6,73.5,70.5
20160522151500,288.0,293.4,101.875,59,95.4,100,69.8,73.5,70.5
20160522153000,288.0,293.4,101.875,59,88.7,100,70.0,73.5,70.5
20160522154500,288.0,298.2,103.5417,59,88.7,100,70.2,73.5,70.5
20160522160000,288.0,293.4,101.875,59,87.5,100,70.4,73.5,70.5
20160522161500,288.0,293.4,101.875,59,87.5,100,70.5,73.5,70.5
20160522163000,288.0,298.2,103.5417,59,88.7,100,70.6,73.5,70.5
20160522164500,288.0,298.2,103.5417,59,91.4,100,70.7,73.5,70.5
20160522170000,288.0,298.2,103.5417,59,55.6,0,70.7,73.5,70.5
20160522171500,288.0,298.2,103.5417,59,53.9,100,70.0,73.5,70.5
20160522173000,288.0,298.2,103.5417,59,55.5,100,69.4,73.5,70.5
20160522174500,288.0,298.2,103.5417,59,83.1,100,69.2,73.5,70.5
20160522180000,288.0,293.4,101.875,59,89.6,100,69.3,73.5,70.5
20160522181500,288.0,293.4,101.875,59,94.0,100,69.6,73.5,70.5
20160522183000,288.0,293.4,101.875,59,94.0,100,69.8,73.5,70.5
20160522184500,288.0,293.4,101.875,59,94.0,100,70.0,73.5,70.5
20160522190000,288.0,293.4,101.875,59,94.0,100,70.2,73.5,70.5
20160522191500,288.0,293.4,101.875,59,90.9,100,70.4,73.5,70.5
20160522193000,288.0,293.4,101.875,59,92.5,100,70.5,73.5,70.5
20160522194500,288.0,298.2,103.5417,59,92.5,100,70.7,73.5,70.5
20160522200000,288.0,293.4,101.875,59,87.4,100,70.7,73.5,70.5
20160522201500,288.0,298.2,103.5417,59,57.2,0,70.7,73.5,70.5
20160522203000,288.0,298.2,103.5417,59,54.7,100,70.0,73.5,70.5
20160522204500,288.0,298.2,103.5417,59,54.7,100,69.5,73.5,70.5
20160522210000,288.0,298.2,103.5417,59,73.4,100,69.2,73.2,70.2
20160522211500,288.0,293.4,101.875,59,77.6,100,69.1,73.2,70.2
20160522213000,288.0,293.4,101.875,59,92.1,100,69.3,73.5,70.5
20160522214500,288.0,293.4,101.875,59,89.9,100,69.6,73.5,70.5
20160522220000,288.0,293.4,101.875,59,86.9,100,69.8,73.5,70.5
20160522221500,288.0,298.2,103.5417,59,86.9,100,70.1,73.5,70.5
20160522223000,288.0,293.4,101.875,59,95.6,100,70.2,73.5,70.5
20160522224500,288.0,293.4,101.875,59,88.7,100,70.4,73.5,70.5
20160522230000,288.0,293.4,101.875,59,85.6,100,70.5,73.5,70.5
20160522231500,288.0,293.4,101.875,59,89.5,100,70.5,73.5,70.5
20160522233000,288.0,293.4,101.875,59,92.6,100,70.7,73.5,70.5
20160522234500,288.0,298.2,103.5417,59,60.4,100,70.7,73.5,70.5
20160523000000,288.0,293.4,101.875,59,54.3,0,70.0,73.1,70.1
20160523001500,288.0,298.2,103.5417,59,54.3,100,69.4,73.3,70.3
20160523003000,288.0,293.4,101.875,59,78.1,100,69.1,73.4,70.4
20160523004500,288.0,293.4,101.875,59,83.2,100,69.1,73.4,70.4
20160523010000,288.0,293.4,101.875,59,89.2,100,69.3,73.5,70.5
20160523011500,288.0,293.4,101.875,59,93.0,100,69.6,73.5,70.5
20160523013000,288.0,293.4,101.875,59,86.2,100,69.8,73.5,70.5
20160523014500,288.0,293.4,101.875,59,95.4,100,70.0,73.5,70.5
20160523020000,288.0,293.4,101.875,59,89.3,100,70.2,73.5,70.5
20160523021500,288.0,298.2,103.5417,59,89.3,100,70.3,73.5,70.5
20160523023000,288.0,298.2,103.5417,59,94.3,100,70.4,73.5,70.5
20160523024500,288.0,293.4,101.875,59,86.2,100,70.5,73.5,70.5
20160523030000,288.0,293.4,101.875,59,94.6,100,70.6,73.5,70.5
20160523031500,288.0,293.4,101.875,59,91.3,100,70.7,73.5,70.5
20160523033000,288.0,298.2,103.5417,59,58.9,0,70.8,73.5,70.5
20160523034500,288.0,298.2,103.5417,59,54.3,100,70.2,73.5,70.5
20160523040000,288.0,298.2,103.5417,59,54.3,100,69.6,73.5,70.5
20160523041500,288.0,298.2,103.5417,59,73.6,100,69.2,73.5,70.5
20160523043000,288.0,293.4,101.875,59,89.7,100,69.3,73.5,70.5
20160523044500,288.0,298.2,103.5417,59,84.5,100,69.6,73.5,70.5
20160523050000,288.0,298.2,103.5417,59,95.3,100,69.8,73.5,70.5
20160523051500,288.0,293.4,101.875,59,85.6,100,70.0,73.5,70.5
20160523053000,288.0,298.2,103.5417,59,94.1,100,70.3,73.5,70.5
20160523054500,288.0,298.2,103.5417,59,88.0,100,70.4,73.5,70.5
20160523060000,288.0,293.4,101.875,59,88.0,100,70.5,73.5,70.5
20160523061500,288.0,293.4,101.875,59,93.2,100,70.6,73.5,70.5
20160523063000,288.0,293.4,101.875,59,84.4,100,70.7,73.5,70.5
20160523064500,288.0,293.4,101.875,59,95.3,100,70.7,73.5,70.5
20160523070000,288.0,293.4,101.875,59,88.9,100,70.7,73.5,70.5
20160523071500,288.0,293.4,101.875,59,86.3,100,70.7,73.5,70.5
20160523073000,288.0,298.2,103.5417,59,55.2,0,70.5,73.5,70.5
20160523074500,288.0,293.4,101.875,59,54.3,100,69.8,73.5,70.5
20160523080000,288.0,298.2,103.5417,59,74.0,100,69.3,73.5,70.5
20160523081500,288.0,293.4,101.875,59,80.7,100,69.2,73.5,70.5
20160523083000,288.0,293.4,101.875,59,85.0,100,69.4,73.5,70.5
20160523084500,288.0,293.4,101.875,59,94.0,100,69.6,73.5,70.5
20160523090000,288.0,293.4,101.875,59,89.8,100,69.8,73.5,70.5
20160523091500,288.0,293.4,101.875,59,93.4,100,70.0,73.5,70.5
20160523093000,288.0,298.2,103.5417,59,85.9,100,70.2,73.5,70.5
20160523094500,288.0,293.4,101.875,59,85.9,100,70.3,73.5,70.5
20160523100000,288.0,293.4,101.875,59,86.8,100,70.4,73.5,70.5
20160523101500,288.0,298.2,103.5417,59,86.8,100,70.5,73.5,70.5
20160523103000,288.0,293.4,101.875,59,86.8,100,70.6,73.5,70.5
20160523104500,288.0,298.2,103.5417,59,94.6,100,70.7,73.5,70.5
20160523110000,288.0,293.4,101.875,59,94.6,100,70.7,73.5,70.5
20160523111500,288.0,298.2,103.5417,59,54.7,0,70.4,73.5,70.5
20160523113000,288.0,298.2,103.5417,59,54.7,100,69.8,73.5,70.5
20160523114500,288.0,293.4,101.875,59,75.9,100,69.3,73.5,70.5
20160523120000,288.0,298.2,103.5417,59,87.4,100,69.3,73.5,70.5
20160523121500,288.0,293.4,101.875,59,86.1,100,69.4,73.5,70.5
20160523123000,288.0,293.4,101.875,59,86.1,100,69.7,73.5,70.5
20160523124500,288.0,293.4,101.875,59,91.3,100,70.0,73.5,70.5
20160523130000,288.0,293.4,101.875,59,87.3,100,70.2,73.5,70.5
20160523131500,288.0,298.2,103.5417,59,87.3,100,70.3,73.5,70.5
20160523133000,288.0,298.2,103.5417,59,89.3,100,70.5,73.5,70.5
20160523134500,288.0,293.4,101.875,59,91.4,100,70.7,73.5,70.5
20160523140000,288.0,293.4,101.875,59,67.5,0,70.8,73.5,70.5
20160523141500,288.0,298.2,103.5417,59,54.3,0,70.3,73.5,70.5
20160523143000,288.0,298.2,103.5417,59,54.3,100,69.7,73.5,70.5
20160523144500,288.0,293.4,101.875,59,77.2,100,69.3,73.5,70.5
20160523150000,288.0,298.2,103.5417,59,80.8,100,69.3,73.5,70.5
20160523151500,288.0,298.2,103.5417,59,86.2,100,69.6,73.5,70.5
20160523153000,288.0,293.4,101.875,59,87.3,100,69.8,73.5,70.5
20160523154500,288.0,293.4,101.875,59,86.2,100,70.0,73.5,70.5
20160523160000,288.0,298.2,103.5417,59,86.2,100,70.2,73.5,70.5
20160523161500,288.0,298.2,103.5417,59,87.4,100,70.4,73.5,70.5
20160523163000,288.0,298.2,103.5417,59,95.4,100,70.5,73.5,70.5
20160523164500,288.0,298.2,103.5417,59,85.0,100,70.7,73.5,70.5
20160523170000,288.0,298.2,103.5417,59,55.2,0,70.4,73.5,70.5
20160523171500,288.0,298.2,103.5417,59,55.2,100,69.9,73.5,70.5
20160523173000,288.0,298.2,103.5417,59,64.6,100,69.4,73.5,70.5
20160523174500,288.0,298.2,103.5417,59,76.2,100,69.4,73.5,70.5
20160523180000,288.0,298.2,103.5417,59,82.6,100,69.6,73.5,70.5
20160523181500,288.0,298.2,103.5417,59,92.0,100,69.8,73.5,70.5
20160523183000,288.0,298.2,103.5417,59,85.6,100,70.1,73.5,70.5
20160523184500,288.0,298.2,103.5417,59,85.6,100,70.3,73.5,70.5
20160523190000,288.0,298.2,103.5417,59,91.1,100,70.5,73.5,70.5
20160523191500,288.0,298.2,103.5417,59,86.2,100,70.7,73.5,70.5
20160523193000,288.0,298.2,103.5417,59,54.7,0,70.6,73.5,70.5
20160523194500,288.0,298.2,103.5417,59,53.9,100,70.0,73.5,70.5
20160523200000,288.0,298.2,103.5417,59,53.9,100,69.5,73.5,70.5
20160523201500,288.0,298.2,103.5417,59,76.4,100,69.3,73.5,70.5
20160523203000,288.0,298.2,103.5417,59,85.0,100,69.5,73.5,70.5
20160523204500,288.0,298.2,103.5417,59,85.0,100,69.8,73.5,70.5
20160523210000,288.0,298.2,103.5417,59,86.2,100,70.0,73.5,70.5
20160523211500,288.0,298.2,103.5417,59,87.5,100,70.3,73.5,70.5
20160523213000,288.0,298.2,103.5417,59,94.2,100,70.5,73.5,70.5
20160523214500,288.0,298.2,103.5417,59,90.7,100,70.7,73.5,70.5
20160523220000,288.0,298.2,103.5417,59,93.9,100,70.7,73.5,70.5
20160523221500,288.0,298.2,103.5417,59,54.7,0,70.4,73.5,70.5
20160523223000,288.0,298.2,103.5417,59,54.7,100,69.8,73.5,70.5
20160523224500,288.0,298.2,103.5417,59,71.0,100,69.3,73.5,70.5
20160523230000,288.0,298.2,103.5417,59,79.2,100,69.3,73.5,70.5
20160523231500,288.0,293.4,101.875,59,84.5,100,69.5,73.5,70.5
20160523233000,288.0,293.4,101.875,59,85.8,100,69.7,73.5,70.5
20160523234500,288.0,298.2,103.5417,59,89.8,100,70.0,73.5,70.5
20160524000000,288.0,298.2,103.5417,59,94.5,100,70.2,73.5,70.5
20160524001500,288.0,293.4,101.875,59,88.1,100,70.4,73.5,70.5
20160524003000,288.0,293.4,101.875,59,85.6,100,70.5,73.5,70.5
20160524004500,288.0,298.2,103.5417,59,85.6,100,70.6,73.5,70.5
20160524010000,288.0,293.4,101.875,59,90.4,100,70.7,73.5,70.5
20160524011500,288.0,298.2,103.5417,59,59.2,0,70.7,73.1,70.1
20160524013000,288.0,298.2,103.5417,59,54.7,100,70.2,73.5,70.5
20160524014500,288.0,293.4,101.875,59,53.9,100,69.6,73.2,70.2
20160524020000,288.0,293.4,101.875,59,69.0,100,69.0,73.1,70.1
20160524021500,288.0,293.4,101.875,59,83.7,100,68.9,73.1,70.1
20160524023000,288.0,293.4,101.875,59,88.5,100,69.1,73.1,70.1
20160524024500,288.0,293.4,101.875,59,85.0,100,69.3,73.1,70.1
20160524030000,288.0,293.4,101.875,59,92.4,100,69.6,73.1,70.1
20160524031500,288.0,293.4,101.875,59,91.2,100,69.8,73.1,70.1
20160524033000,288.0,298.2,103.5417,59,85.6,100,70.0,73.1,70.1
20160524034500,288.0,293.4,101.875,59,92.2,100,70.2,73.1,70.1
20160524040000,288.0,293.4,101.875,59,95.2,100,70.3,73.1,70.1
20160524041500,288.0,293.4,101.875,59,88.1,100,70.3,73.1,70.1
20160524043000,288.0,298.2,103.5417,59,55.2,0,70.2,73.1,70.1
20160524044500,288.0,293.4,101.875,59,54.3,100,69.6,73.1,70.1
20160524050000,288.0,298.2,103.5417,59,54.3,100,68.9,73.1,70.1
20160524051500,288.0,298.2,103.5417,59,76.0,100,68.8,72.8,69.8
20160524053000,288.0,293.4,101.875,59,92.2,100,68.9,72.8,69.8
20160524054500,288.0,293.4,101.875,59,57.2,100,69.1,72.7,69.7
20160524060000,288.0,298.2,103.5417,59,73.5,100,68.8,72.8,69.8
20160524061500,288.0,293.4,101.875,59,75.3,100,68.7,72.9,69.9
20160524063000,288.0,298.2,103.5417,59,88.7,100,68.7,73.1,70.1
20160524064500,288.0,293.4,101.875,59,85.6,100,69.0,73.1,70.1
20160524070000,288.0,293.4,101.875,59,87.8,100,69.3,73.3,70.3
20160524071500,288.0,293.4,101.875,59,97.2,100,69.6,73.5,70.5
20160524073000,288.0,293.4,101.875,59,97.2,100,69.8,73.2,70.2
20160524074500,288.0,293.4,101.875,59,86.2,100,70.0,73.3,70.3
20160524080000,288.0,293.4,101.875,59,73.9,0,70.2,72.2,69.2
20160524081500,288.0,293.4,101.875,59,54.7,100,69.8,73.1,70.1
20160524083000,288.0,293.4,101.875,59,54.7,100,69.2,73.1,70.1
20160524084500,288.0,293.4,101.875,59,72.4,100,68.9,73.1,70.1
20160524090000,288.0,293.4,101.875,59,74.4,100,69.0,72.8,69.8
20160524091500,288.0,293.4,101.875,59,74.4,100,69.2,73.1,70.1
20160524093000,288.0,293.4,101.875,59,71.1,100,69.3,73.1,70.1
20160524094500,288.0,293.4,101.875,59,67.7,100,69.2,73.5,70.5
20160524100000,288.0,293.4,101.875,59,64.9,100,69.1,73.5,70.5
20160524101500,288.0,293.4,101.875,59,63.2,100,68.9,73.5,70.5
20160524103000,288.0,293.4,101.875,59,61.2,100,68.7,73.5,70.5
20160524104500,288.0,293.4,101.875,59,60.0,100,68.5,73.5,70.5
20160524110000,288.0,293.4,101.875,59,58.8,100,68.2,73.5,70.5
20160524111500,288.0,293.4,101.875,59,60.8,100,68.1,73.5,70.5
20160524113000,288.0,298.2,103.5417,59,59.2,100,67.9,73.5,70.5
20160524114500,288.0,298.2,103.5417,59,59.9,100,67.7,73.5,70.5
20160524120000,288.0,298.2,103.5417,59,58.7,100,67.6,73.5,70.5
20160524121500,288.0,298.2,103.5417,59,58.7,100,67.4,73.5,70.5
20160524123000,288.0,298.2,103.5417,59,62.6,100,67.4,73.1,70.1
20160524124500,288.0,293.4,101.875,59,61.2,100,67.3,73.2,70.2
20160524130000,288.0,293.4,101.875,59,59.9,100,67.3,73.1,70.1
20160524131500,288.0,298.2,103.5417,59,62.8,100,67.3,73.1,70.1
20160524133000,288.0,298.2,103.5417,59,74.0,100,67.5,73.1,70.1
20160524134500,288.0,298.2,103.5417,59,69.8,100,67.7,72.7,69.7
20160524140000,288.0,293.4,101.875,59,66.8,100,67.8,73.1,70.1
20160524141500,288.0,293.4,101.875,59,64.4,100,67.8,73.1,70.1
20160524143000,288.0,293.4,101.875,59,77.8,100,67.7,73.1,70.1
20160524144500,288.0,293.4,101.875,59,67.7,100,67.8,73.1,70.1
20160524150000,288.0,298.2,103.5417,59,64.9,100,67.8,73.5,70.5
20160524151500,288.0,298.2,103.5417,59,72.1,100,67.7,73.5,70.5
20160524153000,288.0,293.4,101.875,59,66.8,100,67.8,73.5,70.5
20160524154500,288.0,293.4,101.875,59,64.4,100,67.7,73.1,70.1
20160524160000,288.0,293.4,101.875,59,68.7,100,67.8,73.1,70.1
20160524161500,288.0,293.4,101.875,59,65.3,100,67.7,72.2,69.2
20160524163000,288.0,293.4,101.875,59,76.4,100,67.7,72.7,69.7
20160524164500,288.0,293.4,101.875,59,67.7,100,67.8,72.8,69.8
20160524170000,288.0,293.4,101.875,59,72.0,100,67.9,72.8,69.8
20160524171500,288.0,293.4,101.875,59,72.0,100,68.0,72.8,69.8
20160524173000,288.0,293.4,101.875,59,72.0,100,68.1,72.8,69.8
20160524174500,288.0,293.4,101.875,59,72.0,100,68.3,72.8,69.8
20160524180000,288.0,293.4,101.875,59,72.0,100,68.4,72.8,69.8
20160524181500,288.0,293.4,101.875,59,72.0,100,68.4,72.8,69.8
20160524183000,288.0,293.4,101.875,59,72.0,100,68.6,72.8,69.8
20160524184500,288.0,293.4,101.875,59,72.0,100,68.6,72.8,69.8
20160524190000,288.0,298.2,103.5417,59,72.0,100,68.7,72.8,69.8
20160524191500,288.0,293.4,101.875,59,72.0,100,68.7,72.7,69.7
20160524193000,288.0,293.4,101.875,59,72.0,100,68.8,72.7,69.7
20160524194500,288.0,293.4,101.875,59,72.0,100,68.8,72.7,69.7
20160524200000,288.0,293.4,101.875,59,72.0,100,68.8,72.7,69.7
20160524201500,288.0,293.4,101.875,59,72.0,100,68.8,72.7,69.7
20160524203000,288.0,298.2,103.5417,59,62.0,100,68.7,72.7,69.7
20160524204500,288.0,293.4,101.875,59,64.8,100,68.5,72.7,69.7
20160524210000,288.0,293.4,101.875,59,70.6,100,68.4,72.7,69.7
20160524211500,288.0,293.4,101.875,59,70.6,100,68.3,72.7,69.7
20160524213000,288.0,293.4,101.875,59,71.8,100,68.3,72.3,69.3
20160524214500,288.0,293.4,101.875,59,71.8,100,68.3,72.7,69.7
20160524220000,288.0,293.4,101.875,59,71.8,100,68.3,72.7,69.7
20160524221500,288.0,293.4,101.875,59,71.8,100,68.3,73.1,70.1
20160524223000,288.0,293.4,101.875,59,71.8,100,68.3,72.7,69.7
20160524224500,288.0,293.4,101.875,59,71.8,100,68.3,72.7,69.7
20160524230000,288.0,293.4,101.875,59,71.8,100,68.3,72.8,69.8
20160524231500,288.0,293.4,101.875,59,71.8,100,68.3,72.7,69.7
20160524233000,288.0,293.4,101.875,59,71.8,100,68.4,73.1,70.1
20160524234500,288.0,293.4,101.875,59,71.8,100,68.4,72.8,69.8
20160525000000,288.0,293.4,101.875,59,71.8,100,68.4,72.8,69.8
20160525001500,288.0,293.4,101.875,59,71.8,100,68.4,73.1,70.1
20160525003000,288.0,293.4,101.875,59,71.8,100,68.4,72.8,69.8
20160525004500,288.0,293.4,101.875,59,71.8,100,68.4,72.8,69.8
20160525010000,288.0,293.4,101.875,59,71.8,100,68.4,72.7,69.7
20160525011500,288.0,293.4,101.875,61,71.8,100,68.4,72.7,69.7
20160525013000,288.0,278.4,96.6667,59,71.8,100,68.5,73.1,70.1
20160525014500,288.0,278.4,96.6667,59,71.8,100,68.5,73.1,70.1
20160525020000,288.0,278.4,96.6667,59,71.8,100,68.4,73.1,70.1
20160525021500,288.0,278.4,96.6667,59,71.8,100,68.4,73.1,70.1
20160525023000,288.0,278.4,96.6667,59,71.8,100,68.4,73.1,70.1
20160525024500,288.0,278.4,96.6667,59,71.8,100,68.3,73.1,70.1
20160525030000,288.0,278.4,96.6667,59,71.8,100,68.3,73.1,70.1
20160525031500,288.0,278.4,96.6667,59,71.8,100,68.2,73.1,70.1
20160525033000,288.0,278.4,96.6667,59,71.8,100,68.2,73.1,70.1
20160525034500,288.0,283.2,98.3333,59,71.8,100,68.2,73.1,70.1
20160525040000,288.0,278.4,96.6667,59,71.8,100,68.3,73.1,70.1
20160525041500,288.0,278.4,96.6667,59,71.8,100,68.3,73.1,70.1
20160525043000,288.0,278.4,96.6667,59,71.8,100,68.3,73.1,70.1
20160525044500,288.0,278.4,96.6667,59,71.8,100,68.3,73.1,70.1
20160525050000,288.0,283.2,98.3333,59,71.8,100,68.3,73.1,70.1
20160525051500,288.0,283.2,98.3333,59,71.8,100,68.3,73.1,70.1
20160525053000,288.0,283.2,98.3333,59,71.8,100,68.3,73.1,70.1
20160525054500,288.0,283.2,98.3333,59,71.8,100,68.3,73.1,70.1
20160525060000,288.0,283.2,98.3333,59,71.8,100,68.3,73.1,70.1
20160525061500,288.0,283.2,98.3333,59,71.8,100,68.3,73.1,70.1
20160525063000,288.0,283.2,98.3333,59,94.1,100,68.6,73.1,70.1
20160525064500,288.0,278.4,96.6667,59,89.3,100,69.1,73.1,70.1
20160525070000,288.0,278.4,96.6667,59,56.0,100,69.3,71.9,68.9
20160525071500,288.0,278.4,96.6667,59,54.7,100,68.9,72.4,69.4
20160525073000,288.0,278.4,96.6667,59,75.4,100,69.1,73.1,70.1
20160525074500,288.0,278.4,96.6667,60,86.4,100,69.7,73.2,70.2
20160525080000,288.0,293.4,101.875,60,86.4,100,69.4,73.3,70.3
20160525081500,288.0,293.4,101.875,60,86.4,100,69.6,73.2,70.2
20160525083000,288.0,293.4,101.875,60,91.8,100,69.8,73.2,70.2
20160525084500,288.0,293.4,101.875,60,88.8,100,70.0,73.2,70.2
20160525090000,288.0,293.4,101.875,60,86.9,100,70.2,73.2,70.2
20160525091500,288.0,293.4,101.875,60,91.9,100,70.3,73.2,70.2
20160525093000,288.0,293.4,101.875,60,55.2,0,70.3,73.2,70.2
20160525094500,288.0,293.4,101.875,60,54.3,100,69.8,73.2,70.2
20160525100000,288.0,293.4,101.875,60,54.3,0,69.3,72.2,69.2
20160525101500,288.0,293.4,101.875,60,54.3,100,69.1,73.1,70.1
20160525103000,288.0,293.4,101.875,60,78.7,100,68.9,73.1,70.1
20160525104500,288.0,293.4,101.875,60,78.7,100,69.2,73.1,70.1
20160525110000,288.0,293.4,101.875,60,80.5,100,69.4,73.1,70.1
20160525111500,288.0,293.4,101.875,60,78.7,100,69.8,73.1,70.1
20160525113000,288.0,293.4,101.875,60,85.5,100,69.8,72.8,69.8
20160525114500,288.0,293.4,101.875,60,80.2,100,69.9,73.1,70.1
20160525120000,288.0,293.4,101.875,60,58.8,100,70.2,73.1,70.1
20160525121500,288.0,293.4,101.875,60,54.3,100,69.8,72.8,69.8
20160525123000,288.0,293.4,101.875,60,54.3,100,69.3,72.8,69.8
20160525124500,288.0,293.4,101.875,60,54.3,100,69.0,72.7,69.7
20160525130000,288.0,293.4,101.875,60,92.8,100,68.9,78.8,75.8
20160525131500,288.0,293.4,101.875,60,88.7,100,69.6,78.9,75.9
20160525133000,288.0,293.4,101.875,60,87.3,100,70.8,78.9,75.9
20160525134500,288.0,293.4,101.875,60,85.6,100,71.2,78.9,75.9
20160525140000,288.0,293.4,101.875,60,89.9,100,70.7,78.9,75.9
20160525141500,288.0,293.4,101.875,60,85.5,100,70.8,78.9,75.9
20160525143000,288.0,293.4,101.875,60,95.4,100,70.9,78.9,75.9
20160525144500,288.0,293.4,101.875,60,82.6,100,71.0,78.9,75.9
20160525150000,288.0,293.4,101.875,60,84.3,100,71.1,78.9,75.9
