PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525151500,288.0,293.4,101.875,60,97.2,100,71.1,78.9,75.9
20160525153000,288.0,293.4,101.875,60,83.2,100,71.1,78.9,75.9
20160525154500,288.0,293.4,101.875,60,83.2,100,71.2,78.9,75.9
20160525160000,288.0,293.4,101.875,60,86.9,100,71.2,78.9,75.9
20160525161500,288.0,293.4,101.875,60,93.8,100,71.2,78.9,75.9
20160525163000,288.0,293.4,101.875,60,90.5,100,71.3,78.9,75.9
20160525164500,288.0,293.4,101.875,60,90.5,100,71.4,78.9,75.9
20160525170000,288.0,293.4,101.875,60,94.2,100,71.6,78.9,75.9
20160525171500,288.0,293.4,101.875,60,86.9,100,71.6,78.9,75.9
20160525173000,288.0,293.4,101.875,60,95.5,100,71.7,78.9,75.9
20160525174500,288.0,293.4,101.875,60,88.1,100,71.8,78.9,75.9
20160525180000,288.0,293.4,101.875,60,97.2,100,71.8,78.9,75.9
20160525181500,288.0,293.4,101.875,60,88.5,100,71.9,78.9,75.9
20160525183000,288.0,293.4,101.875,60,96.6,100,71.9,78.9,75.9
20160525184500,288.0,293.4,101.875,60,88.1,100,71.9,78.9,75.9
20160525190000,288.0,293.4,101.875,60,97.1,100,71.9,78.9,75.9
20160525191500,288.0,293.4,101.875,60,86.9,100,72.0,78.9,75.9
20160525193000,288.0,293.4,101.875,60,93.9,100,72.0,78.9,75.9
20160525194500,288.0,293.4,101.875,60,86.9,100,72.0,78.9,75.9
20160525200000,288.0,293.4,101.875,60,94.2,100,72.1,78.9,75.9
20160525201500,288.0,293.4,101.875,60,87.5,100,72.1,78.9,75.9
20160525203000,288.0,293.4,101.875,60,95.9,100,72.1,78.9,75.9
20160525204500,288.0,293.4,101.875,60,88.1,100,72.1,78.9,75.9
20160525210000,288.0,293.4,101.875,60,96.6,100,72.0,78.9,75.9
20160525211500,288.0,293.4,101.875,60,88.1,100,72.0,78.9,75.9
20160525213000,288.0,293.4,101.875,60,97.2,100,72.0,78.9,75.9
20160525214500,288.0,293.4,101.875,60,88.1,100,72.0,78.9,75.9
20160525220000,288.0,293.4,101.875,60,95.8,100,72.0,78.9,75.9
20160525221500,288.0,293.4,101.875,60,88.7,100,72.0,78.9,75.9
20160525223000,288.0,293.4,101.875,60,95.6,100,72.0,78.9,75.9
20160525224500,288.0,293.4,101.875,60,88.1,100,71.9,78.9,75.9
20160525230000,288.0,293.4,101.875,60,97.4,100,71.9,78.9,75.9
20160525231500,288.0,293.4,101.875,60,86.9,100,71.9,78.9,75.9
20160525233000,288.0,293.4,101.875,60,89.4,100,71.9,78.9,75.9
20160525234500,288.0,293.4,101.875,60,97.2,100,71.9,78.9,75.9
20160526000000,288.0,293.4,101.875,60,87.5,100,71.9,78.9,75.9
20160526001500,288.0,293.4,101.875,60,94.4,100,71.9,78.9,75.9
20160526003000,288.0,293.4,101.875,60,86.9,100,71.9,78.9,75.9
20160526004500,288.0,293.4,101.875,60,90.5,100,71.9,78.9,75.9
20160526010000,288.0,293.4,101.875,60,96.3,100,71.8,78.9,75.9
20160526011500,288.0,293.4,101.875,60,87.5,100,71.8,78.9,75.9
20160526013000,288.0,293.4,101.875,60,92.4,100,71.8,78.9,75.9
20160526014500,288.0,293.4,101.875,60,95.3,100,71.8,78.9,75.9
20160526020000,288.0,293.4,101.875,60,87.4,100,71.8,78.9,75.9
20160526021500,288.0,293.4,101.875,60,89.4,100,71.8,78.9,75.9
20160526023000,288.0,293.4,101.875,60,96.2,100,71.7,78.9,75.9
20160526024500,288.0,293.4,101.875,60,92.7,100,71.7,78.9,75.9
20160526030000,288.0,293.4,101.875,60,87.5,100,71.7,78.9,75.9
20160526031500,288.0,293.4,101.875,60,90.5,100,71.7,78.9,75.9
20160526033000,288.0,293.4,101.875,60,97.2,100,71.7,78.9,75.9
20160526034500,288.0,293.4,101.875,60,86.9,100,71.7,78.9,75.9
20160526040000,288.0,293.4,101.875,60,89.9,100,71.7,78.9,75.9
20160526041500,288.0,293.4,101.875,60,97.8,100,71.7,78.9,75.9
20160526043000,288.0,293.4,101.875,60,95.9,100,71.7,78.9,75.9
20160526044500,288.0,293.4,101.875,60,91.1,100,71.7,78.9,75.9
20160526050000,288.0,293.4,101.875,60,87.4,100,71.7,78.9,75.9
20160526051500,288.0,293.4,101.875,60,87.4,100,71.7,78.9,75.9
20160526053000,288.0,293.4,101.875,60,87.4,100,71.6,78.9,75.9
20160526054500,288.0,293.4,101.875,60,89.9,100,71.6,78.9,75.9
20160526060000,288.0,293.4,101.875,60,89.9,100,71.6,78.9,75.9
20160526061500,288.0,293.4,101.875,60,89.9,100,71.6,78.9,75.9
20160526063000,288.0,293.4,101.875,60,89.9,100,71.6,78.9,75.9
20160526064500,288.0,293.4,101.875,60,97.8,100,71.6,78.9,75.9
20160526070000,288.0,293.4,101.875,60,91.0,100,71.6,78.9,75.9
20160526071500,288.0,293.4,101.875,60,56.8,0,71.6,74.3,71.3
20160526073000,288.0,293.4,101.875,60,54.3,100,70.9,74.3,71.3
20160526074500,288.0,293.4,101.875,60,54.3,100,70.3,74.3,71.3
20160526080000,288.0,293.4,101.875,60,75.3,100,70.1,74.3,71.3
20160526081500,288.0,293.4,101.875,60,89.8,100,70.3,74.3,71.3
20160526083000,288.0,293.4,101.875,60,80.1,0,70.6,69.9,66.9
20160526084500,288.0,293.4,101.875,60,54.7,0,70.2,70.4,67.4
20160526090000,288.0,293.4,101.875,60,54.7,0,69.6,69.9,66.9
20160526091500,288.0,293.4,101.875,60,53.9,0,69.3,69.9,66.9
20160526093000,288.0,293.4,101.875,60,53.9,0,68.9,69.9,66.9
20160526094500,288.0,293.4,101.875,60,53.9,0,68.7,69.7,66.7
20160526100000,288.0,293.4,101.875,60,53.9,0,68.4,69.9,66.9
20160526101500,288.0,293.4,101.875,60,53.9,0,68.2,69.9,66.9
20160526103000,288.0,293.4,101.875,60,53.9,0,68.0,69.9,66.9
20160526104500,288.0,293.4,101.875,60,53.9,0,67.9,69.9,66.9
20160526110000,288.0,293.4,101.875,60,53.9,0,67.7,69.9,66.9
20160526111500,288.0,293.4,101.875,60,53.9,0,67.6,69.5,66.5
20160526113000,288.0,293.4,101.875,60,53.9,0,67.4,69.5,66.5
20160526114500,288.0,293.4,101.875,60,53.9,0,67.3,69.9,66.9
20160526120000,288.0,293.4,101.875,60,53.9,0,67.2,69.9,66.9
20160526121500,288.0,293.4,101.875,60,53.9,0,67.1,69.5,66.5
20160526123000,288.0,293.4,101.875,60,53.9,0,67.0,69.6,66.6
20160526124500,288.0,293.4,101.875,60,53.9,0,66.9,69.7,66.7
20160526130000,288.0,293.4,101.875,60,53.9,0,66.8,69.5,66.5
20160526131500,288.0,293.4,101.875,60,53.2,0,66.7,69.5,66.5
20160526133000,288.0,293.4,101.875,60,53.2,0,66.7,69.5,66.5
20160526134500,288.0,293.4,101.875,60,53.2,0,66.7,69.5,66.5
20160526140000,288.0,293.4,101.875,60,53.2,0,66.6,69.5,66.5
20160526141500,288.0,293.4,101.875,60,53.2,0,66.6,69.5,66.5
20160526143000,288.0,293.4,101.875,60,53.2,0,66.5,69.5,66.5
20160526144500,288.0,293.4,101.875,60,53.2,0,66.4,69.5,66.5
20160526150000,288.0,293.4,101.875,60,53.2,100,66.3,69.6,66.6
20160526151500,288.0,293.4,101.875,60,53.9,100,66.2,69.5,66.5
20160526153000,288.0,293.4,101.875,60,53.9,100,66.2,69.5,66.5
20160526154500,288.0,293.4,101.875,60,53.9,100,66.2,69.5,66.5
20160526160000,288.0,293.4,101.875,60,53.9,100,66.1,69.5,66.5
20160526161500,288.0,293.4,101.875,60,53.9,100,66.1,69.5,66.5
20160526163000,288.0,293.4,101.875,60,53.9,100,66.1,69.5,66.5
20160526164500,288.0,293.4,101.875,60,53.9,100,66.1,69.5,66.5
20160526170000,288.0,293.4,101.875,60,53.9,100,66.0,69.5,66.5
20160526171500,288.0,293.4,101.875,60,53.9,100,66.0,69.5,66.5
20160526173000,288.0,293.4,101.875,60,53.9,100,66.0,69.5,66.5
20160526174500,288.0,293.4,101.875,60,53.9,100,66.0,69.5,66.5
20160526180000,288.0,293.4,101.875,60,53.9,100,65.9,69.5,66.5
20160526181500,288.0,293.4,101.875,60,53.9,100,65.8,69.5,66.5
20160526183000,288.0,293.4,101.875,60,53.9,100,65.8,69.9,66.9
20160526184500,288.0,293.4,101.875,60,53.9,100,65.8,69.9,66.9
20160526190000,288.0,293.4,101.875,60,53.9,100,65.7,69.9,66.9
20160526191500,288.0,293.4,101.875,60,53.9,100,65.7,69.9,66.9
20160526193000,288.0,293.4,101.875,60,53.9,100,65.7,69.9,66.9
20160526194500,288.0,293.4,101.875,60,53.9,100,65.6,69.9,66.9
20160526200000,288.0,293.4,101.875,60,53.9,100,65.6,69.9,66.9
20160526201500,288.0,293.4,101.875,60,53.9,100,65.6,69.9,66.9
20160526203000,288.0,293.4,101.875,60,53.9,100,65.5,69.9,66.9
20160526204500,288.0,293.4,101.875,60,53.9,100,65.5,69.9,66.9
20160526210000,288.0,293.4,101.875,60,53.9,100,65.4,69.9,66.9
20160526211500,288.0,293.4,101.875,60,53.9,100,65.3,69.9,66.9
20160526213000,288.0,293.4,101.875,60,53.9,100,65.3,69.9,66.9
20160526214500,288.0,293.4,101.875,60,53.9,100,65.3,69.9,66.9
20160526220000,288.0,293.4,101.875,60,53.9,100,65.2,69.9,66.9
20160526221500,288.0,293.4,101.875,60,53.9,100,65.2,69.9,66.9
20160526223000,288.0,293.4,101.875,60,53.9,100,65.2,69.5,66.5
20160526224500,288.0,293.4,101.875,60,53.9,100,65.1,69.5,66.5
20160526230000,288.0,293.4,101.875,60,53.9,100,65.1,69.5,66.5
20160526231500,288.0,293.4,101.875,60,53.9,100,65.1,69.5,66.5
20160526233000,288.0,298.2,103.5417,60,53.9,100,65.0,69.5,66.5
20160526234500,288.0,293.4,101.875,60,53.9,100,65.0,69.5,66.5
20160527000000,288.0,293.4,101.875,60,53.9,100,65.0,69.5,66.5
20160527001500,288.0,293.4,101.875,60,53.9,100,65.0,69.9,66.9
20160527003000,288.0,293.4,101.875,60,53.9,100,64.9,69.9,66.9
20160527004500,288.0,293.4,101.875,60,53.9,100,64.9,69.9,66.9
20160527010000,288.0,298.2,103.5417,60,53.9,100,64.8,69.9,66.9
20160527011500,288.0,298.2,103.5417,60,53.9,100,64.8,69.9,66.9
20160527013000,288.0,293.4,101.875,60,53.9,100,64.8,69.9,66.9
20160527014500,288.0,293.4,101.875,60,53.9,100,64.8,69.5,66.5
20160527020000,288.0,298.2,103.5417,60,53.9,100,64.8,69.5,66.5
20160527021500,288.0,293.4,101.875,60,53.9,100,64.7,69.5,66.5
20160527023000,288.0,298.2,103.5417,60,53.9,100,64.7,69.5,66.5
20160527024500,288.0,298.2,103.5417,60,53.9,100,64.6,69.5,66.5
20160527030000,288.0,293.4,101.875,60,53.9,100,64.6,69.5,66.5
20160527031500,288.0,298.2,103.5417,60,53.9,100,64.6,69.5,66.5
20160527033000,288.0,298.2,103.5417,60,53.9,100,64.5,69.5,66.5
20160527034500,288.0,298.2,103.5417,60,53.9,100,64.4,69.5,66.5
20160527040000,288.0,298.2,103.5417,60,53.9,100,64.4,69.5,66.5
20160527041500,288.0,293.4,101.875,60,53.9,100,64.4,69.5,66.5
20160527043000,288.0,298.2,103.5417,60,53.9,100,64.4,69.5,66.5
20160527044500,288.0,298.2,103.5417,60,53.9,100,64.4,69.5,66.5
20160527050000,288.0,298.2,103.5417,60,53.9,100,64.4,69.5,66.5
20160527051500,288.0,298.2,103.5417,60,53.9,100,64.3,69.5,66.5
20160527053000,288.0,298.2,103.5417,60,53.9,100,64.3,69.9,66.9
20160527054500,288.0,298.2,103.5417,60,53.9,100,64.2,69.9,66.9
20160527060000,288.0,298.2,103.5417,60,53.9,100,64.2,69.9,66.9
20160527061500,288.0,298.2,103.5417,60,53.9,100,64.2,69.9,66.9
20160527063000,288.0,298.2,103.5417,60,53.9,100,64.2,69.9,66.9
20160527064500,288.0,298.2,103.5417,60,53.9,100,64.2,69.9,66.9
20160527070000,288.0,298.2,103.5417,60,53.9,100,64.3,69.9,66.9
20160527071500,288.0,298.2,103.5417,60,53.9,100,64.4,69.9,66.9
20160527073000,288.0,298.2,103.5417,60,77.7,100,64.7,69.9,66.9
20160527074500,288.0,298.2,103.5417,60,78.7,100,65.3,69.4,66.4
20160527080000,288.0,298.2,103.5417,60,90.7,100,66.0,69.4,66.4
20160527081500,288.0,298.2,103.5417,60,58.0,0,67.1,68.9,65.9
20160527083000,288.0,298.2,103.5417,60,54.3,0,66.9,68.9,65.9
20160527084500,288.0,298.2,103.5417,60,54.3,0,66.9,68.9,65.9
20160527090000,288.0,298.2,103.5417,60,54.3,0,67.1,68.9,65.9
20160527091500,288.0,298.2,103.5417,60,54.3,0,67.1,68.9,65.9
20160527093000,288.0,298.2,103.5417,60,54.3,0,67.0,68.9,65.9
20160527094500,288.0,298.2,103.5417,60,54.3,0,66.9,68.9,65.9
20160527100000,288.0,298.2,103.5417,60,54.3,0,66.9,68.9,65.9
20160527101500,288.0,298.2,103.5417,60,54.3,0,66.9,68.9,65.9
20160527103000,288.0,293.4,101.875,60,54.3,0,66.9,68.9,65.9
20160527104500,288.0,298.2,103.5417,60,54.3,0,67.0,68.9,65.9
20160527110000,288.0,298.2,103.5417,60,54.3,0,67.1,68.9,65.9
20160527111500,288.0,293.4,101.875,60,54.3,0,67.1,68.9,65.9
20160527113000,288.0,298.2,103.5417,60,54.3,0,67.2,68.9,65.9
20160527114500,288.0,293.4,101.875,60,54.3,0,67.0,68.9,65.9
20160527120000,288.0,293.4,101.875,60,54.3,0,67.2,68.9,65.9
20160527121500,288.0,293.4,101.875,60,54.3,0,65.8,68.9,65.9
20160527123000,288.0,293.4,101.875,60,54.3,0,67.0,68.9,65.9
20160527124500,288.0,298.2,103.5417,60,54.3,0,67.3,68.9,65.9
20160527130000,288.0,293.4,101.875,60,53.5,0,67.3,68.9,65.9
20160527131500,288.0,293.4,101.875,60,53.5,0,67.3,68.9,65.9
20160527133000,288.0,293.4,101.875,60,53.5,0,67.2,68.9,65.9
20160527134500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527140000,288.0,293.4,101.875,60,53.5,0,67.2,68.9,65.9
20160527141500,288.0,293.4,101.875,60,53.5,0,67.2,68.9,65.9
20160527143000,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527144500,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527150000,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527151500,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527153000,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527154500,288.0,298.2,103.5417,60,53.5,0,67.0,68.9,65.9
20160527160000,288.0,298.2,103.5417,60,53.5,0,67.0,68.9,65.9
20160527161500,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527163000,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527164500,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527170000,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527171500,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527173000,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527174500,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527180000,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527181500,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527183000,288.0,298.2,103.5417,60,53.5,0,67.1,68.9,65.9
20160527184500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527190000,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527191500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527193000,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527194500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527200000,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527201500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527203000,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527204500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527210000,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527211500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527213000,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527214500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527220000,288.0,298.2,103.5417,60,54.3,0,67.2,68.9,65.9
20160527221500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527223000,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527224500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527230000,288.0,293.4,101.875,60,53.5,0,67.2,68.9,65.9
20160527231500,288.0,298.2,103.5417,60,53.5,0,67.2,68.9,65.9
20160527233000,288.0,298.2,103.5417,60,54.3,0,67.2,68.9,65.9
20160527234500,288.0,298.2,103.5417,60,54.3,0,67.2,68.9,65.9
20160528000000,288.0,298.2,103.5417,60,54.3,0,67.2,68.9,65.9
20160528001500,288.0,293.4,101.875,60,54.3,0,67.2,68.9,65.9
20160528003000,288.0,298.2,103.5417,60,54.3,0,67.2,68.9,65.9
20160528004500,288.0,298.2,103.5417,60,54.3,0,67.2,68.9,65.9
20160528010000,288.0,298.2,103.5417,60,54.3,0,67.2,68.9,65.9
20160528011500,288.0,293.4,101.875,60,53.6,0,67.3,68.9,65.9
20160528013000,288.0,283.2,98.3333,59,53.6,0,67.3,68.9,65.9
20160528014500,288.0,278.4,96.6667,59,53.6,0,67.2,68.9,65.9
20160528020000,288.0,283.2,98.3333,59,53.6,0,67.1,68.9,65.9
20160528021500,288.0,278.4,96.6667,59,53.6,0,66.9,68.9,65.9
20160528023000,288.0,283.2,98.3333,59,53.6,0,66.9,68.9,65.9
20160528024500,288.0,278.4,96.6667,59,53.6,0,66.9,68.9,65.9
20160528030000,288.0,278.4,96.6667,59,53.6,0,66.9,68.9,65.9
20160528031500,288.0,278.4,96.6667,59,53.6,0,67.0,68.9,65.9
20160528033000,288.0,283.2,98.3333,59,53.6,0,67.1,68.9,65.9
20160528034500,288.0,283.2,98.3333,59,54.3,0,67.2,68.9,65.9
20160528040000,288.0,283.2,98.3333,59,54.3,0,67.2,68.9,65.9
20160528041500,288.0,283.2,98.3333,59,54.3,0,67.3,68.9,65.9
20160528043000,288.0,283.2,98.3333,59,53.5,0,67.3,68.9,65.9
20160528044500,288.0,283.2,98.3333,59,53.5,0,67.3,68.9,65.9
20160528050000,288.0,278.4,96.6667,59,53.5,0,67.3,68.9,65.9
20160528051500,288.0,283.2,98.3333,59,53.5,0,67.3,68.9,65.9
20160528053000,288.0,278.4,96.6667,59,53.5,0,67.3,68.9,65.9
20160528054500,288.0,278.4,96.6667,59,53.5,0,67.3,68.9,65.9
20160528060000,288.0,278.4,96.6667,59,53.5,0,67.3,68.9,65.9
20160528061500,288.0,278.4,96.6667,59,53.5,0,67.3,68.9,65.9
20160528063000,288.0,278.4,96.6667,59,53.5,0,67.4,68.9,65.9
20160528064500,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528070000,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528071500,288.0,278.4,96.6667,59,53.5,0,67.4,68.9,65.9
20160528073000,288.0,278.4,96.6667,59,53.5,0,67.4,68.9,65.9
20160528074500,288.0,278.4,96.6667,59,54.1,0,67.4,68.9,65.9
20160528080000,288.0,278.4,96.6667,59,53.5,0,67.3,68.9,65.9
20160528081500,288.0,283.2,98.3333,59,53.5,0,67.3,68.9,65.9
20160528083000,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528084500,288.0,283.2,98.3333,59,53.5,0,67.3,68.9,65.9
20160528090000,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528091500,288.0,278.4,96.6667,59,53.5,0,67.4,68.9,65.9
20160528093000,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528094500,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528100000,288.0,283.2,98.3333,59,53.5,0,67.3,68.9,65.9
20160528101500,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528103000,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528104500,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528110000,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528111500,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528113000,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528114500,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528120000,288.0,278.4,96.6667,59,53.5,0,67.4,68.9,65.9
20160528121500,288.0,278.4,96.6667,59,53.5,0,67.5,68.9,65.9
20160528123000,288.0,278.4,96.6667,59,53.5,0,67.5,68.9,65.9
20160528124500,288.0,278.4,96.6667,59,53.5,0,67.6,68.9,65.9
20160528130000,288.0,283.2,98.3333,59,54.3,0,67.6,68.9,65.9
20160528131500,288.0,278.4,96.6667,59,54.3,0,67.6,68.9,65.9
20160528133000,288.0,283.2,98.3333,59,54.3,0,67.7,68.9,65.9
20160528134500,288.0,283.2,98.3333,59,54.3,0,67.7,68.9,65.9
20160528140000,288.0,283.2,98.3333,59,54.3,0,67.7,68.9,65.9
20160528141500,288.0,283.2,98.3333,59,54.3,0,67.7,68.9,65.9
20160528143000,288.0,278.4,96.6667,59,54.3,0,67.7,68.9,65.9
20160528144500,288.0,283.2,98.3333,59,53.5,0,67.7,68.9,65.9
20160528150000,288.0,283.2,98.3333,59,53.5,0,67.7,68.9,65.9
20160528151500,288.0,283.2,98.3333,59,53.5,0,67.7,68.9,65.9
20160528153000,288.0,283.2,98.3333,59,54.2,0,67.7,68.9,65.9
20160528154500,288.0,283.2,98.3333,59,54.2,0,67.8,68.9,65.9
20160528160000,288.0,283.2,98.3333,59,54.2,0,67.8,68.9,65.9
20160528161500,288.0,283.2,98.3333,59,54.2,0,67.8,68.9,65.9
20160528163000,288.0,283.2,98.3333,59,54.2,0,67.8,68.9,65.9
20160528164500,288.0,283.2,98.3333,59,53.5,0,67.8,68.9,65.9
20160528170000,288.0,283.2,98.3333,59,53.5,0,67.8,68.9,65.9
20160528171500,288.0,283.2,98.3333,59,53.5,0,67.8,68.9,65.9
20160528173000,288.0,283.2,98.3333,59,53.5,0,67.7,68.9,65.9
20160528174500,288.0,283.2,98.3333,59,53.5,0,67.6,68.9,65.9
20160528180000,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528181500,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528183000,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528184500,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528190000,288.0,283.2,98.3333,59,53.5,0,67.4,68.8,65.8
20160528191500,288.0,283.2,98.3333,59,53.5,0,67.4,68.9,65.9
20160528193000,288.0,283.2,98.3333,59,53.5,0,67.5,68.9,65.9
20160528194500,288.0,283.2,98.3333,59,53.5,0,67.6,68.8,65.8
20160528200000,288.0,283.2,98.3333,59,53.5,0,67.6,68.8,65.8
20160528201500,288.0,283.2,98.3333,59,53.5,0,67.6,68.8,65.8
20160528203000,288.0,283.2,98.3333,59,53.5,0,67.6,68.9,65.9
20160528204500,288.0,283.2,98.3333,59,53.5,0,67.6,68.8,65.8
20160528210000,288.0,283.2,98.3333,59,53.5,0,67.7,68.8,65.8
20160528211500,288.0,283.2,98.3333,59,53.5,0,67.7,68.8,65.8
20160528213000,288.0,283.2,98.3333,59,53.5,0,67.7,68.8,65.8
20160528214500,288.0,283.2,98.3333,59,53.5,0,67.7,68.7,65.7
20160528220000,288.0,283.2,98.3333,59,54.2,0,67.7,68.8,65.8
20160528221500,288.0,283.2,98.3333,59,54.2,0,67.7,68.7,65.7
20160528223000,288.0,283.2,98.3333,59,54.2,0,67.7,68.8,65.8
20160528224500,288.0,283.2,98.3333,59,54.2,0,67.7,68.7,65.7
20160528230000,288.0,283.2,98.3333,59,54.2,0,67.7,68.8,65.8
20160528231500,288.0,283.2,98.3333,59,54.2,0,67.7,68.8,65.8
20160528233000,288.0,283.2,98.3333,59,54.2,0,67.7,68.7,65.7
20160528234500,288.0,283.2,98.3333,59,54.2,0,67.7,68.7,65.7
20160529000000,288.0,283.2,98.3333,59,53.5,0,67.7,68.6,65.6
20160529001500,288.0,283.2,98.3333,59,53.5,0,67.6,68.8,65.8
20160529003000,288.0,283.2,98.3333,59,53.5,0,67.6,68.7,65.7
20160529004500,288.0,283.2,98.3333,59,53.5,0,67.6,68.8,65.8
20160529010000,288.0,283.2,98.3333,59,53.5,0,67.6,68.8,65.8
20160529011500,288.0,283.2,98.3333,59,54.3,0,67.6,68.7,65.7
20160529013000,288.0,283.2,98.3333,59,54.3,0,67.6,68.7,65.7
20160529014500,288.0,278.4,96.6667,59,54.3,0,67.6,68.8,65.8
20160529020000,288.0,283.2,98.3333,59,54.3,0,67.6,68.8,65.8
20160529021500,288.0,283.2,98.3333,59,54.3,0,67.6,68.8,65.8
20160529023000,288.0,283.2,98.3333,59,54.3,0,67.6,68.7,65.7
20160529024500,288.0,283.2,98.3333,59,54.3,0,67.6,68.7,65.7
20160529030000,288.0,283.2,98.3333,59,54.3,0,67.5,68.6,65.6
20160529031500,288.0,283.2,98.3333,59,53.5,0,67.4,68.6,65.6
20160529033000,288.0,283.2,98.3333,59,53.5,0,67.4,68.7,65.7
20160529034500,288.0,283.2,98.3333,59,53.5,0,67.4,68.6,65.6
20160529040000,288.0,283.2,98.3333,59,53.5,0,67.4,68.6,65.6
20160529041500,288.0,283.2,98.3333,59,53.5,0,67.3,68.5,65.5
20160529043000,288.0,283.2,98.3333,59,53.5,0,67.3,68.6,65.6
20160529044500,288.0,283.2,98.3333,59,53.5,0,67.3,68.6,65.6
20160529050000,288.0,283.2,98.3333,59,53.5,0,67.3,68.6,65.6
20160529051500,288.0,283.2,98.3333,59,53.5,0,67.2,68.6,65.6
20160529053000,288.0,283.2,98.3333,59,53.5,0,67.2,68.6,65.6
20160529054500,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160529060000,288.0,283.2,98.3333,59,53.5,0,67.2,68.6,65.6
20160529061500,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160529063000,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160529064500,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160529070000,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160529071500,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160529073000,288.0,283.2,98.3333,59,54.3,0,67.2,68.5,65.5
20160529074500,288.0,283.2,98.3333,59,54.3,0,67.2,68.5,65.5
20160529080000,288.0,283.2,98.3333,59,54.3,0,65.3,68.5,65.5
20160529081500,288.0,283.2,98.3333,59,54.3,0,65.4,68.5,65.5
20160529083000,288.0,283.2,98.3333,59,54.3,0,65.5,68.5,65.5
20160529084500,288.0,283.2,98.3333,59,54.3,0,65.6,68.5,65.5
20160529090000,288.0,283.2,98.3333,59,54.3,0,65.7,68.5,65.5
20160529091500,288.0,283.2,98.3333,59,54.3,0,66.9,68.5,65.5
20160529093000,288.0,283.2,98.3333,59,54.3,0,67.4,68.5,65.5
20160529094500,288.0,283.2,98.3333,59,54.3,0,67.6,68.5,65.5
20160529100000,288.0,283.2,98.3333,59,54.3,0,67.6,68.5,65.5
20160529101500,288.0,283.2,98.3333,59,54.3,0,67.6,68.5,65.5
20160529103000,288.0,283.2,98.3333,59,54.3,0,67.6,68.5,65.5
20160529104500,288.0,283.2,98.3333,59,54.3,0,67.6,68.5,65.5
20160529110000,288.0,283.2,98.3333,59,54.3,0,67.5,68.5,65.5
20160529111500,288.0,283.2,98.3333,59,53.5,0,67.5,68.5,65.5
20160529113000,288.0,283.2,98.3333,59,53.5,0,67.5,68.5,65.5
20160529114500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529120000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529121500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529123000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529124500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529130000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529131500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529133000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529134500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529140000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529141500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529143000,288.0,283.2,98.3333,59,53.5,0,67.5,68.5,65.5
20160529144500,288.0,283.2,98.3333,59,53.5,0,67.5,68.5,65.5
20160529150000,288.0,283.2,98.3333,59,53.5,0,67.5,68.5,65.5
20160529151500,288.0,283.2,98.3333,59,53.5,0,67.5,68.5,65.5
20160529153000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529154500,288.0,283.2,98.3333,59,53.5,0,67.3,68.5,65.5
20160529160000,288.0,283.2,98.3333,59,53.5,0,67.1,68.5,65.5
20160529161500,288.0,283.2,98.3333,59,53.5,0,67.0,68.5,65.5
20160529163000,288.0,283.2,98.3333,59,53.5,0,66.9,68.5,65.5
20160529164500,288.0,283.2,98.3333,59,53.5,0,67.0,68.5,65.5
20160529170000,288.0,283.2,98.3333,59,53.5,0,67.1,68.5,65.5
20160529171500,288.0,283.2,98.3333,59,53.5,0,67.1,68.5,65.5
20160529173000,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160529174500,288.0,283.2,98.3333,59,53.5,0,67.3,68.5,65.5
20160529180000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529181500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160529183000,288.0,283.2,98.3333,59,53.5,0,67.5,68.5,65.5
20160529184500,288.0,283.2,98.3333,59,53.5,0,67.6,68.5,65.5
20160529190000,288.0,283.2,98.3333,59,53.5,0,67.6,68.5,65.5
20160529191500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529193000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529194500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529200000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529201500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529203000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529204500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529210000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529211500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529213000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529214500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160529220000,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160529221500,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160529223000,288.0,283.2,98.3333,59,54.3,0,67.8,68.5,65.5
20160529224500,288.0,283.2,98.3333,59,54.3,0,67.8,68.5,65.5
20160529230000,288.0,283.2,98.3333,59,54.3,0,67.8,68.5,65.5
20160529231500,288.0,283.2,98.3333,59,54.3,0,67.8,68.5,65.5
20160529233000,288.0,283.2,98.3333,59,54.3,0,67.8,68.5,65.5
20160529234500,288.0,283.2,98.3333,59,54.3,0,67.8,68.5,65.5
20160530000000,288.0,283.2,98.3333,59,53.6,0,67.8,68.5,65.5
20160530001500,288.0,283.2,98.3333,59,53.6,0,67.7,68.5,65.5
20160530003000,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530004500,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530010000,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530011500,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530013000,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530014500,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530020000,288.0,278.4,96.6667,59,54.3,0,67.7,68.5,65.5
20160530021500,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530023000,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530024500,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530030000,288.0,283.2,98.3333,59,53.7,0,67.6,68.5,65.5
20160530031500,288.0,283.2,98.3333,59,53.7,0,67.6,68.5,65.5
20160530033000,288.0,278.4,96.6667,59,53.7,0,67.6,68.5,65.5
20160530034500,288.0,283.2,98.3333,59,53.7,0,67.6,68.5,65.5
20160530040000,288.0,283.2,98.3333,59,53.7,0,67.6,68.5,65.5
20160530041500,288.0,278.4,96.6667,59,53.7,0,67.6,68.5,65.5
20160530043000,288.0,283.2,98.3333,59,53.7,0,67.5,68.5,65.5
20160530044500,288.0,278.4,96.6667,59,53.7,0,67.5,68.5,65.5
20160530050000,288.0,278.4,96.6667,59,53.7,0,67.4,68.5,65.5
20160530051500,288.0,278.4,96.6667,59,53.7,0,67.5,68.5,65.5
20160530053000,288.0,278.4,96.6667,59,53.7,0,67.4,68.5,65.5
20160530054500,288.0,278.4,96.6667,59,53.7,0,67.4,68.5,65.5
20160530060000,288.0,278.4,96.6667,59,53.7,0,67.4,68.5,65.5
20160530061500,288.0,283.2,98.3333,59,53.7,0,67.4,68.5,65.5
20160530063000,288.0,283.2,98.3333,59,54.7,0,67.4,68.5,65.5
20160530064500,288.0,283.2,98.3333,59,53.5,0,67.3,68.5,65.5
20160530070000,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160530071500,288.0,283.2,98.3333,59,53.5,0,67.1,68.5,65.5
20160530073000,288.0,283.2,98.3333,59,53.5,0,66.9,68.5,65.5
20160530074500,288.0,283.2,98.3333,59,54.3,0,66.8,68.5,65.5
20160530080000,288.0,283.2,98.3333,59,54.3,0,66.7,68.5,65.5
20160530081500,288.0,283.2,98.3333,59,54.3,0,66.7,68.5,65.5
20160530083000,288.0,283.2,98.3333,59,54.3,0,66.6,68.5,65.5
20160530084500,288.0,278.4,96.6667,59,54.3,0,66.6,68.5,65.5
20160530090000,288.0,283.2,98.3333,59,54.3,0,66.5,68.5,65.5
20160530091500,288.0,283.2,98.3333,59,54.3,0,66.6,68.5,65.5
20160530093000,288.0,283.2,98.3333,59,53.5,0,66.6,68.5,65.5
20160530094500,288.0,283.2,98.3333,59,53.5,0,66.7,68.5,65.5
20160530100000,288.0,283.2,98.3333,59,53.5,0,66.8,68.5,65.5
20160530101500,288.0,283.2,98.3333,59,53.5,0,66.9,68.5,65.5
20160530103000,288.0,283.2,98.3333,59,53.5,0,67.0,68.5,65.5
20160530104500,288.0,283.2,98.3333,59,53.5,0,67.1,68.5,65.5
20160530110000,288.0,283.2,98.3333,59,53.5,0,67.1,68.5,65.5
20160530111500,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160530113000,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160530114500,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160530120000,288.0,283.2,98.3333,59,53.5,0,67.3,68.5,65.5
20160530121500,288.0,283.2,98.3333,59,53.5,0,67.3,68.5,65.5
20160530123000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160530124500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160530130000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160530131500,288.0,278.4,96.6667,59,53.5,0,67.6,68.5,65.5
20160530133000,288.0,278.4,96.6667,59,53.5,0,67.6,68.5,65.5
20160530134500,288.0,278.4,96.6667,59,53.5,0,67.6,68.5,65.5
20160530140000,288.0,278.4,96.6667,59,53.5,0,67.6,68.5,65.5
20160530141500,288.0,278.4,96.6667,59,53.5,0,67.7,68.5,65.5
20160530143000,288.0,278.4,96.6667,59,53.5,0,67.7,68.5,65.5
20160530144500,288.0,278.4,96.6667,59,53.5,0,67.7,68.5,65.5
20160530150000,288.0,278.4,96.6667,59,53.5,0,67.7,68.5,65.5
20160530151500,288.0,278.4,96.6667,59,53.5,0,67.7,68.5,65.5
20160530153000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530154500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530160000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530161500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530163000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530164500,288.0,283.2,98.3333,59,53.5,0,67.6,68.5,65.5
20160530170000,288.0,283.2,98.3333,59,54.1,0,67.4,68.5,65.5
20160530171500,288.0,283.2,98.3333,59,54.1,0,67.4,68.5,65.5
20160530173000,288.0,283.2,98.3333,59,54.1,0,67.3,68.5,65.5
20160530174500,288.0,283.2,98.3333,59,53.5,0,67.2,68.5,65.5
20160530180000,288.0,283.2,98.3333,59,53.5,0,67.3,68.5,65.5
20160530181500,288.0,283.2,98.3333,59,53.5,0,67.3,68.5,65.5
20160530183000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160530184500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160530190000,288.0,278.4,96.6667,59,53.5,0,67.6,68.5,65.5
20160530191500,288.0,283.2,98.3333,59,53.5,0,67.6,68.5,65.5
20160530193000,288.0,283.2,98.3333,59,53.5,0,67.6,68.5,65.5
20160530194500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530200000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530201500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530203000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530204500,288.0,278.4,96.6667,59,53.5,0,67.7,68.5,65.5
20160530210000,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530211500,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530213000,288.0,283.2,98.3333,59,54.3,0,67.8,68.5,65.5
20160530214500,288.0,278.4,96.6667,59,54.3,0,67.8,68.5,65.5
20160530220000,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160530221500,288.0,278.4,96.6667,59,54.3,0,67.7,68.5,65.5
20160530223000,288.0,278.4,96.6667,59,54.3,0,67.7,68.5,65.5
20160530224500,288.0,278.4,96.6667,59,53.5,0,67.7,68.5,65.5
20160530230000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530231500,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530233000,288.0,283.2,98.3333,59,53.5,0,67.7,68.5,65.5
20160530234500,288.0,278.4,96.6667,59,54.3,0,67.7,68.5,65.5
20160531000000,288.0,278.4,96.6667,59,54.3,0,67.7,68.5,65.5
20160531001500,288.0,283.2,98.3333,59,54.3,0,67.7,68.5,65.5
20160531003000,288.0,278.4,96.6667,59,53.5,0,67.6,68.5,65.5
20160531004500,288.0,283.2,98.3333,59,53.5,0,67.6,68.5,65.5
20160531010000,288.0,283.2,98.3333,59,53.5,0,67.6,68.5,65.5
20160531011500,288.0,283.2,98.3333,59,53.5,0,67.6,68.5,65.5
20160531013000,288.0,283.2,98.3333,59,53.5,0,67.5,68.5,65.5
20160531014500,288.0,283.2,98.3333,59,53.5,0,67.5,68.5,65.5
20160531020000,288.0,278.4,96.6667,59,53.5,0,67.5,68.5,65.5
20160531021500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160531023000,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531024500,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531030000,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531031500,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531033000,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531034500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160531040000,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531041500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160531043000,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160531044500,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531050000,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531051500,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531053000,288.0,278.4,96.6667,59,53.5,0,67.4,68.5,65.5
20160531054500,288.0,283.2,98.3333,59,53.5,0,67.4,68.5,65.5
20160531060000,288.0,278.4,96.6667,59,54.3,0,67.4,68.5,65.5
20160531061500,288.0,278.4,96.6667,59,54.3,0,67.5,68.5,65.5
20160531063000,288.0,283.2,98.3333,59,54.3,0,67.5,68.5,65.5
20160531064500,288.0,278.4,96.6667,59,54.3,0,67.6,68.5,65.5
20160531070000,288.0,283.2,98.3333,59,54.3,0,67.5,68.5,65.5
20160531071500,288.0,278.4,96.6667,59,54.3,0,67.4,68.5,65.5
20160531073000,288.0,283.2,98.3333,59,54.3,0,67.3,68.5,65.5
20160531074500,288.0,278.4,96.6667,59,54.3,0,67.1,68.5,65.5
20160531080000,288.0,283.2,98.3333,59,81.9,100,67.0,72.3,69.3
20160531081500,288.0,283.2,98.3333,59,90.5,100,67.8,72.7,69.7
20160531083000,288.0,283.2,98.3333,59,99.0,100,68.4,72.2,69.2
20160531084500,288.0,288.6,100.2083,59,88.7,100,69.1,72.2,69.2
20160531090000,288.0,283.2,98.3333,60,56.4,100,69.4,72.2,69.2
20160531091500,288.0,278.4,96.6667,60,55.6,100,69.2,72.2,69.2
20160531093000,288.0,278.4,96.6667,60,55.6,100,69.1,72.3,69.3
20160531094500,288.0,278.4,96.6667,60,54.7,100,68.9,72.3,69.3
20160531100000,288.0,278.4,96.6667,60,54.7,100,68.8,72.3,69.3
20160531101500,288.0,278.4,96.6667,60,78.3,100,68.9,72.3,69.3
20160531103000,288.0,283.2,98.3333,60,76.7,100,69.2,72.3,69.3
20160531104500,288.0,278.4,96.6667,60,57.6,100,68.7,72.3,69.3
20160531110000,288.0,278.4,96.6667,60,77.0,100,68.8,72.3,69.3
20160531111500,288.0,283.2,98.3333,60,65.8,100,69.3,72.3,69.3
20160531113000,288.0,278.4,96.6667,60,65.8,100,69.4,72.3,69.3
20160531114500,288.0,278.4,96.6667,60,64.8,100,69.3,72.2,69.2
20160531120000,288.0,283.2,98.3333,60,64.8,100,69.2,72.2,69.2
20160531121500,288.0,278.4,96.6667,60,64.8,100,69.1,72.2,69.2
20160531123000,288.0,278.4,96.6667,60,64.8,100,69.0,72.2,69.2
20160531124500,288.0,278.4,96.6667,60,64.8,100,68.9,72.2,69.2
20160531130000,288.0,278.4,96.6667,60,67.1,100,68.8,72.2,69.2
20160531131500,288.0,283.2,98.3333,60,73.9,100,68.9,72.2,69.2
20160531133000,288.0,283.2,98.3333,60,73.9,100,69.0,72.2,69.2
20160531134500,288.0,283.2,98.3333,60,75.4,100,69.2,72.2,69.2
20160531140000,288.0,283.2,98.3333,60,72.5,100,69.4,72.2,69.2
20160531141500,288.0,283.2,98.3333,60,57.2,0,69.4,72.2,69.2
20160531143000,288.0,283.2,98.3333,60,55.2,0,69.3,72.2,69.2
20160531144500,288.0,283.2,98.3333,60,55.2,0,69.1,72.2,69.2
20160531150000,288.0,283.2,98.3333,60,55.2,100,68.9,72.2,69.2
20160531151500,288.0,283.2,98.3333,60,55.2,100,68.7,71.9,68.9
20160531153000,288.0,283.2,98.3333,60,55.2,100,68.6,72.2,69.2
20160531154500,288.0,283.2,98.3333,60,67.7,100,68.5,72.2,69.2
20160531160000,288.0,283.2,98.3333,60,76.8,100,68.7,72.0,69.0
20160531161500,288.0,283.2,98.3333,60,75.4,100,69.0,72.2,69.2
20160531163000,288.0,283.2,98.3333,60,56.7,0,69.1,71.8,68.8
20160531164500,288.0,283.2,98.3333,60,55.6,100,69.0,72.2,69.2
20160531170000,288.0,283.2,98.3333,60,55.6,100,68.8,72.2,69.2
20160531171500,288.0,283.2,98.3333,60,55.6,100,68.7,72.2,69.2
20160531173000,288.0,283.2,98.3333,60,55.6,100,68.7,72.2,69.2
20160531174500,288.0,283.2,98.3333,60,55.6,100,68.6,72.2,69.2
20160531180000,288.0,283.2,98.3333,60,73.8,100,68.6,72.3,69.3
20160531181500,288.0,283.2,98.3333,60,74.9,100,68.9,72.3,69.3
20160531183000,288.0,283.2,98.3333,60,75.8,100,69.2,72.3,69.3
20160531184500,288.0,283.2,98.3333,60,77.3,100,69.4,72.2,69.2
20160531190000,288.0,283.2,98.3333,60,56.0,0,69.4,72.3,69.3
20160531191500,288.0,288.6,100.2083,60,56.0,100,69.3,72.7,69.7
20160531193000,288.0,283.2,98.3333,60,55.3,100,69.1,72.7,69.7
20160531194500,288.0,288.6,100.2083,60,55.3,100,68.9,72.7,69.7
20160531200000,288.0,283.2,98.3333,60,75.9,100,69.0,72.7,69.7
20160531201500,288.0,283.2,98.3333,60,74.4,100,69.2,72.7,69.7
20160531203000,288.0,283.2,98.3333,60,76.2,100,69.5,72.7,69.7
20160531204500,288.0,283.2,98.3333,60,78.2,100,69.7,72.7,69.7
20160531210000,288.0,283.2,98.3333,60,76.8,100,69.9,72.7,69.7
20160531211500,288.0,288.6,100.2083,60,56.8,0,69.9,72.7,69.7
20160531213000,288.0,283.2,98.3333,60,55.6,0,69.7,72.7,69.7
20160531214500,288.0,283.2,98.3333,60,55.6,100,69.4,72.7,69.7
20160531220000,288.0,283.2,98.3333,60,55.6,100,69.3,72.7,69.7
20160531221500,288.0,283.2,98.3333,60,55.6,100,69.1,72.7,69.7
20160531223000,288.0,283.2,98.3333,60,60.3,100,68.9,72.7,69.7
20160531224500,288.0,283.2,98.3333,60,77.7,100,69.1,72.7,69.7
20160531230000,288.0,283.2,98.3333,60,76.4,100,69.3,72.7,69.7
20160531231500,288.0,283.2,98.3333,60,74.7,100,69.6,72.7,69.7
20160531233000,288.0,283.2,98.3333,60,75.8,100,69.7,72.7,69.7
20160531234500,288.0,283.2,98.3333,60,77.5,100,69.8,72.7,69.7
20160601000000,288.0,283.2,98.3333,60,75.9,100,69.9,72.7,69.7
20160601001500,288.0,283.2,98.3333,60,55.6,0,69.8,72.7,69.7
20160601003000,288.0,283.2,98.3333,60,55.6,0,69.5,72.7,69.7
20160601004500,288.0,283.2,98.3333,60,55.6,100,69.3,72.7,69.7
20160601010000,288.0,283.2,98.3333,60,55.6,100,69.1,72.7,69.7
20160601011500,288.0,293.4,101.875,61,58.6,100,68.9,72.7,69.7
20160601013000,288.0,283.2,98.3333,60,78.2,100,68.9,72.7,69.7
20160601014500,288.0,283.2,98.3333,60,79.6,100,69.1,72.7,69.7
20160601020000,288.0,278.4,96.6667,60,79.6,100,69.2,72.7,69.7
20160601021500,288.0,278.4,96.6667,60,81.9,100,69.5,72.7,69.7
20160601023000,288.0,278.4,96.6667,60,84.3,100,69.7,72.7,69.7
20160601024500,288.0,278.4,96.6667,60,80.2,100,70.0,72.7,69.7
20160601030000,288.0,283.2,98.3333,60,56.0,0,69.8,72.7,69.7
20160601031500,288.0,283.2,98.3333,60,56.0,0,69.6,72.7,69.7
20160601033000,288.0,283.2,98.3333,60,56.0,100,69.3,72.7,69.7
20160601034500,288.0,283.2,98.3333,60,56.0,100,69.1,72.7,69.7
20160601040000,288.0,283.2,98.3333,60,56.0,100,68.9,72.7,69.7
20160601041500,288.0,278.4,96.6667,60,77.2,100,69.0,72.7,69.7
20160601043000,288.0,278.4,96.6667,60,77.2,100,69.3,72.7,69.7
20160601044500,288.0,278.4,96.6667,60,75.4,100,69.6,72.7,69.7
20160601050000,288.0,278.4,96.6667,60,77.8,100,69.8,72.7,69.7
20160601051500,288.0,278.4,96.6667,60,74.9,100,70.0,72.7,69.7
20160601053000,288.0,278.4,96.6667,60,56.0,0,69.8,72.7,69.7
20160601054500,288.0,283.2,98.3333,60,56.0,0,69.6,72.7,69.7
20160601060000,288.0,283.2,98.3333,60,55.2,100,69.3,72.7,69.7
20160601061500,288.0,283.2,98.3333,60,55.2,100,69.2,72.7,69.7
20160601063000,288.0,283.2,98.3333,60,55.2,100,69.0,72.7,69.7
20160601064500,288.0,283.2,98.3333,60,76.7,100,68.9,72.7,69.7
20160601070000,288.0,278.4,96.6667,60,78.0,100,69.0,72.7,69.7
20160601071500,288.0,278.4,96.6667,60,80.1,100,69.2,72.7,69.7
20160601073000,288.0,278.4,96.6667,60,85.6,100,69.3,72.7,69.7
20160601074500,288.0,278.4,96.6667,60,84.4,100,69.6,72.7,69.7
20160601080000,288.0,278.4,96.6667,60,81.6,100,69.7,72.7,69.7
20160601081500,288.0,278.4,96.6667,60,80.7,100,69.8,72.7,69.7
20160601083000,288.0,278.4,96.6667,60,82.2,100,69.9,72.7,69.7
20160601084500,288.0,283.2,98.3333,60,56.4,0,69.7,72.7,69.7
20160601090000,288.0,283.2,98.3333,60,55.6,100,69.4,72.7,69.7
20160601091500,288.0,283.2,98.3333,60,55.6,100,69.1,72.7,69.7
20160601093000,288.0,283.2,98.3333,60,55.6,100,68.8,72.7,69.7
20160601094500,288.0,278.4,96.6667,60,77.7,100,68.9,72.7,69.7
20160601100000,288.0,278.4,96.6667,60,73.0,100,69.1,72.7,69.7
20160601101500,288.0,283.2,98.3333,60,71.1,100,69.2,72.7,69.7
20160601103000,288.0,278.4,96.6667,60,69.7,100,69.2,72.7,69.7
20160601104500,288.0,278.4,96.6667,60,67.7,100,69.2,72.7,69.7
20160601110000,288.0,283.2,98.3333,60,66.0,100,69.1,72.7,69.7
20160601111500,288.0,283.2,98.3333,60,63.6,100,69.1,72.7,69.7
20160601113000,288.0,283.2,98.3333,60,61.6,100,68.9,72.7,69.7
20160601114500,288.0,283.2,98.3333,60,60.0,100,68.7,72.7,69.7
20160601120000,288.0,283.2,98.3333,60,58.8,100,68.5,72.7,69.7
20160601121500,288.0,283.2,98.3333,60,58.1,100,68.3,72.7,69.7
20160601123000,288.0,283.2,98.3333,60,58.1,100,68.1,72.7,69.7
20160601124500,288.0,283.2,98.3333,60,57.2,100,68.0,72.7,69.7
20160601130000,288.0,283.2,98.3333,60,57.2,100,67.9,72.7,69.7
20160601131500,288.0,283.2,98.3333,60,57.2,100,67.7,72.7,69.7
20160601133000,288.0,283.2,98.3333,60,57.2,100,67.6,72.7,69.7
20160601134500,288.0,283.2,98.3333,60,56.4,100,67.5,72.7,69.7
20160601140000,288.0,283.2,98.3333,60,56.4,100,67.4,72.7,69.7
20160601141500,288.0,283.2,98.3333,60,68.7,100,67.3,72.7,69.7
20160601143000,288.0,283.2,98.3333,60,91.7,100,67.7,72.7,69.7
20160601144500,288.0,283.2,98.3333,60,98.3,100,68.4,72.7,69.7
20160601150000,288.0,283.2,98.3333,60,98.3,100,69.1,72.7,69.7
20160601151500,288.0,283.2,98.3333,60,91.1,100,69.7,72.7,69.7
20160601153000,288.0,283.2,98.3333,60,56.4,0,70.0,72.7,69.7
20160601154500,288.0,283.2,98.3333,60,55.2,0,69.9,72.7,69.7
20160601160000,288.0,283.2,98.3333,60,55.2,0,69.6,72.7,69.7
20160601161500,288.0,283.2,98.3333,60,55.2,100,69.4,72.7,69.7
20160601163000,288.0,283.2,98.3333,60,55.2,100,69.2,72.7,69.7
20160601164500,288.0,283.2,98.3333,60,55.2,100,69.2,72.7,69.7
20160601170000,288.0,283.2,98.3333,60,55.2,100,69.1,72.7,69.7
20160601171500,288.0,278.4,96.6667,60,76.8,100,69.1,72.7,69.7
20160601173000,288.0,278.4,96.6667,60,73.7,100,69.3,72.7,69.7
20160601174500,288.0,278.4,96.6667,60,77.7,100,69.6,72.7,69.7
20160601180000,288.0,278.4,96.6667,60,74.0,100,69.8,72.7,69.7
20160601181500,288.0,278.4,96.6667,60,77.2,100,69.9,72.7,69.7
20160601183000,288.0,278.4,96.6667,60,56.0,0,69.9,72.7,69.7
20160601184500,288.0,283.2,98.3333,60,56.0,0,69.7,72.7,69.7
20160601190000,288.0,278.4,96.6667,60,56.0,0,69.5,72.7,69.7
20160601191500,288.0,278.4,96.6667,60,55.2,100,69.3,72.7,69.7
20160601193000,288.0,278.4,96.6667,60,55.2,100,69.2,72.7,69.7
20160601194500,288.0,278.4,96.6667,60,55.2,100,68.9,72.7,69.7
20160601200000,288.0,278.4,96.6667,60,75.4,100,68.8,72.7,69.7
20160601201500,288.0,278.4,96.6667,60,83.1,100,69.0,72.7,69.7
20160601203000,288.0,278.4,96.6667,60,80.7,100,69.2,72.7,69.7
20160601204500,288.0,278.4,96.6667,60,86.2,100,69.4,72.7,69.7
20160601210000,288.0,278.4,96.6667,60,83.4,100,69.7,72.7,69.7
20160601211500,288.0,278.4,96.6667,60,81.5,100,69.9,72.7,69.7
20160601213000,288.0,278.4,96.6667,60,56.0,0,69.8,72.7,69.7
20160601214500,288.0,278.4,96.6667,60,56.0,0,69.6,72.7,69.7
20160601220000,288.0,283.2,98.3333,60,55.1,100,69.4,72.7,69.7
20160601221500,288.0,283.2,98.3333,60,55.1,100,69.2,72.7,69.7
20160601223000,288.0,278.4,96.6667,60,55.1,100,69.0,72.7,69.7
20160601224500,288.0,278.4,96.6667,60,77.7,100,68.9,72.7,69.7
20160601230000,288.0,283.2,98.3333,60,74.9,100,69.2,72.7,69.7
20160601231500,288.0,278.4,96.6667,60,77.7,100,69.5,72.7,69.7
20160601233000,288.0,283.2,98.3333,60,75.9,100,69.7,72.7,69.7
20160601234500,288.0,278.4,96.6667,60,77.2,100,69.9,72.7,69.7
20160602000000,288.0,283.2,98.3333,60,56.8,0,69.9,72.7,69.7
20160602001500,288.0,278.4,96.6667,60,55.6,0,69.7,72.7,69.7
20160602003000,288.0,283.2,98.3333,60,55.6,0,69.5,72.7,69.7
20160602004500,288.0,283.2,98.3333,60,55.6,100,69.2,72.7,69.7
20160602010000,288.0,283.2,98.3333,60,55.6,100,69.1,72.7,69.7
20160602011500,288.0,278.4,96.6667,60,60.7,100,68.9,72.7,69.7
20160602013000,288.0,278.4,96.6667,60,78.7,100,69.1,72.7,69.7
20160602014500,288.0,278.4,96.6667,60,74.8,100,69.3,72.7,69.7
20160602020000,288.0,278.4,96.6667,60,78.2,100,69.6,72.7,69.7
20160602021500,288.0,278.4,96.6667,60,76.0,100,69.8,72.7,69.7
20160602023000,288.0,278.4,96.6667,60,76.0,100,69.9,72.7,69.7
20160602024500,288.0,278.4,96.6667,60,56.0,0,69.8,72.7,69.7
20160602030000,288.0,278.4,96.6667,60,56.0,0,69.6,72.7,69.7
20160602031500,288.0,278.4,96.6667,60,55.2,100,69.4,72.7,69.7
20160602033000,288.0,283.2,98.3333,60,55.2,100,69.2,72.7,69.7
20160602034500,288.0,283.2,98.3333,60,55.2,100,69.0,72.7,69.7
20160602040000,288.0,278.4,96.6667,60,73.4,100,68.9,72.7,69.7
20160602041500,288.0,278.4,96.6667,60,77.8,100,69.2,72.6,69.6
20160602043000,288.0,278.4,96.6667,60,74.5,100,69.4,72.5,69.5
20160602044500,288.0,278.4,96.6667,60,78.2,100,69.6,72.4,69.4
20160602050000,288.0,278.4,96.6667,60,56.4,100,69.6,72.5,69.5
20160602051500,288.0,283.2,98.3333,60,56.4,100,69.4,72.5,69.5
20160602053000,288.0,283.2,98.3333,60,55.6,100,69.2,72.5,69.5
20160602054500,288.0,283.2,98.3333,60,54.9,100,69.0,72.4,69.4
20160602060000,288.0,283.2,98.3333,60,54.9,100,68.8,72.4,69.4
20160602061500,288.0,278.4,96.6667,60,55.5,100,68.7,72.3,69.3
20160602063000,288.0,278.4,96.6667,60,57.4,100,68.6,72.3,69.3
20160602064500,288.0,278.4,96.6667,60,75.4,100,68.7,72.2,69.2
20160602070000,288.0,278.4,96.6667,60,76.9,100,68.9,72.4,69.4
20160602071500,288.0,278.4,96.6667,60,79.6,100,69.1,72.5,69.5
20160602073000,288.0,278.4,96.6667,60,81.6,100,69.3,72.6,69.6
20160602074500,288.0,278.4,96.6667,60,80.0,100,69.5,72.6,69.6
20160602080000,288.0,278.4,96.6667,60,80.0,100,69.8,72.7,69.7
20160602081500,288.0,278.4,96.6667,60,56.8,0,69.9,72.7,69.7
20160602083000,288.0,278.4,96.6667,60,55.6,0,69.8,72.6,69.6
20160602084500,288.0,278.4,96.6667,60,55.6,0,69.5,72.3,69.3
20160602090000,288.0,278.4,96.6667,60,55.6,0,69.3,72.3,69.3
20160602091500,288.0,278.4,96.6667,60,55.6,100,69.2,72.3,69.3
20160602093000,288.0,278.4,96.6667,60,54.7,100,68.0,72.3,69.3
20160602094500,288.0,278.4,96.6667,60,55.6,100,69.0,72.2,69.2
20160602100000,288.0,278.4,96.6667,60,55.6,100,68.9,72.2,69.2
20160602101500,288.0,278.4,96.6667,60,55.6,100,68.7,72.2,69.2
20160602103000,288.0,278.4,96.6667,60,55.6,100,68.6,72.2,69.2
20160602104500,288.0,278.4,96.6667,60,74.0,100,68.6,72.2,69.2
20160602110000,288.0,278.4,96.6667,60,77.3,100,68.9,72.2,69.2
20160602111500,288.0,278.4,96.6667,60,56.0,100,68.9,72.2,69.2
20160602113000,288.0,283.2,98.3333,60,56.0,100,68.8,72.2,69.2
20160602114500,288.0,278.4,96.6667,60,55.0,100,68.6,71.8,68.8
20160602120000,288.0,278.4,96.6667,60,55.0,100,68.4,72.2,69.2
20160602121500,288.0,278.4,96.6667,60,75.4,100,68.5,71.8,68.8
20160602123000,288.0,278.4,96.6667,60,74.0,100,68.8,72.1,69.1
20160602124500,288.0,278.4,96.6667,60,76.8,100,69.1,71.9,68.9
20160602130000,288.0,278.4,96.6667,60,56.0,100,69.1,72.2,69.2
20160602131500,288.0,283.2,98.3333,60,56.0,100,68.9,72.2,69.2
20160602133000,288.0,278.4,96.6667,60,55.4,100,68.7,72.2,69.2
20160602134500,288.0,278.4,96.6667,60,55.4,100,68.7,71.8,68.8
20160602140000,288.0,278.4,96.6667,60,72.9,100,68.7,72.2,69.2
20160602141500,288.0,278.4,96.6667,60,64.0,100,69.1,72.2,69.2
20160602143000,288.0,278.4,96.6667,60,64.0,100,69.1,72.2,69.2
20160602144500,288.0,278.4,96.6667,60,74.9,100,69.3,72.2,69.2
20160602150000,288.0,278.4,96.6667,60,56.8,0,69.5,72.2,69.2
20160602151500,288.0,278.4,96.6667,60,55.6,0,69.3,72.2,69.2
20160602153000,288.0,278.4,96.6667,60,55.6,0,69.1,72.2,69.2
20160602154500,288.0,278.4,96.6667,60,55.6,100,68.9,72.2,69.2
20160602160000,288.0,278.4,96.6667,60,55.6,100,68.8,72.2,69.2
20160602161500,288.0,283.2,98.3333,60,55.6,100,68.7,72.2,69.2
20160602163000,288.0,283.2,98.3333,60,55.6,100,68.6,71.8,68.8
20160602164500,288.0,283.2,98.3333,60,55.6,100,68.6,72.2,69.2
20160602170000,288.0,283.2,98.3333,60,74.4,100,68.7,72.2,69.2
20160602171500,288.0,283.2,98.3333,60,74.4,100,69.0,72.2,69.2
20160602173000,288.0,288.6,100.2083,60,56.8,0,69.2,72.2,69.2
20160602174500,288.0,288.6,100.2083,60,55.6,0,69.0,72.2,69.2
20160602180000,288.0,288.6,100.2083,60,55.6,100,68.9,72.2,69.2
20160602181500,288.0,288.6,100.2083,60,55.6,100,68.7,72.3,69.3
20160602183000,288.0,288.6,100.2083,60,73.9,100,68.6,72.7,69.7
20160602184500,288.0,288.6,100.2083,60,80.1,100,68.9,72.7,69.7
20160602190000,288.0,288.6,100.2083,60,81.6,100,69.1,72.7,69.7
20160602191500,288.0,288.6,100.2083,60,79.8,100,69.3,72.7,69.7
20160602193000,288.0,288.6,100.2083,60,79.8,100,69.6,72.7,69.7
20160602194500,288.0,288.6,100.2083,60,79.8,100,69.7,72.7,69.7
