PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602200000,288.0,288.6,100.2083,60,79.8,100,69.8,72.7,69.7
20160602201500,288.0,288.6,100.2083,60,80.6,100,69.9,72.7,69.7
20160602203000,288.0,288.6,100.2083,60,56.8,0,69.8,72.7,69.7
20160602204500,288.0,288.6,100.2083,60,56.0,0,69.5,72.7,69.7
20160602210000,288.0,288.6,100.2083,60,56.0,100,69.2,72.7,69.7
20160602211500,288.0,288.6,100.2083,60,56.0,100,69.0,72.7,69.7
20160602213000,288.0,288.6,100.2083,60,72.4,100,68.9,72.7,69.7
20160602214500,288.0,288.6,100.2083,60,77.7,100,69.1,72.7,69.7
20160602220000,288.0,288.6,100.2083,60,77.7,100,69.3,72.7,69.7
20160602221500,288.0,288.6,100.2083,60,74.9,100,69.6,72.7,69.7
20160602223000,288.0,288.6,100.2083,60,77.8,100,69.8,72.7,69.7
20160602224500,288.0,288.6,100.2083,60,73.9,100,70.0,72.7,69.7
20160602230000,288.0,288.6,100.2083,60,56.0,0,69.8,72.7,69.7
20160602231500,288.0,288.6,100.2083,60,56.0,0,69.6,72.7,69.7
20160602233000,288.0,288.6,100.2083,60,55.2,100,69.3,72.7,69.7
20160602234500,288.0,288.6,100.2083,60,55.2,100,69.1,72.7,69.7
20160603000000,288.0,288.6,100.2083,60,55.2,100,68.9,72.7,69.7
20160603001500,288.0,288.6,100.2083,60,74.4,100,69.0,72.6,69.6
20160603003000,288.0,288.6,100.2083,60,77.8,100,69.2,72.7,69.7
20160603004500,288.0,288.6,100.2083,60,74.9,100,69.5,72.7,69.7
20160603010000,288.0,288.6,100.2083,60,77.2,100,69.7,72.7,69.7
20160603011500,288.0,288.6,100.2083,60,77.2,100,69.8,72.7,69.7
20160603013000,288.0,288.6,100.2083,60,60.4,0,70.0,72.7,69.7
20160603014500,288.0,288.6,100.2083,60,56.0,0,69.8,72.7,69.7
20160603020000,288.0,288.6,100.2083,60,55.2,0,69.5,72.7,69.7
20160603021500,288.0,288.6,100.2083,60,55.2,100,69.3,72.7,69.7
20160603023000,288.0,288.6,100.2083,60,55.2,100,69.1,72.7,69.7
20160603024500,288.0,288.6,100.2083,60,59.9,100,68.9,72.7,69.7
20160603030000,288.0,288.6,100.2083,60,77.9,100,69.1,72.7,69.7
20160603031500,288.0,283.2,98.3333,60,75.9,100,69.3,72.7,69.7
20160603033000,288.0,288.6,100.2083,60,74.4,100,69.6,72.7,69.7
20160603034500,288.0,288.6,100.2083,60,76.8,100,69.7,72.7,69.7
20160603040000,288.0,288.6,100.2083,60,76.8,100,69.8,72.7,69.7
20160603041500,288.0,288.6,100.2083,60,60.0,0,70.0,72.7,69.7
20160603043000,288.0,288.6,100.2083,60,55.6,0,69.7,72.7,69.7
20160603044500,288.0,288.6,100.2083,60,55.6,100,69.4,72.7,69.7
20160603050000,288.0,288.6,100.2083,60,55.6,100,69.2,72.7,69.7
20160603051500,288.0,288.6,100.2083,60,55.6,100,69.0,72.7,69.7
20160603053000,288.0,288.6,100.2083,60,55.6,100,68.8,72.3,69.3
20160603054500,288.0,288.6,100.2083,60,57.1,100,68.7,72.3,69.3
20160603060000,288.0,283.2,98.3333,60,77.3,100,68.8,72.3,69.3
20160603061500,288.0,283.2,98.3333,60,74.0,100,69.1,72.3,69.3
20160603063000,288.0,283.2,98.3333,60,77.5,100,69.3,72.3,69.3
20160603064500,288.0,288.6,100.2083,60,76.3,100,69.4,72.3,69.3
20160603070000,288.0,288.6,100.2083,60,64.1,0,69.6,72.3,69.3
20160603071500,288.0,288.6,100.2083,60,55.6,0,69.2,72.3,69.3
20160603073000,288.0,283.2,98.3333,60,55.6,100,68.9,72.2,69.2
20160603074500,288.0,283.2,98.3333,60,55.6,100,68.5,72.2,69.2
20160603080000,288.0,283.2,98.3333,60,64.2,100,68.3,72.2,69.2
20160603081500,288.0,283.2,98.3333,60,74.9,100,68.4,72.2,69.2
20160603083000,288.0,283.2,98.3333,60,77.7,100,68.7,72.2,69.2
20160603084500,288.0,283.2,98.3333,60,77.7,100,69.0,72.2,69.2
20160603090000,288.0,283.2,98.3333,60,77.7,100,69.2,72.2,69.2
20160603091500,288.0,283.2,98.3333,60,75.4,100,69.4,72.2,69.2
20160603093000,288.0,288.6,100.2083,60,56.0,0,69.4,72.2,69.2
20160603094500,288.0,283.2,98.3333,60,56.0,0,69.2,71.8,68.8
20160603100000,288.0,288.6,100.2083,60,56.0,0,69.1,71.8,68.8
20160603101500,288.0,283.2,98.3333,60,56.0,0,68.8,71.9,68.9
20160603103000,288.0,288.6,100.2083,60,55.2,100,68.7,72.2,69.2
20160603104500,288.0,288.6,100.2083,60,55.2,100,68.6,72.2,69.2
20160603110000,288.0,288.6,100.2083,60,59.4,100,68.4,72.2,69.2
20160603111500,288.0,283.2,98.3333,60,77.8,100,68.6,72.2,69.2
20160603113000,288.0,283.2,98.3333,60,74.4,100,68.7,71.8,68.8
20160603114500,288.0,283.2,98.3333,60,74.4,100,68.8,72.2,69.2
20160603120000,288.0,288.6,100.2083,60,77.8,100,69.0,72.2,69.2
20160603121500,288.0,283.2,98.3333,60,77.8,100,69.1,72.2,69.2
20160603123000,288.0,288.6,100.2083,60,74.1,100,69.2,72.2,69.2
20160603124500,288.0,283.2,98.3333,60,75.4,100,69.3,72.2,69.2
20160603130000,288.0,288.6,100.2083,60,77.2,100,69.4,72.2,69.2
20160603131500,288.0,288.6,100.2083,60,55.6,0,69.4,72.2,69.2
20160603133000,288.0,288.6,100.2083,60,55.6,0,69.1,72.2,69.2
20160603134500,288.0,288.6,100.2083,60,55.6,100,68.9,72.2,69.2
20160603140000,288.0,288.6,100.2083,60,55.6,100,68.8,72.2,69.2
20160603141500,288.0,288.6,100.2083,60,55.6,100,68.6,72.2,69.2
20160603143000,288.0,288.6,100.2083,60,55.6,100,68.5,72.2,69.2
20160603144500,288.0,288.6,100.2083,60,73.4,100,68.6,72.2,69.2
20160603150000,288.0,288.6,100.2083,60,74.4,100,68.9,72.2,69.2
20160603151500,288.0,288.6,100.2083,60,74.4,100,69.2,72.2,69.2
20160603153000,288.0,288.6,100.2083,60,56.0,0,69.2,72.2,69.2
20160603154500,288.0,288.6,100.2083,60,56.0,0,69.1,72.2,69.2
20160603160000,288.0,288.6,100.2083,60,55.2,100,68.9,72.3,69.3
20160603161500,288.0,288.6,100.2083,60,55.2,100,68.8,72.3,69.3
20160603163000,288.0,288.6,100.2083,60,55.9,100,68.7,72.3,69.3
20160603164500,288.0,288.6,100.2083,60,69.2,100,68.6,72.3,69.3
20160603170000,288.0,288.6,100.2083,60,75.9,100,68.9,72.2,69.2
20160603171500,288.0,288.6,100.2083,60,74.9,100,69.1,72.2,69.2
20160603173000,288.0,288.6,100.2083,60,74.0,100,69.3,72.2,69.2
20160603174500,288.0,288.6,100.2083,60,56.8,0,69.4,72.2,69.2
20160603180000,288.0,288.6,100.2083,60,55.6,0,69.3,72.2,69.2
20160603181500,288.0,288.6,100.2083,60,55.6,0,69.1,72.2,69.2
20160603183000,288.0,288.6,100.2083,60,55.6,100,68.9,72.2,69.2
20160603184500,288.0,288.6,100.2083,60,54.7,100,68.8,72.2,69.2
20160603190000,288.0,288.6,100.2083,60,55.3,100,68.7,72.2,69.2
20160603191500,288.0,288.6,100.2083,60,56.3,100,68.7,72.6,69.6
20160603193000,288.0,288.6,100.2083,60,74.9,100,68.8,72.7,69.7
20160603194500,288.0,288.6,100.2083,60,79.6,100,69.1,72.7,69.7
20160603200000,288.0,288.6,100.2083,60,76.3,100,69.4,72.7,69.7
20160603201500,288.0,288.6,100.2083,60,80.0,100,69.7,72.7,69.7
20160603203000,288.0,288.6,100.2083,60,76.8,100,69.8,72.7,69.7
20160603204500,288.0,288.6,100.2083,60,58.0,0,69.9,72.7,69.7
20160603210000,288.0,288.6,100.2083,60,56.0,0,69.7,72.7,69.7
20160603211500,288.0,288.6,100.2083,60,55.4,100,69.4,72.7,69.7
20160603213000,288.0,288.6,100.2083,60,55.4,100,69.2,72.7,69.7
20160603214500,288.0,288.6,100.2083,60,55.4,100,69.0,72.7,69.7
20160603220000,288.0,288.6,100.2083,60,73.6,100,68.9,72.7,69.7
20160603221500,288.0,288.6,100.2083,60,77.8,100,69.1,72.7,69.7
20160603223000,288.0,288.6,100.2083,60,74.9,100,69.3,72.7,69.7
20160603224500,288.0,288.6,100.2083,60,78.8,100,69.5,72.7,69.7
20160603230000,288.0,288.6,100.2083,60,74.9,100,69.7,72.7,69.7
20160603231500,288.0,288.6,100.2083,60,78.7,100,69.8,72.7,69.7
20160603233000,288.0,288.6,100.2083,60,74.8,100,69.9,72.7,69.7
20160603234500,288.0,288.6,100.2083,60,55.6,0,69.8,72.7,69.7
20160604000000,288.0,288.6,100.2083,60,55.6,100,69.4,72.7,69.7
20160604001500,288.0,288.6,100.2083,60,55.6,100,69.2,72.6,69.6
20160604003000,288.0,288.6,100.2083,60,55.6,100,68.9,72.6,69.6
20160604004500,288.0,288.6,100.2083,60,55.6,100,68.8,72.4,69.4
20160604010000,288.0,283.2,98.3333,60,75.8,100,68.8,72.3,69.3
20160604011500,288.0,293.4,101.875,60,73.5,100,69.1,72.4,69.4
20160604013000,288.0,283.2,98.3333,60,75.8,100,69.2,72.3,69.3
20160604014500,288.0,278.4,96.6667,60,78.2,100,69.3,72.6,69.6
20160604020000,288.0,278.4,96.6667,60,75.4,100,69.4,72.5,69.5
20160604021500,288.0,283.2,98.3333,60,73.9,100,69.4,72.5,69.5
20160604023000,288.0,278.4,96.6667,60,76.9,100,69.4,72.4,69.4
20160604024500,288.0,278.4,96.6667,60,73.9,100,69.5,72.4,69.4
20160604030000,288.0,278.4,96.6667,60,56.0,0,69.4,72.3,69.3
20160604031500,288.0,278.4,96.6667,60,56.0,0,69.2,72.3,69.3
20160604033000,288.0,278.4,96.6667,60,55.2,100,68.9,72.3,69.3
20160604034500,288.0,278.4,96.6667,60,55.2,100,68.8,72.3,69.3
20160604040000,288.0,278.4,96.6667,60,55.2,100,68.7,72.3,69.3
20160604041500,288.0,278.4,96.6667,60,70.0,100,68.6,72.3,69.3
20160604043000,288.0,278.4,96.6667,60,74.8,100,68.8,72.3,69.3
20160604044500,288.0,278.4,96.6667,60,77.8,100,69.1,72.3,69.3
20160604050000,288.0,278.4,96.6667,60,74.4,100,69.3,72.4,69.4
20160604051500,288.0,278.4,96.6667,60,78.2,100,69.6,72.4,69.4
20160604053000,288.0,278.4,96.6667,60,56.6,0,69.6,72.4,69.4
20160604054500,288.0,278.4,96.6667,60,55.6,0,69.4,72.4,69.4
20160604060000,288.0,278.4,96.6667,60,55.6,0,69.2,72.3,69.3
20160604061500,288.0,278.4,96.6667,60,55.6,100,69.1,72.3,69.3
20160604063000,288.0,283.2,98.3333,60,55.6,100,68.8,72.3,69.3
20160604064500,288.0,283.2,98.3333,60,55.6,100,68.7,72.3,69.3
20160604070000,288.0,283.2,98.3333,60,55.6,100,68.6,72.3,69.3
20160604071500,288.0,278.4,96.6667,60,74.0,100,68.7,72.3,69.3
20160604073000,288.0,278.4,96.6667,60,77.7,100,68.9,72.3,69.3
20160604074500,288.0,278.4,96.6667,60,75.4,100,69.2,72.3,69.3
20160604080000,288.0,278.4,96.6667,60,76.2,100,69.4,72.3,69.3
20160604081500,288.0,278.4,96.6667,60,56.8,0,69.5,72.3,69.3
20160604083000,288.0,283.2,98.3333,60,56.0,0,69.3,72.3,69.3
20160604084500,288.0,278.4,96.6667,60,56.0,0,69.1,72.3,69.3
20160604090000,288.0,278.4,96.6667,60,56.0,100,68.9,72.3,69.3
20160604091500,288.0,278.4,96.6667,60,56.0,100,68.8,72.3,69.3
20160604093000,288.0,283.2,98.3333,60,56.0,100,68.7,72.3,69.3
20160604094500,288.0,278.4,96.6667,60,62.7,100,68.6,72.3,69.3
20160604100000,288.0,278.4,96.6667,60,74.8,100,68.8,72.3,69.3
20160604101500,288.0,278.4,96.6667,60,77.7,100,69.1,72.3,69.3
20160604103000,288.0,278.4,96.6667,60,74.9,100,69.3,72.3,69.3
20160604104500,288.0,278.4,96.6667,60,74.9,100,69.5,72.3,69.3
20160604110000,288.0,278.4,96.6667,60,56.4,0,69.4,72.3,69.3
20160604111500,288.0,278.4,96.6667,60,55.6,0,69.2,72.3,69.3
20160604113000,288.0,283.2,98.3333,60,55.6,100,68.8,72.3,69.3
20160604114500,288.0,283.2,98.3333,60,55.6,100,68.5,72.3,69.3
20160604120000,288.0,283.2,98.3333,60,74.6,100,68.4,72.3,69.3
20160604121500,288.0,283.2,98.3333,60,80.9,100,68.5,72.3,69.3
20160604123000,288.0,283.2,98.3333,60,82.1,100,68.8,72.3,69.3
20160604124500,288.0,283.2,98.3333,60,79.7,100,69.1,72.3,69.3
20160604130000,288.0,283.2,98.3333,60,85.6,100,69.4,72.3,69.3
20160604131500,288.0,283.2,98.3333,60,56.8,0,69.6,72.3,69.3
20160604133000,288.0,283.2,98.3333,60,55.6,0,69.3,72.3,69.3
20160604134500,288.0,283.2,98.3333,60,55.6,0,69.1,72.3,69.3
20160604140000,288.0,283.2,98.3333,60,55.6,100,68.9,72.2,69.2
20160604141500,288.0,283.2,98.3333,60,55.6,100,68.7,72.2,69.2
20160604143000,288.0,283.2,98.3333,60,55.6,100,68.6,72.2,69.2
20160604144500,288.0,283.2,98.3333,60,64.8,100,68.5,71.8,68.8
20160604150000,288.0,283.2,98.3333,60,75.9,100,68.6,72.2,69.2
20160604151500,288.0,283.2,98.3333,60,74.9,100,68.9,72.2,69.2
20160604153000,288.0,283.2,98.3333,60,76.8,100,69.2,72.2,69.2
20160604154500,288.0,283.2,98.3333,60,75.9,100,69.4,72.2,69.2
20160604160000,288.0,283.2,98.3333,60,56.0,0,69.4,72.2,69.2
20160604161500,288.0,283.2,98.3333,60,56.0,0,69.2,72.2,69.2
20160604163000,288.0,283.2,98.3333,60,55.1,0,68.9,72.2,69.2
20160604164500,288.0,283.2,98.3333,60,55.1,100,68.8,72.2,69.2
20160604170000,288.0,283.2,98.3333,60,55.1,100,68.7,72.2,69.2
20160604171500,288.0,283.2,98.3333,60,55.1,100,68.5,72.2,69.2
20160604173000,288.0,283.2,98.3333,60,75.3,100,68.6,72.2,69.2
20160604174500,288.0,283.2,98.3333,60,75.3,100,68.9,72.2,69.2
20160604180000,288.0,283.2,98.3333,60,76.8,100,69.1,72.2,69.2
20160604181500,288.0,283.2,98.3333,60,75.0,100,69.3,72.2,69.2
20160604183000,288.0,283.2,98.3333,60,60.5,0,69.5,72.2,69.2
20160604184500,288.0,283.2,98.3333,60,55.6,0,69.3,72.2,69.2
20160604190000,288.0,283.2,98.3333,60,55.6,0,69.1,72.2,69.2
20160604191500,288.0,283.2,98.3333,60,55.6,100,68.9,72.2,69.2
20160604193000,288.0,283.2,98.3333,60,55.6,100,68.7,72.2,69.2
20160604194500,288.0,283.2,98.3333,60,55.6,100,68.6,72.2,69.2
20160604200000,288.0,278.4,96.6667,60,67.3,100,68.4,72.2,69.2
20160604201500,288.0,283.2,98.3333,60,75.7,100,68.7,72.2,69.2
20160604203000,288.0,283.2,98.3333,60,74.4,100,68.9,72.2,69.2
20160604204500,288.0,283.2,98.3333,60,77.3,100,69.2,72.2,69.2
20160604210000,288.0,278.4,96.6667,60,73.9,100,69.4,72.3,69.3
20160604211500,288.0,278.4,96.6667,60,76.9,100,69.6,72.3,69.3
20160604213000,288.0,283.2,98.3333,60,56.2,0,69.4,72.3,69.3
20160604214500,288.0,283.2,98.3333,60,55.6,0,69.2,72.3,69.3
20160604220000,288.0,283.2,98.3333,60,55.6,100,68.9,72.3,69.3
20160604221500,288.0,283.2,98.3333,60,55.6,100,68.8,72.3,69.3
20160604223000,288.0,283.2,98.3333,60,55.6,100,68.7,72.3,69.3
20160604224500,288.0,283.2,98.3333,60,61.1,100,68.6,72.3,69.3
20160604230000,288.0,283.2,98.3333,60,74.7,100,68.7,72.3,69.3
20160604231500,288.0,283.2,98.3333,60,76.8,100,68.9,72.3,69.3
20160604233000,288.0,283.2,98.3333,60,75.3,100,69.2,72.3,69.3
20160604234500,288.0,283.2,98.3333,60,77.3,100,69.3,72.3,69.3
20160605000000,288.0,283.2,98.3333,60,61.6,0,69.6,72.3,69.3
20160605001500,288.0,283.2,98.3333,60,56.0,0,69.3,72.3,69.3
20160605003000,288.0,283.2,98.3333,60,56.0,0,69.2,72.3,69.3
20160605004500,288.0,283.2,98.3333,60,55.2,100,68.9,72.3,69.3
20160605010000,288.0,283.2,98.3333,60,55.2,100,68.7,72.3,69.3
20160605011500,288.0,283.2,98.3333,60,59.5,100,68.6,72.5,69.5
20160605013000,288.0,283.2,98.3333,60,76.7,100,68.8,72.5,69.5
20160605014500,288.0,283.2,98.3333,60,76.7,100,69.0,72.6,69.6
20160605020000,288.0,283.2,98.3333,60,80.2,100,69.3,72.6,69.6
20160605021500,288.0,283.2,98.3333,60,75.9,100,69.5,72.7,69.7
20160605023000,288.0,278.4,96.6667,60,80.3,100,69.7,72.7,69.7
20160605024500,288.0,278.4,96.6667,60,76.4,100,69.8,72.6,69.6
20160605030000,288.0,283.2,98.3333,60,56.4,100,69.7,72.6,69.6
20160605031500,288.0,283.2,98.3333,60,55.6,100,69.4,72.6,69.6
20160605033000,288.0,283.2,98.3333,60,55.6,100,69.2,72.5,69.5
20160605034500,288.0,283.2,98.3333,60,55.6,100,68.9,72.6,69.6
20160605040000,288.0,283.2,98.3333,60,56.7,100,68.8,72.6,69.6
20160605041500,288.0,278.4,96.6667,60,74.9,100,68.9,72.6,69.6
20160605043000,288.0,278.4,96.6667,60,78.2,100,69.1,72.6,69.6
20160605044500,288.0,278.4,96.6667,60,74.4,100,69.3,72.5,69.5
20160605050000,288.0,283.2,98.3333,60,78.3,100,69.5,72.5,69.5
20160605051500,288.0,278.4,96.6667,60,74.4,100,69.7,72.5,69.5
20160605053000,288.0,278.4,96.6667,60,56.0,0,69.5,72.5,69.5
20160605054500,288.0,283.2,98.3333,60,56.0,100,69.2,72.5,69.5
20160605060000,288.0,283.2,98.3333,60,55.2,100,69.0,72.4,69.4
20160605061500,288.0,283.2,98.3333,60,55.2,100,68.8,72.4,69.4
20160605063000,288.0,283.2,98.3333,60,55.9,100,68.6,72.4,69.4
20160605064500,288.0,278.4,96.6667,60,74.4,100,68.7,72.3,69.3
20160605070000,288.0,278.4,96.6667,60,77.1,100,69.0,72.4,69.4
20160605071500,288.0,283.2,98.3333,60,75.8,100,69.2,72.4,69.4
20160605073000,288.0,278.4,96.6667,60,75.8,100,69.4,72.4,69.4
20160605074500,288.0,278.4,96.6667,60,60.5,100,69.6,72.3,69.3
20160605080000,288.0,283.2,98.3333,60,56.0,100,69.3,72.3,69.3
20160605081500,288.0,278.4,96.6667,60,56.0,100,69.1,72.3,69.3
20160605083000,288.0,278.4,96.6667,60,55.2,100,68.9,72.3,69.3
20160605084500,288.0,278.4,96.6667,60,55.2,100,68.8,72.3,69.3
20160605090000,288.0,278.4,96.6667,60,55.2,100,68.7,72.3,69.3
20160605091500,288.0,278.4,96.6667,60,72.0,100,68.6,72.3,69.3
20160605093000,288.0,278.4,96.6667,60,76.7,100,68.8,72.3,69.3
20160605094500,288.0,278.4,96.6667,60,75.3,100,69.0,72.3,69.3
20160605100000,288.0,278.4,96.6667,60,76.4,100,69.3,72.3,69.3
20160605101500,288.0,278.4,96.6667,60,76.4,100,69.5,72.3,69.3
20160605103000,288.0,278.4,96.6667,60,56.4,0,69.4,72.3,69.3
20160605104500,288.0,278.4,96.6667,60,55.2,0,69.1,72.3,69.3
20160605110000,288.0,278.4,96.6667,60,55.2,100,68.7,72.3,69.3
20160605111500,288.0,278.4,96.6667,60,55.2,100,68.4,72.3,69.3
20160605113000,288.0,278.4,96.6667,60,76.7,100,68.4,72.3,69.3
20160605114500,288.0,278.4,96.6667,60,80.4,100,68.6,72.3,69.3
20160605120000,288.0,278.4,96.6667,60,80.4,100,68.9,72.3,69.3
20160605121500,288.0,278.4,96.6667,60,86.8,100,69.2,72.3,69.3
20160605123000,288.0,278.4,96.6667,60,83.2,100,69.6,72.3,69.3
20160605124500,288.0,278.4,96.6667,60,55.6,0,69.4,72.3,69.3
20160605130000,288.0,278.4,96.6667,60,55.6,0,69.2,72.3,69.3
20160605131500,288.0,283.2,98.3333,60,55.6,100,69.0,72.3,69.3
20160605133000,288.0,283.2,98.3333,60,55.6,100,68.8,72.3,69.3
20160605134500,288.0,278.4,96.6667,60,55.6,100,68.7,72.3,69.3
20160605140000,288.0,283.2,98.3333,60,57.8,100,68.6,72.3,69.3
20160605141500,288.0,278.4,96.6667,60,74.4,100,68.7,72.3,69.3
20160605143000,288.0,283.2,98.3333,60,77.4,100,69.0,72.3,69.3
20160605144500,288.0,283.2,98.3333,60,77.4,100,69.2,72.3,69.3
20160605150000,288.0,283.2,98.3333,60,77.4,100,69.4,72.3,69.3
20160605151500,288.0,283.2,98.3333,60,56.4,0,69.5,72.3,69.3
20160605153000,288.0,283.2,98.3333,60,55.7,0,69.3,72.3,69.3
20160605154500,288.0,283.2,98.3333,60,55.7,0,69.2,72.3,69.3
20160605160000,288.0,283.2,98.3333,60,55.7,100,69.0,72.3,69.3
20160605161500,288.0,283.2,98.3333,60,55.7,100,68.9,72.3,69.3
20160605163000,288.0,283.2,98.3333,60,55.7,100,68.8,72.3,69.3
20160605164500,288.0,283.2,98.3333,60,55.7,100,68.7,72.3,69.3
20160605170000,288.0,283.2,98.3333,60,57.5,100,68.7,72.3,69.3
20160605171500,288.0,283.2,98.3333,60,74.4,100,68.8,72.3,69.3
20160605173000,288.0,283.2,98.3333,60,75.3,100,69.0,72.3,69.3
20160605174500,288.0,283.2,98.3333,60,78.7,100,69.1,72.3,69.3
20160605180000,288.0,278.4,96.6667,60,76.8,100,69.3,72.3,69.3
20160605181500,288.0,278.4,96.6667,60,75.9,100,69.4,72.3,69.3
20160605183000,288.0,283.2,98.3333,60,74.4,100,69.5,72.3,69.3
20160605184500,288.0,283.2,98.3333,60,56.4,0,69.4,72.3,69.3
20160605190000,288.0,283.2,98.3333,60,55.6,0,69.2,72.3,69.3
20160605191500,288.0,283.2,98.3333,60,55.6,100,69.0,72.3,69.3
20160605193000,288.0,283.2,98.3333,60,55.6,100,68.8,72.3,69.3
20160605194500,288.0,283.2,98.3333,60,55.6,100,68.7,72.3,69.3
20160605200000,288.0,283.2,98.3333,60,55.6,100,68.6,72.3,69.3
20160605201500,288.0,278.4,96.6667,60,74.0,100,68.7,72.3,69.3
20160605203000,288.0,283.2,98.3333,60,74.8,100,68.9,72.3,69.3
20160605204500,288.0,278.4,96.6667,60,77.7,100,69.2,72.3,69.3
20160605210000,288.0,283.2,98.3333,60,76.4,100,69.4,72.3,69.3
20160605211500,288.0,283.2,98.3333,60,56.8,0,69.5,72.3,69.3
20160605213000,288.0,283.2,98.3333,60,56.0,0,69.3,72.3,69.3
20160605214500,288.0,283.2,98.3333,60,56.0,0,69.1,72.3,69.3
20160605220000,288.0,283.2,98.3333,60,55.2,100,68.9,72.3,69.3
20160605221500,288.0,283.2,98.3333,60,55.2,100,68.8,72.3,69.3
20160605223000,288.0,283.2,98.3333,60,55.2,100,68.6,72.3,69.3
20160605224500,288.0,283.2,98.3333,60,74.8,100,68.6,72.3,69.3
20160605230000,288.0,283.2,98.3333,60,76.8,100,68.8,72.3,69.3
20160605231500,288.0,283.2,98.3333,60,74.4,100,69.1,72.3,69.3
20160605233000,288.0,278.4,96.6667,60,78.4,100,69.3,72.3,69.3
20160605234500,288.0,283.2,98.3333,60,74.4,100,69.5,72.3,69.3
20160606000000,288.0,283.2,98.3333,60,56.4,0,69.4,72.3,69.3
20160606001500,288.0,278.4,96.6667,60,55.6,0,69.2,72.3,69.3
20160606003000,288.0,283.2,98.3333,60,55.6,100,69.0,72.3,69.3
20160606004500,288.0,278.4,96.6667,60,55.6,100,68.8,72.3,69.3
20160606010000,288.0,278.4,96.6667,60,55.6,100,68.6,72.3,69.3
20160606011500,288.0,278.4,96.6667,60,72.2,100,68.5,72.3,69.3
20160606013000,288.0,278.4,96.6667,60,76.4,100,68.7,72.3,69.3
20160606014500,288.0,278.4,96.6667,60,76.4,100,69.0,72.3,69.3
20160606020000,288.0,283.2,98.3333,60,77.8,100,69.2,72.3,69.3
20160606021500,288.0,283.2,98.3333,60,74.8,100,69.4,72.3,69.3
20160606023000,288.0,283.2,98.3333,60,57.2,0,69.6,72.3,69.3
20160606024500,288.0,283.2,98.3333,60,55.6,0,69.3,72.3,69.3
20160606030000,288.0,278.4,96.6667,60,55.6,0,69.1,72.3,69.3
20160606031500,288.0,283.2,98.3333,60,55.6,100,68.8,72.3,69.3
20160606033000,288.0,278.4,96.6667,60,55.6,100,68.7,72.3,69.3
20160606034500,288.0,278.4,96.6667,60,59.4,100,68.5,72.3,69.3
20160606040000,288.0,278.4,96.6667,60,74.3,100,68.7,72.3,69.3
20160606041500,288.0,278.4,96.6667,60,78.8,100,68.9,72.3,69.3
20160606043000,288.0,278.4,96.6667,60,75.0,100,69.1,72.3,69.3
20160606044500,288.0,278.4,96.6667,60,76.8,100,69.3,72.3,69.3
20160606050000,288.0,278.4,96.6667,60,76.8,100,69.5,72.3,69.3
20160606051500,288.0,278.4,96.6667,60,56.4,0,69.4,72.3,69.3
20160606053000,288.0,278.4,96.6667,60,55.6,0,69.2,72.3,69.3
20160606054500,288.0,278.4,96.6667,60,55.6,100,68.9,72.3,69.3
20160606060000,288.0,278.4,96.6667,60,55.6,100,68.7,72.3,69.3
20160606061500,288.0,278.4,96.6667,60,55.6,100,68.6,72.3,69.3
20160606063000,288.0,278.4,96.6667,60,56.7,100,68.5,71.8,68.8
20160606064500,288.0,278.4,96.6667,60,76.8,100,68.6,72.2,69.2
20160606070000,288.0,278.4,96.6667,60,74.8,100,68.9,72.2,69.2
20160606071500,288.0,278.4,96.6667,60,78.2,100,69.1,72.2,69.2
20160606073000,288.0,278.4,96.6667,60,75.9,100,69.2,72.2,69.2
20160606074500,288.0,278.4,96.6667,60,75.9,100,69.3,72.2,69.2
20160606080000,288.0,278.4,96.6667,60,78.2,100,69.3,72.2,69.2
20160606081500,288.0,278.4,96.6667,60,76.4,100,69.4,72.2,69.2
20160606083000,288.0,278.4,96.6667,60,74.4,100,69.4,72.2,69.2
20160606084500,288.0,278.4,96.6667,60,78.2,100,69.4,72.2,69.2
20160606090000,288.0,278.4,96.6667,60,56.0,0,69.3,72.2,69.2
20160606091500,288.0,283.2,98.3333,60,56.0,100,68.9,72.2,69.2
20160606093000,288.0,278.4,96.6667,60,56.0,100,68.6,72.2,69.2
20160606094500,288.0,278.4,96.6667,60,56.0,100,68.4,72.2,69.2
20160606100000,288.0,278.4,96.6667,60,74.6,100,68.4,72.2,69.2
20160606101500,288.0,278.4,96.6667,60,75.6,100,68.7,72.2,69.2
20160606103000,288.0,278.4,96.6667,60,75.6,100,68.9,72.2,69.2
20160606104500,288.0,278.4,96.6667,60,75.6,100,69.1,72.2,69.2
20160606110000,288.0,278.4,96.6667,60,74.4,100,69.3,72.2,69.2
20160606111500,288.0,278.4,96.6667,60,66.5,0,69.5,72.2,69.2
20160606113000,288.0,278.4,96.6667,60,55.6,0,69.3,72.2,69.2
20160606114500,288.0,278.4,96.6667,60,55.6,0,69.1,72.2,69.2
20160606120000,288.0,278.4,96.6667,60,55.6,100,68.8,72.2,69.2
20160606121500,288.0,278.4,96.6667,60,55.6,100,68.6,72.2,69.2
20160606123000,288.0,278.4,96.6667,60,55.6,100,68.5,72.2,69.2
20160606124500,288.0,278.4,96.6667,60,73.9,100,68.5,72.2,69.2
20160606130000,288.0,278.4,96.6667,60,75.9,100,68.8,72.2,69.2
20160606131500,288.0,278.4,96.6667,60,76.9,100,69.1,72.2,69.2
20160606133000,288.0,278.4,96.6667,60,74.8,100,69.3,72.2,69.2
20160606134500,288.0,278.4,96.6667,60,78.2,100,69.4,72.2,69.2
20160606140000,288.0,278.4,96.6667,60,56.0,0,69.4,71.8,68.8
20160606141500,288.0,283.2,98.3333,60,55.2,0,69.2,72.2,69.2
20160606143000,288.0,283.2,98.3333,60,55.2,100,68.9,72.2,69.2
20160606144500,288.0,278.4,96.6667,60,55.2,100,68.7,72.2,69.2
20160606150000,288.0,283.2,98.3333,60,55.2,100,68.6,72.2,69.2
20160606151500,288.0,278.4,96.6667,60,55.2,100,68.5,72.2,69.2
20160606153000,288.0,278.4,96.6667,60,75.4,100,68.6,72.2,69.2
20160606154500,288.0,283.2,98.3333,60,74.4,100,68.9,72.2,69.2
20160606160000,288.0,278.4,96.6667,60,75.6,100,69.1,72.2,69.2
20160606161500,288.0,278.4,96.6667,60,77.3,100,69.3,72.2,69.2
20160606163000,288.0,283.2,98.3333,60,58.4,0,69.5,72.2,69.2
20160606164500,288.0,283.2,98.3333,60,55.6,0,69.3,72.2,69.2
20160606170000,288.0,283.2,98.3333,60,55.6,0,69.2,72.2,69.2
20160606171500,288.0,283.2,98.3333,60,55.6,0,69.0,72.2,69.2
20160606173000,288.0,283.2,98.3333,60,55.6,100,68.9,72.2,69.2
20160606174500,288.0,283.2,98.3333,60,55.6,100,68.8,72.2,69.2
20160606180000,288.0,283.2,98.3333,60,55.6,100,68.7,72.2,69.2
20160606181500,288.0,283.2,98.3333,60,55.6,100,68.7,72.2,69.2
20160606183000,288.0,283.2,98.3333,60,55.6,100,68.6,72.2,69.2
20160606184500,288.0,283.2,98.3333,60,73.5,100,68.7,72.2,69.2
20160606190000,288.0,283.2,98.3333,60,74.4,100,69.1,72.2,69.2
20160606191500,288.0,283.2,98.3333,60,74.4,100,69.3,72.2,69.2
20160606193000,288.0,283.2,98.3333,60,56.8,0,69.5,72.2,69.2
20160606194500,288.0,283.2,98.3333,60,55.6,0,69.3,72.2,69.2
20160606200000,288.0,283.2,98.3333,60,55.6,0,69.2,72.2,69.2
20160606201500,288.0,283.2,98.3333,60,55.6,0,69.1,72.2,69.2
20160606203000,288.0,283.2,98.3333,60,55.6,100,68.9,72.2,69.2
20160606204500,288.0,283.2,98.3333,60,55.6,100,68.8,72.2,69.2
20160606210000,288.0,283.2,98.3333,60,55.6,100,68.7,72.2,69.2
20160606211500,288.0,283.2,98.3333,60,55.6,100,68.7,72.2,69.2
20160606213000,288.0,283.2,98.3333,60,55.6,100,68.6,72.2,69.2
20160606214500,288.0,283.2,98.3333,60,76.3,100,68.6,72.2,69.2
20160606220000,288.0,283.2,98.3333,60,74.9,100,68.9,72.2,69.2
20160606221500,288.0,283.2,98.3333,60,75.9,100,69.2,72.2,69.2
20160606223000,288.0,283.2,98.3333,60,75.9,100,69.4,72.2,69.2
20160606224500,288.0,283.2,98.3333,60,56.0,0,69.4,72.2,69.2
20160606230000,288.0,283.2,98.3333,60,56.0,0,69.2,72.2,69.2
20160606231500,288.0,283.2,98.3333,60,56.0,0,69.1,72.2,69.2
20160606233000,288.0,283.2,98.3333,60,55.2,100,68.9,72.2,69.2
20160606234500,288.0,283.2,98.3333,60,55.2,100,68.8,72.2,69.2
20160607000000,288.0,283.2,98.3333,60,55.9,100,68.7,72.2,69.2
20160607001500,288.0,283.2,98.3333,60,55.9,100,68.6,72.2,69.2
20160607003000,288.0,283.2,98.3333,60,61.0,100,68.5,72.2,69.2
20160607004500,288.0,278.4,96.6667,60,75.4,100,68.7,72.2,69.2
20160607010000,288.0,278.4,96.6667,60,75.4,100,69.0,72.2,69.2
20160607011500,288.0,278.4,96.6667,60,74.4,100,69.2,72.2,69.2
20160607013000,288.0,278.4,96.6667,60,76.2,100,69.4,72.2,69.2
20160607014500,288.0,278.4,96.6667,60,56.0,0,69.4,72.2,69.2
20160607020000,288.0,283.2,98.3333,60,56.0,0,69.2,72.2,69.2
20160607021500,288.0,283.2,98.3333,60,56.0,0,69.0,72.2,69.2
20160607023000,288.0,283.2,98.3333,60,55.2,100,68.8,72.2,69.2
20160607024500,288.0,278.4,96.6667,60,55.2,100,68.7,72.2,69.2
20160607030000,288.0,278.4,96.6667,60,55.2,100,68.6,72.2,69.2
20160607031500,288.0,283.2,98.3333,60,56.3,100,68.5,72.2,69.2
20160607033000,288.0,278.4,96.6667,60,76.3,100,68.7,72.2,69.2
20160607034500,288.0,278.4,96.6667,60,74.0,100,68.9,72.2,69.2
20160607040000,288.0,293.4,101.875,61,77.1,100,69.2,72.2,69.2
20160607041500,288.0,293.4,101.875,61,75.8,100,69.3,72.2,69.2
20160607043000,288.0,293.4,101.875,61,65.6,0,69.5,72.2,69.2
20160607044500,288.0,293.4,101.875,61,55.6,0,69.3,72.2,69.2
20160607050000,288.0,293.4,101.875,61,55.6,0,69.1,72.2,69.2
20160607051500,288.0,293.4,101.875,61,55.6,100,68.8,72.2,69.2
20160607053000,288.0,293.4,101.875,61,55.6,100,68.6,72.2,69.2
20160607054500,288.0,293.4,101.875,61,56.7,100,68.4,72.2,69.2
20160607060000,288.0,293.4,101.875,61,74.4,100,68.6,72.2,69.2
20160607061500,288.0,293.4,101.875,61,77.3,100,68.8,72.2,69.2
20160607063000,288.0,293.4,101.875,61,74.4,100,69.1,72.2,69.2
20160607064500,288.0,293.4,101.875,61,74.4,100,69.3,72.2,69.2
20160607070000,288.0,293.4,101.875,61,57.2,0,69.5,72.2,69.2
20160607071500,288.0,293.4,101.875,61,55.6,0,69.2,72.2,69.2
20160607073000,288.0,293.4,101.875,61,73.2,100,68.5,72.2,69.2
20160607074500,288.0,293.4,101.875,61,61.9,100,68.1,72.2,69.2
20160607080000,288.0,293.4,101.875,61,76.8,100,69.0,72.2,69.2
20160607081500,288.0,293.4,101.875,61,76.8,100,69.4,72.2,69.2
20160607083000,288.0,293.4,101.875,61,57.1,100,68.7,72.2,69.2
20160607084500,288.0,293.4,101.875,61,70.7,100,68.4,72.2,69.2
20160607090000,288.0,293.4,101.875,61,69.5,100,68.4,72.2,69.2
20160607091500,288.0,293.4,101.875,61,67.7,100,69.3,72.2,69.2
20160607093000,288.0,293.4,101.875,61,65.3,100,69.2,72.2,69.2
20160607094500,288.0,298.2,103.5417,61,66.3,100,69.2,72.2,69.2
20160607100000,288.0,293.4,101.875,61,64.0,100,69.2,72.2,69.2
20160607101500,288.0,293.4,101.875,61,62.4,100,69.1,72.2,69.2
20160607103000,288.0,298.2,103.5417,61,60.8,100,69.1,72.2,69.2
20160607104500,288.0,298.2,103.5417,61,69.2,100,68.9,72.2,69.2
20160607110000,288.0,298.2,103.5417,61,66.7,100,68.9,72.2,69.2
20160607111500,288.0,298.2,103.5417,61,65.7,100,68.9,72.2,69.2
20160607113000,288.0,298.2,103.5417,61,63.2,100,68.9,72.2,69.2
20160607114500,288.0,298.2,103.5417,61,72.4,100,68.9,72.2,69.2
20160607120000,288.0,298.2,103.5417,61,68.5,100,69.0,72.2,69.2
20160607121500,288.0,293.4,101.875,60,65.8,100,69.1,72.2,69.2
20160607123000,288.0,293.4,101.875,60,71.5,100,69.1,72.2,69.2
20160607124500,288.0,293.4,101.875,60,67.3,100,69.1,72.2,69.2
20160607130000,288.0,293.4,101.875,60,64.9,100,69.2,72.2,69.2
20160607131500,288.0,293.4,101.875,60,69.2,100,69.3,72.2,69.2
20160607133000,288.0,293.4,101.875,60,67.3,100,69.3,72.2,69.2
20160607134500,288.0,298.2,103.5417,60,64.9,100,69.4,72.2,69.2
20160607140000,288.0,293.4,101.875,60,74.4,100,69.4,72.2,69.2
20160607141500,288.0,298.2,103.5417,60,56.4,0,69.4,72.2,69.2
20160607143000,288.0,293.4,101.875,60,55.6,0,69.3,72.2,69.2
20160607144500,288.0,293.4,101.875,60,55.6,0,69.1,72.2,69.2
20160607150000,288.0,293.4,101.875,60,55.6,0,69.0,72.2,69.2
20160607151500,288.0,293.4,101.875,60,55.6,100,68.8,72.2,69.2
20160607153000,288.0,293.4,101.875,60,55.6,100,68.7,72.2,69.2
20160607154500,288.0,293.4,101.875,60,55.6,100,68.7,72.2,69.2
20160607160000,288.0,293.4,101.875,60,60.7,100,68.6,72.2,69.2
20160607161500,288.0,293.4,101.875,60,66.7,100,68.7,71.8,68.8
20160607163000,288.0,293.4,101.875,60,63.2,100,68.8,72.2,69.2
20160607164500,288.0,293.4,101.875,60,74.8,100,69.0,72.2,69.2
20160607170000,288.0,293.4,101.875,60,68.2,100,69.2,72.2,69.2
20160607171500,288.0,293.4,101.875,60,70.6,100,69.3,72.2,69.2
20160607173000,288.0,293.4,101.875,60,56.8,0,69.5,72.2,69.2
20160607174500,288.0,298.2,103.5417,60,55.6,0,69.3,72.2,69.2
20160607180000,288.0,293.4,101.875,60,55.6,0,69.2,72.2,69.2
20160607181500,288.0,293.4,101.875,60,55.6,0,69.1,72.2,69.2
20160607183000,288.0,298.2,103.5417,60,55.6,0,69.1,72.2,69.2
20160607184500,288.0,293.4,101.875,60,55.6,0,69.0,72.2,69.2
20160607190000,288.0,293.4,101.875,60,54.8,100,68.9,72.2,69.2
20160607191500,288.0,293.4,101.875,60,54.8,100,68.9,72.2,69.2
20160607193000,288.0,293.4,101.875,60,54.8,100,68.8,72.2,69.2
20160607194500,288.0,298.2,103.5417,60,54.8,100,68.8,72.2,69.2
20160607200000,288.0,293.4,101.875,60,54.8,100,68.8,72.2,69.2
20160607201500,288.0,293.4,101.875,60,54.8,100,68.7,72.3,69.3
20160607203000,288.0,293.4,101.875,60,71.5,100,68.8,72.3,69.3
20160607204500,288.0,293.4,101.875,60,71.5,100,69.1,72.3,69.3
20160607210000,288.0,293.4,101.875,60,71.5,100,69.3,72.3,69.3
20160607211500,288.0,293.4,101.875,60,72.4,100,69.5,72.3,69.3
20160607213000,288.0,293.4,101.875,60,56.4,0,69.5,72.3,69.3
20160607214500,288.0,293.4,101.875,60,56.4,0,69.4,72.3,69.3
20160607220000,288.0,293.4,101.875,60,55.6,0,69.3,72.3,69.3
20160607221500,288.0,293.4,101.875,60,55.6,0,69.2,72.3,69.3
20160607223000,288.0,293.4,101.875,60,55.6,0,69.1,72.3,69.3
20160607224500,288.0,293.4,101.875,60,55.6,100,68.9,72.3,69.3
20160607230000,288.0,293.4,101.875,60,55.6,100,68.9,72.3,69.3
20160607231500,288.0,293.4,101.875,60,55.6,100,68.8,72.3,69.3
20160607233000,288.0,293.4,101.875,60,55.6,100,68.7,72.3,69.3
20160607234500,288.0,293.4,101.875,60,57.5,100,68.7,72.3,69.3
20160608000000,288.0,293.4,101.875,60,72.9,100,68.9,72.3,69.3
20160608001500,288.0,293.4,101.875,60,72.9,100,69.1,72.3,69.3
20160608003000,288.0,293.4,101.875,60,72.9,100,69.3,72.3,69.3
20160608004500,288.0,293.4,101.875,60,63.5,0,69.6,72.3,69.3
20160608010000,288.0,293.4,101.875,60,56.0,0,69.4,72.3,69.3
20160608011500,288.0,298.2,103.5417,61,56.0,0,69.3,72.3,69.3
20160608013000,288.0,278.4,96.6667,60,56.0,0,69.1,72.3,69.3
20160608014500,288.0,278.4,96.6667,60,55.2,100,68.9,72.3,69.3
20160608020000,288.0,278.4,96.6667,60,55.9,100,68.7,72.3,69.3
20160608021500,288.0,278.4,96.6667,60,55.2,100,68.5,72.3,69.3
20160608023000,288.0,278.4,96.6667,60,73.9,100,68.6,72.3,69.3
20160608024500,288.0,278.4,96.6667,60,73.9,100,68.8,72.3,69.3
20160608030000,288.0,278.4,96.6667,60,74.8,100,69.1,72.3,69.3
20160608031500,288.0,278.4,96.6667,60,74.8,100,69.3,72.3,69.3
20160608033000,288.0,278.4,96.6667,60,74.8,100,69.6,72.3,69.3
20160608034500,288.0,278.4,96.6667,60,56.0,0,69.4,72.3,69.3
20160608040000,288.0,278.4,96.6667,60,56.0,0,69.3,72.3,69.3
20160608041500,288.0,278.4,96.6667,60,55.4,0,69.2,72.3,69.3
20160608054500,288.0,283.2,98.3333,60,55.1,100,68.8,72.3,69.3
20160608060000,288.0,283.2,98.3333,60,55.1,100,68.6,72.3,69.3
20160608061500,288.0,288.6,100.2083,60,73.5,100,68.5,72.3,69.3
20160608063000,288.0,283.2,98.3333,60,73.5,100,68.7,72.3,69.3
20160608064500,288.0,278.4,96.6667,60,74.4,100,69.1,72.3,69.3
20160608070000,288.0,283.2,98.3333,60,74.4,100,69.3,72.3,69.3
20160608071500,288.0,283.2,98.3333,60,74.4,100,69.5,72.3,69.3
20160608073000,288.0,283.2,98.3333,60,56.4,0,69.5,72.3,69.3
20160608074500,288.0,283.2,98.3333,60,70.6,100,68.7,72.3,69.3
20160608080000,288.0,283.2,98.3333,60,73.1,100,68.6,72.3,69.3
20160608081500,288.0,288.6,100.2083,60,73.1,100,68.9,72.3,69.3
20160608083000,288.0,283.2,98.3333,60,73.1,100,69.3,72.3,69.3
20160608084500,288.0,298.2,103.5417,61,73.1,100,69.1,72.3,69.3
20160608090000,288.0,298.2,103.5417,60,73.1,100,68.9,72.3,69.3
20160608091500,288.0,293.4,101.875,60,73.1,100,68.6,72.3,69.3
20160608093000,288.0,293.4,101.875,60,77.3,100,69.4,72.3,69.3
20160608094500,288.0,293.4,101.875,60,77.3,100,69.0,72.3,69.3
20160608100000,288.0,298.2,103.5417,60,57.7,100,67.9,72.3,69.3
20160608101500,288.0,293.4,101.875,60,73.4,100,68.6,72.3,69.3
20160608103000,288.0,298.2,103.5417,60,71.6,100,68.6,72.3,69.3
20160608104500,288.0,293.4,101.875,60,74.0,100,68.9,72.3,69.3
20160608110000,288.0,298.2,103.5417,60,72.0,100,68.9,72.3,69.3
20160608111500,288.0,298.2,103.5417,60,73.5,100,69.3,72.3,69.3
20160608113000,288.0,293.4,101.875,60,71.1,100,69.1,72.3,69.3
20160608114500,288.0,293.4,101.875,60,75.9,100,69.4,72.3,69.3
20160608120000,288.0,293.4,101.875,60,76.8,100,69.3,72.3,69.3
20160608121500,288.0,293.4,101.875,60,71.6,100,69.2,72.3,69.3
20160608123000,288.0,293.4,101.875,60,56.4,100,68.1,72.3,69.3
20160608124500,288.0,298.2,103.5417,60,70.1,100,68.7,72.3,69.3
20160608130000,288.0,293.4,101.875,60,68.7,100,68.7,72.3,69.3
20160608131500,288.0,293.4,101.875,60,73.4,100,68.8,72.3,69.3
20160608133000,288.0,298.2,103.5417,60,71.1,100,69.2,72.3,69.3
20160608134500,288.0,293.4,101.875,59,71.1,100,69.3,72.3,69.3
20160608140000,288.0,293.4,101.875,59,72.0,100,69.4,72.3,69.3
20160608141500,288.0,293.4,101.875,59,72.9,100,69.4,72.3,69.3
20160608143000,288.0,293.4,101.875,59,74.8,100,69.4,72.3,69.3
20160608144500,288.0,293.4,101.875,59,70.4,100,69.4,72.3,69.3
20160608150000,288.0,293.4,101.875,59,74.8,100,69.4,72.3,69.3
20160608151500,288.0,298.2,103.5417,59,72.5,100,69.4,72.3,69.3
20160608153000,288.0,298.2,103.5417,59,71.5,100,69.4,72.3,69.3
20160608154500,288.0,293.4,101.875,59,71.5,100,69.4,72.3,69.3
20160608160000,288.0,293.4,101.875,59,73.0,100,69.4,72.3,69.3
20160608161500,288.0,293.4,101.875,59,73.0,100,69.5,72.3,69.3
20160608163000,288.0,293.4,101.875,59,72.2,100,69.5,72.3,69.3
20160608164500,288.0,293.4,101.875,59,72.2,100,69.5,72.3,69.3
20160608170000,288.0,293.4,101.875,59,56.0,100,69.3,72.3,69.3
20160608171500,288.0,298.2,103.5417,59,56.0,100,69.0,72.3,69.3
20160608173000,288.0,298.2,103.5417,59,56.0,100,68.8,72.3,69.3
20160608174500,288.0,298.2,103.5417,59,56.0,100,68.6,72.3,69.3
20160608180000,288.0,298.2,103.5417,59,73.0,100,68.5,72.3,69.3
20160608181500,288.0,298.2,103.5417,59,74.4,100,68.7,72.3,69.3
20160608183000,288.0,293.4,101.875,59,74.4,100,68.9,72.3,69.3
20160608184500,288.0,293.4,101.875,59,75.8,100,69.1,72.3,69.3
20160608190000,288.0,293.4,101.875,59,75.8,100,69.2,72.3,69.3
20160608191500,288.0,293.4,101.875,59,75.8,100,69.3,72.3,69.3
20160608193000,288.0,298.2,103.5417,59,75.8,100,69.4,72.3,69.3
20160608194500,288.0,293.4,101.875,59,75.8,100,69.5,72.3,69.3
20160608200000,288.0,293.4,101.875,59,56.0,0,69.3,72.3,69.3
20160608201500,288.0,293.4,101.875,59,56.0,0,69.1,72.3,69.3
20160608203000,288.0,293.4,101.875,59,55.3,100,68.7,72.3,69.3
20160608204500,288.0,293.4,101.875,59,55.3,100,68.5,72.3,69.3
20160608210000,288.0,293.4,101.875,59,73.4,100,68.4,72.3,69.3
20160608211500,288.0,293.4,101.875,59,74.7,100,68.6,72.3,69.3
20160608213000,288.0,293.4,101.875,59,77.2,100,68.8,72.3,69.3
20160608214500,288.0,293.4,101.875,59,77.2,100,69.0,72.3,69.3
20160608220000,288.0,293.4,101.875,59,77.2,100,69.2,72.3,69.3
20160608221500,288.0,293.4,101.875,59,77.2,100,69.3,72.3,69.3
20160608223000,288.0,293.4,101.875,59,77.2,100,69.4,72.3,69.3
20160608224500,288.0,293.4,101.875,59,77.2,100,69.5,72.3,69.3
20160608230000,288.0,293.4,101.875,59,56.0,0,69.4,72.3,69.3
20160608231500,288.0,298.2,103.5417,59,56.0,0,69.1,72.3,69.3
20160608233000,288.0,293.4,101.875,59,56.0,100,68.7,72.3,69.3
20160608234500,288.0,293.4,101.875,59,56.0,100,68.5,72.3,69.3
20160609000000,288.0,293.4,101.875,59,73.9,100,68.4,72.3,69.3
20160609001500,288.0,298.2,103.5417,59,75.3,100,68.6,72.3,69.3
20160609003000,288.0,293.4,101.875,59,79.6,100,68.7,72.3,69.3
20160609004500,288.0,293.4,101.875,59,79.6,100,69.0,72.3,69.3
20160609010000,288.0,293.4,101.875,59,79.6,100,69.2,72.3,69.3
20160609011500,288.0,293.4,101.875,59,79.6,100,69.3,72.3,69.3
20160609013000,288.0,293.4,101.875,59,79.6,100,69.4,72.3,69.3
20160609014500,288.0,293.4,101.875,59,79.6,100,69.6,72.3,69.3
20160609020000,288.0,293.4,101.875,59,56.4,0,69.3,72.3,69.3
20160609021500,288.0,293.4,101.875,59,55.6,100,68.9,72.3,69.3
20160609023000,288.0,293.4,101.875,59,55.6,100,68.6,72.3,69.3
20160609024500,288.0,293.4,101.875,59,72.8,100,68.3,72.3,69.3
20160609030000,288.0,293.4,101.875,59,75.8,100,68.4,72.3,69.3
20160609031500,288.0,293.4,101.875,59,81.1,100,68.6,72.3,69.3
20160609033000,288.0,293.4,101.875,59,82.1,100,68.8,72.3,69.3
20160609034500,288.0,293.4,101.875,59,82.1,100,69.1,72.3,69.3
20160609040000,288.0,293.4,101.875,59,82.1,100,69.2,72.3,69.3
20160609041500,288.0,293.4,101.875,59,82.1,100,69.3,72.3,69.3
20160609043000,288.0,293.4,101.875,59,82.1,100,69.5,72.3,69.3
20160609044500,288.0,293.4,101.875,59,56.0,0,69.3,72.3,69.3
20160609050000,288.0,298.2,103.5417,59,56.0,100,68.9,72.3,69.3
20160609051500,288.0,293.4,101.875,59,56.0,100,68.6,72.3,69.3
20160609053000,288.0,293.4,101.875,59,72.9,100,68.3,72.3,69.3
20160609054500,288.0,293.4,101.875,59,77.2,100,68.4,72.3,69.3
20160609060000,288.0,283.2,98.3333,59,82.6,100,68.6,72.3,69.3
20160609061500,288.0,278.4,96.6667,59,83.8,100,68.9,72.3,69.3
20160609063000,288.0,288.6,100.2083,60,56.4,100,69.2,72.3,69.3
20160609064500,288.0,288.6,100.2083,60,55.6,100,69.2,72.3,69.3
20160609070000,288.0,283.2,98.3333,60,55.6,100,68.9,72.3,69.3
20160609071500,288.0,283.2,98.3333,60,55.6,100,68.6,72.3,69.3
20160609073000,288.0,283.2,98.3333,60,73.8,100,68.4,72.3,69.3
20160609074500,288.0,283.2,98.3333,60,75.3,100,68.6,72.3,69.3
20160609080000,288.0,283.2,98.3333,60,76.3,100,68.8,72.3,69.3
20160609081500,288.0,283.2,98.3333,60,76.3,100,69.1,72.3,69.3
20160609083000,288.0,283.2,98.3333,60,76.3,100,69.3,72.3,69.3
20160609084500,288.0,283.2,98.3333,60,76.3,100,69.4,72.3,69.3
20160609090000,288.0,283.2,98.3333,60,56.0,0,69.4,72.3,69.3
20160609091500,288.0,283.2,98.3333,60,56.0,0,69.3,72.3,69.3
20160609093000,288.0,283.2,98.3333,60,56.0,0,69.1,72.3,69.3
20160609094500,288.0,283.2,98.3333,60,55.2,100,69.0,72.3,69.3
20160609100000,288.0,283.2,98.3333,60,55.2,100,68.8,72.3,69.3
20160609101500,288.0,283.2,98.3333,60,55.2,100,68.7,72.3,69.3
20160609103000,288.0,283.2,98.3333,60,80.5,100,68.7,82.0,76.0
20160609104500,288.0,283.2,98.3333,60,96.8,100,69.1,82.0,76.0
20160609110000,288.0,283.2,98.3333,60,86.1,100,69.6,82.0,76.0
20160609111500,288.0,283.2,98.3333,60,83.8,100,69.9,82.0,76.0
20160609113000,288.0,283.2,98.3333,60,91.1,100,70.2,82.0,76.0
20160609114500,288.0,283.2,98.3333,60,82.6,100,70.3,82.0,76.0
20160609120000,288.0,283.2,98.3333,60,85.0,100,70.5,82.0,76.0
20160609121500,288.0,283.2,98.3333,60,90.4,100,70.7,82.0,76.0
20160609123000,288.0,283.2,98.3333,60,90.4,100,71.1,82.0,76.0
20160609124500,288.0,283.2,98.3333,60,85.0,100,70.9,82.0,76.0
20160609130000,288.0,283.2,98.3333,60,91.1,100,71.0,82.0,76.0
20160609131500,288.0,283.2,98.3333,60,88.2,100,71.2,82.0,76.0
20160609133000,288.0,288.6,100.2083,60,87.3,100,71.2,82.0,76.0
20160609134500,288.0,288.6,100.2083,60,89.5,100,71.2,82.0,76.0
20160609140000,288.0,288.6,100.2083,60,88.6,100,71.3,82.0,76.0
20160609141500,288.0,293.4,101.875,60,88.6,100,71.3,82.0,76.0
20160609143000,288.0,293.4,101.875,60,89.9,100,71.3,82.0,76.0
20160609144500,288.0,298.2,103.5417,60,89.9,100,71.4,82.0,76.0
20160609150000,288.0,298.2,103.5417,60,83.8,100,71.4,82.0,76.0
20160609151500,288.0,298.2,103.5417,60,85.0,100,71.4,82.0,76.0
20160609153000,288.0,298.2,103.5417,60,83.8,100,71.4,82.0,76.0
20160609154500,288.0,298.2,103.5417,60,89.3,100,71.4,82.0,76.0
20160609160000,288.0,298.2,103.5417,60,86.9,100,71.4,82.0,76.0
20160609161500,288.0,293.4,101.875,59,82.6,100,71.4,82.0,76.0
20160609163000,288.0,293.4,101.875,59,86.0,100,71.4,82.0,76.0
20160609164500,288.0,293.4,101.875,59,91.0,100,71.4,82.0,76.0
20160609170000,288.0,298.2,103.5417,59,91.0,100,71.5,82.0,76.0
20160609171500,288.0,293.4,101.875,59,89.9,100,71.6,82.0,76.0
20160609173000,288.0,293.4,101.875,59,89.9,100,71.6,82.0,76.0
20160609174500,288.0,293.4,101.875,59,89.9,100,71.7,82.0,76.0
20160609180000,288.0,298.2,103.5417,59,89.9,100,71.7,82.0,76.0
20160609181500,288.0,293.4,101.875,59,89.9,100,71.7,82.0,76.0
20160609183000,288.0,293.4,101.875,59,91.1,100,71.8,82.0,76.0
20160609184500,288.0,293.4,101.875,59,91.1,100,71.8,82.0,76.0
20160609190000,288.0,293.4,101.875,59,91.1,100,71.9,82.0,76.0
20160609191500,288.0,293.4,101.875,59,91.1,100,71.9,82.0,76.0
20160609193000,288.0,293.4,101.875,59,89.9,100,71.9,82.0,76.0
20160609194500,288.0,293.4,101.875,59,91.0,100,72.0,82.0,76.0
20160609200000,288.0,293.4,101.875,59,91.0,100,72.0,82.0,76.0
20160609201500,288.0,293.4,101.875,59,89.8,100,72.0,82.0,76.0
20160609203000,288.0,293.4,101.875,59,89.8,100,72.0,82.0,76.0
20160609204500,288.0,293.4,101.875,59,89.8,100,72.0,82.0,76.0
20160609210000,288.0,293.4,101.875,59,89.8,100,72.0,82.0,76.0
20160609211500,288.0,293.4,101.875,59,89.8,100,72.0,82.0,76.0
20160609213000,288.0,293.4,101.875,59,89.8,100,72.0,82.0,76.0
20160609214500,288.0,293.4,101.875,59,89.8,100,71.9,82.0,76.0
20160609220000,288.0,293.4,101.875,59,89.8,100,71.9,82.0,76.0
20160609221500,288.0,293.4,101.875,59,89.8,100,71.9,82.0,76.0
20160609223000,288.0,293.4,101.875,59,89.8,100,71.9,82.0,76.0
20160609224500,288.0,293.4,101.875,59,89.8,100,71.8,82.0,76.0
20160609230000,288.0,293.4,101.875,59,89.8,100,71.8,82.0,76.0
20160609231500,288.0,293.4,101.875,59,89.8,100,71.8,82.0,76.0
20160609233000,288.0,293.4,101.875,59,89.8,100,71.8,82.0,76.0
20160609234500,288.0,293.4,101.875,59,90.7,100,71.8,82.0,76.0
20160610000000,288.0,293.4,101.875,59,90.7,100,71.7,82.0,76.0
20160610001500,288.0,293.4,101.875,59,90.7,100,71.7,82.0,76.0
20160610003000,288.0,293.4,101.875,59,90.7,100,71.7,82.0,76.0
20160610004500,288.0,293.4,101.875,59,90.7,100,71.7,82.0,76.0
20160610010000,288.0,293.4,101.875,59,89.7,100,71.7,82.0,76.0
20160610011500,288.0,293.4,101.875,59,89.7,100,71.7,82.0,76.0
20160610013000,288.0,293.4,101.875,59,89.7,100,71.7,82.0,76.0
20160610014500,288.0,293.4,101.875,59,89.7,100,71.7,82.0,76.0
20160610020000,288.0,293.4,101.875,59,89.7,100,71.7,82.0,76.0
20160610021500,288.0,293.4,101.875,59,89.7,100,71.6,82.0,76.0
20160610023000,288.0,293.4,101.875,59,89.7,100,71.6,82.0,76.0
20160610024500,288.0,293.4,101.875,59,89.7,100,71.6,82.0,76.0
20160610030000,288.0,293.4,101.875,59,89.7,100,71.6,82.0,76.0
20160610031500,288.0,293.4,101.875,59,89.7,100,71.6,82.0,76.0
20160610033000,288.0,293.4,101.875,59,89.7,100,71.5,82.0,76.0
20160610034500,288.0,293.4,101.875,59,91.0,100,71.5,82.0,76.0
20160610040000,288.0,293.4,101.875,59,89.8,100,71.5,82.0,76.0
20160610041500,288.0,293.4,101.875,59,89.8,100,71.4,82.0,76.0
20160610043000,288.0,293.4,101.875,59,89.8,100,71.4,82.0,76.0
20160610044500,288.0,293.4,101.875,59,89.8,100,71.4,82.0,76.0
20160610050000,288.0,293.4,101.875,59,89.8,100,71.4,82.0,76.0
20160610051500,288.0,293.4,101.875,59,89.8,100,71.4,82.0,76.0
20160610053000,288.0,293.4,101.875,59,89.8,100,71.4,82.0,76.0
20160610054500,288.0,293.4,101.875,59,91.6,100,71.3,82.0,76.0
20160610060000,288.0,293.4,101.875,59,89.2,100,71.4,82.0,76.0
20160610061500,288.0,293.4,101.875,59,91.1,100,71.6,75.0,72.0
20160610063000,288.0,278.4,96.6667,59,59.3,0,71.6,73.2,70.2
20160610064500,288.0,288.6,100.2083,60,56.0,0,71.2,73.2,70.2
20160610070000,288.0,283.2,98.3333,60,56.0,0,70.8,73.2,70.2
20160610071500,288.0,288.6,100.2083,60,55.2,0,70.3,73.2,70.2
20160610073000,288.0,283.2,98.3333,60,55.2,100,69.8,73.2,70.2
20160610074500,288.0,283.2,98.3333,60,55.2,100,69.8,73.2,70.2
20160610080000,288.0,283.2,98.3333,60,55.2,100,69.6,73.2,70.2
20160610081500,288.0,283.2,98.3333,60,69.6,100,69.4,73.2,70.2
20160610083000,288.0,283.2,98.3333,60,74.0,100,69.8,73.2,70.2
20160610084500,288.0,283.2,98.3333,60,74.0,100,70.0,73.2,70.2
20160610090000,288.0,283.2,98.3333,60,58.0,0,70.4,73.2,70.2
20160610091500,288.0,283.2,98.3333,60,55.9,0,70.2,73.2,70.2
20160610093000,288.0,283.2,98.3333,60,55.9,0,70.1,73.2,70.2
20160610094500,288.0,283.2,98.3333,60,55.9,100,69.9,73.2,70.2
20160610100000,288.0,283.2,98.3333,60,55.2,100,69.6,73.2,70.2
20160610101500,288.0,283.2,98.3333,60,71.0,100,69.3,73.2,70.2
20160610103000,288.0,283.2,98.3333,60,75.3,100,69.3,73.2,70.2
20160610104500,288.0,283.2,98.3333,60,80.3,100,69.6,73.2,70.2
20160610110000,288.0,283.2,98.3333,60,80.3,100,69.9,73.2,70.2
20160610111500,288.0,283.2,98.3333,60,80.3,100,70.3,73.2,70.2
20160610113000,288.0,283.2,98.3333,60,80.3,100,70.3,73.2,70.2
20160610114500,288.0,283.2,98.3333,60,80.3,100,70.3,73.2,70.2
20160610120000,288.0,283.2,98.3333,60,80.3,100,70.2,73.2,70.2
20160610121500,288.0,283.2,98.3333,60,59.6,100,69.6,73.2,70.2
20160610123000,288.0,283.2,98.3333,60,74.4,100,69.5,73.2,70.2
20160610124500,288.0,278.4,96.6667,60,74.4,100,69.5,73.2,70.2
20160610130000,288.0,278.4,96.6667,60,76.3,100,69.5,73.2,70.2
20160610131500,288.0,283.2,98.3333,60,79.2,100,69.9,73.2,70.2
20160610133000,288.0,283.2,98.3333,60,79.2,100,70.0,73.2,70.2
20160610134500,288.0,283.2,98.3333,60,78.3,100,70.0,73.2,70.2
20160610140000,288.0,283.2,98.3333,60,78.3,100,69.9,73.2,70.2
20160610141500,288.0,288.6,100.2083,60,78.3,100,69.9,73.2,70.2
20160610143000,288.0,293.4,101.875,60,78.3,100,69.9,73.2,70.2
20160610144500,288.0,298.2,103.5417,60,78.3,100,69.9,73.2,70.2
20160610150000,288.0,293.4,101.875,60,78.3,100,69.9,73.2,70.2
20160610151500,288.0,298.2,103.5417,60,77.3,100,70.0,73.2,70.2
20160610153000,288.0,298.2,103.5417,60,75.9,100,69.9,73.2,70.2
20160610154500,288.0,298.2,103.5417,60,79.6,100,69.9,73.2,70.2
20160610160000,288.0,298.2,103.5417,60,79.6,100,70.2,73.2,70.2
20160610161500,288.0,298.2,103.5417,60,79.6,100,70.3,73.2,70.2
20160610163000,288.0,298.2,103.5417,60,59.2,100,69.6,73.2,70.2
20160610164500,288.0,298.2,103.5417,60,73.0,100,69.3,73.2,70.2
20160610170000,288.0,298.2,103.5417,60,73.0,100,69.3,73.2,70.2
20160610171500,288.0,298.2,103.5417,60,80.6,100,69.7,73.2,70.2
20160610173000,288.0,298.2,103.5417,60,80.6,100,70.2,73.2,70.2
20160610174500,288.0,293.4,101.875,60,80.6,100,70.3,73.2,70.2
20160610180000,288.0,298.2,103.5417,60,80.6,100,70.4,73.2,70.2
20160610181500,288.0,298.2,103.5417,60,73.9,100,69.2,73.2,70.2
20160610183000,288.0,298.2,103.5417,60,73.9,100,69.6,73.2,70.2
20160610184500,288.0,293.4,101.875,59,73.9,100,69.6,73.2,70.2
20160610190000,288.0,293.4,101.875,59,75.8,100,69.6,73.2,70.2
20160610191500,288.0,293.4,101.875,59,77.2,100,69.8,73.2,70.2
20160610193000,288.0,293.4,101.875,59,78.2,100,69.9,73.2,70.2
20160610194500,288.0,293.4,101.875,59,78.2,100,70.0,73.2,70.2
20160610200000,288.0,288.6,100.2083,59,78.2,100,70.2,73.2,70.2
20160610201500,288.0,288.6,100.2083,59,78.2,100,70.1,73.2,70.2
20160610203000,288.0,293.4,101.875,59,78.2,100,70.2,73.2,70.2
20160610204500,288.0,293.4,101.875,59,78.2,100,70.2,73.2,70.2
20160610210000,288.0,288.6,100.2083,59,78.2,100,70.1,73.2,70.2
20160610211500,288.0,293.4,101.875,59,78.2,100,70.2,73.2,70.2
20160610213000,288.0,293.4,101.875,59,78.2,100,70.2,73.2,70.2
20160610214500,288.0,288.6,100.2083,59,78.2,100,70.2,73.2,70.2
20160610220000,288.0,293.4,101.875,59,78.2,100,70.1,73.2,70.2
20160610221500,288.0,293.4,101.875,59,78.2,100,70.1,73.2,70.2
20160610223000,288.0,288.6,100.2083,59,78.2,100,70.1,73.2,70.2
20160610224500,288.0,293.4,101.875,59,77.3,100,70.0,73.2,70.2
