PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160610230000,288.0,288.6,100.2083,59,77.3,100,70.0,73.2,70.2
20160610231500,288.0,288.6,100.2083,59,77.3,100,70.0,73.2,70.2
20160610233000,288.0,288.6,100.2083,59,77.3,100,70.0,73.2,70.2
20160610234500,288.0,293.4,101.875,59,77.3,100,69.9,73.2,70.2
20160611000000,288.0,293.4,101.875,59,79.5,100,69.9,73.2,70.2
20160611001500,288.0,293.4,101.875,59,80.6,100,70.1,73.2,70.2
20160611003000,288.0,293.4,101.875,59,80.6,100,70.1,73.2,70.2
20160611004500,288.0,293.4,101.875,59,80.6,100,70.0,73.2,70.2
20160611010000,288.0,288.6,100.2083,59,80.6,100,70.0,73.2,70.2
20160611011500,288.0,303.0,105.2083,60,80.6,100,70.0,73.2,70.2
20160611013000,288.0,278.4,96.6667,60,80.6,100,70.2,73.2,70.2
20160611014500,288.0,283.2,98.3333,60,80.6,100,70.0,73.2,70.2
20160611020000,288.0,278.4,96.6667,60,80.6,100,70.0,73.2,70.2
20160611021500,288.0,283.2,98.3333,60,80.6,100,69.9,73.2,70.2
20160611023000,288.0,278.4,96.6667,60,80.6,100,70.0,73.2,70.2
20160611024500,288.0,283.2,98.3333,60,80.6,100,70.0,73.2,70.2
20160611030000,288.0,283.2,98.3333,60,80.6,100,69.9,73.2,70.2
20160611031500,288.0,278.4,96.6667,60,80.6,100,70.0,73.2,70.2
20160611033000,288.0,278.4,96.6667,60,80.6,100,69.9,73.2,70.2
20160611034500,288.0,278.4,96.6667,60,80.6,100,69.9,73.2,70.2
20160611040000,288.0,278.4,96.6667,60,81.6,100,69.9,73.2,70.2
20160611041500,288.0,278.4,96.6667,60,82.5,100,70.0,73.2,70.2
20160611043000,288.0,283.2,98.3333,60,82.5,100,70.2,73.2,70.2
20160611044500,288.0,283.2,98.3333,60,82.5,100,70.2,73.2,70.2
20160611050000,288.0,283.2,98.3333,60,57.6,100,69.2,73.2,70.2
20160611051500,288.0,283.2,98.3333,60,74.4,100,69.2,73.2,70.2
20160611053000,288.0,283.2,98.3333,60,76.4,100,69.4,73.2,70.2
20160611054500,288.0,283.2,98.3333,60,78.2,100,69.7,73.2,70.2
20160611060000,288.0,283.2,98.3333,60,78.2,100,69.8,73.2,70.2
20160611061500,288.0,283.2,98.3333,60,80.7,100,69.8,73.2,70.2
20160611063000,288.0,283.2,98.3333,60,82.9,100,69.9,73.2,70.2
20160611064500,288.0,278.4,96.6667,60,85.0,100,69.7,73.2,70.2
20160611070000,288.0,283.2,98.3333,60,87.1,100,69.7,73.2,70.2
20160611071500,288.0,283.2,98.3333,60,88.1,100,69.7,73.2,70.2
20160611073000,288.0,283.2,98.3333,60,89.8,100,69.7,73.2,70.2
20160611074500,288.0,283.2,98.3333,60,88.7,100,69.8,73.2,70.2
20160611080000,288.0,283.2,98.3333,60,88.7,100,69.8,73.2,70.2
20160611081500,288.0,283.2,98.3333,60,89.8,100,69.8,73.2,70.2
20160611083000,288.0,283.2,98.3333,60,89.8,100,69.8,73.2,70.2
20160611084500,288.0,283.2,98.3333,60,89.8,100,69.8,73.2,70.2
20160611090000,288.0,278.4,96.6667,60,89.8,100,69.9,73.2,70.2
20160611091500,288.0,278.4,96.6667,60,89.8,100,69.8,73.2,70.2
20160611093000,288.0,283.2,98.3333,60,89.8,100,69.9,73.2,70.2
20160611094500,288.0,278.4,96.6667,60,88.7,100,69.9,73.2,70.2
20160611100000,288.0,283.2,98.3333,60,85.7,100,69.9,73.2,70.2
20160611101500,288.0,278.4,96.6667,60,85.7,100,69.9,73.2,70.2
20160611103000,288.0,283.2,98.3333,60,92.7,100,69.9,73.2,70.2
20160611104500,288.0,283.2,98.3333,60,82.0,100,69.9,73.2,70.2
20160611110000,288.0,283.2,98.3333,60,84.4,100,69.9,73.2,70.2
20160611111500,288.0,283.2,98.3333,60,91.3,100,69.9,73.2,70.2
20160611113000,288.0,283.2,98.3333,60,81.1,100,70.1,73.2,70.2
20160611114500,288.0,283.2,98.3333,60,86.2,100,69.9,73.2,70.2
20160611120000,288.0,283.2,98.3333,60,80.7,100,70.1,73.2,70.2
20160611121500,288.0,278.4,96.6667,60,99.0,100,69.9,73.2,70.2
20160611123000,288.0,283.2,98.3333,60,84.4,100,70.1,73.2,70.2
20160611124500,288.0,283.2,98.3333,60,81.5,100,70.3,73.2,70.2
20160611130000,288.0,283.2,98.3333,60,88.7,100,70.2,73.2,70.2
20160611131500,288.0,283.2,98.3333,60,83.2,100,70.2,73.2,70.2
20160611133000,288.0,283.2,98.3333,60,56.0,100,68.9,73.2,70.2
20160611134500,288.0,283.2,98.3333,60,69.7,100,69.3,73.2,70.2
20160611140000,288.0,283.2,98.3333,60,75.9,100,69.7,73.2,70.2
20160611141500,288.0,283.2,98.3333,60,75.9,100,69.5,73.2,70.2
20160611143000,288.0,283.2,98.3333,60,82.1,100,69.6,73.2,70.2
20160611144500,288.0,283.2,98.3333,60,78.3,100,70.1,73.2,70.2
20160611150000,288.0,283.2,98.3333,60,74.4,100,69.8,73.2,70.2
20160611151500,288.0,283.2,98.3333,60,90.4,100,70.1,73.2,70.2
20160611153000,288.0,283.2,98.3333,60,80.2,100,70.3,73.2,70.2
20160611154500,288.0,283.2,98.3333,60,70.5,100,69.0,73.2,70.2
20160611160000,288.0,283.2,98.3333,60,70.5,100,69.4,73.2,70.2
20160611161500,288.0,283.2,98.3333,60,73.9,100,69.6,73.2,70.2
20160611163000,288.0,283.2,98.3333,60,75.9,100,69.6,73.2,70.2
20160611164500,288.0,283.2,98.3333,60,77.7,100,70.0,73.2,70.2
20160611170000,288.0,283.2,98.3333,60,77.7,100,70.1,73.2,70.2
20160611171500,288.0,278.4,96.6667,60,77.7,100,70.0,73.2,70.2
20160611173000,288.0,278.4,96.6667,60,77.7,100,70.0,73.2,70.2
20160611174500,288.0,278.4,96.6667,60,77.7,100,70.1,73.2,70.2
20160611180000,288.0,278.4,96.6667,60,77.7,100,70.2,73.2,70.2
20160611181500,288.0,283.2,98.3333,60,77.7,100,70.2,73.2,70.2
20160611183000,288.0,278.4,96.6667,60,77.7,100,70.3,73.2,70.2
20160611184500,288.0,283.2,98.3333,60,77.7,100,70.4,73.2,70.2
20160611190000,288.0,283.2,98.3333,60,77.7,100,70.4,73.2,70.2
20160611191500,288.0,283.2,98.3333,60,77.7,100,70.3,73.2,70.2
20160611193000,288.0,283.2,98.3333,60,77.7,100,70.3,73.2,70.2
20160611194500,288.0,283.2,98.3333,60,77.7,100,70.3,73.2,70.2
20160611200000,288.0,298.2,103.5417,61,77.7,100,70.2,73.2,70.2
20160611201500,288.0,298.2,103.5417,60,76.8,100,70.1,73.2,70.2
20160611203000,288.0,298.2,103.5417,60,76.8,100,70.0,73.2,70.2
20160611204500,288.0,298.2,103.5417,60,76.8,100,70.0,73.2,70.2
20160611210000,288.0,298.2,103.5417,60,76.8,100,70.0,73.2,70.2
20160611211500,288.0,298.2,103.5417,60,76.8,100,70.0,73.2,70.2
20160611213000,288.0,298.2,103.5417,60,76.8,100,70.0,73.2,70.2
20160611214500,288.0,298.2,103.5417,60,76.8,100,69.9,73.2,70.2
20160611220000,288.0,298.2,103.5417,60,76.8,100,69.8,73.2,70.2
20160611221500,288.0,298.2,103.5417,60,77.8,100,69.9,73.2,70.2
20160611223000,288.0,298.2,103.5417,60,77.8,100,70.0,73.2,70.2
20160611224500,288.0,298.2,103.5417,60,77.8,100,70.0,73.2,70.2
20160611230000,288.0,298.2,103.5417,60,77.8,100,70.0,73.2,70.2
20160611231500,288.0,298.2,103.5417,60,77.8,100,69.9,73.2,70.2
20160611233000,288.0,298.2,103.5417,60,77.8,100,70.1,73.2,70.2
20160611234500,288.0,298.2,103.5417,60,77.8,100,70.0,73.2,70.2
20160612000000,288.0,298.2,103.5417,60,77.8,100,70.0,73.2,70.2
20160612001500,288.0,298.2,103.5417,60,77.8,100,70.0,73.2,70.2
20160612003000,288.0,298.2,103.5417,60,77.8,100,70.0,73.2,70.2
20160612004500,288.0,298.2,103.5417,60,77.8,100,70.0,73.2,70.2
20160612010000,288.0,298.2,103.5417,60,77.8,100,69.9,73.2,70.2
20160612011500,288.0,298.2,103.5417,60,77.8,100,69.9,73.2,70.2
20160612013000,288.0,298.2,103.5417,60,80.2,100,70.1,73.2,70.2
20160612014500,288.0,298.2,103.5417,60,80.2,100,70.1,73.2,70.2
20160612020000,288.0,298.2,103.5417,60,80.2,100,70.0,73.2,70.2
20160612021500,288.0,298.2,103.5417,60,80.2,100,70.1,73.2,70.2
20160612023000,288.0,298.2,103.5417,60,80.2,100,70.0,73.2,70.2
20160612024500,288.0,293.4,101.875,60,80.2,100,70.2,73.2,70.2
20160612030000,288.0,293.4,101.875,60,80.2,100,70.0,73.2,70.2
20160612031500,288.0,298.2,103.5417,60,80.2,100,70.0,73.2,70.2
20160612033000,288.0,298.2,103.5417,60,80.2,100,69.9,73.2,70.2
20160612034500,288.0,298.2,103.5417,60,80.2,100,70.0,73.2,70.2
20160612040000,288.0,298.2,103.5417,60,80.2,100,69.9,73.2,70.2
20160612041500,288.0,298.2,103.5417,60,81.1,100,69.9,73.2,70.2
20160612043000,288.0,298.2,103.5417,60,84.0,100,70.0,73.2,70.2
20160612044500,288.0,298.2,103.5417,60,84.0,100,69.9,73.2,70.2
20160612050000,288.0,298.2,103.5417,60,84.0,100,70.2,73.2,70.2
20160612051500,288.0,293.4,101.875,60,84.0,100,70.0,73.2,70.2
20160612053000,288.0,298.2,103.5417,60,84.9,100,69.8,73.2,70.2
20160612054500,288.0,298.2,103.5417,60,87.5,100,69.7,73.2,70.2
20160612060000,288.0,298.2,103.5417,60,87.5,100,69.7,73.2,70.2
20160612061500,288.0,293.4,101.875,60,88.7,100,69.7,73.2,70.2
20160612063000,288.0,298.2,103.5417,60,88.7,100,69.7,73.2,70.2
20160612064500,288.0,298.2,103.5417,60,88.7,100,69.8,73.2,70.2
20160612070000,288.0,298.2,103.5417,60,89.8,100,69.8,73.2,70.2
20160612071500,288.0,298.2,103.5417,60,88.7,100,69.7,73.2,70.2
20160612073000,288.0,293.4,101.875,60,88.7,100,69.8,73.2,70.2
20160612074500,288.0,298.2,103.5417,60,89.8,100,69.8,73.2,70.2
20160612080000,288.0,298.2,103.5417,60,89.8,100,69.9,73.2,70.2
20160612081500,288.0,293.4,101.875,60,89.8,100,69.9,73.2,70.2
20160612083000,288.0,298.2,103.5417,60,88.8,100,69.9,73.2,70.2
20160612084500,288.0,293.4,101.875,60,88.8,100,70.0,73.2,70.2
20160612090000,288.0,293.4,101.875,60,88.8,100,69.9,73.2,70.2
20160612091500,288.0,293.4,101.875,60,90.4,100,70.0,73.2,70.2
20160612093000,288.0,293.4,101.875,60,89.3,100,70.1,73.2,70.2
20160612094500,288.0,293.4,101.875,60,89.3,100,70.2,73.2,70.2
20160612100000,288.0,298.2,103.5417,60,89.3,100,70.3,73.2,70.2
20160612101500,288.0,298.2,103.5417,60,85.0,100,70.4,73.2,70.2
20160612103000,288.0,298.2,103.5417,60,68.6,100,69.0,73.2,70.2
20160612104500,288.0,298.2,103.5417,60,69.7,100,69.4,73.2,70.2
20160612110000,288.0,298.2,103.5417,60,72.4,100,69.4,73.2,70.2
20160612111500,288.0,298.2,103.5417,60,75.9,100,69.7,73.2,70.2
20160612113000,288.0,298.2,103.5417,60,79.6,100,70.1,73.2,70.2
20160612114500,288.0,298.2,103.5417,60,76.8,100,70.1,73.2,70.2
20160612120000,288.0,293.4,101.875,60,79.7,100,70.3,73.2,70.2
20160612121500,288.0,298.2,103.5417,60,79.7,100,70.4,73.2,70.2
20160612123000,288.0,298.2,103.5417,60,79.7,100,70.5,73.2,70.2
20160612124500,288.0,298.2,103.5417,60,73.4,100,69.2,73.2,70.2
20160612130000,288.0,298.2,103.5417,60,73.4,100,69.4,73.2,70.2
20160612131500,288.0,298.2,103.5417,60,76.3,100,69.5,73.2,70.2
20160612133000,288.0,298.2,103.5417,60,79.6,100,69.7,73.2,70.2
20160612134500,288.0,298.2,103.5417,60,79.6,100,70.0,73.2,70.2
20160612140000,288.0,298.2,103.5417,60,79.6,100,70.1,73.2,70.2
20160612141500,288.0,298.2,103.5417,60,79.6,100,70.0,73.2,70.2
20160612143000,288.0,298.2,103.5417,60,79.6,100,70.0,73.2,70.2
20160612144500,288.0,293.4,101.875,60,79.6,100,70.0,73.2,70.2
20160612150000,288.0,298.2,103.5417,60,79.6,100,70.0,73.2,70.2
20160612151500,288.0,298.2,103.5417,60,79.6,100,70.0,73.2,70.2
20160612153000,288.0,298.2,103.5417,60,79.6,100,70.0,73.2,70.2
20160612154500,288.0,298.2,103.5417,60,79.6,100,70.0,73.1,70.1
20160612160000,288.0,298.2,103.5417,60,79.6,100,70.0,73.1,70.1
20160612161500,288.0,298.2,103.5417,60,79.6,100,69.9,73.1,70.1
20160612163000,288.0,293.4,101.875,60,79.6,100,69.9,73.1,70.1
20160612164500,288.0,293.4,101.875,60,79.6,100,69.9,73.1,70.1
20160612170000,288.0,293.4,101.875,60,79.6,100,69.9,73.1,70.1
20160612171500,288.0,293.4,101.875,60,79.6,100,69.9,73.1,70.1
20160612173000,288.0,293.4,101.875,60,78.7,100,69.9,73.1,70.1
20160612174500,288.0,293.4,101.875,60,78.7,100,69.8,73.1,70.1
20160612180000,288.0,293.4,101.875,60,78.7,100,69.8,73.1,70.1
20160612181500,288.0,298.2,103.5417,60,79.6,100,69.8,73.1,70.1
20160612183000,288.0,293.4,101.875,60,78.7,100,69.8,73.1,70.1
20160612184500,288.0,298.2,103.5417,60,78.7,100,69.9,73.1,70.1
20160612190000,288.0,293.4,101.875,60,78.7,100,69.9,73.1,70.1
20160612191500,288.0,298.2,103.5417,60,78.7,100,70.0,73.1,70.1
20160612193000,288.0,298.2,103.5417,60,78.7,100,70.1,73.1,70.1
20160612194500,288.0,298.2,103.5417,60,72.9,100,68.7,72.8,69.8
20160612200000,288.0,298.2,103.5417,60,72.9,100,69.2,72.8,69.8
20160612201500,288.0,293.4,101.875,60,73.9,100,69.2,72.8,69.8
20160612203000,288.0,298.2,103.5417,60,73.9,100,69.2,72.8,69.8
20160612204500,288.0,298.2,103.5417,60,75.7,100,69.3,72.8,69.8
20160612210000,288.0,298.2,103.5417,60,78.3,100,69.6,72.8,69.8
20160612211500,288.0,298.2,103.5417,60,78.3,100,69.8,72.8,69.8
20160612213000,288.0,298.2,103.5417,60,78.3,100,69.8,72.8,69.8
20160612214500,288.0,293.4,101.875,60,78.3,100,69.9,72.8,69.8
20160612220000,288.0,293.4,101.875,60,78.3,100,69.9,72.8,69.8
20160612221500,288.0,293.4,101.875,60,78.3,100,69.8,72.8,69.8
20160612223000,288.0,298.2,103.5417,60,78.3,100,69.6,72.8,69.8
20160612224500,288.0,293.4,101.875,60,78.3,100,69.7,72.8,69.8
20160612230000,288.0,298.2,103.5417,60,78.3,100,69.7,72.8,69.8
20160612231500,288.0,293.4,101.875,60,78.3,100,69.7,72.8,69.8
20160612233000,288.0,298.2,103.5417,60,78.3,100,69.7,72.8,69.8
20160612234500,288.0,298.2,103.5417,60,78.3,100,69.7,72.8,69.8
20160613000000,288.0,293.4,101.875,60,78.3,100,69.7,72.8,69.8
20160613001500,288.0,293.4,101.875,60,78.3,100,69.7,72.8,69.8
20160613003000,288.0,293.4,101.875,60,78.3,100,69.7,72.8,69.8
20160613004500,288.0,293.4,101.875,60,78.3,100,69.6,72.8,69.8
20160613010000,288.0,293.4,101.875,60,78.3,100,69.6,72.8,69.8
20160613011500,288.0,298.2,103.5417,60,78.3,100,69.6,72.8,69.8
20160613013000,288.0,293.4,101.875,60,78.3,100,69.6,72.8,69.8
20160613014500,288.0,293.4,101.875,60,78.3,100,69.6,72.8,69.8
20160613020000,288.0,298.2,103.5417,60,78.3,100,69.6,72.8,69.8
20160613021500,288.0,298.2,103.5417,60,78.3,100,69.7,72.8,69.8
20160613023000,288.0,293.4,101.875,60,78.3,100,69.8,72.8,69.8
20160613024500,288.0,298.2,103.5417,60,78.3,100,69.9,72.8,69.8
20160613030000,288.0,283.2,98.3333,60,78.3,100,70.0,72.8,69.8
20160613031500,288.0,283.2,98.3333,60,71.3,0,70.0,72.8,69.8
20160613033000,288.0,283.2,98.3333,60,70.4,100,68.3,72.3,69.3
20160613034500,288.0,283.2,98.3333,60,73.9,100,68.7,72.2,69.2
20160613040000,288.0,283.2,98.3333,60,73.9,100,69.1,72.7,69.7
20160613041500,288.0,283.2,98.3333,60,73.9,100,69.2,72.6,69.6
20160613043000,288.0,283.2,98.3333,60,73.9,100,69.2,72.3,69.3
20160613044500,288.0,283.2,98.3333,60,60.1,100,67.8,72.2,69.2
20160613050000,288.0,283.2,98.3333,60,73.5,100,68.6,72.2,69.2
20160613051500,288.0,283.2,98.3333,60,73.5,100,68.6,72.3,69.3
20160613053000,288.0,283.2,98.3333,60,75.3,100,68.6,72.3,69.3
20160613054500,288.0,283.2,98.3333,60,76.4,100,68.9,72.3,69.3
20160613060000,288.0,278.4,96.6667,60,76.4,100,69.0,72.3,69.3
20160613061500,288.0,283.2,98.3333,60,78.1,100,69.0,72.2,69.2
20160613063000,288.0,288.6,100.2083,60,77.3,100,69.3,72.3,69.3
20160613064500,288.0,288.6,100.2083,60,56.8,100,69.0,72.3,69.3
20160613070000,288.0,288.6,100.2083,60,55.6,100,69.2,72.3,69.3
20160613071500,288.0,283.2,98.3333,60,55.6,100,68.8,72.3,69.3
20160613073000,288.0,283.2,98.3333,60,55.6,100,68.6,72.3,69.3
20160613074500,288.0,283.2,98.3333,60,74.4,100,68.4,72.3,69.3
20160613080000,288.0,283.2,98.3333,60,75.8,100,68.6,72.3,69.3
20160613081500,288.0,283.2,98.3333,60,75.8,100,68.8,72.3,69.3
20160613083000,288.0,283.2,98.3333,60,83.2,100,69.2,72.7,69.7
20160613084500,288.0,283.2,98.3333,60,80.9,100,69.4,72.3,69.3
20160613090000,288.0,283.2,98.3333,60,56.0,0,69.2,72.3,69.3
20160613091500,288.0,283.2,98.3333,60,56.0,100,68.8,72.3,69.3
20160613093000,288.0,283.2,98.3333,60,56.0,100,68.9,72.7,69.7
20160613094500,288.0,283.2,98.3333,60,79.7,100,69.1,82.0,76.0
20160613100000,288.0,283.2,98.3333,60,85.0,100,69.7,82.0,76.0
20160613101500,288.0,283.2,98.3333,60,80.2,100,69.8,82.0,76.0
20160613103000,288.0,283.2,98.3333,60,81.1,100,70.1,82.0,76.0
20160613104500,288.0,283.2,98.3333,60,84.4,100,70.2,82.0,76.0
20160613110000,288.0,298.2,103.5417,60,78.7,100,70.2,82.0,76.0
20160613111500,288.0,298.2,103.5417,60,86.8,100,70.4,82.0,76.0
20160613113000,288.0,293.4,101.875,60,92.2,100,70.5,82.0,76.0
20160613114500,288.0,293.4,101.875,60,88.1,100,70.6,82.0,76.0
20160613120000,288.0,298.2,103.5417,60,90.4,100,70.8,82.0,76.0
20160613121500,288.0,293.4,101.875,60,89.2,100,70.8,82.0,76.0
20160613123000,288.0,293.4,101.875,60,89.2,100,70.9,82.0,76.0
20160613124500,288.0,293.4,101.875,60,89.2,100,71.0,82.0,76.0
20160613130000,288.0,293.4,101.875,60,89.2,100,71.0,82.0,76.0
20160613131500,288.0,293.4,101.875,60,89.2,100,71.1,82.0,76.0
20160613133000,288.0,293.4,101.875,60,90.4,100,71.2,82.0,76.0
20160613134500,288.0,298.2,103.5417,60,90.4,100,71.2,82.0,76.0
20160613140000,288.0,293.4,101.875,60,90.4,100,71.3,82.0,76.0
20160613141500,288.0,293.4,101.875,60,89.2,100,71.3,82.0,76.0
20160613143000,288.0,293.4,101.875,60,86.0,100,71.3,82.0,76.0
20160613144500,288.0,293.4,101.875,60,95.5,100,71.3,82.0,76.0
20160613150000,288.0,293.4,101.875,60,81.1,100,71.2,82.0,76.0
20160613151500,288.0,293.4,101.875,60,85.6,100,71.2,82.0,76.0
20160613153000,288.0,293.4,101.875,60,80.2,100,71.1,82.0,76.0
20160613154500,288.0,293.4,101.875,60,96.4,100,71.0,82.0,76.0
20160613160000,288.0,293.4,101.875,60,82.6,100,71.0,82.0,76.0
20160613161500,288.0,293.4,101.875,60,95.3,100,70.9,82.0,76.0
20160613163000,288.0,293.4,101.875,60,83.8,100,71.0,82.0,76.0
20160613164500,288.0,293.4,101.875,60,78.3,100,70.8,82.0,76.0
20160613170000,288.0,293.4,101.875,60,86.9,100,70.9,82.0,76.0
20160613171500,288.0,293.4,101.875,60,81.1,100,70.9,82.0,76.0
20160613173000,288.0,293.4,101.875,60,99.1,100,70.9,82.0,76.0
20160613174500,288.0,293.4,101.875,60,82.6,100,70.9,82.0,76.0
20160613180000,288.0,293.4,101.875,60,95.3,100,70.8,82.0,76.0
20160613181500,288.0,293.4,101.875,60,85.0,100,70.9,82.0,76.0
20160613183000,288.0,293.4,101.875,60,86.3,100,70.8,82.0,76.0
20160613184500,288.0,293.4,101.875,60,84.3,100,70.9,82.0,76.0
20160613190000,288.0,293.4,101.875,60,97.2,100,70.9,82.0,76.0
20160613191500,288.0,293.4,101.875,60,89.1,100,70.9,82.0,76.0
20160613193000,288.0,293.4,101.875,60,89.1,100,71.0,82.0,76.0
20160613194500,288.0,293.4,101.875,60,84.4,100,71.0,82.0,76.0
20160613200000,288.0,293.4,101.875,60,96.8,100,71.1,82.0,76.0
20160613201500,288.0,293.4,101.875,60,81.6,100,71.1,82.0,76.0
20160613203000,288.0,293.4,101.875,60,87.5,100,71.3,82.0,76.0
20160613204500,288.0,293.4,101.875,60,91.7,100,71.3,82.0,76.0
20160613210000,288.0,293.4,101.875,60,89.0,100,71.4,82.0,76.0
20160613211500,288.0,293.4,101.875,60,89.0,100,71.6,82.0,76.0
20160613213000,288.0,293.4,101.875,60,89.0,100,71.7,82.0,76.0
20160613214500,288.0,293.4,101.875,60,89.9,100,71.7,82.0,76.0
20160613220000,288.0,293.4,101.875,60,89.9,100,71.8,82.0,76.0
20160613221500,288.0,293.4,101.875,60,89.9,100,71.9,82.0,76.0
20160613223000,288.0,293.4,101.875,60,89.9,100,71.9,82.0,76.0
20160613224500,288.0,293.4,101.875,60,89.9,100,71.8,82.0,76.0
20160613230000,288.0,293.4,101.875,60,89.9,100,71.8,82.0,76.0
20160613231500,288.0,293.4,101.875,60,89.9,100,71.7,82.0,76.0
20160613233000,288.0,293.4,101.875,60,89.9,100,71.7,82.0,76.0
20160613234500,288.0,293.4,101.875,60,89.9,100,71.6,82.0,76.0
20160614000000,288.0,293.4,101.875,60,89.9,100,71.6,82.0,76.0
20160614001500,288.0,293.4,101.875,60,89.9,100,71.6,82.0,76.0
20160614003000,288.0,293.4,101.875,60,89.9,100,71.5,82.0,76.0
20160614004500,288.0,293.4,101.875,60,89.9,100,71.4,82.0,76.0
20160614010000,288.0,293.4,101.875,60,89.9,100,71.4,82.0,76.0
20160614011500,288.0,293.4,101.875,60,89.9,100,71.4,82.0,76.0
20160614013000,288.0,293.4,101.875,60,89.9,100,71.4,82.0,76.0
20160614014500,288.0,293.4,101.875,60,89.9,100,71.4,82.0,76.0
20160614020000,288.0,293.4,101.875,60,89.9,100,71.4,82.0,76.0
20160614021500,288.0,293.4,101.875,60,89.9,100,71.4,82.0,76.0
20160614023000,288.0,293.4,101.875,60,89.9,100,71.4,82.0,76.0
20160614024500,288.0,293.4,101.875,60,89.9,100,71.5,82.0,76.0
20160614030000,288.0,293.4,101.875,60,89.9,100,71.5,82.0,76.0
20160614031500,288.0,293.4,101.875,60,89.9,100,71.6,82.0,76.0
20160614033000,288.0,293.4,101.875,60,89.9,100,71.7,82.0,76.0
20160614034500,288.0,293.4,101.875,60,91.1,100,71.7,82.0,76.0
20160614040000,288.0,293.4,101.875,60,91.1,100,71.7,82.0,76.0
20160614041500,288.0,293.4,101.875,60,90.1,100,71.8,82.0,76.0
20160614043000,288.0,293.4,101.875,60,90.1,100,71.8,82.0,76.0
20160614044500,288.0,293.4,101.875,60,90.1,100,71.9,82.0,76.0
20160614050000,288.0,293.4,101.875,60,90.1,100,71.9,82.0,76.0
20160614051500,288.0,293.4,101.875,60,90.1,100,71.9,82.0,76.0
20160614053000,288.0,293.4,101.875,60,90.1,100,71.9,82.0,76.0
20160614054500,288.0,293.4,101.875,60,90.1,100,71.9,82.0,76.0
20160614060000,288.0,293.4,101.875,60,90.1,100,71.8,82.0,76.0
20160614061500,288.0,293.4,101.875,60,90.1,100,71.8,82.0,76.0
20160614063000,288.0,293.4,101.875,60,90.1,100,71.7,82.0,76.0
20160614064500,288.0,293.4,101.875,60,90.1,100,71.7,82.0,76.0
20160614070000,288.0,293.4,101.875,60,90.1,100,71.7,82.0,76.0
20160614071500,288.0,293.4,101.875,60,90.1,100,71.7,82.0,76.0
20160614073000,288.0,293.4,101.875,60,90.1,100,71.6,82.0,76.0
20160614074500,288.0,293.4,101.875,60,90.1,100,71.7,82.0,76.0
20160614080000,288.0,293.4,101.875,60,94.2,100,71.7,82.0,76.0
20160614081500,288.0,293.4,101.875,60,81.6,100,71.6,82.0,76.0
20160614083000,288.0,293.4,101.875,60,83.8,100,71.6,82.0,76.0
20160614084500,288.0,293.4,101.875,60,100.2,100,71.5,82.0,76.0
20160614090000,288.0,293.4,101.875,60,93.5,100,71.6,82.0,76.0
20160614091500,288.0,293.4,101.875,60,88.1,100,71.7,82.0,76.0
20160614093000,288.0,293.4,101.875,60,97.0,100,71.7,82.0,76.0
20160614094500,288.0,293.4,101.875,60,91.1,100,71.8,82.0,76.0
20160614100000,288.0,293.4,101.875,60,91.1,100,71.9,82.0,76.0
20160614101500,288.0,298.2,103.5417,60,88.7,100,72.0,82.0,76.0
20160614103000,288.0,278.4,96.6667,60,91.1,100,71.9,82.0,76.0
20160614104500,288.0,278.4,96.6667,60,86.2,100,71.9,82.0,76.0
20160614110000,288.0,293.4,101.875,60,89.3,100,72.0,82.0,76.0
20160614111500,288.0,278.4,96.6667,60,89.3,100,72.0,82.0,76.0
20160614113000,288.0,293.4,101.875,57,80.7,100,71.9,82.0,76.0
20160614114500,288.0,298.2,103.5417,57,91.1,100,71.8,82.0,76.0
20160614120000,288.0,298.2,103.5417,57,84.6,100,71.8,82.0,76.0
20160614121500,288.0,278.4,96.6667,59,83.2,100,71.7,82.0,76.0
20160614123000,288.0,278.4,96.6667,59,90.9,100,71.7,82.0,76.0
20160614124500,288.0,278.4,96.6667,59,84.4,100,71.6,82.0,76.0
20160614130000,288.0,278.4,96.6667,59,93.5,100,71.6,82.0,76.0
20160614131500,288.0,278.4,96.6667,59,86.9,100,71.7,82.0,76.0
20160614133000,288.0,278.4,96.6667,59,86.9,100,71.8,82.0,76.0
20160614134500,288.0,278.4,96.6667,59,83.8,100,71.9,82.0,76.0
20160614140000,288.0,288.6,100.2083,60,86.0,100,71.8,82.0,76.0
20160614141500,288.0,288.6,100.2083,60,83.8,100,71.9,82.0,76.0
20160614143000,288.0,288.6,100.2083,60,82.6,100,71.8,82.0,76.0
20160614144500,288.0,288.6,100.2083,60,78.7,100,71.7,82.0,76.0
20160614150000,288.0,288.6,100.2083,60,94.1,100,71.7,82.0,76.0
20160614151500,288.0,288.6,100.2083,60,87.5,100,71.8,82.0,76.0
20160614153000,288.0,293.4,101.875,60,91.1,100,71.8,82.0,76.0
20160614154500,288.0,298.2,103.5417,60,83.8,100,71.8,82.0,76.0
20160614160000,288.0,298.2,103.5417,60,85.0,100,71.8,82.0,76.0
20160614161500,288.0,293.4,101.875,59,86.2,100,71.9,82.0,76.0
20160614163000,288.0,298.2,103.5417,59,86.2,100,71.9,82.0,76.0
20160614164500,288.0,293.4,101.875,59,94.5,100,71.9,82.0,76.0
20160614170000,288.0,293.4,101.875,59,94.5,100,72.0,82.0,76.0
20160614171500,288.0,293.4,101.875,59,94.5,100,72.1,82.0,76.0
20160614173000,288.0,293.4,101.875,59,94.5,100,72.1,82.0,76.0
20160614174500,288.0,293.4,101.875,59,94.5,100,72.1,82.0,76.0
20160614180000,288.0,293.4,101.875,59,89.8,100,72.2,82.0,76.0
20160614181500,288.0,293.4,101.875,59,91.7,100,72.2,82.0,76.0
20160614183000,288.0,293.4,101.875,59,87.5,100,72.2,82.0,76.0
20160614184500,288.0,293.4,101.875,59,87.5,100,72.2,82.0,76.0
20160614190000,288.0,293.4,101.875,59,87.5,100,72.2,82.0,76.0
20160614191500,288.0,293.4,101.875,59,86.2,100,72.2,82.0,76.0
20160614193000,288.0,293.4,101.875,59,86.2,100,72.2,82.0,76.0
20160614194500,288.0,293.4,101.875,59,86.2,100,72.2,82.0,76.0
20160614200000,288.0,293.4,101.875,59,90.4,100,72.2,82.0,76.0
20160614201500,288.0,293.4,101.875,59,94.3,100,72.2,82.0,76.0
20160614203000,288.0,293.4,101.875,59,89.3,100,72.2,82.0,76.0
20160614204500,288.0,293.4,101.875,59,86.2,100,72.1,82.0,76.0
20160614210000,288.0,293.4,101.875,59,89.8,100,72.1,82.0,76.0
20160614211500,288.0,293.4,101.875,59,95.3,100,72.1,82.0,76.0
20160614213000,288.0,293.4,101.875,59,93.7,100,72.1,82.0,76.0
20160614214500,288.0,293.4,101.875,59,89.0,100,72.1,82.0,76.0
20160614220000,288.0,293.4,101.875,59,86.9,100,72.1,82.0,76.0
20160614221500,288.0,293.4,101.875,59,86.9,100,72.1,82.0,76.0
20160614223000,288.0,293.4,101.875,59,95.4,100,72.1,82.0,76.0
20160614224500,288.0,293.4,101.875,59,95.4,100,72.2,82.0,76.0
20160614230000,288.0,293.4,101.875,59,89.3,100,72.2,82.0,76.0
20160614231500,288.0,293.4,101.875,59,87.5,100,72.2,82.0,76.0
20160614233000,288.0,293.4,101.875,59,95.3,100,72.2,82.0,76.0
20160614234500,288.0,293.4,101.875,59,93.8,100,72.2,82.0,76.0
20160615000000,288.0,293.4,101.875,59,89.9,100,72.2,82.0,76.0
20160615001500,288.0,293.4,101.875,59,88.1,100,72.2,82.0,76.0
20160615003000,288.0,293.4,101.875,59,94.7,100,72.2,82.0,76.0
20160615004500,288.0,293.4,101.875,59,94.7,100,72.2,82.0,76.0
20160615010000,288.0,293.4,101.875,59,88.1,100,72.2,82.0,76.0
20160615011500,288.0,288.6,100.2083,61,91.4,100,72.1,82.0,76.0
20160615013000,288.0,278.4,96.6667,59,94.4,100,72.1,82.0,76.0
20160615014500,288.0,278.4,96.6667,59,98.1,100,72.1,82.0,76.0
20160615020000,288.0,278.4,96.6667,59,95.4,100,72.1,82.0,76.0
20160615021500,288.0,278.4,96.6667,59,91.1,100,72.1,82.0,76.0
20160615023000,288.0,278.4,96.6667,59,89.2,100,72.1,82.0,76.0
20160615024500,288.0,278.4,96.6667,59,97.8,100,72.1,82.0,76.0
20160615030000,288.0,278.4,96.6667,59,91.6,100,72.1,82.0,76.0
20160615031500,288.0,278.4,96.6667,59,89.1,100,72.1,82.0,76.0
20160615033000,288.0,278.4,96.6667,59,97.8,100,72.1,82.0,76.0
20160615034500,288.0,278.4,96.6667,59,94.4,100,72.1,82.0,76.0
20160615040000,288.0,278.4,96.6667,59,89.3,100,72.1,82.0,76.0
20160615041500,288.0,278.4,96.6667,59,93.4,100,72.1,82.0,76.0
20160615043000,288.0,278.4,96.6667,59,95.4,100,72.1,82.0,76.0
20160615044500,288.0,278.4,96.6667,59,89.3,100,72.1,82.0,76.0
20160615050000,288.0,278.4,96.6667,59,97.8,100,72.1,82.0,76.0
20160615051500,288.0,278.4,96.6667,59,93.1,100,72.1,82.0,76.0
20160615053000,288.0,278.4,96.6667,59,89.5,100,72.1,82.0,76.0
20160615054500,288.0,278.4,96.6667,59,95.5,100,72.1,82.0,76.0
20160615060000,288.0,278.4,96.6667,59,95.5,100,72.1,82.0,76.0
20160615061500,288.0,278.4,96.6667,59,88.7,100,72.1,82.0,76.0
20160615063000,288.0,278.4,96.6667,59,98.4,100,72.1,82.0,76.0
20160615064500,288.0,278.4,96.6667,59,92.4,100,72.1,82.0,76.0
20160615070000,288.0,278.4,96.6667,59,89.9,100,72.1,82.0,76.0
20160615071500,288.0,278.4,96.6667,59,97.7,100,72.1,82.0,76.0
20160615073000,288.0,278.4,96.6667,59,97.7,100,72.1,82.0,76.0
20160615074500,288.0,278.4,96.6667,59,92.6,100,72.2,82.0,76.0
20160615080000,288.0,278.4,96.6667,59,92.6,100,72.2,82.0,76.0
20160615081500,288.0,278.4,96.6667,59,90.2,100,72.2,82.0,76.0
20160615083000,288.0,278.4,96.6667,59,90.2,100,72.2,82.0,76.0
20160615084500,288.0,278.4,96.6667,59,89.2,100,72.2,82.0,76.0
20160615090000,288.0,278.4,96.6667,59,98.7,100,72.3,82.0,76.0
20160615091500,288.0,278.4,96.6667,59,89.3,100,72.3,82.0,76.0
20160615093000,288.0,278.4,96.6667,59,89.3,100,72.3,82.0,76.0
20160615094500,288.0,278.4,96.6667,59,89.3,100,72.3,82.0,76.0
20160615100000,288.0,278.4,96.6667,59,89.3,100,72.4,82.0,76.0
20160615101500,288.0,278.4,96.6667,59,90.5,100,72.4,82.0,76.0
20160615103000,288.0,283.2,98.3333,61,94.0,100,72.4,82.0,76.0
20160615104500,288.0,283.2,98.3333,61,90.4,100,72.4,82.0,76.0
20160615110000,288.0,283.2,98.3333,61,99.1,100,72.3,82.0,76.0
20160615111500,288.0,283.2,98.3333,61,100.2,100,72.2,82.0,76.0
20160615113000,288.0,283.2,98.3333,61,91.6,100,72.2,82.0,76.0
20160615114500,288.0,283.2,98.3333,61,91.6,100,72.1,82.0,76.0
20160615120000,288.0,283.2,98.3333,61,97.5,100,72.0,82.0,76.0
20160615121500,288.0,283.2,98.3333,61,91.1,100,71.9,82.0,76.0
20160615123000,288.0,283.2,98.3333,61,99.4,100,71.9,82.0,76.0
20160615124500,288.0,283.2,98.3333,61,92.3,100,71.9,82.0,76.0
20160615130000,288.0,283.2,98.3333,61,91.0,100,71.9,82.0,76.0
20160615131500,288.0,283.2,98.3333,61,86.2,100,71.8,82.0,76.0
20160615133000,288.0,283.2,98.3333,61,81.1,100,71.6,82.0,76.0
20160615134500,288.0,283.2,98.3333,61,92.8,100,71.3,82.0,76.0
20160615140000,288.0,283.2,98.3333,61,80.2,100,71.2,82.0,76.0
20160615141500,288.0,283.2,98.3333,61,76.8,100,71.0,82.0,76.0
20160615143000,288.0,283.2,98.3333,61,95.1,100,71.0,82.0,76.0
20160615144500,288.0,283.2,98.3333,61,96.6,100,71.0,82.0,76.0
20160615150000,288.0,283.2,98.3333,61,89.3,100,71.2,82.0,76.0
20160615151500,288.0,283.2,98.3333,61,95.0,100,71.2,82.0,76.0
20160615153000,288.0,283.2,98.3333,61,88.7,100,71.3,82.0,76.0
20160615154500,288.0,283.2,98.3333,61,89.9,100,71.3,82.0,76.0
20160615160000,288.0,283.2,98.3333,61,97.8,100,71.4,82.0,76.0
20160615161500,288.0,283.2,98.3333,61,88.7,100,71.4,82.0,76.0
20160615163000,288.0,288.6,100.2083,61,88.7,100,71.4,82.0,76.0
20160615164500,288.0,283.2,98.3333,61,91.1,100,71.5,82.0,76.0
20160615170000,288.0,283.2,98.3333,61,95.5,100,71.5,82.0,76.0
20160615171500,288.0,288.6,100.2083,61,90.4,100,71.6,82.0,76.0
20160615173000,288.0,288.6,100.2083,61,88.7,100,71.6,82.0,76.0
20160615174500,288.0,288.6,100.2083,61,90.5,100,71.6,82.0,76.0
20160615180000,288.0,288.6,100.2083,61,92.8,100,71.6,82.0,76.0
20160615181500,288.0,288.6,100.2083,61,89.9,100,71.7,82.0,76.0
20160615183000,288.0,293.4,101.875,61,97.3,100,71.7,82.0,76.0
20160615184500,288.0,293.4,101.875,61,88.7,100,71.7,82.0,76.0
20160615190000,288.0,293.4,101.875,61,88.7,100,71.7,82.0,76.0
20160615191500,288.0,293.4,101.875,61,90.5,100,71.8,82.0,76.0
20160615193000,288.0,293.4,101.875,61,95.5,100,71.8,82.0,76.0
20160615194500,288.0,293.4,101.875,61,95.5,100,71.8,82.0,76.0
20160615200000,288.0,293.4,101.875,61,97.8,100,71.8,82.0,76.0
20160615201500,288.0,293.4,101.875,61,96.6,100,71.9,82.0,76.0
20160615203000,288.0,293.4,101.875,61,95.6,100,71.9,82.0,76.0
20160615204500,288.0,293.4,101.875,61,97.6,100,71.9,82.0,76.0
20160615210000,288.0,293.4,101.875,61,88.1,100,71.9,82.0,76.0
20160615211500,288.0,293.4,101.875,61,89.9,100,71.9,82.0,76.0
20160615213000,288.0,293.4,101.875,61,96.0,100,71.8,82.0,76.0
20160615214500,288.0,293.4,101.875,61,93.0,100,71.9,82.0,76.0
20160615220000,288.0,293.4,101.875,61,88.7,100,71.9,82.0,76.0
20160615221500,288.0,293.4,101.875,61,91.3,100,71.8,82.0,76.0
20160615223000,288.0,293.4,101.875,61,96.6,100,71.8,82.0,76.0
20160615224500,288.0,293.4,101.875,61,96.6,100,71.8,82.0,76.0
20160615230000,288.0,298.2,103.5417,61,89.9,100,71.8,82.0,76.0
20160615231500,288.0,298.2,103.5417,61,88.1,100,71.8,82.0,76.0
20160615233000,288.0,293.4,101.875,60,96.5,100,71.8,82.0,76.0
20160615234500,288.0,298.2,103.5417,60,94.2,100,71.8,82.0,76.0
20160616000000,288.0,298.2,103.5417,60,88.7,100,71.9,82.0,76.0
20160616001500,288.0,298.2,103.5417,59,88.7,100,71.9,82.0,76.0
20160616003000,288.0,293.4,101.875,59,89.8,100,71.9,82.0,76.0
20160616004500,288.0,293.4,101.875,59,97.2,100,71.9,82.0,76.0
20160616010000,288.0,298.2,103.5417,59,91.2,100,71.9,82.0,76.0
20160616011500,288.0,293.4,101.875,59,88.6,100,71.9,82.0,76.0
20160616013000,288.0,293.4,101.875,59,96.4,100,71.9,82.0,76.0
20160616014500,288.0,293.4,101.875,59,93.4,100,71.9,82.0,76.0
20160616020000,288.0,298.2,103.5417,59,88.4,100,71.9,82.0,76.0
20160616021500,288.0,293.4,101.875,59,98.4,100,71.9,82.0,76.0
20160616023000,288.0,293.4,101.875,59,89.4,100,71.9,82.0,76.0
20160616024500,288.0,293.4,101.875,59,94.1,100,71.9,82.0,76.0
20160616030000,288.0,293.4,101.875,59,95.5,100,71.9,82.0,76.0
20160616031500,288.0,293.4,101.875,59,88.7,100,71.8,82.0,76.0
20160616033000,288.0,293.4,101.875,59,98.8,100,71.8,82.0,76.0
20160616034500,288.0,293.4,101.875,59,89.3,100,71.8,82.0,76.0
20160616040000,288.0,293.4,101.875,59,95.9,100,71.8,82.0,76.0
20160616041500,288.0,293.4,101.875,59,92.5,100,71.8,82.0,76.0
20160616043000,288.0,293.4,101.875,59,89.2,100,71.8,82.0,76.0
20160616044500,288.0,293.4,101.875,59,98.3,100,71.8,82.0,76.0
20160616050000,288.0,293.4,101.875,59,90.5,100,71.8,82.0,76.0
20160616051500,288.0,293.4,101.875,59,92.6,100,71.8,82.0,76.0
20160616053000,288.0,293.4,101.875,59,92.6,100,71.8,82.0,76.0
20160616054500,288.0,278.4,96.6667,59,92.6,100,71.7,82.0,76.0
20160616060000,288.0,288.6,100.2083,59,96.6,100,71.7,82.0,76.0
20160616061500,288.0,288.6,100.2083,59,89.3,100,71.8,82.0,76.0
20160616063000,288.0,293.4,101.875,59,98.4,100,71.8,82.0,76.0
20160616064500,288.0,293.4,101.875,59,89.3,100,71.9,82.0,76.0
20160616070000,288.0,293.4,101.875,59,93.5,100,71.9,82.0,76.0
20160616071500,288.0,288.6,100.2083,59,96.8,100,71.9,82.0,76.0
20160616073000,288.0,288.6,100.2083,59,98.7,100,71.9,82.0,76.0
20160616074500,288.0,283.2,98.3333,59,96.8,100,71.9,82.0,76.0
20160616080000,288.0,278.4,96.6667,59,88.7,100,71.8,82.0,76.0
20160616081500,288.0,278.4,96.6667,60,99.6,100,71.7,82.0,76.0
20160616083000,288.0,278.4,96.6667,60,89.3,100,71.7,82.0,76.0
20160616084500,288.0,278.4,96.6667,60,85.0,100,71.6,82.0,76.0
20160616090000,288.0,278.4,96.6667,60,92.4,100,71.3,82.0,76.0
20160616091500,288.0,278.4,96.6667,60,87.5,100,71.3,82.0,76.0
20160616093000,288.0,278.4,96.6667,60,93.0,100,71.3,82.0,76.0
20160616094500,288.0,278.4,96.6667,60,85.0,100,71.3,82.0,76.0
20160616100000,288.0,278.4,96.6667,60,97.7,100,71.2,82.0,76.0
20160616101500,288.0,278.4,96.6667,60,89.3,100,71.2,82.0,76.0
20160616103000,288.0,278.4,96.6667,60,94.4,100,71.1,82.0,76.0
20160616104500,288.0,278.4,96.6667,60,90.5,100,71.1,82.0,76.0
20160616110000,288.0,278.4,96.6667,60,83.8,100,71.0,82.0,76.0
20160616111500,288.0,278.4,96.6667,60,92.1,100,70.9,82.0,76.0
20160616113000,288.0,278.4,96.6667,60,82.6,100,70.8,82.0,76.0
20160616114500,288.0,278.4,96.6667,60,97.0,100,70.7,82.0,76.0
20160616120000,288.0,278.4,96.6667,60,89.3,100,70.7,82.0,76.0
20160616121500,288.0,278.4,96.6667,60,83.8,100,70.7,82.0,76.0
20160616123000,288.0,278.4,96.6667,60,79.2,100,70.6,82.0,76.0
20160616124500,288.0,278.4,96.6667,60,84.5,100,70.5,82.0,76.0
20160616130000,288.0,278.4,96.6667,60,79.9,100,70.4,82.0,76.0
20160616131500,288.0,278.4,96.6667,60,89.2,100,70.4,82.0,76.0
20160616133000,288.0,278.4,96.6667,60,82.0,100,70.4,82.0,76.0
20160616134500,288.0,278.4,96.6667,60,84.4,100,70.4,82.0,76.0
20160616140000,288.0,278.4,96.6667,60,88.5,100,70.5,82.0,76.0
20160616141500,288.0,278.4,96.6667,60,86.2,100,70.7,82.0,76.0
20160616143000,288.0,278.4,96.6667,60,81.1,100,70.7,82.0,76.0
20160616144500,288.0,278.4,96.6667,60,86.7,100,70.6,82.0,76.0
20160616150000,288.0,278.4,96.6667,60,89.9,100,70.7,82.0,76.0
20160616151500,288.0,278.4,96.6667,60,83.2,100,70.8,82.0,76.0
20160616153000,288.0,278.4,96.6667,60,96.3,100,70.7,82.0,76.0
20160616154500,288.0,278.4,96.6667,60,88.7,100,70.7,82.0,76.0
20160616160000,288.0,278.4,96.6667,60,93.0,100,70.8,82.0,76.0
20160616161500,288.0,283.2,98.3333,60,90.2,100,70.8,82.0,76.0
20160616163000,288.0,288.6,100.2083,60,88.7,100,71.0,82.0,76.0
20160616164500,288.0,288.6,100.2083,60,95.3,100,71.1,82.0,76.0
20160616170000,288.0,288.6,100.2083,60,97.7,100,71.2,82.0,76.0
20160616171500,288.0,293.4,101.875,60,88.7,100,71.3,82.0,76.0
20160616173000,288.0,293.4,101.875,60,90.5,100,71.4,82.0,76.0
20160616174500,288.0,293.4,101.875,60,87.5,100,71.6,82.0,76.0
20160616180000,288.0,293.4,101.875,60,91.8,100,71.6,82.0,76.0
20160616181500,288.0,293.4,101.875,60,89.3,100,71.7,82.0,76.0
20160616183000,288.0,293.4,101.875,60,96.0,100,71.8,82.0,76.0
20160616184500,288.0,293.4,101.875,60,93.3,100,71.8,82.0,76.0
20160616190000,288.0,293.4,101.875,60,90.5,100,71.9,82.0,76.0
20160616191500,288.0,293.4,101.875,60,98.4,100,72.0,82.0,76.0
20160616193000,288.0,293.4,101.875,60,90.1,100,72.1,82.0,76.0
20160616194500,288.0,293.4,101.875,60,94.9,100,72.1,82.0,76.0
20160616200000,288.0,293.4,101.875,60,89.2,100,72.1,82.0,76.0
20160616201500,288.0,293.4,101.875,60,89.2,100,72.2,82.0,76.0
20160616203000,288.0,293.4,101.875,60,96.3,100,72.2,82.0,76.0
20160616204500,288.0,293.4,101.875,60,89.5,100,72.2,82.0,76.0
20160616210000,288.0,293.4,101.875,60,90.5,100,72.2,82.0,76.0
20160616211500,288.0,293.4,101.875,60,97.3,100,72.2,82.0,76.0
20160616213000,288.0,293.4,101.875,60,90.4,100,72.2,82.0,76.0
20160616214500,288.0,293.4,101.875,60,88.7,100,72.2,82.0,76.0
20160616220000,288.0,293.4,101.875,60,90.5,100,72.2,82.0,76.0
20160616221500,288.0,293.4,101.875,60,97.8,100,72.2,82.0,76.0
20160616223000,288.0,293.4,101.875,60,89.8,100,72.2,82.0,76.0
20160616224500,288.0,293.4,101.875,60,91.0,100,72.2,82.0,76.0
20160616230000,288.0,293.4,101.875,60,96.3,100,72.2,82.0,76.0
20160616231500,288.0,293.4,101.875,60,91.7,100,72.2,82.0,76.0
20160616233000,288.0,288.6,100.2083,60,89.9,100,72.2,82.0,76.0
20160616234500,288.0,293.4,101.875,60,93.8,100,72.1,82.0,76.0
20160617000000,288.0,288.6,100.2083,60,93.8,100,72.1,82.0,76.0
20160617001500,288.0,293.4,101.875,60,88.7,100,72.1,82.0,76.0
20160617003000,288.0,293.4,101.875,60,90.5,100,72.1,82.0,76.0
20160617004500,288.0,293.4,101.875,60,97.3,100,72.1,82.0,76.0
20160617010000,288.0,293.4,101.875,60,93.2,100,72.1,82.0,76.0
20160617011500,288.0,293.4,101.875,60,89.3,100,72.1,82.0,76.0
20160617013000,288.0,288.6,100.2083,60,90.5,100,72.1,82.0,76.0
20160617014500,288.0,293.4,101.875,60,95.0,100,72.1,82.0,76.0
20160617020000,288.0,293.4,101.875,60,96.5,100,72.0,82.0,76.0
20160617021500,288.0,288.6,100.2083,60,88.1,100,71.9,82.0,76.0
20160617023000,288.0,293.4,101.875,60,89.9,100,71.9,82.0,76.0
20160617024500,288.0,288.6,100.2083,60,94.8,100,71.9,82.0,76.0
20160617030000,288.0,293.4,101.875,60,94.8,100,71.9,82.0,76.0
20160617031500,288.0,293.4,101.875,60,88.7,100,71.9,82.0,76.0
20160617033000,288.0,293.4,101.875,60,89.9,100,71.9,82.0,76.0
20160617034500,288.0,293.4,101.875,60,93.9,100,71.8,82.0,76.0
20160617040000,288.0,293.4,101.875,60,98.4,100,71.8,82.0,76.0
20160617041500,288.0,293.4,101.875,60,89.1,100,71.8,82.0,76.0
20160617043000,288.0,298.2,103.5417,60,89.1,100,71.8,82.0,76.0
20160617044500,288.0,298.2,103.5417,60,92.6,100,71.8,82.0,76.0
20160617050000,288.0,298.2,103.5417,60,98.4,100,71.8,82.0,76.0
20160617051500,288.0,298.2,103.5417,60,89.2,100,71.9,82.0,76.0
20160617053000,288.0,298.2,103.5417,60,89.2,100,71.9,82.0,76.0
20160617054500,288.0,298.2,103.5417,60,90.9,100,71.9,82.0,76.0
20160617060000,288.0,298.2,103.5417,60,98.3,100,72.4,82.0,76.0
20160617061500,288.0,298.2,103.5417,60,56.0,0,70.7,68.0,58.4
20160617063000,288.0,298.2,103.5417,60,56.0,0,70.5,68.0,58.4
20160617064500,288.0,293.4,101.875,59,56.0,0,70.2,68.0,58.4
20160617070000,288.0,288.6,100.2083,59,55.3,0,69.9,68.0,58.4
20160617071500,288.0,288.6,100.2083,59,55.3,0,69.6,68.0,58.4
20160617073000,288.0,283.2,98.3333,59,55.3,0,69.2,68.0,58.4
20160617074500,288.0,283.2,98.3333,59,54.7,0,68.9,68.0,58.4
20160617080000,288.0,278.4,96.6667,59,54.7,0,68.7,68.0,58.4
20160617081500,288.0,278.4,96.6667,59,54.7,0,68.5,68.0,58.4
20160617083000,288.0,283.2,98.3333,60,54.7,0,68.3,68.0,58.4
20160617084500,288.0,278.4,96.6667,60,54.7,0,68.1,68.0,58.4
20160617090000,288.0,278.4,96.6667,60,54.7,0,68.0,68.0,58.4
20160617091500,288.0,278.4,96.6667,60,54.7,0,67.9,68.0,58.4
20160617093000,288.0,278.4,96.6667,60,54.7,0,67.7,68.0,58.4
20160617094500,288.0,278.4,96.6667,60,54.7,0,67.7,68.0,58.4
20160617100000,288.0,278.4,96.6667,60,54.7,0,67.6,68.0,58.4
20160617101500,288.0,278.4,96.6667,60,54.7,0,67.6,68.0,58.4
20160617103000,288.0,278.4,96.6667,60,54.7,0,67.6,68.0,58.4
20160617104500,288.0,278.4,96.6667,60,54.7,0,67.5,68.0,58.4
20160617110000,288.0,278.4,96.6667,60,54.7,0,67.7,68.0,58.4
20160617111500,288.0,278.4,96.6667,60,54.7,0,67.8,68.0,58.4
20160617113000,288.0,278.4,96.6667,60,54.7,0,67.7,68.0,58.4
20160617114500,288.0,278.4,96.6667,60,54.7,0,67.6,68.0,58.4
20160617120000,288.0,278.4,96.6667,60,54.7,0,67.4,68.0,58.4
20160617121500,288.0,278.4,96.6667,60,54.7,0,67.3,68.0,58.4
20160617123000,288.0,278.4,96.6667,60,82.7,100,67.8,68.0,63.1
20160617124500,288.0,283.2,98.3333,60,55.6,0,67.2,68.0,63.1
20160617130000,288.0,278.4,96.6667,60,55.6,0,67.3,68.0,63.1
20160617131500,288.0,278.4,96.6667,60,55.6,0,67.2,68.0,63.1
20160617133000,288.0,278.4,96.6667,60,54.8,0,67.1,68.0,63.1
20160617134500,288.0,278.4,96.6667,60,54.8,0,67.0,68.0,63.1
20160617140000,288.0,278.4,96.6667,60,54.8,0,66.9,68.0,63.1
20160617141500,288.0,278.4,96.6667,60,54.8,0,66.8,68.0,63.1
20160617143000,288.0,283.2,98.3333,60,54.8,0,66.7,68.0,63.1
20160617144500,288.0,283.2,98.3333,60,54.8,0,66.6,68.0,63.1
20160617150000,288.0,278.4,96.6667,60,54.8,0,66.6,68.0,63.1
20160617151500,288.0,278.4,96.6667,60,54.8,0,66.5,68.0,63.1
20160617153000,288.0,278.4,96.6667,60,54.8,0,66.5,68.0,63.1
20160617154500,288.0,283.2,98.3333,60,54.8,0,66.5,68.0,63.1
20160617160000,288.0,283.2,98.3333,60,54.8,0,66.4,68.0,63.1
20160617161500,288.0,288.6,100.2083,60,54.8,0,66.4,68.0,63.1
20160617163000,288.0,288.6,100.2083,60,54.8,0,66.4,68.0,63.1
20160617164500,288.0,288.6,100.2083,60,54.8,0,66.4,68.0,63.1
20160617170000,288.0,293.4,101.875,60,54.8,0,66.4,68.0,63.1
20160617171500,288.0,298.2,103.5417,60,54.8,0,66.5,68.0,63.1
20160617173000,288.0,298.2,103.5417,60,54.8,0,66.4,68.0,63.1
20160617174500,288.0,298.2,103.5417,60,54.8,0,66.5,68.0,63.1
20160617180000,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617181500,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617183000,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617184500,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617190000,288.0,298.2,103.5417,60,54.8,0,66.7,68.0,63.1
20160617191500,288.0,298.2,103.5417,60,54.8,0,66.7,68.0,63.1
20160617193000,288.0,298.2,103.5417,60,54.8,0,66.7,68.0,63.1
20160617194500,288.0,298.2,103.5417,60,54.8,0,66.7,68.0,63.1
20160617200000,288.0,298.2,103.5417,60,54.8,0,66.7,68.0,63.1
20160617201500,288.0,298.2,103.5417,60,54.8,0,66.7,68.0,63.1
20160617203000,288.0,298.2,103.5417,60,54.8,0,66.7,68.0,63.1
20160617204500,288.0,298.2,103.5417,60,54.8,0,66.7,68.0,63.1
20160617210000,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617211500,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617213000,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617214500,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617220000,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617221500,288.0,298.2,103.5417,60,54.8,0,66.6,68.0,63.1
20160617223000,288.0,298.2,103.5417,60,54.8,0,66.5,68.0,63.1
20160617224500,288.0,298.2,103.5417,60,54.8,0,66.5,68.0,63.1
20160617230000,288.0,298.2,103.5417,60,54.8,0,66.4,68.0,63.1
20160617231500,288.0,298.2,103.5417,60,54.8,0,66.4,68.0,63.1
20160617233000,288.0,298.2,103.5417,60,54.8,0,66.4,68.0,63.1
20160617234500,288.0,298.2,103.5417,60,54.8,0,66.4,68.0,63.1
20160618000000,288.0,298.2,103.5417,60,54.8,0,66.4,68.0,63.1
20160618001500,288.0,298.2,103.5417,60,54.8,0,66.3,68.0,63.1
20160618003000,288.0,298.2,103.5417,60,54.8,0,66.3,68.0,63.1
20160618004500,288.0,298.2,103.5417,60,54.8,0,66.3,68.0,63.1
20160618010000,288.0,298.2,103.5417,60,54.8,0,66.3,68.0,63.1
20160618011500,288.0,298.2,103.5417,61,54.8,0,66.2,68.0,63.1
20160618013000,288.0,278.4,96.6667,60,54.8,0,66.2,68.0,63.1
20160618014500,288.0,278.4,96.6667,60,54.8,0,66.2,68.0,63.1
20160618020000,288.0,278.4,96.6667,60,54.8,0,66.1,68.0,63.1
20160618021500,288.0,283.2,98.3333,60,54.8,0,66.1,68.0,63.1
20160618023000,288.0,288.6,100.2083,60,54.8,0,66.1,68.0,63.1
20160618024500,288.0,288.6,100.2083,60,54.8,0,66.1,68.0,63.1
20160618030000,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618031500,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618033000,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618034500,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618040000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618041500,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618043000,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618044500,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618050000,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618051500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618053000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618054500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618060000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618061500,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618063000,288.0,293.4,101.875,60,54.8,0,66.0,68.0,63.1
20160618064500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618070000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618071500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618073000,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618074500,288.0,293.4,101.875,60,54.8,0,65.9,68.0,63.1
20160618080000,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618081500,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618083000,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618084500,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618090000,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618091500,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618093000,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618094500,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618100000,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618101500,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618103000,288.0,293.4,101.875,60,54.8,0,65.8,68.0,63.1
20160618104500,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618110000,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618111500,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618113000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618114500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618120000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618121500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618123000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618124500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618130000,288.0,298.2,103.5417,60,54.8,0,66.1,68.0,63.1
20160618131500,288.0,298.2,103.5417,60,54.8,0,66.1,68.0,63.1
20160618133000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618134500,288.0,298.2,103.5417,60,54.8,0,66.1,68.0,63.1
20160618140000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618141500,288.0,298.2,103.5417,60,54.8,0,66.1,68.0,63.1
20160618143000,288.0,298.2,103.5417,60,54.8,0,66.1,68.0,63.1
20160618144500,288.0,298.2,103.5417,60,54.8,0,66.1,68.0,63.1
20160618150000,288.0,298.2,103.5417,60,54.8,0,66.1,68.0,63.1
20160618151500,288.0,298.2,103.5417,60,54.8,0,66.1,68.0,63.1
20160618153000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618154500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618160000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618161500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618163000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618164500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618170000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618171500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618173000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618174500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618180000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618181500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618183000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618184500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618190000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618191500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618193000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618194500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618200000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618201500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618203000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618204500,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618210000,288.0,298.2,103.5417,60,54.8,0,66.0,68.0,63.1
20160618211500,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618213000,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618214500,288.0,298.2,103.5417,60,54.8,0,65.9,68.0,63.1
20160618220000,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618221500,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618223000,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618224500,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618230000,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618231500,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618233000,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160618234500,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160619000000,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160619001500,288.0,298.2,103.5417,60,54.8,0,65.8,68.0,63.1
20160619003000,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
