PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619004500,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619010000,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619011500,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619013000,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619014500,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619020000,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619021500,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619023000,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619024500,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619030000,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619031500,288.0,298.2,103.5417,60,54.8,0,65.7,68.0,63.1
20160619033000,288.0,298.2,103.5417,60,54.8,0,65.6,68.0,63.1
20160619034500,288.0,298.2,103.5417,60,54.8,0,65.6,68.0,63.1
20160619040000,288.0,298.2,103.5417,60,54.8,0,65.6,68.0,63.1
20160619041500,288.0,298.2,103.5417,60,54.8,0,65.6,68.0,63.1
20160619043000,288.0,298.2,103.5417,60,54.8,0,65.6,68.0,63.1
20160619044500,288.0,298.2,103.5417,60,54.8,0,65.6,68.0,63.1
20160619050000,288.0,298.2,103.5417,60,54.8,0,65.5,68.0,63.1
20160619051500,288.0,298.2,103.5417,60,54.8,0,65.5,68.0,63.1
20160619053000,288.0,298.2,103.5417,60,54.8,0,65.5,68.0,63.1
20160619054500,288.0,298.2,103.5417,60,54.8,0,65.6,68.0,63.1
20160619060000,288.0,298.2,103.5417,60,54.8,0,65.6,68.0,63.1
20160619061500,288.0,298.2,103.5417,60,54.8,0,65.5,68.0,63.1
20160619063000,288.0,298.2,103.5417,60,54.8,0,65.5,68.0,63.1
20160619064500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619070000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619071500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619073000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619074500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619080000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619081500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619083000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619084500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619090000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619091500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619093000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619094500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619100000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619101500,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160619103000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160619104500,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160619110000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160619111500,288.0,298.2,103.5417,59,54.8,0,65.6,68.0,63.1
20160619113000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619114500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619120000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619121500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619123000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619124500,288.0,293.4,101.875,59,54.8,0,65.4,68.0,63.1
20160619130000,288.0,293.4,101.875,59,54.8,0,65.4,68.0,63.1
20160619131500,288.0,293.4,101.875,59,54.8,0,65.4,68.0,63.1
20160619133000,288.0,293.4,101.875,59,54.8,0,65.4,68.0,63.1
20160619134500,288.0,293.4,101.875,59,54.8,0,65.4,68.0,63.1
20160619140000,288.0,293.4,101.875,59,54.8,0,65.4,68.0,63.1
20160619141500,288.0,293.4,101.875,59,54.8,0,65.4,68.0,63.1
20160619143000,288.0,293.4,101.875,59,54.8,0,65.4,68.0,63.1
20160619144500,288.0,293.4,101.875,59,54.8,0,65.4,68.0,63.1
20160619150000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619151500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619153000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619154500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160619160000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160619161500,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160619163000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160619164500,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160619170000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160619171500,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619173000,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619174500,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619180000,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619181500,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619183000,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619184500,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619190000,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619191500,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619193000,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619194500,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619200000,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619201500,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619203000,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619204500,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619210000,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619211500,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619213000,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619214500,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619220000,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160619221500,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619223000,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619224500,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619230000,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619231500,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619233000,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160619234500,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160620000000,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160620001500,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160620003000,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160620004500,288.0,293.4,101.875,59,54.8,0,65.7,68.0,63.1
20160620010000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160620011500,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160620013000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160620014500,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160620020000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160620021500,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160620023000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160620024500,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160620030000,288.0,293.4,101.875,59,54.8,0,65.6,68.0,63.1
20160620031500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620033000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620034500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620040000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620041500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620043000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620044500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620050000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620051500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620053000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620054500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620060000,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620061500,288.0,293.4,101.875,59,54.8,0,65.5,68.0,63.1
20160620063000,288.0,293.4,101.875,59,54.8,0,65.8,68.0,63.1
20160620064500,288.0,293.4,101.875,59,66.2,100,66.0,69.4,66.4
20160620070000,288.0,288.6,100.2083,59,63.6,100,66.2,69.4,66.4
20160620071500,288.0,288.6,100.2083,59,63.6,100,66.3,69.4,66.4
20160620073000,288.0,288.6,100.2083,59,63.6,100,66.4,69.4,66.4
20160620074500,288.0,288.6,100.2083,59,63.6,100,66.6,69.4,66.4
20160620080000,288.0,283.2,98.3333,59,63.6,100,66.6,69.4,66.4
20160620081500,288.0,283.2,98.3333,59,56.4,0,66.7,69.4,66.4
20160620083000,288.0,278.4,96.6667,59,55.6,0,66.6,69.4,66.4
20160620084500,288.0,278.4,96.6667,60,55.6,0,66.4,69.4,66.4
20160620090000,288.0,283.2,98.3333,60,86.1,100,66.8,70.8,67.8
20160620091500,288.0,283.2,98.3333,60,84.4,100,67.2,71.3,68.3
20160620093000,288.0,283.2,98.3333,60,92.1,100,67.6,71.7,68.7
20160620094500,288.0,283.2,98.3333,60,95.9,100,68.0,71.6,68.6
20160620100000,288.0,283.2,98.3333,60,88.7,100,68.3,71.4,68.4
20160620101500,288.0,283.2,98.3333,60,88.7,100,68.6,71.4,68.4
20160620103000,288.0,283.2,98.3333,60,56.4,0,68.4,71.4,68.4
20160620104500,288.0,283.2,98.3333,60,55.6,100,68.1,71.4,68.4
20160620110000,288.0,283.2,98.3333,60,55.6,100,67.7,71.4,68.4
20160620111500,288.0,283.2,98.3333,60,78.2,100,67.5,71.4,68.4
20160620113000,288.0,283.2,98.3333,60,73.9,100,67.6,71.4,68.4
20160620114500,288.0,283.2,98.3333,60,74.9,100,67.8,71.4,68.4
20160620120000,288.0,283.2,98.3333,60,79.5,100,67.9,71.4,68.4
20160620121500,288.0,283.2,98.3333,60,79.5,100,68.1,71.4,68.4
20160620123000,288.0,283.2,98.3333,60,56.8,100,68.2,71.4,68.4
20160620124500,288.0,283.2,98.3333,60,56.0,100,67.9,71.4,68.4
20160620130000,288.0,283.2,98.3333,60,56.7,100,67.6,71.4,68.4
20160620131500,288.0,283.2,98.3333,60,73.0,100,67.7,71.4,68.4
20160620133000,288.0,283.2,98.3333,60,77.8,100,67.9,71.4,68.4
20160620134500,288.0,283.2,98.3333,60,73.5,100,68.1,71.4,68.4
20160620140000,288.0,283.2,98.3333,60,79.1,100,68.3,71.4,68.4
20160620141500,288.0,283.2,98.3333,60,74.0,100,68.4,71.4,68.4
20160620143000,288.0,283.2,98.3333,60,63.5,0,68.6,71.4,68.4
20160620144500,288.0,283.2,98.3333,60,56.0,0,68.2,71.3,68.3
20160620150000,288.0,288.6,100.2083,60,56.0,100,67.9,70.9,67.9
20160620151500,288.0,283.2,98.3333,60,56.0,100,67.8,70.9,67.9
20160620153000,288.0,283.2,98.3333,60,56.0,100,67.6,70.9,67.9
20160620154500,288.0,283.2,98.3333,60,56.0,100,67.3,70.4,67.4
20160620160000,288.0,283.2,98.3333,60,56.0,100,67.2,70.4,67.4
20160620161500,288.0,283.2,98.3333,60,55.2,100,67.0,70.4,67.4
20160620163000,288.0,283.2,98.3333,60,55.2,100,66.9,70.4,67.4
20160620164500,288.0,288.6,100.2083,60,61.5,100,66.8,70.4,67.4
20160620170000,288.0,288.6,100.2083,60,77.8,100,67.0,70.8,67.8
20160620171500,288.0,293.4,101.875,60,75.8,100,67.3,70.8,67.8
20160620173000,288.0,293.4,101.875,60,75.8,100,67.6,70.4,67.4
20160620174500,288.0,298.2,103.5417,60,56.0,100,67.6,70.4,67.4
20160620180000,288.0,298.2,103.5417,60,55.2,100,67.5,70.4,67.4
20160620181500,288.0,298.2,103.5417,60,55.2,100,67.4,70.4,67.4
20160620183000,288.0,298.2,103.5417,60,55.2,100,67.3,70.1,67.1
20160620184500,288.0,298.2,103.5417,60,55.2,0,67.2,70.4,67.4
20160620190000,288.0,298.2,103.5417,60,55.2,100,67.1,70.4,67.4
20160620191500,288.0,298.2,103.5417,60,55.2,100,67.1,70.4,67.4
20160620193000,288.0,298.2,103.5417,60,55.2,100,67.0,70.4,67.4
20160620194500,288.0,298.2,103.5417,60,55.2,100,66.9,70.4,67.4
20160620200000,288.0,298.2,103.5417,60,55.2,100,66.9,70.4,67.4
20160620201500,288.0,298.2,103.5417,60,55.2,100,66.8,70.4,67.4
20160620203000,288.0,298.2,103.5417,60,75.3,100,67.0,70.7,67.7
20160620204500,288.0,298.2,103.5417,60,74.4,100,67.3,70.4,67.4
20160620210000,288.0,298.2,103.5417,60,76.4,100,67.6,70.4,67.4
20160620211500,288.0,298.2,103.5417,60,56.0,0,67.6,70.4,67.4
20160620213000,288.0,298.2,103.5417,60,56.0,0,67.5,70.4,67.4
20160620214500,288.0,298.2,103.5417,60,56.0,0,67.3,70.4,67.4
20160620220000,288.0,298.2,103.5417,60,56.0,0,67.2,70.4,67.4
20160620221500,288.0,298.2,103.5417,60,56.0,100,67.1,70.4,67.4
20160620223000,288.0,298.2,103.5417,60,56.0,100,67.0,70.4,67.4
20160620224500,288.0,298.2,103.5417,60,56.0,100,66.9,70.4,67.4
20160620230000,288.0,298.2,103.5417,60,56.0,100,66.9,70.4,67.4
20160620231500,288.0,298.2,103.5417,60,56.0,100,66.8,70.4,67.4
20160620233000,288.0,298.2,103.5417,60,74.4,100,66.8,70.4,67.4
20160620234500,288.0,298.2,103.5417,60,77.2,100,67.1,70.4,67.4
20160621000000,288.0,298.2,103.5417,60,73.9,100,67.4,70.4,67.4
20160621001500,288.0,298.2,103.5417,60,73.0,100,67.6,70.4,67.4
20160621003000,288.0,298.2,103.5417,60,56.4,0,67.6,70.4,67.4
20160621004500,288.0,298.2,103.5417,60,55.6,0,67.4,70.4,67.4
20160621010000,288.0,298.2,103.5417,60,55.6,0,67.3,70.4,67.4
20160621011500,288.0,298.2,103.5417,60,55.6,0,67.2,70.4,67.4
20160621013000,288.0,298.2,103.5417,60,55.6,100,67.1,70.4,67.4
20160621014500,288.0,298.2,103.5417,60,55.6,100,66.9,70.4,67.4
20160621020000,288.0,298.2,103.5417,60,55.6,100,66.8,70.4,67.4
20160621021500,288.0,298.2,103.5417,60,55.6,100,66.7,70.4,67.4
20160621023000,288.0,298.2,103.5417,60,73.9,100,66.9,70.4,67.4
20160621024500,288.0,298.2,103.5417,60,73.9,100,67.2,70.4,67.4
20160621030000,288.0,298.2,103.5417,60,73.1,100,67.4,70.4,67.4
20160621031500,288.0,298.2,103.5417,60,73.1,100,67.6,70.4,67.4
20160621033000,288.0,298.2,103.5417,60,56.0,0,67.6,70.4,67.4
20160621034500,288.0,298.2,103.5417,60,56.0,0,67.4,70.4,67.4
20160621040000,288.0,298.2,103.5417,60,55.2,0,67.2,70.4,67.4
20160621041500,288.0,298.2,103.5417,60,55.2,100,67.0,70.4,67.4
20160621043000,288.0,298.2,103.5417,60,55.2,100,66.8,70.4,67.4
20160621044500,288.0,298.2,103.5417,60,55.2,100,66.7,70.4,67.4
20160621050000,288.0,298.2,103.5417,60,72.0,100,66.7,70.4,67.4
20160621051500,288.0,298.2,103.5417,60,74.9,100,67.0,70.4,67.4
20160621053000,288.0,298.2,103.5417,60,74.9,100,67.3,70.4,67.4
20160621054500,288.0,298.2,103.5417,60,74.9,100,67.5,70.4,67.4
20160621060000,288.0,298.2,103.5417,60,57.2,0,67.6,70.4,67.4
20160621061500,288.0,298.2,103.5417,60,55.6,0,67.5,70.4,67.4
20160621063000,288.0,298.2,103.5417,60,55.6,100,67.2,70.4,67.4
20160621064500,288.0,298.2,103.5417,60,55.6,0,67.1,68.9,65.9
20160621070000,288.0,298.2,103.5417,60,55.6,0,67.0,68.9,65.9
20160621071500,288.0,293.4,101.875,60,55.6,0,66.9,68.9,65.9
20160621073000,288.0,293.4,101.875,60,55.6,0,66.8,68.9,65.9
20160621074500,288.0,288.6,100.2083,60,55.6,0,66.8,69.0,66.0
20160621080000,288.0,288.6,100.2083,60,55.6,0,66.8,69.0,66.0
20160621081500,288.0,283.2,98.3333,60,87.6,100,67.3,71.8,68.8
20160621083000,288.0,283.2,98.3333,60,90.9,100,68.1,71.8,68.8
20160621084500,288.0,283.2,98.3333,60,85.6,100,68.4,71.8,68.8
20160621090000,288.0,278.4,96.6667,60,80.2,100,68.7,71.8,68.8
20160621091500,288.0,278.4,96.6667,60,76.1,100,68.9,71.8,68.8
20160621093000,288.0,283.2,98.3333,60,55.2,0,68.7,71.8,68.8
20160621094500,288.0,283.2,98.3333,60,55.2,100,68.5,71.8,68.8
20160621100000,288.0,283.2,98.3333,60,55.2,100,68.2,71.8,68.8
20160621101500,288.0,283.2,98.3333,60,61.2,100,67.9,71.8,68.8
20160621103000,288.0,283.2,98.3333,60,61.2,100,67.9,71.8,68.8
20160621104500,288.0,283.2,98.3333,60,61.2,100,67.8,71.8,68.8
20160621110000,288.0,283.2,98.3333,60,61.2,100,67.7,71.8,68.8
20160621111500,288.0,283.2,98.3333,60,60.0,100,67.7,71.8,68.8
20160621113000,288.0,283.2,98.3333,60,60.0,100,67.6,71.8,68.8
20160621114500,288.0,283.2,98.3333,60,59.2,100,66.9,71.8,68.8
20160621120000,288.0,288.6,100.2083,60,58.4,100,67.3,71.8,68.8
20160621121500,288.0,288.6,100.2083,60,58.4,100,67.2,71.8,68.8
20160621123000,288.0,288.6,100.2083,60,87.1,100,67.3,71.8,68.8
20160621124500,288.0,293.4,101.875,60,84.6,100,67.7,71.8,68.8
20160621130000,288.0,288.6,100.2083,60,79.2,100,68.0,71.8,68.8
20160621131500,288.0,293.4,101.875,60,98.4,100,68.4,71.8,68.8
20160621133000,288.0,288.6,100.2083,60,89.3,100,68.7,71.8,68.8
20160621134500,288.0,288.6,100.2083,60,57.2,0,69.0,71.8,68.8
20160621140000,288.0,288.6,100.2083,60,55.2,0,68.6,71.8,68.8
20160621141500,288.0,293.4,101.875,60,55.2,100,68.2,71.8,68.8
20160621143000,288.0,288.6,100.2083,60,55.2,100,67.9,71.8,68.8
20160621144500,288.0,288.6,100.2083,60,74.9,100,67.9,71.8,68.8
20160621150000,288.0,288.6,100.2083,60,79.1,100,68.0,71.8,68.8
20160621151500,288.0,288.6,100.2083,60,80.7,100,68.2,71.8,68.8
20160621153000,288.0,288.6,100.2083,60,77.3,100,68.4,71.8,68.8
20160621154500,288.0,288.6,100.2083,60,83.2,100,68.6,71.8,68.8
20160621160000,288.0,288.6,100.2083,60,89.8,100,68.8,71.8,68.8
20160621161500,288.0,288.6,100.2083,60,82.5,100,69.1,71.8,68.8
20160621163000,288.0,288.6,100.2083,60,56.0,0,68.8,71.8,68.8
20160621164500,288.0,288.6,100.2083,60,55.4,100,68.4,71.8,68.8
20160621170000,288.0,293.4,101.875,60,55.4,100,68.2,71.8,68.8
20160621171500,288.0,288.6,100.2083,60,64.3,100,67.9,71.8,68.8
20160621173000,288.0,288.6,100.2083,60,75.7,100,67.9,71.8,68.8
20160621174500,288.0,293.4,101.875,60,77.8,100,68.2,71.8,68.8
20160621180000,288.0,288.6,100.2083,60,83.8,100,68.4,71.8,68.8
20160621181500,288.0,293.4,101.875,60,79.7,100,68.6,71.8,68.8
20160621183000,288.0,293.4,101.875,60,79.7,100,68.8,71.8,68.8
20160621184500,288.0,293.4,101.875,60,81.1,100,69.0,71.8,68.8
20160621190000,288.0,293.4,101.875,60,56.0,0,68.9,71.8,68.8
20160621191500,288.0,293.4,101.875,60,55.2,0,68.6,71.8,68.8
20160621193000,288.0,293.4,101.875,60,55.2,100,68.2,71.8,68.8
20160621194500,288.0,293.4,101.875,60,55.2,100,67.9,71.8,68.8
20160621200000,288.0,293.4,101.875,60,74.4,100,67.9,71.8,68.8
20160621201500,288.0,288.6,100.2083,60,76.4,100,68.1,71.8,68.8
20160621203000,288.0,288.6,100.2083,60,80.2,100,68.3,71.8,68.8
20160621204500,288.0,288.6,100.2083,60,80.2,100,68.6,71.8,68.8
20160621210000,288.0,288.6,100.2083,60,82.0,100,68.7,71.8,68.8
20160621211500,288.0,288.6,100.2083,60,83.7,100,68.9,71.8,68.8
20160621213000,288.0,288.6,100.2083,60,85.6,100,69.1,71.8,68.8
20160621214500,288.0,288.6,100.2083,60,56.2,0,68.8,71.8,68.8
20160621220000,288.0,288.6,100.2083,60,55.6,100,68.4,71.8,68.8
20160621221500,288.0,293.4,101.875,60,55.6,100,68.1,71.8,68.8
20160621223000,288.0,293.4,101.875,60,67.0,100,67.9,71.8,68.8
20160621224500,288.0,293.4,101.875,60,75.3,100,67.9,71.8,68.8
20160621230000,288.0,293.4,101.875,60,80.3,100,68.1,71.8,68.8
20160621231500,288.0,293.4,101.875,60,84.8,100,68.4,71.8,68.8
20160621233000,288.0,298.2,103.5417,60,86.2,100,68.6,71.8,68.8
20160621234500,288.0,298.2,103.5417,60,86.2,100,68.8,71.8,68.8
20160622000000,288.0,298.2,103.5417,60,82.8,100,69.1,71.8,68.8
20160622001500,288.0,298.2,103.5417,60,56.0,0,68.8,71.8,68.8
20160622003000,288.0,298.2,103.5417,60,56.0,100,68.4,71.8,68.8
20160622004500,288.0,298.2,103.5417,60,56.0,100,68.1,71.8,68.8
20160622010000,288.0,293.4,101.875,60,70.7,100,67.8,71.8,68.8
20160622011500,288.0,298.2,103.5417,60,75.8,100,67.9,71.8,68.8
20160622013000,288.0,278.4,96.6667,60,83.7,100,68.1,71.8,68.8
20160622014500,288.0,278.4,96.6667,60,84.9,100,68.3,71.8,68.8
20160622020000,288.0,283.2,98.3333,60,87.5,100,68.5,71.8,68.8
20160622021500,288.0,288.6,100.2083,60,87.5,100,68.7,71.8,68.8
20160622023000,288.0,293.4,101.875,60,89.8,100,68.9,71.8,68.8
20160622024500,288.0,293.4,101.875,60,88.7,100,69.1,71.8,68.8
20160622030000,288.0,293.4,101.875,60,56.0,0,68.8,71.8,68.8
20160622031500,288.0,293.4,101.875,60,55.2,100,68.4,71.8,68.8
20160622033000,288.0,298.2,103.5417,60,55.2,100,68.1,71.8,68.8
20160622034500,288.0,293.4,101.875,60,75.7,100,67.8,71.8,68.8
20160622040000,288.0,293.4,101.875,60,81.5,100,67.9,71.8,68.8
20160622041500,288.0,293.4,101.875,60,84.2,100,68.1,71.8,68.8
20160622043000,288.0,293.4,101.875,60,82.6,100,68.4,71.8,68.8
20160622044500,288.0,293.4,101.875,60,83.6,100,68.7,71.8,68.8
20160622050000,288.0,293.4,101.875,60,89.4,100,68.8,71.8,68.8
20160622051500,288.0,293.4,101.875,60,88.0,100,69.1,71.8,68.8
20160622053000,288.0,293.4,101.875,60,56.0,0,68.8,71.8,68.8
20160622054500,288.0,293.4,101.875,60,56.0,100,68.3,71.8,68.8
20160622060000,288.0,293.4,101.875,60,56.0,100,68.0,71.8,68.8
20160622061500,288.0,293.4,101.875,60,79.5,100,67.8,71.8,68.8
20160622063000,288.0,293.4,101.875,60,79.5,100,68.5,71.8,68.8
20160622064500,288.0,293.4,101.875,60,79.5,100,68.7,71.8,68.8
20160622070000,288.0,293.4,101.875,60,79.5,100,68.9,71.8,68.8
20160622071500,288.0,293.4,101.875,60,57.2,100,67.7,71.8,68.8
20160622073000,288.0,288.6,100.2083,60,55.7,100,68.2,71.8,68.8
20160622074500,288.0,288.6,100.2083,60,56.3,100,68.1,71.8,68.8
20160622080000,288.0,283.2,98.3333,60,74.9,100,68.1,71.8,68.8
20160622081500,288.0,278.4,96.6667,60,75.9,100,68.2,71.8,68.8
20160622083000,288.0,283.2,98.3333,60,81.2,100,68.4,71.8,68.8
20160622084500,288.0,278.4,96.6667,60,76.8,100,68.6,71.8,68.8
20160622090000,288.0,283.2,98.3333,60,79.3,100,68.7,71.8,68.8
20160622091500,288.0,283.2,98.3333,60,76.4,100,68.7,71.8,68.8
20160622093000,288.0,283.2,98.3333,60,77.8,100,68.7,71.8,68.8
20160622094500,288.0,283.2,98.3333,60,76.3,100,68.8,71.8,68.8
20160622100000,288.0,283.2,98.3333,60,76.3,100,68.7,71.8,68.8
20160622101500,288.0,283.2,98.3333,60,80.1,100,68.7,71.8,68.8
20160622103000,288.0,283.2,98.3333,60,77.3,100,68.8,71.8,68.8
20160622104500,288.0,283.2,98.3333,60,73.0,100,68.7,71.8,68.8
20160622110000,288.0,283.2,98.3333,60,77.7,100,68.7,71.8,68.8
20160622111500,288.0,283.2,98.3333,60,74.9,100,68.7,71.8,68.8
20160622113000,288.0,283.2,98.3333,60,72.1,100,68.6,71.8,68.8
20160622114500,288.0,288.6,100.2083,60,69.2,100,68.6,71.8,68.8
20160622120000,288.0,288.6,100.2083,60,78.1,100,68.4,71.8,68.8
20160622121500,288.0,288.6,100.2083,60,79.2,100,68.5,71.8,68.8
20160622123000,288.0,288.6,100.2083,60,84.4,100,68.6,71.7,68.7
20160622124500,288.0,288.6,100.2083,60,75.4,100,68.7,71.7,68.7
20160622130000,288.0,288.6,100.2083,60,77.7,100,68.7,71.7,68.7
20160622131500,288.0,288.6,100.2083,60,84.4,100,68.8,71.6,68.6
20160622133000,288.0,288.6,100.2083,60,76.8,100,68.8,71.6,68.6
20160622134500,288.0,288.6,100.2083,60,57.0,100,68.8,71.6,68.6
20160622140000,288.0,293.4,101.875,60,55.4,100,68.4,71.7,68.7
20160622141500,288.0,293.4,101.875,60,55.4,100,68.3,71.6,68.6
20160622143000,288.0,293.4,101.875,60,55.4,100,68.0,71.7,68.7
20160622144500,288.0,293.4,101.875,60,70.5,100,67.9,71.6,68.6
20160622150000,288.0,293.4,101.875,60,73.8,100,68.2,71.6,68.6
20160622151500,288.0,293.4,101.875,60,58.4,0,68.7,71.6,68.6
20160622153000,288.0,293.4,101.875,60,55.6,100,67.7,71.6,68.6
20160622154500,288.0,293.4,101.875,60,63.4,100,68.2,71.6,68.6
20160622160000,288.0,293.4,101.875,60,56.4,100,68.1,71.5,68.5
20160622161500,288.0,288.6,100.2083,60,75.4,100,67.9,71.5,68.5
20160622163000,288.0,288.6,100.2083,60,73.5,100,68.1,71.5,68.5
20160622164500,288.0,293.4,101.875,60,74.4,100,68.2,71.6,68.6
20160622170000,288.0,288.6,100.2083,60,77.3,100,68.3,71.5,68.5
20160622171500,288.0,288.6,100.2083,60,74.4,100,68.4,71.5,68.5
20160622173000,288.0,288.6,100.2083,60,74.4,100,68.6,71.5,68.5
20160622174500,288.0,288.6,100.2083,60,78.2,100,68.6,71.4,68.4
20160622180000,288.0,293.4,101.875,60,56.1,0,68.5,71.4,68.4
20160622181500,288.0,293.4,101.875,60,55.4,100,68.2,71.5,68.5
20160622183000,288.0,293.4,101.875,60,55.4,100,67.9,71.4,68.4
20160622184500,288.0,293.4,101.875,60,55.4,100,67.7,71.4,68.4
20160622190000,288.0,288.6,100.2083,60,74.8,100,67.6,71.4,68.4
20160622191500,288.0,293.4,101.875,60,77.7,100,67.7,71.5,68.5
20160622193000,288.0,293.4,101.875,60,75.6,100,67.9,71.4,68.4
20160622194500,288.0,293.4,101.875,60,78.3,100,68.2,71.5,68.5
20160622200000,288.0,293.4,101.875,60,75.3,100,68.3,71.5,68.5
20160622201500,288.0,293.4,101.875,60,76.4,100,68.4,71.4,68.4
20160622203000,288.0,298.2,103.5417,60,79.6,100,68.6,71.4,68.4
20160622204500,288.0,298.2,103.5417,60,63.0,0,68.7,71.4,68.4
20160622210000,288.0,298.2,103.5417,60,55.6,0,68.4,71.4,68.4
20160622211500,288.0,293.4,101.875,60,55.6,100,68.1,71.4,68.4
20160622213000,288.0,293.4,101.875,60,55.6,100,67.8,71.4,68.4
20160622214500,288.0,293.4,101.875,60,55.6,100,67.6,71.4,68.4
20160622220000,288.0,293.4,101.875,60,77.7,100,67.6,71.4,68.4
20160622221500,288.0,293.4,101.875,60,74.4,100,67.7,71.4,68.4
20160622223000,288.0,293.4,101.875,60,77.3,100,67.9,71.4,68.4
20160622224500,288.0,298.2,103.5417,60,80.6,100,68.2,71.4,68.4
20160622230000,288.0,293.4,101.875,60,77.2,100,68.3,71.4,68.4
20160622231500,288.0,293.4,101.875,60,75.9,100,68.5,71.4,68.4
20160622233000,288.0,293.4,101.875,60,77.8,100,68.6,71.4,68.4
20160622234500,288.0,298.2,103.5417,60,57.2,0,68.6,71.4,68.4
20160623000000,288.0,293.4,101.875,60,55.6,0,68.3,71.4,68.4
20160623001500,288.0,293.4,101.875,60,55.6,100,68.0,71.4,68.4
20160623003000,288.0,298.2,103.5417,60,55.6,100,67.7,71.4,68.4
20160623004500,288.0,293.4,101.875,60,69.5,100,67.4,71.4,68.4
20160623010000,288.0,298.2,103.5417,60,76.0,100,67.6,71.4,68.4
20160623011500,288.0,298.2,103.5417,60,77.8,100,67.8,71.4,68.4
20160623013000,288.0,298.2,103.5417,60,80.7,100,68.0,71.4,68.4
20160623014500,288.0,298.2,103.5417,60,83.2,100,68.3,71.4,68.4
20160623020000,288.0,298.2,103.5417,60,85.0,100,68.5,71.4,68.4
20160623021500,288.0,298.2,103.5417,60,62.7,0,68.7,71.4,68.4
20160623023000,288.0,293.4,101.875,59,56.2,0,68.4,71.4,68.4
20160623024500,288.0,293.4,101.875,59,55.2,100,68.1,71.4,68.4
20160623030000,288.0,293.4,101.875,59,55.2,100,67.8,71.4,68.4
20160623031500,288.0,293.4,101.875,59,55.2,100,67.6,71.4,68.4
20160623033000,288.0,293.4,101.875,59,74.4,100,67.6,71.4,68.4
20160623034500,288.0,293.4,101.875,59,75.9,100,67.7,71.4,68.4
20160623040000,288.0,293.4,101.875,59,78.7,100,67.9,71.4,68.4
20160623041500,288.0,293.4,101.875,59,78.7,100,68.2,71.4,68.4
20160623043000,288.0,293.4,101.875,59,81.8,100,68.3,71.4,68.4
20160623044500,288.0,293.4,101.875,59,83.7,100,68.5,71.4,68.4
20160623050000,288.0,293.4,101.875,59,79.7,100,68.6,71.4,68.4
20160623051500,288.0,293.4,101.875,59,56.0,0,68.5,71.4,68.4
20160623053000,288.0,293.4,101.875,59,56.0,0,68.2,71.4,68.4
20160623054500,288.0,293.4,101.875,59,56.0,100,67.8,71.4,68.4
20160623060000,288.0,293.4,101.875,59,56.0,100,67.6,71.4,68.4
20160623061500,288.0,293.4,101.875,59,95.5,100,67.8,75.4,72.4
20160623063000,288.0,293.4,101.875,59,99.6,100,68.3,75.7,72.7
20160623064500,288.0,288.6,100.2083,59,95.8,100,69.2,75.7,72.7
20160623070000,288.0,293.4,101.875,59,89.2,100,69.7,75.4,72.4
20160623071500,288.0,293.4,101.875,59,89.2,100,70.1,75.0,72.0
20160623073000,288.0,288.6,100.2083,59,92.7,100,70.3,75.0,72.0
20160623074500,288.0,288.6,100.2083,59,89.3,100,70.5,75.0,72.0
20160623080000,288.0,283.2,98.3333,59,91.1,100,70.7,75.0,72.0
20160623081500,288.0,278.4,96.6667,59,92.8,100,70.7,75.1,72.1
20160623083000,288.0,278.4,96.6667,60,92.8,100,70.8,75.0,72.0
20160623084500,288.0,278.4,96.6667,60,89.9,100,70.8,75.1,72.1
20160623090000,288.0,278.4,96.6667,60,89.9,100,70.8,75.3,72.3
20160623091500,288.0,278.4,96.6667,60,92.9,100,70.8,75.2,72.2
20160623093000,288.0,278.4,96.6667,60,91.1,100,70.9,75.1,72.1
20160623094500,288.0,278.4,96.6667,60,96.8,100,70.9,75.2,72.2
20160623100000,288.0,278.4,96.6667,60,92.6,100,70.9,75.0,72.0
20160623101500,288.0,278.4,96.6667,60,92.6,100,71.0,75.3,72.3
20160623103000,288.0,278.4,96.6667,60,90.8,100,71.0,75.3,72.3
20160623104500,288.0,278.4,96.6667,60,88.0,100,71.0,75.3,72.3
20160623110000,288.0,283.2,98.3333,60,89.9,100,70.8,75.3,72.3
20160623111500,288.0,278.4,96.6667,60,95.9,100,70.9,75.3,72.3
20160623113000,288.0,278.4,96.6667,60,89.9,100,70.9,75.8,72.8
20160623114500,288.0,283.2,98.3333,60,89.9,100,70.9,75.4,72.4
20160623120000,288.0,283.2,98.3333,60,87.5,100,70.9,75.4,72.4
20160623121500,288.0,283.2,98.3333,60,95.2,100,71.0,75.4,72.4
20160623123000,288.0,278.4,96.6667,60,96.2,100,70.3,75.4,72.4
20160623124500,288.0,283.2,98.3333,60,86.9,100,70.2,75.0,72.0
20160623130000,288.0,283.2,98.3333,60,88.7,100,70.8,75.0,72.0
20160623131500,288.0,283.2,98.3333,60,90.7,100,71.3,75.0,72.0
20160623133000,288.0,283.2,98.3333,60,88.7,100,71.3,75.0,72.0
20160623134500,288.0,283.2,98.3333,60,88.7,100,71.5,75.3,72.3
20160623140000,288.0,278.4,96.6667,60,98.6,100,72.6,75.3,72.3
20160623141500,288.0,283.2,98.3333,60,62.9,100,71.1,75.3,72.3
20160623143000,288.0,283.2,98.3333,60,82.0,100,70.8,75.4,72.4
20160623144500,288.0,283.2,98.3333,60,89.5,100,70.7,75.4,72.4
20160623150000,288.0,283.2,98.3333,60,87.5,100,70.7,75.4,72.4
20160623151500,288.0,283.2,98.3333,60,86.2,100,70.7,75.4,72.4
20160623153000,288.0,283.2,98.3333,53,86.2,100,70.7,75.4,72.4
20160623154500,288.0,283.2,98.3333,53,99.2,100,70.7,75.4,72.4
20160623160000,288.0,283.2,98.3333,53,86.8,100,70.7,75.4,72.4
20160623161500,288.0,288.6,100.2083,53,86.8,100,70.7,75.4,72.4
20160623163000,288.0,288.6,100.2083,53,86.8,100,70.8,75.4,72.4
20160623164500,288.0,288.6,100.2083,53,80.3,100,70.7,75.4,72.4
20160623170000,288.0,288.6,100.2083,53,98.0,100,70.7,75.4,72.4
20160623171500,288.0,288.6,100.2083,53,89.9,100,70.8,75.4,72.4
20160623173000,288.0,288.6,100.2083,53,97.7,100,71.0,75.4,72.4
20160623174500,288.0,288.6,100.2083,53,90.0,100,71.2,75.4,72.4
20160623180000,288.0,288.6,100.2083,53,91.1,100,71.3,75.4,72.4
20160623181500,288.0,288.6,100.2083,53,91.1,100,71.4,75.4,72.4
20160623183000,288.0,288.6,100.2083,53,92.4,100,71.6,75.3,72.3
20160623184500,288.0,288.6,100.2083,53,92.4,100,71.6,75.3,72.3
20160623190000,288.0,288.6,100.2083,53,98.0,100,71.7,75.3,72.3
20160623191500,288.0,288.6,100.2083,53,99.0,100,71.8,75.3,72.3
20160623193000,288.0,288.6,100.2083,53,94.0,100,71.9,75.3,72.3
20160623194500,288.0,288.6,100.2083,53,90.5,100,71.9,75.3,72.3
20160623200000,288.0,288.6,100.2083,53,90.5,100,72.0,75.3,72.3
20160623201500,288.0,288.6,100.2083,53,92.4,100,72.0,75.3,72.3
20160623203000,288.0,288.6,100.2083,53,99.7,100,72.1,75.3,72.3
20160623204500,288.0,288.6,100.2083,53,95.9,100,72.0,75.3,72.3
20160623210000,288.0,288.6,100.2083,53,95.9,100,72.1,75.3,72.3
20160623211500,288.0,288.6,100.2083,53,100.2,100,72.1,75.3,72.3
20160623213000,288.0,288.6,100.2083,53,100.2,100,72.1,75.3,72.3
20160623214500,288.0,288.6,100.2083,53,98.3,100,72.1,75.3,72.3
20160623220000,288.0,288.6,100.2083,53,90.5,100,72.1,75.0,72.0
20160623221500,288.0,288.6,100.2083,53,90.5,100,72.1,75.3,72.3
20160623223000,288.0,288.6,100.2083,53,95.3,100,72.1,76.0,73.0
20160623224500,288.0,288.6,100.2083,53,95.3,100,72.1,75.7,72.7
20160623230000,288.0,288.6,100.2083,53,99.0,100,72.1,75.7,72.7
20160623231500,288.0,288.6,100.2083,53,99.0,100,72.1,75.7,72.7
20160623233000,288.0,288.6,100.2083,53,100.1,100,72.1,75.7,72.7
20160623234500,288.0,288.6,100.2083,53,95.1,100,72.1,75.7,72.7
20160624000000,288.0,288.6,100.2083,53,100.2,100,72.1,75.7,72.7
20160624001500,288.0,288.6,100.2083,53,95.7,100,72.1,76.0,73.0
20160624003000,288.0,288.6,100.2083,53,91.1,100,72.1,75.3,72.3
20160624004500,288.0,288.6,100.2083,53,92.8,100,72.1,75.3,72.3
20160624010000,288.0,288.6,100.2083,53,99.0,100,72.1,75.4,72.4
20160624011500,288.0,288.6,100.2083,53,100.2,100,72.0,75.5,72.5
20160624013000,288.0,288.6,100.2083,53,100.2,100,72.0,75.6,72.6
20160624014500,288.0,288.6,100.2083,53,100.2,100,71.9,75.7,72.7
20160624020000,288.0,288.6,100.2083,53,96.3,100,71.9,75.7,72.7
20160624021500,288.0,288.6,100.2083,53,92.4,100,71.9,75.7,72.7
20160624023000,288.0,288.6,100.2083,53,90.6,100,71.9,75.7,72.7
20160624024500,288.0,288.6,100.2083,53,98.7,100,71.9,75.7,72.7
20160624030000,288.0,288.6,100.2083,53,94.6,100,71.9,75.7,72.7
20160624031500,288.0,288.6,100.2083,53,90.5,100,71.9,75.7,72.7
20160624033000,288.0,288.6,100.2083,53,94.6,100,71.9,75.7,72.7
20160624034500,288.0,288.6,100.2083,53,98.6,100,71.9,75.7,72.7
20160624040000,288.0,288.6,100.2083,53,92.3,100,71.8,75.7,72.7
20160624041500,288.0,288.6,100.2083,53,90.0,100,71.8,75.7,72.7
20160624043000,288.0,288.6,100.2083,53,98.9,100,71.8,75.7,72.7
20160624044500,288.0,288.6,100.2083,53,92.1,100,71.8,75.8,72.8
20160624050000,288.0,288.6,100.2083,53,96.8,100,71.8,76.0,73.0
20160624051500,288.0,288.6,100.2083,53,94.2,100,71.7,76.0,73.0
20160624053000,288.0,283.2,98.3333,53,91.1,100,71.7,76.0,73.0
20160624054500,288.0,283.2,98.3333,53,94.0,100,71.7,76.0,73.0
20160624060000,288.0,288.6,100.2083,53,99.7,100,71.7,76.0,73.0
20160624061500,288.0,288.6,100.2083,53,90.6,100,71.9,71.3,68.3
20160624063000,288.0,288.6,100.2083,53,56.4,0,71.4,71.3,68.3
20160624064500,288.0,288.6,100.2083,53,56.4,0,70.7,71.0,68.0
20160624070000,288.0,288.6,100.2083,53,55.2,0,70.3,71.3,68.3
20160624071500,288.0,283.2,98.3333,53,55.2,0,69.8,71.3,68.3
20160624073000,288.0,278.4,96.6667,53,55.2,0,69.3,71.3,68.3
20160624074500,288.0,278.4,96.6667,53,55.2,0,69.0,71.3,68.3
20160624080000,288.0,278.4,96.6667,53,55.2,0,68.7,71.3,68.3
20160624081500,288.0,278.4,96.6667,53,55.2,0,68.4,71.3,68.3
20160624083000,288.0,278.4,96.6667,54,55.2,0,68.2,71.3,68.3
20160624084500,288.0,283.2,98.3333,55,55.2,100,67.9,71.3,68.3
20160624090000,288.0,283.2,98.3333,55,55.2,100,67.8,71.3,68.3
20160624091500,288.0,283.2,98.3333,55,55.2,100,67.8,71.3,68.3
20160624093000,288.0,283.2,98.3333,55,55.2,100,67.5,71.3,68.3
20160624094500,288.0,283.2,98.3333,55,74.8,100,67.9,71.3,68.3
20160624100000,288.0,283.2,98.3333,55,74.8,100,68.2,71.3,68.3
20160624101500,288.0,283.2,98.3333,55,78.2,100,68.3,71.3,68.3
20160624103000,288.0,283.2,98.3333,55,75.7,100,68.4,71.3,68.3
20160624104500,288.0,283.2,98.3333,55,58.4,0,68.5,71.3,68.3
20160624110000,288.0,283.2,98.3333,55,55.6,0,68.2,71.3,68.3
20160624111500,288.0,283.2,98.3333,55,55.6,0,68.1,70.8,67.8
20160624113000,288.0,283.2,98.3333,55,55.6,0,67.9,70.8,67.8
20160624114500,288.0,283.2,98.3333,55,55.6,100,67.5,70.8,67.8
20160624120000,288.0,283.2,98.3333,55,55.6,100,67.9,70.8,67.8
20160624121500,288.0,288.6,100.2083,55,55.0,100,67.7,70.8,67.8
20160624123000,288.0,283.2,98.3333,55,55.0,100,67.7,70.8,67.8
20160624124500,288.0,288.6,100.2083,55,55.0,100,67.8,70.8,67.8
20160624130000,288.0,283.2,98.3333,55,55.0,100,67.7,70.8,67.8
20160624131500,288.0,283.2,98.3333,55,55.0,100,66.9,70.8,67.8
20160624133000,288.0,283.2,98.3333,55,55.0,100,67.5,70.8,67.8
20160624134500,288.0,283.2,98.3333,55,55.0,100,67.4,70.9,67.9
20160624140000,288.0,283.2,98.3333,55,74.5,100,67.6,71.3,68.3
20160624141500,288.0,283.2,98.3333,55,77.8,100,68.0,71.3,68.3
20160624143000,288.0,283.2,98.3333,55,74.4,100,68.4,71.3,68.3
20160624144500,288.0,283.2,98.3333,55,56.1,100,68.3,71.3,68.3
20160624150000,288.0,283.2,98.3333,55,56.1,100,68.3,71.3,68.3
20160624151500,288.0,283.2,98.3333,55,93.0,100,68.6,76.0,73.0
20160624153000,288.0,283.2,98.3333,55,90.5,100,69.3,76.0,73.0
20160624154500,288.0,283.2,98.3333,55,88.1,100,69.7,76.0,73.0
20160624160000,288.0,283.2,98.3333,55,99.1,100,69.9,76.0,73.0
20160624161500,288.0,283.2,98.3333,55,91.1,100,70.1,75.9,72.9
20160624163000,288.0,283.2,98.3333,55,96.6,100,70.2,75.9,72.9
20160624164500,288.0,283.2,98.3333,55,91.7,100,70.4,75.9,72.9
20160624170000,288.0,283.2,98.3333,55,99.6,100,70.5,75.8,72.8
20160624171500,288.0,283.2,98.3333,55,91.1,100,70.6,75.8,72.8
20160624173000,288.0,283.2,98.3333,55,98.2,100,70.7,75.8,72.8
20160624174500,288.0,288.6,100.2083,55,87.5,100,70.8,75.8,72.8
20160624180000,288.0,288.6,100.2083,55,96.1,100,70.8,75.8,72.8
20160624181500,288.0,288.6,100.2083,55,93.6,100,70.8,75.7,72.7
20160624183000,288.0,293.4,101.875,55,90.5,100,71.0,75.7,72.7
20160624184500,288.0,293.4,101.875,55,94.5,100,71.1,75.7,72.7
20160624190000,288.0,293.4,101.875,55,94.5,100,71.2,75.8,72.8
20160624191500,288.0,298.2,103.5417,55,91.1,100,71.3,75.7,72.7
20160624193000,288.0,298.2,103.5417,55,94.9,100,71.4,75.7,72.7
20160624194500,288.0,298.2,103.5417,55,97.6,100,71.6,75.7,72.7
20160624200000,288.0,298.2,103.5417,55,89.9,100,71.6,75.7,72.7
20160624201500,288.0,298.2,103.5417,55,91.1,100,71.7,75.7,72.7
20160624203000,288.0,298.2,103.5417,55,96.8,100,71.7,75.7,72.7
20160624204500,288.0,298.2,103.5417,55,91.7,100,71.8,75.7,72.7
20160624210000,288.0,298.2,103.5417,55,90.5,100,71.8,75.7,72.7
20160624211500,288.0,298.2,103.5417,55,94.2,100,71.8,75.7,72.7
20160624213000,288.0,298.2,103.5417,55,99.6,100,71.9,75.7,72.7
20160624214500,288.0,298.2,103.5417,55,90.2,100,71.9,75.7,72.7
20160624220000,288.0,298.2,103.5417,55,92.3,100,71.9,75.7,72.7
20160624221500,288.0,298.2,103.5417,55,97.0,100,71.9,75.7,72.7
20160624223000,288.0,298.2,103.5417,55,95.8,100,72.0,75.7,72.7
20160624224500,288.0,298.2,103.5417,55,89.9,100,72.0,75.7,72.7
20160624230000,288.0,298.2,103.5417,55,91.1,100,72.0,75.7,72.7
20160624231500,288.0,298.2,103.5417,55,96.7,100,72.0,75.7,72.7
20160624233000,288.0,298.2,103.5417,55,95.5,100,72.1,75.7,72.7
20160624234500,288.0,298.2,103.5417,55,90.8,100,72.1,75.7,72.7
20160625000000,288.0,298.2,103.5417,55,90.8,100,72.1,75.7,72.7
20160625001500,288.0,298.2,103.5417,55,97.8,100,72.1,75.7,72.7
20160625003000,288.0,298.2,103.5417,55,99.6,100,72.1,75.7,72.7
20160625004500,288.0,298.2,103.5417,55,97.1,100,72.0,75.7,72.7
20160625010000,288.0,298.2,103.5417,55,91.7,100,72.1,75.7,72.7
20160625011500,288.0,293.4,101.875,54,97.9,100,72.0,75.7,72.7
20160625013000,288.0,278.4,96.6667,54,93.0,100,71.9,75.7,72.7
20160625014500,288.0,278.4,96.6667,54,91.7,100,71.9,75.7,72.7
20160625020000,288.0,283.2,98.3333,54,93.7,100,71.8,75.7,72.7
20160625021500,288.0,288.6,100.2083,54,101.0,100,71.8,75.7,72.7
20160625023000,288.0,288.6,100.2083,54,93.1,100,71.8,75.7,72.7
20160625024500,288.0,288.6,100.2083,54,90.5,100,71.9,75.7,72.7
20160625030000,288.0,293.4,101.875,54,90.5,100,71.9,75.7,72.7
20160625031500,288.0,293.4,101.875,54,94.3,100,71.9,75.7,72.7
20160625033000,288.0,293.4,101.875,54,101.0,100,72.0,75.7,72.7
20160625034500,288.0,293.4,101.875,54,91.7,100,72.0,75.7,72.7
20160625040000,288.0,293.4,101.875,54,90.5,100,72.1,75.7,72.7
20160625041500,288.0,293.4,101.875,54,90.5,100,72.1,75.7,72.7
20160625043000,288.0,293.4,101.875,54,95.8,100,72.1,75.7,72.7
20160625044500,288.0,293.4,101.875,54,100.9,100,72.1,75.7,72.7
20160625050000,288.0,293.4,101.875,54,94.7,100,72.1,75.7,72.7
20160625051500,288.0,293.4,101.875,54,90.9,100,72.1,75.7,72.7
20160625053000,288.0,293.4,101.875,54,89.9,100,72.1,75.7,72.7
20160625054500,288.0,293.4,101.875,54,91.2,100,72.1,75.7,72.7
20160625060000,288.0,293.4,101.875,54,96.2,100,72.1,75.7,72.7
20160625061500,288.0,293.4,101.875,54,100.2,100,72.1,75.7,72.7
20160625063000,288.0,293.4,101.875,54,95.6,100,72.1,75.7,72.7
20160625064500,288.0,293.4,101.875,54,89.9,100,72.1,75.7,72.7
20160625070000,288.0,293.4,101.875,54,91.1,100,72.1,75.7,72.7
20160625071500,288.0,293.4,101.875,54,93.0,100,72.1,75.7,72.7
20160625073000,288.0,293.4,101.875,54,96.7,100,72.1,75.7,72.7
20160625074500,288.0,293.4,101.875,54,89.3,100,72.1,75.7,72.7
20160625080000,288.0,293.4,101.875,54,90.5,100,72.1,75.7,72.7
20160625081500,288.0,293.4,101.875,54,93.0,100,72.1,75.7,72.7
20160625083000,288.0,293.4,101.875,54,89.3,100,72.1,75.7,72.7
20160625084500,288.0,293.4,101.875,54,92.5,100,72.1,75.7,72.7
20160625090000,288.0,293.4,101.875,54,99.6,100,72.0,75.7,72.7
20160625091500,288.0,293.4,101.875,54,90.5,100,72.1,75.7,72.7
20160625093000,288.0,293.4,101.875,54,93.0,100,72.1,75.7,72.7
20160625094500,288.0,293.4,101.875,54,88.8,100,72.1,75.7,72.7
20160625100000,288.0,293.4,101.875,54,93.0,100,72.1,75.7,72.7
20160625101500,288.0,293.4,101.875,54,89.5,100,72.1,75.7,72.7
20160625103000,288.0,293.4,101.875,54,93.6,100,72.1,75.7,72.7
20160625104500,288.0,293.4,101.875,54,84.4,100,72.0,75.7,72.7
20160625110000,288.0,293.4,101.875,54,94.4,100,71.9,75.7,72.7
20160625111500,288.0,293.4,101.875,54,90.4,100,71.9,75.7,72.7
20160625113000,288.0,293.4,101.875,54,83.2,100,71.9,75.7,72.7
20160625114500,288.0,293.4,101.875,54,80.9,100,71.7,75.7,72.7
20160625120000,288.0,293.4,101.875,54,86.2,100,71.7,75.7,72.7
20160625121500,288.0,293.4,101.875,54,80.2,100,71.6,75.7,72.7
20160625123000,288.0,293.4,101.875,54,86.9,100,71.4,75.7,72.7
20160625124500,288.0,293.4,101.875,54,86.9,100,71.5,75.7,72.7
20160625130000,288.0,293.4,101.875,54,80.7,100,71.4,75.7,72.7
20160625131500,288.0,293.4,101.875,54,86.9,100,71.5,75.7,72.7
20160625133000,288.0,293.4,101.875,54,89.3,100,71.6,75.7,72.7
20160625134500,288.0,293.4,101.875,54,92.4,100,71.7,75.7,72.7
20160625140000,288.0,293.4,101.875,54,100.2,100,71.8,75.7,72.7
20160625141500,288.0,293.4,101.875,54,89.9,100,71.9,75.7,72.7
20160625143000,288.0,293.4,101.875,54,94.6,100,71.9,75.7,72.7
20160625144500,288.0,293.4,101.875,54,90.5,100,72.0,75.7,72.7
20160625150000,288.0,293.4,101.875,54,93.8,100,72.1,75.7,72.7
20160625151500,288.0,293.4,101.875,54,91.9,100,72.2,75.7,72.7
20160625153000,288.0,293.4,101.875,54,91.9,100,72.2,75.7,72.7
20160625154500,288.0,293.4,101.875,54,91.9,100,72.3,75.7,72.7
20160625160000,288.0,293.4,101.875,54,91.9,100,72.3,75.7,72.7
20160625161500,288.0,293.4,101.875,54,91.9,100,72.4,75.7,72.7
20160625163000,288.0,293.4,101.875,54,91.9,100,72.4,75.7,72.7
20160625164500,288.0,293.4,101.875,54,91.9,100,72.5,75.7,72.7
20160625170000,288.0,293.4,101.875,54,91.9,100,72.5,75.7,72.7
20160625171500,288.0,293.4,101.875,54,91.9,100,72.6,75.7,72.7
20160625173000,288.0,288.6,100.2083,54,91.9,100,72.6,75.7,72.7
20160625174500,288.0,288.6,100.2083,54,91.9,100,72.6,75.7,72.7
20160625180000,288.0,288.6,100.2083,54,93.3,100,72.6,75.7,72.7
20160625181500,288.0,288.6,100.2083,54,100.3,100,72.6,75.7,72.7
20160625183000,288.0,288.6,100.2083,54,100.3,100,72.6,75.7,72.7
20160625184500,288.0,288.6,100.2083,54,91.4,100,72.6,75.7,72.7
20160625190000,288.0,288.6,100.2083,54,91.4,100,72.6,75.7,72.7
20160625191500,288.0,288.6,100.2083,54,91.4,100,72.5,75.7,72.7
20160625193000,288.0,283.2,98.3333,54,92.8,100,72.5,75.7,72.7
20160625194500,288.0,283.2,98.3333,54,98.1,100,72.6,75.7,72.7
20160625200000,288.0,288.6,100.2083,54,99.9,100,72.6,75.7,72.7
20160625201500,288.0,283.2,98.3333,54,98.6,100,72.6,75.7,72.7
20160625203000,288.0,288.6,100.2083,54,97.0,100,72.6,75.7,72.7
20160625204500,288.0,288.6,100.2083,54,95.0,100,72.6,75.7,72.7
20160625210000,288.0,288.6,100.2083,54,95.0,100,72.6,75.7,72.7
20160625211500,288.0,288.6,100.2083,54,95.0,100,72.6,75.7,72.7
20160625213000,288.0,288.6,100.2083,54,93.0,100,72.6,75.7,72.7
20160625214500,288.0,283.2,98.3333,54,93.0,100,72.5,75.7,72.7
20160625220000,288.0,288.6,100.2083,54,99.0,100,72.5,75.7,72.7
20160625221500,288.0,288.6,100.2083,54,96.5,100,72.5,75.7,72.7
20160625223000,288.0,288.6,100.2083,54,100.2,100,72.5,75.7,72.7
20160625224500,288.0,288.6,100.2083,54,98.6,100,72.5,75.7,72.7
20160625230000,288.0,288.6,100.2083,54,94.8,100,72.4,75.7,72.7
20160625231500,288.0,288.6,100.2083,54,92.8,100,72.4,75.7,72.7
20160625233000,288.0,288.6,100.2083,54,91.3,100,72.4,75.7,72.7
20160625234500,288.0,288.6,100.2083,54,91.3,100,72.4,75.7,72.7
20160626000000,288.0,283.2,98.3333,54,93.5,100,72.4,75.7,72.7
20160626001500,288.0,288.6,100.2083,54,100.2,100,72.4,75.7,72.7
20160626003000,288.0,283.2,98.3333,54,100.2,100,72.4,75.7,72.7
20160626004500,288.0,288.6,100.2083,54,94.1,100,72.4,75.7,72.7
20160626010000,288.0,288.6,100.2083,54,91.1,100,72.3,75.7,72.7
20160626011500,288.0,283.2,98.3333,54,96.9,100,72.3,75.7,72.7
20160626013000,288.0,288.6,100.2083,54,98.7,100,72.3,75.7,72.7
20160626014500,288.0,288.6,100.2083,54,91.9,100,72.3,75.7,72.7
20160626020000,288.0,288.6,100.2083,54,90.8,100,72.3,75.7,72.7
20160626021500,288.0,288.6,100.2083,54,90.8,100,72.2,75.7,72.7
20160626023000,288.0,288.6,100.2083,54,97.0,100,72.2,75.7,72.7
20160626024500,288.0,288.6,100.2083,54,99.9,100,72.2,75.7,72.7
20160626030000,288.0,288.6,100.2083,54,92.5,100,72.2,75.7,72.7
20160626031500,288.0,288.6,100.2083,54,92.5,100,72.2,75.7,72.7
20160626033000,288.0,288.6,100.2083,54,100.3,100,72.2,75.7,72.7
20160626034500,288.0,293.4,101.875,54,91.8,100,72.2,75.7,72.7
20160626040000,288.0,288.6,100.2083,54,90.5,100,72.2,75.7,72.7
20160626041500,288.0,293.4,101.875,54,95.1,100,72.2,75.7,72.7
20160626043000,288.0,288.6,100.2083,54,99.1,100,72.2,75.7,72.7
20160626044500,288.0,288.6,100.2083,54,91.8,100,72.2,75.7,72.7
20160626050000,288.0,293.4,101.875,54,93.3,100,72.2,75.7,72.7
20160626051500,288.0,293.4,101.875,54,99.3,100,72.2,75.7,72.7
20160626053000,288.0,293.4,101.875,54,90.6,100,72.2,75.7,72.7
20160626054500,288.0,293.4,101.875,54,100.2,100,72.2,75.7,72.7
20160626060000,288.0,293.4,101.875,54,93.9,100,72.2,75.7,72.7
20160626061500,288.0,293.4,101.875,54,91.7,100,72.2,75.7,72.7
20160626063000,288.0,293.4,101.875,54,99.3,100,72.2,75.7,72.7
20160626064500,288.0,293.4,101.875,54,91.1,100,72.2,75.7,72.7
20160626070000,288.0,293.4,101.875,54,92.8,100,72.2,75.7,72.7
20160626071500,288.0,293.4,101.875,54,100.2,100,72.2,75.7,72.7
20160626073000,288.0,293.4,101.875,54,92.0,100,72.3,75.7,72.7
20160626074500,288.0,293.4,101.875,54,92.0,100,72.3,75.7,72.7
20160626080000,288.0,293.4,101.875,54,100.3,100,72.3,75.7,72.7
20160626081500,288.0,293.4,101.875,54,93.2,100,72.3,75.7,72.7
20160626083000,288.0,293.4,101.875,54,91.1,100,72.4,75.7,72.7
20160626084500,288.0,293.4,101.875,54,91.1,100,72.4,75.7,72.7
20160626090000,288.0,293.4,101.875,54,91.1,100,72.4,75.7,72.7
20160626091500,288.0,293.4,101.875,54,92.2,100,72.3,75.7,72.7
20160626093000,288.0,293.4,101.875,54,95.9,100,72.3,75.7,72.7
20160626094500,288.0,293.4,101.875,54,69.9,100,72.3,75.7,72.7
20160626100000,288.0,293.4,101.875,54,56.4,100,71.7,75.7,72.7
20160626101500,288.0,293.4,101.875,54,88.0,100,71.2,75.7,72.7
20160626103000,288.0,293.4,101.875,54,97.3,100,71.2,75.7,72.7
20160626104500,288.0,293.4,101.875,54,89.9,100,71.3,75.7,72.7
20160626110000,288.0,293.4,101.875,54,94.4,100,71.4,75.7,72.7
20160626111500,288.0,293.4,101.875,54,85.4,100,71.4,75.7,72.7
20160626113000,288.0,293.4,101.875,54,85.4,100,71.5,75.7,72.7
20160626114500,288.0,293.4,101.875,54,85.4,100,71.6,75.7,72.7
20160626120000,288.0,293.4,101.875,54,81.1,100,71.5,75.7,72.7
20160626121500,288.0,293.4,101.875,54,87.5,100,71.5,75.7,72.7
20160626123000,288.0,293.4,101.875,54,87.5,100,71.6,75.7,72.7
20160626124500,288.0,293.4,101.875,54,100.2,100,71.6,75.7,72.7
20160626130000,288.0,293.4,101.875,54,100.2,100,71.6,75.7,72.7
20160626131500,288.0,293.4,101.875,54,91.1,100,71.7,75.7,72.7
20160626133000,288.0,293.4,101.875,54,99.6,100,71.7,75.7,72.7
20160626134500,288.0,293.4,101.875,54,94.9,100,71.8,75.7,72.7
20160626140000,288.0,293.4,101.875,54,90.5,100,71.9,75.7,72.7
20160626141500,288.0,293.4,101.875,54,92.4,100,72.0,75.7,72.7
20160626143000,288.0,293.4,101.875,54,91.1,100,72.1,75.7,72.7
20160626144500,288.0,298.2,103.5417,54,88.1,100,72.1,75.7,72.7
20160626150000,288.0,298.2,103.5417,54,94.2,100,72.1,75.7,72.7
20160626151500,288.0,298.2,103.5417,54,83.2,100,72.0,75.7,72.7
20160626153000,288.0,293.4,101.875,54,90.1,100,72.1,75.7,72.7
20160626154500,288.0,298.2,103.5417,54,83.2,100,72.1,75.7,72.7
20160626160000,288.0,298.2,103.5417,54,94.2,100,72.1,75.7,72.7
20160626161500,288.0,298.2,103.5417,54,90.7,100,72.2,75.7,72.7
20160626163000,288.0,293.4,101.875,54,89.3,100,72.2,75.7,72.7
20160626164500,288.0,293.4,101.875,54,100.1,100,72.3,75.7,72.7
20160626170000,288.0,293.4,101.875,54,93.6,100,72.4,75.7,72.7
20160626171500,288.0,293.4,101.875,54,91.1,100,72.5,75.7,72.7
20160626173000,288.0,288.6,100.2083,54,91.1,100,72.6,75.7,72.7
20160626174500,288.0,288.6,100.2083,54,101.8,100,72.6,75.7,72.7
20160626180000,288.0,283.2,98.3333,54,95.7,100,72.6,75.7,72.7
20160626181500,288.0,283.2,98.3333,54,91.1,100,72.6,75.7,72.7
20160626183000,288.0,283.2,98.3333,54,101.8,100,72.6,75.7,72.7
20160626184500,288.0,283.2,98.3333,54,92.0,100,72.6,75.7,72.7
20160626190000,288.0,283.2,98.3333,54,95.4,100,72.6,75.7,72.7
20160626191500,288.0,283.2,98.3333,54,98.4,100,72.6,75.7,72.7
20160626193000,288.0,283.2,98.3333,54,96.1,100,72.6,75.7,72.7
20160626194500,288.0,283.2,98.3333,54,96.1,100,72.6,75.7,72.7
20160626200000,288.0,278.4,96.6667,54,91.7,100,72.6,75.7,72.7
20160626201500,288.0,278.4,96.6667,54,98.4,100,72.6,75.7,72.7
20160626203000,288.0,278.4,96.6667,54,90.5,100,72.5,75.7,72.7
20160626204500,288.0,278.4,96.6667,54,91.7,100,72.5,75.7,72.7
20160626210000,288.0,278.4,96.6667,54,95.1,100,72.5,75.7,72.7
20160626211500,288.0,278.4,96.6667,54,99.6,100,72.4,75.7,72.7
20160626213000,288.0,278.4,96.6667,54,91.4,100,72.4,75.7,72.7
20160626214500,288.0,278.4,96.6667,54,93.0,100,72.4,75.7,72.7
20160626220000,288.0,278.4,96.6667,54,101.1,100,72.4,75.7,72.7
20160626221500,288.0,278.4,96.6667,54,91.7,100,72.4,75.7,72.7
20160626223000,288.0,278.4,96.6667,54,93.3,100,72.4,75.7,72.7
20160626224500,288.0,278.4,96.6667,54,101.2,100,72.4,75.7,72.7
20160626230000,288.0,278.4,96.6667,54,91.1,100,72.4,75.7,72.7
20160626231500,288.0,278.4,96.6667,54,93.0,100,72.4,75.7,72.7
20160626233000,288.0,278.4,96.6667,54,97.9,100,72.3,75.7,72.7
20160626234500,288.0,278.4,96.6667,54,101.7,100,72.3,75.7,72.7
20160627000000,288.0,278.4,96.6667,54,94.0,100,72.3,75.7,72.7
20160627001500,288.0,278.4,96.6667,54,91.1,100,72.3,75.7,72.7
20160627003000,288.0,283.2,98.3333,54,93.0,100,72.3,75.7,72.7
20160627004500,288.0,283.2,98.3333,54,99.8,100,72.3,75.7,72.7
20160627010000,288.0,283.2,98.3333,54,91.7,100,72.3,75.7,72.7
20160627011500,288.0,283.2,98.3333,54,91.7,100,72.3,75.7,72.7
20160627013000,288.0,283.2,98.3333,54,93.9,100,72.3,75.7,72.7
20160627014500,288.0,278.4,96.6667,54,96.1,100,72.3,75.7,72.7
20160627020000,288.0,283.2,98.3333,54,91.7,100,72.3,75.7,72.7
