PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627021500,288.0,283.2,98.3333,54,99.5,100,72.2,75.7,72.7
20160627023000,288.0,288.6,100.2083,54,90.6,100,72.2,75.7,72.7
20160627024500,288.0,283.2,98.3333,54,97.5,100,72.2,75.7,72.7
20160627030000,288.0,288.6,100.2083,54,94.2,100,72.2,75.7,72.7
20160627031500,288.0,283.2,98.3333,54,100.4,100,72.3,75.7,72.7
20160627033000,288.0,288.6,100.2083,54,95.3,100,72.3,75.7,72.7
20160627034500,288.0,283.2,98.3333,54,91.1,100,72.3,75.7,72.7
20160627040000,288.0,288.6,100.2083,54,100.7,100,72.3,75.7,72.7
20160627041500,288.0,288.6,100.2083,54,102.8,100,72.2,75.7,72.7
20160627043000,288.0,288.6,100.2083,54,91.7,100,72.2,75.7,72.7
20160627044500,288.0,288.6,100.2083,54,91.7,100,72.2,75.7,72.7
20160627050000,288.0,293.4,101.875,54,100.1,100,72.2,75.7,72.7
20160627051500,288.0,293.4,101.875,54,90.5,100,72.2,75.7,72.7
20160627053000,288.0,288.6,100.2083,54,90.5,100,72.2,75.7,72.7
20160627054500,288.0,288.6,100.2083,54,92.9,100,72.2,75.7,72.7
20160627060000,288.0,293.4,101.875,54,95.4,100,72.2,75.7,72.7
20160627061500,288.0,293.4,101.875,54,97.8,100,72.3,75.7,72.7
20160627063000,288.0,288.6,100.2083,54,71.8,100,72.4,75.7,72.7
20160627064500,288.0,288.6,100.2083,54,56.4,100,71.8,75.7,72.7
20160627070000,288.0,293.4,101.875,54,78.3,100,71.4,75.7,72.7
20160627071500,288.0,288.6,100.2083,54,89.7,100,71.5,75.7,72.7
20160627073000,288.0,288.6,100.2083,54,56.8,0,71.3,68.0,64.9
20160627074500,288.0,283.2,98.3333,54,55.6,0,71.0,68.0,64.9
20160627080000,288.0,283.2,98.3333,54,55.6,0,70.7,68.0,64.9
20160627081500,288.0,278.4,96.6667,54,55.6,0,70.4,68.0,64.9
20160627083000,288.0,278.4,96.6667,54,55.6,0,70.1,68.0,64.9
20160627084500,288.0,283.2,98.3333,54,55.6,0,69.7,68.0,64.9
20160627090000,288.0,283.2,98.3333,54,55.6,0,69.3,68.0,64.9
20160627091500,288.0,283.2,98.3333,54,55.6,0,68.9,68.0,64.9
20160627093000,288.0,283.2,98.3333,54,55.6,0,68.7,68.0,64.9
20160627094500,288.0,283.2,98.3333,54,55.6,0,68.7,68.0,64.9
20160627100000,288.0,283.2,98.3333,54,55.6,0,68.4,68.0,64.9
20160627101500,288.0,283.2,98.3333,54,55.6,0,68.3,68.0,64.9
20160627103000,288.0,283.2,98.3333,54,55.6,0,68.1,68.0,64.9
20160627104500,288.0,278.4,96.6667,54,55.6,0,67.9,68.0,64.9
20160627110000,288.0,283.2,98.3333,54,55.6,0,68.0,68.0,64.9
20160627111500,288.0,283.2,98.3333,54,55.6,0,67.8,68.0,64.9
20160627113000,288.0,283.2,98.3333,54,55.6,0,67.7,68.0,64.9
20160627114500,288.0,278.4,96.6667,54,55.6,0,67.6,68.0,64.9
20160627120000,288.0,283.2,98.3333,54,55.6,0,67.5,68.0,64.9
20160627121500,288.0,283.2,98.3333,54,55.6,0,67.4,68.0,64.9
20160627123000,288.0,283.2,98.3333,54,55.6,0,67.3,68.0,64.9
20160627124500,288.0,283.2,98.3333,54,55.6,0,67.2,68.0,64.9
20160627130000,288.0,283.2,98.3333,54,55.6,0,67.1,68.0,64.9
20160627131500,288.0,283.2,98.3333,54,55.6,0,67.1,68.0,64.9
20160627133000,288.0,283.2,98.3333,54,54.7,0,67.1,68.0,64.9
20160627134500,288.0,283.2,98.3333,54,54.7,0,66.9,68.0,64.9
20160627140000,288.0,283.2,98.3333,54,54.7,0,66.9,68.0,64.9
20160627141500,288.0,283.2,98.3333,54,54.7,0,66.9,68.0,64.9
20160627143000,288.0,283.2,98.3333,54,54.7,0,66.8,68.0,64.9
20160627144500,288.0,283.2,98.3333,54,54.7,0,66.8,68.0,64.9
20160627150000,288.0,283.2,98.3333,54,54.7,0,66.8,68.0,64.9
20160627151500,288.0,283.2,98.3333,54,54.7,0,66.7,68.0,64.9
20160627153000,288.0,283.2,98.3333,54,54.7,0,66.6,68.0,64.9
20160627154500,288.0,283.2,98.3333,54,54.7,0,66.6,68.0,64.9
20160627160000,288.0,288.6,100.2083,54,54.7,0,66.6,68.0,64.9
20160627161500,288.0,288.6,100.2083,54,54.7,0,66.5,68.0,64.9
20160627163000,288.0,293.4,101.875,54,54.7,0,66.5,68.0,64.9
20160627164500,288.0,293.4,101.875,54,54.7,0,66.5,68.0,64.9
20160627170000,288.0,293.4,101.875,54,54.7,0,66.5,68.0,64.9
20160627171500,288.0,293.4,101.875,54,54.7,0,66.5,68.0,64.9
20160627173000,288.0,293.4,101.875,54,54.7,0,66.5,68.0,64.9
20160627174500,288.0,298.2,103.5417,54,54.7,0,66.6,68.0,64.9
20160627180000,288.0,293.4,101.875,54,54.8,0,66.6,68.0,64.9
20160627181500,288.0,293.4,101.875,54,54.8,0,66.6,68.0,64.9
20160627183000,288.0,293.4,101.875,54,54.8,0,66.5,68.0,64.9
20160627184500,288.0,293.4,101.875,54,54.8,0,66.4,68.0,64.9
20160627190000,288.0,293.4,101.875,54,54.8,0,66.4,68.0,64.9
20160627191500,288.0,298.2,103.5417,54,54.8,0,66.4,68.0,64.9
20160627193000,288.0,298.2,103.5417,54,54.8,0,66.4,68.0,64.9
20160627194500,288.0,293.4,101.875,54,54.8,0,66.4,68.0,64.9
20160627200000,288.0,293.4,101.875,54,54.8,0,66.4,68.0,64.9
20160627201500,288.0,293.4,101.875,54,54.8,0,66.4,68.0,64.9
20160627203000,288.0,298.2,103.5417,54,54.8,0,66.3,68.0,64.9
20160627204500,288.0,298.2,103.5417,54,54.8,0,66.3,68.0,64.9
20160627210000,288.0,298.2,103.5417,54,54.8,0,66.3,68.0,64.9
20160627211500,288.0,298.2,103.5417,54,54.8,0,66.3,68.0,64.9
20160627213000,288.0,298.2,103.5417,54,54.8,0,66.2,68.0,64.9
20160627214500,288.0,298.2,103.5417,54,54.8,0,66.2,68.0,64.9
20160627220000,288.0,298.2,103.5417,54,54.8,0,66.2,68.0,64.9
20160627221500,288.0,298.2,103.5417,54,54.8,0,66.2,68.0,64.9
20160627223000,288.0,298.2,103.5417,54,54.8,0,66.2,68.0,64.9
20160627224500,288.0,298.2,103.5417,54,54.8,0,66.1,68.0,64.9
20160627230000,288.0,298.2,103.5417,54,54.8,0,66.1,68.0,64.9
20160627231500,288.0,298.2,103.5417,54,54.8,0,66.1,68.0,64.9
20160627233000,288.0,298.2,103.5417,54,54.8,0,66.1,68.0,64.9
20160627234500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628000000,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628001500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628003000,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628004500,288.0,298.2,103.5417,54,54.8,0,65.9,68.0,64.9
20160628010000,288.0,298.2,103.5417,54,54.8,0,65.9,68.0,64.9
20160628011500,288.0,298.2,103.5417,54,54.8,0,65.9,68.0,64.9
20160628013000,288.0,298.2,103.5417,54,54.8,0,65.9,68.0,64.9
20160628014500,288.0,298.2,103.5417,54,54.8,0,65.9,68.0,64.9
20160628020000,288.0,298.2,103.5417,54,54.8,0,65.9,68.0,64.9
20160628021500,288.0,298.2,103.5417,54,54.8,0,65.9,68.0,64.9
20160628023000,288.0,298.2,103.5417,54,54.8,0,65.9,68.0,64.9
20160628024500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628030000,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628031500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628033000,288.0,298.2,103.5417,54,54.8,0,65.9,68.0,64.9
20160628034500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628040000,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628041500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628043000,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628044500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628050000,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628051500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628053000,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628054500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628060000,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628061500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628063000,288.0,298.2,103.5417,54,54.8,100,64.7,68.0,64.9
20160628064500,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160628070000,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628071500,288.0,298.2,103.5417,54,54.8,0,66.0,68.0,64.9
20160628073000,288.0,293.4,101.875,54,54.8,0,66.0,68.0,64.9
20160628074500,288.0,293.4,101.875,54,54.8,0,66.0,68.0,64.9
20160628080000,288.0,288.6,100.2083,54,54.8,0,66.0,68.0,64.9
20160628081500,288.0,288.6,100.2083,54,54.8,0,66.0,68.0,64.9
20160628083000,288.0,288.6,100.2083,54,54.8,0,66.1,68.0,64.9
20160628084500,288.0,283.2,98.3333,54,54.8,0,66.1,68.0,64.9
20160628090000,288.0,288.6,100.2083,54,54.8,0,66.1,68.0,64.9
20160628091500,288.0,283.2,98.3333,54,54.8,0,66.1,68.0,64.9
20160628093000,288.0,283.2,98.3333,54,54.8,0,66.2,68.0,64.9
20160628094500,288.0,283.2,98.3333,54,54.8,0,66.2,68.0,64.9
20160628100000,288.0,283.2,98.3333,54,54.8,0,65.9,68.0,64.9
20160628101500,288.0,283.2,98.3333,54,54.8,0,66.1,68.0,64.9
20160628103000,288.0,283.2,98.3333,54,54.8,0,66.3,68.0,64.9
20160628104500,288.0,283.2,98.3333,54,54.8,0,66.3,68.0,64.9
20160628110000,288.0,283.2,98.3333,54,54.8,0,66.3,68.0,64.9
20160628111500,288.0,283.2,98.3333,54,54.8,0,66.2,68.0,64.9
20160628113000,288.0,283.2,98.3333,54,54.8,0,66.2,68.0,64.9
20160628114500,288.0,278.4,96.6667,54,54.8,0,66.3,68.0,64.9
20160628120000,288.0,283.2,98.3333,54,54.8,0,66.3,68.0,64.9
20160628121500,288.0,278.4,96.6667,54,54.8,0,66.5,68.0,64.9
20160628123000,288.0,278.4,96.6667,54,54.8,0,66.4,68.0,64.9
20160628124500,288.0,283.2,98.3333,54,54.8,0,66.4,68.0,64.9
20160628130000,288.0,283.2,98.3333,54,54.8,0,66.3,68.0,64.9
20160628131500,288.0,278.4,96.6667,54,54.8,0,66.3,68.0,64.9
20160628133000,288.0,283.2,98.3333,54,54.8,0,66.2,68.0,64.9
20160628134500,288.0,278.4,96.6667,54,54.8,0,64.8,68.0,64.9
20160628140000,288.0,278.4,96.6667,54,54.8,100,64.6,68.0,64.9
20160628141500,288.0,278.4,96.6667,54,54.8,100,64.4,68.0,64.9
20160628143000,288.0,278.4,96.6667,54,54.8,100,64.4,68.0,64.9
20160628144500,288.0,283.2,98.3333,54,54.8,100,64.4,68.0,64.9
20160628150000,288.0,278.4,96.6667,54,55.5,100,64.4,68.0,64.9
20160628151500,288.0,278.4,96.6667,54,55.5,0,65.7,68.0,64.9
20160628153000,288.0,283.2,98.3333,54,55.5,0,65.8,68.0,64.9
20160628154500,288.0,283.2,98.3333,54,55.5,0,65.8,68.0,64.9
20160628160000,288.0,283.2,98.3333,54,55.5,0,65.9,68.0,64.9
20160628161500,288.0,288.6,100.2083,54,55.5,0,65.9,68.0,64.9
20160628163000,288.0,293.4,101.875,54,55.5,0,65.9,68.0,64.9
20160628164500,288.0,293.4,101.875,54,55.5,0,65.8,68.0,64.9
20160628170000,288.0,298.2,103.5417,54,55.5,0,65.8,68.0,64.9
20160628171500,288.0,298.2,103.5417,54,55.5,0,65.8,68.0,64.9
20160628173000,288.0,298.2,103.5417,54,55.5,0,65.8,68.0,64.9
20160628174500,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160628180000,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160628181500,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160628183000,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160628184500,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160628190000,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160628191500,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160628193000,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160628194500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160628200000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160628201500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160628203000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160628204500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160628210000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160628211500,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160628213000,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160628214500,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160628220000,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160628221500,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160628223000,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160628224500,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160628230000,288.0,298.2,103.5417,54,54.8,0,65.5,68.0,64.9
20160628231500,288.0,298.2,103.5417,54,54.8,0,65.5,68.0,64.9
20160628233000,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160628234500,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629000000,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629001500,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629003000,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629004500,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629010000,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629011500,288.0,288.6,100.2083,55,54.8,0,65.5,68.0,64.9
20160629013000,288.0,288.6,100.2083,55,54.8,0,65.4,68.0,64.9
20160629014500,288.0,298.2,103.5417,54,54.8,0,65.3,68.0,64.9
20160629020000,288.0,298.2,103.5417,53,54.8,0,65.3,68.0,64.9
20160629021500,288.0,298.2,103.5417,53,54.8,0,65.2,68.0,64.9
20160629023000,288.0,298.2,103.5417,53,54.8,0,65.2,68.0,64.9
20160629024500,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629030000,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629031500,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629033000,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629034500,288.0,298.2,103.5417,53,54.8,0,65.3,68.0,64.9
20160629040000,288.0,298.2,103.5417,53,54.8,0,65.2,68.0,64.9
20160629041500,288.0,298.2,103.5417,53,54.8,0,65.2,68.0,64.9
20160629043000,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629044500,288.0,298.2,103.5417,53,54.8,0,65.2,68.0,64.9
20160629050000,288.0,298.2,103.5417,53,54.8,0,65.2,68.0,64.9
20160629051500,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629053000,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629054500,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629060000,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629061500,288.0,293.4,101.875,53,54.8,0,65.2,68.0,64.9
20160629063000,288.0,293.4,101.875,53,54.8,0,65.3,68.0,64.9
20160629064500,288.0,293.4,101.875,53,54.8,0,65.3,68.0,64.9
20160629070000,288.0,293.4,101.875,53,54.8,0,65.4,68.0,64.9
20160629071500,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629073000,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629074500,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629080000,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629081500,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629083000,288.0,293.4,101.875,53,54.8,0,65.5,68.0,64.9
20160629084500,288.0,293.4,101.875,53,54.8,0,65.6,68.0,64.9
20160629090000,288.0,293.4,101.875,53,54.8,0,65.7,68.0,64.9
20160629091500,288.0,293.4,101.875,53,54.8,0,66.1,68.0,64.9
20160629093000,288.0,293.4,101.875,53,54.8,0,66.4,68.0,64.9
20160629094500,288.0,288.6,100.2083,53,54.8,0,66.5,68.0,64.9
20160629100000,288.0,283.2,98.3333,53,54.8,0,66.6,68.0,64.9
20160629101500,288.0,283.2,98.3333,53,54.8,0,66.6,68.0,64.9
20160629103000,288.0,283.2,98.3333,53,54.8,0,66.5,68.0,64.9
20160629104500,288.0,278.4,96.6667,53,54.8,0,66.3,68.0,64.9
20160629110000,288.0,278.4,96.6667,53,54.8,0,66.2,68.0,64.9
20160629111500,288.0,278.4,96.6667,53,54.8,0,66.1,68.0,64.9
20160629113000,288.0,278.4,96.6667,53,54.8,0,66.1,68.0,64.9
20160629114500,288.0,278.4,96.6667,53,54.8,0,66.0,68.0,64.9
20160629120000,288.0,278.4,96.6667,53,54.8,0,65.9,68.0,64.9
20160629121500,288.0,278.4,96.6667,53,54.8,0,65.8,68.0,64.9
20160629123000,288.0,278.4,96.6667,54,54.8,100,65.0,68.0,64.9
20160629124500,288.0,283.2,98.3333,54,54.8,0,65.6,68.0,64.9
20160629130000,288.0,283.2,98.3333,54,54.8,0,65.6,68.0,64.9
20160629131500,288.0,283.2,98.3333,54,54.8,0,65.6,68.0,64.9
20160629133000,288.0,283.2,98.3333,54,54.8,0,65.6,68.0,64.9
20160629134500,288.0,283.2,98.3333,54,54.8,0,65.5,68.0,64.9
20160629140000,288.0,283.2,98.3333,54,54.8,0,65.5,68.0,64.9
20160629141500,288.0,283.2,98.3333,54,54.8,0,65.5,68.0,64.9
20160629143000,288.0,283.2,98.3333,54,54.8,0,65.4,68.0,64.9
20160629144500,288.0,283.2,98.3333,54,54.8,0,65.4,68.0,64.9
20160629150000,288.0,283.2,98.3333,54,54.8,0,65.3,68.0,64.9
20160629151500,288.0,288.6,100.2083,54,54.8,0,65.3,68.0,64.9
20160629153000,288.0,288.6,100.2083,54,54.8,0,65.3,68.0,64.9
20160629154500,288.0,293.4,101.875,54,54.8,0,65.3,68.0,64.9
20160629160000,288.0,298.2,103.5417,54,54.8,0,65.3,68.0,64.9
20160629161500,288.0,293.4,101.875,54,54.8,0,65.4,68.0,64.9
20160629163000,288.0,293.4,101.875,54,54.8,0,65.5,68.0,64.9
20160629164500,288.0,298.2,103.5417,54,54.8,0,65.5,68.0,64.9
20160629170000,288.0,298.2,103.5417,54,54.8,0,65.5,68.0,64.9
20160629171500,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160629173000,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160629174500,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160629180000,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160629181500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629183000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629184500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629190000,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160629191500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629193000,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160629194500,288.0,298.2,103.5417,54,54.8,0,65.8,68.0,64.9
20160629200000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629201500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629203000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629204500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629210000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629211500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629213000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629214500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629220000,288.0,293.4,101.875,54,54.8,0,65.7,68.0,64.9
20160629221500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629223000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629224500,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629230000,288.0,298.2,103.5417,54,54.8,0,65.7,68.0,64.9
20160629231500,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160629233000,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160629234500,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160630000000,288.0,298.2,103.5417,54,54.8,0,65.6,68.0,64.9
20160630001500,288.0,298.2,103.5417,54,54.8,0,65.5,68.0,64.9
20160630003000,288.0,298.2,103.5417,54,54.8,0,65.5,68.0,64.9
20160630004500,288.0,298.2,103.5417,54,54.8,0,65.5,68.0,64.9
20160630010000,288.0,298.2,103.5417,54,54.8,0,65.4,68.0,64.9
20160630011500,288.0,298.2,103.5417,54,54.8,0,65.4,68.0,64.9
20160630013000,288.0,298.2,103.5417,54,54.8,0,65.3,68.0,64.9
20160630014500,288.0,298.2,103.5417,54,54.8,0,65.3,68.0,64.9
20160630020000,288.0,298.2,103.5417,54,54.8,0,65.3,68.0,64.9
20160630021500,288.0,298.2,103.5417,54,54.8,0,65.2,68.0,64.9
20160630023000,288.0,298.2,103.5417,54,54.8,0,65.2,68.0,64.9
20160630024500,288.0,298.2,103.5417,54,54.8,0,65.2,68.0,64.9
20160630030000,288.0,298.2,103.5417,54,54.8,0,65.1,68.0,64.9
20160630031500,288.0,298.2,103.5417,54,54.8,0,65.1,68.0,64.9
20160630033000,288.0,298.2,103.5417,54,54.8,0,65.1,68.0,64.9
20160630034500,288.0,298.2,103.5417,54,54.8,0,65.1,68.0,64.9
20160630040000,288.0,298.2,103.5417,54,54.8,0,65.1,68.0,64.9
20160630041500,288.0,298.2,103.5417,54,54.8,0,65.0,68.0,64.9
20160630043000,288.0,298.2,103.5417,54,54.8,0,65.0,68.0,64.9
20160630044500,288.0,298.2,103.5417,54,54.8,0,65.0,68.0,64.9
20160630050000,288.0,298.2,103.5417,54,54.8,0,65.0,68.0,64.9
20160630051500,288.0,298.2,103.5417,54,54.8,0,65.0,68.0,64.9
20160630053000,288.0,298.2,103.5417,54,54.8,0,64.9,68.0,64.9
20160630054500,288.0,298.2,103.5417,54,54.8,0,64.9,68.0,64.9
20160630060000,288.0,293.4,101.875,53,54.8,0,64.9,68.0,64.9
20160630061500,288.0,293.4,101.875,53,54.8,0,64.9,68.0,64.9
20160630063000,288.0,293.4,101.875,53,54.8,0,65.0,68.0,64.9
20160630064500,288.0,293.4,101.875,53,54.8,0,65.1,68.0,64.9
20160630070000,288.0,293.4,101.875,53,54.8,0,65.1,68.0,64.9
20160630071500,288.0,293.4,101.875,53,54.8,0,65.1,68.0,64.9
20160630073000,288.0,293.4,101.875,53,97.0,100,65.8,71.3,68.3
20160630074500,288.0,293.4,101.875,53,97.0,100,66.8,71.3,68.3
20160630080000,288.0,293.4,101.875,53,90.5,100,67.5,71.3,68.3
20160630081500,288.0,288.6,100.2083,53,96.7,100,68.2,71.3,68.3
20160630083000,288.0,293.4,101.875,53,56.8,0,68.6,71.3,68.3
20160630084500,288.0,293.4,101.875,53,55.6,0,68.3,71.3,68.3
20160630090000,288.0,293.4,101.875,53,55.6,100,68.1,71.3,68.3
20160630091500,288.0,293.4,101.875,53,55.6,100,67.9,71.3,68.3
20160630093000,288.0,293.4,101.875,53,55.6,100,67.9,71.3,68.3
20160630094500,288.0,293.4,101.875,53,55.6,100,67.7,71.3,68.3
20160630100000,288.0,288.6,100.2083,53,74.4,100,67.6,71.3,68.3
20160630101500,288.0,288.6,100.2083,53,74.4,100,67.9,71.3,68.3
20160630103000,288.0,288.6,100.2083,53,74.4,100,68.1,71.3,68.3
20160630104500,288.0,288.6,100.2083,53,58.1,0,68.6,71.3,68.3
20160630110000,288.0,288.6,100.2083,53,55.6,0,68.1,71.3,68.3
20160630111500,288.0,288.6,100.2083,53,55.6,100,67.7,71.3,68.3
20160630113000,288.0,288.6,100.2083,53,55.6,100,67.5,71.3,68.3
20160630114500,288.0,283.2,98.3333,53,77.3,100,67.7,71.3,68.3
20160630120000,288.0,278.4,96.6667,53,75.8,100,68.2,71.3,68.3
20160630121500,288.0,278.4,96.6667,53,74.9,100,68.3,71.3,68.3
20160630123000,288.0,278.4,96.6667,53,56.4,100,67.9,71.3,68.3
20160630124500,288.0,278.4,96.6667,53,74.0,100,67.5,71.3,68.3
20160630130000,288.0,278.4,96.6667,53,75.9,100,68.0,71.3,68.3
20160630131500,288.0,278.4,96.6667,53,72.0,100,68.1,71.3,68.3
20160630133000,288.0,278.4,96.6667,53,73.0,100,68.1,71.3,68.3
20160630134500,288.0,278.4,96.6667,53,75.3,100,68.1,71.3,68.3
20160630140000,288.0,278.4,96.6667,53,72.4,100,68.1,71.3,68.3
20160630141500,288.0,278.4,96.6667,53,72.4,100,68.1,71.3,68.3
20160630143000,288.0,278.4,96.6667,53,74.8,100,68.1,71.3,68.3
20160630144500,288.0,278.4,96.6667,53,72.0,100,68.1,71.3,68.3
20160630150000,288.0,278.4,96.6667,53,72.0,100,68.1,71.3,68.3
20160630151500,288.0,278.4,96.6667,53,74.8,100,68.1,71.3,68.3
20160630153000,288.0,278.4,96.6667,53,71.6,100,68.1,71.3,68.3
20160630154500,288.0,278.4,96.6667,53,72.5,100,68.1,71.3,68.3
20160630160000,288.0,278.4,96.6667,53,74.4,100,68.1,71.3,68.3
20160630161500,288.0,278.4,96.6667,53,72.0,100,68.1,71.3,68.3
20160630163000,288.0,278.4,96.6667,53,74.9,100,68.1,71.3,68.3
20160630164500,288.0,278.4,96.6667,53,74.9,100,68.1,71.3,68.3
20160630170000,288.0,283.2,98.3333,53,74.9,100,68.1,71.3,68.3
20160630171500,288.0,283.2,98.3333,53,72.0,100,68.2,71.3,68.3
20160630173000,288.0,283.2,98.3333,53,72.0,100,68.2,71.3,68.3
20160630174500,288.0,283.2,98.3333,53,74.4,100,68.2,71.3,68.3
20160630180000,288.0,283.2,98.3333,53,72.4,100,68.3,71.3,68.3
20160630181500,288.0,283.2,98.3333,53,72.4,100,68.3,71.3,68.3
20160630183000,288.0,288.6,100.2083,53,74.4,100,68.3,71.3,68.3
20160630184500,288.0,283.2,98.3333,53,71.8,100,68.3,71.3,68.3
20160630190000,288.0,288.6,100.2083,53,71.8,100,68.4,71.3,68.3
20160630191500,288.0,288.6,100.2083,53,74.4,100,68.4,71.3,68.3
20160630193000,288.0,288.6,100.2083,53,71.6,100,68.4,71.3,68.3
20160630194500,288.0,288.6,100.2083,53,73.5,100,68.4,71.3,68.3
20160630200000,288.0,283.2,98.3333,53,74.8,100,68.4,71.3,68.3
20160630201500,288.0,288.6,100.2083,53,73.9,100,68.4,71.3,68.3
20160630203000,288.0,288.6,100.2083,53,71.6,100,68.4,71.3,68.3
20160630204500,288.0,288.6,100.2083,53,72.5,100,68.4,71.3,68.3
20160630210000,288.0,288.6,100.2083,53,74.4,100,68.4,71.3,68.3
20160630211500,288.0,288.6,100.2083,53,72.0,100,68.4,71.3,68.3
20160630213000,288.0,288.6,100.2083,53,72.0,100,68.4,71.3,68.3
20160630214500,288.0,283.2,98.3333,53,72.0,100,68.3,71.3,68.3
20160630220000,288.0,288.6,100.2083,53,73.3,100,68.3,71.3,68.3
20160630221500,288.0,288.6,100.2083,53,71.8,100,68.3,71.3,68.3
20160630223000,288.0,288.6,100.2083,53,71.8,100,68.3,71.3,68.3
20160630224500,288.0,288.6,100.2083,53,74.4,100,68.3,71.3,68.3
20160630230000,288.0,288.6,100.2083,53,71.8,100,68.3,71.3,68.3
20160630231500,288.0,288.6,100.2083,53,71.8,100,68.3,71.3,68.3
20160630233000,288.0,288.6,100.2083,53,71.8,100,68.3,71.3,68.3
20160630234500,288.0,293.4,101.875,53,71.8,100,68.3,71.3,68.3
20160701000000,288.0,288.6,100.2083,53,73.3,100,68.3,71.3,68.3
20160701001500,288.0,288.6,100.2083,53,74.8,100,68.3,71.3,68.3
20160701003000,288.0,293.4,101.875,53,73.4,100,68.3,71.3,68.3
20160701004500,288.0,293.4,101.875,53,71.4,100,68.3,71.3,68.3
20160701010000,288.0,288.6,100.2083,53,71.4,100,68.3,71.3,68.3
20160701011500,288.0,288.6,100.2083,53,71.4,100,68.3,71.3,68.3
20160701013000,288.0,293.4,101.875,53,71.4,100,68.3,71.3,68.3
20160701014500,288.0,288.6,100.2083,53,71.4,100,68.3,71.3,68.3
20160701020000,288.0,288.6,100.2083,53,71.4,100,68.3,71.3,68.3
20160701021500,288.0,288.6,100.2083,53,71.4,100,68.3,71.3,68.3
20160701023000,288.0,293.4,101.875,53,72.9,100,68.3,71.3,68.3
20160701024500,288.0,293.4,101.875,53,74.8,100,68.3,71.3,68.3
20160701030000,288.0,293.4,101.875,53,74.8,100,68.3,71.3,68.3
20160701031500,288.0,293.4,101.875,53,73.5,100,68.2,71.3,68.3
20160701033000,288.0,293.4,101.875,53,72.0,100,68.2,71.3,68.3
20160701034500,288.0,293.4,101.875,53,72.0,100,68.2,71.3,68.3
20160701040000,288.0,293.4,101.875,53,72.9,100,68.2,71.3,68.3
20160701041500,288.0,293.4,101.875,53,74.1,100,68.2,71.3,68.3
20160701043000,288.0,293.4,101.875,53,74.1,100,68.2,71.3,68.3
20160701044500,288.0,293.4,101.875,53,74.1,100,68.2,71.3,68.3
20160701050000,288.0,293.4,101.875,53,74.1,100,68.2,71.3,68.3
20160701051500,288.0,293.4,101.875,53,72.8,100,68.2,71.3,68.3
20160701053000,288.0,293.4,101.875,53,71.5,100,68.1,71.3,68.3
20160701054500,288.0,293.4,101.875,53,73.9,100,68.1,71.3,68.3
20160701060000,288.0,293.4,101.875,53,73.9,100,68.1,71.3,68.3
20160701061500,288.0,293.4,101.875,53,72.0,100,68.1,71.3,68.3
20160701063000,288.0,293.4,101.875,53,74.0,100,68.1,71.3,68.3
20160701064500,288.0,293.4,101.875,53,71.6,100,68.1,71.3,68.3
20160701070000,288.0,293.4,101.875,53,69.7,100,68.1,71.3,68.3
20160701071500,288.0,293.4,101.875,53,72.4,100,68.2,71.3,68.3
20160701073000,288.0,288.6,100.2083,53,74.5,100,68.2,71.3,68.3
20160701074500,288.0,283.2,98.3333,53,71.6,100,68.2,71.3,68.3
20160701080000,288.0,283.2,98.3333,53,71.6,100,68.2,71.3,68.3
20160701081500,288.0,278.4,96.6667,53,74.9,100,68.2,71.3,68.3
20160701083000,288.0,278.4,96.6667,53,72.0,100,68.2,71.3,68.3
20160701084500,288.0,278.4,96.6667,54,71.1,100,68.2,71.3,68.3
20160701090000,288.0,278.4,96.6667,54,73.4,100,68.2,71.3,68.3
20160701091500,288.0,278.4,96.6667,54,73.4,100,68.2,71.3,68.3
20160701093000,288.0,283.2,98.3333,55,71.1,100,68.2,71.3,68.3
20160701094500,288.0,283.2,98.3333,55,72.9,100,68.1,71.3,68.3
20160701100000,288.0,283.2,98.3333,55,74.8,100,68.1,71.3,68.3
20160701101500,288.0,283.2,98.3333,55,74.8,100,68.0,71.3,68.3
20160701103000,288.0,283.2,98.3333,55,72.0,100,68.0,71.3,68.3
20160701104500,288.0,283.2,98.3333,55,73.0,100,67.9,71.3,68.3
20160701110000,288.0,283.2,98.3333,55,78.2,100,67.9,71.3,68.3
20160701111500,288.0,283.2,98.3333,55,75.1,100,67.9,71.3,68.3
20160701113000,288.0,283.2,98.3333,55,76.7,100,67.9,71.3,68.3
20160701114500,288.0,288.6,100.2083,55,73.9,100,67.9,71.3,68.3
20160701120000,288.0,288.6,100.2083,55,82.3,100,67.9,71.3,68.3
20160701121500,288.0,293.4,101.875,55,82.3,100,68.1,71.3,68.3
20160701123000,288.0,293.4,101.875,55,76.8,100,68.2,71.3,68.3
20160701124500,288.0,293.4,101.875,55,85.5,100,68.2,71.3,68.3
20160701130000,288.0,293.4,101.875,55,77.3,100,68.4,71.3,68.3
20160701131500,288.0,293.4,101.875,55,77.3,100,68.4,71.3,68.3
20160701133000,288.0,293.4,101.875,55,76.3,100,68.5,71.3,68.3
20160701134500,288.0,298.2,103.5417,55,57.4,0,68.5,71.3,68.3
20160701140000,288.0,293.4,101.875,55,55.9,0,68.2,71.3,68.3
20160701141500,288.0,298.2,103.5417,55,55.2,100,67.8,71.3,68.3
20160701143000,288.0,298.2,103.5417,54,55.2,100,67.5,71.3,68.3
20160701144500,288.0,298.2,103.5417,54,73.5,100,67.3,71.3,68.3
20160701150000,288.0,298.2,103.5417,54,76.8,100,67.5,71.3,68.3
20160701151500,288.0,298.2,103.5417,54,85.4,100,67.7,71.3,68.3
20160701153000,288.0,298.2,103.5417,54,82.6,100,68.1,71.3,68.3
20160701154500,288.0,298.2,103.5417,54,80.7,100,68.3,71.3,68.3
20160701160000,288.0,293.4,101.875,53,68.3,0,68.6,71.3,68.3
20160701161500,288.0,293.4,101.875,53,56.0,0,68.4,71.3,68.3
20160701163000,288.0,293.4,101.875,53,56.0,0,68.1,71.3,68.3
20160701164500,288.0,298.2,103.5417,53,55.2,100,67.9,71.3,68.3
20160701170000,288.0,298.2,103.5417,53,55.2,100,67.7,71.3,68.3
20160701171500,288.0,293.4,101.875,53,59.2,100,67.5,71.3,68.3
20160701173000,288.0,298.2,103.5417,53,78.2,100,67.6,71.3,68.3
20160701174500,288.0,298.2,103.5417,53,75.9,100,67.8,71.3,68.3
20160701180000,288.0,298.2,103.5417,53,74.4,100,68.1,71.3,68.3
20160701181500,288.0,298.2,103.5417,53,75.6,100,68.2,71.3,68.3
20160701183000,288.0,298.2,103.5417,53,79.6,100,68.4,71.3,68.3
20160701184500,288.0,298.2,103.5417,53,76.2,100,68.5,71.3,68.3
20160701190000,288.0,298.2,103.5417,53,56.0,0,68.4,71.3,68.3
20160701191500,288.0,293.4,101.875,53,56.0,0,68.2,71.3,68.3
20160701193000,288.0,293.4,101.875,53,56.0,100,67.9,71.3,68.3
20160701194500,288.0,293.4,101.875,53,55.2,100,67.7,71.3,68.3
20160701200000,288.0,293.4,101.875,53,55.2,100,67.6,71.3,68.3
20160701201500,288.0,288.6,100.2083,53,72.8,100,67.5,71.3,68.3
20160701203000,288.0,283.2,98.3333,53,78.2,100,67.8,71.3,68.3
20160701204500,288.0,283.2,98.3333,53,76.4,100,68.0,71.3,68.3
20160701210000,288.0,283.2,98.3333,53,74.4,100,68.2,71.3,68.3
20160701211500,288.0,283.2,98.3333,53,73.6,100,68.4,71.3,68.3
20160701213000,288.0,283.2,98.3333,53,79.3,100,68.5,71.3,68.3
20160701214500,288.0,283.2,98.3333,53,56.4,0,68.4,71.3,68.3
20160701220000,288.0,283.2,98.3333,53,55.6,0,68.2,71.3,68.3
20160701221500,288.0,283.2,98.3333,53,55.6,100,67.9,71.3,68.3
20160701223000,288.0,283.2,98.3333,53,55.6,100,67.7,71.3,68.3
20160701224500,288.0,283.2,98.3333,53,55.6,100,67.6,71.3,68.3
20160701230000,288.0,283.2,98.3333,53,73.5,100,67.5,71.3,68.3
20160701231500,288.0,283.2,98.3333,53,74.8,100,67.7,71.3,68.3
20160701233000,288.0,283.2,98.3333,53,79.9,100,67.9,71.3,68.3
20160701234500,288.0,283.2,98.3333,53,76.4,100,68.1,71.3,68.3
20160702000000,288.0,283.2,98.3333,53,74.4,100,68.2,71.3,68.3
20160702001500,288.0,283.2,98.3333,53,74.4,100,68.3,71.3,68.3
20160702003000,288.0,283.2,98.3333,53,79.2,100,68.4,71.3,68.3
20160702004500,288.0,283.2,98.3333,53,75.2,100,68.4,71.3,68.3
20160702010000,288.0,283.2,98.3333,53,65.2,0,68.6,71.3,68.3
20160702011500,288.0,293.4,101.875,55,55.6,0,68.2,71.3,68.3
20160702013000,288.0,278.4,96.6667,54,55.6,100,67.9,71.3,68.3
20160702014500,288.0,283.2,98.3333,54,55.6,100,67.6,71.3,68.3
20160702020000,288.0,283.2,98.3333,54,74.3,100,67.3,71.3,68.3
20160702021500,288.0,288.6,100.2083,54,75.9,100,67.4,71.3,68.3
20160702023000,288.0,288.6,100.2083,54,77.2,100,67.6,71.3,68.3
20160702024500,288.0,293.4,101.875,54,85.5,100,67.9,71.3,68.3
20160702030000,288.0,298.2,103.5417,54,85.5,100,68.1,71.3,68.3
20160702031500,288.0,298.2,103.5417,54,79.8,100,68.3,71.3,68.3
20160702033000,288.0,298.2,103.5417,54,78.3,100,68.5,71.3,68.3
20160702034500,288.0,298.2,103.5417,54,56.0,0,68.4,71.3,68.3
20160702040000,288.0,298.2,103.5417,54,55.2,0,68.1,71.3,68.3
20160702041500,288.0,298.2,103.5417,54,55.2,100,67.8,71.3,68.3
20160702043000,288.0,298.2,103.5417,54,55.9,100,67.5,71.3,68.3
20160702044500,288.0,293.4,101.875,54,74.5,100,67.4,71.3,68.3
20160702050000,288.0,298.2,103.5417,54,80.0,100,67.6,71.3,68.3
20160702051500,288.0,298.2,103.5417,54,80.0,100,67.7,71.3,68.3
20160702053000,288.0,298.2,103.5417,54,78.3,100,68.0,71.3,68.3
20160702054500,288.0,298.2,103.5417,54,86.1,100,68.2,71.3,68.3
20160702060000,288.0,298.2,103.5417,54,81.1,100,68.4,71.3,68.3
20160702061500,288.0,298.2,103.5417,54,76.3,0,68.6,71.3,68.3
20160702063000,288.0,298.2,103.5417,54,56.0,0,68.3,71.3,68.3
20160702064500,288.0,298.2,103.5417,54,56.0,100,67.9,71.3,68.3
20160702070000,288.0,298.2,103.5417,54,56.0,100,67.6,71.3,68.3
20160702071500,288.0,298.2,103.5417,54,67.1,100,67.3,71.3,68.3
20160702073000,288.0,298.2,103.5417,54,79.6,100,67.4,71.3,68.3
20160702074500,288.0,298.2,103.5417,54,82.2,100,67.6,71.3,68.3
20160702080000,288.0,298.2,103.5417,54,81.0,100,67.9,71.3,68.3
20160702081500,288.0,298.2,103.5417,54,81.0,100,68.1,71.3,68.3
20160702083000,288.0,293.4,101.875,54,84.5,100,68.4,71.3,68.3
20160702084500,288.0,298.2,103.5417,54,87.4,100,68.5,71.3,68.3
20160702090000,288.0,298.2,103.5417,54,56.4,0,68.3,71.3,68.3
20160702091500,288.0,298.2,103.5417,54,55.6,100,68.0,71.3,68.3
20160702093000,288.0,298.2,103.5417,54,55.6,100,67.7,71.3,68.3
20160702094500,288.0,298.2,103.5417,54,62.0,100,67.3,71.3,68.3
20160702100000,288.0,298.2,103.5417,54,80.1,100,67.4,71.3,68.3
20160702101500,288.0,298.2,103.5417,54,75.4,100,67.6,71.3,68.3
20160702103000,288.0,298.2,103.5417,54,77.7,100,67.8,71.3,68.3
20160702104500,288.0,298.2,103.5417,54,91.1,100,67.9,71.3,68.3
20160702110000,288.0,293.4,101.875,54,81.6,100,68.2,71.3,68.3
20160702111500,288.0,293.4,101.875,54,89.0,100,68.4,71.3,68.3
20160702113000,288.0,298.2,103.5417,54,58.0,0,68.5,71.3,68.3
20160702114500,288.0,298.2,103.5417,54,56.0,0,68.2,71.3,68.3
20160702120000,288.0,298.2,103.5417,54,55.2,100,67.8,71.3,68.3
20160702121500,288.0,298.2,103.5417,54,55.2,100,67.6,71.3,68.3
20160702123000,288.0,298.2,103.5417,54,73.0,100,67.4,71.3,68.3
20160702124500,288.0,293.4,101.875,54,74.4,100,67.6,71.3,68.3
20160702130000,288.0,298.2,103.5417,54,74.4,100,67.8,71.3,68.3
20160702131500,288.0,293.4,101.875,54,74.4,100,67.9,71.3,68.3
20160702133000,288.0,298.2,103.5417,54,79.0,100,68.1,71.3,68.3
20160702134500,288.0,293.4,101.875,54,75.8,100,68.2,71.3,68.3
20160702140000,288.0,298.2,103.5417,54,78.6,100,68.4,71.3,68.3
20160702141500,288.0,293.4,101.875,54,73.5,100,68.4,71.3,68.3
20160702143000,288.0,293.4,101.875,54,73.5,100,68.5,71.3,68.3
20160702144500,288.0,298.2,103.5417,54,81.6,100,68.5,71.3,68.3
20160702150000,288.0,298.2,103.5417,54,55.6,0,68.3,71.3,68.3
20160702151500,288.0,298.2,103.5417,54,55.6,100,68.0,71.3,68.3
20160702153000,288.0,293.4,101.875,54,54.7,100,67.7,71.3,68.3
20160702154500,288.0,298.2,103.5417,54,54.7,100,67.4,71.3,68.3
20160702160000,288.0,293.4,101.875,54,71.0,100,67.4,71.3,68.3
20160702161500,288.0,298.2,103.5417,54,78.3,100,67.6,71.3,68.3
20160702163000,288.0,298.2,103.5417,54,84.9,100,67.9,71.3,68.3
20160702164500,288.0,298.2,103.5417,54,80.7,100,68.1,71.3,68.3
20160702170000,288.0,298.2,103.5417,54,78.2,100,68.4,71.3,68.3
20160702171500,288.0,298.2,103.5417,54,74.0,100,68.5,71.3,68.3
20160702173000,288.0,298.2,103.5417,54,56.0,0,68.4,71.3,68.3
20160702174500,288.0,298.2,103.5417,54,56.0,0,68.1,71.3,68.3
20160702180000,288.0,298.2,103.5417,54,55.2,100,67.9,71.3,68.3
20160702181500,288.0,298.2,103.5417,54,55.2,100,67.7,71.3,68.3
20160702183000,288.0,298.2,103.5417,54,55.2,100,67.6,71.3,68.3
20160702184500,288.0,298.2,103.5417,54,74.4,100,67.6,71.3,68.3
20160702190000,288.0,298.2,103.5417,54,78.7,100,67.8,71.3,68.3
20160702191500,288.0,298.2,103.5417,54,75.3,100,68.1,71.3,68.3
20160702193000,288.0,298.2,103.5417,54,77.7,100,68.3,71.3,68.3
20160702194500,288.0,298.2,103.5417,54,74.4,100,68.5,71.3,68.3
20160702200000,288.0,293.4,101.875,54,56.4,0,68.4,71.3,68.3
20160702201500,288.0,293.4,101.875,54,55.6,0,68.2,71.3,68.3
20160702203000,288.0,288.6,100.2083,54,55.6,100,68.0,71.3,68.3
20160702204500,288.0,288.6,100.2083,54,55.6,100,67.7,71.3,68.3
20160702210000,288.0,288.6,100.2083,54,55.6,100,67.6,71.3,68.3
20160702211500,288.0,288.6,100.2083,54,77.7,100,67.6,71.3,68.3
20160702213000,288.0,288.6,100.2083,54,74.8,100,67.8,71.3,68.3
20160702214500,288.0,288.6,100.2083,54,74.8,100,68.0,71.3,68.3
20160702220000,288.0,288.6,100.2083,54,74.8,100,68.2,71.3,68.3
20160702221500,288.0,288.6,100.2083,54,74.8,100,68.4,71.3,68.3
20160702223000,288.0,288.6,100.2083,54,74.8,100,68.5,71.3,68.3
20160702224500,288.0,288.6,100.2083,54,56.4,0,68.4,71.3,68.3
20160702230000,288.0,288.6,100.2083,54,55.6,0,68.2,71.3,68.3
20160702231500,288.0,288.6,100.2083,54,55.6,100,67.9,71.3,68.3
20160702233000,288.0,288.6,100.2083,54,55.6,100,67.7,71.3,68.3
20160702234500,288.0,288.6,100.2083,54,55.6,100,67.5,71.3,68.3
20160703000000,288.0,288.6,100.2083,54,77.8,100,67.6,71.3,68.3
20160703001500,288.0,288.6,100.2083,54,77.8,100,67.7,71.3,68.3
20160703003000,288.0,288.6,100.2083,54,78.9,100,67.9,71.3,68.3
20160703004500,288.0,288.6,100.2083,54,78.9,100,68.1,71.3,68.3
20160703010000,288.0,288.6,100.2083,54,78.9,100,68.2,71.3,68.3
20160703011500,288.0,288.6,100.2083,54,78.9,100,68.4,71.3,68.3
20160703013000,288.0,288.6,100.2083,54,75.4,100,68.5,71.3,68.3
20160703014500,288.0,288.6,100.2083,54,58.4,0,68.5,71.3,68.3
20160703020000,288.0,288.6,100.2083,54,55.9,0,68.2,71.3,68.3
20160703021500,288.0,288.6,100.2083,54,55.2,100,67.9,71.3,68.3
20160703023000,288.0,288.6,100.2083,54,55.2,100,67.6,71.3,68.3
20160703024500,288.0,288.6,100.2083,54,69.0,100,67.4,71.3,68.3
20160703030000,288.0,288.6,100.2083,54,78.9,100,67.6,71.3,68.3
20160703031500,288.0,288.6,100.2083,54,80.2,100,67.7,71.3,68.3
20160703033000,288.0,288.6,100.2083,54,79.2,100,67.9,71.3,68.3
20160703034500,288.0,288.6,100.2083,54,77.4,100,68.2,71.3,68.3
20160703040000,288.0,288.6,100.2083,54,77.4,100,68.3,71.3,68.3
20160703041500,288.0,288.6,100.2083,54,80.7,100,68.4,71.3,68.3
20160703043000,288.0,288.6,100.2083,54,76.8,100,68.5,71.3,68.3
20160703044500,288.0,288.6,100.2083,54,58.4,0,68.5,71.3,68.3
20160703050000,288.0,293.4,101.875,54,56.0,0,68.2,71.3,68.3
20160703051500,288.0,293.4,101.875,54,56.0,100,67.9,71.3,68.3
20160703053000,288.0,293.4,101.875,54,56.0,100,67.6,71.3,68.3
20160703054500,288.0,293.4,101.875,54,73.4,100,67.4,71.3,68.3
20160703060000,288.0,293.4,101.875,54,79.1,100,67.5,71.3,68.3
20160703061500,288.0,293.4,101.875,54,79.1,100,67.7,71.3,68.3
20160703063000,288.0,293.4,101.875,54,77.3,100,67.9,71.3,68.3
20160703064500,288.0,293.4,101.875,54,78.3,100,68.1,71.3,68.3
20160703070000,288.0,293.4,101.875,54,85.0,100,68.3,71.3,68.3
20160703071500,288.0,293.4,101.875,54,78.3,100,68.4,71.3,68.3
20160703073000,288.0,293.4,101.875,54,76.8,100,68.5,71.3,68.3
20160703074500,288.0,293.4,101.875,54,56.0,0,68.3,71.3,68.3
20160703080000,288.0,293.4,101.875,54,56.0,100,68.0,71.3,68.3
20160703081500,288.0,293.4,101.875,54,56.0,100,67.7,71.3,68.3
20160703083000,288.0,293.4,101.875,54,59.7,100,67.4,71.3,68.3
20160703084500,288.0,293.4,101.875,54,73.5,100,67.4,71.3,68.3
20160703090000,288.0,293.4,101.875,54,81.5,100,67.6,71.3,68.3
20160703091500,288.0,293.4,101.875,54,83.3,100,67.8,71.3,68.3
20160703093000,288.0,293.4,101.875,54,80.2,100,68.1,71.3,68.3
20160703094500,288.0,293.4,101.875,54,79.2,100,68.3,71.3,68.3
20160703100000,288.0,293.4,101.875,54,79.2,100,68.5,71.3,68.3
20160703101500,288.0,293.4,101.875,54,56.4,0,68.4,71.3,68.3
20160703103000,288.0,293.4,101.875,54,55.6,0,68.1,71.3,68.3
20160703104500,288.0,293.4,101.875,54,55.6,100,67.8,71.3,68.3
20160703110000,288.0,293.4,101.875,54,55.6,100,67.5,71.3,68.3
20160703111500,288.0,293.4,101.875,54,74.0,100,67.4,71.3,68.3
20160703113000,288.0,293.4,101.875,54,77.7,100,67.5,71.3,68.3
20160703114500,288.0,293.4,101.875,54,75.9,100,67.7,71.3,68.3
20160703120000,288.0,293.4,101.875,54,73.9,100,67.9,71.3,68.3
20160703121500,288.0,293.4,101.875,54,86.2,100,68.0,71.3,68.3
20160703123000,288.0,293.4,101.875,54,80.2,100,68.2,71.3,68.3
20160703124500,288.0,293.4,101.875,54,80.2,100,68.4,71.3,68.3
20160703130000,288.0,293.4,101.875,54,56.4,0,68.5,71.3,68.3
20160703131500,288.0,293.4,101.875,54,55.6,0,68.2,71.3,68.3
20160703133000,288.0,293.4,101.875,54,55.6,100,67.9,71.3,68.3
20160703134500,288.0,293.4,101.875,54,55.6,100,67.6,71.3,68.3
20160703140000,288.0,293.4,101.875,54,72.0,100,67.4,71.3,68.3
20160703141500,288.0,293.4,101.875,54,76.7,100,67.6,71.3,68.3
20160703143000,288.0,293.4,101.875,54,82.5,100,67.7,71.3,68.3
20160703144500,288.0,293.4,101.875,54,79.7,100,68.0,71.3,68.3
20160703150000,288.0,293.4,101.875,54,77.8,100,68.2,71.3,68.3
20160703151500,288.0,293.4,101.875,54,77.8,100,68.4,71.3,68.3
20160703153000,288.0,293.4,101.875,54,63.3,0,68.6,71.3,68.3
20160703154500,288.0,293.4,101.875,54,56.0,0,68.3,71.3,68.3
20160703160000,288.0,293.4,101.875,54,56.0,0,68.1,71.3,68.3
20160703161500,288.0,293.4,101.875,54,55.2,100,67.8,71.3,68.3
20160703163000,288.0,293.4,101.875,54,55.2,100,67.6,71.3,68.3
20160703164500,288.0,293.4,101.875,54,72.9,100,67.4,71.3,68.3
20160703170000,288.0,293.4,101.875,54,79.6,100,67.7,71.3,68.3
20160703171500,288.0,293.4,101.875,54,79.6,100,67.9,71.3,68.3
20160703173000,288.0,293.4,101.875,54,77.3,100,68.1,71.3,68.3
20160703174500,288.0,293.4,101.875,54,75.9,100,68.3,71.3,68.3
20160703180000,288.0,293.4,101.875,54,78.7,100,68.4,71.3,68.3
20160703181500,288.0,293.4,101.875,54,56.4,0,68.4,71.3,68.3
20160703183000,288.0,293.4,101.875,54,55.2,0,68.2,71.3,68.3
20160703184500,288.0,293.4,101.875,54,55.2,100,68.0,71.3,68.3
20160703190000,288.0,293.4,101.875,54,55.2,100,67.8,71.3,68.3
20160703191500,288.0,293.4,101.875,54,55.2,100,67.6,71.3,68.3
20160703193000,288.0,293.4,101.875,54,72.4,100,67.5,71.3,68.3
20160703194500,288.0,293.4,101.875,54,78.7,100,67.7,71.3,68.3
20160703200000,288.0,293.4,101.875,54,75.4,100,67.9,71.3,68.3
20160703201500,288.0,293.4,101.875,54,73.7,100,68.2,71.3,68.3
20160703203000,288.0,293.4,101.875,54,73.7,100,68.3,71.3,68.3
20160703204500,288.0,293.4,101.875,54,76.8,100,68.4,71.3,68.3
20160703210000,288.0,293.4,101.875,54,60.4,0,68.6,71.3,68.3
20160703211500,288.0,293.4,101.875,54,56.0,0,68.3,71.3,68.3
20160703213000,288.0,293.4,101.875,54,56.0,0,68.1,71.3,68.3
20160703214500,288.0,293.4,101.875,54,55.3,100,67.8,71.3,68.3
20160703220000,288.0,293.4,101.875,54,55.3,100,67.7,71.3,68.3
20160703221500,288.0,293.4,101.875,54,61.5,100,67.4,71.3,68.3
20160703223000,288.0,293.4,101.875,54,73.4,100,67.6,71.3,68.3
20160703224500,288.0,293.4,101.875,54,79.1,100,67.8,71.3,68.3
20160703230000,288.0,293.4,101.875,54,75.4,100,68.1,71.3,68.3
20160703231500,288.0,293.4,101.875,54,74.1,100,68.2,71.3,68.3
20160703233000,288.0,288.6,100.2083,54,78.1,100,68.4,71.3,68.3
20160703234500,288.0,293.4,101.875,54,78.1,100,68.5,71.3,68.3
20160704000000,288.0,293.4,101.875,54,56.4,0,68.4,71.3,68.3
20160704001500,288.0,293.4,101.875,54,55.6,0,68.2,71.3,68.3
20160704003000,288.0,293.4,101.875,54,55.6,100,67.9,71.3,68.3
20160704004500,288.0,293.4,101.875,54,55.6,100,67.6,71.3,68.3
20160704010000,288.0,288.6,100.2083,54,65.0,100,67.4,71.3,68.3
20160704011500,288.0,293.4,101.875,54,73.5,100,67.6,71.3,68.3
20160704013000,288.0,293.4,101.875,54,75.3,100,67.7,71.3,68.3
20160704014500,288.0,293.4,101.875,54,80.6,100,67.9,71.3,68.3
20160704020000,288.0,293.4,101.875,54,76.8,100,68.1,71.3,68.3
20160704021500,288.0,288.6,100.2083,54,74.9,100,68.3,71.3,68.3
20160704023000,288.0,293.4,101.875,54,74.0,100,68.3,71.3,68.3
20160704024500,288.0,293.4,101.875,54,79.1,100,68.4,71.3,68.3
20160704030000,288.0,293.4,101.875,54,77.3,100,68.5,71.3,68.3
20160704031500,288.0,293.4,101.875,54,59.2,0,68.5,71.3,68.3
20160704033000,288.0,293.4,101.875,54,56.0,0,68.2,71.3,68.3
20160704034500,288.0,293.4,101.875,54,56.0,100,67.9,71.3,68.3
20160704040000,288.0,293.4,101.875,54,56.0,100,67.7,71.3,68.3
20160704041500,288.0,293.4,101.875,54,59.8,100,67.4,71.3,68.3
20160704043000,288.0,293.4,101.875,54,74.0,100,67.5,71.3,68.3
20160704044500,288.0,293.4,101.875,54,75.3,100,67.7,71.3,68.3
20160704050000,288.0,293.4,101.875,54,82.6,100,67.9,71.3,68.3
20160704051500,288.0,293.4,101.875,54,77.3,100,68.1,71.3,68.3
20160704053000,288.0,293.4,101.875,54,75.9,100,68.2,71.3,68.3
20160704054500,288.0,293.4,101.875,54,78.2,100,68.3,71.3,68.3
20160704060000,288.0,293.4,101.875,54,81.1,100,68.4,71.3,68.3
20160704061500,288.0,293.4,101.875,54,71.0,0,68.6,71.3,68.3
20160704063000,288.0,293.4,101.875,54,56.3,0,68.3,71.3,68.3
20160704064500,288.0,293.4,101.875,54,55.6,100,68.0,71.3,68.3
20160704070000,288.0,293.4,101.875,54,55.6,100,67.7,71.3,68.3
20160704071500,288.0,293.4,101.875,54,55.6,100,67.4,71.3,68.3
20160704073000,288.0,293.4,101.875,54,75.4,100,67.5,71.3,68.3
20160704074500,288.0,293.4,101.875,54,75.4,100,67.7,71.3,68.3
20160704080000,288.0,293.4,101.875,54,77.8,100,67.9,71.3,68.3
20160704081500,288.0,293.4,101.875,54,77.8,100,68.1,71.3,68.3
20160704083000,288.0,293.4,101.875,54,81.5,100,68.2,71.3,68.3
20160704084500,288.0,293.4,101.875,54,81.5,100,68.4,71.3,68.3
20160704090000,288.0,293.4,101.875,54,81.5,100,68.5,71.3,68.3
20160704091500,288.0,293.4,101.875,54,56.8,0,68.4,71.3,68.3
20160704093000,288.0,293.4,101.875,54,55.8,0,68.1,71.3,68.3
20160704094500,288.0,293.4,101.875,54,55.8,100,67.8,71.3,68.3
20160704100000,288.0,293.4,101.875,54,55.8,100,67.6,71.3,68.3
20160704101500,288.0,293.4,101.875,54,72.0,100,67.4,71.3,68.3
20160704103000,288.0,293.4,101.875,54,78.0,100,67.6,71.3,68.3
20160704104500,288.0,293.4,101.875,54,84.7,100,67.7,71.3,68.3
20160704110000,288.0,293.4,101.875,54,76.3,100,67.9,71.3,68.3
20160704111500,288.0,293.4,101.875,54,82.2,100,68.1,71.3,68.3
20160704113000,288.0,293.4,101.875,54,79.6,100,68.3,71.3,68.3
20160704114500,288.0,293.4,101.875,54,77.3,100,68.5,71.3,68.3
20160704120000,288.0,293.4,101.875,54,56.4,0,68.4,71.3,68.3
20160704121500,288.0,293.4,101.875,54,55.6,0,68.2,71.3,68.3
20160704123000,288.0,293.4,101.875,54,55.6,100,67.8,71.3,68.3
20160704124500,288.0,293.4,101.875,54,55.6,100,67.6,71.3,68.3
20160704130000,288.0,293.4,101.875,54,74.0,100,67.4,71.3,68.3
20160704131500,288.0,293.4,101.875,54,74.8,100,67.6,71.3,68.3
20160704133000,288.0,293.4,101.875,54,76.3,100,67.8,71.3,68.3
20160704134500,288.0,293.4,101.875,54,76.3,100,68.0,71.3,68.3
20160704140000,288.0,293.4,101.875,54,75.1,100,68.2,71.3,68.3
20160704141500,288.0,293.4,101.875,54,56.8,0,68.2,70.9,67.9
20160704143000,288.0,293.4,101.875,54,56.0,0,67.9,70.9,67.9
20160704144500,288.0,293.4,101.875,54,56.0,0,67.7,70.9,67.9
20160704150000,288.0,293.4,101.875,54,56.0,100,67.5,70.9,67.9
20160704151500,288.0,293.4,101.875,54,55.2,100,67.3,70.9,67.9
20160704153000,288.0,293.4,101.875,54,55.2,100,67.2,70.9,67.9
20160704154500,288.0,293.4,101.875,54,72.5,100,67.2,70.9,67.9
20160704160000,288.0,293.4,101.875,54,73.5,100,67.4,70.9,67.9
20160704161500,288.0,293.4,101.875,54,77.4,100,67.6,70.9,67.9
20160704163000,288.0,293.4,101.875,54,78.2,100,67.9,70.9,67.9
20160704164500,288.0,293.4,101.875,54,74.4,100,68.1,70.9,67.9
20160704170000,288.0,293.4,101.875,54,56.1,0,68.1,70.9,67.9
20160704171500,288.0,293.4,101.875,54,55.2,0,67.9,70.9,67.9
20160704173000,288.0,293.4,101.875,54,55.2,0,67.7,70.9,67.9
20160704174500,288.0,293.4,101.875,54,55.2,100,67.5,70.9,67.9
20160704180000,288.0,293.4,101.875,54,55.2,100,67.3,70.9,67.9
20160704181500,288.0,293.4,101.875,54,55.2,100,67.2,70.9,67.9
20160704183000,288.0,293.4,101.875,54,72.9,100,67.2,70.9,67.9
20160704184500,288.0,293.4,101.875,54,74.0,100,67.4,70.9,67.9
20160704190000,288.0,293.4,101.875,54,74.9,100,67.7,70.9,67.9
20160704191500,288.0,293.4,101.875,54,78.2,100,67.9,70.9,67.9
20160704193000,288.0,293.4,101.875,54,74.4,100,68.1,70.9,67.9
20160704194500,288.0,293.4,101.875,54,56.4,0,68.1,70.9,67.9
20160704200000,288.0,293.4,101.875,54,55.6,0,67.9,70.9,67.9
20160704201500,288.0,293.4,101.875,54,55.6,0,67.7,70.9,67.9
20160704203000,288.0,293.4,101.875,54,55.6,100,67.5,70.9,67.9
20160704204500,288.0,293.4,101.875,54,55.6,100,67.3,70.9,67.9
20160704210000,288.0,293.4,101.875,54,55.6,100,67.2,70.9,67.9
20160704211500,288.0,293.4,101.875,54,77.7,100,67.2,70.9,67.9
20160704213000,288.0,293.4,101.875,54,77.7,100,67.5,70.9,67.9
20160704214500,288.0,293.4,101.875,54,74.0,100,67.7,70.9,67.9
20160704220000,288.0,293.4,101.875,54,74.9,100,67.9,70.9,67.9
20160704221500,288.0,288.6,100.2083,54,77.8,100,68.1,70.9,67.9
20160704223000,288.0,293.4,101.875,54,56.4,0,68.1,70.9,67.9
20160704224500,288.0,293.4,101.875,54,55.6,0,67.8,70.9,67.9
20160704230000,288.0,293.4,101.875,54,55.6,100,67.6,70.9,67.9
20160704231500,288.0,293.4,101.875,54,55.6,100,67.4,70.9,67.9
20160704233000,288.0,293.4,101.875,54,55.6,100,67.2,70.9,67.9
20160704234500,288.0,293.4,101.875,54,71.8,100,67.1,70.9,67.9
20160705000000,288.0,293.4,101.875,54,74.0,100,67.3,70.9,67.9
20160705001500,288.0,293.4,101.875,54,74.0,100,67.6,70.9,67.9
20160705003000,288.0,293.4,101.875,54,74.0,100,67.7,70.9,67.9
20160705004500,288.0,293.4,101.875,54,74.0,100,67.9,70.9,67.9
20160705010000,288.0,293.4,101.875,54,74.8,100,68.1,70.9,67.9
20160705011500,288.0,293.4,101.875,54,56.4,0,68.1,70.9,67.9
20160705013000,288.0,293.4,101.875,54,55.6,0,67.8,70.9,67.9
20160705014500,288.0,293.4,101.875,54,55.6,100,67.6,70.9,67.9
20160705020000,288.0,293.4,101.875,54,55.6,100,67.3,70.9,67.9
20160705021500,288.0,293.4,101.875,54,55.6,100,67.1,70.9,67.9
20160705023000,288.0,293.4,101.875,54,74.8,100,67.1,70.9,67.9
20160705024500,288.0,293.4,101.875,54,74.8,100,67.3,70.9,67.9
20160705030000,288.0,293.4,101.875,54,74.8,100,67.6,70.9,67.9
20160705031500,288.0,293.4,101.875,54,74.8,100,67.8,70.9,67.9
20160705033000,288.0,293.4,101.875,54,74.8,100,67.9,70.9,67.9
20160705034500,288.0,293.4,101.875,54,78.1,100,68.1,70.9,67.9
20160705040000,288.0,293.4,101.875,54,57.0,0,68.1,70.9,67.9
20160705041500,288.0,293.4,101.875,54,56.0,0,67.8,70.9,67.9
20160705043000,288.0,293.4,101.875,54,56.0,100,67.6,70.9,67.9
20160705044500,288.0,293.4,101.875,54,56.0,100,67.3,70.9,67.9
20160705050000,288.0,293.4,101.875,54,56.0,100,67.1,70.9,67.9
