PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160705051500,288.0,293.4,101.875,54,73.5,100,67.1,70.9,67.9
20160705053000,288.0,293.4,101.875,54,77.7,100,67.3,70.9,67.9
20160705054500,288.0,293.4,101.875,54,79.6,100,67.5,70.9,67.9
20160705060000,288.0,293.4,101.875,54,76.3,100,67.7,70.9,67.9
20160705061500,288.0,293.4,101.875,54,76.3,100,67.9,70.9,67.9
20160705063000,288.0,293.4,101.875,54,74.4,100,68.1,70.9,67.9
20160705064500,288.0,293.4,101.875,54,56.4,0,68.2,70.9,67.9
20160705070000,288.0,293.4,101.875,54,55.8,0,68.1,68.0,60.6
20160705071500,288.0,288.6,100.2083,54,55.8,0,67.9,68.0,60.7
20160705073000,288.0,293.4,101.875,54,55.8,0,67.9,68.0,60.6
20160705074500,288.0,288.6,100.2083,54,55.8,0,67.7,68.0,60.6
20160705080000,288.0,288.6,100.2083,54,55.8,0,67.2,68.0,60.7
20160705081500,288.0,283.2,98.3333,54,55.2,0,67.8,68.0,60.6
20160705083000,288.0,278.4,96.6667,54,55.2,0,67.7,68.0,60.6
20160705084500,288.0,283.2,98.3333,55,55.2,0,67.6,68.0,60.6
20160705090000,288.0,283.2,98.3333,55,55.2,0,67.4,68.0,60.6
20160705091500,288.0,283.2,98.3333,55,55.2,0,67.3,68.0,60.6
20160705093000,288.0,283.2,98.3333,55,55.2,0,67.2,68.0,60.6
20160705094500,288.0,283.2,98.3333,55,55.2,0,67.1,68.0,60.6
20160705100000,288.0,283.2,98.3333,55,55.2,0,66.9,68.0,60.6
20160705101500,288.0,283.2,98.3333,55,86.8,100,66.9,74.3,71.3
20160705103000,288.0,278.4,96.6667,55,88.7,100,67.5,74.3,71.3
20160705104500,288.0,278.4,96.6667,55,83.8,100,68.6,74.3,71.3
20160705110000,288.0,283.2,98.3333,55,99.8,100,68.3,74.3,71.3
20160705111500,288.0,283.2,98.3333,55,85.0,100,68.8,74.3,71.3
20160705113000,288.0,283.2,98.3333,55,85.0,100,69.1,74.3,71.3
20160705114500,288.0,283.2,98.3333,55,96.9,100,69.3,74.3,71.3
20160705120000,288.0,283.2,98.3333,55,86.3,100,69.6,74.3,71.3
20160705121500,288.0,278.4,96.6667,55,88.0,100,69.8,74.3,71.3
20160705123000,288.0,278.4,96.6667,55,88.0,100,70.1,74.3,71.3
20160705124500,288.0,278.4,96.6667,55,92.4,100,70.1,74.3,71.3
20160705130000,288.0,283.2,98.3333,55,79.3,0,70.2,70.2,67.2
20160705131500,288.0,283.2,98.3333,55,56.0,0,69.6,70.4,67.4
20160705133000,288.0,283.2,98.3333,55,55.2,0,69.2,69.9,66.9
20160705134500,288.0,283.2,98.3333,55,55.2,0,68.8,69.9,66.9
20160705140000,288.0,278.4,96.6667,55,55.2,0,68.4,69.9,66.9
20160705141500,288.0,283.2,98.3333,55,55.2,0,68.2,69.9,66.9
20160705143000,288.0,283.2,98.3333,55,55.2,0,67.9,69.9,66.9
20160705144500,288.0,283.2,98.3333,55,55.2,0,67.7,69.9,66.9
20160705150000,288.0,278.4,96.6667,55,55.2,100,66.6,69.9,66.9
20160705151500,288.0,283.2,98.3333,55,55.2,100,67.1,69.9,66.9
20160705153000,288.0,283.2,98.3333,55,55.2,0,67.1,69.9,66.9
20160705154500,288.0,283.2,98.3333,55,55.2,100,67.0,70.4,67.4
20160705160000,288.0,283.2,98.3333,55,55.2,100,66.8,70.4,67.4
20160705161500,288.0,283.2,98.3333,55,55.2,100,66.7,70.4,67.4
20160705163000,288.0,288.6,100.2083,55,74.1,100,66.7,70.4,67.4
20160705164500,288.0,288.6,100.2083,55,74.1,100,67.0,70.4,67.4
20160705170000,288.0,293.4,101.875,55,74.1,100,67.2,70.4,67.4
20160705171500,288.0,293.4,101.875,55,76.9,100,67.5,70.4,67.4
20160705173000,288.0,293.4,101.875,55,58.4,0,67.7,70.4,67.4
20160705174500,288.0,298.2,103.5417,55,56.0,0,67.6,70.4,67.4
20160705180000,288.0,298.2,103.5417,55,55.2,0,67.4,70.4,67.4
20160705181500,288.0,298.2,103.5417,55,55.2,0,67.2,70.1,67.1
20160705183000,288.0,298.2,103.5417,55,55.2,0,67.1,70.0,67.0
20160705184500,288.0,298.2,103.5417,55,55.2,0,66.9,70.0,67.0
20160705190000,288.0,298.2,103.5417,55,55.2,0,66.8,70.0,67.0
20160705191500,288.0,298.2,103.5417,55,55.2,0,66.7,69.5,66.5
20160705193000,288.0,298.2,103.5417,55,55.2,0,66.7,69.5,66.5
20160705194500,288.0,298.2,103.5417,55,55.2,0,66.6,69.5,66.5
20160705200000,288.0,298.2,103.5417,55,55.2,0,66.5,69.5,66.5
20160705201500,288.0,293.4,101.875,55,55.2,0,66.5,69.5,66.5
20160705203000,288.0,298.2,103.5417,55,55.2,0,66.4,69.5,66.5
20160705204500,288.0,298.2,103.5417,55,55.2,0,66.4,69.5,66.5
20160705210000,288.0,298.2,103.5417,55,55.2,100,66.3,69.5,66.5
20160705211500,288.0,298.2,103.5417,55,55.2,0,66.3,69.5,66.5
20160705213000,288.0,298.2,103.5417,55,55.2,100,66.2,69.5,66.5
20160705214500,288.0,298.2,103.5417,55,55.2,100,66.2,69.5,66.5
20160705220000,288.0,298.2,103.5417,55,55.2,100,66.2,69.5,66.5
20160705221500,288.0,293.4,101.875,55,55.2,100,66.2,69.5,66.5
20160705223000,288.0,298.2,103.5417,55,55.2,100,66.1,69.5,66.5
20160705224500,288.0,298.2,103.5417,55,57.5,100,66.1,70.0,67.0
20160705230000,288.0,298.2,103.5417,55,75.4,100,66.4,70.0,67.0
20160705231500,288.0,293.4,101.875,55,73.5,100,66.7,70.0,67.0
20160705233000,288.0,293.4,101.875,55,73.5,100,67.0,70.0,67.0
20160705234500,288.0,293.4,101.875,55,77.3,100,67.2,70.0,67.0
20160706000000,288.0,298.2,103.5417,55,56.4,0,67.2,70.0,67.0
20160706001500,288.0,298.2,103.5417,55,55.6,0,67.1,69.5,66.5
20160706003000,288.0,298.2,103.5417,55,55.6,0,66.9,69.5,66.5
20160706004500,288.0,298.2,103.5417,55,55.6,0,66.7,69.5,66.5
20160706010000,288.0,298.2,103.5417,55,55.6,0,66.6,69.4,66.4
20160706011500,288.0,293.4,101.875,54,55.6,0,66.4,69.4,66.4
20160706013000,288.0,278.4,96.6667,54,55.6,100,66.3,69.5,66.5
20160706014500,288.0,283.2,98.3333,54,55.6,100,66.3,69.4,66.4
20160706020000,288.0,283.2,98.3333,54,55.6,100,66.2,69.4,66.4
20160706021500,288.0,288.6,100.2083,54,55.6,100,66.1,69.4,66.4
20160706023000,288.0,293.4,101.875,54,54.8,100,66.1,69.4,66.4
20160706024500,288.0,293.4,101.875,54,54.8,100,66.0,69.0,66.0
20160706030000,288.0,293.4,101.875,54,54.8,100,66.0,69.4,66.4
20160706031500,288.0,293.4,101.875,54,54.8,100,66.0,69.4,66.4
20160706033000,288.0,293.4,101.875,54,63.4,100,66.0,69.9,66.9
20160706034500,288.0,293.4,101.875,54,73.5,100,66.2,69.9,66.9
20160706040000,288.0,293.4,101.875,54,72.5,100,66.6,69.9,66.9
20160706041500,288.0,293.4,101.875,54,72.5,100,66.9,69.8,66.8
20160706043000,288.0,293.4,101.875,54,56.8,0,66.9,69.6,66.6
20160706044500,288.0,293.4,101.875,29,61.9,0,66.9,69.5,66.5
20160706050000,288.0,0.0,0.0,0,61.2,100,67.3,69.5,66.5
20160706051500,288.0,283.2,98.3333,58,59.2,0,67.2,69.5,66.5
20160706053000,288.0,293.4,101.875,61,54.7,0,67.0,69.5,66.5
20160706054500,288.0,293.4,101.875,61,54.7,0,66.7,69.5,66.5
20160706060000,288.0,298.2,103.5417,61,54.7,0,66.4,69.5,66.5
20160706061500,288.0,293.4,101.875,61,82.3,100,66.2,77.6,74.6
20160706063000,288.0,298.2,103.5417,61,100.2,100,66.7,77.7,74.7
20160706064500,288.0,298.2,103.5417,60,60.5,0,67.2,68.0,64.9
20160706070000,288.0,298.2,103.5417,60,56.2,0,67.2,68.0,64.9
20160706071500,288.0,298.2,103.5417,60,55.6,0,67.0,68.0,64.9
20160706073000,288.0,298.2,103.5417,60,55.6,0,66.9,68.0,64.9
20160706074500,288.0,293.4,101.875,60,55.6,0,66.8,68.0,64.9
20160706080000,288.0,293.4,101.875,60,55.6,0,66.7,68.0,64.9
20160706081500,288.0,293.4,101.875,60,90.2,100,67.2,71.3,68.3
20160706083000,288.0,293.4,101.875,60,81.1,100,68.0,71.3,68.3
20160706084500,288.0,293.4,101.875,60,59.9,100,68.3,71.3,68.3
20160706090000,288.0,293.4,101.875,60,55.6,100,68.0,71.3,68.3
20160706091500,288.0,293.4,101.875,60,55.6,100,67.7,71.3,68.3
20160706093000,288.0,293.4,101.875,60,72.4,100,67.5,71.3,68.3
20160706094500,288.0,293.4,101.875,60,70.2,100,67.8,71.3,68.3
20160706100000,288.0,293.4,101.875,60,71.0,100,68.0,71.3,68.3
20160706101500,288.0,293.4,101.875,60,76.0,100,68.2,71.3,68.3
20160706103000,288.0,293.4,101.875,60,71.2,100,68.4,71.3,68.3
20160706104500,288.0,293.4,101.875,60,69.2,100,67.8,71.3,68.3
20160706110000,288.0,288.6,100.2083,60,78.4,100,67.9,71.3,68.3
20160706111500,288.0,288.6,100.2083,60,72.0,100,67.9,71.3,68.3
20160706113000,288.0,288.6,100.2083,60,72.0,100,67.7,71.3,68.3
20160706114500,288.0,288.6,100.2083,60,78.4,100,68.2,71.3,68.3
20160706120000,288.0,288.6,100.2083,60,58.0,100,68.1,71.3,68.3
20160706121500,288.0,288.6,100.2083,60,76.4,100,67.6,71.3,68.3
20160706123000,288.0,288.6,100.2083,60,67.7,100,67.9,71.3,68.3
20160706124500,288.0,288.6,100.2083,60,69.6,0,67.8,68.4,65.4
20160706130000,288.0,288.6,100.2083,60,55.6,0,67.7,68.0,53.3
20160706131500,288.0,288.6,100.2083,60,55.0,0,68.1,68.0,53.3
20160706133000,288.0,288.6,100.2083,60,55.0,0,66.9,68.0,53.3
20160706134500,288.0,288.6,100.2083,60,55.0,0,66.4,68.0,53.3
20160706140000,288.0,288.6,100.2083,60,55.0,0,66.3,68.0,53.3
20160706141500,288.0,288.6,100.2083,60,55.0,0,67.1,68.0,53.3
20160706143000,288.0,288.6,100.2083,60,55.0,0,66.9,68.0,53.3
20160706144500,288.0,288.6,100.2083,60,55.0,0,66.7,68.0,53.3
20160706150000,288.0,288.6,100.2083,60,55.0,0,66.6,68.0,53.3
20160706151500,288.0,288.6,100.2083,60,55.0,0,66.4,68.0,53.3
20160706153000,288.0,288.6,100.2083,60,55.0,0,66.3,68.0,53.3
20160706154500,288.0,293.4,101.875,60,55.0,0,66.2,68.0,53.3
20160706160000,288.0,293.4,101.875,60,55.0,0,66.1,68.0,53.3
20160706161500,288.0,298.2,103.5417,60,55.0,0,66.0,68.0,53.3
20160706163000,288.0,293.4,101.875,60,54.3,0,66.0,68.0,53.2
20160706164500,288.0,293.4,101.875,60,54.3,0,66.0,68.0,53.2
20160706170000,288.0,298.2,103.5417,60,54.3,0,66.0,68.0,53.2
20160706171500,288.0,298.2,103.5417,60,54.3,0,66.0,68.0,53.1
20160706173000,288.0,293.4,101.875,60,54.3,0,66.0,68.0,53.0
20160706174500,288.0,298.2,103.5417,60,54.9,0,66.1,68.0,53.0
20160706180000,288.0,293.4,101.875,60,54.9,0,66.1,68.0,53.0
20160706181500,288.0,298.2,103.5417,60,54.9,0,66.1,68.0,53.0
20160706183000,288.0,298.2,103.5417,60,54.9,0,66.1,68.0,53.0
20160706184500,288.0,298.2,103.5417,60,54.9,0,66.2,68.0,53.0
20160706190000,288.0,298.2,103.5417,60,54.9,0,66.2,68.0,53.0
20160706191500,288.0,298.2,103.5417,60,54.9,0,66.2,68.0,53.0
20160706193000,288.0,298.2,103.5417,60,54.9,0,66.2,68.0,53.0
20160706194500,288.0,298.2,103.5417,60,54.9,0,66.2,68.0,53.0
20160706200000,288.0,298.2,103.5417,60,54.9,0,66.1,68.0,53.0
20160706201500,288.0,298.2,103.5417,60,54.9,0,66.1,68.0,53.0
20160706203000,288.0,293.4,101.875,60,54.9,0,66.1,68.0,53.0
20160706204500,288.0,298.2,103.5417,60,54.9,0,66.1,68.0,53.0
20160706210000,288.0,298.2,103.5417,60,54.9,0,66.1,68.0,53.0
20160706211500,288.0,293.4,101.875,60,54.3,0,66.1,68.0,53.0
20160706213000,288.0,293.4,101.875,60,55.1,0,66.1,68.0,53.0
20160706214500,288.0,293.4,101.875,60,55.1,0,66.0,68.0,53.0
20160706220000,288.0,298.2,103.5417,60,55.1,0,66.0,68.0,53.0
20160706221500,288.0,293.4,101.875,60,55.1,0,66.0,68.0,53.0
20160706223000,288.0,298.2,103.5417,60,55.1,0,66.0,68.0,53.0
20160706224500,288.0,293.4,101.875,60,55.1,0,66.0,68.0,53.0
20160706230000,288.0,298.2,103.5417,60,55.1,0,66.0,68.0,53.0
20160706231500,288.0,298.2,103.5417,60,55.1,0,66.0,68.0,53.0
20160706233000,288.0,293.4,101.875,60,55.1,0,66.0,68.0,53.0
20160706234500,288.0,293.4,101.875,60,55.1,0,66.0,68.0,53.0
20160707000000,288.0,293.4,101.875,60,55.1,0,65.9,68.0,53.0
20160707001500,288.0,293.4,101.875,60,55.1,0,65.9,68.0,53.0
20160707003000,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160707004500,288.0,298.2,103.5417,60,55.1,0,65.8,68.0,53.0
20160707010000,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160707011500,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160707013000,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160707014500,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160707020000,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160707021500,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160707023000,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160707024500,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160707030000,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160707031500,288.0,293.4,101.875,60,55.1,0,65.6,68.0,53.0
20160707033000,288.0,293.4,101.875,60,55.1,0,65.6,68.0,53.0
20160707034500,288.0,293.4,101.875,60,55.1,0,65.6,68.0,53.0
20160707040000,288.0,293.4,101.875,60,55.1,0,65.6,68.0,53.0
20160707041500,288.0,293.4,101.875,60,55.1,0,65.6,68.0,53.0
20160707043000,288.0,293.4,101.875,60,55.1,0,65.5,68.0,53.0
20160707044500,288.0,293.4,101.875,60,55.1,0,65.5,68.0,53.0
20160707050000,288.0,293.4,101.875,60,55.1,0,65.5,68.0,53.0
20160707051500,288.0,293.4,101.875,60,54.4,0,65.5,68.0,53.0
20160707053000,288.0,293.4,101.875,60,54.4,0,65.5,68.0,53.0
20160707054500,288.0,293.4,101.875,60,54.4,0,65.4,68.0,53.0
20160707060000,288.0,293.4,101.875,60,54.4,0,64.4,68.0,53.0
20160707061500,288.0,293.4,101.875,60,55.0,0,64.0,68.0,53.0
20160707063000,288.0,293.4,101.875,60,55.0,0,64.0,68.0,53.0
20160707064500,288.0,293.4,101.875,60,55.0,0,64.1,68.0,53.0
20160707070000,288.0,293.4,101.875,60,55.0,0,64.2,68.0,53.0
20160707071500,288.0,293.4,101.875,60,55.0,0,64.2,68.0,53.0
20160707073000,288.0,293.4,101.875,60,55.0,0,64.4,68.0,53.0
20160707074500,288.0,293.4,101.875,60,55.0,0,64.4,68.0,53.0
20160707080000,288.0,288.6,100.2083,60,55.0,0,64.6,68.0,53.0
20160707081500,288.0,288.6,100.2083,60,55.0,0,64.4,68.0,53.0
20160707083000,288.0,288.6,100.2083,60,55.0,0,64.5,68.0,53.0
20160707084500,288.0,283.2,98.3333,60,55.0,0,64.6,68.0,53.0
20160707090000,288.0,283.2,98.3333,60,55.0,0,65.6,68.0,53.0
20160707091500,288.0,278.4,96.6667,60,55.0,0,66.0,68.0,53.0
20160707093000,288.0,278.4,96.6667,60,55.0,0,66.4,68.0,53.0
20160707094500,288.0,278.4,96.6667,60,55.0,0,66.6,68.0,53.0
20160707100000,288.0,278.4,96.6667,60,55.0,0,66.6,68.0,53.0
20160707101500,288.0,278.4,96.6667,60,55.0,0,66.5,68.0,53.0
20160707103000,288.0,278.4,96.6667,60,55.0,0,66.3,68.0,53.0
20160707104500,288.0,278.4,96.6667,60,55.0,0,66.3,68.0,53.0
20160707110000,288.0,278.4,96.6667,60,55.0,0,66.4,68.0,53.0
20160707111500,288.0,283.2,98.3333,60,55.0,0,66.5,68.0,53.0
20160707113000,288.0,278.4,96.6667,60,55.0,0,66.8,68.0,53.0
20160707114500,288.0,278.4,96.6667,60,55.0,0,66.6,68.0,53.0
20160707120000,288.0,278.4,96.6667,60,55.0,0,64.8,68.0,53.0
20160707121500,288.0,278.4,96.6667,60,55.0,0,64.5,68.0,53.0
20160707123000,288.0,278.4,96.6667,60,55.0,0,65.1,68.0,53.0
20160707124500,288.0,278.4,96.6667,60,55.0,0,66.0,68.0,53.0
20160707130000,288.0,278.4,96.6667,60,54.3,0,66.5,68.0,53.0
20160707131500,288.0,278.4,96.6667,60,54.3,0,66.6,68.0,53.0
20160707133000,288.0,278.4,96.6667,60,54.3,0,66.7,68.0,53.0
20160707134500,288.0,278.4,96.6667,60,54.3,0,66.7,68.0,53.0
20160707140000,288.0,278.4,96.6667,60,54.3,0,66.3,68.0,53.0
20160707141500,288.0,278.4,96.6667,60,54.3,0,66.5,68.0,53.0
20160707143000,288.0,278.4,96.6667,60,54.3,0,66.4,68.0,53.0
20160707144500,288.0,278.4,96.6667,60,54.3,0,66.2,68.0,53.0
20160707150000,288.0,283.2,98.3333,60,54.3,0,66.1,68.0,53.0
20160707151500,288.0,283.2,98.3333,60,54.3,0,66.0,68.0,53.0
20160707153000,288.0,283.2,98.3333,60,54.3,0,66.0,68.0,53.0
20160707154500,288.0,288.6,100.2083,60,54.3,0,65.8,68.0,53.0
20160707160000,288.0,288.6,100.2083,60,54.3,0,65.8,68.0,53.0
20160707161500,288.0,293.4,101.875,60,54.3,0,65.7,68.0,53.0
20160707163000,288.0,298.2,103.5417,60,54.3,0,65.7,68.0,53.0
20160707164500,288.0,298.2,103.5417,60,54.3,0,65.7,68.0,53.0
20160707170000,288.0,298.2,103.5417,60,54.3,0,65.8,68.0,53.0
20160707171500,288.0,298.2,103.5417,60,54.3,0,65.8,68.0,53.0
20160707173000,288.0,298.2,103.5417,60,54.3,0,65.8,68.0,53.0
20160707174500,288.0,298.2,103.5417,60,54.3,0,65.9,68.0,53.0
20160707180000,288.0,298.2,103.5417,60,54.3,0,66.0,68.0,53.0
20160707181500,288.0,298.2,103.5417,60,54.3,0,66.0,68.0,53.0
20160707183000,288.0,298.2,103.5417,60,54.3,0,66.0,68.0,53.0
20160707184500,288.0,298.2,103.5417,60,54.3,0,66.0,68.0,53.0
20160707190000,288.0,298.2,103.5417,60,54.3,0,66.0,68.0,53.0
20160707191500,288.0,298.2,103.5417,60,54.3,0,66.1,68.0,53.0
20160707193000,288.0,298.2,103.5417,60,54.3,0,66.1,68.0,53.0
20160707194500,288.0,293.4,101.875,60,54.3,0,66.1,68.0,53.0
20160707200000,288.0,293.4,101.875,60,54.3,0,66.1,68.0,53.0
20160707201500,288.0,293.4,101.875,60,54.3,0,66.1,68.0,53.0
20160707203000,288.0,293.4,101.875,60,54.3,0,66.1,68.0,53.0
20160707204500,288.0,293.4,101.875,60,54.3,0,66.1,68.0,53.0
20160707210000,288.0,293.4,101.875,60,54.3,0,66.0,68.0,53.0
20160707211500,288.0,293.4,101.875,60,54.3,0,66.0,68.0,53.0
20160707213000,288.0,293.4,101.875,60,54.3,0,66.0,68.0,53.0
20160707214500,288.0,298.2,103.5417,60,54.3,0,66.0,68.0,53.0
20160707220000,288.0,298.2,103.5417,60,54.3,0,66.0,68.0,53.0
20160707221500,288.0,293.4,101.875,60,54.3,0,66.0,68.0,53.0
20160707223000,288.0,293.4,101.875,60,54.3,0,66.0,68.0,53.0
20160707224500,288.0,298.2,103.5417,60,54.3,0,65.9,68.0,53.0
20160707230000,288.0,293.4,101.875,60,54.3,0,65.9,68.0,53.0
20160707231500,288.0,293.4,101.875,60,54.3,0,65.9,68.0,53.0
20160707233000,288.0,293.4,101.875,60,54.3,0,65.8,68.0,53.0
20160707234500,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160708000000,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160708001500,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160708003000,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160708004500,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160708010000,288.0,293.4,101.875,60,55.1,0,65.8,68.0,53.0
20160708011500,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160708013000,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160708014500,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160708020000,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160708021500,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160708023000,288.0,293.4,101.875,60,55.1,0,65.7,68.0,53.0
20160708024500,288.0,293.4,101.875,60,54.4,0,65.7,68.0,53.0
20160708030000,288.0,293.4,101.875,60,54.4,0,65.6,68.0,53.0
20160708031500,288.0,293.4,101.875,60,54.4,0,65.6,68.0,53.0
20160708033000,288.0,293.4,101.875,60,54.4,0,65.6,68.0,53.0
20160708034500,288.0,293.4,101.875,60,54.4,0,65.6,68.0,53.0
20160708040000,288.0,293.4,101.875,60,54.4,0,65.6,68.0,53.0
20160708041500,288.0,293.4,101.875,60,54.4,0,65.5,68.0,53.0
20160708043000,288.0,293.4,101.875,60,54.4,0,65.5,68.0,53.0
20160708044500,288.0,293.4,101.875,60,54.4,0,65.5,68.0,53.0
20160708050000,288.0,293.4,101.875,60,54.4,0,65.5,68.0,53.0
20160708051500,288.0,293.4,101.875,60,55.0,0,65.5,68.0,53.0
20160708053000,288.0,293.4,101.875,60,55.0,0,65.5,68.0,53.0
20160708054500,288.0,293.4,101.875,60,55.0,0,65.5,68.0,53.0
20160708060000,288.0,293.4,101.875,60,55.0,0,65.5,68.0,53.0
20160708061500,288.0,293.4,101.875,60,55.0,100,64.4,68.0,64.8
20160708063000,288.0,293.4,101.875,60,55.0,100,64.2,68.0,64.8
20160708064500,288.0,293.4,101.875,60,55.0,100,64.3,68.0,64.8
20160708070000,288.0,293.4,101.875,60,55.0,100,64.4,68.0,64.8
20160708071500,288.0,293.4,101.875,60,55.0,100,64.3,68.0,64.8
20160708073000,288.0,293.4,101.875,60,61.8,0,65.3,68.0,64.8
20160708074500,288.0,293.4,101.875,60,56.0,0,65.9,68.0,64.8
20160708080000,288.0,293.4,101.875,60,56.0,0,66.1,68.0,64.8
20160708081500,288.0,288.6,100.2083,60,56.0,0,66.2,68.0,64.8
20160708083000,288.0,288.6,100.2083,60,55.2,0,66.2,68.0,64.8
20160708084500,288.0,283.2,98.3333,60,55.2,0,66.2,68.0,64.8
20160708090000,288.0,283.2,98.3333,60,55.2,0,66.2,68.0,64.8
20160708091500,288.0,278.4,96.6667,60,55.2,0,66.3,68.0,64.8
20160708093000,288.0,278.4,96.6667,60,55.2,0,66.3,68.0,64.8
20160708094500,288.0,278.4,96.6667,60,55.2,0,66.3,68.0,64.8
20160708100000,288.0,278.4,96.6667,60,55.2,0,66.2,68.0,64.8
20160708101500,288.0,278.4,96.6667,60,55.2,100,66.1,69.4,66.4
20160708103000,288.0,278.4,96.6667,60,67.7,100,66.4,69.4,66.4
20160708104500,288.0,278.4,96.6667,60,69.5,100,66.6,69.4,66.4
20160708110000,288.0,278.4,96.6667,60,56.0,0,66.7,69.4,66.4
20160708111500,288.0,278.4,96.6667,60,55.2,0,66.6,69.4,66.4
20160708113000,288.0,278.4,96.6667,60,55.2,0,66.6,69.4,66.4
20160708114500,288.0,278.4,96.6667,60,55.2,0,66.6,69.4,66.4
20160708120000,288.0,278.4,96.6667,60,55.2,0,66.5,69.4,66.4
20160708121500,288.0,283.2,98.3333,60,55.2,0,66.4,69.4,66.4
20160708123000,288.0,283.2,98.3333,60,55.2,0,66.3,69.4,66.4
20160708124500,288.0,278.4,96.6667,60,66.8,100,65.7,69.4,66.4
20160708130000,288.0,278.4,96.6667,60,66.8,100,65.5,69.4,66.4
20160708131500,288.0,278.4,96.6667,60,66.0,100,65.6,69.4,66.4
20160708133000,288.0,278.4,96.6667,60,86.3,100,66.5,69.4,66.4
20160708134500,288.0,278.4,96.6667,60,56.0,100,65.3,69.4,66.4
20160708140000,288.0,278.4,96.6667,60,63.9,100,65.9,69.4,66.4
20160708141500,288.0,278.4,96.6667,60,63.9,100,66.0,69.4,66.4
20160708143000,288.0,278.4,96.6667,60,69.7,100,66.2,69.4,66.4
20160708144500,288.0,278.4,96.6667,60,72.1,100,66.6,69.4,66.4
20160708150000,288.0,283.2,98.3333,60,69.2,100,66.5,69.4,66.4
20160708151500,288.0,278.4,96.6667,60,56.4,100,65.8,69.4,66.4
20160708153000,288.0,283.2,98.3333,60,67.7,100,65.8,69.4,66.4
20160708154500,288.0,278.4,96.6667,60,65.3,100,66.0,69.4,66.4
20160708160000,288.0,283.2,98.3333,60,65.3,100,66.0,69.4,66.4
20160708161500,288.0,283.2,98.3333,60,67.2,100,66.1,69.4,66.4
20160708163000,288.0,283.2,98.3333,60,65.8,100,66.2,69.4,66.4
20160708164500,288.0,283.2,98.3333,60,65.8,100,66.1,69.4,66.4
20160708170000,288.0,288.6,100.2083,60,67.0,100,66.6,69.4,66.4
20160708171500,288.0,288.6,100.2083,60,56.0,0,66.8,69.4,66.4
20160708173000,288.0,293.4,101.875,60,56.0,0,66.8,69.4,66.4
20160708174500,288.0,293.4,101.875,60,55.2,0,66.7,69.4,66.4
20160708180000,288.0,293.4,101.875,60,55.2,0,66.6,69.4,66.4
20160708181500,288.0,293.4,101.875,60,55.2,0,66.5,69.4,66.4
20160708183000,288.0,298.2,103.5417,60,55.2,0,66.4,69.4,66.4
20160708184500,288.0,298.2,103.5417,60,55.2,0,66.5,69.4,66.4
20160708190000,288.0,298.2,103.5417,60,55.2,0,66.4,69.4,66.4
20160708191500,288.0,298.2,103.5417,60,55.2,100,66.3,69.4,66.4
20160708193000,288.0,298.2,103.5417,60,55.2,100,66.3,69.4,66.4
20160708194500,288.0,298.2,103.5417,60,55.2,100,66.3,69.4,66.4
20160708200000,288.0,298.2,103.5417,60,55.2,100,66.2,69.4,66.4
20160708201500,288.0,298.2,103.5417,60,55.2,100,66.2,69.4,66.4
20160708203000,288.0,298.2,103.5417,60,55.2,100,66.2,69.4,66.4
20160708204500,288.0,298.2,103.5417,60,55.2,100,66.2,69.4,66.4
20160708210000,288.0,298.2,103.5417,60,55.2,100,66.1,69.4,66.4
20160708211500,288.0,298.2,103.5417,60,55.2,100,66.1,69.4,66.4
20160708213000,288.0,298.2,103.5417,60,55.2,100,66.1,69.4,66.4
20160708214500,288.0,298.2,103.5417,60,55.2,100,66.1,69.4,66.4
20160708220000,288.0,298.2,103.5417,60,55.2,100,66.1,69.4,66.4
20160708221500,288.0,298.2,103.5417,60,55.2,100,66.0,69.4,66.4
20160708223000,288.0,298.2,103.5417,60,55.2,100,66.0,69.4,66.4
20160708224500,288.0,298.2,103.5417,60,55.2,100,66.0,69.4,66.4
20160708230000,288.0,298.2,103.5417,60,55.2,100,65.9,69.4,66.4
20160708231500,288.0,298.2,103.5417,60,72.4,100,66.0,69.4,66.4
20160708233000,288.0,298.2,103.5417,60,72.4,100,66.2,69.4,66.4
20160708234500,288.0,298.2,103.5417,60,74.0,100,66.6,69.4,66.4
20160709000000,288.0,298.2,103.5417,60,56.8,0,66.7,69.4,66.4
20160709001500,288.0,298.2,103.5417,60,55.6,0,66.6,69.4,66.4
20160709003000,288.0,298.2,103.5417,60,55.6,0,66.4,69.4,66.4
20160709004500,288.0,298.2,103.5417,60,55.6,0,66.3,69.4,66.4
20160709010000,288.0,298.2,103.5417,60,55.6,0,66.2,69.4,66.4
20160709011500,288.0,293.4,101.875,60,55.6,0,66.1,69.4,66.4
20160709013000,288.0,278.4,96.6667,60,55.6,100,66.0,69.4,66.4
20160709014500,288.0,283.2,98.3333,60,54.7,100,66.0,69.4,66.4
20160709020000,288.0,288.6,100.2083,60,55.5,100,65.8,69.4,66.4
20160709021500,288.0,293.4,101.875,60,55.5,100,65.8,69.4,66.4
20160709023000,288.0,298.2,103.5417,60,72.5,100,65.9,69.4,66.4
20160709024500,288.0,298.2,103.5417,60,73.5,100,66.2,69.4,66.4
20160709030000,288.0,298.2,103.5417,60,73.5,100,66.5,69.4,66.4
20160709031500,288.0,298.2,103.5417,60,60.8,0,66.7,69.4,66.4
20160709033000,288.0,298.2,103.5417,60,56.0,0,66.6,69.4,66.4
20160709034500,288.0,298.2,103.5417,60,56.0,0,66.4,69.4,66.4
20160709040000,288.0,298.2,103.5417,60,55.2,0,66.3,69.4,66.4
20160709041500,288.0,298.2,103.5417,60,55.2,0,66.2,69.4,66.4
20160709043000,288.0,298.2,103.5417,60,55.2,100,66.1,69.4,66.4
20160709044500,288.0,298.2,103.5417,60,55.2,100,66.0,69.4,66.4
20160709050000,288.0,298.2,103.5417,60,55.2,100,65.8,69.4,66.4
20160709051500,288.0,298.2,103.5417,60,55.2,100,65.8,69.4,66.4
20160709053000,288.0,298.2,103.5417,60,70.1,100,65.8,69.4,66.4
20160709054500,288.0,298.2,103.5417,60,75.7,100,66.1,69.4,66.4
20160709060000,288.0,298.2,103.5417,60,74.4,100,66.3,69.4,66.4
20160709061500,288.0,298.2,103.5417,60,72.0,100,66.6,69.4,66.4
20160709063000,288.0,298.2,103.5417,60,57.2,0,66.7,69.4,66.4
20160709064500,288.0,298.2,103.5417,60,55.6,0,66.6,69.4,66.4
20160709070000,288.0,298.2,103.5417,60,55.6,0,66.3,69.4,66.4
20160709071500,288.0,298.2,103.5417,60,55.6,0,66.2,69.4,66.4
20160709073000,288.0,298.2,103.5417,60,55.6,100,66.1,69.4,66.4
20160709074500,288.0,298.2,103.5417,60,55.6,100,66.0,69.4,66.4
20160709080000,288.0,298.2,103.5417,60,55.6,100,65.8,69.4,66.4
20160709081500,288.0,298.2,103.5417,60,55.6,100,65.8,69.4,66.4
20160709083000,288.0,298.2,103.5417,60,74.4,100,65.8,69.4,66.4
20160709084500,288.0,298.2,103.5417,60,75.4,100,66.1,69.4,66.4
20160709090000,288.0,298.2,103.5417,60,72.5,100,66.3,69.4,66.4
20160709091500,288.0,298.2,103.5417,60,71.6,100,66.6,69.4,66.4
20160709093000,288.0,298.2,103.5417,60,58.8,0,66.7,69.4,66.4
20160709094500,288.0,298.2,103.5417,60,56.0,0,66.6,69.4,66.4
20160709100000,288.0,298.2,103.5417,60,55.2,0,66.4,69.4,66.4
20160709101500,288.0,298.2,103.5417,60,55.2,0,66.2,69.4,66.4
20160709103000,288.0,298.2,103.5417,60,55.2,100,66.1,69.4,66.4
20160709104500,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160709110000,288.0,293.4,101.875,60,55.2,100,65.8,69.4,66.4
20160709111500,288.0,293.4,101.875,60,55.2,100,65.8,69.4,66.4
20160709113000,288.0,293.4,101.875,60,64.9,100,65.8,69.4,66.4
20160709114500,288.0,293.4,101.875,60,70.1,100,66.0,69.4,66.4
20160709120000,288.0,293.4,101.875,60,68.2,100,66.2,69.4,66.4
20160709121500,288.0,293.4,101.875,60,75.7,100,66.4,69.4,66.4
20160709123000,288.0,293.4,101.875,60,69.1,100,66.6,69.4,66.4
20160709124500,288.0,293.4,101.875,60,57.2,0,66.7,69.4,66.4
20160709130000,288.0,293.4,101.875,60,56.0,0,66.6,69.4,66.4
20160709131500,288.0,293.4,101.875,60,56.0,0,66.4,69.4,66.4
20160709133000,288.0,293.4,101.875,60,55.2,0,66.3,69.4,66.4
20160709134500,288.0,293.4,101.875,60,55.2,0,66.2,69.4,66.4
20160709140000,288.0,293.4,101.875,60,55.2,100,66.1,69.4,66.4
20160709141500,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160709143000,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160709144500,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160709150000,288.0,293.4,101.875,60,55.2,100,65.9,69.4,66.4
20160709151500,288.0,293.4,101.875,60,55.2,100,65.9,69.4,66.4
20160709153000,288.0,293.4,101.875,60,70.1,100,66.0,69.4,66.4
20160709154500,288.0,293.4,101.875,60,68.1,100,66.2,69.4,66.4
20160709160000,288.0,293.4,101.875,60,69.8,100,66.5,69.4,66.4
20160709161500,288.0,293.4,101.875,60,57.5,0,66.7,69.4,66.4
20160709163000,288.0,293.4,101.875,60,55.6,0,66.6,69.4,66.4
20160709164500,288.0,293.4,101.875,60,55.6,0,66.5,69.4,66.4
20160709170000,288.0,293.4,101.875,60,55.6,0,66.4,69.4,66.4
20160709171500,288.0,293.4,101.875,60,55.6,0,66.3,69.4,66.4
20160709173000,288.0,293.4,101.875,60,55.6,0,66.2,69.4,66.4
20160709174500,288.0,293.4,101.875,60,55.6,0,66.2,69.4,66.4
20160709180000,288.0,293.4,101.875,60,55.6,100,66.1,69.4,66.4
20160709181500,288.0,293.4,101.875,60,55.6,100,66.1,69.4,66.4
20160709183000,288.0,293.4,101.875,60,55.6,100,66.1,69.4,66.4
20160709184500,288.0,293.4,101.875,60,55.0,100,66.0,69.4,66.4
20160709190000,288.0,293.4,101.875,60,55.0,100,66.0,69.4,66.4
20160709191500,288.0,293.4,101.875,60,55.0,100,66.0,69.4,66.4
20160709193000,288.0,293.4,101.875,60,55.0,100,66.0,69.4,66.4
20160709194500,288.0,293.4,101.875,60,55.0,100,66.0,69.4,66.4
20160709200000,288.0,293.4,101.875,60,55.9,100,66.0,69.4,66.4
20160709201500,288.0,293.4,101.875,60,62.7,100,66.0,69.4,66.4
20160709203000,288.0,293.4,101.875,60,72.5,100,66.2,69.4,66.4
20160709204500,288.0,293.4,101.875,60,70.6,100,66.5,69.4,66.4
20160709210000,288.0,293.4,101.875,60,57.3,0,66.7,69.4,66.4
20160709211500,288.0,293.4,101.875,60,55.6,0,66.6,69.4,66.4
20160709213000,288.0,293.4,101.875,60,55.6,0,66.5,69.4,66.4
20160709214500,288.0,293.4,101.875,60,55.6,0,66.4,69.4,66.4
20160709220000,288.0,293.4,101.875,60,55.6,0,66.3,69.4,66.4
20160709221500,288.0,293.4,101.875,60,55.6,0,66.2,69.4,66.4
20160709223000,288.0,293.4,101.875,60,55.6,0,66.2,69.4,66.4
20160709224500,288.0,293.4,101.875,60,54.7,100,66.1,69.4,66.4
20160709230000,288.0,293.4,101.875,60,54.7,100,66.0,69.4,66.4
20160709231500,288.0,293.4,101.875,60,54.7,100,66.0,69.4,66.4
20160709233000,288.0,293.4,101.875,60,54.7,100,66.0,69.4,66.4
20160709234500,288.0,293.4,101.875,60,55.5,100,65.9,69.4,66.4
20160710000000,288.0,293.4,101.875,60,55.5,100,65.9,69.4,66.4
20160710001500,288.0,293.4,101.875,60,72.0,100,65.9,69.4,66.4
20160710003000,288.0,293.4,101.875,60,70.6,100,66.2,69.4,66.4
20160710004500,288.0,293.4,101.875,60,70.6,100,66.4,69.4,66.4
20160710010000,288.0,293.4,101.875,60,59.7,0,66.7,69.4,66.4
20160710011500,288.0,293.4,101.875,60,56.0,0,66.6,69.4,66.4
20160710013000,288.0,293.4,101.875,60,56.0,0,66.4,69.4,66.4
20160710014500,288.0,293.4,101.875,60,56.0,0,66.3,69.4,66.4
20160710020000,288.0,293.4,101.875,60,55.2,0,66.2,69.4,66.4
20160710021500,288.0,293.4,101.875,60,55.2,100,66.1,69.4,66.4
20160710023000,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160710024500,288.0,293.4,101.875,60,55.2,100,65.9,69.4,66.4
20160710030000,288.0,293.4,101.875,60,55.2,100,65.8,69.4,66.4
20160710031500,288.0,293.4,101.875,60,57.5,100,65.8,69.4,66.4
20160710033000,288.0,293.4,101.875,60,71.0,100,66.0,69.4,66.4
20160710034500,288.0,293.4,101.875,60,76.8,100,66.2,69.4,66.4
20160710040000,288.0,293.4,101.875,60,72.0,100,66.5,69.4,66.4
20160710041500,288.0,293.4,101.875,60,57.2,0,66.7,69.4,66.4
20160710043000,288.0,293.4,101.875,60,55.9,0,66.6,69.4,66.4
20160710044500,288.0,293.4,101.875,60,55.2,0,66.4,69.4,66.4
20160710050000,288.0,293.4,101.875,60,55.2,0,66.2,69.4,66.4
20160710051500,288.0,293.4,101.875,60,55.2,100,66.1,69.4,66.4
20160710053000,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160710054500,288.0,293.4,101.875,60,55.2,100,65.9,69.4,66.4
20160710060000,288.0,293.4,101.875,60,55.2,100,65.8,69.4,66.4
20160710061500,288.0,293.4,101.875,60,70.1,100,65.8,69.4,66.4
20160710063000,288.0,293.4,101.875,60,75.8,100,66.0,69.4,66.4
20160710064500,288.0,293.4,101.875,60,73.0,100,66.3,69.4,66.4
20160710070000,288.0,293.4,101.875,60,72.0,100,66.6,69.4,66.4
20160710071500,288.0,293.4,101.875,60,57.1,0,66.7,69.4,66.4
20160710073000,288.0,293.4,101.875,60,56.3,0,66.5,69.4,66.4
20160710074500,288.0,293.4,101.875,60,55.6,0,66.3,69.4,66.4
20160710080000,288.0,293.4,101.875,60,55.6,0,66.2,69.4,66.4
20160710081500,288.0,293.4,101.875,60,55.6,100,66.1,69.4,66.4
20160710083000,288.0,293.4,101.875,60,55.6,100,66.0,69.4,66.4
20160710084500,288.0,293.4,101.875,60,55.6,100,65.9,69.4,66.4
20160710090000,288.0,293.4,101.875,60,55.6,100,65.8,69.4,66.4
20160710091500,288.0,293.4,101.875,60,68.1,100,65.8,69.4,66.4
20160710093000,288.0,293.4,101.875,60,73.4,100,66.0,69.4,66.4
20160710094500,288.0,293.4,101.875,60,73.4,100,66.3,69.4,66.4
20160710100000,288.0,293.4,101.875,60,76.0,100,66.6,69.4,66.4
20160710101500,288.0,293.4,101.875,60,56.8,0,66.7,69.4,66.4
20160710103000,288.0,293.4,101.875,60,55.6,0,66.5,69.4,66.4
20160710104500,288.0,293.4,101.875,60,55.6,0,66.3,69.4,66.4
20160710110000,288.0,293.4,101.875,60,55.6,0,66.2,69.4,66.4
20160710111500,288.0,293.4,101.875,60,55.6,100,66.1,69.4,66.4
20160710113000,288.0,293.4,101.875,60,55.6,100,66.0,69.4,66.4
20160710114500,288.0,293.4,101.875,60,55.6,100,65.9,69.4,66.4
20160710120000,288.0,293.4,101.875,60,55.6,100,65.8,69.4,66.4
20160710121500,288.0,293.4,101.875,60,59.4,100,65.8,69.4,66.4
20160710123000,288.0,293.4,101.875,60,74.9,100,66.0,69.4,66.4
20160710124500,288.0,293.4,101.875,60,74.9,100,66.3,69.4,66.4
20160710130000,288.0,293.4,101.875,60,74.9,100,66.6,69.4,66.4
20160710131500,288.0,293.4,101.875,60,56.7,0,66.7,69.4,66.4
20160710133000,288.0,293.4,101.875,60,55.6,0,66.6,69.4,66.4
20160710134500,288.0,293.4,101.875,60,55.6,0,66.3,69.4,66.4
20160710140000,288.0,293.4,101.875,60,55.6,0,66.2,69.4,66.4
20160710141500,288.0,293.4,101.875,60,55.6,100,66.1,69.4,66.4
20160710143000,288.0,293.4,101.875,60,55.0,100,66.0,69.4,66.4
20160710144500,288.0,293.4,101.875,60,55.0,100,65.9,69.4,66.4
20160710150000,288.0,293.4,101.875,60,55.0,100,65.8,69.4,66.4
20160710151500,288.0,293.4,101.875,60,55.0,100,65.8,69.4,66.4
20160710153000,288.0,293.4,101.875,60,72.1,100,65.9,69.4,66.4
20160710154500,288.0,293.4,101.875,60,72.1,100,66.2,69.4,66.4
20160710160000,288.0,293.4,101.875,60,72.1,100,66.5,69.4,66.4
20160710161500,288.0,293.4,101.875,60,57.2,0,66.7,69.4,66.4
20160710163000,288.0,293.4,101.875,60,55.9,0,66.6,69.4,66.4
20160710164500,288.0,293.4,101.875,60,55.9,0,66.5,69.4,66.4
20160710170000,288.0,293.4,101.875,60,55.9,0,66.3,69.4,66.4
20160710171500,288.0,293.4,101.875,60,55.2,0,66.2,69.4,66.4
20160710173000,288.0,293.4,101.875,60,55.2,100,66.1,69.4,66.4
20160710174500,288.0,293.4,101.875,60,55.2,100,66.1,69.4,66.4
20160710180000,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160710181500,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160710183000,288.0,293.4,101.875,60,55.2,100,65.9,69.4,66.4
20160710184500,288.0,293.4,101.875,60,55.2,100,65.9,69.4,66.4
20160710190000,288.0,293.4,101.875,60,72.4,100,65.9,69.4,66.4
20160710191500,288.0,293.4,101.875,60,73.9,100,66.1,69.4,66.4
20160710193000,288.0,293.4,101.875,60,72.0,100,66.4,69.4,66.4
20160710194500,288.0,293.4,101.875,60,60.8,0,66.7,69.4,66.4
20160710200000,288.0,293.4,101.875,60,56.0,0,66.6,69.4,66.4
20160710201500,288.0,293.4,101.875,60,56.0,0,66.4,69.4,66.4
20160710203000,288.0,293.4,101.875,60,55.2,0,66.3,69.4,66.4
20160710204500,288.0,293.4,101.875,60,55.2,0,66.2,69.4,66.4
20160710210000,288.0,293.4,101.875,60,55.2,100,66.1,69.4,66.4
20160710211500,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160710213000,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160710214500,288.0,293.4,101.875,60,55.2,100,65.8,69.4,66.4
20160710220000,288.0,293.4,101.875,60,55.2,100,65.8,69.4,66.4
20160710221500,288.0,293.4,101.875,60,74.8,100,65.8,69.4,66.4
20160710223000,288.0,293.4,101.875,60,74.0,100,66.2,69.4,66.4
20160710224500,288.0,293.4,101.875,60,72.5,100,66.4,69.4,66.4
20160710230000,288.0,293.4,101.875,60,60.6,0,66.7,69.4,66.4
20160710231500,288.0,293.4,101.875,60,56.0,0,66.6,69.4,66.4
20160710233000,288.0,293.4,101.875,60,55.2,0,66.4,69.4,66.4
20160710234500,288.0,293.4,101.875,60,55.2,0,66.2,69.4,66.4
20160711000000,288.0,293.4,101.875,60,55.2,100,66.1,69.4,66.4
20160711001500,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160711003000,288.0,293.4,101.875,60,55.2,100,65.9,69.4,66.4
20160711004500,288.0,293.4,101.875,60,55.2,100,65.8,69.4,66.4
20160711010000,288.0,293.4,101.875,60,61.1,100,65.7,69.4,66.4
20160711011500,288.0,293.4,101.875,60,72.5,100,66.0,69.4,66.4
20160711013000,288.0,293.4,101.875,60,72.5,100,66.3,69.4,66.4
20160711014500,288.0,293.4,101.875,60,75.8,100,66.5,69.4,66.4
20160711020000,288.0,293.4,101.875,60,56.8,0,66.6,69.4,66.4
20160711021500,288.0,293.4,101.875,60,55.6,0,66.5,69.4,66.4
20160711023000,288.0,293.4,101.875,60,55.6,0,66.3,69.4,66.4
20160711024500,288.0,293.4,101.875,60,54.7,0,66.2,69.4,66.4
20160711030000,288.0,293.4,101.875,60,55.5,100,66.0,69.4,66.4
20160711031500,288.0,293.4,101.875,60,55.5,100,65.9,69.4,66.4
20160711033000,288.0,293.4,101.875,60,55.5,100,65.8,69.4,66.4
20160711034500,288.0,293.4,101.875,60,67.0,100,65.7,69.4,66.4
20160711040000,288.0,293.4,101.875,60,73.4,100,66.0,69.4,66.4
20160711041500,288.0,293.4,101.875,60,76.4,100,66.2,69.4,66.4
20160711043000,288.0,293.4,101.875,60,73.0,100,66.5,69.4,66.4
20160711044500,288.0,293.4,101.875,60,59.6,0,66.7,69.4,66.4
20160711050000,288.0,293.4,101.875,60,56.0,0,66.6,69.4,66.4
20160711051500,288.0,293.4,101.875,60,56.0,0,66.3,69.4,66.4
20160711053000,288.0,293.4,101.875,60,56.0,0,66.2,69.4,66.4
20160711054500,288.0,293.4,101.875,60,55.2,100,66.0,69.4,66.4
20160711060000,288.0,293.4,101.875,60,55.2,100,65.9,69.4,66.4
20160711061500,288.0,293.4,101.875,60,55.2,100,65.8,69.4,66.4
20160711063000,288.0,293.4,101.875,60,67.8,100,65.8,69.4,66.4
20160711064500,288.0,293.4,101.875,60,70.6,100,66.1,69.4,66.4
20160711070000,288.0,288.6,100.2083,60,76.2,100,66.5,69.4,66.4
20160711071500,288.0,293.4,101.875,60,56.0,0,66.7,69.4,66.4
20160711073000,288.0,288.6,100.2083,60,55.2,100,66.6,69.4,66.4
20160711074500,288.0,288.6,100.2083,60,55.2,0,66.8,69.4,66.4
20160711080000,288.0,288.6,100.2083,60,55.9,0,66.8,69.4,66.4
20160711081500,288.0,288.6,100.2083,60,55.9,100,66.1,69.4,66.4
20160711083000,288.0,283.2,98.3333,60,61.6,100,65.3,69.4,66.4
20160711084500,288.0,278.4,96.6667,60,70.1,100,65.8,69.4,66.4
20160711090000,288.0,278.4,96.6667,60,70.1,100,66.6,69.4,66.4
20160711091500,288.0,278.4,96.6667,60,56.8,100,65.8,69.4,66.4
20160711093000,288.0,278.4,96.6667,60,68.1,100,65.6,69.4,66.4
20160711094500,288.0,278.4,96.6667,60,74.3,100,66.0,69.4,66.4
20160711100000,288.0,278.4,96.6667,60,74.3,100,66.6,69.4,66.4
20160711101500,288.0,278.4,96.6667,60,56.0,100,65.5,69.4,66.4
20160711103000,288.0,278.4,96.6667,60,60.9,100,66.0,69.4,66.4
20160711104500,288.0,278.4,96.6667,60,63.2,100,66.2,69.4,66.4
20160711110000,288.0,283.2,98.3333,60,63.2,100,66.5,69.4,66.4
20160711111500,288.0,283.2,98.3333,60,56.0,0,66.8,69.4,66.4
20160711113000,288.0,278.4,96.6667,60,56.0,0,66.8,69.4,66.4
20160711114500,288.0,278.4,96.6667,60,56.0,0,66.7,69.4,66.4
20160711120000,288.0,283.2,98.3333,60,56.0,0,66.7,69.4,66.4
20160711121500,288.0,278.4,96.6667,60,56.0,0,66.6,69.4,66.4
20160711123000,288.0,278.4,96.6667,60,56.0,0,66.6,69.4,66.4
20160711124500,288.0,278.4,96.6667,60,55.2,100,65.3,69.4,66.4
20160711130000,288.0,278.4,96.6667,60,70.1,100,65.9,69.4,66.4
20160711131500,288.0,283.2,98.3333,61,66.3,100,66.1,69.4,66.4
20160711133000,288.0,283.2,98.3333,61,63.6,100,66.1,69.4,66.4
20160711134500,288.0,278.4,96.6667,61,67.3,100,66.0,69.4,66.4
20160711140000,288.0,278.4,96.6667,61,65.8,100,66.1,69.4,66.4
20160711141500,288.0,283.200012,98.333338,61,58.400002,0,66.199997,69.400002,66.400002
20160711143000,288.0,283.200012,98.333338,61,55.599998,100,65.400002,69.400002,66.400002
20160711144500,288.0,283.200012,98.333338,61,63.200001,100,66.0,69.400002,66.400002
20160711150000,288.0,283.200012,98.333338,61,63.200001,100,65.900002,69.400002,66.400002
20160711151500,288.0,283.200012,98.333338,61,67.699997,100,66.199997,69.400002,66.400002
20160711153000,288.0,283.200012,98.333338,61,66.0,100,66.199997,69.400002,66.400002
20160711154500,288.0,283.200012,98.333338,61,65.300003,100,66.199997,69.400002,66.400002
20160711160000,288.0,283.200012,98.333338,61,67.199997,100,66.199997,69.400002,66.400002
20160711161500,288.0,283.200012,98.333338,61,66.5,100,66.300003,69.400002,66.400002
20160711163000,288.0,288.600006,100.208335,61,64.900002,100,66.199997,69.400002,66.400002
20160711164500,288.0,288.600006,100.208335,61,64.900002,100,66.199997,69.400002,66.400002
20160711170000,288.0,298.200012,103.541671,61,67.300003,100,66.300003,69.400002,66.400002
20160711171500,288.0,298.200012,103.541671,60,65.300003,100,66.400002,69.400002,66.400002
20160711173000,288.0,298.200012,103.541671,60,65.300003,100,66.400002,69.400002,66.400002
20160711174500,288.0,298.200012,103.541671,60,67.199997,100,66.5,69.400002,66.400002
20160711180000,288.0,298.200012,103.541671,60,66.300003,100,66.599998,69.400002,66.400002
20160711181500,288.0,298.200012,103.541671,60,64.900002,100,66.599998,69.400002,66.400002
20160711183000,288.0,298.200012,103.541671,60,64.900002,100,66.599998,69.400002,66.400002
20160711184500,288.0,298.200012,103.541671,60,67.199997,100,66.599998,69.400002,66.400002
20160711190000,288.0,298.200012,103.541671,60,61.5,0,66.599998,69.400002,66.400002
20160711191500,288.0,298.200012,103.541671,60,56.0,100,65.800003,69.400002,66.400002
20160711193000,288.0,298.200012,103.541671,60,56.0,100,65.599998,69.400002,66.400002
20160711194500,288.0,298.200012,103.541671,60,67.699997,100,66.099998,69.400002,66.400002
20160711200000,288.0,298.200012,103.541671,60,65.300003,100,66.199997,69.400002,66.400002
20160711201500,288.0,298.200012,103.541671,60,63.700001,100,66.199997,69.400002,66.400002
20160711203000,288.0,298.200012,103.541671,60,63.700001,100,66.199997,69.400002,66.400002
20160711204500,288.0,298.200012,103.541671,60,64.699997,100,66.199997,69.400002,66.400002
20160711210000,288.0,298.200012,103.541671,60,64.699997,100,66.199997,69.400002,66.400002
20160711211500,288.0,298.200012,103.541671,60,63.599998,100,66.300003,69.400002,66.400002
20160711213000,288.0,298.200012,103.541671,60,63.599998,100,66.199997,69.400002,66.400002
20160711214500,288.0,278.399994,96.666665,59,64.800003,100,66.199997,69.400002,66.400002
20160711220000,288.0,278.399994,96.666665,59,64.0,100,66.400002,69.400002,66.400002
20160711221500,288.0,278.399994,96.666665,59,63.200001,100,66.300003,69.400002,66.400002
20160711223000,288.0,278.399994,96.666665,59,63.200001,100,66.400002,69.400002,66.400002
20160711224500,288.0,278.399994,96.666665,59,64.699997,100,66.400002,69.400002,66.400002
20160711230000,288.0,278.399994,96.666665,59,64.699997,100,66.400002,69.400002,66.400002
20160711231500,288.0,278.399994,96.666665,59,63.099998,100,66.400002,69.400002,66.400002
20160711233000,288.0,278.399994,96.666665,59,63.099998,100,66.300003,69.400002,66.400002
20160711234500,288.0,278.399994,96.666665,59,64.0,100,66.300003,69.400002,66.400002
20160712000000,288.0,278.399994,96.666665,59,64.800003,100,66.300003,69.400002,66.400002
20160712001500,288.0,278.399994,96.666665,59,63.200001,100,66.300003,69.400002,66.400002
20160712003000,288.0,278.399994,96.666665,59,63.200001,100,66.300003,69.400002,66.400002
20160712004500,288.0,278.399994,96.666665,59,64.400002,100,66.199997,69.400002,66.400002
20160712010000,288.0,278.399994,96.666665,59,64.400002,100,66.300003,69.400002,66.400002
20160712011500,288.0,278.399994,96.666665,59,63.099998,100,66.300003,69.400002,66.400002
20160712013000,288.0,278.399994,96.666665,59,63.099998,100,66.199997,69.400002,66.400002
20160712014500,288.0,278.399994,96.666665,59,64.800003,100,66.300003,69.400002,66.400002
20160712020000,288.0,278.399994,96.666665,59,63.799999,100,66.300003,69.400002,66.400002
20160712021500,288.0,278.399994,96.666665,59,62.799999,100,66.199997,69.400002,66.400002
20160712023000,288.0,278.399994,96.666665,59,63.599998,100,66.199997,69.400002,66.400002
20160712024500,288.0,278.399994,96.666665,59,64.699997,100,66.199997,69.400002,66.400002
20160712030000,288.0,278.399994,96.666665,59,63.200001,100,66.199997,69.400002,66.400002
20160712031500,288.0,278.399994,96.666665,59,62.400002,100,66.199997,69.400002,66.400002
20160712033000,288.0,278.399994,96.666665,59,64.400002,100,66.199997,69.400002,66.400002
20160712034500,288.0,278.399994,96.666665,59,64.400002,100,66.199997,69.400002,66.400002
20160712040000,288.0,278.399994,96.666665,59,63.599998,100,66.199997,69.400002,66.400002
20160712041500,288.0,278.399994,96.666665,59,62.799999,100,66.099998,69.400002,66.400002
20160712043000,288.0,278.399994,96.666665,59,64.400002,100,66.099998,69.400002,66.400002
20160712044500,288.0,278.399994,96.666665,59,63.599998,100,66.099998,69.400002,66.400002
20160712050000,288.0,278.399994,96.666665,59,62.599998,100,66.099998,69.400002,66.400002
20160712051500,288.0,278.399994,96.666665,59,64.0,100,66.099998,69.400002,66.400002
20160712053000,288.0,278.399994,96.666665,59,64.0,100,66.099998,69.400002,66.400002
20160712054500,288.0,278.399994,96.666665,59,64.0,100,66.199997,69.400002,66.400002
20160712060000,288.0,278.399994,96.666665,59,64.0,100,66.300003,69.400002,66.400002
20160712061500,288.0,278.399994,96.666665,59,64.800003,100,66.400002,69.400002,66.400002
20160712063000,288.0,278.399994,96.666665,59,64.800003,100,66.599998,69.400002,66.400002
20160712064500,288.0,278.399994,96.666665,59,56.799999,0,66.5,69.400002,66.400002
20160712070000,288.0,278.399994,96.666665,59,56.0,100,66.0,69.400002,66.400002
20160712071500,288.0,278.399994,96.666665,59,56.0,100,65.699997,69.400002,66.400002
20160712073000,288.0,283.200012,98.333338,61,71.099998,100,65.900002,69.400002,66.400002
20160712074500,288.0,283.200012,98.333338,61,72.400002,100,66.199997,69.400002,66.400002
20160712080000,288.0,283.200012,98.333338,61,56.799999,100,65.900002,69.400002,66.400002
20160712081500,288.0,283.200012,98.333338,61,56.0,100,65.599998,69.400002,66.400002
20160712083000,288.0,283.200012,98.333338,61,64.900002,100,66.099998,69.400002,66.400002
20160712084500,288.0,283.200012,98.333338,61,56.400002,0,66.599998,69.400002,66.400002
20160712090000,288.0,283.200012,98.333338,61,56.400002,0,67.0,69.400002,66.400002
20160712091500,288.0,283.200012,98.333338,61,56.400002,0,67.099998,69.400002,66.400002
20160712093000,288.0,283.200012,98.333338,61,55.599998,0,67.199997,69.400002,66.400002
20160712094500,288.0,283.200012,98.333338,61,55.599998,0,67.099998,69.400002,66.400002
20160712100000,288.0,283.200012,98.333338,61,55.599998,0,67.099998,69.400002,66.400002
20160712101500,288.0,283.200012,98.333338,61,55.599998,0,67.199997,69.400002,66.400002
20160712103000,288.0,283.200012,98.333338,61,55.599998,0,66.699997,69.400002,66.400002
20160712104500,288.0,283.200012,98.333338,61,55.599998,0,67.099998,69.400002,66.400002
20160712110000,288.0,283.200012,98.333338,61,55.599998,0,67.099998,69.400002,66.400002
20160712111500,288.0,283.200012,98.333338,61,55.599998,0,67.099998,69.400002,66.400002
20160712113000,288.0,283.200012,98.333338,61,55.599998,0,67.0,69.400002,66.400002
20160712114500,288.0,283.200012,98.333338,61,55.599998,0,67.099998,69.400002,66.400002
20160712120000,288.0,283.200012,98.333338,61,55.599998,0,67.099998,69.400002,66.400002
20160712121500,288.0,283.200012,98.333338,61,55.599998,0,67.0,69.400002,66.400002
20160712123000,288.0,283.200012,98.333338,61,55.599998,0,66.900002,69.400002,66.400002
20160712124500,288.0,283.200012,98.333338,61,55.599998,0,66.800003,69.400002,66.400002
20160712130000,288.0,283.200012,98.333338,61,55.599998,100,66.300003,69.400002,66.400002
20160712131500,288.0,283.200012,98.333338,61,55.599998,0,66.699997,69.400002,66.400002
20160712133000,288.0,283.200012,98.333338,61,55.599998,0,66.800003,69.400002,66.400002
20160712134500,288.0,283.200012,98.333338,61,55.599998,0,66.800003,69.400002,66.400002
20160712140000,288.0,283.200012,98.333338,61,55.599998,0,66.800003,69.400002,66.400002
20160712141500,288.0,283.200012,98.333338,61,55.599998,0,66.599998,69.400002,66.400002
20160712143000,288.0,283.200012,98.333338,61,55.599998,0,66.800003,69.400002,66.400002
20160712144500,288.0,283.200012,98.333338,61,54.799999,0,66.699997,69.400002,66.400002
20160712150000,288.0,283.200012,98.333338,61,54.799999,100,65.599998,69.400002,66.400002
20160712151500,288.0,278.399994,96.666665,61,54.799999,100,66.400002,69.400002,66.400002
20160712153000,288.0,283.200012,98.333338,61,54.799999,100,66.599998,69.400002,66.400002
20160712154500,288.0,283.200012,98.333338,61,54.799999,100,66.5,69.400002,66.400002
20160712160000,288.0,283.200012,98.333338,61,54.799999,100,66.400002,69.400002,66.400002
20160712161500,288.0,283.200012,98.333338,61,54.799999,100,66.300003,69.400002,66.400002
20160712163000,288.0,283.200012,98.333338,61,54.799999,100,66.199997,69.400002,66.400002
20160712164500,288.0,283.200012,98.333338,61,54.799999,100,66.099998,69.400002,66.400002
20160712170000,288.0,288.600006,100.208335,61,54.799999,100,66.099998,69.400002,66.400002
20160712171500,288.0,288.600006,100.208335,61,54.799999,100,66.0,69.400002,66.400002
20160712173000,288.0,293.399994,101.874998,61,54.799999,100,66.0,69.400002,66.400002
20160712174500,288.0,298.200012,103.541671,61,74.800003,100,66.0,69.400002,66.400002
20160712180000,288.0,298.200012,103.541671,60,71.099998,100,66.300003,69.400002,66.400002
20160712181500,288.0,298.200012,103.541671,60,73.5,100,66.599998,69.400002,66.400002
20160712183000,288.0,298.200012,103.541671,60,56.299999,0,66.699997,69.400002,66.400002
20160712184500,288.0,298.200012,103.541671,60,55.599998,0,66.699997,69.400002,66.400002
20160712190000,288.0,298.200012,103.541671,60,55.599998,0,66.699997,69.400002,66.400002
20160712191500,288.0,298.200012,103.541671,60,55.599998,0,66.599998,69.400002,66.400002
20160712193000,288.0,298.200012,103.541671,60,55.599998,0,66.599998,69.400002,66.400002
20160712194500,288.0,298.200012,103.541671,60,55.599998,0,66.5,69.400002,66.400002
20160712200000,288.0,298.200012,103.541671,60,55.599998,0,66.400002,69.400002,66.400002
