PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160712201500,288.0,298.200012,103.541671,60,55.599998,0,66.400002,69.400002,66.400002
20160712203000,288.0,298.200012,103.541671,60,55.599998,0,66.400002,69.400002,66.400002
20160712204500,288.0,298.200012,103.541671,60,54.799999,0,66.300003,69.400002,66.400002
20160712210000,288.0,298.200012,103.541671,60,54.799999,0,66.300003,69.400002,66.400002
20160712211500,288.0,298.200012,103.541671,60,54.799999,0,66.199997,69.400002,66.400002
20160712213000,288.0,298.200012,103.541671,60,54.799999,0,66.199997,69.400002,66.400002
20160712214500,288.0,298.200012,103.541671,60,54.799999,0,66.199997,69.400002,66.400002
20160712220000,288.0,298.200012,103.541671,60,54.799999,0,66.199997,69.400002,66.400002
20160712221500,288.0,298.200012,103.541671,60,54.799999,100,66.099998,69.400002,66.400002
20160712223000,288.0,298.200012,103.541671,60,54.799999,100,66.099998,69.400002,66.400002
20160712224500,288.0,298.200012,103.541671,60,54.799999,100,66.099998,69.400002,66.400002
20160712230000,288.0,298.200012,103.541671,60,54.799999,100,66.099998,69.400002,66.400002
20160712231500,288.0,298.200012,103.541671,60,54.799999,100,66.099998,69.400002,66.400002
20160712233000,288.0,298.200012,103.541671,60,54.799999,100,66.099998,69.400002,66.400002
20160712234500,288.0,298.200012,103.541671,60,54.799999,100,66.0,69.400002,66.400002
20160713000000,288.0,298.200012,103.541671,60,54.799999,100,66.0,69.400002,66.400002
20160713001500,288.0,298.200012,103.541671,60,55.5,100,66.0,69.400002,66.400002
20160713003000,288.0,298.200012,103.541671,60,55.5,100,66.0,69.400002,66.400002
20160713004500,288.0,298.200012,103.541671,60,56.299999,100,66.0,69.400002,66.400002
20160713010000,288.0,298.200012,103.541671,60,67.300003,100,66.0,69.400002,66.400002
20160713011500,288.0,288.600006,100.208335,60,66.300003,100,66.199997,69.400002,66.400002
20160713013000,288.0,283.200012,98.333338,61,67.699997,100,66.400002,69.400002,66.400002
20160713014500,288.0,283.200012,98.333338,61,67.699997,100,66.400002,69.400002,66.400002
20160713020000,288.0,288.600006,100.208335,61,65.900002,100,66.599998,69.400002,66.400002
20160713021500,288.0,293.399994,101.874998,61,65.900002,100,66.599998,69.400002,66.400002
20160713023000,288.0,298.200012,103.541671,61,65.900002,100,66.599998,69.400002,66.400002
20160713024500,288.0,298.200012,103.541671,60,66.900002,100,66.599998,69.400002,66.400002
20160713030000,288.0,298.200012,103.541671,60,55.900002,0,66.599998,69.400002,66.400002
20160713031500,288.0,298.200012,103.541671,60,55.900002,0,66.400002,69.400002,66.400002
20160713033000,288.0,298.200012,103.541671,60,55.900002,0,66.300003,69.400002,66.400002
20160713034500,288.0,298.200012,103.541671,60,55.900002,0,66.199997,69.400002,66.400002
20160713040000,288.0,298.200012,103.541671,60,55.900002,100,66.099998,69.400002,66.400002
20160713041500,288.0,298.200012,103.541671,60,55.900002,100,66.0,69.400002,66.400002
20160713043000,288.0,298.200012,103.541671,60,55.900002,100,66.0,69.400002,66.400002
20160713044500,288.0,298.200012,103.541671,60,55.900002,100,65.900002,69.400002,66.400002
20160713050000,288.0,298.200012,103.541671,60,55.900002,100,65.800003,69.400002,66.400002
20160713051500,288.0,298.200012,103.541671,60,70.099998,100,65.800003,69.400002,66.400002
20160713053000,288.0,298.200012,103.541671,60,70.099998,100,66.099998,69.400002,66.400002
20160713054500,288.0,298.200012,103.541671,60,71.5,100,66.300003,69.400002,66.400002
20160713060000,288.0,298.200012,103.541671,60,74.400002,100,66.5,69.400002,66.400002
20160713061500,288.0,298.200012,103.541671,60,59.0,0,66.699997,69.400002,66.400002
20160713063000,288.0,298.200012,103.541671,60,56.0,0,66.599998,69.400002,66.400002
20160713064500,288.0,298.200012,103.541671,60,56.0,0,66.400002,69.400002,66.400002
20160713070000,288.0,298.200012,103.541671,60,55.299999,100,66.199997,69.400002,66.400002
20160713071500,288.0,298.200012,103.541671,60,55.299999,100,66.199997,69.400002,66.400002
20160713073000,288.0,298.200012,103.541671,60,55.299999,100,66.199997,69.400002,66.400002
20160713074500,288.0,298.200012,103.541671,60,55.299999,100,66.199997,69.400002,66.400002
20160713080000,288.0,298.200012,103.541671,60,55.299999,100,66.099998,69.400002,66.400002
20160713081500,288.0,293.399994,101.874998,60,55.299999,100,66.199997,69.400002,66.400002
20160713083000,288.0,293.399994,101.874998,60,55.299999,100,66.099998,69.400002,66.400002
20160713084500,288.0,288.600006,100.208335,60,55.299999,100,66.099998,69.400002,66.400002
20160713090000,288.0,288.600006,100.208335,60,55.299999,100,66.099998,69.400002,66.400002
20160713091500,288.0,283.200012,98.333338,60,94.300003,100,67.0,73.900002,70.900002
20160713093000,288.0,283.200012,98.333338,60,85.0,100,67.099998,73.900002,70.900002
20160713094500,288.0,278.399994,96.666665,60,88.099998,100,67.900002,73.900002,70.900002
20160713100000,288.0,278.399994,96.666665,60,88.099998,100,67.900002,74.099998,71.099998
20160713101500,288.0,278.399994,96.666665,60,84.400002,100,67.800003,74.300003,71.300003
20160713103000,288.0,278.399994,96.666665,60,87.400002,100,67.900002,74.300003,71.300003
20160713104500,288.0,278.399994,96.666665,61,86.199997,100,67.699997,74.300003,71.300003
20160713110000,288.0,278.399994,96.666665,61,80.699997,100,67.699997,74.300003,71.300003
20160713111500,288.0,283.200012,98.333338,53,98.400002,100,67.800003,74.300003,71.300003
20160713113000,288.0,283.200012,98.333338,53,87.5,100,67.900002,74.300003,71.300003
20160713114500,288.0,278.399994,96.666665,53,81.599998,100,68.0,74.300003,71.300003
20160713120000,288.0,278.399994,96.666665,53,86.199997,100,68.199997,74.300003,71.300003
20160713121500,288.0,283.200012,98.333338,53,88.599998,100,68.699997,74.300003,71.300003
20160713123000,288.0,283.200012,98.333338,54,83.400002,100,69.099998,74.300003,71.300003
20160713124500,288.0,283.200012,98.333338,54,85.599998,100,69.300003,74.300003,71.300003
20160713130000,288.0,283.200012,98.333338,54,80.199997,100,69.300003,74.300003,71.300003
20160713131500,288.0,283.200012,98.333338,54,87.5,100,69.400002,74.300003,71.300003
20160713133000,288.0,278.399994,96.666665,54,82.099998,100,69.400002,74.300003,71.300003
20160713134500,288.0,283.200012,98.333338,54,77.800003,100,69.400002,74.199997,71.199997
20160713140000,288.0,278.399994,96.666665,54,74.0,100,69.199997,74.199997,71.199997
20160713141500,288.0,278.399994,96.666665,54,71.099998,100,69.099998,74.099998,71.099998
20160713143000,288.0,278.399994,96.666665,54,67.699997,100,68.800003,74.099998,71.099998
20160713144500,288.0,278.399994,96.666665,54,92.900002,100,68.699997,74.0,71.0
20160713150000,288.0,278.399994,96.666665,54,88.099998,100,68.900002,74.099998,71.099998
20160713151500,288.0,278.399994,96.666665,54,82.099998,100,69.099998,74.099998,71.099998
20160713153000,288.0,283.200012,98.333338,54,77.800003,100,69.099998,74.0,71.0
20160713154500,288.0,288.600006,100.208335,54,74.400002,100,69.0,74.0,71.0
20160713160000,288.0,288.600006,100.208335,54,88.199997,100,69.099998,74.0,71.0
20160713161500,288.0,293.399994,101.874998,54,83.199997,100,69.300003,74.0,71.0
20160713163000,288.0,293.399994,101.874998,54,78.699997,100,69.300003,74.0,71.0
20160713164500,288.0,298.200012,103.541671,54,94.5,100,69.400002,74.0,71.0
20160713170000,288.0,298.200012,103.541671,54,82.300003,100,69.599998,74.0,71.0
20160713171500,288.0,298.200012,103.541671,54,93.099998,100,69.699997,74.0,71.0
20160713173000,288.0,298.200012,103.541671,54,89.300003,100,69.800003,74.0,71.0
20160713174500,288.0,298.200012,103.541671,54,89.300003,100,70.0,74.0,71.0
20160713180000,288.0,298.200012,103.541671,54,99.599998,100,70.300003,74.0,71.0
20160713181500,288.0,298.200012,103.541671,54,92.199997,100,70.400002,74.0,71.0
20160713183000,288.0,298.200012,103.541671,54,89.900002,100,70.5,74.0,71.0
20160713184500,288.0,298.200012,103.541671,54,96.300003,100,70.699997,74.0,71.0
20160713190000,288.0,293.399994,101.874998,54,93.0,100,70.800003,74.0,71.0
20160713191500,288.0,298.200012,103.541671,54,89.900002,100,70.900002,74.0,71.0
20160713193000,288.0,298.200012,103.541671,54,88.699997,100,71.0,74.0,71.0
20160713194500,288.0,293.399994,101.874998,54,88.699997,100,71.0,74.0,71.0
20160713200000,288.0,298.200012,103.541671,54,88.699997,100,71.0,74.0,71.0
20160713201500,288.0,293.399994,101.874998,54,99.800003,100,71.099998,74.0,71.0
20160713203000,288.0,293.399994,101.874998,54,97.199997,100,71.099998,74.0,71.0
20160713204500,288.0,298.200012,103.541671,54,97.199997,100,71.199997,74.0,71.0
20160713210000,288.0,293.399994,101.874998,54,90.5,100,71.199997,74.0,71.0
20160713211500,288.0,293.399994,101.874998,54,88.5,100,71.300003,74.0,71.0
20160713213000,288.0,298.200012,103.541671,54,56.0,100,70.699997,74.0,71.0
20160713214500,288.0,298.200012,103.541671,54,56.0,100,70.099998,74.0,71.0
20160713220000,288.0,298.200012,103.541671,54,75.800003,100,69.699997,74.0,71.0
20160713221500,288.0,293.399994,101.874998,54,94.800003,100,69.800003,74.0,71.0
20160713223000,288.0,293.399994,101.874998,54,89.300003,100,70.0,74.0,71.0
20160713224500,288.0,293.399994,101.874998,54,88.0,100,70.199997,74.0,71.0
20160713230000,288.0,293.399994,101.874998,54,97.800003,100,70.300003,74.0,71.0
20160713231500,288.0,293.399994,101.874998,54,93.0,100,70.5,74.0,71.0
20160713233000,288.0,293.399994,101.874998,54,89.400002,100,70.699997,74.0,71.0
20160713234500,288.0,293.399994,101.874998,54,89.400002,100,70.800003,74.0,71.0
20160714000000,288.0,293.399994,101.874998,54,97.900002,100,70.900002,74.0,71.0
20160714001500,288.0,293.399994,101.874998,54,89.300003,100,71.0,74.0,71.0
20160714003000,288.0,293.399994,101.874998,54,87.199997,100,71.0,74.0,71.0
20160714004500,288.0,293.399994,101.874998,54,87.199997,100,71.0,74.0,71.0
20160714010000,288.0,293.399994,101.874998,54,99.599998,100,71.0,74.0,71.0
20160714011500,288.0,293.399994,101.874998,54,91.099998,100,71.099998,74.0,71.0
20160714013000,288.0,293.399994,101.874998,54,88.099998,100,71.099998,74.0,71.0
20160714014500,288.0,293.399994,101.874998,54,88.099998,100,71.199997,74.0,71.0
20160714020000,288.0,293.399994,101.874998,54,98.900002,100,71.199997,74.0,71.0
20160714021500,288.0,293.399994,101.874998,54,94.099998,100,71.199997,74.0,71.0
20160714023000,288.0,293.399994,101.874998,54,88.699997,100,71.199997,74.0,71.0
20160714024500,288.0,293.399994,101.874998,54,87.099998,100,71.199997,74.0,71.0
20160714030000,288.0,293.399994,101.874998,54,98.300003,100,71.199997,74.0,71.0
20160714031500,288.0,293.399994,101.874998,54,91.900002,100,71.199997,74.0,71.0
20160714033000,288.0,293.399994,101.874998,54,87.900002,100,71.199997,74.0,71.0
20160714034500,288.0,293.399994,101.874998,54,87.900002,100,71.199997,74.0,71.0
20160714040000,288.0,293.399994,101.874998,54,100.199997,100,71.199997,74.0,71.0
20160714041500,288.0,293.399994,101.874998,54,89.300003,100,71.199997,74.0,71.0
20160714043000,288.0,293.399994,101.874998,54,87.5,100,71.199997,74.0,71.0
20160714044500,288.0,293.399994,101.874998,54,90.800003,100,71.099998,74.0,71.0
20160714050000,288.0,293.399994,101.874998,54,100.199997,100,71.099998,74.0,71.0
20160714051500,288.0,293.399994,101.874998,54,99.0,100,71.199997,74.0,71.0
20160714053000,288.0,293.399994,101.874998,54,91.199997,100,71.199997,74.0,71.0
20160714054500,288.0,293.399994,101.874998,54,91.199997,100,71.199997,74.0,71.0
20160714060000,288.0,298.200012,103.541671,54,57.599998,100,71.0,74.0,71.0
20160714061500,288.0,293.399994,101.874998,54,55.599998,100,70.400002,74.0,71.0
20160714063000,288.0,293.399994,101.874998,54,74.400002,100,69.800003,74.0,71.0
20160714064500,288.0,293.399994,101.874998,54,83.400002,100,69.699997,74.0,71.0
20160714070000,288.0,283.200012,98.333338,54,91.300003,100,69.900002,74.0,71.0
20160714071500,288.0,283.200012,98.333338,54,99.099998,100,70.199997,74.0,71.0
20160714073000,288.0,283.200012,98.333338,54,93.699997,100,70.5,74.0,71.0
20160714074500,288.0,278.399994,96.666665,54,91.099998,100,70.699997,74.0,71.0
20160714080000,288.0,278.399994,96.666665,54,91.099998,100,70.900002,74.0,71.0
20160714081500,288.0,278.399994,96.666665,54,91.099998,100,71.0,74.0,71.0
20160714083000,288.0,283.200012,98.333338,55,91.099998,100,71.199997,74.0,71.0
20160714084500,288.0,283.200012,98.333338,55,92.400002,100,71.199997,74.0,71.0
20160714090000,288.0,283.200012,98.333338,55,97.800003,100,71.199997,74.0,71.0
20160714091500,288.0,283.200012,98.333338,55,95.800003,100,71.199997,74.0,71.0
20160714093000,288.0,283.200012,98.333338,55,98.300003,100,71.199997,74.0,71.0
20160714094500,288.0,283.200012,98.333338,55,92.099998,100,71.199997,74.0,71.0
20160714100000,288.0,283.200012,98.333338,55,89.900002,100,71.199997,74.0,71.0
20160714101500,288.0,283.200012,98.333338,55,89.900002,100,71.199997,74.0,71.0
20160714103000,288.0,288.600006,100.208335,55,86.900002,100,71.199997,74.0,71.0
20160714104500,288.0,283.200012,98.333338,55,80.699997,100,71.099998,74.0,71.0
20160714110000,288.0,283.200012,98.333338,55,99.0,100,71.099998,74.0,71.0
20160714111500,288.0,283.200012,98.333338,55,56.200001,0,70.5,68.0,56.900002
20160714113000,288.0,283.200012,98.333338,55,55.599998,0,69.900002,68.0,56.900002
20160714114500,288.0,283.200012,98.333338,55,55.599998,0,69.5,68.0,56.900002
20160714120000,288.0,283.200012,98.333338,55,54.700001,0,69.099998,68.0,56.900002
20160714121500,288.0,288.600006,100.208335,55,54.700001,0,68.699997,68.0,56.900002
20160714123000,288.0,283.200012,98.333338,55,54.700001,0,68.300003,68.0,56.900002
20160714124500,288.0,283.200012,98.333338,55,54.700001,0,68.0,68.0,56.900002
20160714130000,288.0,283.200012,98.333338,55,54.700001,0,67.800003,68.0,56.900002
20160714131500,288.0,283.200012,98.333338,55,54.700001,0,66.599998,68.0,56.900002
20160714133000,288.0,283.200012,98.333338,55,54.700001,0,66.099998,68.0,56.900002
20160714134500,288.0,288.600006,100.208335,55,54.700001,0,66.900002,68.0,56.900002
20160714140000,288.0,288.600006,100.208335,55,54.700001,0,67.0,68.0,56.900002
20160714141500,288.0,288.600006,100.208335,55,54.700001,0,66.900002,68.0,56.900002
20160714143000,288.0,288.600006,100.208335,55,54.700001,0,66.900002,68.0,56.900002
20160714144500,288.0,288.600006,100.208335,55,54.700001,0,66.800003,68.0,56.900002
20160714150000,288.0,288.600006,100.208335,55,54.700001,0,66.699997,68.0,56.900002
20160714151500,288.0,288.600006,100.208335,55,54.700001,0,66.599998,68.0,56.900002
20160714153000,288.0,293.399994,101.874998,55,54.700001,0,66.5,68.0,56.900002
20160714154500,288.0,293.399994,101.874998,55,54.700001,0,66.400002,68.0,56.900002
20160714160000,288.0,298.200012,103.541671,54,54.700001,0,66.300003,68.0,56.900002
20160714161500,288.0,298.200012,103.541671,54,54.700001,0,66.300003,68.0,56.900002
20160714163000,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.0,56.900002
20160714164500,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.0,56.900002
20160714170000,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.0,56.900002
20160714171500,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.0,56.900002
20160714173000,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.0,56.900002
20160714174500,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.0,56.900002
20160714180000,288.0,298.200012,103.541671,54,54.700001,0,66.099998,68.0,56.900002
20160714181500,288.0,298.200012,103.541671,54,54.700001,0,66.099998,68.0,56.900002
20160714183000,288.0,298.200012,103.541671,54,54.700001,0,66.099998,68.0,56.900002
20160714184500,288.0,298.200012,103.541671,54,54.700001,0,66.099998,68.0,56.900002
20160714190000,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,56.900002
20160714191500,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,56.900002
20160714193000,288.0,298.200012,103.541671,54,54.700001,0,66.099998,68.0,56.900002
20160714194500,288.0,298.200012,103.541671,54,54.700001,0,66.0,68.0,56.900002
20160714200000,288.0,298.200012,103.541671,54,54.700001,0,66.0,68.0,56.900002
20160714201500,288.0,298.200012,103.541671,54,54.700001,0,66.0,68.0,56.900002
20160714203000,288.0,298.200012,103.541671,54,54.700001,0,66.0,68.0,56.900002
20160714204500,288.0,293.399994,101.874998,54,54.700001,0,65.900002,68.0,56.900002
20160714210000,288.0,298.200012,103.541671,54,54.700001,0,65.800003,68.0,56.900002
20160714211500,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,56.900002
20160714213000,288.0,298.200012,103.541671,54,54.700001,0,65.800003,68.0,56.900002
20160714214500,288.0,298.200012,103.541671,54,54.700001,0,65.800003,68.0,56.900002
20160714220000,288.0,298.200012,103.541671,54,54.700001,0,65.800003,68.0,56.900002
20160714221500,288.0,298.200012,103.541671,54,54.700001,0,65.699997,68.0,56.900002
20160714223000,288.0,298.200012,103.541671,54,54.700001,0,65.699997,68.0,56.900002
20160714224500,288.0,298.200012,103.541671,54,54.700001,0,65.699997,68.0,56.900002
20160714230000,288.0,298.200012,103.541671,54,54.700001,0,65.699997,68.0,56.900002
20160714231500,288.0,298.200012,103.541671,54,54.700001,0,65.599998,68.0,56.900002
20160714233000,288.0,298.200012,103.541671,54,54.700001,0,65.599998,68.0,56.900002
20160714234500,288.0,298.200012,103.541671,54,54.700001,0,65.599998,68.0,56.900002
20160715000000,288.0,298.200012,103.541671,54,54.700001,0,65.599998,68.0,56.900002
20160715001500,288.0,298.200012,103.541671,54,54.700001,0,65.599998,68.0,56.900002
20160715003000,288.0,298.200012,103.541671,54,54.700001,0,65.5,68.0,56.900002
20160715004500,288.0,298.200012,103.541671,54,54.700001,0,65.5,68.0,56.900002
20160715010000,288.0,298.200012,103.541671,54,54.700001,0,65.5,68.0,56.900002
20160715011500,288.0,298.200012,103.541671,54,54.700001,0,65.5,68.0,56.900002
20160715013000,288.0,298.200012,103.541671,54,54.700001,0,65.5,68.0,56.900002
20160715014500,288.0,298.200012,103.541671,54,54.700001,0,65.400002,68.0,56.900002
20160715020000,288.0,298.200012,103.541671,54,54.700001,0,65.400002,68.0,56.900002
20160715021500,288.0,298.200012,103.541671,54,54.700001,0,65.300003,68.0,56.900002
20160715023000,288.0,298.200012,103.541671,54,54.700001,0,65.300003,68.0,56.900002
20160715024500,288.0,298.200012,103.541671,54,54.700001,0,65.300003,68.0,56.900002
20160715030000,288.0,298.200012,103.541671,54,54.700001,0,65.300003,68.0,56.900002
20160715031500,288.0,298.200012,103.541671,54,54.700001,0,65.300003,68.0,56.900002
20160715033000,288.0,298.200012,103.541671,54,54.700001,0,65.300003,68.0,56.900002
20160715034500,288.0,298.200012,103.541671,54,54.700001,0,65.300003,68.0,56.900002
20160715040000,288.0,298.200012,103.541671,54,54.700001,0,65.199997,68.0,56.900002
20160715041500,288.0,298.200012,103.541671,54,54.700001,0,65.199997,68.0,56.900002
20160715043000,288.0,298.200012,103.541671,54,54.700001,0,65.199997,68.0,56.900002
20160715044500,288.0,298.200012,103.541671,54,54.700001,0,65.199997,68.0,56.900002
20160715050000,288.0,298.200012,103.541671,54,54.700001,0,65.199997,68.0,56.900002
20160715051500,288.0,298.200012,103.541671,54,54.700001,0,65.199997,68.0,56.900002
20160715053000,288.0,298.200012,103.541671,54,54.700001,0,65.199997,68.0,56.900002
20160715054500,288.0,298.200012,103.541671,54,54.700001,0,65.099998,68.0,56.900002
20160715060000,288.0,298.200012,103.541671,54,54.700001,0,65.099998,68.0,56.900002
20160715061500,288.0,298.200012,103.541671,54,54.700001,0,65.0,68.0,63.599998
20160715063000,288.0,298.200012,103.541671,54,54.700001,0,65.5,68.0,63.599998
20160715064500,288.0,298.200012,103.541671,54,87.5,100,66.099998,72.199997,69.199997
20160715070000,288.0,298.200012,103.541671,54,93.400002,100,67.099998,72.199997,69.199997
20160715071500,288.0,293.399994,101.874998,54,98.5,100,67.400002,72.300003,69.300003
20160715073000,288.0,298.200012,103.541671,54,89.300003,100,67.900002,72.300003,69.300003
20160715074500,288.0,293.399994,101.874998,54,91.0,100,68.300003,72.400002,69.400002
20160715080000,288.0,293.399994,101.874998,54,96.0,100,68.699997,72.5,69.5
20160715081500,288.0,293.399994,101.874998,54,89.300003,100,69.0,72.699997,69.699997
20160715083000,288.0,293.399994,101.874998,54,88.099998,100,69.300003,72.699997,69.699997
20160715084500,288.0,293.399994,101.874998,54,56.900002,0,69.5,72.699997,69.699997
20160715090000,288.0,293.399994,101.874998,54,56.0,100,69.099998,72.699997,69.699997
20160715091500,288.0,288.600006,100.208335,54,72.400002,100,68.400002,72.699997,69.699997
20160715093000,288.0,283.200012,98.333338,54,79.099998,100,68.699997,72.699997,69.699997
20160715094500,288.0,278.399994,96.666665,54,94.300003,100,68.800003,72.699997,69.699997
20160715100000,288.0,278.399994,96.666665,54,89.300003,100,69.599998,72.699997,69.699997
20160715101500,288.0,278.399994,96.666665,54,87.0,100,69.400002,72.699997,69.699997
20160715103000,288.0,278.399994,96.666665,54,87.0,100,69.599998,72.699997,69.699997
20160715104500,288.0,278.399994,96.666665,54,87.0,100,69.699997,72.699997,69.699997
20160715110000,288.0,278.399994,96.666665,54,56.400002,0,69.400002,71.400002,68.400002
20160715111500,288.0,278.399994,96.666665,54,55.799999,0,68.900002,71.800003,68.800003
20160715113000,288.0,278.399994,96.666665,54,55.099998,100,68.5,71.800003,68.800003
20160715114500,288.0,278.399994,96.666665,54,55.099998,100,67.400002,71.800003,68.800003
20160715120000,288.0,278.399994,96.666665,54,63.5,100,68.099998,71.400002,68.400002
20160715121500,288.0,283.200012,98.333338,54,56.400002,100,67.900002,71.400002,68.400002
20160715123000,288.0,283.200012,98.333338,54,74.800003,100,67.900002,71.400002,68.400002
20160715124500,288.0,278.399994,96.666665,54,77.699997,100,68.0,71.400002,68.400002
20160715130000,288.0,278.399994,96.666665,54,77.699997,100,68.099998,71.400002,68.400002
20160715131500,288.0,278.399994,96.666665,54,74.400002,100,68.099998,71.400002,68.400002
20160715133000,288.0,278.399994,96.666665,54,79.099998,100,68.099998,71.400002,68.400002
20160715134500,288.0,278.399994,96.666665,54,76.800003,100,68.199997,71.400002,68.400002
20160715140000,288.0,278.399994,96.666665,54,74.0,100,68.199997,71.400002,68.400002
20160715141500,288.0,283.200012,98.333338,54,74.0,100,68.199997,71.400002,68.400002
20160715143000,288.0,278.399994,96.666665,54,79.099998,100,68.199997,71.400002,68.400002
20160715144500,288.0,278.399994,96.666665,54,76.400002,100,68.199997,71.400002,68.400002
20160715150000,288.0,278.399994,96.666665,54,74.400002,100,68.199997,71.400002,68.400002
20160715151500,288.0,278.399994,96.666665,54,73.5,100,68.099998,71.400002,68.400002
20160715153000,288.0,283.200012,98.333338,54,78.699997,100,68.099998,71.400002,68.400002
20160715154500,288.0,288.600006,100.208335,54,74.0,100,68.099998,71.400002,68.400002
20160715160000,288.0,298.200012,103.541671,54,72.900002,100,68.099998,71.400002,68.400002
20160715161500,288.0,293.399994,101.874998,54,78.199997,100,68.099998,71.400002,68.400002
20160715163000,288.0,293.399994,101.874998,54,75.400002,100,68.099998,71.400002,68.400002
20160715164500,288.0,298.200012,103.541671,54,74.400002,100,68.099998,71.400002,68.400002
20160715170000,288.0,293.399994,101.874998,54,74.400002,100,68.099998,71.400002,68.400002
20160715171500,288.0,293.399994,101.874998,54,78.5,100,68.199997,71.400002,68.400002
20160715173000,288.0,293.399994,101.874998,54,78.5,100,68.199997,71.400002,68.400002
20160715174500,288.0,293.399994,101.874998,54,74.599998,100,68.300003,71.400002,68.400002
20160715180000,288.0,293.399994,101.874998,54,79.099998,100,68.300003,71.800003,68.800003
20160715181500,288.0,293.399994,101.874998,54,90.400002,100,68.5,71.400002,68.400002
20160715183000,288.0,298.200012,103.541671,54,74.300003,0,68.699997,71.400002,68.400002
20160715184500,288.0,293.399994,101.874998,54,56.0,0,68.400002,71.400002,68.400002
20160715190000,288.0,293.399994,101.874998,54,56.0,100,68.099998,71.400002,68.400002
20160715191500,288.0,293.399994,101.874998,54,56.0,100,67.699997,71.400002,68.400002
20160715193000,288.0,298.200012,103.541671,54,67.0,100,67.400002,71.400002,68.400002
20160715194500,288.0,293.399994,101.874998,54,74.0,100,67.5,71.400002,68.400002
20160715200000,288.0,293.399994,101.874998,54,87.900002,100,67.699997,71.800003,68.800003
20160715201500,288.0,293.399994,101.874998,54,89.900002,100,68.099998,71.400002,68.400002
20160715203000,288.0,293.399994,101.874998,54,86.900002,100,68.400002,71.800003,68.800003
20160715204500,288.0,293.399994,101.874998,54,97.199997,100,68.599998,71.400002,68.400002
20160715210000,288.0,293.399994,101.874998,54,56.0,0,68.5,71.400002,68.400002
20160715211500,288.0,293.399994,101.874998,54,56.0,100,68.099998,71.400002,68.400002
20160715213000,288.0,293.399994,101.874998,54,56.0,100,67.800003,71.400002,68.400002
20160715214500,288.0,293.399994,101.874998,54,56.0,100,67.5,71.400002,68.400002
20160715220000,288.0,293.399994,101.874998,54,81.599998,100,67.5,71.800003,68.800003
20160715221500,288.0,293.399994,101.874998,54,85.0,100,67.800003,71.800003,68.800003
20160715223000,288.0,293.399994,101.874998,54,87.300003,100,68.099998,71.800003,68.800003
20160715224500,288.0,293.399994,101.874998,54,95.599998,100,68.400002,71.800003,68.800003
20160715230000,288.0,293.399994,101.874998,54,87.400002,100,68.800003,71.800003,68.800003
20160715231500,288.0,293.399994,101.874998,54,85.199997,100,69.0,71.800003,68.800003
20160715233000,288.0,298.200012,103.541671,54,56.799999,0,68.800003,71.800003,68.800003
20160715234500,288.0,293.399994,101.874998,54,55.599998,0,68.400002,71.400002,68.400002
20160716000000,288.0,298.200012,103.541671,54,55.599998,100,68.0,71.800003,68.800003
20160716001500,288.0,293.399994,101.874998,54,73.0,100,67.699997,71.800003,68.800003
20160716003000,288.0,293.399994,101.874998,54,79.599998,100,67.699997,71.800003,68.800003
20160716004500,288.0,293.399994,101.874998,54,88.800003,100,68.0,71.800003,68.800003
20160716010000,288.0,293.399994,101.874998,54,84.699997,100,68.300003,71.800003,68.800003
20160716011500,288.0,298.200012,103.541671,56,87.400002,100,68.599998,71.800003,68.800003
20160716013000,288.0,278.399994,96.666665,54,96.099998,100,68.699997,71.800003,68.800003
20160716014500,288.0,288.600006,100.208335,54,87.5,100,68.900002,71.800003,68.800003
20160716020000,288.0,293.399994,101.874998,54,57.200001,0,69.0,71.800003,68.800003
20160716021500,288.0,293.399994,101.874998,54,56.0,0,68.599998,71.800003,68.800003
20160716023000,288.0,293.399994,101.874998,54,56.0,100,68.099998,71.800003,68.800003
20160716024500,288.0,288.600006,100.208335,54,66.599998,100,67.800003,71.800003,68.800003
20160716030000,288.0,293.399994,101.874998,54,77.199997,100,67.800003,71.800003,68.800003
20160716031500,288.0,293.399994,101.874998,54,84.400002,100,67.900002,71.800003,68.800003
20160716033000,288.0,293.399994,101.874998,54,83.300003,100,68.199997,71.800003,68.800003
20160716034500,288.0,288.600006,100.208335,54,96.5,100,68.400002,71.800003,68.800003
20160716040000,288.0,293.399994,101.874998,54,87.5,100,68.699997,71.800003,68.800003
20160716041500,288.0,293.399994,101.874998,54,83.800003,100,68.900002,71.800003,68.800003
20160716043000,288.0,293.399994,101.874998,54,57.200001,0,69.0,71.800003,68.800003
20160716044500,288.0,293.399994,101.874998,54,55.599998,0,68.599998,71.800003,68.800003
20160716050000,288.0,293.399994,101.874998,54,55.599998,100,68.099998,71.800003,68.800003
20160716051500,288.0,293.399994,101.874998,54,74.0,100,67.699997,71.800003,68.800003
20160716053000,288.0,293.399994,101.874998,54,81.5,100,67.800003,71.800003,68.800003
20160716054500,288.0,293.399994,101.874998,54,85.0,100,68.0,71.800003,68.800003
20160716060000,288.0,293.399994,101.874998,54,86.099998,100,68.199997,71.800003,68.800003
20160716061500,288.0,288.600006,100.208335,54,95.900002,100,68.599998,71.400002,68.400002
20160716063000,288.0,293.399994,101.874998,54,90.099998,100,68.800003,71.800003,68.800003
20160716064500,288.0,293.399994,101.874998,54,86.900002,100,69.099998,71.800003,68.800003
20160716070000,288.0,293.399994,101.874998,54,56.0,0,68.699997,71.800003,68.800003
20160716071500,288.0,293.399994,101.874998,54,56.0,100,68.300003,71.800003,68.800003
20160716073000,288.0,293.399994,101.874998,54,56.0,100,67.800003,71.800003,68.800003
20160716074500,288.0,293.399994,101.874998,54,80.599998,100,67.699997,71.800003,68.800003
20160716080000,288.0,293.399994,101.874998,54,83.400002,100,67.900002,71.800003,68.800003
20160716081500,288.0,293.399994,101.874998,54,88.400002,100,68.199997,71.800003,68.800003
20160716083000,288.0,293.399994,101.874998,54,97.0,100,68.400002,71.800003,68.800003
20160716084500,288.0,293.399994,101.874998,54,97.0,100,68.800003,71.800003,68.800003
20160716090000,288.0,293.399994,101.874998,54,93.599998,100,69.0,71.800003,68.800003
20160716091500,288.0,293.399994,101.874998,54,56.200001,0,68.800003,71.800003,68.800003
20160716093000,288.0,293.399994,101.874998,54,55.599998,100,68.300003,71.800003,68.800003
20160716094500,288.0,293.399994,101.874998,54,55.599998,100,67.900002,71.800003,68.800003
20160716100000,288.0,293.399994,101.874998,54,77.300003,100,67.699997,71.800003,68.800003
20160716101500,288.0,293.399994,101.874998,54,80.699997,100,67.900002,71.800003,68.800003
20160716103000,288.0,293.399994,101.874998,54,79.199997,100,68.0,71.800003,68.800003
20160716104500,288.0,293.399994,101.874998,54,82.599998,100,68.199997,71.800003,68.800003
20160716110000,288.0,293.399994,101.874998,54,93.900002,100,68.400002,71.800003,68.800003
20160716111500,288.0,293.399994,101.874998,54,86.199997,100,68.699997,71.800003,68.800003
20160716113000,288.0,293.399994,101.874998,54,91.800003,100,68.900002,71.800003,68.800003
20160716114500,288.0,293.399994,101.874998,54,56.799999,0,68.900002,71.800003,68.800003
20160716120000,288.0,293.399994,101.874998,54,56.0,0,68.599998,71.800003,68.800003
20160716121500,288.0,293.399994,101.874998,54,56.0,100,68.099998,71.800003,68.800003
20160716123000,288.0,293.399994,101.874998,54,72.599998,100,67.800003,71.800003,68.800003
20160716124500,288.0,293.399994,101.874998,54,76.800003,100,67.800003,71.800003,68.800003
20160716130000,288.0,293.399994,101.874998,54,82.099998,100,68.099998,71.800003,68.800003
20160716131500,288.0,293.399994,101.874998,54,83.699997,100,68.300003,71.800003,68.800003
20160716133000,288.0,293.399994,101.874998,54,83.699997,100,68.599998,71.800003,68.800003
20160716134500,288.0,293.399994,101.874998,54,89.099998,100,68.800003,71.800003,68.800003
20160716140000,288.0,293.399994,101.874998,54,90.5,100,68.900002,71.800003,68.800003
20160716141500,288.0,293.399994,101.874998,54,57.200001,0,68.900002,71.800003,68.800003
20160716143000,288.0,293.399994,101.874998,54,55.599998,0,68.599998,71.800003,68.800003
20160716144500,288.0,293.399994,101.874998,54,55.599998,100,68.199997,71.800003,68.800003
20160716150000,288.0,293.399994,101.874998,54,63.799999,100,67.800003,71.800003,68.800003
20160716151500,288.0,293.399994,101.874998,54,78.099998,100,67.800003,71.800003,68.800003
20160716153000,288.0,293.399994,101.874998,54,86.900002,100,68.0,71.800003,68.800003
20160716154500,288.0,293.399994,101.874998,54,86.900002,100,68.300003,71.800003,68.800003
20160716160000,288.0,293.399994,101.874998,54,90.5,100,68.5,71.800003,68.800003
20160716161500,288.0,293.399994,101.874998,54,85.0,100,68.800003,71.800003,68.800003
20160716163000,288.0,293.399994,101.874998,54,83.800003,100,68.900002,71.800003,68.800003
20160716164500,288.0,293.399994,101.874998,54,56.799999,0,68.900002,71.800003,68.800003
20160716170000,288.0,293.399994,101.874998,54,56.0,0,68.599998,71.800003,68.800003
20160716171500,288.0,293.399994,101.874998,54,56.0,100,68.199997,71.800003,68.800003
20160716173000,288.0,293.399994,101.874998,54,61.799999,100,67.800003,71.800003,68.800003
20160716174500,288.0,288.600006,100.208335,54,77.300003,100,67.900002,71.800003,68.800003
20160716180000,288.0,293.399994,101.874998,54,82.599998,100,68.099998,71.800003,68.800003
20160716181500,288.0,293.399994,101.874998,54,82.599998,100,68.300003,71.800003,68.800003
20160716183000,288.0,293.399994,101.874998,54,83.699997,100,68.599998,71.800003,68.800003
20160716184500,288.0,293.399994,101.874998,54,83.699997,100,68.699997,71.800003,68.800003
20160716190000,288.0,293.399994,101.874998,54,87.599998,100,68.900002,71.800003,68.800003
20160716191500,288.0,293.399994,101.874998,54,57.599998,0,69.0,71.800003,68.800003
20160716193000,288.0,288.600006,100.208335,54,56.0,0,68.599998,71.800003,68.800003
20160716194500,288.0,288.600006,100.208335,54,56.0,100,68.199997,71.800003,68.800003
20160716200000,288.0,293.399994,101.874998,54,56.0,100,67.900002,71.800003,68.800003
20160716201500,288.0,288.600006,100.208335,54,76.400002,100,67.800003,71.800003,68.800003
20160716203000,288.0,288.600006,100.208335,54,83.0,100,68.0,71.800003,68.800003
20160716204500,288.0,288.600006,100.208335,54,89.400002,100,68.199997,71.800003,68.800003
20160716210000,288.0,288.600006,100.208335,54,85.800003,100,68.400002,71.800003,68.800003
20160716211500,288.0,288.600006,100.208335,54,83.800003,100,68.699997,71.800003,68.800003
20160716213000,288.0,288.600006,100.208335,54,83.800003,100,68.800003,71.800003,68.800003
20160716214500,288.0,288.600006,100.208335,54,88.800003,100,69.0,71.800003,68.800003
20160716220000,288.0,288.600006,100.208335,54,56.400002,0,68.800003,71.800003,68.800003
20160716221500,288.0,293.399994,101.874998,54,55.799999,100,68.400002,71.800003,68.800003
20160716223000,288.0,288.600006,100.208335,54,55.799999,100,68.099998,71.800003,68.800003
20160716224500,288.0,288.600006,100.208335,54,77.199997,100,67.800003,71.800003,68.800003
20160716230000,288.0,288.600006,100.208335,54,80.699997,100,67.900002,71.800003,68.800003
20160716231500,288.0,288.600006,100.208335,54,82.099998,100,68.099998,71.800003,68.800003
20160716233000,288.0,288.600006,100.208335,54,88.5,100,68.300003,71.800003,68.800003
20160716234500,288.0,288.600006,100.208335,54,87.099998,100,68.599998,71.800003,68.800003
20160717000000,288.0,293.399994,101.874998,54,83.199997,100,68.800003,71.800003,68.800003
20160717001500,288.0,288.600006,100.208335,54,90.900002,100,68.900002,71.800003,68.800003
20160717003000,288.0,293.399994,101.874998,54,56.799999,0,68.900002,71.800003,68.800003
20160717004500,288.0,288.600006,100.208335,54,56.099998,100,68.5,71.800003,68.800003
20160717010000,288.0,293.399994,101.874998,54,56.099998,100,68.099998,71.800003,68.800003
20160717011500,288.0,293.399994,101.874998,54,72.400002,100,67.800003,71.800003,68.800003
20160717013000,288.0,293.399994,101.874998,54,80.400002,100,67.800003,71.800003,68.800003
20160717014500,288.0,293.399994,101.874998,54,84.5,100,68.0,71.800003,68.800003
20160717020000,288.0,288.600006,100.208335,54,88.300003,100,68.199997,71.800003,68.800003
20160717021500,288.0,293.399994,101.874998,54,89.300003,100,68.599998,71.800003,68.800003
20160717023000,288.0,293.399994,101.874998,54,86.199997,100,68.800003,71.800003,68.800003
20160717024500,288.0,293.399994,101.874998,54,94.199997,100,69.0,71.800003,68.800003
20160717030000,288.0,293.399994,101.874998,54,56.400002,0,68.800003,71.800003,68.800003
20160717031500,288.0,293.399994,101.874998,54,55.599998,100,68.400002,71.800003,68.800003
20160717033000,288.0,293.399994,101.874998,54,55.599998,100,67.900002,71.800003,68.800003
20160717034500,288.0,293.399994,101.874998,54,78.699997,100,67.699997,71.800003,68.800003
20160717040000,288.0,293.399994,101.874998,54,81.599998,100,67.900002,71.800003,68.800003
20160717041500,288.0,293.399994,101.874998,54,92.400002,100,68.099998,71.800003,68.800003
20160717043000,288.0,293.399994,101.874998,54,86.900002,100,68.400002,71.800003,68.800003
20160717044500,288.0,293.399994,101.874998,54,94.800003,100,68.599998,71.800003,68.800003
20160717050000,288.0,293.399994,101.874998,54,86.800003,100,68.900002,71.800003,68.800003
20160717051500,288.0,293.399994,101.874998,54,59.299999,0,69.0,71.800003,68.800003
20160717053000,288.0,293.399994,101.874998,54,56.0,0,68.599998,71.800003,68.800003
20160717054500,288.0,293.399994,101.874998,54,56.0,100,68.099998,71.800003,68.800003
20160717060000,288.0,293.399994,101.874998,54,71.900002,100,67.699997,71.800003,68.800003
20160717061500,288.0,293.399994,101.874998,54,79.099998,100,67.699997,71.800003,68.800003
20160717063000,288.0,293.399994,101.874998,54,86.0,100,67.900002,71.800003,68.800003
20160717064500,288.0,293.399994,101.874998,54,86.0,100,68.199997,71.800003,68.800003
20160717070000,288.0,288.600006,100.208335,54,93.599998,100,68.5,71.800003,68.800003
20160717071500,288.0,293.399994,101.874998,54,86.199997,100,68.699997,71.800003,68.800003
20160717073000,288.0,288.600006,100.208335,54,91.0,100,68.900002,71.800003,68.800003
20160717074500,288.0,293.399994,101.874998,54,64.699997,0,69.099998,71.800003,68.800003
20160717080000,288.0,293.399994,101.874998,54,56.299999,0,68.699997,71.800003,68.800003
20160717081500,288.0,293.399994,101.874998,54,56.299999,100,68.199997,71.800003,68.800003
20160717083000,288.0,293.399994,101.874998,54,62.299999,100,67.800003,71.800003,68.800003
20160717084500,288.0,293.399994,101.874998,54,75.300003,100,67.699997,71.800003,68.800003
20160717090000,288.0,293.399994,101.874998,54,92.300003,100,67.900002,71.800003,68.800003
20160717091500,288.0,293.399994,101.874998,54,87.5,100,68.199997,71.800003,68.800003
20160717093000,288.0,293.399994,101.874998,54,85.599998,100,68.400002,71.800003,68.800003
20160717094500,288.0,293.399994,101.874998,54,83.800003,100,68.699997,71.800003,68.800003
20160717100000,288.0,288.600006,100.208335,54,97.099998,100,68.900002,71.800003,68.800003
20160717101500,288.0,293.399994,101.874998,54,62.5,0,69.099998,71.800003,68.800003
20160717103000,288.0,293.399994,101.874998,54,55.599998,0,68.699997,71.400002,68.400002
20160717104500,288.0,293.399994,101.874998,54,55.599998,100,68.199997,71.800003,68.800003
20160717110000,288.0,293.399994,101.874998,54,57.799999,100,67.800003,71.800003,68.800003
20160717111500,288.0,293.399994,101.874998,54,73.900002,100,67.800003,71.800003,68.800003
20160717113000,288.0,288.600006,100.208335,54,87.5,100,67.900002,71.800003,68.800003
20160717114500,288.0,293.399994,101.874998,54,84.400002,100,68.199997,71.800003,68.800003
20160717120000,288.0,293.399994,101.874998,54,84.400002,100,68.400002,71.800003,68.800003
20160717121500,288.0,293.399994,101.874998,54,84.400002,100,68.699997,71.800003,68.800003
20160717123000,288.0,293.399994,101.874998,54,95.400002,100,68.900002,71.800003,68.800003
20160717124500,288.0,293.399994,101.874998,54,72.5,0,69.099998,71.800003,68.800003
20160717130000,288.0,293.399994,101.874998,54,56.0,0,68.699997,71.800003,68.800003
20160717131500,288.0,293.399994,101.874998,54,56.0,100,68.300003,71.800003,68.800003
20160717133000,288.0,293.399994,101.874998,54,56.0,100,67.900002,71.800003,68.800003
20160717134500,288.0,293.399994,101.874998,54,76.0,100,67.800003,71.800003,68.800003
20160717140000,288.0,288.600006,100.208335,54,79.599998,100,67.900002,71.800003,68.800003
20160717141500,288.0,288.600006,100.208335,54,82.0,100,68.099998,71.800003,68.800003
20160717143000,288.0,288.600006,100.208335,54,94.099998,100,68.400002,71.800003,68.800003
20160717144500,288.0,288.600006,100.208335,54,84.0,100,68.599998,71.800003,68.800003
20160717150000,288.0,288.600006,100.208335,54,82.0,100,68.800003,71.800003,68.800003
20160717151500,288.0,288.600006,100.208335,54,86.199997,100,68.900002,71.800003,68.800003
20160717153000,288.0,293.399994,101.874998,54,56.799999,0,68.900002,71.800003,68.800003
20160717154500,288.0,288.600006,100.208335,54,55.900002,0,68.5,71.800003,68.800003
20160717160000,288.0,293.399994,101.874998,54,55.900002,100,68.099998,71.800003,68.800003
20160717161500,288.0,288.600006,100.208335,54,67.099998,100,67.800003,71.800003,68.800003
20160717163000,288.0,288.600006,100.208335,54,74.199997,100,67.900002,71.800003,68.800003
20160717164500,288.0,288.600006,100.208335,54,78.699997,100,68.0,71.800003,68.800003
20160717170000,288.0,288.600006,100.208335,54,86.099998,100,68.199997,71.800003,68.800003
20160717171500,288.0,288.600006,100.208335,54,80.199997,100,68.400002,71.800003,68.800003
20160717173000,288.0,293.399994,101.874998,54,83.199997,100,68.599998,71.800003,68.800003
20160717174500,288.0,288.600006,100.208335,54,94.699997,100,68.699997,71.800003,68.800003
20160717180000,288.0,288.600006,100.208335,54,94.699997,100,68.900002,71.800003,68.800003
20160717181500,288.0,288.600006,100.208335,54,58.900002,0,69.0,71.800003,68.800003
20160717183000,288.0,288.600006,100.208335,54,55.599998,0,68.599998,71.800003,68.800003
20160717184500,288.0,293.399994,101.874998,54,55.599998,100,68.199997,71.800003,68.800003
20160717190000,288.0,288.600006,100.208335,54,55.599998,100,67.900002,71.800003,68.800003
20160717191500,288.0,288.600006,100.208335,54,73.5,100,67.800003,71.800003,68.800003
20160717193000,288.0,288.600006,100.208335,54,89.199997,100,67.900002,71.800003,68.800003
20160717194500,288.0,288.600006,100.208335,54,82.599998,100,68.199997,71.800003,68.800003
20160717200000,288.0,288.600006,100.208335,54,81.599998,100,68.400002,71.800003,68.800003
20160717201500,288.0,288.600006,100.208335,54,81.599998,100,68.699997,71.800003,68.800003
20160717203000,288.0,288.600006,100.208335,54,92.599998,100,68.900002,71.800003,68.800003
20160717204500,288.0,288.600006,100.208335,54,85.0,100,69.099998,71.800003,68.800003
20160717210000,288.0,288.600006,100.208335,54,56.0,0,68.800003,71.800003,68.800003
20160717211500,288.0,293.399994,101.874998,54,55.200001,100,68.400002,71.800003,68.800003
20160717213000,288.0,293.399994,101.874998,54,55.900002,100,68.099998,71.800003,68.800003
20160717214500,288.0,288.600006,100.208335,54,77.300003,100,67.800003,71.800003,68.800003
20160717220000,288.0,288.600006,100.208335,54,77.300003,100,67.900002,71.800003,68.800003
20160717221500,288.0,288.600006,100.208335,54,80.400002,100,68.099998,71.800003,68.800003
20160717223000,288.0,288.600006,100.208335,54,91.699997,100,68.300003,71.800003,68.800003
20160717224500,288.0,288.600006,100.208335,54,82.599998,100,68.599998,71.800003,68.800003
20160717230000,288.0,288.600006,100.208335,54,81.099998,100,68.699997,71.800003,68.800003
20160717231500,288.0,288.600006,100.208335,54,84.199997,100,68.900002,71.800003,68.800003
20160717233000,288.0,288.600006,100.208335,54,90.599998,100,69.099998,71.800003,68.800003
20160717234500,288.0,293.399994,101.874998,54,56.400002,0,68.800003,71.800003,68.800003
20160718000000,288.0,288.600006,100.208335,54,55.599998,100,68.400002,71.800003,68.800003
20160718001500,288.0,288.600006,100.208335,54,55.599998,100,68.0,71.800003,68.800003
20160718003000,288.0,288.600006,100.208335,54,76.800003,100,67.800003,71.800003,68.800003
20160718004500,288.0,288.600006,100.208335,54,76.800003,100,67.900002,71.800003,68.800003
20160718010000,288.0,288.600006,100.208335,54,91.199997,100,68.099998,71.800003,68.800003
20160718011500,288.0,288.600006,100.208335,54,83.800003,100,68.300003,71.800003,68.800003
20160718013000,288.0,288.600006,100.208335,54,81.599998,100,68.599998,71.800003,68.800003
20160718014500,288.0,288.600006,100.208335,54,86.800003,100,68.699997,71.800003,68.800003
20160718020000,288.0,288.600006,100.208335,54,90.599998,100,68.900002,71.800003,68.800003
20160718021500,288.0,293.399994,101.874998,54,60.5,0,69.099998,71.800003,68.800003
20160718023000,288.0,288.600006,100.208335,54,56.0,0,68.699997,71.800003,68.800003
20160718024500,288.0,293.399994,101.874998,54,56.0,100,68.199997,71.800003,68.800003
20160718030000,288.0,293.399994,101.874998,54,56.0,100,67.900002,71.800003,68.800003
20160718031500,288.0,288.600006,100.208335,54,73.699997,100,67.800003,71.800003,68.800003
20160718033000,288.0,288.600006,100.208335,54,88.599998,100,67.900002,71.800003,68.800003
20160718034500,288.0,288.600006,100.208335,54,82.5,100,68.099998,71.800003,68.800003
20160718040000,288.0,288.600006,100.208335,54,82.5,100,68.400002,71.800003,68.800003
20160718041500,288.0,288.600006,100.208335,54,94.099998,100,68.599998,71.800003,68.800003
20160718043000,288.0,293.399994,101.874998,54,88.099998,100,68.800003,71.800003,68.800003
20160718044500,288.0,288.600006,100.208335,54,83.699997,100,69.0,71.800003,68.800003
20160718050000,288.0,293.399994,101.874998,54,56.799999,0,68.900002,71.800003,68.800003
20160718051500,288.0,293.399994,101.874998,54,56.0,100,68.5,71.800003,68.800003
20160718053000,288.0,293.399994,101.874998,54,56.0,100,68.099998,71.800003,68.800003
20160718054500,288.0,288.600006,100.208335,54,75.300003,100,67.800003,71.800003,68.800003
20160718060000,288.0,293.399994,101.874998,54,79.699997,100,67.800003,71.800003,68.800003
20160718061500,288.0,293.399994,101.874998,54,86.599998,100,68.199997,71.800003,68.800003
20160718063000,288.0,293.399994,101.874998,54,57.200001,100,68.5,71.800003,68.800003
20160718064500,288.0,293.399994,101.874998,54,56.099998,100,68.300003,71.800003,68.800003
20160718070000,288.0,288.600006,100.208335,54,56.099998,100,67.900002,71.800003,68.800003
20160718071500,288.0,288.600006,100.208335,54,59.0,100,68.099998,71.800003,68.800003
20160718073000,288.0,293.399994,101.874998,54,78.699997,100,68.099998,71.800003,68.800003
20160718074500,288.0,288.600006,100.208335,54,79.699997,100,68.199997,71.800003,68.800003
20160718080000,288.0,288.600006,100.208335,54,78.699997,100,68.599998,71.800003,68.800003
20160718081500,288.0,288.600006,100.208335,54,56.799999,0,68.800003,71.800003,68.800003
20160718083000,288.0,283.200012,98.333338,54,56.0,0,68.400002,71.800003,68.800003
20160718084500,288.0,283.200012,98.333338,54,56.0,100,68.300003,71.800003,68.800003
20160718090000,288.0,278.399994,96.666665,54,56.0,100,67.900002,71.800003,68.800003
20160718091500,288.0,278.399994,96.666665,54,74.0,100,67.900002,71.800003,68.800003
20160718093000,288.0,283.200012,98.333338,55,79.199997,100,68.0,71.599998,68.599998
20160718094500,288.0,283.200012,98.333338,55,86.800003,100,68.099998,71.400002,68.400002
20160718100000,288.0,283.200012,98.333338,55,83.199997,100,68.300003,71.400002,68.400002
20160718101500,288.0,283.200012,98.333338,55,64.900002,100,68.5,71.400002,68.400002
20160718103000,288.0,283.200012,98.333338,55,56.0,100,68.199997,71.199997,68.199997
20160718104500,288.0,283.200012,98.333338,55,56.0,100,67.900002,70.800003,67.800003
20160718110000,288.0,283.200012,98.333338,55,56.0,100,67.599998,71.300003,68.300003
20160718111500,288.0,283.200012,98.333338,55,71.0,100,67.400002,70.900002,67.900002
20160718113000,288.0,283.200012,98.333338,55,71.0,100,67.5,70.800003,67.800003
20160718114500,288.0,283.200012,98.333338,55,75.300003,100,67.599998,70.800003,67.800003
20160718120000,288.0,283.200012,98.333338,55,68.800003,100,67.599998,70.800003,67.800003
20160718121500,288.0,283.200012,98.333338,55,66.300003,100,67.599998,70.900002,67.900002
20160718123000,288.0,283.200012,98.333338,55,67.199997,100,67.599998,70.800003,67.800003
20160718124500,288.0,283.200012,98.333338,55,74.0,100,67.699997,71.300003,68.300003
20160718130000,288.0,283.200012,98.333338,55,74.0,100,67.699997,71.300003,68.300003
20160718131500,288.0,283.200012,98.333338,55,74.900002,100,67.900002,71.099998,68.099998
20160718133000,288.0,283.200012,98.333338,55,77.800003,100,68.099998,71.099998,68.099998
20160718134500,288.0,283.200012,98.333338,55,56.799999,0,68.199997,71.300003,68.300003
20160718140000,288.0,283.200012,98.333338,55,55.599998,100,68.0,71.300003,68.300003
20160718141500,288.0,283.200012,98.333338,55,55.599998,100,67.699997,71.199997,68.199997
20160718143000,288.0,283.200012,98.333338,55,60.200001,100,66.900002,70.900002,67.900002
20160718144500,288.0,283.200012,98.333338,55,75.0,100,67.699997,70.900002,67.900002
20160718150000,288.0,283.200012,98.333338,55,76.800003,100,67.800003,71.300003,68.300003
20160718151500,288.0,283.200012,98.333338,55,74.900002,100,67.900002,71.300003,68.300003
20160718153000,288.0,283.200012,98.333338,55,74.900002,100,68.0,71.300003,68.300003
20160718154500,288.0,283.200012,98.333338,55,77.800003,100,68.099998,71.300003,68.300003
20160718160000,288.0,283.200012,98.333338,55,76.800003,100,68.099998,71.300003,68.300003
20160718161500,288.0,288.600006,100.208335,55,74.400002,100,68.199997,71.300003,68.300003
