PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160718163000,288.0,288.600006,100.208335,55,76.199997,100,68.199997,71.300003,68.300003
20160718164500,288.0,293.399994,101.874998,55,77.900002,100,68.199997,71.300003,68.300003
20160718170000,288.0,293.399994,101.874998,55,74.400002,100,68.300003,71.300003,68.300003
20160718171500,288.0,298.200012,103.541671,55,74.400002,100,68.400002,71.300003,68.300003
20160718173000,288.0,293.399994,101.874998,54,74.400002,100,68.400002,71.300003,68.300003
20160718174500,288.0,293.399994,101.874998,54,76.800003,100,68.400002,71.300003,68.300003
20160718180000,288.0,293.399994,101.874998,54,76.800003,100,68.5,71.300003,68.300003
20160718181500,288.0,298.200012,103.541671,54,56.5,0,68.400002,71.300003,68.300003
20160718183000,288.0,293.399994,101.874998,54,55.599998,0,68.099998,71.300003,68.300003
20160718184500,288.0,293.399994,101.874998,54,55.599998,100,67.800003,71.300003,68.300003
20160718190000,288.0,298.200012,103.541671,54,55.599998,100,67.599998,71.300003,68.300003
20160718191500,288.0,293.399994,101.874998,54,74.900002,100,67.400002,71.300003,68.300003
20160718193000,288.0,293.399994,101.874998,54,78.199997,100,67.599998,71.300003,68.300003
20160718194500,288.0,298.200012,103.541671,54,75.900002,100,67.800003,71.300003,68.300003
20160718200000,288.0,293.399994,101.874998,54,75.900002,100,68.0,71.300003,68.300003
20160718201500,288.0,298.200012,103.541671,54,75.900002,100,68.199997,71.300003,68.300003
20160718203000,288.0,293.399994,101.874998,54,75.900002,100,68.300003,71.300003,68.300003
20160718204500,288.0,293.399994,101.874998,54,78.099998,100,68.400002,71.300003,68.300003
20160718210000,288.0,293.399994,101.874998,54,77.300003,100,68.5,71.300003,68.300003
20160718211500,288.0,298.200012,103.541671,54,56.900002,0,68.400002,71.300003,68.300003
20160718213000,288.0,298.200012,103.541671,54,55.599998,0,68.199997,71.300003,68.300003
20160718214500,288.0,293.399994,101.874998,54,55.599998,0,67.800003,70.800003,67.800003
20160718220000,288.0,298.200012,103.541671,54,55.599998,100,67.599998,71.0,68.0
20160718221500,288.0,293.399994,101.874998,54,55.599998,100,67.300003,70.900002,67.900002
20160718223000,288.0,293.399994,101.874998,54,55.599998,100,67.099998,70.800003,67.800003
20160718224500,288.0,293.399994,101.874998,54,77.699997,100,67.099998,70.800003,67.800003
20160718230000,288.0,293.399994,101.874998,54,77.699997,100,67.300003,70.800003,67.800003
20160718231500,288.0,293.399994,101.874998,54,75.400002,100,67.5,70.800003,67.800003
20160718233000,288.0,298.200012,103.541671,54,60.200001,0,67.699997,70.400002,67.400002
20160718234500,288.0,298.200012,103.541671,54,56.0,0,67.5,70.400002,67.400002
20160719000000,288.0,298.200012,103.541671,54,56.0,100,67.300003,71.300003,68.300003
20160719001500,288.0,293.399994,101.874998,54,79.0,100,67.300003,71.300003,68.300003
20160719003000,288.0,293.399994,101.874998,54,79.0,100,67.5,71.300003,68.300003
20160719004500,288.0,293.399994,101.874998,54,82.5,100,67.800003,71.300003,68.300003
20160719010000,288.0,293.399994,101.874998,54,88.0,100,68.099998,71.300003,68.300003
20160719011500,288.0,293.399994,101.874998,54,85.699997,100,68.300003,71.300003,68.300003
20160719013000,288.0,293.399994,101.874998,54,85.699997,100,68.5,71.300003,68.300003
20160719014500,288.0,298.200012,103.541671,54,56.799999,0,68.400002,71.300003,68.300003
20160719020000,288.0,298.200012,103.541671,54,55.599998,0,68.099998,71.300003,68.300003
20160719021500,288.0,298.200012,103.541671,54,55.599998,100,67.699997,71.300003,68.300003
20160719023000,288.0,298.200012,103.541671,54,55.599998,100,67.400002,70.900002,67.900002
20160719024500,288.0,298.200012,103.541671,54,57.099998,100,67.199997,70.900002,67.900002
20160719030000,288.0,298.200012,103.541671,54,74.400002,100,67.199997,70.900002,67.900002
20160719031500,288.0,293.399994,101.874998,54,79.599998,100,67.400002,70.900002,67.900002
20160719033000,288.0,293.399994,101.874998,54,78.300003,100,67.599998,70.900002,67.900002
20160719034500,288.0,293.399994,101.874998,54,77.300003,100,67.800003,70.900002,67.900002
20160719040000,288.0,293.399994,101.874998,54,80.0,100,67.900002,70.900002,67.900002
20160719041500,288.0,293.399994,101.874998,54,82.5,100,68.099998,70.900002,67.900002
20160719043000,288.0,298.200012,103.541671,54,56.799999,0,68.099998,70.900002,67.900002
20160719044500,288.0,298.200012,103.541671,54,55.599998,100,67.699997,71.099998,68.099998
20160719050000,288.0,298.200012,103.541671,54,55.599998,100,67.400002,70.800003,67.800003
20160719051500,288.0,298.200012,103.541671,54,74.900002,100,67.199997,71.300003,68.300003
20160719053000,288.0,298.200012,103.541671,54,77.300003,100,67.400002,71.300003,68.300003
20160719054500,288.0,293.399994,101.874998,54,88.400002,100,67.599998,71.300003,68.300003
20160719060000,288.0,298.200012,103.541671,54,87.5,100,67.900002,71.300003,68.300003
20160719061500,288.0,293.399994,101.874998,54,82.099998,100,68.099998,71.300003,68.300003
20160719063000,288.0,293.399994,101.874998,54,80.699997,100,68.400002,71.300003,68.300003
20160719064500,288.0,298.200012,103.541671,54,57.200001,0,68.5,71.300003,68.300003
20160719070000,288.0,293.399994,101.874998,54,56.0,0,68.199997,71.300003,68.300003
20160719071500,288.0,293.399994,101.874998,54,55.200001,100,67.900002,71.300003,68.300003
20160719073000,288.0,293.399994,101.874998,54,55.200001,100,67.699997,71.300003,68.300003
20160719074500,288.0,288.600006,100.208335,54,55.900002,100,67.5,71.300003,68.300003
20160719080000,288.0,278.399994,96.666665,54,77.800003,100,67.599998,71.300003,68.300003
20160719081500,288.0,283.200012,98.333338,55,75.400002,100,67.699997,71.300003,68.300003
20160719083000,288.0,278.399994,96.666665,55,75.400002,100,67.900002,71.300003,68.300003
20160719084500,288.0,283.200012,98.333338,55,74.400002,100,68.0,71.300003,68.300003
20160719090000,288.0,278.399994,96.666665,55,80.300003,100,68.099998,71.300003,68.300003
20160719091500,288.0,283.200012,98.333338,55,73.199997,0,68.199997,70.900002,67.900002
20160719093000,288.0,283.200012,98.333338,55,56.0,100,67.900002,71.300003,68.300003
20160719094500,288.0,283.200012,98.333338,55,56.0,100,67.599998,71.300003,68.300003
20160719100000,288.0,283.200012,98.333338,55,71.5,100,67.300003,71.300003,68.300003
20160719101500,288.0,283.200012,98.333338,55,76.699997,100,67.400002,71.300003,68.300003
20160719103000,288.0,283.200012,98.333338,55,80.5,100,67.599998,71.300003,68.300003
20160719104500,288.0,283.200012,98.333338,55,80.5,100,67.800003,71.300003,68.300003
20160719110000,288.0,283.200012,98.333338,55,83.900002,100,68.0,70.900002,67.900002
20160719111500,288.0,283.200012,98.333338,55,56.400002,0,68.099998,70.900002,67.900002
20160719113000,288.0,283.200012,98.333338,55,55.5,100,67.800003,71.300003,68.300003
20160719114500,288.0,283.200012,98.333338,55,55.5,100,67.599998,71.300003,68.300003
20160719120000,288.0,283.200012,98.333338,55,74.199997,100,67.5,71.300003,68.300003
20160719121500,288.0,283.200012,98.333338,55,74.199997,100,67.800003,71.300003,68.300003
20160719123000,288.0,283.200012,98.333338,55,77.900002,100,68.099998,71.300003,68.300003
20160719124500,288.0,283.200012,98.333338,55,74.900002,100,68.199997,71.300003,68.300003
20160719130000,288.0,283.200012,98.333338,55,78.300003,100,68.400002,71.300003,68.300003
20160719131500,288.0,283.200012,98.333338,55,56.0,0,68.400002,71.300003,68.300003
20160719133000,288.0,283.200012,98.333338,55,55.200001,0,68.199997,71.300003,68.300003
20160719134500,288.0,283.200012,98.333338,55,55.200001,100,67.800003,71.400002,68.400002
20160719140000,288.0,283.200012,98.333338,55,55.200001,100,67.699997,71.400002,68.400002
20160719141500,288.0,283.200012,98.333338,55,77.199997,100,67.400002,71.400002,68.400002
20160719143000,288.0,283.200012,98.333338,55,77.199997,100,67.599998,71.400002,68.400002
20160719144500,288.0,283.200012,98.333338,55,77.199997,100,67.699997,70.900002,67.900002
20160719150000,288.0,283.200012,98.333338,55,80.099998,100,67.800003,71.0,68.0
20160719151500,288.0,283.200012,98.333338,55,80.099998,100,67.900002,71.300003,68.300003
20160719153000,288.0,283.200012,98.333338,55,77.300003,100,68.099998,71.300003,68.300003
20160719154500,288.0,283.200012,98.333338,55,77.300003,100,68.199997,71.300003,68.300003
20160719160000,288.0,283.200012,98.333338,55,82.599998,100,68.199997,71.300003,68.300003
20160719161500,288.0,288.600006,100.208335,55,78.699997,100,68.300003,71.300003,68.300003
20160719163000,288.0,288.600006,100.208335,55,75.199997,100,68.300003,71.300003,68.300003
20160719164500,288.0,288.600006,100.208335,55,61.599998,0,68.400002,71.099998,68.099998
20160719170000,288.0,288.600006,100.208335,55,56.0,0,68.099998,71.300003,68.300003
20160719171500,288.0,288.600006,100.208335,55,56.0,100,67.800003,71.300003,68.300003
20160719173000,288.0,288.600006,100.208335,55,56.0,100,67.599998,71.300003,68.300003
20160719174500,288.0,288.600006,100.208335,55,77.300003,100,67.5,71.300003,68.300003
20160719180000,288.0,288.600006,100.208335,55,74.900002,100,67.699997,71.300003,68.300003
20160719181500,288.0,288.600006,100.208335,55,74.900002,100,67.900002,71.300003,68.300003
20160719183000,288.0,288.600006,100.208335,55,79.199997,100,68.0,71.300003,68.300003
20160719184500,288.0,288.600006,100.208335,55,75.900002,100,68.099998,71.300003,68.300003
20160719190000,288.0,288.600006,100.208335,55,74.900002,100,68.199997,71.300003,68.300003
20160719191500,288.0,293.399994,101.874998,55,79.199997,100,68.300003,71.400002,68.400002
20160719193000,288.0,293.399994,101.874998,55,76.800003,100,68.300003,71.400002,68.400002
20160719194500,288.0,298.200012,103.541671,55,74.900002,100,68.400002,71.400002,68.400002
20160719200000,288.0,298.200012,103.541671,54,74.0,100,68.400002,71.400002,68.400002
20160719201500,288.0,298.200012,103.541671,54,79.099998,100,68.5,71.400002,68.400002
20160719203000,288.0,298.200012,103.541671,54,56.400002,0,68.400002,71.300003,68.300003
20160719204500,288.0,298.200012,103.541671,54,55.599998,100,68.099998,71.400002,68.400002
20160719210000,288.0,293.399994,101.874998,53,55.599998,100,67.800003,71.699997,68.699997
20160719211500,288.0,293.399994,101.874998,53,78.199997,100,67.699997,71.800003,68.800003
20160719213000,288.0,293.399994,101.874998,53,76.800003,100,67.900002,71.400002,68.400002
20160719214500,288.0,293.399994,101.874998,53,78.699997,100,68.099998,71.800003,68.800003
20160719220000,288.0,293.399994,101.874998,53,80.199997,100,68.300003,71.800003,68.800003
20160719221500,288.0,293.399994,101.874998,53,88.599998,100,68.599998,71.800003,68.800003
20160719223000,288.0,293.399994,101.874998,53,86.900002,100,68.800003,71.800003,68.800003
20160719224500,288.0,293.399994,101.874998,53,82.099998,100,69.0,71.800003,68.800003
20160719230000,288.0,293.399994,101.874998,53,56.400002,0,68.900002,71.800003,68.800003
20160719231500,288.0,293.399994,101.874998,53,55.599998,0,68.599998,71.800003,68.800003
20160719233000,288.0,293.399994,101.874998,53,55.599998,100,68.199997,71.800003,68.800003
20160719234500,288.0,293.399994,101.874998,53,56.299999,100,67.900002,71.800003,68.800003
20160720000000,288.0,293.399994,101.874998,53,74.800003,100,67.900002,71.800003,68.800003
20160720001500,288.0,293.399994,101.874998,53,87.0,100,68.099998,71.800003,68.800003
20160720003000,288.0,288.600006,100.208335,53,87.0,100,68.199997,71.800003,68.800003
20160720004500,288.0,293.399994,101.874998,53,81.599998,100,68.5,71.800003,68.800003
20160720010000,288.0,288.600006,100.208335,53,89.800003,100,68.699997,71.800003,68.800003
20160720011500,288.0,298.200012,103.541671,54,87.5,100,68.900002,71.800003,68.800003
20160720013000,288.0,278.399994,96.666665,55,82.599998,100,69.0,71.800003,68.800003
20160720014500,288.0,283.200012,98.333338,55,57.200001,0,68.900002,71.800003,68.800003
20160720020000,288.0,288.600006,100.208335,55,55.599998,100,68.5,71.800003,68.800003
20160720021500,288.0,293.399994,101.874998,55,55.599998,100,68.099998,71.800003,68.800003
20160720023000,288.0,298.200012,103.541671,55,72.900002,100,67.699997,71.800003,68.800003
20160720024500,288.0,293.399994,101.874998,54,84.699997,100,67.800003,71.800003,68.800003
20160720030000,288.0,293.399994,101.874998,54,85.800003,100,68.099998,71.800003,68.800003
20160720031500,288.0,293.399994,101.874998,54,84.400002,100,68.300003,71.800003,68.800003
20160720033000,288.0,293.399994,101.874998,54,83.099998,100,68.599998,71.800003,68.800003
20160720034500,288.0,293.399994,101.874998,54,94.699997,100,68.800003,71.800003,68.800003
20160720040000,288.0,293.399994,101.874998,54,85.599998,100,69.0,71.800003,68.800003
20160720041500,288.0,293.399994,101.874998,54,56.0,0,68.800003,71.800003,68.800003
20160720043000,288.0,298.200012,103.541671,54,55.200001,100,68.400002,71.800003,68.800003
20160720044500,288.0,293.399994,101.874998,54,55.200001,100,67.900002,71.800003,68.800003
20160720050000,288.0,298.200012,103.541671,54,76.699997,100,67.699997,71.800003,68.800003
20160720051500,288.0,293.399994,101.874998,54,80.199997,100,67.900002,71.800003,68.800003
20160720053000,288.0,293.399994,101.874998,54,87.699997,100,68.099998,71.800003,68.800003
20160720054500,288.0,293.399994,101.874998,54,90.5,100,68.400002,71.800003,68.800003
20160720060000,288.0,293.399994,101.874998,54,91.699997,100,68.699997,71.800003,68.800003
20160720061500,288.0,298.200012,103.541671,54,86.900002,100,68.900002,71.800003,68.800003
20160720063000,288.0,298.200012,103.541671,54,56.599998,0,68.900002,71.800003,68.800003
20160720064500,288.0,298.200012,103.541671,54,55.599998,0,68.599998,71.800003,68.800003
20160720070000,288.0,298.200012,103.541671,54,55.599998,100,68.199997,71.800003,68.800003
20160720071500,288.0,293.399994,101.874998,54,55.599998,100,67.900002,71.800003,68.800003
20160720073000,288.0,293.399994,101.874998,54,78.699997,100,67.900002,71.800003,68.800003
20160720074500,288.0,288.600006,100.208335,54,82.599998,100,68.0,71.800003,68.800003
20160720080000,288.0,288.600006,100.208335,54,83.800003,100,68.199997,71.800003,68.800003
20160720081500,288.0,283.200012,98.333338,54,90.400002,100,68.5,71.800003,68.800003
20160720083000,288.0,278.399994,96.666665,54,83.199997,100,68.699997,71.800003,68.800003
20160720084500,288.0,278.399994,96.666665,54,84.400002,100,68.800003,71.800003,68.800003
20160720090000,288.0,283.200012,98.333338,55,85.800003,100,68.900002,71.800003,68.800003
20160720091500,288.0,278.399994,96.666665,55,56.799999,0,68.900002,71.800003,68.800003
20160720093000,288.0,278.399994,96.666665,55,55.599998,0,68.599998,71.800003,68.800003
20160720094500,288.0,283.200012,98.333338,55,55.599998,100,68.199997,71.800003,68.800003
20160720100000,288.0,283.200012,98.333338,55,64.599998,100,67.800003,71.800003,68.800003
20160720101500,288.0,283.200012,98.333338,55,76.400002,100,68.099998,71.800003,68.800003
20160720103000,288.0,278.399994,96.666665,55,74.400002,100,68.5,71.800003,68.800003
20160720104500,288.0,283.200012,98.333338,55,72.0,100,68.699997,71.800003,68.800003
20160720110000,288.0,283.200012,98.333338,55,58.400002,100,68.699997,71.800003,68.800003
20160720111500,288.0,283.200012,98.333338,55,56.0,100,68.300003,71.800003,68.800003
20160720113000,288.0,283.200012,98.333338,55,56.0,100,67.900002,71.800003,68.800003
20160720114500,288.0,283.200012,98.333338,55,70.599998,100,67.800003,71.800003,68.800003
20160720120000,288.0,283.200012,98.333338,55,72.900002,100,67.800003,71.800003,68.800003
20160720121500,288.0,283.200012,98.333338,55,82.099998,100,68.099998,71.800003,68.800003
20160720123000,288.0,283.200012,98.333338,55,80.699997,100,68.300003,71.800003,68.800003
20160720124500,288.0,283.200012,98.333338,55,77.099998,100,68.599998,71.800003,68.800003
20160720130000,288.0,278.399994,96.666665,55,97.199997,100,68.699997,71.800003,68.800003
20160720131500,288.0,283.200012,98.333338,55,61.599998,0,69.099998,71.800003,68.800003
20160720133000,288.0,283.200012,98.333338,55,55.400002,0,68.800003,71.800003,68.800003
20160720134500,288.0,283.200012,98.333338,55,55.400002,100,68.400002,71.800003,68.800003
20160720140000,288.0,283.200012,98.333338,55,55.400002,100,68.099998,71.800003,68.800003
20160720141500,288.0,283.200012,98.333338,55,70.800003,100,67.900002,71.800003,68.800003
20160720143000,288.0,283.200012,98.333338,55,77.300003,100,67.900002,71.800003,68.800003
20160720144500,288.0,283.200012,98.333338,55,80.099998,100,68.099998,71.800003,68.800003
20160720150000,288.0,283.200012,98.333338,55,78.699997,100,68.300003,71.800003,68.800003
20160720151500,288.0,283.200012,98.333338,55,80.599998,100,68.5,71.800003,68.800003
20160720153000,288.0,283.200012,98.333338,55,89.199997,100,68.599998,71.800003,68.800003
20160720154500,288.0,283.200012,98.333338,55,83.800003,100,68.800003,71.800003,68.800003
20160720160000,288.0,283.200012,98.333338,55,90.0,100,68.900002,71.800003,68.800003
20160720161500,288.0,283.200012,98.333338,55,57.200001,0,68.900002,71.800003,68.800003
20160720163000,288.0,283.200012,98.333338,55,56.0,0,68.599998,71.599998,68.599998
20160720164500,288.0,283.200012,98.333338,55,56.0,100,68.199997,71.400002,68.400002
20160720170000,288.0,283.200012,98.333338,55,56.0,100,67.900002,71.599998,68.599998
20160720171500,288.0,283.200012,98.333338,55,61.599998,100,67.599998,71.400002,68.400002
20160720173000,288.0,283.200012,98.333338,55,78.199997,100,67.699997,71.400002,68.400002
20160720174500,288.0,283.200012,98.333338,55,75.900002,100,67.900002,71.400002,68.400002
20160720180000,288.0,288.600006,100.208335,55,82.599998,100,68.099998,71.5,68.5
20160720181500,288.0,288.600006,100.208335,55,77.800003,100,68.199997,71.400002,68.400002
20160720183000,288.0,288.600006,100.208335,55,79.199997,100,68.400002,71.599998,68.599998
20160720184500,288.0,288.600006,100.208335,55,76.599998,100,68.599998,71.5,68.5
20160720190000,288.0,288.600006,100.208335,55,82.5,100,68.599998,71.400002,68.400002
20160720191500,288.0,288.600006,100.208335,55,76.800003,100,68.699997,71.800003,68.800003
20160720193000,288.0,293.399994,101.874998,55,76.800003,100,68.900002,71.800003,68.800003
20160720194500,288.0,293.399994,101.874998,55,73.0,100,68.900002,71.800003,68.800003
20160720200000,288.0,298.200012,103.541671,55,56.799999,0,68.800003,71.699997,68.699997
20160720201500,288.0,298.200012,103.541671,55,55.599998,0,68.599998,71.800003,68.800003
20160720203000,288.0,298.200012,103.541671,55,55.599998,0,68.199997,71.400002,68.400002
20160720204500,288.0,298.200012,103.541671,55,55.599998,100,67.900002,71.400002,68.400002
20160720210000,288.0,298.200012,103.541671,55,55.599998,100,67.699997,71.400002,68.400002
20160720211500,288.0,298.200012,103.541671,55,72.400002,100,67.5,71.400002,68.400002
20160720213000,288.0,298.200012,103.541671,55,77.300003,100,67.699997,71.099998,68.099998
20160720214500,288.0,298.200012,103.541671,55,78.300003,100,67.900002,71.300003,68.300003
20160720220000,288.0,298.200012,103.541671,55,78.300003,100,68.099998,71.300003,68.300003
20160720221500,288.0,298.200012,103.541671,55,74.400002,100,68.199997,71.400002,68.400002
20160720223000,288.0,298.200012,103.541671,55,76.400002,100,68.400002,71.800003,68.800003
20160720224500,288.0,298.200012,103.541671,55,77.400002,100,68.5,71.800003,68.800003
20160720230000,288.0,298.200012,103.541671,55,78.599998,100,68.599998,71.800003,68.800003
20160720231500,288.0,298.200012,103.541671,55,80.199997,100,68.699997,71.800003,68.800003
20160720233000,288.0,298.200012,103.541671,55,77.199997,100,68.800003,71.800003,68.800003
20160720234500,288.0,298.200012,103.541671,55,77.199997,100,68.900002,71.800003,68.800003
20160721000000,288.0,298.200012,103.541671,55,56.799999,0,68.699997,71.400002,68.400002
20160721001500,288.0,298.200012,103.541671,55,56.0,0,68.400002,71.400002,68.400002
20160721003000,288.0,293.399994,101.874998,55,56.0,100,68.099998,71.800003,68.800003
20160721004500,288.0,298.200012,103.541671,55,60.900002,100,67.800003,71.800003,68.800003
20160721010000,288.0,293.399994,101.874998,55,76.400002,100,67.900002,71.800003,68.800003
20160721011500,288.0,293.399994,101.874998,55,80.699997,100,68.099998,71.800003,68.800003
20160721013000,288.0,293.399994,101.874998,55,56.799999,100,68.099998,70.900002,67.900002
20160721014500,288.0,293.399994,101.874998,55,56.0,0,67.800003,70.800003,67.800003
20160721020000,288.0,293.399994,101.874998,55,56.0,0,67.599998,70.599998,67.599998
20160721021500,288.0,293.399994,101.874998,55,56.0,100,67.400002,70.800003,67.800003
20160721023000,288.0,293.399994,101.874998,55,64.300003,100,67.199997,71.300003,68.300003
20160721024500,288.0,293.399994,101.874998,55,74.5,100,67.300003,71.199997,68.199997
20160721030000,288.0,293.399994,101.874998,55,75.900002,100,67.599998,70.900002,67.900002
20160721031500,288.0,293.399994,101.874998,55,75.900002,100,67.699997,70.900002,67.900002
20160721033000,288.0,293.399994,101.874998,55,77.300003,100,67.900002,71.300003,68.300003
20160721034500,288.0,293.399994,101.874998,55,78.699997,100,68.099998,71.300003,68.300003
20160721040000,288.0,298.200012,103.541671,55,78.699997,100,68.199997,71.300003,68.300003
20160721041500,288.0,298.200012,103.541671,55,57.599998,0,68.199997,70.900002,67.900002
20160721043000,288.0,298.200012,103.541671,55,55.599998,0,67.900002,70.900002,67.900002
20160721044500,288.0,298.200012,103.541671,55,55.599998,100,67.699997,71.300003,68.300003
20160721050000,288.0,298.200012,103.541671,55,60.700001,100,67.400002,71.300003,68.300003
20160721051500,288.0,298.200012,103.541671,55,78.300003,100,67.400002,71.300003,68.300003
20160721053000,288.0,298.200012,103.541671,55,78.300003,100,67.699997,71.300003,68.300003
20160721054500,288.0,298.200012,103.541671,55,84.300003,100,67.900002,71.300003,68.300003
20160721060000,288.0,298.200012,103.541671,55,79.300003,100,68.099998,71.300003,68.300003
20160721061500,288.0,298.200012,103.541671,55,86.800003,100,68.199997,77.099998,74.099998
20160721063000,288.0,298.200012,103.541671,55,88.699997,100,68.599998,77.0,74.0
20160721064500,288.0,298.200012,103.541671,55,99.599998,100,69.300003,76.800003,73.800003
20160721070000,288.0,298.200012,103.541671,55,88.699997,100,69.800003,76.800003,73.800003
20160721071500,288.0,298.200012,103.541671,55,91.400002,100,70.300003,71.300003,68.300003
20160721073000,288.0,293.399994,101.874998,55,56.200001,0,69.900002,72.699997,69.699997
20160721074500,288.0,293.399994,101.874998,55,56.200001,0,69.599998,72.400002,69.400002
20160721080000,288.0,288.600006,100.208335,55,55.599998,100,69.199997,72.699997,69.699997
20160721081500,288.0,283.200012,98.333338,55,56.799999,100,68.900002,76.699997,73.699997
20160721083000,288.0,278.399994,96.666665,55,98.400002,100,69.300003,76.800003,73.800003
20160721084500,288.0,278.399994,96.666665,55,101.099998,100,69.5,76.800003,73.800003
20160721090000,288.0,278.399994,96.666665,55,92.400002,100,69.800003,76.800003,73.800003
20160721091500,288.0,283.200012,98.333338,55,96.0,100,70.0,76.800003,73.800003
20160721093000,288.0,283.200012,98.333338,55,91.699997,100,70.199997,76.800003,73.800003
20160721094500,288.0,283.200012,98.333338,55,93.300003,100,70.400002,76.800003,73.800003
20160721100000,288.0,278.399994,96.666665,55,100.300003,100,70.599998,76.800003,73.800003
20160721101500,288.0,278.399994,96.666665,55,93.0,100,70.800003,76.800003,73.800003
20160721103000,288.0,278.399994,96.666665,55,88.699997,100,71.0,76.800003,73.800003
20160721104500,288.0,278.399994,96.666665,55,83.800003,100,71.0,76.800003,73.800003
20160721110000,288.0,278.399994,96.666665,55,88.0,100,71.0,76.800003,73.800003
20160721111500,288.0,278.399994,96.666665,55,82.599998,100,71.0,76.800003,73.800003
20160721113000,288.0,278.399994,96.666665,55,99.099998,100,71.199997,76.800003,73.800003
20160721114500,288.0,278.399994,96.666665,55,84.400002,100,71.0,76.800003,73.800003
20160721120000,288.0,278.399994,96.666665,55,79.699997,100,71.199997,76.800003,73.800003
20160721121500,288.0,278.399994,96.666665,55,88.099998,100,71.199997,76.800003,73.800003
20160721123000,288.0,278.399994,96.666665,55,84.400002,100,71.099998,76.800003,73.800003
20160721124500,288.0,283.200012,98.333338,55,80.199997,100,71.0,76.800003,73.800003
20160721130000,288.0,278.399994,96.666665,55,80.199997,100,70.800003,76.800003,73.800003
20160721131500,288.0,278.399994,96.666665,55,84.400002,100,70.900002,76.800003,73.800003
20160721133000,288.0,283.200012,98.333338,55,57.0,0,70.699997,68.900002,65.900002
20160721134500,288.0,283.200012,98.333338,55,55.599998,0,70.0,69.0,66.0
20160721140000,288.0,283.200012,98.333338,55,55.599998,0,69.599998,69.0,66.0
20160721141500,288.0,283.200012,98.333338,55,55.599998,0,69.0,69.0,66.0
20160721143000,288.0,283.200012,98.333338,55,55.599998,0,68.599998,69.0,66.0
20160721144500,288.0,283.200012,98.333338,55,54.700001,0,68.199997,69.0,66.0
20160721150000,288.0,283.200012,98.333338,55,54.700001,0,67.800003,69.0,66.0
20160721151500,288.0,283.200012,98.333338,55,54.700001,0,67.599998,69.0,66.0
20160721153000,288.0,283.200012,98.333338,55,54.700001,0,67.400002,69.0,66.0
20160721154500,288.0,283.200012,98.333338,55,54.700001,0,67.199997,69.0,66.0
20160721160000,288.0,283.200012,98.333338,55,54.700001,0,67.0,69.0,66.0
20160721161500,288.0,283.200012,98.333338,55,54.700001,0,66.900002,69.0,66.0
20160721163000,288.0,288.600006,100.208335,55,54.700001,0,66.800003,69.0,66.0
20160721164500,288.0,293.399994,101.874998,55,54.700001,0,66.699997,69.0,66.0
20160721170000,288.0,298.200012,103.541671,55,54.700001,0,66.699997,69.0,66.0
20160721171500,288.0,298.200012,103.541671,55,54.700001,0,66.599998,69.0,66.0
20160721173000,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721174500,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721180000,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721181500,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721183000,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721184500,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721190000,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721191500,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721193000,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721194500,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721200000,288.0,298.200012,103.541671,54,54.700001,0,66.599998,69.0,66.0
20160721201500,288.0,298.200012,103.541671,54,54.700001,0,66.5,69.0,66.0
20160721203000,288.0,298.200012,103.541671,54,54.700001,0,66.5,69.0,66.0
20160721204500,288.0,298.200012,103.541671,54,54.700001,0,66.400002,69.0,66.0
20160721210000,288.0,298.200012,103.541671,54,54.700001,0,66.400002,69.0,66.0
20160721211500,288.0,298.200012,103.541671,54,54.700001,0,66.400002,69.0,66.0
20160721213000,288.0,298.200012,103.541671,54,54.700001,0,66.400002,69.0,66.0
20160721214500,288.0,298.200012,103.541671,54,54.700001,0,66.400002,68.900002,65.900002
20160721220000,288.0,298.200012,103.541671,54,54.700001,0,66.300003,68.900002,65.900002
20160721221500,288.0,298.200012,103.541671,54,54.700001,0,66.300003,68.900002,65.900002
20160721223000,288.0,298.200012,103.541671,54,54.700001,0,66.300003,68.900002,65.900002
20160721224500,288.0,298.200012,103.541671,54,54.700001,0,66.300003,68.900002,65.900002
20160721230000,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.900002,65.900002
20160721231500,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.900002,65.900002
20160721233000,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.900002,65.900002
20160721234500,288.0,298.200012,103.541671,54,54.700001,0,66.199997,68.900002,65.900002
20160722000000,288.0,298.200012,103.541671,54,54.700001,0,66.099998,68.900002,65.900002
20160722001500,288.0,298.200012,103.541671,54,54.700001,0,66.099998,68.900002,65.900002
20160722003000,288.0,298.200012,103.541671,54,54.700001,0,66.099998,68.900002,65.900002
20160722004500,288.0,298.200012,103.541671,54,54.700001,0,66.099998,68.900002,65.900002
20160722010000,288.0,293.399994,101.874998,54,54.700001,0,66.0,68.900002,65.900002
20160722011500,288.0,298.200012,103.541671,54,54.700001,0,66.0,68.900002,65.900002
20160722013000,288.0,298.200012,103.541671,54,54.700001,0,66.0,68.900002,65.900002
20160722014500,288.0,298.200012,103.541671,54,54.700001,0,65.900002,68.900002,65.900002
20160722020000,288.0,298.200012,103.541671,54,54.700001,0,65.900002,68.900002,65.900002
20160722021500,288.0,298.200012,103.541671,54,54.700001,0,65.900002,68.900002,65.900002
20160722023000,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.900002,65.900002
20160722024500,288.0,298.200012,103.541671,54,54.700001,0,65.800003,68.900002,65.900002
20160722030000,288.0,298.200012,103.541671,54,54.700001,0,65.800003,68.900002,65.900002
20160722031500,288.0,298.200012,103.541671,54,54.700001,0,65.800003,68.900002,65.900002
20160722033000,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.900002,65.900002
20160722034500,288.0,298.200012,103.541671,54,54.700001,0,65.699997,68.900002,65.900002
20160722040000,288.0,298.200012,103.541671,54,54.700001,0,65.699997,68.900002,65.900002
20160722041500,288.0,298.200012,103.541671,54,54.700001,0,65.699997,68.900002,65.900002
20160722043000,288.0,298.200012,103.541671,54,54.700001,100,65.599998,68.900002,65.900002
20160722044500,288.0,298.200012,103.541671,54,54.700001,100,65.599998,68.900002,65.900002
20160722050000,288.0,298.200012,103.541671,54,54.700001,100,65.599998,68.900002,65.900002
20160722051500,288.0,298.200012,103.541671,54,54.700001,100,65.599998,68.900002,65.900002
20160722053000,288.0,298.200012,103.541671,54,54.700001,100,65.599998,68.900002,65.900002
20160722054500,288.0,298.200012,103.541671,54,54.700001,100,65.5,68.900002,65.900002
20160722060000,288.0,298.200012,103.541671,54,54.700001,100,65.5,68.900002,65.900002
20160722061500,288.0,298.200012,103.541671,54,54.700001,100,65.5,68.900002,65.900002
20160722063000,288.0,288.600006,100.208335,54,55.5,100,65.599998,68.900002,65.900002
20160722064500,288.0,293.399994,101.874998,54,55.5,100,65.599998,68.900002,65.900002
20160722070000,288.0,293.399994,101.874998,54,58.599998,100,65.599998,69.199997,66.199997
20160722071500,288.0,293.399994,101.874998,54,77.199997,100,66.0,69.400002,66.400002
20160722073000,288.0,293.399994,101.874998,54,77.199997,100,66.199997,69.400002,66.400002
20160722074500,288.0,293.399994,101.874998,54,69.0,0,66.699997,69.400002,66.400002
20160722080000,288.0,293.399994,101.874998,54,56.400002,0,66.900002,69.400002,66.400002
20160722081500,288.0,293.399994,101.874998,54,56.400002,0,66.900002,69.300003,66.300003
20160722083000,288.0,293.399994,101.874998,54,55.599998,0,66.800003,69.300003,66.300003
20160722084500,288.0,293.399994,101.874998,54,55.599998,0,66.699997,69.300003,66.300003
20160722090000,288.0,288.600006,100.208335,54,55.599998,0,66.699997,69.300003,66.300003
20160722091500,288.0,288.600006,100.208335,54,55.599998,0,66.599998,69.300003,66.300003
20160722093000,288.0,283.200012,98.333338,54,55.599998,0,66.599998,69.099998,66.099998
20160722094500,288.0,283.200012,98.333338,54,55.599998,0,66.5,69.0,66.0
20160722100000,288.0,278.399994,96.666665,54,55.599998,0,66.5,69.0,66.0
20160722101500,288.0,283.200012,98.333338,55,54.700001,0,66.400002,69.0,66.0
20160722103000,288.0,283.200012,98.333338,55,54.700001,0,66.400002,69.0,66.0
20160722104500,288.0,283.200012,98.333338,55,54.700001,0,66.300003,69.0,66.0
20160722110000,288.0,283.200012,98.333338,55,54.700001,0,66.300003,69.0,66.0
20160722111500,288.0,283.200012,98.333338,55,54.700001,0,66.199997,69.0,66.0
20160722113000,288.0,283.200012,98.333338,55,54.700001,0,66.199997,69.0,66.0
20160722114500,288.0,283.200012,98.333338,55,54.700001,0,66.199997,69.0,66.0
20160722120000,288.0,283.200012,98.333338,55,54.700001,0,66.199997,69.0,66.0
20160722121500,288.0,283.200012,98.333338,55,54.700001,0,66.099998,69.0,66.0
20160722123000,288.0,283.200012,98.333338,55,54.700001,0,66.0,69.0,66.0
20160722124500,288.0,278.399994,96.666665,55,54.700001,0,66.0,69.0,66.0
20160722130000,288.0,278.399994,96.666665,55,89.099998,100,66.800003,76.400002,73.400002
20160722131500,288.0,278.399994,96.666665,55,91.099998,100,67.800003,71.800003,68.800003
20160722133000,288.0,278.399994,96.666665,55,91.099998,100,68.400002,71.800003,68.800003
20160722134500,288.0,278.399994,96.666665,55,87.5,100,69.199997,72.199997,69.199997
20160722140000,288.0,283.200012,98.333338,55,55.599998,100,68.800003,72.199997,69.199997
20160722141500,288.0,283.200012,98.333338,55,55.599998,100,68.400002,72.199997,69.199997
20160722143000,288.0,278.399994,96.666665,55,73.400002,100,68.099998,72.199997,69.199997
20160722144500,288.0,278.399994,96.666665,55,84.400002,100,68.099998,72.199997,69.199997
20160722150000,288.0,278.399994,96.666665,55,86.199997,100,68.300003,72.199997,69.199997
20160722151500,288.0,278.399994,96.666665,55,86.199997,100,68.599998,72.199997,69.199997
20160722153000,288.0,278.399994,96.666665,55,82.099998,100,68.699997,72.199997,69.199997
20160722154500,288.0,278.399994,96.666665,55,85.599998,100,68.800003,72.199997,69.199997
20160722160000,288.0,278.399994,96.666665,55,99.599998,100,68.900002,72.199997,69.199997
20160722161500,288.0,283.200012,98.333338,55,99.599998,100,69.099998,72.199997,69.199997
20160722163000,288.0,283.200012,98.333338,55,91.099998,100,69.300003,72.199997,69.199997
20160722164500,288.0,293.399994,101.874998,55,88.699997,100,69.400002,72.199997,69.199997
20160722170000,288.0,298.200012,103.541671,55,56.400002,0,69.199997,72.199997,69.199997
20160722171500,288.0,293.399994,101.874998,54,55.599998,100,68.699997,72.199997,69.199997
20160722173000,288.0,293.399994,101.874998,54,55.599998,100,68.199997,72.099998,69.099998
20160722174500,288.0,293.399994,101.874998,54,75.400002,100,68.099998,72.099998,69.099998
20160722180000,288.0,298.200012,103.541671,54,85.199997,100,68.199997,72.0,69.0
20160722181500,288.0,293.399994,101.874998,54,81.599998,100,68.400002,72.0,69.0
20160722183000,288.0,293.399994,101.874998,54,84.900002,100,68.599998,71.900002,68.900002
20160722184500,288.0,293.399994,101.874998,54,81.599998,100,68.800003,71.900002,68.900002
20160722190000,288.0,298.200012,103.541671,54,90.400002,100,68.900002,71.900002,68.900002
20160722191500,288.0,298.200012,103.541671,54,56.799999,0,68.900002,71.800003,68.800003
20160722193000,288.0,298.200012,103.541671,54,55.599998,100,68.599998,71.800003,68.800003
20160722194500,288.0,298.200012,103.541671,54,55.599998,100,68.199997,71.800003,68.800003
20160722200000,288.0,298.200012,103.541671,54,57.0,100,67.800003,71.800003,68.800003
20160722201500,288.0,293.399994,101.874998,54,75.400002,100,67.800003,71.800003,68.800003
20160722203000,288.0,293.399994,101.874998,54,88.199997,100,68.0,71.800003,68.800003
20160722204500,288.0,293.399994,101.874998,54,82.099998,100,68.300003,71.800003,68.800003
20160722210000,288.0,293.399994,101.874998,54,83.300003,100,68.599998,71.800003,68.800003
20160722211500,288.0,293.399994,101.874998,54,81.599998,100,68.699997,71.800003,68.800003
20160722213000,288.0,293.399994,101.874998,54,90.400002,100,68.900002,71.800003,68.800003
20160722214500,288.0,298.200012,103.541671,54,58.0,0,69.0,71.800003,68.800003
20160722220000,288.0,298.200012,103.541671,54,56.299999,0,68.699997,71.800003,68.800003
20160722221500,288.0,298.200012,103.541671,54,55.599998,100,68.199997,71.800003,68.800003
20160722223000,288.0,298.200012,103.541671,54,55.599998,100,67.900002,71.800003,68.800003
20160722224500,288.0,298.200012,103.541671,54,79.599998,100,67.800003,71.800003,68.800003
20160722230000,288.0,293.399994,101.874998,54,81.900002,100,68.0,71.800003,68.800003
20160722231500,288.0,293.399994,101.874998,54,81.900002,100,68.199997,71.800003,68.800003
20160722233000,288.0,293.399994,101.874998,54,81.900002,100,68.5,71.800003,68.800003
20160722234500,288.0,298.200012,103.541671,54,85.0,100,68.699997,71.800003,68.800003
20160723000000,288.0,293.399994,101.874998,54,89.300003,100,68.900002,71.800003,68.800003
20160723001500,288.0,293.399994,101.874998,54,86.800003,100,69.099998,71.800003,68.800003
20160723003000,288.0,298.200012,103.541671,54,56.400002,0,68.800003,71.800003,68.800003
20160723004500,288.0,298.200012,103.541671,54,55.700001,100,68.300003,71.800003,68.800003
20160723010000,288.0,298.200012,103.541671,54,55.700001,100,68.0,71.800003,68.800003
20160723011500,288.0,288.600006,100.208335,54,77.800003,100,67.699997,71.800003,68.800003
20160723013000,288.0,278.399994,96.666665,55,88.0,100,67.800003,71.800003,68.800003
20160723014500,288.0,288.600006,100.208335,55,89.699997,100,68.099998,71.800003,68.800003
20160723020000,288.0,293.399994,101.874998,55,85.599998,100,68.300003,71.800003,68.800003
20160723021500,288.0,293.399994,101.874998,54,87.5,100,68.599998,71.800003,68.800003
20160723023000,288.0,293.399994,101.874998,54,94.699997,100,68.800003,71.800003,68.800003
20160723024500,288.0,298.200012,103.541671,54,59.799999,0,69.0,71.699997,68.699997
20160723030000,288.0,298.200012,103.541671,54,55.599998,0,68.699997,71.699997,68.699997
20160723031500,288.0,298.200012,103.541671,54,55.599998,0,68.199997,71.400002,68.400002
20160723033000,288.0,293.399994,101.874998,54,55.599998,100,67.800003,71.400002,68.400002
20160723034500,288.0,298.200012,103.541671,54,55.599998,100,67.5,71.400002,68.400002
20160723040000,288.0,298.200012,103.541671,54,79.300003,100,67.400002,71.400002,68.400002
20160723041500,288.0,293.399994,101.874998,54,82.400002,100,67.599998,71.400002,68.400002
20160723043000,288.0,293.399994,101.874998,54,84.099998,100,67.900002,71.400002,68.400002
20160723044500,288.0,293.399994,101.874998,54,82.0,100,68.099998,71.400002,68.400002
20160723050000,288.0,293.399994,101.874998,54,82.0,100,68.300003,71.400002,68.400002
20160723051500,288.0,298.200012,103.541671,54,82.0,100,68.599998,71.400002,68.400002
20160723053000,288.0,298.200012,103.541671,54,58.400002,0,68.599998,71.400002,68.400002
20160723054500,288.0,298.200012,103.541671,54,56.0,0,68.300003,71.300003,68.300003
20160723060000,288.0,298.200012,103.541671,54,56.0,0,67.900002,71.0,68.0
20160723061500,288.0,298.200012,103.541671,54,56.0,100,67.599998,71.300003,68.300003
20160723063000,288.0,298.200012,103.541671,54,72.900002,100,67.300003,71.300003,68.300003
20160723064500,288.0,293.399994,101.874998,54,84.900002,100,67.400002,71.800003,68.800003
20160723070000,288.0,298.200012,103.541671,54,88.099998,100,67.900002,71.800003,68.800003
20160723071500,288.0,293.399994,101.874998,54,90.5,100,68.300003,71.800003,68.800003
20160723073000,288.0,293.399994,101.874998,54,91.800003,100,68.599998,71.800003,68.800003
20160723074500,288.0,293.399994,101.874998,54,87.300003,100,68.900002,71.800003,68.800003
20160723080000,288.0,298.200012,103.541671,54,56.799999,0,68.900002,71.800003,68.800003
20160723081500,288.0,298.200012,103.541671,54,55.900002,100,68.5,71.800003,68.800003
20160723083000,288.0,298.200012,103.541671,54,55.900002,100,68.099998,71.800003,68.800003
20160723084500,288.0,298.200012,103.541671,54,74.900002,100,67.699997,71.800003,68.800003
20160723090000,288.0,293.399994,101.874998,54,78.199997,100,67.800003,71.800003,68.800003
20160723091500,288.0,298.200012,103.541671,54,94.699997,100,68.0,71.800003,68.800003
20160723093000,288.0,298.200012,103.541671,54,94.699997,100,68.300003,71.800003,68.800003
20160723094500,288.0,293.399994,101.874998,54,94.699997,100,68.599998,71.800003,68.800003
20160723100000,288.0,298.200012,103.541671,54,94.699997,100,68.900002,71.800003,68.800003
20160723101500,288.0,298.200012,103.541671,54,57.599998,0,69.0,71.800003,68.800003
20160723103000,288.0,298.200012,103.541671,54,55.599998,0,68.599998,71.800003,68.800003
20160723104500,288.0,298.200012,103.541671,54,55.599998,100,68.099998,71.800003,68.800003
20160723110000,288.0,298.200012,103.541671,54,69.300003,100,67.699997,71.800003,68.800003
20160723111500,288.0,298.200012,103.541671,54,82.599998,100,67.699997,71.800003,68.800003
20160723113000,288.0,293.399994,101.874998,54,91.699997,100,67.900002,71.800003,68.800003
20160723114500,288.0,293.399994,101.874998,54,86.199997,100,68.199997,71.800003,68.800003
20160723120000,288.0,293.399994,101.874998,54,87.5,100,68.599998,71.800003,68.800003
20160723121500,288.0,293.399994,101.874998,54,87.5,100,68.900002,71.800003,68.800003
20160723123000,288.0,298.200012,103.541671,54,58.0,0,69.0,71.800003,68.800003
20160723124500,288.0,293.399994,101.874998,54,56.0,0,68.599998,71.800003,68.800003
20160723130000,288.0,298.200012,103.541671,54,55.200001,100,68.199997,71.800003,68.800003
20160723131500,288.0,298.200012,103.541671,54,56.400002,100,67.800003,71.800003,68.800003
20160723133000,288.0,293.399994,101.874998,54,76.800003,100,67.800003,71.800003,68.800003
20160723134500,288.0,293.399994,101.874998,54,82.099998,100,67.900002,71.800003,68.800003
20160723140000,288.0,293.399994,101.874998,54,83.800003,100,68.199997,71.800003,68.800003
20160723141500,288.0,293.399994,101.874998,54,85.0,100,68.5,71.800003,68.800003
20160723143000,288.0,298.200012,103.541671,54,91.099998,100,68.699997,71.800003,68.800003
20160723144500,288.0,293.399994,101.874998,54,83.199997,100,68.900002,71.800003,68.800003
20160723150000,288.0,298.200012,103.541671,54,56.799999,0,68.900002,71.800003,68.800003
20160723151500,288.0,298.200012,103.541671,54,55.599998,0,68.599998,71.800003,68.800003
20160723153000,288.0,298.200012,103.541671,54,55.599998,100,68.199997,71.800003,68.800003
20160723154500,288.0,298.200012,103.541671,54,64.300003,100,67.800003,71.800003,68.800003
20160723160000,288.0,298.200012,103.541671,54,75.900002,100,67.800003,71.800003,68.800003
20160723161500,288.0,298.200012,103.541671,54,86.300003,100,67.900002,71.800003,68.800003
20160723163000,288.0,293.399994,101.874998,54,80.099998,100,68.199997,71.800003,68.800003
20160723164500,288.0,298.200012,103.541671,54,77.300003,100,68.400002,71.800003,68.800003
20160723170000,288.0,293.399994,101.874998,54,95.300003,100,68.5,71.800003,68.800003
20160723171500,288.0,293.399994,101.874998,54,81.5,100,68.699997,71.800003,68.800003
20160723173000,288.0,293.399994,101.874998,54,76.400002,100,68.900002,71.800003,68.800003
20160723174500,288.0,293.399994,101.874998,54,83.199997,100,69.0,71.800003,68.800003
20160723180000,288.0,293.399994,101.874998,54,55.599998,0,68.800003,71.800003,68.800003
20160723181500,288.0,293.399994,101.874998,54,55.599998,100,68.400002,71.800003,68.800003
20160723183000,288.0,293.399994,101.874998,54,54.700001,100,68.099998,71.800003,68.800003
20160723184500,288.0,293.399994,101.874998,54,72.800003,100,67.800003,71.800003,68.800003
20160723190000,288.0,293.399994,101.874998,54,79.5,100,67.900002,71.800003,68.800003
20160723191500,288.0,293.399994,101.874998,54,82.300003,100,68.099998,71.800003,68.800003
20160723193000,288.0,293.399994,101.874998,54,82.300003,100,68.400002,71.800003,68.800003
20160723194500,288.0,293.399994,101.874998,54,83.199997,100,68.599998,71.800003,68.800003
20160723200000,288.0,298.200012,103.541671,54,86.300003,100,68.900002,71.800003,68.800003
20160723201500,288.0,298.200012,103.541671,54,62.200001,0,69.099998,71.800003,68.800003
20160723203000,288.0,298.200012,103.541671,54,56.0,0,68.699997,71.800003,68.800003
20160723204500,288.0,298.200012,103.541671,54,56.0,100,68.400002,71.800003,68.800003
20160723210000,288.0,298.200012,103.541671,54,56.0,100,68.099998,71.800003,68.800003
20160723211500,288.0,298.200012,103.541671,54,75.599998,100,67.800003,71.800003,68.800003
20160723213000,288.0,293.399994,101.874998,54,77.300003,100,67.900002,71.800003,68.800003
20160723214500,288.0,293.399994,101.874998,54,83.199997,100,68.199997,71.800003,68.800003
20160723220000,288.0,293.399994,101.874998,54,83.199997,100,68.400002,71.800003,68.800003
20160723221500,288.0,293.399994,101.874998,54,82.0,100,68.699997,71.800003,68.800003
20160723223000,288.0,293.399994,101.874998,54,82.0,100,68.900002,71.800003,68.800003
20160723224500,288.0,293.399994,101.874998,54,87.5,100,69.0,71.800003,68.800003
20160723230000,288.0,298.200012,103.541671,54,56.0,0,68.800003,71.800003,68.800003
20160723231500,288.0,298.200012,103.541671,54,56.0,100,68.400002,71.800003,68.800003
20160723233000,288.0,298.200012,103.541671,54,56.0,100,68.099998,71.800003,68.800003
20160723234500,288.0,298.200012,103.541671,54,74.400002,100,67.800003,71.800003,68.800003
20160724000000,288.0,293.399994,101.874998,54,77.800003,100,67.900002,71.800003,68.800003
20160724001500,288.0,293.399994,101.874998,54,82.599998,100,68.099998,71.800003,68.800003
20160724003000,288.0,293.399994,101.874998,54,82.599998,100,68.400002,71.800003,68.800003
20160724004500,288.0,293.399994,101.874998,54,82.599998,100,68.699997,71.800003,68.800003
20160724010000,288.0,293.399994,101.874998,54,82.599998,100,68.900002,71.800003,68.800003
20160724011500,288.0,293.399994,101.874998,54,70.400002,0,69.099998,71.800003,68.800003
20160724013000,288.0,298.200012,103.541671,54,55.599998,0,68.699997,71.800003,68.800003
20160724014500,288.0,298.200012,103.541671,54,55.599998,100,68.300003,71.800003,68.800003
20160724020000,288.0,298.200012,103.541671,54,55.599998,100,67.900002,71.800003,68.800003
20160724021500,288.0,293.399994,101.874998,54,79.099998,100,67.800003,71.800003,68.800003
20160724023000,288.0,293.399994,101.874998,54,82.199997,100,67.900002,71.800003,68.800003
20160724024500,288.0,293.399994,101.874998,54,82.199997,100,68.199997,71.800003,68.800003
20160724030000,288.0,293.399994,101.874998,54,83.099998,100,68.400002,71.800003,68.800003
20160724031500,288.0,293.399994,101.874998,54,83.099998,100,68.699997,71.800003,68.800003
20160724033000,288.0,293.399994,101.874998,54,83.099998,100,68.900002,71.800003,68.800003
20160724034500,288.0,298.200012,103.541671,54,60.900002,0,69.099998,71.800003,68.800003
20160724040000,288.0,293.399994,101.874998,54,56.0,0,68.699997,71.800003,68.800003
20160724041500,288.0,298.200012,103.541671,54,56.0,100,68.199997,71.800003,68.800003
20160724043000,288.0,298.200012,103.541671,54,56.0,100,67.900002,71.800003,68.800003
20160724044500,288.0,293.399994,101.874998,54,76.099998,100,67.800003,71.800003,68.800003
20160724050000,288.0,293.399994,101.874998,54,87.5,100,67.900002,71.800003,68.800003
20160724051500,288.0,293.399994,101.874998,54,83.800003,100,68.199997,71.800003,68.800003
20160724053000,288.0,293.399994,101.874998,54,87.199997,100,68.5,71.800003,68.800003
20160724054500,288.0,293.399994,101.874998,54,92.400002,100,68.699997,71.800003,68.800003
20160724060000,288.0,298.200012,103.541671,54,86.900002,100,68.900002,71.800003,68.800003
20160724061500,288.0,298.200012,103.541671,54,56.799999,0,68.900002,71.800003,68.800003
20160724063000,288.0,293.399994,101.874998,54,55.599998,0,68.599998,71.800003,68.800003
20160724064500,288.0,298.200012,103.541671,54,55.599998,100,68.099998,71.800003,68.800003
20160724070000,288.0,298.200012,103.541671,54,77.199997,100,67.699997,71.800003,68.800003
20160724071500,288.0,293.399994,101.874998,54,79.199997,100,67.800003,71.800003,68.800003
20160724073000,288.0,298.200012,103.541671,54,86.800003,100,68.099998,71.800003,68.800003
20160724074500,288.0,298.200012,103.541671,54,91.5,100,68.300003,71.800003,68.800003
20160724080000,288.0,293.399994,101.874998,54,85.599998,100,68.599998,71.800003,68.800003
20160724081500,288.0,298.200012,103.541671,54,84.400002,100,68.800003,71.800003,68.800003
20160724083000,288.0,298.200012,103.541671,54,92.0,100,69.0,71.800003,68.800003
20160724084500,288.0,298.200012,103.541671,54,56.400002,0,68.800003,71.800003,68.800003
20160724090000,288.0,298.200012,103.541671,54,55.200001,100,68.400002,71.800003,68.800003
20160724091500,288.0,298.200012,103.541671,54,55.200001,100,67.900002,71.800003,68.800003
20160724093000,288.0,298.200012,103.541671,54,79.599998,100,67.699997,71.800003,68.800003
20160724094500,288.0,298.200012,103.541671,54,79.599998,100,67.900002,71.800003,68.800003
20160724100000,288.0,298.200012,103.541671,54,92.800003,100,68.099998,71.800003,68.800003
20160724101500,288.0,293.399994,101.874998,54,88.099998,100,68.400002,71.800003,68.800003
