PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160724103000,288.0,293.399994,101.874998,54,82.099998,100,68.599998,71.800003,68.800003
20160724104500,288.0,298.200012,103.541671,54,78.0,100,68.699997,71.800003,68.800003
20160724110000,288.0,293.399994,101.874998,54,80.699997,100,68.900002,71.800003,68.800003
20160724111500,288.0,293.399994,101.874998,54,77.300003,100,68.900002,71.800003,68.800003
20160724113000,288.0,298.200012,103.541671,54,93.5,100,68.900002,71.800003,68.800003
20160724114500,288.0,298.200012,103.541671,54,56.400002,0,68.900002,71.800003,68.800003
20160724120000,288.0,298.200012,103.541671,54,55.599998,100,68.5,71.800003,68.800003
20160724121500,288.0,298.200012,103.541671,54,55.599998,100,68.099998,71.800003,68.800003
20160724123000,288.0,293.399994,101.874998,54,72.400002,100,67.800003,71.800003,68.800003
20160724124500,288.0,298.200012,103.541671,54,75.800003,100,67.699997,71.800003,68.800003
20160724130000,288.0,298.200012,103.541671,54,80.599998,100,68.0,71.800003,68.800003
20160724131500,288.0,293.399994,101.874998,54,77.800003,100,68.199997,71.800003,68.800003
20160724133000,288.0,293.399994,101.874998,54,97.199997,100,68.300003,71.800003,68.800003
20160724134500,288.0,298.200012,103.541671,54,82.099998,100,68.599998,71.800003,68.800003
20160724140000,288.0,298.200012,103.541671,54,76.800003,100,68.699997,71.800003,68.800003
20160724141500,288.0,293.399994,101.874998,54,89.400002,100,68.800003,71.800003,68.800003
20160724143000,288.0,298.200012,103.541671,54,81.099998,100,68.900002,71.800003,68.800003
20160724144500,288.0,298.200012,103.541671,54,76.800003,100,69.0,71.800003,68.800003
20160724150000,288.0,298.200012,103.541671,54,59.200001,0,69.099998,71.800003,68.800003
20160724151500,288.0,298.200012,103.541671,54,56.0,0,68.699997,71.800003,68.800003
20160724153000,288.0,298.200012,103.541671,54,55.400002,100,68.199997,71.800003,68.800003
20160724154500,288.0,298.200012,103.541671,54,55.400002,100,67.900002,71.800003,68.800003
20160724160000,288.0,298.200012,103.541671,54,75.900002,100,67.800003,71.800003,68.800003
20160724161500,288.0,293.399994,101.874998,54,84.900002,100,67.900002,71.800003,68.800003
20160724163000,288.0,298.200012,103.541671,54,83.199997,100,68.199997,71.800003,68.800003
20160724164500,288.0,298.200012,103.541671,54,90.400002,100,68.5,71.800003,68.800003
20160724170000,288.0,298.200012,103.541671,54,83.800003,100,68.699997,71.800003,68.800003
20160724171500,288.0,298.200012,103.541671,54,90.400002,100,68.900002,71.800003,68.800003
20160724173000,288.0,298.200012,103.541671,54,56.400002,0,68.900002,71.800003,68.800003
20160724174500,288.0,298.200012,103.541671,54,55.599998,0,68.599998,71.800003,68.800003
20160724180000,288.0,298.200012,103.541671,54,55.599998,100,68.199997,71.800003,68.800003
20160724181500,288.0,298.200012,103.541671,54,56.299999,100,67.900002,71.800003,68.800003
20160724183000,288.0,298.200012,103.541671,54,75.599998,100,67.900002,71.800003,68.800003
20160724184500,288.0,293.399994,101.874998,54,80.699997,100,68.099998,71.800003,68.800003
20160724190000,288.0,298.200012,103.541671,54,88.199997,100,68.300003,71.800003,68.800003
20160724191500,288.0,293.399994,101.874998,54,82.5,100,68.599998,71.800003,68.800003
20160724193000,288.0,293.399994,101.874998,54,82.5,100,68.699997,71.800003,68.800003
20160724194500,288.0,298.200012,103.541671,54,87.900002,100,68.900002,71.800003,68.800003
20160724200000,288.0,298.200012,103.541671,54,57.700001,0,69.0,71.800003,68.800003
20160724201500,288.0,298.200012,103.541671,54,55.599998,0,68.599998,71.800003,68.800003
20160724203000,288.0,298.200012,103.541671,54,55.599998,100,68.199997,71.800003,68.800003
20160724204500,288.0,298.200012,103.541671,54,55.599998,100,67.900002,71.800003,68.800003
20160724210000,288.0,298.200012,103.541671,54,78.900002,100,67.800003,71.800003,68.800003
20160724211500,288.0,293.399994,101.874998,54,82.5,100,68.0,71.800003,68.800003
20160724213000,288.0,298.200012,103.541671,54,82.5,100,68.199997,71.800003,68.800003
20160724214500,288.0,293.399994,101.874998,54,85.599998,100,68.5,71.800003,68.800003
20160724220000,288.0,293.399994,101.874998,54,88.599998,100,68.699997,71.800003,68.800003
20160724221500,288.0,293.399994,101.874998,54,82.599998,100,68.900002,71.800003,68.800003
20160724223000,288.0,298.200012,103.541671,54,59.599998,0,69.0,71.800003,68.800003
20160724224500,288.0,298.200012,103.541671,54,56.0,0,68.699997,71.800003,68.800003
20160724230000,288.0,298.200012,103.541671,54,56.0,100,68.300003,71.800003,68.800003
20160724231500,288.0,298.200012,103.541671,54,56.0,100,67.900002,71.800003,68.800003
20160724233000,288.0,298.200012,103.541671,54,76.800003,100,67.800003,71.800003,68.800003
20160724234500,288.0,293.399994,101.874998,54,86.800003,100,67.900002,71.800003,68.800003
20160725000000,288.0,293.399994,101.874998,54,83.099998,100,68.199997,71.800003,68.800003
20160725001500,288.0,293.399994,101.874998,54,84.400002,100,68.400002,71.800003,68.800003
20160725003000,288.0,293.399994,101.874998,54,90.400002,100,68.699997,71.800003,68.800003
20160725004500,288.0,293.399994,101.874998,54,85.5,100,68.800003,71.800003,68.800003
20160725010000,288.0,293.399994,101.874998,54,82.199997,100,69.0,71.800003,68.800003
20160725011500,288.0,293.399994,101.874998,54,56.799999,0,68.900002,71.800003,68.800003
20160725013000,288.0,298.200012,103.541671,54,55.599998,100,68.5,71.800003,68.800003
20160725014500,288.0,293.399994,101.874998,54,55.599998,100,68.099998,71.800003,68.800003
20160725020000,288.0,293.399994,101.874998,54,73.800003,100,67.800003,71.800003,68.800003
20160725021500,288.0,293.399994,101.874998,54,77.300003,100,67.800003,71.800003,68.800003
20160725023000,288.0,293.399994,101.874998,54,83.800003,100,68.0,71.800003,68.800003
20160725024500,288.0,293.399994,101.874998,54,89.900002,100,68.300003,71.800003,68.800003
20160725030000,288.0,293.399994,101.874998,54,91.099998,100,68.5,71.800003,68.800003
20160725031500,288.0,293.399994,101.874998,54,84.699997,100,68.699997,71.800003,68.800003
20160725033000,288.0,293.399994,101.874998,54,83.199997,100,68.900002,71.800003,68.800003
20160725034500,288.0,293.399994,101.874998,54,62.599998,0,69.099998,71.800003,68.800003
20160725040000,288.0,298.200012,103.541671,54,55.599998,0,68.699997,71.800003,68.800003
20160725041500,288.0,298.200012,103.541671,54,55.599998,100,68.199997,71.800003,68.800003
20160725043000,288.0,293.399994,101.874998,54,61.099998,100,67.800003,71.800003,68.800003
20160725044500,288.0,293.399994,101.874998,54,77.300003,100,67.800003,71.800003,68.800003
20160725050000,288.0,293.399994,101.874998,54,83.5,100,67.900002,71.800003,68.800003
20160725051500,288.0,293.399994,101.874998,54,89.300003,100,68.199997,71.800003,68.800003
20160725053000,288.0,293.399994,101.874998,54,94.800003,100,68.5,71.800003,68.800003
20160725054500,288.0,293.399994,101.874998,54,94.800003,100,68.699997,71.800003,68.800003
20160725060000,288.0,293.399994,101.874998,54,84.400002,100,69.0,71.800003,68.800003
20160725061500,288.0,298.200012,103.541671,54,56.400002,0,68.900002,71.800003,68.800003
20160725063000,288.0,293.399994,101.874998,54,55.799999,0,68.699997,71.800003,68.800003
20160725064500,288.0,298.200012,103.541671,54,55.200001,100,68.199997,71.800003,68.800003
20160725070000,288.0,293.399994,101.874998,54,55.200001,100,68.199997,71.800003,68.800003
20160725071500,288.0,293.399994,101.874998,54,56.299999,100,67.900002,71.800003,68.800003
20160725073000,288.0,293.399994,101.874998,54,80.199997,100,68.0,71.800003,68.800003
20160725074500,288.0,293.399994,101.874998,54,77.300003,100,68.199997,71.800003,68.800003
20160725080000,288.0,293.399994,101.874998,54,78.300003,100,68.400002,71.800003,68.800003
20160725081500,288.0,293.399994,101.874998,54,85.099998,100,68.599998,71.800003,68.800003
20160725083000,288.0,293.399994,101.874998,54,79.099998,100,68.800003,71.800003,68.800003
20160725084500,288.0,293.399994,101.874998,54,79.900002,100,69.0,71.800003,68.800003
20160725090000,288.0,293.399994,101.874998,54,56.400002,0,68.900002,71.800003,68.800003
20160725091500,288.0,288.600006,100.208335,54,91.699997,100,69.199997,75.699997,72.699997
20160725093000,288.0,283.200012,98.333338,54,92.800003,100,69.699997,75.699997,72.699997
20160725094500,288.0,283.200012,98.333338,54,96.900002,100,70.0,75.400002,72.400002
20160725100000,288.0,278.399994,96.666665,54,90.199997,100,70.400002,75.699997,72.699997
20160725101500,288.0,278.399994,96.666665,54,101.900002,100,70.699997,75.699997,72.699997
20160725103000,288.0,278.399994,96.666665,55,89.300003,100,70.900002,76.0,73.0
20160725104500,288.0,278.399994,96.666665,55,91.300003,100,70.800003,76.0,73.0
20160725110000,288.0,278.399994,96.666665,55,87.900002,100,70.900002,75.900002,72.900002
20160725111500,288.0,283.200012,98.333338,55,98.5,100,70.900002,75.699997,72.699997
20160725113000,288.0,283.200012,98.333338,55,87.5,100,71.0,75.699997,72.699997
20160725114500,288.0,283.200012,98.333338,55,82.0,100,70.900002,75.699997,72.699997
20160725120000,288.0,283.200012,98.333338,55,98.800003,100,70.699997,75.699997,72.699997
20160725121500,288.0,283.200012,98.333338,55,98.800003,100,70.800003,75.699997,72.699997
20160725123000,288.0,283.200012,98.333338,55,91.800003,100,70.800003,75.699997,72.699997
20160725124500,288.0,278.399994,96.666665,55,91.800003,100,70.900002,75.699997,72.699997
20160725130000,288.0,283.200012,98.333338,55,86.199997,100,71.0,75.300003,72.300003
20160725131500,288.0,278.399994,96.666665,55,81.099998,100,70.900002,75.400002,72.400002
20160725133000,288.0,278.399994,96.666665,55,77.300003,100,70.900002,75.0,72.0
20160725134500,288.0,283.200012,98.333338,55,73.5,100,70.400002,76.0,73.0
20160725140000,288.0,278.399994,96.666665,55,99.699997,100,70.300003,76.0,73.0
20160725141500,288.0,278.399994,96.666665,55,93.5,100,70.5,75.800003,72.800003
20160725143000,288.0,278.399994,96.666665,55,89.300003,100,70.599998,75.699997,72.699997
20160725144500,288.0,278.399994,96.666665,55,83.800003,100,70.5,75.699997,72.699997
20160725150000,288.0,283.200012,98.333338,55,79.699997,100,70.400002,75.699997,72.699997
20160725151500,288.0,283.200012,98.333338,55,87.5,100,70.400002,75.699997,72.699997
20160725153000,288.0,283.200012,98.333338,55,90.599998,100,70.400002,75.699997,72.699997
20160725154500,288.0,288.600006,100.208335,55,94.199997,100,70.5,75.699997,72.699997
20160725160000,288.0,288.600006,100.208335,55,94.199997,100,70.699997,75.400002,72.400002
20160725161500,288.0,293.399994,101.874998,55,91.099998,100,70.800003,75.699997,72.699997
20160725163000,288.0,293.399994,101.874998,55,92.400002,100,71.0,75.699997,72.699997
20160725164500,288.0,298.200012,103.541671,55,86.199997,100,71.0,75.599998,72.599998
20160725170000,288.0,298.200012,103.541671,55,96.300003,100,71.0,75.699997,72.699997
20160725171500,288.0,298.200012,103.541671,54,100.199997,100,71.199997,75.699997,72.699997
20160725173000,288.0,298.200012,103.541671,54,91.099998,100,71.300003,75.699997,72.699997
20160725174500,288.0,293.399994,101.874998,54,91.099998,100,71.400002,75.699997,72.699997
20160725180000,288.0,293.399994,101.874998,54,93.800003,100,71.599998,75.699997,72.699997
20160725181500,288.0,293.399994,101.874998,54,98.599998,100,71.599998,75.699997,72.699997
20160725183000,288.0,293.399994,101.874998,54,97.0,100,71.699997,75.699997,72.699997
20160725184500,288.0,293.399994,101.874998,54,91.099998,100,71.699997,75.699997,72.699997
20160725190000,288.0,298.200012,103.541671,54,91.099998,100,71.800003,75.699997,72.699997
20160725191500,288.0,293.399994,101.874998,54,93.0,100,71.800003,75.699997,72.699997
20160725193000,288.0,293.399994,101.874998,54,96.599998,100,71.800003,75.699997,72.699997
20160725194500,288.0,298.200012,103.541671,54,95.5,100,71.900002,75.699997,72.699997
20160725200000,288.0,293.399994,101.874998,54,97.300003,100,71.900002,75.699997,72.699997
20160725201500,288.0,293.399994,101.874998,54,97.300003,100,71.900002,75.699997,72.699997
20160725203000,288.0,293.399994,101.874998,54,94.199997,100,71.900002,75.699997,72.699997
20160725204500,288.0,293.399994,101.874998,54,99.400002,100,71.900002,75.699997,72.699997
20160725210000,288.0,293.399994,101.874998,54,91.099998,100,71.900002,75.699997,72.699997
20160725211500,288.0,293.399994,101.874998,54,91.099998,100,71.900002,75.699997,72.699997
20160725213000,288.0,298.200012,103.541671,54,91.099998,100,71.900002,75.699997,72.699997
20160725214500,288.0,293.399994,101.874998,54,91.099998,100,71.900002,75.699997,72.699997
20160725220000,288.0,298.200012,103.541671,54,91.099998,100,71.900002,75.699997,72.699997
20160725221500,288.0,293.399994,101.874998,54,91.099998,100,71.900002,75.699997,72.699997
20160725223000,288.0,298.200012,103.541671,54,94.199997,100,71.900002,75.699997,72.699997
20160725224500,288.0,293.399994,101.874998,54,101.0,100,71.900002,75.699997,72.699997
20160725230000,288.0,293.399994,101.874998,54,98.199997,100,71.900002,75.699997,72.699997
20160725231500,288.0,293.399994,101.874998,54,99.699997,100,71.900002,75.699997,72.699997
20160725233000,288.0,293.399994,101.874998,54,94.900002,100,71.900002,75.699997,72.699997
20160725234500,288.0,293.399994,101.874998,54,91.099998,100,71.900002,75.699997,72.699997
20160726000000,288.0,293.399994,101.874998,54,93.400002,100,71.900002,75.699997,72.699997
20160726001500,288.0,293.399994,101.874998,54,100.300003,100,71.900002,75.699997,72.699997
20160726003000,288.0,293.399994,101.874998,54,96.0,100,71.900002,75.699997,72.699997
20160726004500,288.0,293.399994,101.874998,54,91.099998,100,71.800003,75.699997,72.699997
20160726010000,288.0,293.399994,101.874998,54,91.099998,100,71.900002,75.699997,72.699997
20160726011500,288.0,293.399994,101.874998,54,98.800003,100,71.800003,75.699997,72.699997
20160726013000,288.0,293.399994,101.874998,54,98.800003,100,71.800003,75.699997,72.699997
20160726014500,288.0,293.399994,101.874998,54,92.800003,100,71.800003,75.699997,72.699997
20160726020000,288.0,293.399994,101.874998,54,91.099998,100,71.800003,75.699997,72.699997
20160726021500,288.0,293.399994,101.874998,54,95.699997,100,71.800003,75.699997,72.699997
20160726023000,288.0,293.399994,101.874998,54,100.300003,100,71.800003,75.699997,72.699997
20160726024500,288.0,293.399994,101.874998,54,94.300003,100,71.800003,75.699997,72.699997
20160726030000,288.0,293.399994,101.874998,54,91.400002,100,71.800003,75.699997,72.699997
20160726031500,288.0,293.399994,101.874998,54,92.900002,100,71.800003,75.699997,72.699997
20160726033000,288.0,293.399994,101.874998,54,99.699997,100,71.699997,75.699997,72.699997
20160726034500,288.0,293.399994,101.874998,54,91.699997,100,71.800003,75.699997,72.699997
20160726040000,288.0,293.399994,101.874998,54,91.699997,100,71.699997,75.699997,72.699997
20160726041500,288.0,293.399994,101.874998,54,100.0,100,71.699997,75.699997,72.699997
20160726043000,288.0,293.399994,101.874998,54,100.0,100,71.699997,75.699997,72.699997
20160726044500,288.0,293.399994,101.874998,54,93.599998,100,71.699997,75.699997,72.699997
20160726050000,288.0,293.399994,101.874998,54,91.199997,100,71.699997,75.699997,72.699997
20160726051500,288.0,293.399994,101.874998,54,91.199997,100,71.699997,75.699997,72.699997
20160726053000,288.0,293.399994,101.874998,54,94.599998,100,71.699997,75.699997,72.699997
20160726054500,288.0,293.399994,101.874998,54,100.199997,100,71.699997,75.699997,72.699997
20160726060000,288.0,293.399994,101.874998,54,97.199997,100,71.699997,75.699997,72.699997
20160726061500,288.0,293.399994,101.874998,54,95.199997,100,71.699997,75.699997,72.699997
20160726063000,288.0,293.399994,101.874998,54,92.0,100,71.699997,75.699997,72.699997
20160726064500,288.0,293.399994,101.874998,54,92.0,100,71.699997,75.699997,72.699997
20160726070000,288.0,293.399994,101.874998,54,93.0,100,71.800003,75.699997,72.699997
20160726071500,288.0,293.399994,101.874998,54,96.099998,100,71.800003,75.699997,72.699997
20160726073000,288.0,293.399994,101.874998,54,91.699997,100,71.900002,75.699997,72.699997
20160726074500,288.0,293.399994,101.874998,54,94.800003,100,71.900002,75.699997,72.699997
20160726080000,288.0,293.399994,101.874998,54,100.0,100,71.900002,75.699997,72.699997
20160726081500,288.0,293.399994,101.874998,54,92.300003,100,71.900002,75.699997,72.699997
20160726083000,288.0,293.399994,101.874998,54,92.300003,100,71.900002,75.699997,72.699997
20160726084500,288.0,288.600006,100.208335,54,92.300003,100,71.800003,75.699997,72.699997
20160726090000,288.0,288.600006,100.208335,54,92.300003,100,71.800003,75.699997,72.699997
20160726091500,288.0,288.600006,100.208335,54,90.5,100,71.699997,75.699997,72.699997
20160726093000,288.0,288.600006,100.208335,54,93.0,100,71.699997,75.699997,72.699997
20160726094500,288.0,283.200012,98.333338,54,91.099998,100,71.800003,75.699997,72.699997
20160726100000,288.0,283.200012,98.333338,54,95.400002,100,71.800003,75.699997,72.699997
20160726101500,288.0,278.399994,96.666665,54,91.900002,100,71.800003,75.699997,72.699997
20160726103000,288.0,278.399994,96.666665,54,96.5,100,71.800003,75.699997,72.699997
20160726104500,288.0,283.200012,98.333338,55,99.800003,100,71.699997,75.699997,72.699997
20160726110000,288.0,278.399994,96.666665,55,91.099998,100,71.699997,75.699997,72.699997
20160726111500,288.0,283.200012,98.333338,55,101.0,100,71.699997,75.699997,72.699997
20160726113000,288.0,278.399994,96.666665,55,88.099998,100,71.599998,75.699997,72.699997
20160726114500,288.0,278.399994,96.666665,55,82.099998,100,71.400002,75.699997,72.699997
20160726120000,288.0,278.399994,96.666665,55,98.400002,100,71.199997,75.699997,72.699997
20160726121500,288.0,278.399994,96.666665,55,92.400002,100,71.199997,75.699997,72.699997
20160726123000,288.0,278.399994,96.666665,55,91.099998,100,71.0,75.400002,72.400002
20160726124500,288.0,283.200012,98.333338,55,99.099998,100,71.0,75.0,72.0
20160726130000,288.0,283.200012,98.333338,55,88.699997,100,71.099998,75.699997,72.699997
20160726131500,288.0,283.200012,98.333338,55,91.699997,100,71.0,75.599998,72.599998
20160726133000,288.0,283.200012,98.333338,55,90.5,100,71.0,75.699997,72.699997
20160726134500,288.0,283.200012,98.333338,55,96.0,100,71.099998,75.400002,72.400002
20160726140000,288.0,283.200012,98.333338,55,90.5,100,71.099998,75.400002,72.400002
20160726141500,288.0,283.200012,98.333338,55,92.699997,100,71.099998,75.300003,72.300003
20160726143000,288.0,283.200012,98.333338,55,92.699997,100,71.199997,75.300003,72.300003
20160726144500,288.0,283.200012,98.333338,55,89.900002,100,71.199997,75.300003,72.300003
20160726150000,288.0,283.200012,98.333338,55,88.099998,100,71.199997,75.300003,72.300003
20160726151500,288.0,283.200012,98.333338,55,92.199997,100,71.199997,75.699997,72.699997
20160726153000,288.0,283.200012,98.333338,55,93.300003,100,71.199997,75.699997,72.699997
20160726154500,288.0,283.200012,98.333338,55,97.400002,100,71.199997,75.699997,72.699997
20160726160000,288.0,288.600006,100.208335,55,92.400002,100,71.199997,75.699997,72.699997
20160726161500,288.0,288.600006,100.208335,55,97.300003,100,71.300003,75.699997,72.699997
20160726163000,288.0,293.399994,101.874998,55,90.5,100,71.300003,75.699997,72.699997
20160726164500,288.0,293.399994,101.874998,55,92.099998,100,71.300003,75.699997,72.699997
20160726170000,288.0,298.200012,103.541671,55,98.300003,100,71.300003,75.699997,72.699997
20160726171500,288.0,298.200012,103.541671,55,90.5,100,71.400002,75.699997,72.699997
20160726173000,288.0,298.200012,103.541671,55,96.800003,100,71.400002,75.699997,72.699997
20160726174500,288.0,298.200012,103.541671,55,91.699997,100,71.5,75.699997,72.699997
20160726180000,288.0,293.399994,101.874998,54,97.699997,100,71.5,75.699997,72.699997
20160726181500,288.0,293.399994,101.874998,54,90.400002,100,71.599998,75.699997,72.699997
20160726183000,288.0,293.399994,101.874998,54,92.400002,100,71.599998,75.699997,72.699997
20160726184500,288.0,293.399994,101.874998,54,90.0,100,71.599998,75.699997,72.699997
20160726190000,288.0,293.399994,101.874998,54,91.099998,100,71.599998,75.699997,72.699997
20160726191500,288.0,293.399994,101.874998,54,99.699997,100,71.599998,75.699997,72.699997
20160726193000,288.0,298.200012,103.541671,54,90.5,100,71.599998,75.699997,72.699997
20160726194500,288.0,298.200012,103.541671,54,93.0,100,71.599998,75.699997,72.699997
20160726200000,288.0,298.200012,103.541671,54,90.5,100,71.599998,75.699997,72.699997
20160726201500,288.0,298.200012,103.541671,54,93.900002,100,71.599998,75.699997,72.699997
20160726203000,288.0,298.200012,103.541671,54,88.099998,100,71.599998,75.699997,72.699997
20160726204500,288.0,293.399994,101.874998,54,97.099998,100,71.599998,75.699997,72.699997
20160726210000,288.0,298.200012,103.541671,54,85.0,100,71.400002,75.699997,72.699997
20160726211500,288.0,298.200012,103.541671,54,85.0,100,71.400002,75.699997,72.699997
20160726213000,288.0,293.399994,101.874998,54,97.900002,100,71.300003,75.699997,72.699997
20160726214500,288.0,293.399994,101.874998,54,97.900002,100,71.400002,75.699997,72.699997
20160726220000,288.0,298.200012,103.541671,54,89.900002,100,71.400002,75.699997,72.699997
20160726221500,288.0,298.200012,103.541671,54,89.900002,100,71.400002,75.699997,72.699997
20160726223000,288.0,298.200012,103.541671,54,93.599998,100,71.400002,75.699997,72.699997
20160726224500,288.0,293.399994,101.874998,54,99.599998,100,71.400002,75.699997,72.699997
20160726230000,288.0,293.399994,101.874998,54,92.099998,100,71.400002,75.699997,72.699997
20160726231500,288.0,293.399994,101.874998,54,90.5,100,71.5,75.699997,72.699997
20160726233000,288.0,293.399994,101.874998,54,91.699997,100,71.5,75.699997,72.699997
20160726234500,288.0,298.200012,103.541671,54,98.5,100,71.5,75.699997,72.699997
20160727000000,288.0,298.200012,103.541671,54,88.699997,100,71.400002,75.699997,72.699997
20160727001500,288.0,293.399994,101.874998,54,101.599998,100,71.400002,75.699997,72.699997
20160727003000,288.0,298.200012,103.541671,54,91.599998,100,71.400002,75.699997,72.699997
20160727004500,288.0,298.200012,103.541671,54,89.300003,100,71.400002,75.699997,72.699997
20160727010000,288.0,298.200012,103.541671,54,89.300003,100,71.400002,75.699997,72.699997
20160727011500,288.0,293.399994,101.874998,54,92.599998,100,71.400002,75.699997,72.699997
20160727013000,288.0,278.399994,96.666665,54,100.199997,100,71.300003,75.699997,72.699997
20160727014500,288.0,283.200012,98.333338,54,90.5,100,71.300003,75.699997,72.699997
20160727020000,288.0,288.600006,100.208335,54,91.699997,100,71.300003,75.699997,72.699997
20160727021500,288.0,288.600006,100.208335,54,100.800003,100,71.300003,75.699997,72.699997
20160727023000,288.0,288.600006,100.208335,54,92.400002,100,71.300003,75.699997,72.699997
20160727024500,288.0,288.600006,100.208335,54,97.400002,100,71.300003,75.699997,72.699997
20160727030000,288.0,288.600006,100.208335,54,99.0,100,71.300003,75.699997,72.699997
20160727031500,288.0,288.600006,100.208335,54,101.0,100,71.300003,75.699997,72.699997
20160727033000,288.0,288.600006,100.208335,54,97.699997,100,71.300003,75.699997,72.699997
20160727034500,288.0,283.200012,98.333338,54,91.599998,100,71.300003,75.699997,72.699997
20160727040000,288.0,288.600006,100.208335,54,93.599998,100,71.300003,75.699997,72.699997
20160727041500,288.0,288.600006,100.208335,54,102.699997,100,71.300003,75.699997,72.699997
20160727043000,288.0,288.600006,100.208335,54,90.699997,100,71.300003,75.699997,72.699997
20160727044500,288.0,288.600006,100.208335,54,90.699997,100,71.300003,75.699997,72.699997
20160727050000,288.0,288.600006,100.208335,54,90.699997,100,71.300003,75.699997,72.699997
20160727051500,288.0,288.600006,100.208335,54,88.5,100,71.300003,75.699997,72.699997
20160727053000,288.0,288.600006,100.208335,54,96.099998,100,71.300003,75.699997,72.699997
20160727054500,288.0,288.600006,100.208335,54,88.699997,100,71.199997,75.699997,72.699997
20160727060000,288.0,288.600006,100.208335,54,98.199997,100,71.199997,75.699997,72.699997
20160727061500,288.0,288.600006,100.208335,54,88.0,100,71.199997,75.699997,72.699997
20160727063000,288.0,288.600006,100.208335,54,89.300003,100,71.199997,75.699997,72.699997
20160727064500,288.0,288.600006,100.208335,54,97.199997,100,71.199997,75.699997,72.699997
20160727070000,288.0,288.600006,100.208335,54,94.5,100,71.199997,75.699997,72.699997
20160727071500,288.0,288.600006,100.208335,54,89.900002,100,71.199997,75.699997,72.699997
20160727073000,288.0,288.600006,100.208335,54,89.900002,100,71.300003,75.699997,72.699997
20160727074500,288.0,288.600006,100.208335,54,91.099998,100,71.300003,75.699997,72.699997
20160727080000,288.0,288.600006,100.208335,54,95.199997,100,71.300003,75.699997,72.699997
20160727081500,288.0,288.600006,100.208335,54,100.300003,100,71.300003,75.699997,72.699997
20160727083000,288.0,283.200012,98.333338,54,93.400002,100,71.300003,75.699997,72.699997
20160727084500,288.0,283.200012,98.333338,54,90.400002,100,71.400002,75.699997,72.699997
20160727090000,288.0,278.399994,96.666665,54,92.0,100,71.400002,75.699997,72.699997
20160727091500,288.0,283.200012,98.333338,55,92.0,100,71.300003,75.699997,72.699997
20160727093000,288.0,283.200012,98.333338,55,92.0,100,71.300003,75.699997,72.699997
20160727094500,288.0,278.399994,96.666665,55,92.0,100,71.300003,75.699997,72.699997
20160727100000,288.0,283.200012,98.333338,55,92.0,100,71.300003,75.699997,72.699997
20160727101500,288.0,283.200012,98.333338,55,92.0,100,71.199997,75.699997,72.699997
20160727103000,288.0,283.200012,98.333338,55,101.0,100,71.199997,75.699997,72.699997
20160727104500,288.0,283.200012,98.333338,55,92.199997,100,71.199997,75.699997,72.699997
20160727110000,288.0,283.200012,98.333338,55,93.5,100,71.099998,75.699997,72.699997
20160727111500,288.0,283.200012,98.333338,55,100.400002,100,71.0,75.699997,72.699997
20160727113000,288.0,283.200012,98.333338,55,94.199997,100,71.0,75.699997,72.699997
20160727114500,288.0,283.200012,98.333338,55,91.099998,100,71.0,75.699997,72.699997
20160727120000,288.0,298.200012,103.541671,54,99.0,100,71.099998,75.699997,72.699997
20160727121500,288.0,298.200012,103.541671,54,99.0,100,71.199997,75.699997,72.699997
20160727123000,288.0,293.399994,101.874998,54,92.699997,100,71.199997,75.699997,72.699997
20160727124500,288.0,298.200012,103.541671,54,90.599998,100,71.300003,75.699997,72.699997
20160727130000,288.0,293.399994,101.874998,54,90.599998,100,71.300003,75.699997,72.699997
20160727131500,288.0,293.399994,101.874998,54,100.099998,100,71.400002,75.699997,72.699997
20160727133000,288.0,298.200012,103.541671,54,94.800003,100,71.599998,75.699997,72.699997
20160727134500,288.0,298.200012,103.541671,54,90.599998,100,71.599998,75.699997,72.699997
20160727140000,288.0,293.399994,101.874998,54,94.300003,100,71.599998,75.699997,72.699997
20160727141500,288.0,293.399994,101.874998,54,101.0,100,71.599998,75.699997,72.699997
20160727143000,288.0,293.399994,101.874998,54,99.099998,100,71.699997,75.699997,72.699997
20160727144500,288.0,293.399994,101.874998,54,99.099998,100,71.699997,75.699997,72.699997
20160727150000,288.0,293.399994,101.874998,54,100.199997,100,71.699997,75.699997,72.699997
20160727151500,288.0,293.399994,101.874998,54,100.199997,100,71.699997,75.699997,72.699997
20160727153000,288.0,293.399994,101.874998,54,100.199997,100,71.699997,75.699997,72.699997
20160727154500,288.0,293.399994,101.874998,54,100.199997,100,71.699997,75.699997,72.699997
20160727160000,288.0,293.399994,101.874998,54,95.400002,100,71.699997,75.699997,72.699997
20160727161500,288.0,293.399994,101.874998,54,90.5,100,71.699997,75.699997,72.699997
20160727163000,288.0,293.399994,101.874998,54,90.5,100,71.599998,75.699997,72.699997
20160727164500,288.0,293.399994,101.874998,54,94.0,100,71.699997,75.699997,72.699997
20160727170000,288.0,293.399994,101.874998,54,99.599998,100,71.699997,75.699997,72.699997
20160727171500,288.0,293.399994,101.874998,54,91.800003,100,71.699997,75.699997,72.699997
20160727173000,288.0,293.399994,101.874998,54,93.099998,100,71.699997,75.699997,72.699997
20160727174500,288.0,293.399994,101.874998,54,99.5,100,71.699997,75.699997,72.699997
20160727180000,288.0,293.399994,101.874998,54,98.099998,100,71.699997,75.699997,72.699997
20160727181500,288.0,293.399994,101.874998,54,95.400002,100,71.699997,75.699997,72.699997
20160727183000,288.0,293.399994,101.874998,54,92.0,100,71.699997,75.699997,72.699997
20160727184500,288.0,293.399994,101.874998,54,92.0,100,71.699997,75.699997,72.699997
20160727190000,288.0,293.399994,101.874998,54,92.0,100,71.699997,75.699997,72.699997
20160727191500,288.0,293.399994,101.874998,54,100.199997,100,71.699997,75.699997,72.699997
20160727193000,288.0,293.399994,101.874998,54,96.0,100,71.699997,75.699997,72.699997
20160727194500,288.0,293.399994,101.874998,54,90.5,100,71.699997,75.699997,72.699997
20160727200000,288.0,293.399994,101.874998,54,91.599998,100,71.699997,75.699997,72.699997
20160727201500,288.0,293.399994,101.874998,54,98.400002,100,71.699997,75.699997,72.699997
20160727203000,288.0,293.399994,101.874998,54,98.400002,100,71.599998,75.699997,72.699997
20160727204500,288.0,293.399994,101.874998,54,92.400002,100,71.599998,75.699997,72.699997
20160727210000,288.0,293.399994,101.874998,54,90.099998,100,71.599998,75.699997,72.699997
20160727211500,288.0,293.399994,101.874998,54,99.800003,100,71.599998,75.699997,72.699997
20160727213000,288.0,298.200012,103.541671,54,97.5,100,71.599998,75.699997,72.699997
20160727214500,288.0,293.399994,101.874998,54,91.300003,100,71.599998,75.699997,72.699997
20160727220000,288.0,293.399994,101.874998,54,91.300003,100,71.599998,75.699997,72.699997
20160727221500,288.0,293.399994,101.874998,54,100.199997,100,71.599998,75.699997,72.699997
20160727223000,288.0,293.399994,101.874998,54,93.599998,100,71.599998,75.699997,72.699997
20160727224500,288.0,293.399994,101.874998,54,91.900002,100,71.599998,75.699997,72.699997
20160727230000,288.0,293.399994,101.874998,54,99.699997,100,71.599998,75.699997,72.699997
20160727231500,288.0,293.399994,101.874998,54,92.300003,100,71.599998,75.699997,72.699997
20160727233000,288.0,293.399994,101.874998,54,90.400002,100,71.599998,75.699997,72.699997
20160727234500,288.0,293.399994,101.874998,54,100.199997,100,71.599998,75.699997,72.699997
20160728000000,288.0,293.399994,101.874998,54,93.599998,100,71.599998,75.699997,72.699997
20160728001500,288.0,293.399994,101.874998,54,90.5,100,71.599998,75.699997,72.699997
20160728003000,288.0,293.399994,101.874998,54,99.300003,100,71.599998,75.699997,72.699997
20160728004500,288.0,293.399994,101.874998,54,93.599998,100,71.599998,75.699997,72.699997
20160728010000,288.0,293.399994,101.874998,54,93.599998,100,71.599998,75.699997,72.699997
20160728011500,288.0,293.399994,101.874998,54,98.599998,100,71.599998,75.699997,72.699997
20160728013000,288.0,293.399994,101.874998,54,90.5,100,71.599998,75.699997,72.699997
20160728014500,288.0,293.399994,101.874998,54,97.099998,100,71.599998,75.699997,72.699997
20160728020000,288.0,293.399994,101.874998,54,94.699997,100,71.599998,75.699997,72.699997
20160728021500,288.0,293.399994,101.874998,54,89.900002,100,71.599998,75.699997,72.699997
20160728023000,288.0,293.399994,101.874998,54,100.199997,100,71.599998,75.699997,72.699997
20160728024500,288.0,293.399994,101.874998,54,90.5,100,71.599998,75.699997,72.699997
20160728030000,288.0,293.399994,101.874998,54,97.599998,100,71.599998,75.699997,72.699997
20160728031500,288.0,293.399994,101.874998,54,94.800003,100,71.599998,75.699997,72.699997
20160728033000,288.0,293.399994,101.874998,54,92.0,100,71.599998,75.699997,72.699997
20160728034500,288.0,293.399994,101.874998,54,96.800003,100,71.599998,75.699997,72.699997
20160728040000,288.0,293.399994,101.874998,54,89.900002,100,71.599998,75.699997,72.699997
20160728041500,288.0,293.399994,101.874998,54,100.300003,100,71.599998,75.699997,72.699997
20160728043000,288.0,293.399994,101.874998,54,91.099998,100,71.599998,75.699997,72.699997
20160728044500,288.0,293.399994,101.874998,54,95.300003,100,71.5,75.699997,72.699997
20160728050000,288.0,293.399994,101.874998,54,95.300003,100,71.5,75.699997,72.699997
20160728051500,288.0,293.399994,101.874998,54,91.099998,100,71.5,75.300003,72.300003
20160728053000,288.0,293.399994,101.874998,54,98.0,100,71.599998,75.699997,72.699997
20160728054500,288.0,293.399994,101.874998,54,89.900002,100,71.599998,75.300003,72.300003
20160728060000,288.0,293.399994,101.874998,54,99.0,100,71.599998,75.400002,72.400002
20160728061500,288.0,293.399994,101.874998,54,94.400002,100,71.599998,75.699997,72.699997
20160728063000,288.0,293.399994,101.874998,54,92.800003,100,71.599998,75.699997,72.699997
20160728064500,288.0,293.399994,101.874998,54,99.300003,100,71.699997,75.699997,72.699997
20160728070000,288.0,293.399994,101.874998,54,91.099998,100,71.800003,75.699997,72.699997
20160728071500,288.0,283.200012,98.333338,54,95.699997,100,71.800003,75.699997,72.699997
20160728073000,288.0,283.200012,98.333338,54,97.300003,100,71.800003,75.699997,72.699997
20160728074500,288.0,283.200012,98.333338,54,90.5,100,71.699997,75.699997,72.699997
20160728080000,288.0,283.200012,98.333338,54,92.099998,100,71.699997,75.699997,72.699997
20160728081500,288.0,283.200012,98.333338,54,91.099998,100,71.699997,75.699997,72.699997
20160728083000,288.0,283.200012,98.333338,54,98.099998,100,71.800003,75.699997,72.699997
20160728084500,288.0,283.200012,98.333338,54,92.400002,100,72.0,75.699997,72.699997
20160728090000,288.0,278.399994,96.666665,54,97.5,100,73.099998,75.699997,72.699997
20160728091500,288.0,283.200012,98.333338,54,86.199997,100,72.099998,75.699997,72.699997
20160728093000,288.0,283.200012,98.333338,54,89.900002,100,71.900002,75.699997,72.699997
20160728094500,288.0,283.200012,98.333338,54,99.599998,100,71.900002,75.699997,72.699997
20160728100000,288.0,283.200012,98.333338,54,91.699997,100,71.900002,75.699997,72.699997
20160728101500,288.0,283.200012,98.333338,54,89.300003,100,71.900002,75.699997,72.699997
20160728103000,288.0,278.399994,96.666665,54,83.199997,100,71.800003,75.699997,72.699997
20160728104500,288.0,278.399994,96.666665,54,79.699997,100,71.599998,75.699997,72.699997
20160728110000,288.0,278.399994,96.666665,54,85.0,100,71.400002,75.699997,72.699997
20160728111500,288.0,278.399994,96.666665,54,81.099998,100,71.400002,75.699997,72.699997
20160728113000,288.0,278.399994,96.666665,54,76.800003,100,71.199997,75.699997,72.699997
20160728114500,288.0,283.200012,98.333338,55,101.400002,100,71.199997,75.699997,72.699997
20160728120000,288.0,283.200012,98.333338,55,91.699997,100,71.800003,75.699997,72.699997
20160728121500,288.0,278.399994,96.666665,55,90.5,100,71.0,75.699997,72.699997
20160728123000,288.0,278.399994,96.666665,55,85.599998,100,70.599998,75.699997,72.699997
20160728124500,288.0,278.399994,96.666665,55,81.099998,100,70.300003,75.699997,72.699997
20160728130000,288.0,278.399994,96.666665,55,76.800003,100,70.199997,75.699997,72.699997
20160728131500,288.0,278.399994,96.666665,55,73.0,100,69.800003,75.699997,72.699997
20160728133000,288.0,278.399994,96.666665,55,73.900002,100,69.699997,75.699997,72.699997
20160728134500,288.0,278.399994,96.666665,55,96.599998,100,69.5,75.699997,72.699997
20160728140000,288.0,278.399994,96.666665,55,86.199997,100,69.699997,75.699997,72.699997
20160728141500,288.0,278.399994,96.666665,55,81.099998,100,69.699997,75.699997,72.699997
20160728143000,288.0,278.399994,96.666665,55,77.800003,100,69.900002,75.699997,72.699997
20160728144500,288.0,278.399994,96.666665,55,75.199997,100,70.0,75.699997,72.699997
20160728150000,288.0,278.399994,96.666665,55,72.5,100,69.599998,75.699997,72.699997
20160728151500,288.0,278.399994,96.666665,55,70.099998,100,69.300003,75.699997,72.699997
20160728153000,288.0,278.399994,96.666665,55,81.099998,100,69.300003,75.699997,72.699997
20160728154500,288.0,283.200012,98.333338,55,87.5,100,69.300003,75.699997,72.699997
20160728160000,288.0,283.200012,98.333338,55,97.800003,100,69.300003,75.699997,72.699997
20160728161500,288.0,283.200012,98.333338,55,91.699997,100,69.599998,75.699997,72.699997
20160728163000,288.0,283.200012,98.333338,55,90.5,100,69.599998,75.699997,72.699997
20160728164500,288.0,288.600006,100.208335,55,93.599998,100,69.699997,75.699997,72.699997
20160728170000,288.0,288.600006,100.208335,55,92.599998,100,69.699997,75.0,72.0
20160728171500,288.0,288.600006,100.208335,55,90.5,100,69.800003,75.199997,72.199997
20160728173000,288.0,288.600006,100.208335,55,90.5,100,69.900002,75.300003,72.300003
20160728174500,288.0,293.399994,101.874998,55,98.5,100,69.900002,75.300003,72.300003
20160728180000,288.0,293.399994,101.874998,55,89.400002,100,69.900002,75.300003,72.300003
20160728181500,288.0,298.200012,103.541671,55,99.099998,100,69.900002,75.300003,72.300003
20160728183000,288.0,298.200012,103.541671,55,89.900002,100,70.0,75.300003,72.300003
20160728184500,288.0,298.200012,103.541671,55,99.5,100,70.199997,75.300003,72.300003
20160728190000,288.0,293.399994,101.874998,54,89.900002,100,70.099998,75.300003,72.300003
20160728191500,288.0,293.399994,101.874998,54,92.400002,100,70.199997,75.300003,72.300003
20160728193000,288.0,293.399994,101.874998,54,89.900002,100,70.199997,75.300003,72.300003
20160728194500,288.0,293.399994,101.874998,54,100.099998,100,70.300003,75.300003,72.300003
20160728200000,288.0,293.399994,101.874998,54,90.800003,100,70.300003,75.300003,72.300003
20160728201500,288.0,293.399994,101.874998,54,96.099998,100,70.300003,75.300003,72.300003
20160728203000,288.0,293.399994,101.874998,54,89.900002,100,70.300003,75.300003,72.300003
20160728204500,288.0,293.399994,101.874998,54,91.599998,100,70.300003,75.300003,72.300003
20160728210000,288.0,293.399994,101.874998,54,99.0,100,70.199997,75.300003,72.300003
20160728211500,288.0,293.399994,101.874998,54,89.900002,100,70.199997,75.300003,72.300003
20160728213000,288.0,298.200012,103.541671,54,89.900002,100,70.300003,75.699997,72.699997
20160728214500,288.0,293.399994,101.874998,54,98.5,100,70.300003,75.699997,72.699997
20160728220000,288.0,293.399994,101.874998,54,89.900002,100,70.300003,75.599998,72.599998
20160728221500,288.0,293.399994,101.874998,54,99.400002,100,70.300003,75.599998,72.599998
20160728223000,288.0,293.399994,101.874998,54,90.5,100,70.300003,75.5,72.5
20160728224500,288.0,293.399994,101.874998,54,91.699997,100,70.300003,75.400002,72.400002
20160728230000,288.0,293.399994,101.874998,54,99.699997,100,70.300003,75.400002,72.400002
20160728231500,288.0,293.399994,101.874998,54,92.800003,100,70.300003,75.400002,72.400002
20160728233000,288.0,293.399994,101.874998,54,89.900002,100,70.199997,75.300003,72.300003
20160728234500,288.0,293.399994,101.874998,54,91.099998,100,70.199997,75.300003,72.300003
20160729000000,288.0,293.399994,101.874998,54,98.5,100,70.199997,75.0,72.0
20160729001500,288.0,293.399994,101.874998,54,94.0,100,70.199997,75.300003,72.300003
20160729003000,288.0,293.399994,101.874998,54,89.900002,100,70.199997,75.300003,72.300003
20160729004500,288.0,293.399994,101.874998,54,89.900002,100,70.199997,75.400002,72.400002
20160729010000,288.0,293.399994,101.874998,54,92.0,100,70.199997,75.699997,72.699997
20160729011500,288.0,293.399994,101.874998,54,99.099998,100,70.099998,75.699997,72.699997
20160729013000,288.0,293.399994,101.874998,54,99.099998,100,70.199997,75.699997,72.699997
20160729014500,288.0,293.399994,101.874998,54,93.099998,100,70.099998,75.699997,72.699997
20160729020000,288.0,293.399994,101.874998,54,90.599998,100,70.099998,75.699997,72.699997
20160729021500,288.0,293.399994,101.874998,54,90.599998,100,70.099998,75.699997,72.699997
20160729023000,288.0,293.399994,101.874998,54,89.300003,100,70.099998,75.699997,72.699997
20160729024500,288.0,293.399994,101.874998,54,89.300003,100,70.099998,75.699997,72.699997
20160729030000,288.0,293.399994,101.874998,54,89.300003,100,70.099998,75.699997,72.699997
20160729031500,288.0,293.399994,101.874998,54,90.5,100,70.0,75.699997,72.699997
20160729033000,288.0,298.200012,103.541671,54,95.400002,100,70.099998,75.699997,72.699997
20160729034500,288.0,293.399994,101.874998,54,98.599998,100,70.0,75.699997,72.699997
20160729040000,288.0,293.399994,101.874998,54,98.599998,100,70.0,75.699997,72.699997
20160729041500,288.0,293.399994,101.874998,54,95.099998,100,70.0,75.699997,72.699997
20160729043000,288.0,293.399994,101.874998,54,91.699997,100,70.0,75.699997,72.699997
20160729044500,288.0,298.200012,103.541671,54,90.599998,100,70.0,75.699997,72.699997
20160729050000,288.0,293.399994,101.874998,54,89.300003,100,69.900002,75.699997,72.699997
20160729051500,288.0,293.399994,101.874998,54,89.300003,100,69.900002,75.699997,72.699997
20160729053000,288.0,298.200012,103.541671,54,89.300003,100,69.900002,75.400002,72.400002
20160729054500,288.0,298.200012,103.541671,54,89.300003,100,70.0,75.400002,72.400002
20160729060000,288.0,293.399994,101.874998,54,92.199997,100,69.900002,75.400002,72.400002
20160729061500,288.0,298.200012,103.541671,54,90.5,100,70.300003,75.400002,72.400002
20160729063000,288.0,298.200012,103.541671,54,65.599998,0,70.800003,68.5,65.5
20160729064500,288.0,298.200012,103.541671,54,56.0,0,70.5,68.5,65.5
20160729070000,288.0,298.200012,103.541671,54,56.0,0,70.0,68.5,65.5
20160729071500,288.0,293.399994,101.874998,54,55.400002,0,69.699997,68.5,65.5
20160729073000,288.0,293.399994,101.874998,54,55.400002,0,69.199997,68.5,65.5
20160729074500,288.0,288.600006,100.208335,54,55.400002,0,68.800003,68.5,65.5
20160729080000,288.0,288.600006,100.208335,54,55.400002,0,68.599998,68.5,65.5
20160729081500,288.0,283.200012,98.333338,54,55.400002,0,68.300003,68.0,64.900002
20160729083000,288.0,283.200012,98.333338,54,55.400002,0,68.099998,68.400002,65.400002
20160729084500,288.0,283.200012,98.333338,54,54.700001,0,68.0,68.0,64.900002
20160729090000,288.0,283.200012,98.333338,54,54.700001,0,67.900002,68.0,64.900002
20160729091500,288.0,283.200012,98.333338,54,54.700001,0,67.699997,68.0,64.900002
20160729093000,288.0,283.200012,98.333338,54,54.700001,0,67.599998,68.0,64.900002
20160729094500,288.0,283.200012,98.333338,54,54.700001,0,67.5,68.0,64.900002
20160729100000,288.0,283.200012,98.333338,54,54.700001,0,67.400002,68.0,64.900002
20160729101500,288.0,278.399994,96.666665,54,54.700001,0,67.300003,68.0,64.900002
20160729103000,288.0,278.399994,96.666665,54,54.700001,0,67.199997,68.0,64.900002
20160729104500,288.0,283.200012,98.333338,54,54.700001,0,67.199997,68.0,64.900002
20160729110000,288.0,278.399994,96.666665,54,54.700001,0,67.099998,68.0,64.900002
20160729111500,288.0,278.399994,96.666665,54,54.700001,0,67.0,68.0,64.900002
20160729113000,288.0,278.399994,96.666665,54,54.700001,0,66.099998,68.0,64.900002
20160729114500,288.0,278.399994,96.666665,54,54.700001,0,66.800003,68.0,64.900002
20160729120000,288.0,278.399994,96.666665,54,54.700001,0,67.0,68.0,64.900002
20160729121500,288.0,278.399994,96.666665,54,54.700001,0,66.699997,68.0,64.900002
20160729123000,288.0,278.399994,96.666665,54,54.700001,0,66.900002,68.0,64.900002
20160729124500,288.0,278.399994,96.666665,54,79.699997,100,67.099998,75.0,72.0
20160729130000,288.0,278.399994,96.666665,54,77.300003,100,67.5,75.0,72.0
20160729131500,288.0,278.399994,96.666665,54,95.900002,100,67.699997,75.0,72.0
20160729133000,288.0,278.399994,96.666665,54,94.599998,100,68.199997,75.0,72.0
20160729134500,288.0,278.399994,96.666665,54,88.0,100,68.800003,75.0,72.0
20160729140000,288.0,278.399994,96.666665,54,83.800003,100,69.0,75.0,72.0
20160729141500,288.0,278.399994,96.666665,54,80.199997,100,69.099998,75.0,72.0
20160729143000,288.0,278.399994,96.666665,54,76.800003,100,69.300003,75.0,72.0
20160729144500,288.0,278.399994,96.666665,54,101.5,100,69.400002,75.0,72.0
20160729150000,288.0,278.399994,96.666665,54,84.300003,100,69.699997,75.0,72.0
20160729151500,288.0,278.399994,96.666665,54,90.5,100,69.900002,75.0,72.0
20160729153000,288.0,283.200012,98.333338,55,90.5,100,69.699997,75.0,72.0
20160729154500,288.0,283.200012,98.333338,55,56.900002,0,69.699997,68.900002,65.900002
20160729160000,288.0,283.200012,98.333338,55,56.0,0,69.199997,68.900002,65.900002
20160729161500,288.0,283.200012,98.333338,55,56.0,0,68.699997,68.900002,65.900002
20160729163000,288.0,288.600006,100.208335,55,56.0,0,68.300003,68.900002,65.900002
20160729164500,288.0,288.600006,100.208335,55,56.0,0,68.0,68.900002,65.900002
20160729170000,288.0,293.399994,101.874998,55,56.0,0,67.699997,68.699997,65.699997
20160729171500,288.0,293.399994,101.874998,55,55.200001,0,67.599998,68.800003,65.800003
20160729173000,288.0,298.200012,103.541671,55,55.200001,0,67.400002,68.699997,65.699997
20160729174500,288.0,298.200012,103.541671,55,55.200001,0,67.199997,68.599998,65.599998
20160729180000,288.0,298.200012,103.541671,55,55.200001,0,67.099998,68.599998,65.599998
20160729181500,288.0,293.399994,101.874998,54,55.200001,0,67.0,68.5,65.5
20160729183000,288.0,298.200012,103.541671,54,55.200001,0,66.900002,68.599998,65.599998
20160729184500,288.0,298.200012,103.541671,54,55.200001,0,66.900002,68.5,65.5
20160729190000,288.0,293.399994,101.874998,54,55.200001,0,66.900002,68.5,65.5
20160729191500,288.0,293.399994,101.874998,54,55.200001,0,66.800003,68.5,65.5
20160729193000,288.0,293.399994,101.874998,54,55.200001,0,66.800003,68.5,65.5
20160729194500,288.0,293.399994,101.874998,54,55.200001,0,66.800003,68.5,65.5
20160729200000,288.0,293.399994,101.874998,54,55.200001,0,66.699997,68.5,65.5
20160729201500,288.0,293.399994,101.874998,54,55.200001,0,66.699997,68.5,65.5
20160729203000,288.0,293.399994,101.874998,54,55.200001,0,66.699997,68.5,65.5
20160729204500,288.0,293.399994,101.874998,54,55.200001,0,66.599998,68.5,65.5
20160729210000,288.0,293.399994,101.874998,54,55.200001,0,66.599998,68.5,65.5
20160729211500,288.0,293.399994,101.874998,54,55.200001,0,66.599998,68.5,65.5
20160729213000,288.0,293.399994,101.874998,54,55.200001,0,66.5,68.5,65.5
20160729214500,288.0,293.399994,101.874998,54,55.200001,0,66.400002,68.5,65.5
20160729220000,288.0,293.399994,101.874998,54,55.200001,0,66.400002,68.5,65.5
20160729221500,288.0,293.399994,101.874998,54,55.200001,0,66.400002,68.5,65.5
20160729223000,288.0,293.399994,101.874998,54,55.200001,0,66.400002,68.5,65.5
20160729224500,288.0,293.399994,101.874998,54,55.200001,0,66.400002,68.5,65.5
20160729230000,288.0,293.399994,101.874998,54,55.200001,0,66.300003,68.5,65.5
20160729231500,288.0,293.399994,101.874998,54,55.200001,0,66.300003,68.5,65.5
20160729233000,288.0,293.399994,101.874998,54,55.200001,0,66.300003,68.5,65.5
20160729234500,288.0,293.399994,101.874998,54,55.200001,0,66.300003,68.5,65.5
20160730000000,288.0,293.399994,101.874998,54,55.200001,0,66.199997,68.5,65.5
20160730001500,288.0,293.399994,101.874998,54,55.200001,0,66.199997,68.5,65.5
20160730003000,288.0,293.399994,101.874998,54,55.200001,0,66.199997,68.5,65.5
20160730004500,288.0,293.399994,101.874998,54,55.200001,0,66.199997,68.5,65.5
20160730010000,288.0,293.399994,101.874998,54,55.200001,0,66.099998,68.5,65.5
20160730011500,288.0,288.600006,100.208335,54,55.200001,0,66.099998,68.5,65.5
20160730013000,288.0,278.399994,96.666665,55,55.200001,0,66.0,68.5,65.5
20160730014500,288.0,283.200012,98.333338,55,55.200001,0,65.900002,68.5,65.5
20160730020000,288.0,288.600006,100.208335,55,55.200001,0,65.800003,68.5,65.5
20160730021500,288.0,293.399994,101.874998,55,54.599998,0,65.800003,68.5,65.5
20160730023000,288.0,293.399994,101.874998,54,54.599998,0,65.699997,68.5,65.5
20160730024500,288.0,293.399994,101.874998,54,54.599998,0,65.699997,68.5,65.5
20160730030000,288.0,293.399994,101.874998,54,54.599998,0,65.599998,68.5,65.5
20160730031500,288.0,293.399994,101.874998,54,54.599998,0,65.599998,68.5,65.5
20160730033000,288.0,293.399994,101.874998,54,54.599998,0,65.599998,68.5,65.5
20160730034500,288.0,293.399994,101.874998,54,54.599998,0,65.599998,68.5,65.5
20160730040000,288.0,293.399994,101.874998,54,54.599998,0,65.599998,68.5,65.5
20160730041500,288.0,293.399994,101.874998,54,54.599998,0,65.599998,68.5,65.5
20160730043000,288.0,293.399994,101.874998,54,54.599998,0,65.599998,68.5,65.5
20160730044500,288.0,293.399994,101.874998,54,54.599998,0,65.5,68.5,65.5
20160730050000,288.0,293.399994,101.874998,54,54.599998,0,65.5,68.5,65.5
