PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160730051500,288.0,293.399994,101.874998,54,54.599998,0,65.5,68.5,65.5
20160730053000,288.0,298.200012,103.541671,54,54.599998,0,65.5,68.5,65.5
20160730054500,288.0,293.399994,101.874998,54,54.599998,0,65.5,68.5,65.5
20160730060000,288.0,298.200012,103.541671,54,54.599998,0,65.5,68.5,65.5
20160730061500,288.0,298.200012,103.541671,54,54.599998,0,65.5,68.5,65.5
20160730063000,288.0,293.399994,101.874998,54,54.599998,0,65.400002,68.5,65.5
20160730064500,288.0,298.200012,103.541671,54,54.599998,0,65.400002,68.5,65.5
20160730070000,288.0,293.399994,101.874998,54,54.599998,0,65.300003,68.5,65.5
20160730071500,288.0,298.200012,103.541671,54,54.599998,0,65.300003,68.5,65.5
20160730073000,288.0,298.200012,103.541671,54,54.599998,0,65.300003,68.5,65.5
20160730074500,288.0,293.399994,101.874998,54,54.599998,0,65.300003,68.5,65.5
20160730080000,288.0,293.399994,101.874998,54,54.599998,0,65.300003,68.5,65.5
20160730081500,288.0,293.399994,101.874998,54,54.599998,0,65.300003,68.5,65.5
20160730083000,288.0,293.399994,101.874998,54,54.599998,0,65.300003,68.5,65.5
20160730084500,288.0,298.200012,103.541671,54,54.599998,100,65.199997,68.5,65.5
20160730090000,288.0,293.399994,101.874998,54,54.599998,100,65.199997,68.5,65.5
20160730091500,288.0,298.200012,103.541671,54,54.599998,100,65.199997,68.5,65.5
20160730093000,288.0,298.200012,103.541671,54,54.599998,100,65.199997,68.5,65.5
20160730094500,288.0,298.200012,103.541671,54,54.599998,100,65.199997,68.5,65.5
20160730100000,288.0,298.200012,103.541671,54,54.599998,100,65.199997,68.5,65.5
20160730101500,288.0,298.200012,103.541671,54,54.599998,100,65.199997,68.5,65.5
20160730103000,288.0,298.200012,103.541671,54,54.599998,100,65.199997,68.5,65.5
20160730104500,288.0,293.399994,101.874998,54,54.599998,100,65.199997,68.5,65.5
20160730110000,288.0,293.399994,101.874998,54,54.599998,100,65.199997,68.5,65.5
20160730111500,288.0,293.399994,101.874998,54,54.599998,100,65.199997,68.5,65.5
20160730113000,288.0,293.399994,101.874998,54,54.599998,100,65.099998,68.5,65.5
20160730114500,288.0,293.399994,101.874998,54,55.5,100,65.099998,68.5,65.5
20160730120000,288.0,293.399994,101.874998,54,55.5,100,65.199997,68.5,65.5
20160730121500,288.0,293.399994,101.874998,54,55.5,100,65.199997,68.5,65.5
20160730123000,288.0,293.399994,101.874998,54,55.5,100,65.199997,68.5,65.5
20160730124500,288.0,293.399994,101.874998,54,60.799999,100,65.199997,68.5,65.5
20160730130000,288.0,293.399994,101.874998,54,61.5,100,65.300003,68.5,65.5
20160730131500,288.0,293.399994,101.874998,54,60.799999,100,65.400002,68.5,65.5
20160730133000,288.0,293.399994,101.874998,54,60.0,100,65.5,68.5,65.5
20160730134500,288.0,293.399994,101.874998,54,60.0,100,65.599998,68.5,65.5
20160730140000,288.0,293.399994,101.874998,54,61.599998,100,65.599998,68.5,65.5
20160730141500,288.0,293.399994,101.874998,54,60.400002,100,65.699997,68.5,65.5
20160730143000,288.0,293.399994,101.874998,54,59.599998,100,65.699997,68.5,65.5
20160730144500,288.0,293.399994,101.874998,54,58.400002,100,65.699997,68.5,65.5
20160730150000,288.0,293.399994,101.874998,54,58.400002,100,65.699997,68.5,65.5
20160730151500,288.0,293.399994,101.874998,54,63.200001,100,65.699997,68.5,65.5
20160730153000,288.0,293.399994,101.874998,54,55.599998,0,65.699997,68.5,65.5
20160730154500,288.0,293.399994,101.874998,54,55.599998,0,65.699997,68.5,65.5
20160730160000,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730161500,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730163000,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730164500,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730170000,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730171500,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730173000,288.0,293.399994,101.874998,54,55.5,0,65.599998,68.5,65.5
20160730174500,288.0,293.399994,101.874998,54,55.5,0,65.599998,68.5,65.5
20160730180000,288.0,293.399994,101.874998,54,55.5,0,65.599998,68.5,65.5
20160730181500,288.0,293.399994,101.874998,54,55.5,0,65.599998,68.5,65.5
20160730183000,288.0,293.399994,101.874998,54,55.5,0,65.599998,68.5,65.5
20160730184500,288.0,293.399994,101.874998,54,55.5,0,65.599998,68.5,65.5
20160730190000,288.0,293.399994,101.874998,54,55.5,0,65.599998,68.5,65.5
20160730191500,288.0,293.399994,101.874998,54,55.5,0,65.599998,68.5,65.5
20160730193000,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730194500,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730200000,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730201500,288.0,293.399994,101.874998,54,54.900002,0,65.599998,68.5,65.5
20160730203000,288.0,293.399994,101.874998,54,54.900002,0,65.5,68.5,65.5
20160730204500,288.0,293.399994,101.874998,54,54.900002,0,65.5,68.5,65.5
20160730210000,288.0,293.399994,101.874998,54,54.900002,0,65.5,68.5,65.5
20160730211500,288.0,293.399994,101.874998,54,54.900002,0,65.5,68.5,65.5
20160730213000,288.0,293.399994,101.874998,54,54.900002,0,65.5,68.5,65.5
20160730214500,288.0,293.399994,101.874998,54,54.900002,0,65.5,68.5,65.5
20160730220000,288.0,293.399994,101.874998,54,54.900002,0,65.5,68.5,65.5
20160730221500,288.0,293.399994,101.874998,54,54.900002,0,65.400002,68.5,65.5
20160730223000,288.0,293.399994,101.874998,54,54.900002,0,65.400002,68.5,65.5
20160730224500,288.0,293.399994,101.874998,54,54.900002,0,65.400002,68.5,65.5
20160730230000,288.0,293.399994,101.874998,54,54.900002,0,65.400002,68.5,65.5
20160730231500,288.0,293.399994,101.874998,54,54.900002,0,65.300003,68.5,65.5
20160730233000,288.0,293.399994,101.874998,54,54.900002,0,65.300003,68.5,65.5
20160730234500,288.0,293.399994,101.874998,54,54.900002,0,65.300003,68.5,65.5
20160731000000,288.0,293.399994,101.874998,54,54.900002,0,65.300003,68.5,65.5
20160731001500,288.0,293.399994,101.874998,54,54.900002,0,65.199997,68.5,65.5
20160731003000,288.0,293.399994,101.874998,54,54.900002,100,65.199997,68.5,65.5
20160731004500,288.0,293.399994,101.874998,54,54.900002,100,65.199997,68.5,65.5
20160731010000,288.0,293.399994,101.874998,54,54.900002,100,65.199997,68.5,65.5
20160731011500,288.0,293.399994,101.874998,54,54.900002,100,65.199997,68.5,65.5
20160731013000,288.0,293.399994,101.874998,54,54.900002,100,65.199997,68.5,65.5
20160731014500,288.0,293.399994,101.874998,54,54.900002,100,65.099998,68.5,65.5
20160731020000,288.0,293.399994,101.874998,54,54.900002,100,65.099998,68.5,65.5
20160731021500,288.0,293.399994,101.874998,54,54.900002,100,65.099998,68.5,65.5
20160731023000,288.0,293.399994,101.874998,54,54.900002,100,65.099998,68.5,65.5
20160731024500,288.0,293.399994,101.874998,54,54.900002,100,65.099998,68.5,65.5
20160731030000,288.0,293.399994,101.874998,54,63.299999,100,65.0,68.5,65.5
20160731031500,288.0,293.399994,101.874998,54,73.0,100,65.300003,68.5,65.5
20160731033000,288.0,293.399994,101.874998,54,75.300003,100,65.599998,68.5,65.5
20160731034500,288.0,293.399994,101.874998,54,56.799999,0,65.800003,68.5,65.5
20160731040000,288.0,293.399994,101.874998,54,55.599998,0,65.699997,68.5,65.5
20160731041500,288.0,293.399994,101.874998,54,55.599998,0,65.599998,68.5,65.5
20160731043000,288.0,293.399994,101.874998,54,55.599998,0,65.5,68.5,65.5
20160731044500,288.0,293.399994,101.874998,54,55.599998,0,65.300003,68.5,65.5
20160731050000,288.0,293.399994,101.874998,54,55.599998,0,65.300003,68.5,65.5
20160731051500,288.0,293.399994,101.874998,54,55.599998,100,65.199997,68.5,65.5
20160731053000,288.0,293.399994,101.874998,54,55.599998,100,65.199997,68.5,65.5
20160731054500,288.0,293.399994,101.874998,54,55.599998,100,65.099998,68.5,65.5
20160731060000,288.0,293.399994,101.874998,54,55.599998,100,65.099998,68.5,65.5
20160731061500,288.0,293.399994,101.874998,54,55.599998,100,65.0,68.5,65.5
20160731063000,288.0,293.399994,101.874998,54,55.599998,100,65.0,68.5,65.5
20160731064500,288.0,293.399994,101.874998,54,55.599998,100,65.0,68.5,65.5
20160731070000,288.0,293.399994,101.874998,54,72.5,100,65.099998,68.5,65.5
20160731071500,288.0,293.399994,101.874998,54,72.5,100,65.5,68.5,65.5
20160731073000,288.0,293.399994,101.874998,54,71.300003,0,65.800003,68.5,65.5
20160731074500,288.0,293.399994,101.874998,54,55.799999,0,65.800003,68.5,65.5
20160731080000,288.0,293.399994,101.874998,54,55.200001,0,65.599998,68.5,65.5
20160731081500,288.0,293.399994,101.874998,54,55.200001,0,65.5,68.5,65.5
20160731083000,288.0,293.399994,101.874998,54,55.200001,0,65.400002,68.5,65.5
20160731084500,288.0,293.399994,101.874998,54,55.200001,0,65.300003,68.5,65.5
20160731090000,288.0,293.399994,101.874998,54,55.200001,0,65.300003,68.5,65.5
20160731091500,288.0,293.399994,101.874998,54,55.200001,100,65.199997,68.5,65.5
20160731093000,288.0,293.399994,101.874998,54,55.200001,100,65.199997,68.5,65.5
20160731094500,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160731100000,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160731101500,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160731103000,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160731104500,288.0,293.399994,101.874998,54,55.200001,100,65.0,68.5,65.5
20160731110000,288.0,293.399994,101.874998,54,62.299999,100,65.0,68.5,65.5
20160731111500,288.0,293.399994,101.874998,54,70.099998,100,65.199997,68.5,65.5
20160731113000,288.0,293.399994,101.874998,54,67.300003,100,65.5,68.5,65.5
20160731114500,288.0,293.399994,101.874998,54,65.099998,100,65.599998,68.5,65.5
20160731120000,288.0,293.399994,101.874998,54,69.699997,100,65.699997,68.5,65.5
20160731121500,288.0,293.399994,101.874998,54,55.599998,0,65.699997,68.5,65.5
20160731123000,288.0,293.399994,101.874998,54,54.799999,0,65.599998,68.5,65.5
20160731124500,288.0,293.399994,101.874998,54,54.799999,0,65.599998,68.5,65.5
20160731130000,288.0,293.399994,101.874998,54,54.799999,0,65.5,68.5,65.5
20160731131500,288.0,293.399994,101.874998,54,54.799999,0,65.300003,68.5,65.5
20160731133000,288.0,293.399994,101.874998,54,54.799999,0,65.300003,68.5,65.5
20160731134500,288.0,293.399994,101.874998,54,54.799999,100,65.199997,68.5,65.5
20160731140000,288.0,293.399994,101.874998,54,54.799999,100,65.199997,68.5,65.5
20160731141500,288.0,293.399994,101.874998,54,54.799999,100,65.199997,68.5,65.5
20160731143000,288.0,293.399994,101.874998,54,54.799999,100,65.199997,68.5,65.5
20160731144500,288.0,293.399994,101.874998,54,54.799999,100,65.199997,68.5,65.5
20160731150000,288.0,293.399994,101.874998,54,54.799999,100,65.199997,68.5,65.5
20160731151500,288.0,293.399994,101.874998,54,54.799999,100,65.199997,68.5,65.5
20160731153000,288.0,293.399994,101.874998,54,54.799999,100,65.199997,68.5,65.5
20160731154500,288.0,293.399994,101.874998,54,54.799999,100,65.199997,68.5,65.5
20160731160000,288.0,293.399994,101.874998,54,54.799999,100,65.099998,68.5,65.5
20160731161500,288.0,293.399994,101.874998,54,54.799999,100,65.099998,68.5,65.5
20160731163000,288.0,293.399994,101.874998,54,54.799999,100,65.099998,68.5,65.5
20160731164500,288.0,293.399994,101.874998,54,57.0,100,65.099998,68.5,65.5
20160731170000,288.0,293.399994,101.874998,54,73.5,100,65.300003,68.5,65.5
20160731171500,288.0,293.399994,101.874998,54,73.5,100,65.599998,68.5,65.5
20160731173000,288.0,293.399994,101.874998,54,58.0,0,65.800003,68.5,65.5
20160731174500,288.0,293.399994,101.874998,54,55.599998,0,65.699997,68.5,65.5
20160731180000,288.0,293.399994,101.874998,54,55.599998,0,65.599998,68.5,65.5
20160731181500,288.0,293.399994,101.874998,54,55.599998,0,65.599998,68.5,65.5
20160731183000,288.0,293.399994,101.874998,54,55.599998,0,65.5,68.5,65.5
20160731184500,288.0,293.399994,101.874998,54,55.599998,0,65.400002,68.5,65.5
20160731190000,288.0,293.399994,101.874998,54,55.599998,0,65.300003,68.5,65.5
20160731191500,288.0,293.399994,101.874998,54,55.599998,0,65.300003,68.5,65.5
20160731193000,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160731194500,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160731200000,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160731201500,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160731203000,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160731204500,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160731210000,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160731211500,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160731213000,288.0,293.399994,101.874998,54,67.699997,100,65.099998,68.5,65.5
20160731214500,288.0,293.399994,101.874998,54,66.800003,100,65.300003,68.5,65.5
20160731220000,288.0,293.399994,101.874998,54,66.800003,100,65.5,68.5,65.5
20160731221500,288.0,293.399994,101.874998,54,66.800003,100,65.599998,68.5,65.5
20160731223000,288.0,293.399994,101.874998,54,58.299999,0,65.800003,68.5,65.5
20160731224500,288.0,293.399994,101.874998,54,55.599998,0,65.699997,68.5,65.5
20160731230000,288.0,293.399994,101.874998,54,55.599998,0,65.599998,68.5,65.5
20160731231500,288.0,293.399994,101.874998,54,55.599998,0,65.5,68.5,65.5
20160731233000,288.0,293.399994,101.874998,54,54.799999,0,65.300003,68.5,65.5
20160731234500,288.0,293.399994,101.874998,54,55.5,100,65.199997,68.5,65.5
20160801000000,288.0,293.399994,101.874998,54,55.5,100,65.199997,68.5,65.5
20160801001500,288.0,293.399994,101.874998,54,55.5,100,65.099998,68.5,65.5
20160801003000,288.0,293.399994,101.874998,54,55.5,100,65.099998,68.5,65.5
20160801004500,288.0,293.399994,101.874998,54,55.5,100,65.099998,68.5,65.5
20160801010000,288.0,293.399994,101.874998,54,55.5,100,65.0,68.5,65.5
20160801011500,288.0,293.399994,101.874998,54,55.5,100,65.0,68.5,65.5
20160801013000,288.0,293.399994,101.874998,54,59.0,100,65.0,68.5,65.5
20160801014500,288.0,293.399994,101.874998,54,72.5,100,65.199997,68.5,65.5
20160801020000,288.0,293.399994,101.874998,54,73.900002,100,65.5,68.5,65.5
20160801021500,288.0,293.399994,101.874998,54,65.599998,0,65.800003,68.5,65.5
20160801023000,288.0,293.399994,101.874998,54,56.0,0,65.699997,68.5,65.5
20160801024500,288.0,293.399994,101.874998,54,55.200001,0,65.599998,68.5,65.5
20160801030000,288.0,293.399994,101.874998,54,55.200001,0,65.5,68.5,65.5
20160801031500,288.0,293.399994,101.874998,54,55.200001,0,65.300003,68.5,65.5
20160801033000,288.0,293.399994,101.874998,54,55.200001,0,65.199997,68.5,65.5
20160801034500,288.0,293.399994,101.874998,54,55.200001,100,65.199997,68.5,65.5
20160801040000,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160801041500,288.0,293.399994,101.874998,54,55.200001,100,65.0,68.5,65.5
20160801043000,288.0,293.399994,101.874998,54,55.200001,100,65.0,68.5,65.5
20160801044500,288.0,293.399994,101.874998,54,55.200001,100,65.0,68.5,65.5
20160801050000,288.0,293.399994,101.874998,54,72.0,100,65.0,68.5,65.5
20160801051500,288.0,293.399994,101.874998,54,75.800003,100,65.300003,68.5,65.5
20160801053000,288.0,293.399994,101.874998,54,73.0,100,65.599998,68.5,65.5
20160801054500,288.0,293.399994,101.874998,54,62.5,0,65.800003,68.5,65.5
20160801060000,288.0,293.399994,101.874998,54,55.599998,0,65.699997,68.5,65.5
20160801061500,288.0,293.399994,101.874998,54,55.599998,0,65.599998,68.5,65.5
20160801063000,288.0,293.399994,101.874998,54,55.599998,0,65.5,68.5,65.5
20160801064500,288.0,293.399994,101.874998,54,55.599998,0,65.300003,68.5,65.5
20160801070000,288.0,288.600006,100.208335,54,55.599998,0,65.300003,68.5,65.5
20160801071500,288.0,288.600006,100.208335,54,55.599998,0,65.300003,68.5,65.5
20160801073000,288.0,288.600006,100.208335,54,55.599998,0,65.300003,68.5,65.5
20160801074500,288.0,288.600006,100.208335,54,55.599998,0,65.300003,68.5,65.5
20160801080000,288.0,288.600006,100.208335,54,55.599998,0,65.300003,68.5,65.5
20160801081500,288.0,288.600006,100.208335,54,55.599998,0,65.300003,68.5,65.5
20160801083000,288.0,283.200012,98.333338,54,54.700001,0,65.300003,68.5,65.5
20160801084500,288.0,283.200012,98.333338,54,54.700001,0,65.300003,68.5,65.5
20160801090000,288.0,283.200012,98.333338,54,54.700001,0,65.300003,68.5,65.5
20160801091500,288.0,283.200012,98.333338,54,54.700001,0,65.300003,68.5,65.5
20160801093000,288.0,283.200012,98.333338,54,54.700001,0,65.300003,68.5,65.5
20160801094500,288.0,283.200012,98.333338,54,54.700001,0,65.199997,68.5,65.5
20160801100000,288.0,283.200012,98.333338,54,54.700001,100,65.199997,68.5,65.5
20160801101500,288.0,283.200012,98.333338,54,54.700001,100,65.199997,68.5,65.5
20160801103000,288.0,278.399994,96.666665,54,54.700001,100,65.300003,68.5,65.5
20160801104500,288.0,278.399994,96.666665,55,54.700001,100,65.300003,68.5,65.5
20160801110000,288.0,278.399994,96.666665,55,54.700001,100,65.300003,68.5,65.5
20160801111500,288.0,278.399994,96.666665,55,54.700001,100,65.300003,68.5,65.5
20160801113000,288.0,278.399994,96.666665,55,54.700001,100,65.199997,68.5,65.5
20160801114500,288.0,283.200012,98.333338,55,54.700001,100,65.199997,68.5,65.5
20160801120000,288.0,278.399994,96.666665,55,54.700001,100,65.099998,68.5,65.5
20160801121500,288.0,278.399994,96.666665,55,54.700001,100,65.099998,68.5,65.5
20160801123000,288.0,278.399994,96.666665,55,54.700001,100,65.099998,68.5,65.5
20160801124500,288.0,278.399994,96.666665,55,54.700001,100,65.099998,68.5,65.5
20160801130000,288.0,278.399994,96.666665,55,54.700001,100,65.099998,68.5,65.5
20160801131500,288.0,278.399994,96.666665,55,55.5,100,65.099998,68.5,65.5
20160801133000,288.0,278.399994,96.666665,55,56.299999,100,65.099998,68.5,65.5
20160801134500,288.0,278.399994,96.666665,55,62.5,100,65.199997,68.5,65.5
20160801140000,288.0,278.399994,96.666665,55,62.5,100,65.300003,68.5,65.5
20160801141500,288.0,278.399994,96.666665,55,62.5,100,65.300003,68.5,65.5
20160801143000,288.0,283.200012,98.333338,55,61.599998,100,65.400002,68.5,65.5
20160801144500,288.0,283.200012,98.333338,55,61.599998,100,65.400002,68.5,65.5
20160801150000,288.0,283.200012,98.333338,55,60.0,100,65.300003,68.5,65.5
20160801151500,288.0,293.399994,101.874998,55,60.700001,100,65.300003,68.5,65.5
20160801153000,288.0,298.200012,103.541671,55,60.700001,100,65.300003,68.5,65.5
20160801154500,288.0,293.399994,101.874998,54,59.599998,100,65.300003,68.5,65.5
20160801160000,288.0,293.399994,101.874998,54,61.099998,100,65.400002,68.5,65.5
20160801161500,288.0,293.399994,101.874998,54,61.099998,100,65.5,68.5,65.5
20160801163000,288.0,293.399994,101.874998,54,61.099998,100,65.5,68.5,65.5
20160801164500,288.0,293.399994,101.874998,54,61.900002,100,65.5,68.5,65.5
20160801170000,288.0,293.399994,101.874998,54,61.900002,100,65.599998,68.5,65.5
20160801171500,288.0,293.399994,101.874998,54,61.900002,100,65.699997,68.5,65.5
20160801173000,288.0,293.399994,101.874998,54,61.200001,100,65.699997,68.5,65.5
20160801174500,288.0,293.399994,101.874998,54,60.0,100,65.699997,68.5,65.5
20160801180000,288.0,293.399994,101.874998,54,55.599998,100,65.699997,68.5,65.5
20160801181500,288.0,293.399994,101.874998,54,55.599998,100,65.699997,68.5,65.5
20160801183000,288.0,293.399994,101.874998,54,55.599998,100,65.599998,68.5,65.5
20160801184500,288.0,293.399994,101.874998,54,54.700001,100,65.5,68.5,65.5
20160801190000,288.0,293.399994,101.874998,54,54.700001,100,65.5,68.5,65.5
20160801191500,288.0,293.399994,101.874998,54,54.700001,100,65.5,68.5,65.5
20160801193000,288.0,293.399994,101.874998,54,54.700001,100,65.400002,68.5,65.5
20160801194500,288.0,293.399994,101.874998,54,54.700001,100,65.400002,68.5,65.5
20160801200000,288.0,293.399994,101.874998,54,54.700001,100,65.400002,68.5,65.5
20160801201500,288.0,293.399994,101.874998,54,54.700001,100,65.300003,68.5,65.5
20160801203000,288.0,293.399994,101.874998,54,54.700001,100,65.300003,68.5,65.5
20160801204500,288.0,293.399994,101.874998,54,54.700001,100,65.300003,68.5,65.5
20160801210000,288.0,293.399994,101.874998,54,54.700001,100,65.300003,68.5,65.5
20160801211500,288.0,293.399994,101.874998,54,54.700001,100,65.300003,68.5,65.5
20160801213000,288.0,293.399994,101.874998,54,54.700001,100,65.300003,68.5,65.5
20160801214500,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160801220000,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160801221500,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160801223000,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160801224500,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160801230000,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160801231500,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160801233000,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160801234500,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160802000000,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160802001500,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160802003000,288.0,293.399994,101.874998,54,55.900002,100,65.099998,68.5,65.5
20160802004500,288.0,293.399994,101.874998,54,70.599998,100,65.300003,68.5,65.5
20160802010000,288.0,293.399994,101.874998,54,71.599998,100,65.5,68.5,65.5
20160802011500,288.0,293.399994,101.874998,54,59.799999,0,65.800003,68.5,65.5
20160802013000,288.0,293.399994,101.874998,54,55.599998,0,65.699997,68.5,65.5
20160802014500,288.0,293.399994,101.874998,54,55.599998,0,65.699997,68.5,65.5
20160802020000,288.0,293.399994,101.874998,54,54.700001,0,65.5,68.5,65.5
20160802021500,288.0,293.399994,101.874998,54,54.700001,0,65.5,68.5,65.5
20160802023000,288.0,293.399994,101.874998,54,54.700001,0,65.400002,68.5,65.5
20160802024500,288.0,293.399994,101.874998,54,54.700001,0,65.300003,68.5,65.5
20160802030000,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160802031500,288.0,293.399994,101.874998,54,54.700001,100,65.199997,68.5,65.5
20160802033000,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160802034500,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160802040000,288.0,293.399994,101.874998,54,54.700001,100,65.099998,68.5,65.5
20160802041500,288.0,293.399994,101.874998,54,54.700001,100,65.0,68.5,65.5
20160802043000,288.0,293.399994,101.874998,54,54.700001,100,65.0,68.5,65.5
20160802044500,288.0,293.399994,101.874998,54,71.5,100,65.099998,68.5,65.5
20160802050000,288.0,293.399994,101.874998,54,72.400002,100,65.400002,68.5,65.5
20160802051500,288.0,293.399994,101.874998,54,74.5,100,65.599998,68.5,65.5
20160802053000,288.0,293.399994,101.874998,54,56.0,0,65.699997,68.5,65.5
20160802054500,288.0,293.399994,101.874998,54,55.200001,0,65.599998,68.5,65.5
20160802060000,288.0,293.399994,101.874998,54,55.200001,0,65.5,68.5,65.5
20160802061500,288.0,293.399994,101.874998,54,55.200001,0,65.400002,68.5,65.5
20160802063000,288.0,293.399994,101.874998,54,55.200001,0,65.300003,68.5,65.5
20160802064500,288.0,293.399994,101.874998,54,55.200001,100,65.199997,68.5,65.5
20160802070000,288.0,293.399994,101.874998,54,55.200001,100,65.199997,68.5,65.5
20160802071500,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160802073000,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160802074500,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160802080000,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160802081500,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160802083000,288.0,293.399994,101.874998,54,55.200001,100,65.099998,68.5,65.5
20160802084500,288.0,293.399994,101.874998,54,56.200001,100,65.099998,68.5,65.5
20160802090000,288.0,293.399994,101.874998,54,65.599998,100,65.199997,68.5,65.5
20160802091500,288.0,293.399994,101.874998,54,67.199997,100,65.5,68.5,65.5
20160802093000,288.0,288.600006,100.208335,54,67.199997,100,65.599998,68.5,65.5
20160802094500,288.0,288.600006,100.208335,54,58.799999,0,65.800003,68.5,65.5
20160802100000,288.0,288.600006,100.208335,54,56.0,0,65.699997,68.5,65.5
20160802101500,288.0,283.200012,98.333338,54,56.0,0,65.699997,68.5,65.5
20160802103000,288.0,283.200012,98.333338,54,56.0,0,65.599998,68.5,65.5
20160802104500,288.0,283.200012,98.333338,54,55.200001,0,65.5,68.5,65.5
20160802110000,288.0,283.200012,98.333338,54,55.200001,0,65.5,68.5,65.5
20160802111500,288.0,278.399994,96.666665,54,55.200001,0,65.400002,68.5,65.5
20160802113000,288.0,278.399994,96.666665,54,55.200001,0,65.300003,68.5,65.5
20160802114500,288.0,278.399994,96.666665,54,55.900002,0,65.300003,68.5,65.5
20160802120000,288.0,278.399994,96.666665,54,55.900002,0,65.199997,68.5,65.5
20160802121500,288.0,278.399994,96.666665,54,55.900002,0,65.300003,68.5,65.5
20160802123000,288.0,278.399994,96.666665,54,55.900002,0,65.300003,68.5,65.5
20160802124500,288.0,278.399994,96.666665,55,55.900002,0,65.300003,68.5,65.5
20160802130000,288.0,278.399994,96.666665,55,85.599998,100,65.5,79.300003,76.0
20160802131500,288.0,278.399994,96.666665,55,88.699997,100,66.099998,79.300003,76.0
20160802133000,288.0,278.399994,96.666665,55,85.0,100,66.599998,79.199997,76.0
20160802134500,288.0,278.399994,96.666665,55,81.099998,100,67.099998,79.099998,76.0
20160802140000,288.0,278.399994,96.666665,55,78.300003,100,67.300003,79.099998,76.0
20160802141500,288.0,283.200012,98.333338,55,88.099998,100,67.599998,79.199997,76.0
20160802143000,288.0,283.200012,98.333338,55,96.0,100,67.900002,79.099998,76.0
20160802144500,288.0,283.200012,98.333338,55,92.400002,100,68.300003,79.099998,76.0
20160802150000,288.0,283.200012,98.333338,55,96.699997,100,68.599998,79.099998,76.0
20160802151500,288.0,283.200012,98.333338,55,93.599998,100,68.800003,79.099998,76.0
20160802153000,288.0,283.200012,98.333338,55,96.300003,100,69.0,79.099998,76.0
20160802154500,288.0,283.200012,98.333338,55,101.900002,100,69.199997,79.099998,76.0
20160802160000,288.0,283.200012,98.333338,55,97.199997,100,69.400002,79.099998,76.0
20160802161500,288.0,288.600006,100.208335,55,94.199997,100,69.5,79.099998,76.0
20160802163000,288.0,288.600006,100.208335,55,96.599998,100,69.699997,79.099998,76.0
20160802164500,288.0,288.600006,100.208335,55,94.800003,100,69.800003,79.099998,76.0
20160802170000,288.0,293.399994,101.874998,55,92.400002,100,69.900002,79.099998,76.0
20160802171500,288.0,293.399994,101.874998,55,99.099998,100,70.099998,79.099998,76.0
20160802173000,288.0,293.399994,101.874998,55,93.599998,100,70.199997,79.099998,76.0
20160802174500,288.0,298.200012,103.541671,55,97.300003,100,70.300003,79.099998,76.0
20160802180000,288.0,298.200012,103.541671,55,93.0,100,70.400002,79.099998,76.0
20160802181500,288.0,293.399994,101.874998,54,94.699997,100,70.5,79.099998,76.0
20160802183000,288.0,293.399994,101.874998,54,93.0,100,70.5,79.099998,76.0
20160802184500,288.0,293.399994,101.874998,54,96.800003,100,70.5,79.099998,76.0
20160802190000,288.0,293.399994,101.874998,54,91.699997,100,70.599998,79.099998,76.0
20160802191500,288.0,293.399994,101.874998,54,96.300003,100,70.599998,79.099998,76.0
20160802193000,288.0,293.399994,101.874998,54,90.5,100,70.599998,79.099998,76.0
20160802194500,288.0,288.600006,100.208335,54,92.400002,100,70.599998,79.099998,76.0
20160802200000,288.0,293.399994,101.874998,54,99.199997,100,70.599998,79.099998,76.0
20160802201500,288.0,293.399994,101.874998,54,91.099998,100,70.599998,79.099998,76.0
20160802203000,288.0,293.399994,101.874998,54,96.400002,100,70.699997,79.099998,76.0
20160802204500,288.0,293.399994,101.874998,54,92.900002,100,70.699997,79.099998,76.0
20160802210000,288.0,293.399994,101.874998,54,90.5,100,70.800003,79.099998,76.0
20160802211500,288.0,293.399994,101.874998,54,90.5,100,70.800003,79.099998,76.0
20160802213000,288.0,293.399994,101.874998,54,98.199997,100,70.800003,79.099998,76.0
20160802214500,288.0,293.399994,101.874998,54,91.699997,100,70.800003,79.099998,76.0
20160802220000,288.0,293.399994,101.874998,54,90.5,100,70.900002,79.099998,76.0
20160802221500,288.0,293.399994,101.874998,54,91.699997,100,70.900002,79.099998,76.0
20160802223000,288.0,293.399994,101.874998,54,91.699997,100,70.900002,79.099998,76.0
20160802224500,288.0,293.399994,101.874998,54,96.699997,100,71.0,79.099998,76.0
20160802230000,288.0,293.399994,101.874998,54,90.900002,100,71.0,79.099998,76.0
20160802231500,288.0,293.399994,101.874998,54,91.900002,100,71.0,79.099998,76.0
20160802233000,288.0,293.399994,101.874998,54,96.0,100,71.0,79.099998,76.0
20160802234500,288.0,293.399994,101.874998,54,96.0,100,71.0,79.099998,76.0
20160803000000,288.0,293.399994,101.874998,54,97.599998,100,71.0,79.099998,76.0
20160803001500,288.0,293.399994,101.874998,54,91.699997,100,71.099998,79.099998,76.0
20160803003000,288.0,293.399994,101.874998,54,91.699997,100,71.099998,79.099998,76.0
20160803004500,288.0,293.399994,101.874998,54,91.699997,100,71.099998,79.099998,76.0
20160803010000,288.0,293.399994,101.874998,54,91.699997,100,71.099998,79.099998,76.0
20160803011500,288.0,298.200012,103.541671,55,90.699997,100,71.0,79.099998,76.0
20160803013000,288.0,283.200012,98.333338,55,97.300003,100,70.900002,79.099998,76.0
20160803014500,288.0,288.600006,100.208335,55,94.300003,100,70.900002,79.099998,76.0
20160803020000,288.0,293.399994,101.874998,55,92.199997,100,70.800003,79.099998,76.0
20160803021500,288.0,298.200012,103.541671,55,98.5,100,70.900002,79.099998,76.0
20160803023000,288.0,298.200012,103.541671,55,96.699997,100,70.900002,79.099998,76.0
20160803024500,288.0,298.200012,103.541671,55,94.900002,100,70.900002,79.099998,76.0
20160803030000,288.0,298.200012,103.541671,55,91.900002,100,71.0,79.099998,76.0
20160803031500,288.0,298.200012,103.541671,55,90.5,100,71.0,79.099998,76.0
20160803033000,288.0,298.200012,103.541671,55,90.5,100,71.0,79.099998,76.0
20160803034500,288.0,298.200012,103.541671,55,90.5,100,71.099998,79.099998,76.0
20160803040000,288.0,298.200012,103.541671,55,90.5,100,71.099998,79.099998,76.0
20160803041500,288.0,298.200012,103.541671,55,98.199997,100,71.099998,79.099998,76.0
20160803043000,288.0,298.200012,103.541671,55,99.599998,100,71.099998,79.099998,76.0
20160803044500,288.0,298.200012,103.541671,55,97.800003,100,71.099998,79.099998,76.0
20160803050000,288.0,298.200012,103.541671,55,96.0,100,71.099998,79.099998,76.0
20160803051500,288.0,298.200012,103.541671,55,93.599998,100,71.099998,79.099998,76.0
20160803053000,288.0,298.200012,103.541671,55,93.599998,100,71.099998,79.099998,76.0
20160803054500,288.0,298.200012,103.541671,55,91.699997,100,71.099998,79.099998,76.0
20160803060000,288.0,293.399994,101.874998,55,90.699997,100,71.099998,79.099998,76.0
20160803061500,288.0,298.200012,103.541671,55,90.699997,100,71.099998,79.099998,76.0
20160803063000,288.0,298.200012,103.541671,55,90.699997,100,71.099998,79.099998,76.0
20160803064500,288.0,298.200012,103.541671,55,92.099998,100,71.099998,79.099998,76.0
20160803070000,288.0,298.200012,103.541671,55,92.099998,100,71.199997,73.199997,70.199997
20160803071500,288.0,298.200012,103.541671,55,56.0,0,70.599998,73.300003,70.300003
20160803073000,288.0,298.200012,103.541671,55,56.0,100,70.0,73.400002,70.400002
20160803074500,288.0,293.399994,101.874998,55,56.0,100,69.400002,73.300003,70.300003
20160803080000,288.0,288.600006,100.208335,55,78.400002,100,69.199997,73.300003,70.300003
20160803081500,288.0,283.200012,98.333338,55,78.400002,100,69.599998,73.300003,70.300003
20160803083000,288.0,278.399994,96.666665,55,82.099998,100,70.0,73.400002,70.400002
20160803084500,288.0,278.399994,96.666665,55,98.400002,100,69.0,73.300003,70.300003
20160803090000,288.0,283.200012,98.333338,55,91.699997,100,69.5,73.199997,70.199997
20160803091500,288.0,278.399994,96.666665,55,97.800003,100,69.199997,73.300003,70.300003
20160803093000,288.0,283.200012,98.333338,55,96.099998,100,70.400002,73.300003,70.300003
20160803094500,288.0,283.200012,98.333338,55,76.300003,100,69.099998,73.199997,70.199997
20160803100000,288.0,283.200012,98.333338,55,78.699997,100,69.5,73.199997,70.199997
20160803101500,288.0,278.399994,96.666665,55,87.400002,100,68.900002,73.199997,70.199997
20160803103000,288.0,278.399994,96.666665,55,96.699997,100,69.300003,73.199997,70.199997
20160803104500,288.0,283.200012,98.333338,55,91.699997,100,69.199997,73.199997,70.199997
20160803110000,288.0,283.200012,98.333338,55,99.599998,100,69.099998,73.199997,70.199997
20160803111500,288.0,278.399994,96.666665,55,93.199997,100,68.800003,73.199997,70.199997
20160803113000,288.0,278.399994,96.666665,55,93.199997,100,68.900002,73.199997,70.199997
20160803114500,288.0,278.399994,96.666665,55,94.699997,100,68.800003,73.199997,70.199997
20160803120000,288.0,283.200012,98.333338,55,101.900002,100,69.599998,73.199997,70.199997
20160803121500,288.0,278.399994,96.666665,55,93.800003,100,69.900002,73.199997,70.199997
20160803123000,288.0,278.399994,96.666665,55,92.400002,100,70.099998,73.199997,70.199997
20160803124500,288.0,283.200012,98.333338,55,99.599998,100,70.199997,73.199997,70.199997
20160803130000,288.0,283.200012,98.333338,55,57.099998,0,69.900002,69.0,66.0
20160803131500,288.0,283.200012,98.333338,55,60.299999,0,69.5,69.0,66.0
20160803133000,288.0,283.200012,98.333338,55,60.299999,0,69.099998,69.0,66.0
20160803134500,288.0,283.200012,98.333338,55,56.400002,0,68.800003,69.0,66.0
20160803140000,288.0,283.200012,98.333338,55,54.299999,0,68.400002,69.0,66.0
20160803141500,288.0,283.200012,98.333338,55,55.099998,0,68.0,69.0,66.0
20160803143000,288.0,283.200012,98.333338,55,55.099998,0,67.699997,69.0,66.0
20160803144500,288.0,283.200012,98.333338,55,55.099998,0,67.400002,69.0,66.0
20160803150000,288.0,283.200012,98.333338,55,55.099998,0,67.199997,69.0,66.0
20160803151500,288.0,283.200012,98.333338,55,55.099998,0,66.900002,69.0,66.0
20160803153000,288.0,283.200012,98.333338,55,55.099998,0,66.699997,69.0,66.0
20160803154500,288.0,288.600006,100.208335,55,55.099998,0,66.5,69.0,66.0
20160803160000,288.0,293.399994,101.874998,55,55.099998,0,66.400002,69.0,66.0
20160803161500,288.0,298.200012,103.541671,54,55.099998,0,66.199997,69.0,66.0
20160803163000,288.0,298.200012,103.541671,54,55.099998,0,66.199997,69.0,66.0
20160803164500,288.0,298.200012,103.541671,54,55.099998,0,66.099998,69.0,66.0
20160803170000,288.0,298.200012,103.541671,54,55.099998,0,66.099998,69.0,66.0
20160803171500,288.0,298.200012,103.541671,54,55.099998,0,66.099998,69.0,66.0
20160803173000,288.0,298.200012,103.541671,54,55.099998,0,66.099998,69.0,66.0
20160803174500,288.0,298.200012,103.541671,54,55.099998,0,66.0,69.0,66.0
20160803180000,288.0,298.200012,103.541671,54,55.099998,0,66.0,69.0,66.0
20160803181500,288.0,298.200012,103.541671,54,55.099998,0,66.0,69.0,66.0
20160803183000,288.0,298.200012,103.541671,54,55.099998,0,66.0,69.0,66.0
20160803184500,288.0,298.200012,103.541671,54,55.099998,0,66.0,69.0,66.0
20160803190000,288.0,298.200012,103.541671,54,55.099998,0,66.0,69.0,66.0
20160803191500,288.0,298.200012,103.541671,54,55.099998,0,66.0,69.0,66.0
20160803193000,288.0,298.200012,103.541671,54,55.099998,0,66.0,69.0,66.0
20160803194500,288.0,298.200012,103.541671,54,54.299999,0,65.900002,69.0,66.0
20160803200000,288.0,293.399994,101.874998,54,54.299999,0,65.900002,69.0,66.0
20160803201500,288.0,298.200012,103.541671,54,54.299999,0,65.900002,69.0,66.0
20160803203000,288.0,298.200012,103.541671,54,54.299999,0,65.800003,69.0,66.0
20160803204500,288.0,298.200012,103.541671,54,54.299999,0,65.800003,69.0,66.0
20160803210000,288.0,298.200012,103.541671,54,54.299999,0,65.800003,69.0,66.0
20160803211500,288.0,298.200012,103.541671,54,54.299999,100,65.800003,69.0,66.0
20160803213000,288.0,298.200012,103.541671,54,54.299999,100,65.699997,69.0,66.0
20160803214500,288.0,298.200012,103.541671,54,54.299999,100,65.699997,69.0,66.0
20160803220000,288.0,298.200012,103.541671,54,54.299999,100,65.699997,69.0,66.0
20160803221500,288.0,298.200012,103.541671,54,54.299999,100,65.699997,69.0,66.0
20160803223000,288.0,298.200012,103.541671,54,54.299999,100,65.599998,69.0,66.0
20160803224500,288.0,298.200012,103.541671,54,54.299999,100,65.599998,69.0,66.0
20160803230000,288.0,298.200012,103.541671,54,54.299999,100,65.599998,69.0,66.0
20160803231500,288.0,298.200012,103.541671,54,54.299999,100,65.599998,69.0,66.0
20160803233000,288.0,298.200012,103.541671,54,55.200001,100,65.599998,69.0,66.0
20160803234500,288.0,298.200012,103.541671,54,55.200001,100,65.599998,69.0,66.0
20160804000000,288.0,298.200012,103.541671,54,64.300003,100,65.599998,69.0,66.0
20160804001500,288.0,298.200012,103.541671,54,71.599998,100,65.800003,69.0,66.0
20160804003000,288.0,293.399994,101.874998,54,69.400002,100,66.099998,69.0,66.0
20160804004500,288.0,298.200012,103.541671,54,69.400002,100,66.199997,69.0,66.0
20160804010000,288.0,298.200012,103.541671,54,55.799999,0,66.199997,69.0,66.0
20160804011500,288.0,298.200012,103.541671,54,55.200001,0,66.099998,69.0,66.0
20160804013000,288.0,298.200012,103.541671,54,55.200001,0,66.0,69.0,66.0
20160804014500,288.0,298.200012,103.541671,54,55.200001,0,65.900002,69.0,66.0
20160804020000,288.0,298.200012,103.541671,54,55.200001,0,65.800003,69.0,66.0
20160804021500,288.0,298.200012,103.541671,54,55.200001,100,65.699997,69.0,66.0
20160804023000,288.0,298.200012,103.541671,54,55.200001,100,65.599998,69.0,66.0
20160804024500,288.0,298.200012,103.541671,54,55.200001,100,65.599998,69.0,66.0
20160804030000,288.0,298.200012,103.541671,54,55.200001,100,65.5,69.0,66.0
20160804031500,288.0,298.200012,103.541671,54,55.200001,100,65.5,69.0,66.0
20160804033000,288.0,298.200012,103.541671,54,55.200001,100,65.400002,69.0,66.0
20160804034500,288.0,298.200012,103.541671,54,71.599998,100,65.5,69.0,66.0
20160804040000,288.0,298.200012,103.541671,54,73.400002,100,65.800003,69.0,66.0
20160804041500,288.0,298.200012,103.541671,54,72.5,100,66.0,69.0,66.0
20160804043000,288.0,298.200012,103.541671,54,71.0,100,66.199997,69.0,66.0
20160804044500,288.0,298.200012,103.541671,54,56.0,0,66.199997,69.0,66.0
20160804050000,288.0,298.200012,103.541671,54,56.0,0,66.099998,69.0,66.0
20160804051500,288.0,298.200012,103.541671,54,55.400002,0,66.0,69.0,66.0
20160804053000,288.0,298.200012,103.541671,54,55.400002,0,65.800003,69.0,66.0
20160804054500,288.0,298.200012,103.541671,54,55.400002,100,65.699997,69.0,66.0
20160804060000,288.0,298.200012,103.541671,54,54.700001,100,65.599998,68.900002,65.900002
20160804061500,288.0,298.200012,103.541671,54,54.700001,100,65.5,68.900002,65.900002
20160804063000,288.0,298.200012,103.541671,54,55.5,100,65.5,68.900002,65.900002
20160804064500,288.0,298.200012,103.541671,54,55.5,100,65.5,68.900002,65.900002
20160804070000,288.0,298.200012,103.541671,54,55.5,100,65.5,68.900002,65.900002
20160804071500,288.0,298.200012,103.541671,54,55.5,100,65.5,68.900002,65.900002
20160804073000,288.0,298.200012,103.541671,54,55.5,100,65.599998,68.900002,65.900002
20160804074500,288.0,298.200012,103.541671,54,55.5,100,65.599998,68.900002,65.900002
20160804080000,288.0,298.200012,103.541671,54,55.5,100,65.599998,68.900002,65.900002
20160804081500,288.0,298.200012,103.541671,54,55.5,100,65.599998,68.900002,65.900002
20160804083000,288.0,298.200012,103.541671,54,56.5,100,65.599998,68.900002,65.900002
20160804084500,288.0,298.200012,103.541671,54,57.799999,100,65.699997,68.900002,65.900002
20160804090000,288.0,293.399994,101.874998,54,57.799999,100,65.800003,68.900002,65.900002
20160804091500,288.0,293.399994,101.874998,54,57.799999,100,65.900002,68.900002,65.900002
20160804093000,288.0,288.600006,100.208335,54,83.699997,100,66.199997,70.900002,67.900002
20160804094500,288.0,283.200012,98.333338,54,83.699997,100,67.099998,71.0,68.0
20160804100000,288.0,278.399994,96.666665,54,84.900002,100,67.800003,71.0,68.0
20160804101500,288.0,278.399994,96.666665,54,69.900002,0,68.300003,71.0,68.0
20160804103000,288.0,278.399994,96.666665,54,55.599998,0,68.0,71.0,68.0
20160804104500,288.0,278.399994,96.666665,54,54.700001,0,67.800003,70.900002,67.900002
20160804110000,288.0,278.399994,96.666665,54,54.700001,100,67.599998,70.900002,67.900002
20160804111500,288.0,278.399994,96.666665,54,54.700001,100,67.400002,70.900002,67.900002
20160804113000,288.0,278.399994,96.666665,54,54.700001,100,67.300003,70.900002,67.900002
20160804114500,288.0,278.399994,96.666665,55,67.0,100,67.199997,70.900002,67.900002
20160804120000,288.0,283.200012,98.333338,55,86.900002,100,67.599998,76.699997,73.699997
20160804121500,288.0,278.399994,96.666665,55,82.099998,100,68.0,76.699997,73.699997
20160804123000,288.0,278.399994,96.666665,55,97.699997,100,68.300003,76.800003,73.800003
20160804124500,288.0,278.399994,96.666665,55,94.800003,100,68.800003,76.800003,73.800003
20160804130000,288.0,278.399994,96.666665,55,85.0,100,69.099998,76.800003,73.800003
20160804131500,288.0,278.399994,96.666665,55,79.699997,100,69.099998,76.800003,73.800003
20160804133000,288.0,278.399994,96.666665,55,92.400002,100,69.099998,76.800003,73.800003
20160804134500,288.0,278.399994,96.666665,55,99.199997,100,69.099998,76.800003,73.800003
20160804140000,288.0,283.200012,98.333338,55,85.599998,100,69.300003,76.800003,73.800003
20160804141500,288.0,278.399994,96.666665,55,81.599998,100,69.300003,76.800003,73.800003
20160804143000,288.0,283.200012,98.333338,55,86.199997,100,69.400002,76.800003,73.800003
20160804144500,288.0,283.200012,98.333338,55,82.599998,100,69.5,76.800003,73.800003
20160804150000,288.0,288.600006,100.208335,55,78.699997,100,69.800003,76.800003,73.800003
20160804151500,288.0,288.600006,100.208335,55,75.400002,100,69.599998,76.800003,73.800003
20160804153000,288.0,288.600006,100.208335,55,99.599998,100,69.699997,76.800003,73.800003
20160804154500,288.0,293.399994,101.874998,55,85.0,100,69.800003,76.800003,73.800003
20160804160000,288.0,293.399994,101.874998,55,85.0,100,69.800003,76.800003,73.800003
20160804161500,288.0,293.399994,101.874998,55,86.900002,100,70.300003,76.800003,73.800003
20160804163000,288.0,288.600006,100.208335,55,86.900002,100,70.699997,76.800003,73.800003
20160804164500,288.0,288.600006,100.208335,55,86.900002,100,70.300003,76.800003,73.800003
20160804170000,288.0,288.600006,100.208335,55,89.300003,100,70.300003,76.800003,73.800003
20160804171500,288.0,293.399994,101.874998,55,85.0,100,70.300003,76.800003,73.800003
20160804173000,288.0,293.399994,101.874998,55,86.199997,100,70.300003,76.800003,73.800003
20160804174500,288.0,293.399994,101.874998,55,87.5,100,70.300003,76.800003,73.800003
20160804180000,288.0,293.399994,101.874998,55,87.5,100,70.300003,76.800003,73.800003
20160804181500,288.0,298.200012,103.541671,55,87.5,100,70.300003,76.800003,73.800003
20160804183000,288.0,298.200012,103.541671,55,89.300003,100,70.300003,76.800003,73.800003
20160804184500,288.0,293.399994,101.874998,54,89.300003,100,70.300003,76.800003,73.800003
20160804190000,288.0,298.200012,103.541671,54,91.900002,100,70.300003,76.800003,73.800003
20160804191500,288.0,298.200012,103.541671,54,85.599998,100,70.300003,76.800003,73.800003
20160804193000,288.0,298.200012,103.541671,54,85.599998,100,70.400002,76.800003,73.800003
20160804194500,288.0,293.399994,101.874998,54,85.599998,100,70.5,76.800003,73.800003
20160804200000,288.0,298.200012,103.541671,54,89.699997,100,70.599998,76.800003,73.800003
20160804201500,288.0,293.399994,101.874998,54,98.900002,100,70.599998,76.800003,73.800003
20160804203000,288.0,298.200012,103.541671,54,88.0,100,70.699997,76.800003,73.800003
20160804204500,288.0,298.200012,103.541671,54,99.099998,100,70.699997,76.800003,73.800003
20160804210000,288.0,298.200012,103.541671,54,99.099998,100,70.800003,76.800003,73.800003
20160804211500,288.0,298.200012,103.541671,54,91.900002,100,70.800003,76.800003,73.800003
20160804213000,288.0,298.200012,103.541671,54,91.900002,100,70.800003,76.800003,73.800003
20160804214500,288.0,298.200012,103.541671,54,91.900002,100,70.800003,76.800003,73.800003
20160804220000,288.0,298.200012,103.541671,54,88.699997,100,70.900002,76.800003,73.800003
20160804221500,288.0,298.200012,103.541671,54,88.699997,100,70.800003,76.800003,73.800003
20160804223000,288.0,298.200012,103.541671,54,86.199997,100,70.800003,76.800003,73.800003
20160804224500,288.0,298.200012,103.541671,54,86.199997,100,70.900002,76.800003,73.800003
20160804230000,288.0,298.200012,103.541671,54,88.0,100,70.900002,76.800003,73.800003
20160804231500,288.0,298.200012,103.541671,54,98.300003,100,70.900002,76.800003,73.800003
20160804233000,288.0,298.200012,103.541671,54,98.300003,100,70.900002,76.800003,73.800003
20160804234500,288.0,298.200012,103.541671,54,95.400002,100,70.900002,76.800003,73.800003
20160805000000,288.0,298.200012,103.541671,54,90.5,100,70.900002,76.800003,73.800003
20160805001500,288.0,298.200012,103.541671,54,88.099998,100,71.0,76.800003,73.800003
20160805003000,288.0,298.200012,103.541671,54,86.199997,100,71.0,76.800003,73.800003
20160805004500,288.0,298.200012,103.541671,54,86.199997,100,71.0,76.800003,73.800003
20160805010000,288.0,293.399994,101.874998,54,99.599998,100,71.0,76.800003,73.800003
20160805011500,288.0,298.200012,103.541671,54,91.699997,100,71.0,76.800003,73.800003
20160805013000,288.0,293.399994,101.874998,54,87.5,100,71.0,76.800003,73.800003
20160805014500,288.0,298.200012,103.541671,54,85.599998,100,71.0,76.800003,73.800003
20160805020000,288.0,298.200012,103.541671,54,97.099998,100,71.0,76.800003,73.800003
20160805021500,288.0,293.399994,101.874998,54,96.099998,100,71.0,76.800003,73.800003
20160805023000,288.0,293.399994,101.874998,54,88.5,100,71.0,76.800003,73.800003
20160805024500,288.0,293.399994,101.874998,54,85.599998,100,71.0,76.800003,73.800003
20160805030000,288.0,293.399994,101.874998,54,91.5,100,70.900002,76.800003,73.800003
20160805031500,288.0,293.399994,101.874998,54,96.699997,100,70.900002,76.800003,73.800003
20160805033000,288.0,298.200012,103.541671,54,87.5,100,70.900002,76.800003,73.800003
20160805034500,288.0,293.399994,101.874998,54,87.5,100,70.900002,76.800003,73.800003
20160805040000,288.0,298.200012,103.541671,54,94.400002,100,70.900002,76.800003,73.800003
20160805041500,288.0,298.200012,103.541671,54,86.199997,100,70.900002,76.800003,73.800003
20160805043000,288.0,293.399994,101.874998,54,88.0,100,70.900002,76.800003,73.800003
20160805044500,288.0,298.200012,103.541671,54,97.199997,100,70.800003,76.800003,73.800003
20160805050000,288.0,298.200012,103.541671,54,86.900002,100,70.900002,76.800003,73.800003
20160805051500,288.0,298.200012,103.541671,54,86.900002,100,70.800003,76.800003,73.800003
20160805053000,288.0,293.399994,101.874998,54,97.400002,100,70.800003,76.800003,73.800003
20160805054500,288.0,298.200012,103.541671,54,87.5,100,70.800003,76.800003,73.800003
20160805060000,288.0,298.200012,103.541671,54,85.199997,100,70.800003,76.800003,73.800003
20160805061500,288.0,293.399994,101.874998,54,85.199997,100,70.800003,76.800003,73.800003
20160805063000,288.0,293.399994,101.874998,54,92.800003,100,70.800003,76.800003,73.800003
20160805064500,288.0,293.399994,101.874998,54,90.5,100,70.800003,76.800003,73.800003
20160805070000,288.0,293.399994,101.874998,54,86.199997,100,70.800003,76.800003,73.800003
20160805071500,288.0,293.399994,101.874998,54,86.199997,100,70.800003,76.800003,73.800003
20160805073000,288.0,293.399994,101.874998,54,99.599998,100,70.800003,76.800003,73.800003
20160805074500,288.0,293.399994,101.874998,54,91.900002,100,70.800003,76.800003,73.800003
20160805080000,288.0,293.399994,101.874998,54,89.300003,100,70.800003,76.800003,73.800003
20160805081500,288.0,293.399994,101.874998,54,89.300003,100,70.800003,76.800003,73.800003
20160805083000,288.0,293.399994,101.874998,54,89.300003,100,70.800003,76.800003,73.800003
20160805084500,288.0,293.399994,101.874998,54,89.300003,100,70.800003,76.800003,73.800003
20160805090000,288.0,293.399994,101.874998,54,91.900002,100,70.800003,76.800003,73.800003
20160805091500,288.0,293.399994,101.874998,54,94.199997,100,70.800003,76.800003,73.800003
20160805093000,288.0,293.399994,101.874998,54,98.300003,100,70.800003,76.800003,73.800003
20160805094500,288.0,293.399994,101.874998,54,85.599998,100,70.800003,76.800003,73.800003
20160805100000,288.0,293.399994,101.874998,54,85.599998,100,70.800003,76.800003,73.800003
20160805101500,288.0,293.399994,101.874998,54,89.099998,100,70.800003,76.800003,73.800003
