PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160805103000,288.0,293.399994,101.874998,54,86.199997,100,70.900002,76.800003,73.800003
20160805104500,288.0,288.600006,100.208335,54,88.099998,100,70.900002,76.800003,73.800003
20160805110000,288.0,288.600006,100.208335,54,88.099998,100,70.800003,76.800003,73.800003
20160805111500,288.0,288.600006,100.208335,54,86.900002,100,70.800003,76.800003,73.800003
20160805113000,288.0,288.600006,100.208335,54,88.699997,100,70.800003,76.800003,73.800003
20160805114500,288.0,288.600006,100.208335,54,83.800003,100,70.800003,76.800003,73.800003
20160805120000,288.0,288.600006,100.208335,54,79.199997,100,70.599998,76.800003,73.800003
20160805121500,288.0,283.200012,98.333338,54,75.900002,100,70.300003,76.800003,73.800003
20160805123000,288.0,283.200012,98.333338,54,96.099998,100,70.099998,76.800003,73.800003
20160805124500,288.0,288.600006,100.208335,54,79.699997,100,70.099998,76.800003,73.800003
20160805130000,288.0,283.200012,98.333338,54,75.400002,100,69.900002,76.800003,73.800003
20160805131500,288.0,288.600006,100.208335,54,72.5,100,69.699997,76.800003,73.800003
20160805133000,288.0,293.399994,101.874998,54,83.199997,100,69.699997,76.800003,73.800003
20160805134500,288.0,293.399994,101.874998,54,78.300003,100,69.699997,76.800003,73.800003
20160805140000,288.0,293.399994,101.874998,54,93.5,100,69.699997,76.800003,73.800003
20160805141500,288.0,293.399994,101.874998,54,87.400002,100,69.900002,76.800003,73.800003
20160805143000,288.0,293.399994,101.874998,54,96.0,100,70.099998,76.800003,73.800003
20160805144500,288.0,293.399994,101.874998,54,96.0,100,70.199997,76.800003,73.800003
20160805150000,288.0,293.399994,101.874998,54,94.199997,100,70.400002,76.800003,73.800003
20160805151500,288.0,293.399994,101.874998,54,89.900002,100,70.5,76.800003,73.800003
20160805153000,288.0,298.200012,103.541671,54,83.099998,100,70.599998,76.800003,73.800003
20160805154500,288.0,298.200012,103.541671,54,78.300003,100,70.5,76.800003,73.800003
20160805160000,288.0,298.200012,103.541671,54,95.5,100,70.5,76.800003,73.800003
20160805161500,288.0,298.200012,103.541671,54,88.699997,100,70.699997,76.800003,73.800003
20160805173000,288.0,278.399994,96.666665,53,98.400002,100,71.300003,76.800003,73.800003
20160805174500,288.0,283.200012,98.333338,53,88.699997,100,71.300003,76.800003,73.800003
20160805180000,288.0,278.399994,96.666665,53,85.599998,100,71.300003,76.800003,73.800003
20160805181500,288.0,278.399994,96.666665,53,98.5,100,71.300003,76.800003,73.800003
20160805183000,288.0,278.399994,96.666665,53,87.5,100,71.300003,76.800003,73.800003
20160805184500,288.0,278.399994,96.666665,53,88.5,100,71.300003,76.800003,73.800003
20160805190000,288.0,278.399994,96.666665,53,93.5,100,71.300003,76.800003,73.800003
20160805191500,288.0,278.399994,96.666665,53,85.0,100,71.300003,76.800003,73.800003
20160805193000,288.0,278.399994,96.666665,53,99.0,100,71.300003,76.800003,73.800003
20160805194500,288.0,278.399994,96.666665,53,89.300003,100,71.300003,76.800003,73.800003
20160805200000,288.0,278.399994,96.666665,53,85.099998,100,71.300003,76.800003,73.800003
20160805201500,288.0,278.399994,96.666665,53,98.599998,100,71.199997,76.800003,73.800003
20160805203000,288.0,278.399994,96.666665,53,89.199997,100,71.199997,76.800003,73.800003
20160805204500,288.0,278.399994,96.666665,53,85.0,100,71.199997,76.800003,73.800003
20160805210000,288.0,278.399994,96.666665,53,95.300003,100,71.199997,76.800003,73.800003
20160805211500,288.0,278.399994,96.666665,53,85.0,100,71.199997,76.800003,73.800003
20160805213000,288.0,278.399994,96.666665,53,93.199997,100,71.199997,76.800003,73.800003
20160805214500,288.0,278.399994,96.666665,53,85.5,100,71.199997,76.800003,73.800003
20160805220000,288.0,278.399994,96.666665,53,93.099998,100,71.199997,76.800003,73.800003
20160805221500,288.0,278.399994,96.666665,53,86.800003,100,71.199997,76.699997,73.699997
20160805223000,288.0,278.399994,96.666665,53,89.099998,100,71.199997,76.699997,73.699997
20160805224500,288.0,278.399994,96.666665,53,90.0,100,71.199997,76.699997,73.699997
20160805230000,288.0,278.399994,96.666665,53,90.0,100,71.199997,76.699997,73.699997
20160805231500,288.0,278.399994,96.666665,53,90.0,100,71.199997,76.699997,73.699997
20160805233000,288.0,278.399994,96.666665,53,88.099998,100,71.199997,76.699997,73.699997
20160805234500,288.0,278.399994,96.666665,53,98.300003,100,71.199997,76.699997,73.699997
20160806000000,288.0,278.399994,96.666665,53,86.199997,100,71.199997,76.699997,73.699997
20160806001500,288.0,278.399994,96.666665,53,98.699997,100,71.199997,76.699997,73.699997
20160806003000,288.0,278.399994,96.666665,53,85.599998,100,71.199997,76.699997,73.699997
20160806004500,288.0,278.399994,96.666665,53,93.0,100,71.099998,76.699997,73.699997
20160806010000,288.0,278.399994,96.666665,53,88.400002,100,71.099998,76.699997,73.699997
20160806011500,288.0,293.399994,101.874998,56,88.400002,100,71.099998,76.699997,73.699997
20160806013000,288.0,278.399994,96.666665,55,86.900002,100,71.0,76.599998,73.599998
20160806014500,288.0,288.600006,100.208335,55,93.800003,100,71.0,76.599998,73.599998
20160806020000,288.0,288.600006,100.208335,55,86.199997,100,71.0,76.5,73.5
20160806021500,288.0,288.600006,100.208335,55,96.599998,100,71.0,76.5,73.5
20160806023000,288.0,288.600006,100.208335,55,86.800003,100,70.900002,76.5,73.5
20160806024500,288.0,288.600006,100.208335,55,90.0,100,70.900002,76.5,73.5
20160806030000,288.0,288.600006,100.208335,55,98.400002,100,70.900002,76.5,73.5
20160806031500,288.0,288.600006,100.208335,55,86.199997,100,71.0,76.5,73.5
20160806033000,288.0,293.399994,101.874998,55,92.400002,100,71.0,76.5,73.5
20160806034500,288.0,293.399994,101.874998,55,95.099998,100,71.0,76.400002,73.400002
20160806040000,288.0,293.399994,101.874998,55,86.900002,100,71.0,76.400002,73.400002
20160806041500,288.0,293.399994,101.874998,55,100.199997,100,71.0,76.5,73.5
20160806043000,288.0,293.399994,101.874998,55,86.199997,100,71.0,76.400002,73.400002
20160806044500,288.0,293.399994,101.874998,55,94.900002,100,71.0,76.400002,73.400002
20160806050000,288.0,293.399994,101.874998,55,90.300003,100,70.900002,76.400002,73.400002
20160806051500,288.0,293.399994,101.874998,55,87.5,100,71.0,76.400002,73.400002
20160806053000,288.0,293.399994,101.874998,55,97.099998,100,70.900002,76.400002,73.400002
20160806054500,288.0,293.399994,101.874998,55,91.400002,100,70.900002,76.400002,73.400002
20160806060000,288.0,293.399994,101.874998,55,88.099998,100,70.900002,76.400002,73.400002
20160806061500,288.0,288.600006,100.208335,55,99.5,100,70.900002,76.400002,73.400002
20160806063000,288.0,293.399994,101.874998,55,86.800003,100,71.0,76.400002,73.400002
20160806064500,288.0,293.399994,101.874998,55,95.699997,100,71.0,76.400002,73.400002
20160806070000,288.0,288.600006,100.208335,55,91.599998,100,71.0,76.400002,73.400002
20160806071500,288.0,293.399994,101.874998,55,88.0,100,71.0,76.400002,73.400002
20160806073000,288.0,293.399994,101.874998,55,100.199997,100,71.0,76.400002,73.400002
20160806074500,288.0,293.399994,101.874998,55,88.300003,100,71.0,76.400002,73.400002
20160806080000,288.0,288.600006,100.208335,55,90.900002,100,71.0,76.400002,73.400002
20160806081500,288.0,293.399994,101.874998,55,90.900002,100,71.0,76.400002,73.400002
20160806083000,288.0,288.600006,100.208335,55,86.199997,100,71.0,76.400002,73.400002
20160806084500,288.0,288.600006,100.208335,55,98.800003,100,71.0,76.400002,73.400002
20160806090000,288.0,288.600006,100.208335,55,87.300003,100,71.0,76.400002,73.400002
20160806091500,288.0,288.600006,100.208335,55,95.900002,100,71.0,76.400002,73.400002
20160806093000,288.0,288.600006,100.208335,55,100.099998,100,71.0,76.400002,73.400002
20160806094500,288.0,288.600006,100.208335,55,88.099998,100,71.0,76.400002,73.400002
20160806100000,288.0,288.600006,100.208335,55,85.5,100,71.0,76.400002,73.400002
20160806101500,288.0,288.600006,100.208335,55,84.400002,100,71.0,76.400002,73.400002
20160806103000,288.0,288.600006,100.208335,55,89.699997,100,70.800003,76.400002,73.400002
20160806104500,288.0,293.399994,101.874998,55,85.599998,100,70.900002,76.400002,73.400002
20160806110000,288.0,288.600006,100.208335,55,79.199997,100,70.800003,76.400002,73.400002
20160806111500,288.0,288.600006,100.208335,55,97.400002,100,70.699997,76.400002,73.400002
20160806113000,288.0,288.600006,100.208335,55,84.900002,100,70.699997,76.400002,73.400002
20160806114500,288.0,288.600006,100.208335,55,91.599998,100,70.800003,76.400002,73.400002
20160806120000,288.0,288.600006,100.208335,55,93.0,100,70.800003,76.400002,73.400002
20160806121500,288.0,288.600006,100.208335,55,88.099998,100,70.900002,76.400002,73.400002
20160806123000,288.0,288.600006,100.208335,55,82.0,100,70.900002,76.400002,73.400002
20160806124500,288.0,293.399994,101.874998,55,77.300003,100,70.699997,76.400002,73.400002
20160806130000,288.0,288.600006,100.208335,55,88.900002,100,70.5,76.400002,73.400002
20160806131500,288.0,288.600006,100.208335,55,86.900002,100,70.699997,76.400002,73.400002
20160806133000,288.0,288.600006,100.208335,55,81.599998,100,70.699997,76.400002,73.400002
20160806134500,288.0,293.399994,101.874998,55,76.900002,100,70.5,76.400002,73.400002
20160806140000,288.0,288.600006,100.208335,55,73.0,100,70.400002,76.400002,73.400002
20160806141500,288.0,288.600006,100.208335,55,101.0,100,70.300003,76.400002,73.400002
20160806143000,288.0,288.600006,100.208335,55,85.599998,100,70.5,76.400002,73.400002
20160806144500,288.0,288.600006,100.208335,55,79.199997,100,70.5,76.400002,73.400002
20160806150000,288.0,288.600006,100.208335,55,86.099998,100,70.400002,76.400002,73.400002
20160806151500,288.0,288.600006,100.208335,55,86.099998,100,70.599998,76.400002,73.400002
20160806153000,288.0,288.600006,100.208335,55,81.599998,100,70.699997,76.400002,73.400002
20160806154500,288.0,288.600006,100.208335,55,76.800003,100,70.599998,76.400002,73.400002
20160806160000,288.0,293.399994,101.874998,55,81.099998,100,70.599998,76.400002,73.400002
20160806161500,288.0,288.600006,100.208335,55,77.300003,100,70.5,76.400002,73.400002
20160806163000,288.0,293.399994,101.874998,55,86.900002,100,70.699997,76.400002,73.400002
20160806164500,288.0,288.600006,100.208335,55,83.300003,100,70.800003,76.400002,73.400002
20160806170000,288.0,293.399994,101.874998,55,78.699997,100,70.800003,76.400002,73.400002
20160806171500,288.0,293.399994,101.874998,55,74.900002,100,70.699997,76.400002,73.400002
20160806173000,288.0,288.600006,100.208335,55,91.300003,100,70.699997,76.400002,73.400002
20160806174500,288.0,293.399994,101.874998,55,82.599998,100,70.800003,76.400002,73.400002
20160806180000,288.0,288.600006,100.208335,55,100.199997,100,70.900002,76.400002,73.400002
20160806181500,288.0,293.399994,101.874998,55,91.099998,100,71.0,76.400002,73.400002
20160806183000,288.0,293.399994,101.874998,55,99.599998,100,71.199997,76.400002,73.400002
20160806184500,288.0,293.399994,101.874998,55,90.099998,100,71.300003,76.400002,73.400002
20160806190000,288.0,293.399994,101.874998,55,86.400002,100,71.400002,76.400002,73.400002
20160806191500,288.0,293.399994,101.874998,55,86.400002,100,71.5,76.400002,73.400002
20160806193000,288.0,293.399994,101.874998,55,86.400002,100,71.599998,76.400002,73.400002
20160806194500,288.0,293.399994,101.874998,55,86.400002,100,71.599998,76.400002,73.400002
20160806200000,288.0,293.399994,101.874998,55,86.400002,100,71.599998,76.400002,73.400002
20160806201500,288.0,293.399994,101.874998,55,86.400002,100,71.699997,76.400002,73.400002
20160806203000,288.0,293.399994,101.874998,55,86.400002,100,71.699997,76.400002,73.400002
20160806204500,288.0,293.399994,101.874998,55,87.400002,100,71.699997,76.400002,73.400002
20160806210000,288.0,293.399994,101.874998,55,87.400002,100,71.699997,76.400002,73.400002
20160806211500,288.0,293.399994,101.874998,55,86.199997,100,71.699997,76.400002,73.400002
20160806213000,288.0,293.399994,101.874998,55,86.199997,100,71.699997,76.400002,73.400002
20160806214500,288.0,293.399994,101.874998,55,86.199997,100,71.699997,76.400002,73.400002
20160806220000,288.0,293.399994,101.874998,55,86.199997,100,71.699997,76.400002,73.400002
20160806221500,288.0,293.399994,101.874998,55,88.599998,100,71.699997,76.400002,73.400002
20160806223000,288.0,293.399994,101.874998,55,87.400002,100,71.699997,76.400002,73.400002
20160806224500,288.0,293.399994,101.874998,55,85.0,100,71.699997,76.400002,73.400002
20160806230000,288.0,293.399994,101.874998,55,98.400002,100,71.599998,76.400002,73.400002
20160806231500,288.0,293.399994,101.874998,55,89.900002,100,71.599998,76.400002,73.400002
20160806233000,288.0,293.399994,101.874998,55,86.800003,100,71.599998,76.400002,73.400002
20160806234500,288.0,293.399994,101.874998,55,85.599998,100,71.599998,76.400002,73.400002
20160807000000,288.0,293.399994,101.874998,55,88.400002,100,71.599998,76.400002,73.400002
20160807001500,288.0,293.399994,101.874998,55,99.0,100,71.599998,76.400002,73.400002
20160807003000,288.0,293.399994,101.874998,55,93.099998,100,71.599998,76.400002,73.400002
20160807004500,288.0,293.399994,101.874998,55,87.5,100,71.599998,76.400002,73.400002
20160807010000,288.0,293.399994,101.874998,55,87.5,100,71.599998,76.400002,73.400002
20160807011500,288.0,293.399994,101.874998,55,86.199997,100,71.599998,76.400002,73.400002
20160807013000,288.0,288.600006,100.208335,55,95.699997,100,71.599998,76.400002,73.400002
20160807014500,288.0,293.399994,101.874998,55,91.800003,100,71.599998,76.400002,73.400002
20160807020000,288.0,293.399994,101.874998,55,86.199997,100,71.599998,76.400002,73.400002
20160807021500,288.0,293.399994,101.874998,55,89.099998,100,71.599998,76.400002,73.400002
20160807023000,288.0,293.399994,101.874998,55,97.099998,100,71.599998,76.400002,73.400002
20160807024500,288.0,293.399994,101.874998,55,86.900002,100,71.599998,76.400002,73.400002
20160807030000,288.0,293.399994,101.874998,55,86.900002,100,71.5,76.400002,73.400002
20160807031500,288.0,293.399994,101.874998,55,99.099998,100,71.5,76.400002,73.400002
20160807033000,288.0,288.600006,100.208335,55,89.300003,100,71.5,76.400002,73.400002
20160807034500,288.0,293.399994,101.874998,55,85.599998,100,71.5,76.400002,73.400002
20160807040000,288.0,288.600006,100.208335,55,99.599998,100,71.400002,76.400002,73.400002
20160807041500,288.0,293.399994,101.874998,55,89.300003,100,71.5,76.400002,73.400002
20160807043000,288.0,293.399994,101.874998,55,85.599998,100,71.400002,76.400002,73.400002
20160807044500,288.0,288.600006,100.208335,55,99.800003,100,71.400002,76.400002,73.400002
20160807050000,288.0,293.399994,101.874998,55,89.300003,100,71.400002,76.400002,73.400002
20160807051500,288.0,288.600006,100.208335,55,86.199997,100,71.400002,76.400002,73.400002
20160807053000,288.0,288.600006,100.208335,55,90.099998,100,71.400002,76.400002,73.400002
20160807054500,288.0,293.399994,101.874998,55,94.199997,100,71.300003,76.400002,73.400002
20160807060000,288.0,288.600006,100.208335,55,85.699997,100,71.300003,76.400002,73.400002
20160807061500,288.0,288.600006,100.208335,55,99.0,100,71.300003,76.400002,73.400002
20160807063000,288.0,293.399994,101.874998,55,90.5,100,71.300003,76.400002,73.400002
20160807064500,288.0,288.600006,100.208335,55,86.900002,100,71.300003,76.400002,73.400002
20160807070000,288.0,288.600006,100.208335,55,86.900002,100,71.300003,76.400002,73.400002
20160807071500,288.0,288.600006,100.208335,55,99.900002,100,71.300003,76.400002,73.400002
20160807073000,288.0,288.600006,100.208335,55,92.400002,100,71.300003,76.400002,73.400002
20160807074500,288.0,288.600006,100.208335,55,94.300003,100,71.300003,76.400002,73.400002
20160807080000,288.0,288.600006,100.208335,55,86.900002,100,71.199997,76.400002,73.400002
20160807081500,288.0,288.600006,100.208335,55,86.900002,100,71.300003,76.400002,73.400002
20160807083000,288.0,288.600006,100.208335,55,86.900002,100,71.300003,76.400002,73.400002
20160807084500,288.0,288.600006,100.208335,55,85.599998,100,71.199997,76.400002,73.400002
20160807090000,288.0,288.600006,100.208335,55,85.599998,100,71.199997,76.400002,73.400002
20160807091500,288.0,288.600006,100.208335,55,85.599998,100,71.199997,76.400002,73.400002
20160807093000,288.0,288.600006,100.208335,55,85.599998,100,71.199997,76.400002,73.400002
20160807094500,288.0,288.600006,100.208335,55,83.800003,100,71.099998,76.400002,73.400002
20160807100000,288.0,288.600006,100.208335,55,92.800003,100,71.099998,76.400002,73.400002
20160807101500,288.0,288.600006,100.208335,55,86.199997,100,71.099998,76.400002,73.400002
20160807103000,288.0,288.600006,100.208335,55,86.199997,100,71.099998,76.400002,73.400002
20160807104500,288.0,288.600006,100.208335,55,97.300003,100,71.0,76.400002,73.400002
20160807110000,288.0,288.600006,100.208335,55,87.5,100,71.0,76.400002,73.400002
20160807111500,288.0,288.600006,100.208335,55,81.099998,100,71.0,76.400002,73.400002
20160807113000,288.0,288.600006,100.208335,55,76.699997,100,70.800003,76.400002,73.400002
20160807114500,288.0,288.600006,100.208335,55,95.099998,100,70.699997,76.400002,73.400002
20160807120000,288.0,288.600006,100.208335,55,98.699997,100,70.800003,76.400002,73.400002
20160807121500,288.0,288.600006,100.208335,55,88.900002,100,70.800003,76.400002,73.400002
20160807123000,288.0,288.600006,100.208335,55,86.400002,100,70.900002,76.400002,73.400002
20160807124500,288.0,288.600006,100.208335,55,86.400002,100,70.900002,76.400002,73.400002
20160807130000,288.0,288.600006,100.208335,55,86.400002,100,71.0,76.400002,73.400002
20160807131500,288.0,288.600006,100.208335,55,86.400002,100,71.0,76.400002,73.400002
20160807133000,288.0,288.600006,100.208335,55,86.400002,100,71.099998,76.400002,73.400002
20160807134500,288.0,288.600006,100.208335,55,86.400002,100,71.199997,76.400002,73.400002
20160807140000,288.0,288.600006,100.208335,55,86.400002,100,71.199997,76.400002,73.400002
20160807141500,288.0,288.600006,100.208335,55,86.400002,100,71.199997,76.400002,73.400002
20160807143000,288.0,293.399994,101.874998,55,86.400002,100,71.199997,76.400002,73.400002
20160807144500,288.0,288.600006,100.208335,55,99.099998,100,71.199997,76.400002,73.400002
20160807150000,288.0,288.600006,100.208335,55,101.0,100,71.300003,76.400002,73.400002
20160807151500,288.0,288.600006,100.208335,55,93.599998,100,71.300003,76.400002,73.400002
20160807153000,288.0,288.600006,100.208335,55,86.900002,100,71.300003,76.400002,73.400002
20160807154500,288.0,288.600006,100.208335,55,85.599998,100,71.300003,76.400002,73.400002
20160807160000,288.0,288.600006,100.208335,55,99.599998,100,71.300003,76.400002,73.400002
20160807161500,288.0,293.399994,101.874998,55,90.199997,100,71.400002,76.400002,73.400002
20160807163000,288.0,288.600006,100.208335,55,88.099998,100,71.400002,76.400002,73.400002
20160807164500,288.0,288.600006,100.208335,55,88.099998,100,71.400002,76.400002,73.400002
20160807170000,288.0,288.600006,100.208335,55,99.099998,100,71.400002,76.400002,73.400002
20160807171500,288.0,288.600006,100.208335,55,87.5,100,71.300003,76.400002,73.400002
20160807173000,288.0,288.600006,100.208335,55,89.5,100,71.300003,76.400002,73.400002
20160807174500,288.0,293.399994,101.874998,55,93.0,100,71.400002,76.400002,73.400002
20160807180000,288.0,288.600006,100.208335,55,86.199997,100,71.400002,76.400002,73.400002
20160807181500,288.0,288.600006,100.208335,55,99.699997,100,71.400002,76.400002,73.400002
20160807183000,288.0,288.600006,100.208335,55,87.5,100,71.400002,76.400002,73.400002
20160807184500,288.0,288.600006,100.208335,55,87.5,100,71.400002,76.400002,73.400002
20160807190000,288.0,288.600006,100.208335,55,95.300003,100,71.400002,76.400002,73.400002
20160807191500,288.0,288.600006,100.208335,55,86.199997,100,71.400002,76.400002,73.400002
20160807193000,288.0,288.600006,100.208335,55,99.599998,100,71.400002,76.400002,73.400002
20160807194500,288.0,288.600006,100.208335,55,88.699997,100,71.400002,76.400002,73.400002
20160807200000,288.0,288.600006,100.208335,55,88.699997,100,71.300003,76.400002,73.400002
20160807201500,288.0,288.600006,100.208335,55,96.900002,100,71.300003,76.400002,73.400002
20160807203000,288.0,288.600006,100.208335,55,88.300003,100,71.300003,76.400002,73.400002
20160807204500,288.0,288.600006,100.208335,55,86.199997,100,71.300003,76.400002,73.400002
20160807210000,288.0,288.600006,100.208335,55,96.800003,100,71.300003,76.400002,73.400002
20160807211500,288.0,288.600006,100.208335,55,86.599998,100,71.300003,76.400002,73.400002
20160807213000,288.0,288.600006,100.208335,55,99.699997,100,71.300003,76.400002,73.400002
20160807214500,288.0,288.600006,100.208335,55,86.900002,100,71.300003,76.400002,73.400002
20160807220000,288.0,288.600006,100.208335,55,99.0,100,71.199997,76.400002,73.400002
20160807221500,288.0,288.600006,100.208335,55,88.699997,100,71.300003,76.400002,73.400002
20160807223000,288.0,288.600006,100.208335,55,86.800003,100,71.199997,76.400002,73.400002
20160807224500,288.0,288.600006,100.208335,55,96.900002,100,71.199997,76.400002,73.400002
20160807230000,288.0,288.600006,100.208335,55,88.0,100,71.199997,76.400002,73.400002
20160807231500,288.0,288.600006,100.208335,55,97.0,100,71.199997,76.400002,73.400002
20160807233000,288.0,288.600006,100.208335,55,89.300003,100,71.199997,76.400002,73.400002
20160807234500,288.0,288.600006,100.208335,55,93.800003,100,71.199997,76.400002,73.400002
20160808000000,288.0,293.399994,101.874998,55,88.699997,100,71.199997,76.400002,73.400002
20160808001500,288.0,288.600006,100.208335,55,98.099998,100,71.199997,76.400002,73.400002
20160808003000,288.0,288.600006,100.208335,55,87.5,100,71.199997,76.400002,73.400002
20160808004500,288.0,288.600006,100.208335,55,99.300003,100,71.199997,76.400002,73.400002
20160808010000,288.0,288.600006,100.208335,55,86.900002,100,71.199997,76.400002,73.400002
20160808011500,288.0,288.600006,100.208335,55,96.099998,100,71.199997,76.400002,73.400002
20160808013000,288.0,288.600006,100.208335,55,86.199997,100,71.199997,76.400002,73.400002
20160808014500,288.0,288.600006,100.208335,55,96.099998,100,71.199997,76.400002,73.400002
20160808020000,288.0,288.600006,100.208335,55,86.400002,100,71.199997,76.400002,73.400002
20160808021500,288.0,288.600006,100.208335,55,98.5,100,71.199997,76.400002,73.400002
20160808023000,288.0,293.399994,101.874998,55,86.900002,100,71.199997,76.400002,73.400002
20160808024500,288.0,288.600006,100.208335,55,99.199997,100,71.199997,76.400002,73.400002
20160808030000,288.0,293.399994,101.874998,55,86.199997,100,71.199997,76.400002,73.400002
20160808031500,288.0,288.600006,100.208335,55,95.599998,100,71.099998,76.400002,73.400002
20160808033000,288.0,293.399994,101.874998,55,88.699997,100,71.099998,76.400002,73.400002
20160808034500,288.0,293.399994,101.874998,55,88.699997,100,71.099998,76.400002,73.400002
20160808040000,288.0,288.600006,100.208335,55,96.0,100,71.0,76.400002,73.400002
20160808041500,288.0,293.399994,101.874998,55,86.900002,100,71.0,76.400002,73.400002
20160808043000,288.0,288.600006,100.208335,55,100.199997,100,71.0,76.400002,73.400002
20160808044500,288.0,293.399994,101.874998,55,86.900002,100,71.0,76.400002,73.400002
20160808050000,288.0,288.600006,100.208335,55,97.199997,100,71.0,76.400002,73.400002
20160808051500,288.0,293.399994,101.874998,55,86.199997,100,71.0,76.400002,73.400002
20160808053000,288.0,288.600006,100.208335,55,96.099998,100,71.0,76.400002,73.400002
20160808054500,288.0,288.600006,100.208335,55,87.800003,100,71.0,76.400002,73.400002
20160808060000,288.0,288.600006,100.208335,55,89.900002,100,71.0,76.400002,73.400002
20160808061500,288.0,293.399994,101.874998,55,86.300003,100,71.099998,76.400002,73.400002
20160808063000,288.0,288.600006,100.208335,55,97.199997,100,71.099998,76.400002,73.400002
20160808064500,288.0,288.600006,100.208335,55,89.800003,100,71.199997,76.400002,73.400002
20160808070000,288.0,288.600006,100.208335,55,89.800003,100,71.300003,76.400002,73.400002
20160808071500,288.0,288.600006,100.208335,55,78.099998,0,71.900002,68.400002,65.400002
20160808073000,288.0,288.600006,100.208335,55,55.599998,0,70.900002,68.400002,65.400002
20160808074500,288.0,293.399994,101.874998,55,55.599998,0,70.300003,68.400002,65.400002
20160808080000,288.0,288.600006,100.208335,55,55.599998,0,69.699997,68.400002,65.400002
20160808081500,288.0,293.399994,101.874998,55,55.599998,0,69.300003,68.400002,65.400002
20160808083000,288.0,293.399994,101.874998,55,54.700001,0,68.900002,68.400002,65.400002
20160808084500,288.0,288.600006,100.208335,55,54.700001,0,68.599998,68.400002,65.400002
20160808090000,288.0,288.600006,100.208335,55,54.700001,0,68.300003,68.400002,65.400002
20160808091500,288.0,288.600006,100.208335,55,54.700001,0,68.099998,68.400002,65.400002
20160808093000,288.0,283.200012,98.333338,55,54.700001,0,67.900002,68.400002,65.400002
20160808094500,288.0,283.200012,98.333338,55,54.700001,0,67.699997,68.300003,65.300003
20160808100000,288.0,278.399994,96.666665,55,54.700001,0,67.599998,68.199997,65.199997
20160808101500,288.0,283.200012,98.333338,55,54.700001,0,67.400002,68.0,65.0
20160808103000,288.0,278.399994,96.666665,55,54.700001,0,67.300003,68.0,65.0
20160808104500,288.0,283.200012,98.333338,55,54.700001,0,67.199997,68.0,64.900002
20160808110000,288.0,283.200012,98.333338,55,54.700001,0,67.099998,68.0,64.900002
20160808111500,288.0,283.200012,98.333338,55,54.700001,0,67.0,68.0,64.900002
20160808113000,288.0,278.399994,96.666665,55,54.700001,0,66.800003,68.0,64.900002
20160808114500,288.0,293.399994,101.874998,55,54.700001,0,66.699997,68.0,64.900002
20160808120000,288.0,283.200012,98.333338,55,54.700001,0,66.599998,68.0,64.900002
20160808121500,288.0,283.200012,98.333338,55,54.700001,0,66.5,68.0,64.900002
20160808123000,288.0,283.200012,98.333338,55,54.700001,0,66.400002,68.0,64.900002
20160808124500,288.0,283.200012,98.333338,55,54.700001,0,66.300003,68.0,64.900002
20160808130000,288.0,288.600006,100.208335,55,54.700001,0,66.199997,68.0,64.900002
20160808131500,288.0,288.600006,100.208335,55,54.700001,0,66.099998,68.0,64.900002
20160808133000,288.0,288.600006,100.208335,55,54.700001,0,66.099998,68.0,64.900002
20160808134500,288.0,288.600006,100.208335,55,54.700001,0,66.099998,68.0,64.900002
20160808140000,288.0,288.600006,100.208335,55,54.700001,0,66.099998,68.0,64.900002
20160808141500,288.0,288.600006,100.208335,55,54.700001,0,66.099998,68.0,64.900002
20160808143000,288.0,283.200012,98.333338,55,54.700001,0,66.099998,68.0,64.900002
20160808144500,288.0,288.600006,100.208335,55,54.700001,0,66.0,68.0,64.900002
20160808150000,288.0,283.200012,98.333338,55,54.700001,0,66.0,68.0,64.900002
20160808151500,288.0,288.600006,100.208335,55,54.700001,0,66.0,68.0,64.900002
20160808153000,288.0,288.600006,100.208335,55,54.700001,0,65.900002,68.0,64.900002
20160808154500,288.0,293.399994,101.874998,55,54.700001,0,65.900002,68.0,64.900002
20160808160000,288.0,298.200012,103.541671,55,54.700001,0,65.900002,68.0,64.900002
20160808161500,288.0,293.399994,101.874998,55,54.700001,0,65.800003,68.0,64.900002
20160808163000,288.0,298.200012,103.541671,55,54.700001,0,65.900002,68.0,64.900002
20160808164500,288.0,298.200012,103.541671,55,54.700001,0,66.0,68.0,64.900002
20160808170000,288.0,298.200012,103.541671,55,54.700001,0,66.0,68.0,64.900002
20160808171500,288.0,298.200012,103.541671,55,54.700001,0,66.0,68.0,64.900002
20160808173000,288.0,298.200012,103.541671,55,54.700001,0,66.099998,68.0,64.900002
20160808174500,288.0,298.200012,103.541671,55,54.700001,0,66.099998,68.0,64.900002
20160808180000,288.0,298.200012,103.541671,55,54.700001,0,66.099998,68.0,64.900002
20160808181500,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808183000,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808184500,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808190000,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808191500,288.0,293.399994,101.874998,54,54.700001,0,66.199997,68.0,64.900002
20160808193000,288.0,293.399994,101.874998,54,54.700001,0,66.199997,68.0,64.900002
20160808194500,288.0,293.399994,101.874998,54,54.700001,0,66.199997,68.0,64.900002
20160808200000,288.0,293.399994,101.874998,54,54.700001,0,66.199997,68.0,64.900002
20160808201500,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808203000,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808204500,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808210000,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808211500,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808213000,288.0,293.399994,101.874998,54,54.700001,0,66.099998,68.0,64.900002
20160808214500,288.0,293.399994,101.874998,54,54.700001,0,66.0,68.0,64.900002
20160808220000,288.0,293.399994,101.874998,54,54.700001,0,66.0,68.0,64.900002
20160808221500,288.0,293.399994,101.874998,54,54.700001,0,66.0,68.0,64.900002
20160808223000,288.0,293.399994,101.874998,54,54.700001,0,66.0,68.0,64.900002
20160808224500,288.0,293.399994,101.874998,54,54.700001,0,66.0,68.0,64.900002
20160808230000,288.0,293.399994,101.874998,54,54.700001,0,66.0,68.0,64.900002
20160808231500,288.0,293.399994,101.874998,54,54.700001,0,65.900002,68.0,64.900002
20160808233000,288.0,293.399994,101.874998,54,54.700001,0,65.900002,68.0,64.900002
20160808234500,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,64.900002
20160809000000,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,64.900002
20160809001500,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,64.900002
20160809003000,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,64.900002
20160809004500,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,64.900002
20160809010000,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,64.900002
20160809011500,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,64.900002
20160809013000,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,64.900002
20160809014500,288.0,293.399994,101.874998,54,54.700001,0,65.800003,68.0,64.900002
20160809020000,288.0,293.399994,101.874998,54,54.700001,0,65.699997,68.0,64.900002
20160809021500,288.0,293.399994,101.874998,54,54.700001,0,65.699997,68.0,64.900002
20160809023000,288.0,293.399994,101.874998,54,54.700001,0,65.699997,68.0,64.900002
20160809024500,288.0,293.399994,101.874998,54,54.700001,0,65.599998,68.0,64.900002
20160809030000,288.0,293.399994,101.874998,54,54.700001,0,65.599998,68.0,64.900002
20160809031500,288.0,293.399994,101.874998,54,54.700001,0,65.599998,68.0,64.900002
20160809033000,288.0,293.399994,101.874998,54,54.700001,0,65.599998,68.0,64.900002
20160809034500,288.0,293.399994,101.874998,54,54.700001,0,65.5,68.0,64.900002
20160809040000,288.0,293.399994,101.874998,54,54.700001,0,65.5,68.0,64.900002
20160809041500,288.0,293.399994,101.874998,54,54.700001,0,65.5,68.0,64.900002
20160809043000,288.0,293.399994,101.874998,54,54.700001,0,65.400002,68.0,64.900002
20160809044500,288.0,293.399994,101.874998,54,54.700001,0,65.300003,68.0,64.900002
20160809050000,288.0,293.399994,101.874998,54,54.700001,0,65.300003,68.0,64.900002
20160809051500,288.0,293.399994,101.874998,54,54.700001,0,65.300003,68.0,64.900002
20160809053000,288.0,293.399994,101.874998,54,54.700001,0,65.300003,68.0,64.900002
20160809054500,288.0,293.399994,101.874998,54,54.700001,0,65.300003,68.0,64.900002
20160809060000,288.0,293.399994,101.874998,54,54.700001,0,65.199997,68.0,64.900002
20160809061500,288.0,293.399994,101.874998,54,54.700001,0,65.199997,68.0,64.900002
20160809063000,288.0,293.399994,101.874998,54,54.700001,0,65.199997,68.0,64.900002
20160809064500,288.0,293.399994,101.874998,54,54.700001,0,65.300003,68.0,64.900002
20160809070000,288.0,293.399994,101.874998,54,54.700001,0,65.400002,68.0,64.900002
20160809071500,288.0,293.399994,101.874998,54,54.700001,0,65.5,68.0,64.900002
20160809073000,288.0,293.399994,101.874998,54,54.700001,0,65.5,68.0,64.900002
20160809074500,288.0,293.399994,101.874998,54,54.700001,0,65.599998,68.0,64.900002
20160809080000,288.0,293.399994,101.874998,54,54.700001,0,65.599998,68.0,64.900002
20160809081500,288.0,293.399994,101.874998,54,54.700001,0,65.599998,68.0,64.900002
20160809083000,288.0,293.399994,101.874998,54,54.700001,0,65.599998,68.0,64.900002
20160809084500,288.0,293.399994,101.874998,54,54.700001,0,65.699997,68.0,64.900002
20160809090000,288.0,293.399994,101.874998,54,54.700001,0,65.699997,68.0,64.900002
20160809091500,288.0,293.399994,101.874998,54,54.700001,0,65.699997,68.0,64.900002
20160809093000,288.0,293.399994,101.874998,54,54.700001,0,65.699997,68.0,64.900002
20160809094500,288.0,293.399994,101.874998,54,54.700001,0,65.199997,68.0,64.900002
20160809100000,288.0,288.600006,100.208335,54,98.400002,100,66.0,72.699997,69.699997
20160809101500,288.0,288.600006,100.208335,54,86.900002,100,66.699997,72.699997,69.699997
20160809103000,288.0,283.200012,98.333338,54,86.900002,100,67.400002,72.599998,69.599998
20160809104500,288.0,283.200012,98.333338,54,82.599998,100,67.900002,72.599998,69.599998
20160809110000,288.0,283.200012,98.333338,54,96.199997,100,68.300003,72.5,69.5
20160809111500,288.0,278.399994,96.666665,54,91.099998,100,68.699997,72.400002,69.400002
20160809113000,288.0,278.399994,96.666665,54,85.599998,100,69.0,72.5,69.5
20160809114500,288.0,278.399994,96.666665,54,81.599998,100,69.300003,72.400002,69.400002
20160809120000,288.0,283.200012,98.333338,55,59.5,100,69.400002,72.400002,69.400002
20160809121500,288.0,278.399994,96.666665,55,55.599998,100,68.900002,72.400002,69.400002
20160809123000,288.0,278.399994,96.666665,55,55.599998,100,68.599998,72.400002,69.400002
20160809124500,288.0,278.399994,96.666665,55,70.0,100,68.400002,72.300003,69.300003
20160809130000,288.0,278.399994,96.666665,55,76.800003,100,68.5,72.300003,69.300003
20160809131500,288.0,283.200012,98.333338,55,79.300003,100,68.800003,72.400002,69.400002
20160809133000,288.0,283.200012,98.333338,55,77.800003,100,68.900002,72.300003,69.300003
20160809134500,288.0,278.399994,96.666665,55,75.400002,100,69.199997,72.300003,69.300003
20160809140000,288.0,283.200012,98.333338,55,72.5,100,69.199997,72.300003,69.300003
20160809141500,288.0,283.200012,98.333338,55,85.0,100,69.099998,72.300003,69.300003
20160809143000,288.0,283.200012,98.333338,55,56.400002,100,68.5,72.5,69.5
20160809144500,288.0,288.600006,100.208335,55,58.0,0,68.599998,68.0,63.0
20160809150000,288.0,288.600006,100.208335,55,55.200001,0,68.300003,68.0,62.599998
20160809151500,288.0,288.600006,100.208335,55,55.200001,0,67.800003,68.0,62.5
20160809153000,288.0,288.600006,100.208335,55,55.200001,0,67.5,68.0,62.5
20160809154500,288.0,288.600006,100.208335,55,55.200001,0,67.199997,68.0,62.700001
20160809160000,288.0,293.399994,101.874998,55,55.200001,0,66.900002,68.0,62.900002
20160809161500,288.0,298.200012,103.541671,55,55.200001,0,66.699997,68.0,63.0
20160809163000,288.0,298.200012,103.541671,55,55.200001,0,66.599998,68.0,63.0
20160809164500,288.0,303.0,105.208333,55,54.299999,0,66.400002,68.0,63.0
20160809170000,288.0,293.399994,101.874998,54,54.299999,0,66.300003,68.0,63.0
20160809171500,288.0,293.399994,101.874998,54,54.299999,0,66.300003,68.0,63.0
20160809173000,288.0,293.399994,101.874998,54,54.299999,0,66.300003,68.0,63.0
20160809174500,288.0,293.399994,101.874998,54,54.299999,0,66.199997,68.0,63.0
20160809180000,288.0,293.399994,101.874998,54,54.299999,0,66.199997,68.0,63.0
20160809181500,288.0,298.200012,103.541671,54,54.299999,0,66.199997,68.0,63.0
20160809183000,288.0,298.200012,103.541671,54,54.299999,0,66.199997,68.0,63.0
20160809184500,288.0,293.399994,101.874998,54,54.299999,0,66.099998,68.0,63.0
20160809190000,288.0,293.399994,101.874998,54,54.299999,0,66.099998,68.0,63.0
20160809191500,288.0,293.399994,101.874998,54,54.299999,0,66.099998,68.0,62.900002
20160809193000,288.0,293.399994,101.874998,54,54.299999,0,66.099998,68.0,62.900002
20160809194500,288.0,293.399994,101.874998,54,54.299999,0,66.099998,68.0,62.799999
20160809200000,288.0,293.399994,101.874998,54,54.299999,0,66.0,68.0,62.900002
20160809201500,288.0,293.399994,101.874998,54,54.299999,0,66.0,68.0,62.5
20160809203000,288.0,293.399994,101.874998,54,54.299999,0,66.0,68.0,62.5
20160809204500,288.0,293.399994,101.874998,54,54.299999,0,66.0,68.0,62.5
20160809210000,288.0,293.399994,101.874998,54,54.299999,0,66.0,68.0,62.5
20160809211500,288.0,293.399994,101.874998,54,54.299999,0,65.900002,68.0,62.5
20160809213000,288.0,293.399994,101.874998,54,54.299999,0,65.900002,68.0,62.599998
20160809214500,288.0,293.399994,101.874998,54,54.299999,0,65.800003,68.0,62.5
20160809220000,288.0,293.399994,101.874998,54,54.299999,0,65.800003,68.0,62.5
20160809221500,288.0,293.399994,101.874998,54,54.299999,0,65.800003,68.0,62.5
20160809223000,288.0,293.399994,101.874998,54,54.299999,0,65.800003,68.0,63.0
20160809224500,288.0,293.399994,101.874998,54,54.299999,0,65.800003,68.0,62.900002
20160809230000,288.0,293.399994,101.874998,54,54.299999,0,65.699997,68.0,62.900002
20160809231500,288.0,293.399994,101.874998,54,54.299999,0,65.699997,68.0,63.0
20160809233000,288.0,293.399994,101.874998,54,54.299999,0,65.699997,68.0,62.5
20160809234500,288.0,293.399994,101.874998,54,54.299999,0,65.599998,68.0,62.799999
20160810000000,288.0,293.399994,101.874998,54,54.299999,0,65.599998,68.0,62.5
20160810001500,288.0,293.399994,101.874998,54,54.299999,0,65.599998,68.0,63.0
20160810003000,288.0,293.399994,101.874998,54,54.299999,0,65.599998,68.0,63.0
20160810004500,288.0,293.399994,101.874998,54,54.299999,0,65.599998,68.0,62.5
20160810010000,288.0,293.399994,101.874998,54,54.299999,0,65.599998,68.0,63.0
20160810011500,288.0,293.399994,101.874998,56,54.299999,0,65.599998,68.0,63.0
20160810013000,288.0,283.200012,98.333338,55,54.299999,0,65.5,68.0,62.5
20160810014500,288.0,288.600006,100.208335,55,54.299999,0,65.5,68.0,62.799999
20160810020000,288.0,288.600006,100.208335,55,54.299999,0,65.400002,68.0,63.0
20160810021500,288.0,288.600006,100.208335,55,54.299999,0,65.400002,68.0,63.0
20160810023000,288.0,288.600006,100.208335,55,54.299999,0,65.400002,68.0,63.0
20160810024500,288.0,288.600006,100.208335,55,54.299999,0,65.400002,68.0,63.0
20160810030000,288.0,288.600006,100.208335,55,54.299999,0,65.400002,68.0,63.0
20160810031500,288.0,288.600006,100.208335,55,54.299999,0,65.400002,68.0,63.0
20160810033000,288.0,288.600006,100.208335,55,54.299999,0,65.400002,68.0,63.0
20160810034500,288.0,288.600006,100.208335,55,54.299999,0,65.300003,68.0,63.0
20160810040000,288.0,288.600006,100.208335,55,54.299999,0,65.300003,68.0,63.0
20160810041500,288.0,288.600006,100.208335,55,54.299999,0,65.300003,68.0,63.0
20160810054500,288.0,298.200012,103.541671,62,54.700001,0,65.599998,68.0,62.400002
20160810060000,288.0,298.200012,103.541671,62,54.700001,0,65.599998,68.0,62.400002
20160810061500,288.0,298.200012,103.541671,61,53.599998,0,65.5,68.0,62.400002
20160810063000,288.0,298.200012,103.541671,61,51.5,0,65.400002,68.0,62.400002
20160810064500,288.0,298.200012,103.541671,61,51.5,0,65.300003,68.0,62.400002
20160810070000,288.0,298.200012,103.541671,61,51.5,0,65.199997,68.0,62.400002
20160810071500,288.0,298.200012,103.541671,61,94.099998,100,65.199997,70.400002,67.400002
20160810073000,288.0,298.200012,103.541671,61,86.900002,100,66.300003,70.400002,67.400002
20160810074500,288.0,298.200012,103.541671,61,70.0,0,67.699997,70.400002,67.400002
20160810080000,288.0,298.200012,103.541671,61,52.599998,0,67.199997,70.400002,67.400002
20160810081500,288.0,298.200012,103.541671,61,51.799999,100,67.099998,70.400002,67.400002
20160810083000,288.0,298.200012,103.541671,61,69.0,100,66.699997,70.400002,67.400002
20160810084500,288.0,298.200012,103.541671,61,54.700001,100,67.099998,70.400002,67.400002
20160810090000,288.0,298.200012,103.541671,61,64.400002,100,66.900002,70.400002,67.400002
20160810091500,288.0,298.200012,103.541671,61,68.699997,100,67.099998,70.400002,67.400002
20160810093000,288.0,298.200012,103.541671,61,68.699997,100,67.099998,70.400002,67.400002
20160810094500,288.0,298.200012,103.541671,61,77.199997,100,67.199997,71.800003,68.800003
20160810100000,288.0,293.399994,101.874998,61,80.099998,100,68.0,71.800003,68.800003
20160810101500,288.0,293.399994,101.874998,61,81.099998,100,68.599998,71.800003,68.800003
20160810103000,288.0,293.399994,101.874998,61,55.599998,0,68.900002,71.800003,68.800003
20160810104500,288.0,298.200012,103.541671,61,52.700001,0,68.900002,71.300003,68.300003
20160810110000,288.0,298.200012,103.541671,61,51.5,0,68.800003,71.800003,68.800003
20160810111500,288.0,298.200012,103.541671,61,51.5,0,68.699997,71.400002,68.400002
20160810113000,288.0,298.200012,103.541671,61,52.200001,100,68.5,71.400002,68.400002
20160810114500,288.0,298.200012,103.541671,61,52.200001,100,68.400002,71.400002,68.400002
20160810120000,288.0,298.200012,103.541671,61,52.200001,100,68.099998,71.400002,68.400002
20160810121500,288.0,298.200012,103.541671,61,52.200001,100,67.599998,71.400002,68.400002
20160810123000,288.0,293.399994,101.874998,61,72.0,100,67.300003,71.400002,68.400002
20160810124500,288.0,293.399994,101.874998,61,77.800003,100,67.400002,71.400002,68.400002
20160810130000,288.0,293.399994,101.874998,61,83.5,100,67.699997,71.400002,68.400002
20160810131500,288.0,293.399994,101.874998,61,92.400002,100,68.0,71.400002,68.400002
20160810133000,288.0,293.399994,101.874998,61,85.099998,100,68.300003,71.400002,68.400002
20160810134500,288.0,293.399994,101.874998,61,83.800003,100,68.5,71.400002,68.400002
20160810140000,288.0,298.200012,103.541671,61,55.099998,0,68.699997,71.400002,68.400002
20160810141500,288.0,298.200012,103.541671,61,52.700001,0,68.199997,71.400002,68.400002
20160810143000,288.0,298.200012,103.541671,61,52.700001,100,67.800003,71.800003,68.800003
20160810144500,288.0,293.399994,101.874998,61,57.0,100,67.400002,71.400002,68.400002
20160810150000,288.0,293.399994,101.874998,61,76.800003,100,67.5,71.400002,68.400002
20160810151500,288.0,298.200012,103.541671,61,77.800003,100,67.599998,71.400002,68.400002
20160810153000,288.0,293.399994,101.874998,61,81.300003,100,67.800003,71.400002,68.400002
20160810154500,288.0,298.200012,103.541671,61,81.300003,100,68.0,71.800003,68.800003
20160810160000,288.0,293.399994,101.874998,61,87.900002,100,68.199997,71.800003,68.800003
20160810161500,288.0,293.399994,101.874998,61,93.5,100,68.400002,71.400002,68.400002
20160810163000,288.0,293.399994,101.874998,61,86.199997,100,68.5,71.400002,68.400002
20160810164500,288.0,293.399994,101.874998,61,83.800003,100,68.599998,71.400002,68.400002
20160810170000,288.0,293.399994,101.874998,61,53.099998,0,68.300003,71.400002,68.400002
20160810171500,288.0,293.399994,101.874998,61,53.099998,100,67.800003,71.800003,68.800003
20160810173000,288.0,293.399994,101.874998,61,74.800003,100,67.400002,71.400002,68.400002
20160810174500,288.0,298.200012,103.541671,61,75.900002,100,67.300003,71.300003,68.300003
20160810180000,288.0,298.200012,103.541671,61,79.099998,100,67.400002,71.300003,68.300003
20160810181500,288.0,298.200012,103.541671,61,93.5,100,67.599998,71.400002,68.400002
20160810183000,288.0,298.200012,103.541671,61,83.900002,100,67.900002,71.400002,68.400002
20160810184500,288.0,298.200012,103.541671,61,86.0,100,68.099998,71.400002,68.400002
20160810190000,288.0,298.200012,103.541671,61,91.099998,100,68.199997,71.400002,68.400002
20160810191500,288.0,298.200012,103.541671,61,83.800003,100,68.400002,71.400002,68.400002
20160810193000,288.0,298.200012,103.541671,61,82.800003,100,68.5,71.400002,68.400002
20160810194500,288.0,298.200012,103.541671,61,89.199997,100,68.599998,71.5,68.5
20160810200000,288.0,298.200012,103.541671,61,94.099998,100,68.699997,71.800003,68.800003
20160810201500,288.0,298.200012,103.541671,61,85.0,100,68.800003,71.800003,68.800003
20160810203000,288.0,298.200012,103.541671,61,82.099998,100,68.800003,71.800003,68.800003
20160810204500,288.0,298.200012,103.541671,61,94.199997,100,68.800003,71.5,68.5
20160810210000,288.0,298.200012,103.541671,61,52.700001,0,68.400002,71.400002,68.400002
20160810211500,288.0,293.399994,101.874998,61,52.700001,100,67.800003,71.800003,68.800003
20160810213000,288.0,293.399994,101.874998,61,78.0,100,67.400002,71.800003,68.800003
20160810214500,288.0,293.399994,101.874998,61,83.199997,100,67.599998,71.800003,68.800003
20160810220000,288.0,293.399994,101.874998,61,90.400002,100,67.699997,71.800003,68.800003
20160810221500,288.0,293.399994,101.874998,61,86.900002,100,68.0,71.800003,68.800003
20160810223000,288.0,293.399994,101.874998,61,83.099998,100,68.199997,71.800003,68.800003
20160810224500,288.0,293.399994,101.874998,61,91.800003,100,68.400002,71.800003,68.800003
20160810230000,288.0,293.399994,101.874998,61,83.800003,100,68.5,71.800003,68.800003
20160810231500,288.0,293.399994,101.874998,61,95.900002,100,68.599998,71.800003,68.800003
20160810233000,288.0,293.399994,101.874998,61,85.599998,100,68.699997,71.800003,68.800003
20160810234500,288.0,293.399994,101.874998,61,85.599998,100,68.800003,71.800003,68.800003
20160811000000,288.0,298.200012,103.541671,61,53.299999,0,68.699997,71.400002,68.400002
20160811001500,288.0,298.200012,103.541671,61,51.900002,100,68.099998,71.400002,68.400002
20160811003000,288.0,293.399994,101.874998,61,51.900002,100,67.400002,71.400002,68.400002
20160811004500,288.0,293.399994,101.874998,61,74.900002,100,67.199997,71.400002,68.400002
20160811010000,288.0,293.399994,101.874998,61,81.099998,100,67.199997,71.400002,68.400002
20160811011500,288.0,293.399994,101.874998,61,86.5,100,67.400002,71.400002,68.400002
20160811013000,288.0,293.399994,101.874998,61,83.5,100,67.699997,71.400002,68.400002
20160811014500,288.0,293.399994,101.874998,61,88.699997,100,67.900002,71.400002,68.400002
20160811020000,288.0,293.399994,101.874998,61,86.099998,100,68.099998,71.400002,68.400002
20160811021500,288.0,293.399994,101.874998,61,86.099998,100,68.300003,71.400002,68.400002
20160811023000,288.0,293.399994,101.874998,61,84.300003,100,68.400002,71.400002,68.400002
20160811024500,288.0,298.200012,103.541671,61,89.900002,100,68.5,71.400002,68.400002
20160811030000,288.0,293.399994,101.874998,61,83.199997,100,68.599998,71.400002,68.400002
20160811031500,288.0,298.200012,103.541671,61,53.5,0,68.5,71.400002,68.400002
20160811033000,288.0,298.200012,103.541671,61,52.299999,100,67.900002,71.400002,68.400002
20160811034500,288.0,298.200012,103.541671,61,52.299999,100,67.300003,71.400002,68.400002
20160811040000,288.0,298.200012,103.541671,61,77.300003,100,67.199997,71.400002,68.400002
20160811041500,288.0,298.200012,103.541671,61,82.400002,100,67.199997,71.300003,68.300003
20160811043000,288.0,298.200012,103.541671,61,86.900002,100,67.5,71.300003,68.300003
20160811044500,288.0,298.200012,103.541671,61,81.599998,100,67.699997,71.300003,68.300003
20160811050000,288.0,298.200012,103.541671,61,95.300003,100,67.900002,71.300003,68.300003
20160811051500,288.0,293.399994,101.874998,61,86.900002,100,68.099998,71.400002,68.400002
20160811053000,288.0,293.399994,101.874998,61,83.099998,100,68.300003,71.400002,68.400002
20160811054500,288.0,293.399994,101.874998,61,89.199997,100,68.400002,71.400002,68.400002
20160811060000,288.0,298.200012,103.541671,61,93.199997,100,68.5,71.400002,68.400002
20160811061500,288.0,298.200012,103.541671,61,91.199997,100,68.599998,71.400002,68.400002
20160811063000,288.0,298.200012,103.541671,61,53.099998,0,68.300003,71.400002,68.400002
20160811064500,288.0,298.200012,103.541671,61,52.299999,100,67.800003,71.300003,68.300003
20160811070000,288.0,293.399994,101.874998,60,52.299999,100,67.400002,71.300003,68.300003
20160811071500,288.0,293.399994,101.874998,60,71.599998,100,67.199997,71.300003,68.300003
20160811073000,288.0,293.399994,101.874998,60,76.699997,100,67.400002,71.300003,68.300003
20160811074500,288.0,293.399994,101.874998,60,79.599998,100,67.599998,71.300003,68.300003
20160811080000,288.0,293.399994,101.874998,60,90.300003,100,67.900002,71.300003,68.300003
20160811081500,288.0,293.399994,101.874998,60,85.300003,100,68.099998,71.300003,68.300003
20160811083000,288.0,293.399994,101.874998,60,91.0,100,68.300003,71.300003,68.300003
