PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160811084500,288.0,293.399994,101.874998,60,91.0,100,68.5,71.300003,68.300003
20160811090000,288.0,293.399994,101.874998,60,53.099998,0,68.300003,71.199997,68.199997
20160811091500,288.0,293.399994,101.874998,60,52.299999,100,67.800003,71.300003,68.300003
20160811093000,288.0,293.399994,101.874998,60,52.299999,100,67.400002,71.300003,68.300003
20160811094500,288.0,293.399994,101.874998,60,70.099998,100,67.199997,71.300003,68.300003
20160811100000,288.0,293.399994,101.874998,60,76.400002,100,67.300003,71.300003,68.300003
20160811101500,288.0,293.399994,101.874998,60,84.199997,100,67.599998,71.300003,68.300003
20160811103000,288.0,293.399994,101.874998,60,80.699997,100,67.800003,71.300003,68.300003
20160811104500,288.0,293.399994,101.874998,60,80.699997,100,68.099998,71.300003,68.300003
20160811110000,288.0,293.399994,101.874998,60,89.800003,100,68.300003,71.300003,68.300003
20160811111500,288.0,293.399994,101.874998,60,92.300003,100,68.5,71.300003,68.300003
20160811113000,288.0,293.399994,101.874998,60,53.099998,0,68.300003,71.300003,68.300003
20160811114500,288.0,293.399994,101.874998,60,52.299999,100,67.900002,71.300003,68.300003
20160811120000,288.0,293.399994,101.874998,60,52.299999,100,67.599998,71.300003,68.300003
20160811121500,288.0,293.399994,101.874998,60,70.5,100,67.199997,71.300003,68.300003
20160811123000,288.0,293.399994,101.874998,60,81.5,100,67.400002,71.300003,68.300003
20160811124500,288.0,293.399994,101.874998,60,81.5,100,67.599998,71.300003,68.300003
20160811130000,288.0,293.399994,101.874998,60,88.5,100,67.900002,71.300003,68.300003
20160811131500,288.0,293.399994,101.874998,60,82.099998,100,68.099998,71.300003,68.300003
20160811133000,288.0,293.399994,101.874998,60,79.199997,100,68.300003,71.300003,68.300003
20160811134500,288.0,293.399994,101.874998,60,79.199997,100,68.400002,71.300003,68.300003
20160811140000,288.0,293.399994,101.874998,60,87.300003,100,68.5,71.300003,68.300003
20160811141500,288.0,293.399994,101.874998,60,53.099998,0,68.300003,71.300003,68.300003
20160811143000,288.0,293.399994,101.874998,60,52.5,100,67.800003,71.300003,68.300003
20160811144500,288.0,293.399994,101.874998,60,52.5,100,67.300003,71.300003,68.300003
20160811150000,288.0,293.399994,101.874998,60,75.800003,100,67.199997,71.300003,68.300003
20160811151500,288.0,293.399994,101.874998,60,82.599998,100,67.199997,71.300003,68.300003
20160811153000,288.0,293.399994,101.874998,60,81.599998,100,67.5,71.300003,68.300003
20160811154500,288.0,293.399994,101.874998,60,81.599998,100,67.699997,71.300003,68.300003
20160811160000,288.0,293.399994,101.874998,60,81.599998,100,67.900002,71.300003,68.300003
20160811161500,288.0,293.399994,101.874998,60,94.300003,100,68.199997,71.300003,68.300003
20160811163000,288.0,293.399994,101.874998,60,86.0,100,68.300003,71.199997,68.199997
20160811164500,288.0,293.399994,101.874998,60,86.0,100,68.5,71.300003,68.300003
20160811170000,288.0,293.399994,101.874998,60,67.099998,0,68.599998,71.300003,68.300003
20160811171500,288.0,293.399994,101.874998,60,52.700001,0,68.099998,71.300003,68.300003
20160811173000,288.0,293.399994,101.874998,60,52.700001,100,67.599998,71.300003,68.300003
20160811174500,288.0,293.399994,101.874998,60,68.099998,100,67.199997,71.300003,68.300003
20160811180000,288.0,293.399994,101.874998,60,84.900002,100,67.099998,71.300003,68.300003
20160811181500,288.0,293.399994,101.874998,60,82.099998,100,67.300003,71.300003,68.300003
20160811183000,288.0,293.399994,101.874998,60,82.099998,100,67.599998,71.300003,68.300003
20160811184500,288.0,293.399994,101.874998,60,92.599998,100,67.800003,71.300003,68.300003
20160811190000,288.0,293.399994,101.874998,60,82.599998,100,68.099998,71.300003,68.300003
20160811191500,288.0,293.399994,101.874998,60,91.0,100,68.199997,71.300003,68.300003
20160811193000,288.0,293.399994,101.874998,60,81.800003,100,68.400002,71.300003,68.300003
20160811194500,288.0,293.399994,101.874998,60,81.800003,100,68.5,71.300003,68.300003
20160811200000,288.0,293.399994,101.874998,60,53.099998,0,68.400002,71.300003,68.300003
20160811201500,288.0,293.399994,101.874998,60,52.299999,100,67.800003,71.400002,68.400002
20160811203000,288.0,293.399994,101.874998,60,63.099998,100,67.300003,71.5,68.5
20160811204500,288.0,293.399994,101.874998,60,77.199997,100,67.199997,71.5,68.5
20160811210000,288.0,293.399994,101.874998,60,82.199997,100,67.400002,71.400002,68.400002
20160811211500,288.0,293.399994,101.874998,60,85.199997,100,67.599998,71.400002,68.400002
20160811213000,288.0,293.399994,101.874998,60,82.400002,100,67.800003,71.400002,68.400002
20160811214500,288.0,293.399994,101.874998,60,84.400002,100,68.099998,71.400002,68.400002
20160811220000,288.0,293.399994,101.874998,60,81.599998,100,68.199997,71.400002,68.400002
20160811221500,288.0,293.399994,101.874998,60,81.599998,100,68.400002,71.400002,68.400002
20160811223000,288.0,293.399994,101.874998,60,81.599998,100,68.5,71.400002,68.400002
20160811224500,288.0,293.399994,101.874998,60,81.599998,100,68.599998,71.400002,68.400002
20160811230000,288.0,293.399994,101.874998,60,53.900002,0,68.599998,71.400002,68.400002
20160811231500,288.0,293.399994,101.874998,60,52.299999,100,68.0,71.400002,68.400002
20160811233000,288.0,293.399994,101.874998,60,52.299999,100,67.400002,71.400002,68.400002
20160811234500,288.0,293.399994,101.874998,60,72.800003,100,67.199997,71.400002,68.400002
20160812000000,288.0,293.399994,101.874998,60,89.0,100,67.199997,71.400002,68.400002
20160812001500,288.0,293.399994,101.874998,60,81.699997,100,67.5,71.400002,68.400002
20160812003000,288.0,293.399994,101.874998,60,81.699997,100,67.699997,71.400002,68.400002
20160812004500,288.0,293.399994,101.874998,60,87.5,100,67.900002,71.400002,68.400002
20160812010000,288.0,293.399994,101.874998,60,83.900002,100,68.099998,71.400002,68.400002
20160812011500,288.0,293.399994,101.874998,60,83.900002,100,68.300003,71.400002,68.400002
20160812013000,288.0,293.399994,101.874998,60,81.599998,100,68.400002,71.400002,68.400002
20160812014500,288.0,293.399994,101.874998,60,81.599998,100,68.599998,71.400002,68.400002
20160812020000,288.0,293.399994,101.874998,60,53.900002,0,68.599998,71.300003,68.300003
20160812021500,288.0,293.399994,101.874998,60,52.599998,100,68.0,71.300003,68.300003
20160812023000,288.0,293.399994,101.874998,60,52.599998,100,67.5,71.300003,68.300003
20160812024500,288.0,293.399994,101.874998,60,70.599998,100,67.099998,71.300003,68.300003
20160812030000,288.0,293.399994,101.874998,60,78.099998,100,67.199997,71.300003,68.300003
20160812031500,288.0,288.600006,100.208335,60,90.099998,100,67.400002,71.300003,68.300003
20160812033000,288.0,293.399994,101.874998,60,85.199997,100,67.699997,71.300003,68.300003
20160812034500,288.0,293.399994,101.874998,60,85.199997,100,67.900002,71.300003,68.300003
20160812040000,288.0,293.399994,101.874998,60,82.599998,100,68.099998,71.300003,68.300003
20160812041500,288.0,293.399994,101.874998,60,82.599998,100,68.300003,71.300003,68.300003
20160812043000,288.0,293.399994,101.874998,60,82.599998,100,68.400002,71.300003,68.300003
20160812044500,288.0,293.399994,101.874998,60,58.700001,100,68.5,71.699997,68.699997
20160812050000,288.0,293.399994,101.874998,60,52.700001,100,68.0,71.800003,68.800003
20160812051500,288.0,293.399994,101.874998,60,70.099998,100,67.599998,71.800003,68.800003
20160812053000,288.0,293.399994,101.874998,60,82.0,100,67.5,71.800003,68.800003
20160812054500,288.0,293.399994,101.874998,60,82.900002,100,67.699997,71.800003,68.800003
20160812060000,288.0,293.399994,101.874998,60,86.900002,100,67.900002,71.800003,68.800003
20160812061500,288.0,293.399994,101.874998,60,83.199997,100,68.300003,71.800003,68.800003
20160812063000,288.0,293.399994,101.874998,60,83.199997,100,68.599998,71.800003,68.800003
20160812064500,288.0,293.399994,101.874998,60,53.099998,100,68.599998,71.800003,68.800003
20160812070000,288.0,293.399994,101.874998,60,53.099998,100,68.099998,71.800003,68.800003
20160812071500,288.0,293.399994,101.874998,60,71.0,100,67.900002,71.800003,68.800003
20160812073000,288.0,293.399994,101.874998,60,78.699997,100,67.900002,71.800003,68.800003
20160812074500,288.0,293.399994,101.874998,60,83.199997,100,68.0,71.800003,68.800003
20160812080000,288.0,293.399994,101.874998,60,81.300003,100,68.199997,71.800003,68.800003
20160812081500,288.0,293.399994,101.874998,60,87.5,100,68.5,71.800003,68.800003
20160812083000,288.0,293.399994,101.874998,60,80.199997,100,68.699997,71.800003,68.800003
20160812084500,288.0,293.399994,101.874998,60,53.099998,0,68.800003,71.800003,68.800003
20160812090000,288.0,293.399994,101.874998,60,51.900002,100,68.300003,71.800003,68.800003
20160812091500,288.0,293.399994,101.874998,60,51.900002,100,67.800003,71.800003,68.800003
20160812093000,288.0,293.399994,101.874998,60,76.400002,100,67.599998,71.800003,68.800003
20160812094500,288.0,293.399994,101.874998,60,79.699997,100,67.699997,71.800003,68.800003
20160812100000,288.0,293.399994,101.874998,60,93.0,100,68.0,71.800003,68.800003
20160812101500,288.0,293.399994,101.874998,60,82.599998,100,68.300003,71.800003,68.800003
20160812103000,288.0,293.399994,101.874998,60,83.599998,100,68.599998,71.800003,68.800003
20160812104500,288.0,293.399994,101.874998,60,53.099998,100,67.699997,71.800003,68.800003
20160812110000,288.0,293.399994,101.874998,60,53.099998,0,68.099998,68.400002,65.400002
20160812111500,288.0,293.399994,101.874998,60,52.400002,0,67.599998,68.400002,65.400002
20160812113000,288.0,293.399994,101.874998,60,52.400002,0,67.199997,68.400002,65.400002
20160812114500,288.0,298.200012,103.541671,60,52.400002,0,66.900002,68.400002,65.400002
20160812120000,288.0,298.200012,103.541671,60,52.400002,0,66.599998,68.400002,65.400002
20160812121500,288.0,293.399994,101.874998,60,51.799999,0,66.300003,68.400002,65.400002
20160812123000,288.0,293.399994,101.874998,60,51.799999,0,66.099998,68.400002,65.400002
20160812124500,288.0,293.399994,101.874998,60,51.799999,0,65.900002,68.400002,65.400002
20160812130000,288.0,293.399994,101.874998,60,51.799999,0,65.699997,68.400002,65.400002
20160812131500,288.0,293.399994,101.874998,60,51.799999,0,65.599998,68.400002,65.400002
20160812133000,288.0,293.399994,101.874998,60,51.799999,0,65.400002,68.400002,65.400002
20160812134500,288.0,293.399994,101.874998,60,51.799999,0,65.199997,68.400002,65.400002
20160812140000,288.0,293.399994,101.874998,60,51.799999,100,65.099998,68.400002,65.400002
20160812141500,288.0,293.399994,101.874998,60,51.799999,100,65.0,68.400002,65.400002
20160812143000,288.0,293.399994,101.874998,60,51.799999,100,65.0,68.400002,65.400002
20160812144500,288.0,293.399994,101.874998,60,51.799999,100,64.900002,68.400002,65.400002
20160812150000,288.0,293.399994,101.874998,60,51.799999,100,64.800003,68.400002,65.400002
20160812151500,288.0,293.399994,101.874998,60,57.5,100,64.800003,68.400002,65.400002
20160812153000,288.0,293.399994,101.874998,60,68.900002,100,65.0,68.400002,65.400002
20160812154500,288.0,293.399994,101.874998,60,73.0,100,65.300003,68.400002,65.400002
20160812160000,288.0,293.399994,101.874998,60,68.699997,100,65.5,68.400002,65.400002
20160812161500,288.0,298.200012,103.541671,60,53.900002,0,65.699997,68.400002,65.400002
20160812163000,288.0,293.399994,101.874998,60,52.299999,0,65.5,68.400002,65.400002
20160812164500,288.0,293.399994,101.874998,60,52.299999,0,65.300003,68.400002,65.400002
20160812170000,288.0,293.399994,101.874998,60,52.299999,100,65.099998,68.400002,65.400002
20160812171500,288.0,293.399994,101.874998,60,52.299999,100,65.0,68.400002,65.400002
20160812173000,288.0,293.399994,101.874998,60,52.299999,100,64.800003,68.400002,65.400002
20160812174500,288.0,293.399994,101.874998,60,52.299999,100,64.699997,68.400002,65.400002
20160812180000,288.0,293.399994,101.874998,60,68.199997,100,64.800003,68.400002,65.400002
20160812181500,288.0,293.399994,101.874998,60,72.0,100,65.0,68.400002,65.400002
20160812183000,288.0,293.399994,101.874998,60,73.400002,100,65.300003,68.400002,65.400002
20160812184500,288.0,293.399994,101.874998,60,68.699997,100,65.5,68.400002,65.400002
20160812190000,288.0,293.399994,101.874998,60,71.099998,100,65.599998,68.400002,65.400002
20160812191500,288.0,293.399994,101.874998,60,54.700001,0,65.599998,68.400002,65.400002
20160812193000,288.0,293.399994,101.874998,60,52.299999,0,65.5,68.400002,65.400002
20160812194500,288.0,293.399994,101.874998,60,51.400002,0,65.199997,68.400002,65.400002
20160812200000,288.0,293.399994,101.874998,60,51.400002,100,65.0,68.400002,65.400002
20160812201500,288.0,293.399994,101.874998,60,53.5,100,64.900002,68.400002,65.400002
20160812203000,288.0,293.399994,101.874998,60,53.5,100,64.800003,68.400002,65.400002
20160812204500,288.0,293.399994,101.874998,60,54.599998,100,64.699997,68.400002,65.400002
20160812210000,288.0,293.399994,101.874998,60,73.5,100,64.800003,68.400002,65.400002
20160812211500,288.0,293.399994,101.874998,60,71.5,100,65.099998,68.400002,65.400002
20160812213000,288.0,293.399994,101.874998,60,71.5,100,65.400002,68.400002,65.400002
20160812214500,288.0,293.399994,101.874998,60,74.400002,100,65.599998,68.400002,65.400002
20160812220000,288.0,293.399994,101.874998,60,53.5,0,65.599998,68.400002,65.400002
20160812221500,288.0,293.399994,101.874998,60,52.299999,0,65.400002,68.400002,65.400002
20160812223000,288.0,293.399994,101.874998,60,54.299999,0,65.199997,68.400002,65.400002
20160812224500,288.0,293.399994,101.874998,60,53.5,100,65.099998,68.400002,65.400002
20160812230000,288.0,293.399994,101.874998,60,51.5,100,65.0,68.400002,65.400002
20160812231500,288.0,298.200012,103.541671,60,51.5,100,64.699997,68.400002,65.400002
20160812233000,288.0,293.399994,101.874998,60,64.800003,100,64.599998,68.400002,65.400002
20160812234500,288.0,293.399994,101.874998,60,76.599998,100,64.800003,68.400002,65.400002
20160813000000,288.0,293.399994,101.874998,60,70.099998,100,65.199997,68.400002,65.400002
20160813001500,288.0,293.399994,101.874998,60,71.199997,100,65.400002,68.400002,65.400002
20160813003000,288.0,293.399994,101.874998,60,72.599998,100,65.599998,68.400002,65.400002
20160813004500,288.0,293.399994,101.874998,60,55.200001,0,65.699997,68.400002,65.400002
20160813010000,288.0,293.399994,101.874998,60,54.299999,0,65.5,68.400002,65.400002
20160813011500,288.0,293.399994,101.874998,60,52.200001,0,65.300003,68.400002,65.400002
20160813013000,288.0,278.399994,96.666665,60,51.599998,100,65.099998,68.400002,65.400002
20160813014500,288.0,278.399994,96.666665,60,52.200001,100,65.0,68.400002,65.400002
20160813020000,288.0,278.399994,96.666665,60,52.200001,100,64.800003,68.400002,65.400002
20160813021500,288.0,283.200012,98.333338,61,52.200001,100,64.699997,68.400002,65.400002
20160813023000,288.0,283.200012,98.333338,61,74.599998,100,64.800003,68.400002,65.400002
20160813024500,288.0,283.200012,98.333338,61,69.699997,100,65.099998,68.400002,65.400002
20160813030000,288.0,283.200012,98.333338,61,74.400002,100,65.300003,68.400002,65.400002
20160813031500,288.0,283.200012,98.333338,61,70.5,100,65.5,68.400002,65.400002
20160813033000,288.0,283.200012,98.333338,61,69.199997,0,65.699997,68.400002,65.400002
20160813034500,288.0,283.200012,98.333338,61,52.700001,0,65.599998,68.400002,65.400002
20160813040000,288.0,283.200012,98.333338,61,52.700001,0,65.300003,68.400002,65.400002
20160813041500,288.0,283.200012,98.333338,61,52.700001,100,65.099998,68.400002,65.400002
20160813043000,288.0,283.200012,98.333338,61,52.700001,100,65.0,68.400002,65.400002
20160813044500,288.0,283.200012,98.333338,61,52.700001,100,64.800003,68.400002,65.400002
20160813050000,288.0,283.200012,98.333338,61,52.700001,100,64.800003,68.400002,65.400002
20160813051500,288.0,283.200012,98.333338,61,71.0,100,64.699997,68.400002,65.400002
20160813053000,288.0,283.200012,98.333338,61,76.300003,100,65.0,68.400002,65.400002
20160813054500,288.0,283.200012,98.333338,61,73.0,100,65.199997,68.400002,65.400002
20160813060000,288.0,283.200012,98.333338,61,70.099998,100,65.400002,68.400002,65.400002
20160813061500,288.0,283.200012,98.333338,61,69.199997,100,65.599998,68.400002,65.400002
20160813063000,288.0,283.200012,98.333338,61,55.400002,0,65.699997,68.400002,65.400002
20160813064500,288.0,283.200012,98.333338,61,52.299999,0,65.5,68.400002,65.400002
20160813070000,288.0,283.200012,98.333338,61,52.299999,0,65.199997,68.400002,65.400002
20160813071500,288.0,283.200012,98.333338,61,52.299999,100,65.099998,68.400002,65.400002
20160813073000,288.0,283.200012,98.333338,61,52.299999,100,64.900002,68.400002,65.400002
20160813074500,288.0,283.200012,98.333338,61,52.299999,100,64.699997,68.400002,65.400002
20160813080000,288.0,283.200012,98.333338,61,64.800003,100,64.599998,68.400002,65.400002
20160813081500,288.0,283.200012,98.333338,61,69.599998,100,64.800003,68.400002,65.400002
20160813083000,288.0,283.200012,98.333338,61,73.300003,100,65.099998,68.400002,65.400002
20160813084500,288.0,283.200012,98.333338,61,74.400002,100,65.300003,68.400002,65.400002
20160813090000,288.0,283.200012,98.333338,61,76.300003,100,65.5,68.400002,65.400002
20160813091500,288.0,283.200012,98.333338,61,73.900002,100,65.599998,68.400002,65.400002
20160813093000,288.0,283.200012,98.333338,61,53.099998,0,65.599998,68.400002,65.400002
20160813094500,288.0,283.200012,98.333338,61,52.299999,0,65.400002,68.400002,65.400002
20160813100000,288.0,283.200012,98.333338,61,52.299999,0,65.199997,68.400002,65.400002
20160813101500,288.0,283.200012,98.333338,61,52.299999,100,65.099998,68.400002,65.400002
20160813103000,288.0,283.200012,98.333338,61,52.299999,100,65.0,68.400002,65.400002
20160813104500,288.0,283.200012,98.333338,61,54.299999,100,64.800003,68.400002,65.400002
20160813110000,288.0,283.200012,98.333338,61,53.5,100,64.800003,68.400002,65.400002
20160813111500,288.0,283.200012,98.333338,61,68.099998,100,64.800003,68.400002,65.400002
20160813113000,288.0,283.200012,98.333338,61,71.400002,100,65.0,68.400002,65.400002
20160813114500,288.0,283.200012,98.333338,61,68.099998,100,65.199997,68.400002,65.400002
20160813120000,288.0,283.200012,98.333338,61,75.800003,100,65.400002,68.400002,65.400002
20160813121500,288.0,283.200012,98.333338,61,73.5,100,65.5,68.400002,65.400002
20160813123000,288.0,283.200012,98.333338,61,52.700001,0,65.5,68.400002,65.400002
20160813124500,288.0,288.600006,100.208335,61,52.700001,0,65.199997,68.300003,65.300003
20160813130000,288.0,283.200012,98.333338,61,51.900002,100,65.099998,68.300003,65.300003
20160813131500,288.0,283.200012,98.333338,61,51.900002,100,64.900002,68.300003,65.300003
20160813133000,288.0,283.200012,98.333338,61,51.900002,100,64.699997,68.300003,65.300003
20160813134500,288.0,283.200012,98.333338,61,51.900002,100,64.599998,68.300003,65.300003
20160813140000,288.0,283.200012,98.333338,61,72.400002,100,64.699997,68.300003,65.300003
20160813141500,288.0,283.200012,98.333338,61,73.400002,100,65.0,68.300003,65.300003
20160813143000,288.0,283.200012,98.333338,61,69.699997,100,65.199997,68.300003,65.300003
20160813144500,288.0,283.200012,98.333338,61,68.699997,100,65.400002,68.300003,65.300003
20160813150000,288.0,283.200012,98.333338,61,53.5,0,65.400002,68.300003,65.300003
20160813151500,288.0,283.200012,98.333338,61,52.299999,0,65.199997,68.199997,65.199997
20160813153000,288.0,283.200012,98.333338,61,52.299999,0,65.0,68.199997,65.199997
20160813154500,288.0,288.600006,100.208335,61,52.299999,100,64.800003,68.199997,65.199997
20160813160000,288.0,283.200012,98.333338,61,52.299999,100,64.699997,68.199997,65.199997
20160813161500,288.0,283.200012,98.333338,61,52.299999,100,64.599998,68.199997,65.199997
20160813163000,288.0,283.200012,98.333338,61,52.299999,100,64.5,68.099998,65.099998
20160813164500,288.0,283.200012,98.333338,61,68.199997,100,64.599998,68.199997,65.199997
20160813170000,288.0,283.200012,98.333338,61,68.199997,100,64.900002,68.099998,65.099998
20160813171500,288.0,283.200012,98.333338,61,68.199997,100,65.099998,68.099998,65.099998
20160813173000,288.0,283.200012,98.333338,61,75.599998,100,65.300003,68.199997,65.199997
20160813174500,288.0,283.200012,98.333338,61,53.099998,0,65.300003,68.300003,65.300003
20160813180000,288.0,283.200012,98.333338,61,52.299999,0,65.099998,68.099998,65.099998
20160813181500,288.0,283.200012,98.333338,61,52.299999,0,65.0,68.0,65.0
20160813183000,288.0,283.200012,98.333338,61,52.299999,100,64.800003,68.0,65.0
20160813184500,288.0,283.200012,98.333338,61,52.299999,100,64.699997,68.0,65.0
20160813190000,288.0,283.200012,98.333338,61,53.900002,100,64.599998,68.099998,65.099998
20160813191500,288.0,283.200012,98.333338,61,52.799999,100,64.5,68.099998,65.099998
20160813193000,288.0,283.200012,98.333338,61,74.400002,100,64.5,68.099998,65.099998
20160813194500,288.0,283.200012,98.333338,61,73.400002,100,64.800003,68.0,65.0
20160813200000,288.0,283.200012,98.333338,61,70.599998,100,65.0,68.0,65.0
20160813201500,288.0,283.200012,98.333338,61,70.599998,100,65.199997,68.099998,65.099998
20160813203000,288.0,283.200012,98.333338,61,53.900002,0,65.199997,68.099998,65.099998
20160813204500,288.0,283.200012,98.333338,61,51.5,0,65.0,68.0,64.900002
20160813210000,288.0,283.200012,98.333338,61,51.5,100,64.800003,68.0,65.0
20160813211500,288.0,283.200012,98.333338,61,51.5,100,64.699997,68.0,65.0
20160813213000,288.0,283.200012,98.333338,61,53.900002,100,64.599998,68.0,65.0
20160813214500,288.0,283.200012,98.333338,61,52.700001,100,64.599998,68.0,65.0
20160813220000,288.0,283.200012,98.333338,61,51.5,100,64.400002,68.0,65.0
20160813221500,288.0,283.200012,98.333338,61,69.199997,100,64.5,68.0,65.0
20160813223000,288.0,283.200012,98.333338,61,68.400002,100,64.699997,68.0,65.0
20160813224500,288.0,283.200012,98.333338,61,67.699997,100,65.0,68.0,65.0
20160813230000,288.0,283.200012,98.333338,61,69.099998,100,65.099998,68.0,65.0
20160813231500,288.0,283.200012,98.333338,61,53.099998,0,65.099998,68.0,64.900002
20160813233000,288.0,283.200012,98.333338,61,52.299999,0,65.0,68.0,64.900002
20160813234500,288.0,283.200012,98.333338,61,52.299999,0,64.800003,68.0,64.900002
20160814000000,288.0,283.200012,98.333338,61,52.299999,100,64.699997,68.0,64.900002
20160814001500,288.0,283.200012,98.333338,61,52.299999,100,64.5,68.0,65.0
20160814003000,288.0,283.200012,98.333338,61,52.299999,100,64.400002,68.0,65.0
20160814004500,288.0,283.200012,98.333338,61,53.099998,100,64.300003,68.0,65.0
20160814010000,288.0,283.200012,98.333338,61,74.900002,100,64.400002,68.0,65.0
20160814011500,288.0,283.200012,98.333338,61,74.0,100,64.699997,68.0,64.900002
20160814013000,288.0,283.200012,98.333338,61,71.599998,100,64.900002,68.0,65.0
20160814014500,288.0,283.200012,98.333338,61,69.699997,100,65.099998,68.0,64.900002
20160814020000,288.0,283.200012,98.333338,61,53.099998,0,65.099998,68.0,64.900002
20160814021500,288.0,283.200012,98.333338,61,52.299999,0,65.0,68.0,65.0
20160814023000,288.0,283.200012,98.333338,61,52.299999,0,64.800003,68.0,64.900002
20160814024500,288.0,283.200012,98.333338,61,52.299999,100,64.599998,68.0,64.900002
20160814030000,288.0,283.200012,98.333338,61,52.299999,100,64.400002,68.0,64.900002
20160814031500,288.0,283.200012,98.333338,61,52.299999,100,64.300003,68.0,64.900002
20160814033000,288.0,283.200012,98.333338,61,52.299999,100,64.199997,68.0,64.900002
20160814034500,288.0,283.200012,98.333338,61,75.599998,100,64.400002,68.0,64.900002
20160814040000,288.0,283.200012,98.333338,61,72.0,100,64.599998,68.0,64.900002
20160814041500,288.0,283.200012,98.333338,61,70.099998,100,64.900002,68.0,64.900002
20160814043000,288.0,283.200012,98.333338,61,68.699997,100,65.099998,68.0,64.900002
20160814044500,288.0,283.200012,98.333338,61,53.700001,0,65.199997,68.0,65.0
20160814050000,288.0,283.200012,98.333338,61,52.299999,0,65.0,68.0,64.900002
20160814051500,288.0,288.600006,100.208335,61,52.299999,0,64.800003,68.0,64.900002
20160814053000,288.0,283.200012,98.333338,61,52.299999,100,64.599998,68.0,64.900002
20160814054500,288.0,283.200012,98.333338,61,52.299999,100,64.5,68.0,64.900002
20160814060000,288.0,283.200012,98.333338,61,52.299999,100,64.400002,68.0,64.900002
20160814061500,288.0,283.200012,98.333338,61,52.299999,100,64.300003,68.0,64.900002
20160814063000,288.0,283.200012,98.333338,61,66.699997,100,64.300003,68.0,64.900002
20160814064500,288.0,283.200012,98.333338,61,72.0,100,64.5,68.0,64.900002
20160814070000,288.0,283.200012,98.333338,61,73.400002,100,64.800003,68.0,64.900002
20160814071500,288.0,283.200012,98.333338,61,69.199997,100,65.0,68.0,64.900002
20160814073000,288.0,283.200012,98.333338,61,74.800003,100,65.199997,68.0,64.900002
20160814074500,288.0,283.200012,98.333338,61,53.099998,0,65.099998,68.0,65.0
20160814080000,288.0,283.200012,98.333338,61,53.099998,0,64.900002,68.0,64.900002
20160814081500,288.0,288.600006,100.208335,61,52.299999,0,64.800003,68.0,64.900002
20160814083000,288.0,283.200012,98.333338,61,52.299999,100,64.599998,68.0,64.900002
20160814084500,288.0,288.600006,100.208335,61,52.299999,100,64.400002,68.0,64.900002
20160814090000,288.0,283.200012,98.333338,61,52.299999,100,64.300003,68.0,64.900002
20160814091500,288.0,283.200012,98.333338,61,52.299999,100,64.300003,68.0,64.900002
20160814093000,288.0,283.200012,98.333338,61,68.199997,100,64.300003,68.0,64.900002
20160814094500,288.0,283.200012,98.333338,61,72.099998,100,64.599998,68.0,64.900002
20160814100000,288.0,283.200012,98.333338,61,72.099998,100,64.800003,68.0,64.900002
20160814101500,288.0,283.200012,98.333338,61,69.800003,100,65.099998,68.0,64.900002
20160814103000,288.0,288.600006,100.208335,61,53.900002,0,65.199997,68.0,64.900002
20160814104500,288.0,283.200012,98.333338,61,52.700001,0,65.0,68.0,64.900002
20160814110000,288.0,283.200012,98.333338,61,51.900002,0,64.800003,68.0,64.900002
20160814111500,288.0,283.200012,98.333338,61,51.900002,0,64.699997,68.0,64.900002
20160814113000,288.0,288.600006,100.208335,61,51.900002,100,64.5,68.0,64.900002
20160814114500,288.0,288.600006,100.208335,61,51.900002,100,64.400002,68.0,64.900002
20160814120000,288.0,283.200012,98.333338,61,51.900002,100,64.300003,68.0,64.900002
20160814121500,288.0,283.200012,98.333338,61,67.699997,100,64.199997,68.0,64.900002
20160814123000,288.0,283.200012,98.333338,61,67.699997,100,64.599998,68.0,64.900002
20160814124500,288.0,283.200012,98.333338,61,73.0,100,64.900002,68.0,64.900002
20160814130000,288.0,283.200012,98.333338,61,68.199997,100,65.099998,68.0,64.900002
20160814131500,288.0,283.200012,98.333338,61,53.5,0,65.199997,68.0,64.900002
20160814133000,288.0,283.200012,98.333338,61,52.700001,0,65.099998,68.0,64.900002
20160814134500,288.0,283.200012,98.333338,61,52.700001,0,65.0,68.0,64.900002
20160814140000,288.0,283.200012,98.333338,61,51.900002,0,64.800003,68.0,64.900002
20160814141500,288.0,283.200012,98.333338,61,51.900002,0,64.699997,68.0,64.900002
20160814143000,288.0,283.200012,98.333338,61,51.900002,100,64.699997,68.0,64.900002
20160814144500,288.0,283.200012,98.333338,61,51.900002,100,64.599998,68.0,64.900002
20160814150000,288.0,283.200012,98.333338,61,51.900002,100,64.599998,68.0,64.900002
20160814151500,288.0,283.200012,98.333338,61,51.900002,100,64.5,68.0,64.900002
20160814153000,288.0,283.200012,98.333338,61,51.900002,100,64.5,68.0,64.900002
20160814154500,288.0,283.200012,98.333338,61,51.900002,100,64.400002,68.0,64.900002
20160814160000,288.0,283.200012,98.333338,61,51.900002,100,64.400002,68.0,64.900002
20160814161500,288.0,283.200012,98.333338,61,53.5,100,64.400002,68.0,64.900002
20160814163000,288.0,283.200012,98.333338,61,66.199997,100,64.599998,68.0,64.900002
20160814164500,288.0,283.200012,98.333338,61,69.400002,100,64.900002,68.0,64.900002
20160814170000,288.0,283.200012,98.333338,61,66.300003,100,65.099998,68.0,64.900002
20160814171500,288.0,283.200012,98.333338,61,53.099998,0,65.199997,68.0,64.900002
20160814173000,288.0,283.200012,98.333338,61,52.200001,0,65.099998,68.0,64.900002
20160814174500,288.0,283.200012,98.333338,61,52.200001,0,65.0,68.0,64.900002
20160814180000,288.0,283.200012,98.333338,61,52.200001,0,64.800003,68.0,64.900002
20160814181500,288.0,283.200012,98.333338,61,52.200001,0,64.800003,68.0,64.900002
20160814183000,288.0,283.200012,98.333338,61,52.200001,0,64.699997,68.0,64.900002
20160814184500,288.0,283.200012,98.333338,61,52.200001,100,64.599998,68.0,64.900002
20160814190000,288.0,283.200012,98.333338,61,52.200001,100,64.599998,68.0,64.900002
20160814191500,288.0,283.200012,98.333338,61,52.200001,100,64.599998,68.0,64.900002
20160814193000,288.0,283.200012,98.333338,61,52.200001,100,64.599998,68.0,64.900002
20160814194500,288.0,283.200012,98.333338,61,52.200001,100,64.5,68.0,64.900002
20160814200000,288.0,283.200012,98.333338,61,52.200001,100,64.5,68.0,64.900002
20160814201500,288.0,283.200012,98.333338,61,52.200001,100,64.5,68.0,64.900002
20160814203000,288.0,283.200012,98.333338,61,52.200001,100,64.5,68.0,64.900002
20160814204500,288.0,283.200012,98.333338,61,52.200001,100,64.400002,68.0,64.900002
20160814210000,288.0,283.200012,98.333338,61,63.099998,100,64.5,68.0,64.900002
20160814211500,288.0,283.200012,98.333338,61,68.699997,100,64.800003,68.0,64.900002
20160814213000,288.0,283.200012,98.333338,61,69.5,100,65.099998,68.0,64.900002
20160814214500,288.0,283.200012,98.333338,61,53.099998,0,65.199997,68.0,64.900002
20160814220000,288.0,283.200012,98.333338,61,52.299999,0,65.099998,68.0,64.900002
20160814221500,288.0,283.200012,98.333338,61,52.299999,0,65.0,68.0,64.900002
20160814223000,288.0,283.200012,98.333338,61,52.299999,0,64.900002,68.0,64.900002
20160814224500,288.0,283.200012,98.333338,61,52.299999,0,64.800003,68.0,64.900002
20160814230000,288.0,283.200012,98.333338,61,52.299999,0,64.800003,68.0,64.900002
20160814231500,288.0,283.200012,98.333338,61,52.299999,0,64.699997,68.0,64.900002
20160814233000,288.0,283.200012,98.333338,61,52.299999,100,64.599998,68.0,64.900002
20160814234500,288.0,283.200012,98.333338,61,52.299999,100,64.599998,68.0,64.900002
20160815000000,288.0,283.200012,98.333338,61,52.299999,100,64.599998,68.0,64.900002
20160815001500,288.0,283.200012,98.333338,61,52.299999,100,64.5,68.0,64.900002
20160815003000,288.0,283.200012,98.333338,61,52.299999,100,64.5,68.0,64.900002
20160815004500,288.0,283.200012,98.333338,61,52.299999,100,64.400002,68.0,64.900002
20160815010000,288.0,283.200012,98.333338,61,52.299999,100,64.400002,68.0,64.900002
20160815011500,288.0,283.200012,98.333338,61,58.700001,100,64.400002,68.0,64.900002
20160815013000,288.0,283.200012,98.333338,61,69.0,100,64.699997,68.0,64.900002
20160815014500,288.0,283.200012,98.333338,61,69.0,100,65.0,68.0,64.900002
20160815020000,288.0,283.200012,98.333338,61,52.700001,0,65.199997,68.0,64.900002
20160815021500,288.0,283.200012,98.333338,61,52.700001,0,65.099998,68.0,64.900002
20160815023000,288.0,283.200012,98.333338,61,51.900002,0,65.0,68.0,64.900002
20160815024500,288.0,283.200012,98.333338,61,51.900002,0,64.800003,68.0,64.900002
20160815030000,288.0,283.200012,98.333338,61,53.5,0,64.699997,68.0,64.900002
20160815031500,288.0,283.200012,98.333338,61,52.700001,0,64.699997,68.0,64.900002
20160815033000,288.0,283.200012,98.333338,61,51.099998,0,64.599998,68.0,64.900002
20160815034500,288.0,283.200012,98.333338,61,51.799999,100,64.599998,68.0,64.900002
20160815040000,288.0,283.200012,98.333338,61,51.799999,100,64.5,68.0,64.900002
20160815041500,288.0,283.200012,98.333338,61,53.900002,100,64.599998,68.0,64.900002
20160815043000,288.0,283.200012,98.333338,61,51.900002,100,64.599998,68.0,64.900002
20160815044500,288.0,283.200012,98.333338,61,51.900002,100,64.400002,68.0,64.900002
20160815050000,288.0,283.200012,98.333338,61,51.900002,100,64.400002,68.0,64.900002
20160815051500,288.0,283.200012,98.333338,61,53.200001,100,64.400002,68.0,64.900002
20160815053000,288.0,283.200012,98.333338,61,66.699997,100,64.400002,68.0,64.900002
20160815054500,288.0,283.200012,98.333338,61,65.300003,100,64.800003,68.0,64.900002
20160815060000,288.0,283.200012,98.333338,61,72.0,100,64.900002,68.0,64.900002
20160815061500,288.0,283.200012,98.333338,61,80.099998,100,65.099998,69.400002,66.400002
20160815063000,288.0,283.200012,98.333338,61,77.800003,100,65.900002,69.400002,66.400002
20160815064500,288.0,283.200012,98.333338,61,77.800003,100,66.199997,69.400002,66.400002
20160815070000,288.0,283.200012,98.333338,61,53.900002,100,66.400002,69.400002,66.400002
20160815071500,288.0,283.200012,98.333338,61,52.700001,100,66.199997,69.400002,66.400002
20160815073000,288.0,283.200012,98.333338,61,52.700001,100,66.0,69.400002,66.400002
20160815074500,288.0,283.200012,98.333338,61,52.700001,100,65.800003,69.400002,66.400002
20160815080000,288.0,283.200012,98.333338,61,74.900002,100,65.400002,75.300003,72.300003
20160815081500,288.0,278.399994,96.666665,61,94.099998,100,66.199997,75.699997,72.699997
20160815083000,288.0,283.200012,98.333338,61,96.199997,100,66.699997,75.699997,72.699997
20160815084500,288.0,283.200012,98.333338,61,94.099998,100,67.199997,75.699997,72.699997
20160815090000,288.0,283.200012,98.333338,61,90.099998,100,67.699997,75.699997,72.699997
20160815091500,288.0,283.200012,98.333338,61,91.599998,100,68.0,75.699997,72.699997
20160815093000,288.0,283.200012,98.333338,61,87.800003,100,68.199997,75.699997,72.699997
20160815094500,288.0,283.200012,98.333338,61,56.0,0,68.400002,69.099998,66.099998
20160815100000,288.0,283.200012,98.333338,61,52.700001,0,67.900002,69.400002,66.400002
20160815101500,288.0,283.200012,98.333338,61,52.700001,0,67.300003,69.199997,66.199997
20160815103000,288.0,283.200012,98.333338,61,51.900002,0,67.099998,69.0,66.0
20160815104500,288.0,283.200012,98.333338,61,51.900002,0,66.699997,69.0,66.0
20160815110000,288.0,283.200012,98.333338,61,51.900002,0,66.400002,69.099998,66.099998
20160815111500,288.0,278.399994,96.666665,61,51.900002,0,65.800003,71.800003,68.800003
20160815113000,288.0,278.399994,96.666665,61,79.699997,100,66.300003,72.699997,69.699997
20160815114500,288.0,278.399994,96.666665,61,94.599998,100,66.599998,72.699997,69.699997
20160815120000,288.0,278.399994,96.666665,61,82.5,100,67.0,73.099998,70.099998
20160815121500,288.0,278.399994,96.666665,61,77.300003,100,67.199997,73.099998,70.099998
20160815123000,288.0,278.399994,96.666665,61,96.0,100,67.5,73.099998,70.099998
20160815124500,288.0,278.399994,96.666665,61,85.800003,100,67.900002,73.099998,70.099998
20160815130000,288.0,278.399994,96.666665,61,85.800003,100,68.199997,73.099998,70.099998
20160815131500,288.0,278.399994,96.666665,61,87.599998,100,68.300003,73.099998,70.099998
20160815133000,288.0,278.399994,96.666665,61,94.199997,100,68.5,73.099998,70.099998
20160815134500,288.0,278.399994,96.666665,61,90.599998,100,68.599998,73.099998,70.099998
20160815140000,288.0,278.399994,96.666665,61,97.800003,100,68.699997,73.099998,70.099998
20160815141500,288.0,278.399994,96.666665,61,83.599998,100,68.800003,73.0,70.0
20160815143000,288.0,278.399994,96.666665,61,83.599998,100,68.900002,73.099998,70.099998
20160815144500,288.0,278.399994,96.666665,61,83.599998,100,69.099998,73.099998,70.099998
20160815150000,288.0,278.399994,96.666665,61,83.599998,100,69.099998,73.099998,70.099998
20160815151500,288.0,278.399994,96.666665,61,86.900002,100,69.199997,73.099998,70.099998
20160815153000,288.0,278.399994,96.666665,61,86.900002,100,69.199997,73.199997,70.199997
20160815154500,288.0,278.399994,96.666665,61,88.699997,100,69.199997,73.199997,70.199997
20160815160000,288.0,278.399994,96.666665,61,88.699997,100,69.300003,73.199997,70.199997
20160815161500,288.0,278.399994,96.666665,61,91.699997,100,69.300003,73.199997,70.199997
20160815163000,288.0,278.399994,96.666665,61,88.099998,100,69.300003,73.199997,70.199997
20160815164500,288.0,278.399994,96.666665,61,85.599998,100,69.400002,73.199997,70.199997
20160815170000,288.0,283.200012,98.333338,61,84.0,100,69.400002,73.199997,70.199997
20160815171500,288.0,278.399994,96.666665,61,84.0,100,69.5,73.099998,70.099998
20160815173000,288.0,278.399994,96.666665,61,84.0,100,69.599998,73.099998,70.099998
20160815174500,288.0,283.200012,98.333338,61,88.599998,100,69.599998,73.099998,70.099998
20160815180000,288.0,283.200012,98.333338,61,96.400002,100,69.599998,73.099998,70.099998
20160815181500,288.0,283.200012,98.333338,61,91.699997,100,69.599998,73.099998,70.099998
20160815183000,288.0,278.399994,96.666665,61,88.699997,100,69.599998,73.099998,70.099998
20160815184500,288.0,278.399994,96.666665,61,86.300003,100,69.699997,73.099998,70.099998
20160815190000,288.0,278.399994,96.666665,61,84.300003,100,69.699997,73.099998,70.099998
20160815191500,288.0,278.399994,96.666665,61,84.300003,100,69.699997,73.099998,70.099998
20160815193000,288.0,278.399994,96.666665,61,83.199997,100,69.699997,73.099998,70.099998
20160815194500,288.0,278.399994,96.666665,61,92.199997,100,69.699997,73.099998,70.099998
20160815200000,288.0,278.399994,96.666665,61,94.099998,100,69.699997,73.099998,70.099998
20160815201500,288.0,283.200012,98.333338,61,96.0,100,69.599998,73.099998,70.099998
20160815203000,288.0,278.399994,96.666665,61,89.900002,100,69.599998,73.099998,70.099998
20160815204500,288.0,283.200012,98.333338,61,84.400002,100,69.599998,73.199997,70.199997
20160815210000,288.0,283.200012,98.333338,61,85.599998,100,69.599998,73.199997,70.199997
20160815211500,288.0,283.200012,98.333338,61,83.800003,100,69.599998,73.199997,70.199997
20160815213000,288.0,283.200012,98.333338,61,82.099998,100,69.599998,73.199997,70.199997
20160815214500,288.0,283.200012,98.333338,61,83.099998,100,69.599998,73.199997,70.199997
20160815220000,288.0,283.200012,98.333338,61,96.0,100,69.599998,73.199997,70.199997
20160815221500,288.0,283.200012,98.333338,61,85.0,100,69.599998,73.199997,70.199997
20160815223000,288.0,283.200012,98.333338,61,93.099998,100,69.599998,73.199997,70.199997
20160815224500,288.0,278.399994,96.666665,61,86.900002,100,69.599998,73.199997,70.199997
20160815230000,288.0,283.200012,98.333338,61,83.800003,100,69.599998,73.199997,70.199997
20160815231500,288.0,283.200012,98.333338,61,89.800003,100,69.599998,73.199997,70.199997
20160815233000,288.0,283.200012,98.333338,61,93.800003,100,69.599998,73.199997,70.199997
20160815234500,288.0,283.200012,98.333338,61,99.400002,100,69.599998,73.199997,70.199997
20160816000000,288.0,283.200012,98.333338,61,95.5,100,69.599998,73.199997,70.199997
20160816001500,288.0,283.200012,98.333338,61,86.900002,100,69.599998,73.199997,70.199997
20160816003000,288.0,283.200012,98.333338,61,83.199997,100,69.599998,73.199997,70.199997
20160816004500,288.0,283.200012,98.333338,61,83.199997,100,69.599998,73.199997,70.199997
20160816010000,288.0,283.200012,98.333338,61,99.800003,100,69.599998,73.199997,70.199997
20160816011500,288.0,283.200012,98.333338,61,97.599998,100,69.599998,73.199997,70.199997
20160816013000,288.0,283.200012,98.333338,61,94.900002,100,69.599998,73.199997,70.199997
20160816014500,288.0,283.200012,98.333338,61,89.800003,100,69.599998,73.199997,70.199997
20160816020000,288.0,283.200012,98.333338,61,86.900002,100,69.599998,73.199997,70.199997
20160816021500,288.0,283.200012,98.333338,61,83.800003,100,69.599998,73.199997,70.199997
20160816023000,288.0,283.200012,98.333338,61,82.599998,100,69.599998,73.199997,70.199997
20160816024500,288.0,283.200012,98.333338,61,82.599998,100,69.599998,73.199997,70.199997
20160816030000,288.0,283.200012,98.333338,61,87.800003,100,69.5,73.199997,70.199997
20160816031500,288.0,283.200012,98.333338,61,92.199997,100,69.5,73.199997,70.199997
20160816033000,288.0,283.200012,98.333338,61,100.199997,100,69.5,73.199997,70.199997
20160816034500,288.0,283.200012,98.333338,61,93.099998,100,69.5,73.199997,70.199997
20160816040000,288.0,283.200012,98.333338,61,87.5,100,69.5,73.199997,70.199997
20160816041500,288.0,283.200012,98.333338,61,83.800003,100,69.5,72.699997,69.699997
20160816043000,288.0,283.200012,98.333338,61,53.099998,100,69.099998,73.099998,70.099998
20160816044500,288.0,283.200012,98.333338,61,71.699997,100,68.699997,72.800003,69.800003
20160816050000,288.0,283.200012,98.333338,61,91.199997,100,68.599998,73.099998,70.099998
20160816051500,288.0,283.200012,98.333338,61,86.199997,100,68.699997,73.5,70.5
20160816053000,288.0,283.200012,98.333338,61,88.599998,100,68.800003,73.5,70.5
20160816054500,288.0,283.200012,98.333338,61,95.300003,100,68.900002,73.5,70.5
20160816060000,288.0,283.200012,98.333338,61,85.699997,100,69.099998,73.5,70.5
20160816061500,288.0,283.200012,98.333338,61,81.599998,100,69.300003,73.5,70.5
20160816063000,288.0,298.200012,103.541671,61,101.0,100,69.599998,73.199997,70.199997
20160816064500,288.0,288.600006,100.208335,61,55.599998,100,69.400002,72.699997,69.699997
20160816070000,288.0,288.600006,100.208335,61,55.599998,0,69.199997,71.800003,68.800003
20160816071500,288.0,288.600006,100.208335,61,55.599998,0,68.699997,71.400002,68.400002
20160816073000,288.0,283.200012,98.333338,61,55.599998,100,68.400002,71.800003,68.800003
20160816074500,288.0,288.600006,100.208335,61,55.599998,100,68.099998,71.800003,68.800003
20160816080000,288.0,283.200012,98.333338,61,73.300003,100,67.800003,71.800003,68.800003
20160816081500,288.0,283.200012,98.333338,61,78.099998,100,67.900002,71.800003,68.800003
20160816083000,288.0,283.200012,98.333338,61,78.099998,100,68.099998,71.800003,68.800003
20160816084500,288.0,283.200012,98.333338,61,87.400002,100,68.400002,71.800003,68.800003
20160816090000,288.0,283.200012,98.333338,61,91.099998,100,68.599998,71.800003,68.800003
20160816091500,288.0,283.200012,98.333338,61,89.0,100,68.800003,71.800003,68.800003
20160816093000,288.0,283.200012,98.333338,61,84.599998,100,69.0,71.800003,68.800003
20160816094500,288.0,283.200012,98.333338,61,56.400002,0,68.900002,71.800003,68.800003
20160816100000,288.0,283.200012,98.333338,61,55.599998,100,68.5,71.800003,68.800003
20160816101500,288.0,283.200012,98.333338,61,55.599998,100,68.300003,71.800003,68.800003
20160816103000,288.0,283.200012,98.333338,61,55.599998,100,68.099998,71.800003,68.800003
20160816104500,288.0,283.200012,98.333338,61,71.5,100,68.0,71.800003,68.800003
20160816110000,288.0,283.200012,98.333338,61,71.5,100,68.199997,71.800003,68.800003
20160816111500,288.0,283.200012,98.333338,61,73.5,100,68.400002,71.800003,68.800003
20160816113000,288.0,288.600006,100.208335,61,73.5,100,68.5,71.800003,68.800003
20160816114500,288.0,283.200012,98.333338,61,78.099998,100,68.599998,71.800003,68.800003
20160816120000,288.0,283.200012,98.333338,61,56.0,100,68.599998,71.800003,68.800003
20160816121500,288.0,283.200012,98.333338,61,56.0,100,68.300003,71.800003,68.800003
20160816123000,288.0,283.200012,98.333338,61,56.0,100,68.099998,71.800003,68.800003
20160816124500,288.0,283.200012,98.333338,61,87.5,100,68.300003,77.800003,74.800003
20160816130000,288.0,283.200012,98.333338,61,100.199997,100,68.800003,77.800003,74.800003
20160816131500,288.0,283.200012,98.333338,61,86.199997,100,69.300003,77.800003,74.800003
20160816133000,288.0,278.399994,96.666665,61,88.099998,100,69.599998,77.800003,74.800003
20160816134500,288.0,278.399994,96.666665,61,90.5,100,69.599998,77.800003,74.800003
20160816140000,288.0,283.200012,98.333338,61,86.900002,100,69.800003,77.800003,74.800003
20160816141500,288.0,278.399994,96.666665,61,86.900002,100,69.800003,77.800003,74.800003
20160816143000,288.0,278.399994,96.666665,61,99.099998,100,69.900002,77.800003,74.800003
20160816144500,288.0,278.399994,96.666665,61,90.099998,100,69.900002,77.800003,74.800003
20160816150000,288.0,278.399994,96.666665,61,88.099998,100,69.900002,77.800003,74.800003
20160816151500,288.0,278.399994,96.666665,61,86.199997,100,69.900002,77.800003,74.800003
20160816153000,288.0,283.200012,98.333338,61,86.199997,100,69.900002,77.800003,74.800003
20160816154500,288.0,288.600006,100.208335,61,97.800003,100,70.0,77.800003,74.800003
20160816160000,288.0,293.399994,101.874998,61,90.0,100,70.0,77.800003,74.800003
20160816161500,288.0,293.399994,101.874998,61,96.800003,100,70.0,77.800003,74.800003
20160816163000,288.0,293.399994,101.874998,61,96.800003,100,70.0,77.800003,74.800003
20160816164500,288.0,298.200012,103.541671,61,94.199997,100,70.099998,77.800003,74.800003
20160816170000,288.0,293.399994,101.874998,61,86.900002,100,70.199997,77.800003,74.800003
20160816171500,288.0,298.200012,103.541671,61,85.0,100,70.300003,77.800003,74.800003
20160816173000,288.0,293.399994,101.874998,61,87.099998,100,70.300003,77.800003,74.800003
20160816174500,288.0,293.399994,101.874998,61,97.900002,100,70.400002,77.800003,74.800003
20160816180000,288.0,293.399994,101.874998,61,88.099998,100,70.5,77.800003,74.800003
20160816181500,288.0,293.399994,101.874998,61,85.0,100,70.5,77.800003,74.800003
20160816183000,288.0,293.399994,101.874998,61,86.300003,100,70.5,77.800003,74.800003
20160816184500,288.0,298.200012,103.541671,61,93.0,100,70.5,77.800003,74.800003
20160816190000,288.0,293.399994,101.874998,61,85.800003,100,70.5,77.800003,74.800003
20160816191500,288.0,293.399994,101.874998,61,94.400002,100,70.5,77.800003,74.800003
20160816193000,288.0,293.399994,101.874998,61,92.099998,100,70.599998,77.800003,74.800003
20160816194500,288.0,293.399994,101.874998,61,85.800003,100,70.599998,77.800003,74.800003
20160816200000,288.0,293.399994,101.874998,61,86.699997,100,70.599998,77.800003,74.800003
20160816201500,288.0,293.399994,101.874998,61,96.0,100,70.599998,77.800003,74.800003
20160816203000,288.0,298.200012,103.541671,61,87.5,100,70.699997,77.800003,74.800003
20160816204500,288.0,293.399994,101.874998,61,85.0,100,70.699997,77.800003,74.800003
20160816210000,288.0,298.200012,103.541671,61,91.0,100,70.599998,77.800003,74.800003
20160816211500,288.0,293.399994,101.874998,61,91.0,100,70.699997,77.800003,74.800003
20160816213000,288.0,298.200012,103.541671,61,85.599998,100,70.699997,77.800003,74.800003
20160816214500,288.0,293.399994,101.874998,61,91.599998,100,70.699997,77.800003,74.800003
20160816220000,288.0,293.399994,101.874998,61,89.900002,100,70.699997,77.800003,74.800003
20160816221500,288.0,298.200012,103.541671,61,85.0,100,70.699997,77.800003,74.800003
20160816223000,288.0,293.399994,101.874998,61,97.199997,100,70.699997,77.800003,74.800003
20160816224500,288.0,293.399994,101.874998,61,85.599998,100,70.699997,77.800003,74.800003
20160816230000,288.0,293.399994,101.874998,61,96.0,100,70.699997,77.800003,74.800003
20160816231500,288.0,293.399994,101.874998,61,85.0,100,70.699997,77.800003,74.800003
20160816233000,288.0,293.399994,101.874998,61,90.599998,100,70.699997,77.800003,74.800003
20160816234500,288.0,293.399994,101.874998,61,87.300003,100,70.699997,77.800003,74.800003
20160817000000,288.0,293.399994,101.874998,61,89.300003,100,70.699997,77.800003,74.800003
20160817001500,288.0,293.399994,101.874998,61,85.599998,100,70.699997,77.800003,74.800003
20160817003000,288.0,293.399994,101.874998,61,94.900002,100,70.699997,77.800003,74.800003
20160817004500,288.0,293.399994,101.874998,61,85.599998,100,70.699997,77.800003,74.800003
20160817010000,288.0,293.399994,101.874998,61,98.599998,100,70.699997,77.800003,74.800003
20160817011500,288.0,288.600006,100.208335,62,88.099998,100,70.599998,77.800003,74.800003
20160817013000,288.0,283.200012,98.333338,61,86.199997,100,70.5,77.800003,74.800003
20160817014500,288.0,288.600006,100.208335,61,97.699997,100,70.5,77.800003,74.800003
20160817020000,288.0,288.600006,100.208335,61,90.900002,100,70.5,77.800003,74.800003
20160817021500,288.0,288.600006,100.208335,61,86.199997,100,70.5,77.800003,74.800003
20160817023000,288.0,288.600006,100.208335,61,91.699997,100,70.5,77.800003,74.800003
20160817024500,288.0,288.600006,100.208335,61,93.900002,100,70.5,77.800003,74.800003
20160817030000,288.0,288.600006,100.208335,61,87.400002,100,70.5,77.800003,74.800003
20160817031500,288.0,288.600006,100.208335,61,98.599998,100,70.5,77.800003,74.800003
20160817033000,288.0,288.600006,100.208335,61,85.599998,100,70.5,77.800003,74.800003
20160817034500,288.0,288.600006,100.208335,61,96.699997,100,70.5,77.800003,74.800003
20160817040000,288.0,288.600006,100.208335,61,85.5,100,70.5,77.800003,74.800003
20160817041500,288.0,288.600006,100.208335,61,93.400002,100,70.5,77.800003,74.800003
20160817043000,288.0,288.600006,100.208335,61,85.599998,100,70.5,77.800003,74.800003
