PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160817044500,288.0,288.600006,100.208335,61,96.300003,100,70.5,77.800003,74.800003
20160817050000,288.0,288.600006,100.208335,61,84.400002,100,70.5,77.800003,74.800003
20160817051500,288.0,288.600006,100.208335,61,87.900002,100,70.5,77.800003,74.800003
20160817053000,288.0,288.600006,100.208335,61,93.800003,100,70.5,77.800003,74.800003
20160817054500,288.0,288.600006,100.208335,61,85.0,100,70.5,77.800003,74.800003
20160817060000,288.0,288.600006,100.208335,61,83.199997,100,70.5,77.800003,74.800003
20160817061500,288.0,288.600006,100.208335,61,82.099998,100,70.599998,77.800003,74.800003
20160817063000,288.0,293.399994,101.874998,61,84.400002,100,70.699997,77.800003,74.800003
20160817064500,288.0,298.200012,103.541671,61,56.400002,0,70.5,68.0,64.800003
20160817070000,288.0,298.200012,103.541671,61,55.599998,0,69.900002,68.0,64.300003
20160817071500,288.0,298.200012,103.541671,61,54.700001,0,69.5,68.0,64.300003
20160817073000,288.0,298.200012,103.541671,61,54.700001,0,69.099998,68.0,64.800003
20160817074500,288.0,298.200012,103.541671,61,54.700001,0,68.099998,68.0,64.800003
20160817080000,288.0,298.200012,103.541671,61,54.700001,0,68.400002,68.0,64.800003
20160817081500,288.0,298.200012,103.541671,61,54.700001,0,68.199997,68.0,64.800003
20160817083000,288.0,298.200012,103.541671,61,54.700001,0,68.0,68.0,64.800003
20160817084500,288.0,298.200012,103.541671,61,54.700001,0,68.0,68.0,64.800003
20160817090000,288.0,298.200012,103.541671,61,54.700001,0,68.0,68.0,64.800003
20160817091500,288.0,298.200012,103.541671,61,54.700001,0,67.900002,68.0,64.800003
20160817093000,288.0,293.399994,101.874998,61,54.700001,0,67.699997,68.0,64.800003
20160817094500,288.0,293.399994,101.874998,61,54.700001,0,67.599998,68.0,64.800003
20160817100000,288.0,293.399994,101.874998,61,54.700001,0,67.5,68.0,64.800003
20160817101500,288.0,293.399994,101.874998,61,54.700001,0,67.300003,68.0,64.800003
20160817103000,288.0,288.600006,100.208335,61,54.700001,0,67.199997,68.0,64.800003
20160817104500,288.0,288.600006,100.208335,61,54.700001,0,67.099998,68.0,64.800003
20160817110000,288.0,288.600006,100.208335,61,79.199997,100,67.199997,74.699997,71.699997
20160817111500,288.0,283.200012,98.333338,61,83.800003,100,67.599998,74.699997,71.699997
20160817113000,288.0,283.200012,98.333338,61,87.400002,100,68.400002,74.699997,71.699997
20160817114500,288.0,283.200012,98.333338,61,85.599998,100,68.599998,74.699997,71.699997
20160817120000,288.0,283.200012,98.333338,61,85.599998,100,69.0,74.699997,71.699997
20160817121500,288.0,283.200012,98.333338,61,87.5,100,69.900002,75.0,72.0
20160817123000,288.0,288.600006,100.208335,61,88.599998,100,69.199997,68.0,64.900002
20160817124500,288.0,288.600006,100.208335,61,55.599998,0,68.900002,68.0,64.900002
20160817130000,288.0,288.600006,100.208335,61,55.599998,0,68.5,68.0,64.900002
20160817131500,288.0,288.600006,100.208335,61,55.599998,0,68.099998,68.0,64.900002
20160817133000,288.0,288.600006,100.208335,61,54.700001,0,67.800003,68.0,64.900002
20160817134500,288.0,283.200012,98.333338,61,55.5,0,67.5,68.0,64.900002
20160817140000,288.0,283.200012,98.333338,61,55.5,0,67.199997,68.0,64.900002
20160817141500,288.0,283.200012,98.333338,61,55.5,0,67.099998,68.0,64.900002
20160817143000,288.0,278.399994,96.666665,61,55.5,0,66.900002,68.0,64.900002
20160817144500,288.0,278.399994,96.666665,61,55.5,0,66.900002,68.0,64.900002
20160817150000,288.0,278.399994,96.666665,61,55.5,0,66.699997,68.0,64.900002
20160817151500,288.0,278.399994,96.666665,61,55.5,0,66.599998,68.0,64.900002
20160817153000,288.0,283.200012,98.333338,61,55.5,0,66.599998,68.0,64.900002
20160817154500,288.0,288.600006,100.208335,61,55.5,0,66.400002,68.0,64.900002
20160817160000,288.0,288.600006,100.208335,61,55.5,0,66.400002,68.0,64.900002
20160817161500,288.0,293.399994,101.874998,61,55.5,0,66.300003,68.0,64.900002
20160817163000,288.0,298.200012,103.541671,61,55.5,0,66.300003,68.0,64.900002
20160817164500,288.0,298.200012,103.541671,61,55.5,0,66.300003,68.0,64.900002
20160817170000,288.0,298.200012,103.541671,61,55.5,0,66.300003,68.0,64.900002
20160817171500,288.0,298.200012,103.541671,61,55.5,0,66.300003,68.0,64.900002
20160817173000,288.0,298.200012,103.541671,61,55.5,0,66.400002,68.0,64.900002
20160817174500,288.0,298.200012,103.541671,61,55.5,0,66.400002,68.0,64.900002
20160817180000,288.0,298.200012,103.541671,61,55.5,0,66.400002,68.0,64.900002
20160817181500,288.0,298.200012,103.541671,61,55.5,0,66.400002,68.0,64.900002
20160817183000,288.0,298.200012,103.541671,61,55.5,0,66.400002,68.0,64.900002
20160817184500,288.0,298.200012,103.541671,61,55.5,0,66.400002,68.0,64.900002
20160817190000,288.0,298.200012,103.541671,61,55.5,0,66.300003,68.0,64.900002
20160817191500,288.0,298.200012,103.541671,61,55.5,0,66.300003,68.0,64.900002
20160817193000,288.0,298.200012,103.541671,61,55.5,0,66.300003,68.0,64.900002
20160817194500,288.0,298.200012,103.541671,61,55.5,0,66.199997,68.0,64.900002
20160817200000,288.0,298.200012,103.541671,61,55.5,0,66.199997,68.0,64.900002
20160817201500,288.0,298.200012,103.541671,61,55.5,0,66.199997,68.0,64.900002
20160817203000,288.0,298.200012,103.541671,61,55.5,0,66.199997,68.0,64.900002
20160817204500,288.0,298.200012,103.541671,61,55.5,0,66.199997,68.0,64.800003
20160817210000,288.0,298.200012,103.541671,61,55.5,0,66.099998,68.0,64.800003
20160817211500,288.0,298.200012,103.541671,61,55.5,0,66.099998,68.0,64.800003
20160817213000,288.0,298.200012,103.541671,61,55.5,0,66.099998,68.0,64.800003
20160817214500,288.0,298.200012,103.541671,61,55.5,0,66.099998,68.0,64.800003
20160817220000,288.0,298.200012,103.541671,61,55.5,0,66.099998,68.0,64.800003
20160817221500,288.0,298.200012,103.541671,61,56.299999,0,66.0,68.0,64.800003
20160817223000,288.0,298.200012,103.541671,61,56.299999,0,66.0,68.0,64.800003
20160817224500,288.0,298.200012,103.541671,61,56.299999,0,66.0,68.0,64.800003
20160817230000,288.0,298.200012,103.541671,61,56.299999,0,66.0,68.0,64.800003
20160817231500,288.0,298.200012,103.541671,61,56.299999,0,66.0,68.0,64.800003
20160817233000,288.0,298.200012,103.541671,61,56.299999,0,66.0,68.0,64.800003
20160817234500,288.0,298.200012,103.541671,61,56.299999,0,66.0,68.0,64.800003
20160818000000,288.0,298.200012,103.541671,61,56.299999,0,66.0,68.0,64.800003
20160818001500,288.0,298.200012,103.541671,61,55.599998,0,65.900002,68.0,64.800003
20160818003000,288.0,298.200012,103.541671,61,55.599998,0,65.900002,68.0,64.800003
20160818004500,288.0,298.200012,103.541671,61,55.599998,0,65.800003,68.0,64.800003
20160818010000,288.0,298.200012,103.541671,61,55.599998,0,65.800003,68.0,64.800003
20160818011500,288.0,298.200012,103.541671,61,55.599998,0,65.800003,68.0,64.800003
20160818013000,288.0,298.200012,103.541671,61,55.599998,0,65.699997,68.0,64.800003
20160818014500,288.0,298.200012,103.541671,61,55.599998,0,65.699997,68.0,64.800003
20160818020000,288.0,298.200012,103.541671,61,55.599998,0,65.699997,68.0,64.800003
20160818021500,288.0,298.200012,103.541671,61,55.599998,0,65.599998,68.0,64.800003
20160818023000,288.0,298.200012,103.541671,61,55.599998,0,65.599998,68.0,64.699997
20160818024500,288.0,298.200012,103.541671,61,55.599998,0,65.599998,68.0,64.800003
20160818030000,288.0,298.200012,103.541671,61,55.599998,0,65.599998,68.0,64.800003
20160818031500,288.0,298.200012,103.541671,61,55.599998,0,65.599998,68.0,64.599998
20160818033000,288.0,298.200012,103.541671,61,55.599998,0,65.599998,68.0,64.699997
20160818034500,288.0,298.200012,103.541671,61,55.599998,0,65.599998,68.0,64.699997
20160818040000,288.0,298.200012,103.541671,61,55.599998,0,65.599998,68.0,64.699997
20160818041500,288.0,298.200012,103.541671,61,55.599998,0,65.599998,68.0,64.599998
20160818043000,288.0,298.200012,103.541671,61,55.599998,0,65.5,68.0,64.699997
20160818044500,288.0,298.200012,103.541671,61,55.599998,0,65.5,68.0,64.599998
20160818050000,288.0,298.200012,103.541671,61,55.599998,0,65.5,68.0,64.599998
20160818051500,288.0,298.200012,103.541671,61,55.599998,0,65.5,68.0,64.599998
20160818053000,288.0,298.200012,103.541671,61,55.599998,0,65.5,68.0,64.5
20160818054500,288.0,298.200012,103.541671,61,55.599998,0,65.5,68.0,64.5
20160818060000,288.0,298.200012,103.541671,61,55.599998,0,64.400002,68.0,64.599998
20160818061500,288.0,298.200012,103.541671,61,92.5,100,65.699997,73.099998,70.099998
20160818063000,288.0,293.399994,101.874998,61,89.400002,100,66.900002,73.099998,70.099998
20160818064500,288.0,298.200012,103.541671,61,94.699997,100,67.599998,73.099998,70.099998
20160818070000,288.0,298.200012,103.541671,61,88.699997,100,68.599998,73.099998,70.099998
20160818071500,288.0,298.200012,103.541671,61,93.199997,100,68.599998,73.099998,70.099998
20160818073000,288.0,298.200012,103.541671,61,93.199997,100,68.900002,73.099998,70.099998
20160818074500,288.0,298.200012,103.541671,61,86.900002,100,69.300003,73.099998,70.099998
20160818080000,288.0,293.399994,101.874998,61,96.300003,100,69.599998,73.099998,70.099998
20160818081500,288.0,293.399994,101.874998,61,90.5,100,69.699997,73.099998,70.099998
20160818083000,288.0,293.399994,101.874998,61,86.900002,100,69.900002,73.099998,70.099998
20160818084500,288.0,288.600006,100.208335,61,93.800003,100,70.099998,73.099998,70.099998
20160818090000,288.0,283.200012,98.333338,61,93.800003,100,70.199997,73.099998,70.099998
20160818091500,288.0,278.399994,96.666665,61,87.5,100,70.599998,73.099998,70.099998
20160818093000,288.0,278.399994,96.666665,61,56.799999,100,69.800003,73.099998,70.099998
20160818094500,288.0,278.399994,96.666665,61,56.799999,100,69.300003,73.099998,70.099998
20160818100000,288.0,278.399994,96.666665,61,73.099998,100,68.900002,73.099998,70.099998
20160818101500,288.0,278.399994,96.666665,61,83.699997,100,68.900002,73.099998,70.099998
20160818103000,288.0,278.399994,96.666665,61,83.699997,100,69.099998,73.099998,70.099998
20160818104500,288.0,278.399994,96.666665,61,85.0,100,69.400002,73.099998,70.099998
20160818110000,288.0,278.399994,96.666665,61,87.300003,100,69.699997,73.099998,70.099998
20160818111500,288.0,278.399994,96.666665,61,85.599998,100,69.800003,73.099998,70.099998
20160818113000,288.0,278.399994,96.666665,61,95.599998,100,69.900002,73.099998,70.099998
20160818114500,288.0,278.399994,96.666665,61,86.199997,100,70.0,73.099998,70.099998
20160818120000,288.0,278.399994,96.666665,61,80.199997,100,70.199997,73.099998,70.099998
20160818121500,288.0,278.399994,96.666665,61,56.400002,100,69.599998,73.099998,70.099998
20160818123000,288.0,278.399994,96.666665,61,66.699997,100,69.0,73.099998,70.099998
20160818124500,288.0,278.399994,96.666665,61,83.800003,100,69.0,73.099998,70.099998
20160818130000,288.0,278.399994,96.666665,61,86.599998,100,69.099998,73.099998,70.099998
20160818131500,288.0,278.399994,96.666665,61,90.099998,100,69.400002,73.099998,70.099998
20160818133000,288.0,278.399994,96.666665,61,85.0,100,69.699997,73.099998,70.099998
20160818134500,288.0,278.399994,96.666665,61,89.400002,100,69.900002,73.099998,70.099998
20160818140000,288.0,298.200012,103.541671,61,96.0,100,70.099998,73.099998,70.099998
20160818141500,288.0,298.200012,103.541671,60,56.799999,100,69.699997,73.099998,70.099998
20160818143000,288.0,293.399994,101.874998,60,99.599998,100,69.800003,82.0,76.0
20160818144500,288.0,298.200012,103.541671,60,88.099998,100,70.300003,82.0,76.0
20160818150000,288.0,293.399994,101.874998,60,85.400002,100,71.300003,82.0,76.0
20160818151500,288.0,298.200012,103.541671,60,58.0,0,70.300003,68.400002,65.400002
20160818153000,288.0,298.200012,103.541671,60,56.400002,0,69.699997,68.400002,65.400002
20160818154500,288.0,298.200012,103.541671,60,56.400002,0,69.099998,68.400002,65.400002
20160818160000,288.0,298.200012,103.541671,60,56.400002,0,68.599998,68.300003,65.300003
20160818161500,288.0,298.200012,103.541671,60,56.400002,0,68.099998,68.300003,65.300003
20160818163000,288.0,298.200012,103.541671,60,56.400002,0,67.699997,68.199997,65.199997
20160818164500,288.0,293.399994,101.874998,60,55.599998,0,67.400002,68.300003,65.300003
20160818170000,288.0,293.399994,101.874998,60,55.599998,0,67.199997,68.099998,65.099998
20160818171500,288.0,293.399994,101.874998,60,55.599998,0,67.0,68.099998,65.099998
20160818173000,288.0,298.200012,103.541671,60,55.599998,0,66.900002,68.099998,65.099998
20160818174500,288.0,293.399994,101.874998,60,55.599998,0,66.800003,68.099998,65.099998
20160818180000,288.0,293.399994,101.874998,60,55.599998,0,66.699997,68.099998,65.099998
20160818181500,288.0,293.399994,101.874998,60,55.599998,0,66.699997,68.0,64.900002
20160818183000,288.0,298.200012,103.541671,60,55.599998,0,66.599998,68.0,64.900002
20160818184500,288.0,298.200012,103.541671,60,55.599998,0,66.599998,68.0,64.900002
20160818190000,288.0,298.200012,103.541671,60,55.599998,0,66.400002,68.0,64.900002
20160818191500,288.0,298.200012,103.541671,60,55.599998,0,66.400002,68.0,64.900002
20160818193000,288.0,298.200012,103.541671,60,55.599998,0,66.400002,68.0,64.900002
20160818194500,288.0,293.399994,101.874998,60,55.599998,0,66.300003,68.0,64.900002
20160818200000,288.0,293.399994,101.874998,60,55.599998,0,66.199997,68.0,64.900002
20160818201500,288.0,293.399994,101.874998,60,55.599998,0,66.199997,68.0,64.900002
20160818203000,288.0,293.399994,101.874998,60,55.599998,0,66.199997,68.0,64.900002
20160818204500,288.0,293.399994,101.874998,60,55.599998,0,66.099998,68.0,64.900002
20160818210000,288.0,293.399994,101.874998,60,55.599998,0,66.099998,68.0,64.900002
20160818211500,288.0,293.399994,101.874998,60,55.599998,0,66.099998,68.0,64.900002
20160818213000,288.0,293.399994,101.874998,60,55.599998,0,66.099998,68.0,64.900002
20160818214500,288.0,293.399994,101.874998,60,55.599998,0,66.0,68.0,64.900002
20160818220000,288.0,293.399994,101.874998,60,55.599998,0,66.0,68.0,64.900002
20160818221500,288.0,293.399994,101.874998,60,55.599998,0,65.900002,68.0,64.900002
20160818223000,288.0,293.399994,101.874998,60,55.599998,0,65.900002,68.0,64.900002
20160818224500,288.0,293.399994,101.874998,60,55.599998,0,65.900002,68.0,64.900002
20160818230000,288.0,298.200012,103.541671,60,55.599998,0,65.800003,68.0,64.900002
20160818231500,288.0,293.399994,101.874998,60,55.599998,0,65.800003,68.0,64.900002
20160818233000,288.0,293.399994,101.874998,60,55.599998,0,65.800003,68.0,64.900002
20160818234500,288.0,293.399994,101.874998,60,55.599998,0,65.699997,68.0,64.900002
20160819000000,288.0,293.399994,101.874998,60,55.599998,0,65.699997,68.0,64.900002
20160819001500,288.0,293.399994,101.874998,60,55.599998,0,65.699997,68.0,64.900002
20160819003000,288.0,293.399994,101.874998,60,55.599998,0,65.699997,68.0,64.900002
20160819004500,288.0,293.399994,101.874998,60,55.599998,0,65.699997,68.0,64.900002
20160819010000,288.0,293.399994,101.874998,60,55.599998,0,65.599998,68.0,64.900002
20160819011500,288.0,293.399994,101.874998,60,55.599998,0,65.599998,68.0,64.900002
20160819013000,288.0,298.200012,103.541671,60,55.599998,0,65.599998,68.0,64.900002
20160819014500,288.0,293.399994,101.874998,60,55.599998,0,65.599998,68.0,64.900002
20160819020000,288.0,293.399994,101.874998,60,55.599998,0,65.599998,68.0,64.900002
20160819021500,288.0,293.399994,101.874998,60,55.599998,0,65.5,68.0,64.900002
20160819023000,288.0,293.399994,101.874998,60,55.599998,0,65.5,68.0,64.900002
20160819024500,288.0,293.399994,101.874998,60,55.599998,0,65.5,68.0,64.900002
20160819030000,288.0,293.399994,101.874998,60,55.599998,0,65.5,68.0,64.900002
20160819031500,288.0,293.399994,101.874998,60,55.599998,0,65.5,68.0,64.900002
20160819033000,288.0,293.399994,101.874998,60,55.599998,0,65.400002,68.0,64.900002
20160819034500,288.0,293.399994,101.874998,60,55.599998,0,65.400002,68.0,64.900002
20160819040000,288.0,293.399994,101.874998,60,55.599998,0,65.400002,68.0,64.900002
20160819041500,288.0,298.200012,103.541671,60,55.599998,0,65.300003,68.0,64.900002
20160819043000,288.0,293.399994,101.874998,60,55.599998,0,65.300003,68.0,64.900002
20160819044500,288.0,293.399994,101.874998,60,55.599998,0,65.300003,68.0,64.900002
20160819050000,288.0,298.200012,103.541671,60,55.599998,0,65.300003,68.0,64.900002
20160819051500,288.0,293.399994,101.874998,60,55.599998,0,65.300003,68.0,64.900002
20160819053000,288.0,298.200012,103.541671,60,55.599998,0,65.300003,68.0,64.900002
20160819054500,288.0,293.399994,101.874998,60,55.599998,0,65.199997,68.0,64.900002
20160819060000,288.0,298.200012,103.541671,60,55.599998,0,65.199997,68.0,64.900002
20160819061500,288.0,293.399994,101.874998,60,55.599998,100,64.0,68.0,64.900002
20160819063000,288.0,293.399994,101.874998,60,56.299999,0,65.400002,68.0,64.900002
20160819064500,288.0,298.200012,103.541671,60,56.299999,0,65.699997,68.0,64.900002
20160819070000,288.0,293.399994,101.874998,60,56.299999,0,65.699997,68.0,64.900002
20160819071500,288.0,293.399994,101.874998,60,56.299999,0,65.800003,68.0,64.900002
20160819073000,288.0,293.399994,101.874998,60,56.299999,0,65.800003,68.0,64.900002
20160819074500,288.0,293.399994,101.874998,60,56.299999,0,65.800003,68.0,64.900002
20160819080000,288.0,293.399994,101.874998,60,55.599998,0,65.800003,68.0,64.900002
20160819081500,288.0,293.399994,101.874998,60,55.599998,0,65.800003,68.0,64.900002
20160819083000,288.0,293.399994,101.874998,60,55.599998,0,65.800003,68.0,64.900002
20160819084500,288.0,293.399994,101.874998,60,55.599998,0,65.800003,68.0,64.900002
20160819090000,288.0,293.399994,101.874998,60,55.599998,0,65.800003,68.0,64.900002
20160819091500,288.0,293.399994,101.874998,60,56.900002,100,66.0,74.0,71.0
20160819093000,288.0,293.399994,101.874998,60,74.900002,100,66.599998,74.300003,71.300003
20160819094500,288.0,288.600006,100.208335,60,71.099998,100,66.900002,74.300003,71.300003
20160819100000,288.0,288.600006,100.208335,60,67.300003,100,67.199997,74.300003,71.300003
20160819101500,288.0,288.600006,100.208335,60,64.900002,100,67.300003,74.300003,71.300003
20160819103000,288.0,288.600006,100.208335,60,62.799999,100,67.300003,74.300003,71.300003
20160819104500,288.0,288.600006,100.208335,60,61.299999,100,67.300003,74.300003,71.300003
20160819110000,288.0,288.600006,100.208335,60,60.400002,100,67.199997,74.300003,71.300003
20160819111500,288.0,288.600006,100.208335,60,59.599998,100,67.099998,74.300003,71.300003
20160819113000,288.0,288.600006,100.208335,60,77.300003,100,67.300003,74.199997,71.199997
20160819114500,288.0,288.600006,100.208335,60,94.699997,100,67.599998,74.300003,71.300003
20160819120000,288.0,288.600006,100.208335,60,88.099998,100,68.099998,74.300003,71.300003
20160819121500,288.0,283.200012,98.333338,60,86.900002,100,68.5,74.300003,71.300003
20160819123000,288.0,283.200012,98.333338,60,86.900002,100,69.400002,74.300003,71.300003
20160819124500,288.0,288.600006,100.208335,60,88.300003,100,69.400002,74.300003,71.300003
20160819130000,288.0,283.200012,98.333338,60,82.099998,100,69.900002,74.300003,71.300003
20160819131500,288.0,278.399994,96.666665,60,96.099998,100,69.900002,74.300003,71.300003
20160819133000,288.0,278.399994,96.666665,60,63.799999,0,69.300003,68.0,64.199997
20160819134500,288.0,283.200012,98.333338,60,56.0,0,69.199997,69.900002,66.900002
20160819140000,288.0,278.399994,96.666665,60,56.0,0,68.699997,69.400002,66.400002
20160819141500,288.0,278.399994,96.666665,60,56.0,0,68.199997,69.900002,66.900002
20160819143000,288.0,278.399994,96.666665,60,56.0,0,67.800003,69.900002,66.900002
20160819144500,288.0,283.200012,98.333338,60,56.0,0,67.5,69.599998,66.599998
20160819150000,288.0,283.200012,98.333338,60,56.0,0,67.199997,69.900002,66.900002
20160819151500,288.0,278.399994,96.666665,60,56.0,0,66.900002,69.900002,66.900002
20160819153000,288.0,283.200012,98.333338,60,56.0,0,66.699997,69.900002,66.900002
20160819154500,288.0,288.600006,100.208335,60,55.200001,100,66.599998,69.900002,66.900002
20160819160000,288.0,288.600006,100.208335,60,55.200001,100,66.400002,69.900002,66.900002
20160819161500,288.0,298.200012,103.541671,60,55.200001,100,66.300003,69.900002,66.900002
20160819163000,288.0,298.200012,103.541671,60,55.200001,100,66.199997,69.5,66.5
20160819164500,288.0,298.200012,103.541671,60,55.200001,100,66.199997,69.5,66.5
20160819170000,288.0,298.200012,103.541671,60,55.900002,100,66.199997,69.699997,66.699997
20160819171500,288.0,298.200012,103.541671,60,72.0,100,66.199997,69.800003,66.800003
20160819173000,288.0,298.200012,103.541671,60,77.199997,100,66.400002,69.599998,66.599998
20160819174500,288.0,298.200012,103.541671,60,74.400002,100,66.699997,69.599998,66.599998
20160819180000,288.0,298.200012,103.541671,60,56.400002,0,66.800003,69.5,66.5
20160819181500,288.0,298.200012,103.541671,60,56.400002,0,66.699997,69.400002,66.400002
20160819183000,288.0,293.399994,101.874998,60,56.400002,0,66.599998,69.400002,66.400002
20160819184500,288.0,298.200012,103.541671,60,56.400002,0,66.5,69.0,66.0
20160819190000,288.0,298.200012,103.541671,60,56.400002,0,66.400002,69.0,66.0
20160819191500,288.0,298.200012,103.541671,60,55.599998,0,66.400002,69.0,66.0
20160819193000,288.0,298.200012,103.541671,60,55.599998,0,66.300003,69.0,66.0
20160819194500,288.0,298.200012,103.541671,60,55.599998,0,66.300003,69.0,66.0
20160819200000,288.0,298.200012,103.541671,60,55.599998,0,66.199997,69.0,66.0
20160819201500,288.0,298.200012,103.541671,60,55.599998,0,66.199997,69.400002,66.400002
20160819203000,288.0,298.200012,103.541671,60,55.599998,100,66.099998,69.400002,66.400002
20160819204500,288.0,293.399994,101.874998,60,55.599998,0,66.099998,69.099998,66.099998
20160819210000,288.0,298.200012,103.541671,60,55.599998,100,66.099998,69.400002,66.400002
20160819211500,288.0,298.200012,103.541671,60,55.599998,100,66.099998,69.400002,66.400002
20160819213000,288.0,298.200012,103.541671,60,55.599998,100,66.099998,69.400002,66.400002
20160819214500,288.0,298.200012,103.541671,60,55.599998,100,66.0,69.400002,66.400002
20160819220000,288.0,293.399994,101.874998,60,55.599998,100,66.0,69.400002,66.400002
20160819221500,288.0,298.200012,103.541671,60,55.599998,100,66.0,69.400002,66.400002
20160819223000,288.0,298.200012,103.541671,60,55.599998,100,66.0,69.400002,66.400002
20160819224500,288.0,293.399994,101.874998,60,55.599998,100,66.0,69.400002,66.400002
20160819230000,288.0,298.200012,103.541671,60,55.599998,100,66.0,69.400002,66.400002
20160819231500,288.0,293.399994,101.874998,60,66.699997,100,65.900002,69.400002,66.400002
20160819233000,288.0,293.399994,101.874998,60,70.099998,100,66.199997,69.400002,66.400002
20160819234500,288.0,293.399994,101.874998,60,70.099998,0,66.400002,69.099998,66.099998
20160820000000,288.0,298.200012,103.541671,60,56.799999,0,66.400002,69.099998,66.099998
20160820001500,288.0,298.200012,103.541671,60,56.799999,0,66.300003,69.099998,66.099998
20160820003000,288.0,298.200012,103.541671,60,56.0,0,66.199997,69.099998,66.099998
20160820004500,288.0,298.200012,103.541671,60,56.0,0,66.199997,69.099998,66.099998
20160820010000,288.0,293.399994,101.874998,60,56.0,100,66.099998,69.400002,66.400002
20160820011500,288.0,293.399994,101.874998,60,56.0,100,66.0,69.400002,66.400002
20160820013000,288.0,278.399994,96.666665,60,56.0,100,66.0,69.300003,66.300003
20160820014500,288.0,288.600006,100.208335,60,56.0,100,65.900002,69.400002,66.400002
20160820020000,288.0,288.600006,100.208335,60,56.0,100,65.800003,69.199997,66.199997
20160820021500,288.0,288.600006,100.208335,60,56.0,100,65.800003,69.099998,66.099998
20160820023000,288.0,288.600006,100.208335,60,56.0,100,65.699997,69.0,66.0
20160820024500,288.0,288.600006,100.208335,60,56.0,100,65.699997,69.0,66.0
20160820030000,288.0,288.600006,100.208335,60,56.0,100,65.699997,69.0,66.0
20160820031500,288.0,288.600006,100.208335,60,56.0,100,65.699997,69.0,66.0
20160820033000,288.0,288.600006,100.208335,60,57.5,100,65.699997,69.0,66.0
20160820034500,288.0,293.399994,101.874998,60,67.199997,100,65.800003,69.0,66.0
20160820040000,288.0,288.600006,100.208335,60,66.300003,100,66.0,69.0,66.0
20160820041500,288.0,288.600006,100.208335,60,64.900002,100,66.099998,69.199997,66.199997
20160820043000,288.0,288.600006,100.208335,60,67.599998,100,66.199997,69.400002,66.400002
20160820044500,288.0,288.600006,100.208335,60,65.300003,100,66.300003,69.099998,66.099998
20160820050000,288.0,293.399994,101.874998,60,57.200001,0,66.300003,69.0,66.0
20160820051500,288.0,293.399994,101.874998,60,56.0,0,66.199997,69.0,66.0
20160820053000,288.0,288.600006,100.208335,60,56.0,0,66.099998,69.0,66.0
20160820054500,288.0,288.600006,100.208335,60,56.0,0,66.0,69.0,66.0
20160820060000,288.0,288.600006,100.208335,60,56.0,0,66.0,69.0,66.0
20160820061500,288.0,288.600006,100.208335,60,56.0,0,65.800003,69.0,66.0
20160820063000,288.0,288.600006,100.208335,60,56.0,0,65.800003,69.0,66.0
20160820064500,288.0,288.600006,100.208335,60,56.0,100,65.699997,69.0,66.0
20160820070000,288.0,288.600006,100.208335,60,56.0,100,65.699997,69.0,66.0
20160820071500,288.0,293.399994,101.874998,60,56.0,100,65.599998,69.0,66.0
20160820073000,288.0,293.399994,101.874998,60,56.0,100,65.599998,69.099998,66.099998
20160820074500,288.0,288.600006,100.208335,60,56.0,100,65.599998,69.0,66.0
20160820080000,288.0,288.600006,100.208335,60,56.0,100,65.5,69.0,66.0
20160820081500,288.0,288.600006,100.208335,60,56.0,100,65.5,69.0,66.0
20160820083000,288.0,288.600006,100.208335,60,70.300003,100,65.599998,69.0,66.0
20160820084500,288.0,288.600006,100.208335,60,76.800003,100,65.800003,69.0,66.0
20160820090000,288.0,288.600006,100.208335,60,73.0,100,66.099998,69.0,66.0
20160820091500,288.0,293.399994,101.874998,60,58.799999,0,66.300003,69.0,66.0
20160820093000,288.0,288.600006,100.208335,60,56.400002,0,66.199997,69.0,66.0
20160820094500,288.0,288.600006,100.208335,60,56.400002,0,66.099998,69.0,66.0
20160820100000,288.0,288.600006,100.208335,60,56.400002,0,66.0,69.0,66.0
20160820101500,288.0,288.600006,100.208335,60,56.400002,100,65.900002,69.0,66.0
20160820103000,288.0,293.399994,101.874998,60,56.400002,100,65.800003,69.099998,66.099998
20160820104500,288.0,293.399994,101.874998,60,56.400002,100,65.699997,69.099998,66.099998
20160820110000,288.0,293.399994,101.874998,60,56.400002,100,65.699997,69.099998,66.099998
20160820111500,288.0,288.600006,100.208335,60,56.400002,100,65.599998,69.0,66.0
20160820113000,288.0,288.600006,100.208335,60,56.400002,100,65.599998,69.0,66.0
20160820114500,288.0,288.600006,100.208335,60,56.400002,100,65.599998,69.0,66.0
20160820120000,288.0,293.399994,101.874998,60,55.599998,100,65.599998,69.0,66.0
20160820121500,288.0,288.600006,100.208335,60,73.099998,100,65.599998,69.0,66.0
20160820123000,288.0,288.600006,100.208335,60,68.199997,100,65.800003,69.0,66.0
20160820124500,288.0,288.600006,100.208335,60,65.300003,100,66.0,69.0,66.0
20160820130000,288.0,288.600006,100.208335,60,73.400002,100,66.099998,69.0,66.0
20160820131500,288.0,288.600006,100.208335,60,71.599998,100,66.199997,69.0,66.0
20160820133000,288.0,288.600006,100.208335,60,56.400002,0,66.199997,69.0,66.0
20160820134500,288.0,288.600006,100.208335,60,56.400002,0,66.199997,69.0,66.0
20160820140000,288.0,288.600006,100.208335,60,55.599998,0,66.099998,69.0,66.0
20160820141500,288.0,288.600006,100.208335,60,55.599998,0,66.0,69.0,66.0
20160820143000,288.0,293.399994,101.874998,60,55.599998,0,65.900002,69.0,66.0
20160820144500,288.0,293.399994,101.874998,60,55.599998,0,65.800003,69.0,66.0
20160820150000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820151500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820153000,288.0,288.600006,100.208335,60,55.599998,100,65.800003,69.0,66.0
20160820154500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820160000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820161500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820163000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820164500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820170000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820171500,288.0,293.399994,101.874998,60,55.599998,0,65.800003,69.0,66.0
20160820173000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820174500,288.0,293.399994,101.874998,60,55.599998,0,65.800003,69.0,66.0
20160820180000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820181500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820183000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820184500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820190000,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160820191500,288.0,293.399994,101.874998,60,55.599998,0,65.900002,69.0,66.0
20160820193000,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160820194500,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160820200000,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160820201500,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160820203000,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160820204500,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160820210000,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160820211500,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160820213000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820214500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820220000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820221500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820223000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820224500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820230000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820231500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820233000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160820234500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160821000000,288.0,288.600006,100.208335,60,55.599998,100,65.800003,69.0,66.0
20160821001500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821003000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821004500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821010000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821011500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821013000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821014500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821020000,288.0,288.600006,100.208335,60,55.599998,100,65.599998,69.0,66.0
20160821021500,288.0,288.600006,100.208335,60,55.599998,100,65.599998,69.0,66.0
20160821023000,288.0,288.600006,100.208335,60,55.599998,100,65.599998,69.0,66.0
20160821024500,288.0,288.600006,100.208335,60,55.599998,100,65.599998,69.0,66.0
20160821030000,288.0,288.600006,100.208335,60,60.400002,100,65.599998,69.0,66.0
20160821031500,288.0,288.600006,100.208335,60,73.900002,100,65.699997,69.0,66.0
20160821033000,288.0,288.600006,100.208335,60,72.5,100,66.0,69.0,66.0
20160821034500,288.0,288.600006,100.208335,60,72.5,100,66.300003,69.0,66.0
20160821040000,288.0,288.600006,100.208335,60,56.799999,0,66.199997,69.0,66.0
20160821041500,288.0,288.600006,100.208335,60,56.0,0,66.099998,69.0,66.0
20160821043000,288.0,288.600006,100.208335,60,56.0,0,66.0,69.0,66.0
20160821044500,288.0,288.600006,100.208335,60,56.0,0,65.900002,69.0,66.0
20160821050000,288.0,288.600006,100.208335,60,56.0,0,65.800003,69.0,66.0
20160821051500,288.0,288.600006,100.208335,60,56.0,100,65.699997,69.0,66.0
20160821053000,288.0,288.600006,100.208335,60,56.0,100,65.599998,69.0,66.0
20160821054500,288.0,288.600006,100.208335,60,56.0,100,65.599998,69.0,66.0
20160821060000,288.0,288.600006,100.208335,60,56.0,100,65.5,69.0,66.0
20160821061500,288.0,288.600006,100.208335,60,56.0,100,65.5,69.0,66.0
20160821063000,288.0,288.600006,100.208335,60,56.0,100,65.5,69.0,66.0
20160821064500,288.0,288.600006,100.208335,60,70.199997,100,65.5,69.0,66.0
20160821070000,288.0,288.600006,100.208335,60,71.5,100,65.800003,69.0,66.0
20160821071500,288.0,288.600006,100.208335,60,74.5,100,66.0,69.0,66.0
20160821073000,288.0,288.600006,100.208335,60,71.099998,100,66.300003,69.0,66.0
20160821074500,288.0,288.600006,100.208335,60,56.400002,0,66.199997,69.0,66.0
20160821080000,288.0,288.600006,100.208335,60,56.400002,0,66.099998,69.0,66.0
20160821081500,288.0,288.600006,100.208335,60,56.400002,0,66.0,69.0,66.0
20160821083000,288.0,288.600006,100.208335,60,56.400002,0,65.800003,69.0,66.0
20160821084500,288.0,288.600006,100.208335,60,56.400002,100,65.699997,69.0,66.0
20160821090000,288.0,288.600006,100.208335,60,56.400002,100,65.599998,69.0,66.0
20160821091500,288.0,288.600006,100.208335,60,55.599998,100,65.599998,69.0,66.0
20160821093000,288.0,288.600006,100.208335,60,55.599998,100,64.699997,69.0,66.0
20160821094500,288.0,288.600006,100.208335,60,76.400002,100,65.599998,69.0,66.0
20160821100000,288.0,288.600006,100.208335,60,73.099998,100,66.0,69.0,66.0
20160821101500,288.0,288.600006,100.208335,60,71.599998,100,66.199997,69.0,66.0
20160821103000,288.0,288.600006,100.208335,60,56.799999,0,66.199997,69.0,66.0
20160821104500,288.0,288.600006,100.208335,60,56.200001,0,66.099998,69.0,66.0
20160821110000,288.0,288.600006,100.208335,60,56.200001,0,66.0,69.0,66.0
20160821111500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160821113000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821114500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821120000,288.0,293.399994,101.874998,60,55.599998,100,65.599998,69.0,66.0
20160821121500,288.0,288.600006,100.208335,60,55.599998,100,65.5,69.0,66.0
20160821123000,288.0,288.600006,100.208335,60,55.599998,100,65.5,69.0,66.0
20160821124500,288.0,288.600006,100.208335,60,55.599998,100,65.5,69.0,66.0
20160821130000,288.0,288.600006,100.208335,60,64.0,100,65.5,69.0,66.0
20160821131500,288.0,288.600006,100.208335,60,72.900002,100,65.599998,69.0,66.0
20160821133000,288.0,288.600006,100.208335,60,69.699997,100,65.900002,69.0,66.0
20160821134500,288.0,288.600006,100.208335,60,66.300003,100,66.099998,69.0,66.0
20160821140000,288.0,288.600006,100.208335,60,75.400002,100,66.199997,69.0,66.0
20160821141500,288.0,288.600006,100.208335,60,56.799999,0,66.199997,69.0,66.0
20160821143000,288.0,288.600006,100.208335,60,56.200001,0,66.199997,69.0,66.0
20160821144500,288.0,288.600006,100.208335,60,55.599998,0,66.099998,69.0,66.0
20160821150000,288.0,288.600006,100.208335,60,55.599998,0,66.0,69.0,66.0
20160821151500,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160821153000,288.0,293.399994,101.874998,60,55.599998,0,65.800003,69.0,66.0
20160821154500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160821160000,288.0,293.399994,101.874998,60,55.599998,0,65.800003,69.0,66.0
20160821161500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160821163000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,69.0,66.0
20160821164500,288.0,293.399994,101.874998,60,55.599998,100,65.699997,69.0,66.0
20160821170000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821171500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821173000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821174500,288.0,288.600006,100.208335,60,55.599998,100,65.800003,69.0,66.0
20160821180000,288.0,293.399994,101.874998,60,55.599998,100,65.699997,69.0,66.0
20160821181500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821183000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821184500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821190000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821191500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821193000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821194500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821200000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821201500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821203000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821204500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821210000,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821211500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821213000,288.0,293.399994,101.874998,60,55.599998,100,65.699997,69.0,66.0
20160821214500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160821220000,288.0,288.600006,100.208335,60,55.599998,100,65.599998,69.0,66.0
20160821221500,288.0,288.600006,100.208335,60,55.599998,100,65.599998,69.0,66.0
20160821223000,288.0,288.600006,100.208335,60,56.200001,100,65.599998,69.0,66.0
20160821224500,288.0,288.600006,100.208335,60,67.699997,100,65.599998,69.0,66.0
20160821230000,288.0,288.600006,100.208335,60,70.5,100,65.900002,69.0,66.0
20160821231500,288.0,288.600006,100.208335,60,71.5,100,66.099998,69.0,66.0
20160821233000,288.0,288.600006,100.208335,60,67.300003,0,66.300003,69.0,66.0
20160821234500,288.0,288.600006,100.208335,60,56.799999,0,66.199997,69.0,66.0
20160822000000,288.0,288.600006,100.208335,60,56.799999,0,66.099998,69.0,66.0
20160822001500,288.0,288.600006,100.208335,60,56.799999,0,66.099998,69.0,66.0
20160822003000,288.0,288.600006,100.208335,60,56.799999,0,66.0,69.0,66.0
20160822004500,288.0,288.600006,100.208335,60,56.799999,0,65.900002,69.0,66.0
20160822010000,288.0,288.600006,100.208335,60,56.799999,0,65.800003,69.0,66.0
20160822011500,288.0,288.600006,100.208335,60,56.0,0,65.699997,69.0,66.0
20160822013000,288.0,288.600006,100.208335,60,56.0,100,65.699997,69.0,66.0
20160822014500,288.0,288.600006,100.208335,60,56.0,100,65.699997,69.0,66.0
20160822020000,288.0,288.600006,100.208335,60,56.0,100,65.599998,69.400002,66.400002
20160822021500,288.0,288.600006,100.208335,60,58.299999,100,65.599998,69.400002,66.400002
20160822023000,288.0,288.600006,100.208335,60,72.0,100,65.800003,69.400002,66.400002
20160822024500,288.0,288.600006,100.208335,60,72.0,100,66.099998,69.400002,66.400002
20160822030000,288.0,288.600006,100.208335,60,75.900002,100,66.300003,69.400002,66.400002
20160822031500,288.0,288.600006,100.208335,60,60.799999,0,66.5,69.300003,66.300003
20160822033000,288.0,288.600006,100.208335,60,57.099998,0,66.400002,69.0,66.0
20160822034500,288.0,288.600006,100.208335,60,55.599998,0,66.199997,69.099998,66.099998
20160822040000,288.0,288.600006,100.208335,60,55.599998,0,66.099998,69.0,66.0
20160822041500,288.0,288.600006,100.208335,60,55.599998,0,65.900002,69.0,66.0
20160822043000,288.0,288.600006,100.208335,60,55.599998,100,65.800003,69.099998,66.099998
20160822044500,288.0,288.600006,100.208335,60,55.599998,100,65.699997,69.0,66.0
20160822050000,288.0,288.600006,100.208335,60,55.599998,100,65.599998,69.199997,66.199997
20160822051500,288.0,288.600006,100.208335,60,64.800003,100,65.5,69.400002,66.400002
20160822053000,288.0,288.600006,100.208335,60,72.0,100,65.699997,69.400002,66.400002
20160822054500,288.0,288.600006,100.208335,60,76.400002,100,66.0,69.400002,66.400002
20160822060000,288.0,288.600006,100.208335,60,72.400002,100,66.300003,69.400002,66.400002
20160822061500,288.0,288.600006,100.208335,60,57.299999,100,66.099998,69.400002,66.400002
20160822063000,288.0,288.600006,100.208335,60,56.400002,0,66.300003,68.0,63.700001
20160822064500,288.0,288.600006,100.208335,60,56.400002,0,66.400002,68.0,64.199997
20160822070000,288.0,288.600006,100.208335,60,56.400002,0,66.699997,68.0,64.199997
20160822071500,288.0,288.600006,100.208335,60,56.400002,0,66.699997,68.0,64.199997
20160822073000,288.0,288.600006,100.208335,60,56.400002,0,66.699997,68.0,64.199997
20160822074500,288.0,288.600006,100.208335,60,56.400002,0,66.599998,68.0,64.199997
20160822080000,288.0,288.600006,100.208335,60,56.400002,0,66.5,68.0,64.199997
20160822081500,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.199997
20160822083000,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.199997
20160822084500,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.199997
20160822090000,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.199997
20160822091500,288.0,283.200012,98.333338,60,55.599998,0,66.400002,68.0,64.199997
20160822093000,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.199997
20160822094500,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.199997
20160822100000,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.199997
20160822101500,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.199997
20160822103000,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.199997
20160822104500,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.199997
20160822110000,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.199997
20160822111500,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.199997
20160822113000,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.199997
20160822114500,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.199997
20160822120000,288.0,288.600006,100.208335,60,55.599998,0,66.5,68.0,64.099998
20160822121500,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.800003
20160822123000,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.800003
20160822124500,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.800003
20160822130000,288.0,288.600006,100.208335,60,55.599998,0,66.699997,68.0,64.800003
20160822131500,288.0,288.600006,100.208335,60,55.599998,0,66.699997,68.0,64.800003
20160822133000,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.800003
20160822134500,288.0,288.600006,100.208335,60,55.599998,0,66.800003,68.0,64.800003
20160822140000,288.0,288.600006,100.208335,60,55.599998,0,66.800003,68.0,64.800003
20160822141500,288.0,288.600006,100.208335,60,55.599998,0,67.0,68.0,64.800003
20160822143000,288.0,288.600006,100.208335,60,55.599998,0,67.099998,68.0,64.900002
20160822144500,288.0,288.600006,100.208335,60,55.599998,0,66.900002,68.0,64.900002
20160822150000,288.0,288.600006,100.208335,60,55.599998,0,66.699997,68.0,64.900002
20160822151500,288.0,288.600006,100.208335,60,55.599998,0,66.800003,68.0,64.900002
20160822153000,288.0,288.600006,100.208335,60,55.599998,0,66.800003,68.0,64.900002
20160822154500,288.0,288.600006,100.208335,60,55.599998,0,67.0,68.0,64.900002
20160822160000,288.0,288.600006,100.208335,60,55.599998,0,67.099998,68.0,64.900002
20160822161500,288.0,288.600006,100.208335,60,55.599998,0,66.099998,68.0,64.900002
20160822163000,288.0,288.600006,100.208335,60,55.599998,0,65.900002,68.0,64.900002
20160822164500,288.0,288.600006,100.208335,60,55.599998,0,66.900002,68.0,64.900002
20160822170000,288.0,288.600006,100.208335,60,55.599998,0,66.800003,68.0,64.900002
20160822171500,288.0,288.600006,100.208335,60,55.599998,0,66.800003,68.0,64.900002
20160822173000,288.0,288.600006,100.208335,60,55.599998,0,66.699997,68.0,64.900002
20160822174500,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.900002
20160822180000,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.900002
20160822181500,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.900002
20160822183000,288.0,288.600006,100.208335,60,55.599998,0,66.5,68.0,64.900002
20160822184500,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.900002
20160822190000,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.900002
20160822191500,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.900002
20160822193000,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.900002
20160822194500,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160822200000,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160822201500,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160822203000,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160822204500,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160822210000,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.900002
20160822211500,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.900002
20160822213000,288.0,288.600006,100.208335,60,55.599998,0,66.5,68.0,64.900002
20160822214500,288.0,288.600006,100.208335,60,55.599998,0,66.5,68.0,64.900002
20160822220000,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.900002
20160822221500,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.900002
20160822223000,288.0,288.600006,100.208335,60,55.599998,0,66.599998,68.0,64.900002
20160822224500,288.0,288.600006,100.208335,60,55.599998,0,66.5,68.0,64.900002
20160822230000,288.0,288.600006,100.208335,60,55.599998,0,66.5,68.0,64.900002
20160822231500,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160822233000,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160822234500,288.0,288.600006,100.208335,60,55.599998,0,66.199997,68.0,64.900002
20160823000000,288.0,288.600006,100.208335,60,55.599998,0,66.099998,68.0,64.900002
20160823001500,288.0,288.600006,100.208335,60,55.599998,0,66.099998,68.0,64.900002
20160823003000,288.0,288.600006,100.208335,60,55.599998,0,66.099998,68.0,64.900002
20160823004500,288.0,288.600006,100.208335,60,55.599998,0,66.0,68.0,64.900002
20160823010000,288.0,288.600006,100.208335,60,55.599998,0,66.0,68.0,64.900002
20160823011500,288.0,288.600006,100.208335,60,55.599998,0,66.0,68.0,64.900002
20160823013000,288.0,288.600006,100.208335,60,55.599998,0,66.099998,68.0,64.900002
20160823014500,288.0,288.600006,100.208335,60,55.599998,0,66.099998,68.0,64.900002
20160823020000,288.0,288.600006,100.208335,60,55.599998,0,66.199997,68.0,64.900002
20160823021500,288.0,288.600006,100.208335,60,55.599998,0,66.199997,68.0,64.900002
20160823023000,288.0,288.600006,100.208335,60,55.599998,0,66.199997,68.0,64.900002
20160823024500,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160823030000,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160823031500,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.900002
20160823033000,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.900002
20160823034500,288.0,288.600006,100.208335,60,55.599998,0,66.400002,68.0,64.900002
20160823040000,288.0,288.600006,100.208335,60,55.599998,0,66.300003,68.0,64.900002
20160823041500,288.0,288.600006,100.208335,60,55.599998,0,66.199997,68.0,64.900002
20160823043000,288.0,288.600006,100.208335,60,55.599998,0,66.099998,68.0,64.900002
20160823044500,288.0,288.600006,100.208335,60,55.599998,0,66.099998,68.0,64.900002
20160823050000,288.0,288.600006,100.208335,60,55.599998,0,66.0,68.0,64.900002
20160823051500,288.0,288.600006,100.208335,60,55.599998,0,65.900002,68.0,64.900002
20160823053000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,68.0,64.900002
20160823054500,288.0,288.600006,100.208335,60,55.599998,0,65.800003,68.0,64.900002
20160823060000,288.0,288.600006,100.208335,60,55.599998,0,65.800003,68.0,64.900002
20160823061500,288.0,288.600006,100.208335,60,83.800003,100,66.199997,70.400002,67.400002
20160823063000,288.0,288.600006,100.208335,60,78.300003,100,67.199997,70.400002,67.400002
20160823064500,288.0,288.600006,100.208335,60,58.799999,0,67.900002,70.400002,67.400002
20160823070000,288.0,288.600006,100.208335,60,56.799999,0,67.800003,70.400002,67.400002
20160823071500,288.0,283.200012,98.333338,61,56.0,0,67.599998,70.400002,67.400002
20160823073000,288.0,283.200012,98.333338,61,56.0,0,67.5,70.400002,67.400002
20160823074500,288.0,283.200012,98.333338,61,56.0,0,67.199997,70.400002,67.400002
