PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160823080000,288.0,283.200012,98.333338,61,56.0,100,66.900002,70.400002,67.400002
20160823081500,288.0,283.200012,98.333338,61,56.0,100,66.800003,70.400002,67.400002
20160823083000,288.0,288.600006,100.208335,60,75.300003,100,66.5,70.400002,67.400002
20160823084500,288.0,283.200012,98.333338,60,80.199997,100,67.300003,70.400002,67.400002
20160823090000,288.0,278.399994,96.666665,60,62.0,0,67.800003,70.400002,67.400002
20160823091500,288.0,278.399994,96.666665,60,56.799999,0,67.800003,70.400002,67.400002
20160823093000,288.0,278.399994,96.666665,60,55.5,0,67.699997,70.400002,67.400002
20160823094500,288.0,283.200012,98.333338,61,55.5,0,67.400002,70.400002,67.400002
20160823100000,288.0,283.200012,98.333338,61,55.5,100,67.199997,70.400002,67.400002
20160823101500,288.0,283.200012,98.333338,61,55.5,100,67.199997,70.400002,67.400002
20160823103000,288.0,278.399994,96.666665,61,71.5,100,66.199997,70.400002,67.400002
20160823104500,288.0,283.200012,98.333338,61,56.799999,0,66.800003,68.400002,65.400002
20160823110000,288.0,283.200012,98.333338,61,56.0,0,66.699997,68.400002,65.400002
20160823111500,288.0,283.200012,98.333338,61,56.0,0,66.599998,68.400002,65.400002
20160823113000,288.0,283.200012,98.333338,61,56.0,0,66.400002,68.400002,65.400002
20160823114500,288.0,283.200012,98.333338,61,56.0,0,66.300003,68.400002,65.400002
20160823120000,288.0,283.200012,98.333338,61,56.0,0,66.199997,68.099998,65.099998
20160823121500,288.0,283.200012,98.333338,61,56.0,0,66.099998,68.400002,65.400002
20160823123000,288.0,283.200012,98.333338,61,56.0,0,66.0,68.400002,65.400002
20160823124500,288.0,283.200012,98.333338,61,56.0,0,66.0,68.400002,65.400002
20160823130000,288.0,283.200012,98.333338,61,55.200001,0,65.800003,68.400002,65.400002
20160823131500,288.0,283.200012,98.333338,61,55.200001,0,65.800003,68.0,64.900002
20160823133000,288.0,288.600006,100.208335,61,55.900002,0,65.699997,68.400002,65.400002
20160823134500,288.0,283.200012,98.333338,61,55.900002,0,65.699997,68.400002,65.400002
20160823140000,288.0,283.200012,98.333338,61,55.900002,0,65.699997,68.400002,65.400002
20160823141500,288.0,283.200012,98.333338,61,55.900002,0,65.599998,68.400002,65.400002
20160823143000,288.0,283.200012,98.333338,61,55.900002,0,65.599998,68.400002,65.400002
20160823144500,288.0,283.200012,98.333338,61,55.900002,0,65.599998,68.400002,65.400002
20160823150000,288.0,283.200012,98.333338,61,55.900002,0,65.599998,68.400002,65.400002
20160823151500,288.0,283.200012,98.333338,61,55.900002,0,65.599998,68.400002,65.400002
20160823153000,288.0,283.200012,98.333338,61,55.900002,0,65.599998,68.400002,65.400002
20160823154500,288.0,288.600006,100.208335,61,55.900002,0,65.599998,68.400002,65.400002
20160823160000,288.0,288.600006,100.208335,61,55.900002,0,65.599998,68.400002,65.400002
20160823161500,288.0,293.399994,101.874998,61,55.200001,0,65.599998,68.400002,65.400002
20160823163000,288.0,298.200012,103.541671,61,55.200001,0,65.599998,68.400002,65.400002
20160823164500,288.0,298.200012,103.541671,60,55.200001,0,65.599998,68.400002,65.400002
20160823170000,288.0,298.200012,103.541671,60,55.200001,0,65.599998,68.0,64.900002
20160823171500,288.0,298.200012,103.541671,60,55.200001,0,65.699997,68.400002,65.400002
20160823173000,288.0,298.200012,103.541671,60,55.799999,0,65.800003,68.400002,65.400002
20160823174500,288.0,298.200012,103.541671,60,55.799999,0,65.800003,68.400002,65.400002
20160823180000,288.0,298.200012,103.541671,60,55.799999,0,65.900002,68.400002,65.400002
20160823181500,288.0,298.200012,103.541671,60,55.799999,0,66.0,68.0,64.900002
20160823183000,288.0,298.200012,103.541671,60,55.799999,0,66.0,68.400002,65.400002
20160823184500,288.0,293.399994,101.874998,60,55.799999,0,66.099998,68.400002,65.400002
20160823190000,288.0,293.399994,101.874998,60,55.799999,0,66.099998,68.400002,65.400002
20160823191500,288.0,293.399994,101.874998,60,55.799999,0,66.099998,68.400002,65.400002
20160823193000,288.0,298.200012,103.541671,60,55.799999,0,66.099998,68.400002,65.400002
20160823194500,288.0,293.399994,101.874998,60,55.799999,0,66.099998,68.400002,65.400002
20160823200000,288.0,293.399994,101.874998,60,55.799999,0,66.099998,68.400002,65.400002
20160823201500,288.0,293.399994,101.874998,60,55.200001,0,66.099998,68.400002,65.400002
20160823203000,288.0,293.399994,101.874998,60,55.200001,0,66.099998,68.400002,65.400002
20160823204500,288.0,293.399994,101.874998,60,55.900002,0,66.099998,68.400002,65.400002
20160823210000,288.0,293.399994,101.874998,60,55.900002,0,66.099998,68.400002,65.400002
20160823211500,288.0,293.399994,101.874998,60,55.900002,0,66.099998,68.400002,65.400002
20160823213000,288.0,293.399994,101.874998,60,55.900002,0,66.099998,68.400002,65.400002
20160823214500,288.0,293.399994,101.874998,60,55.900002,0,66.099998,68.400002,65.400002
20160823220000,288.0,293.399994,101.874998,60,55.900002,0,66.099998,68.0,64.900002
20160823221500,288.0,298.200012,103.541671,60,55.900002,0,66.099998,68.400002,65.400002
20160823223000,288.0,293.399994,101.874998,60,55.900002,0,66.0,68.400002,65.400002
20160823224500,288.0,298.200012,103.541671,60,55.900002,0,66.0,68.400002,65.400002
20160823230000,288.0,293.399994,101.874998,60,55.900002,0,66.0,68.0,64.800003
20160823231500,288.0,293.399994,101.874998,60,55.900002,0,66.0,68.400002,65.400002
20160823233000,288.0,293.399994,101.874998,60,55.900002,0,65.900002,68.400002,65.400002
20160823234500,288.0,293.399994,101.874998,60,55.900002,0,65.900002,68.0,64.199997
20160824000000,288.0,293.399994,101.874998,60,55.900002,0,65.800003,68.0,64.199997
20160824001500,288.0,293.399994,101.874998,60,55.900002,0,65.800003,68.0,62.5
20160824003000,288.0,293.399994,101.874998,60,55.900002,0,65.800003,68.0,62.0
20160824004500,288.0,293.399994,101.874998,60,55.900002,0,65.800003,68.0,62.599998
20160824010000,288.0,293.399994,101.874998,60,55.900002,0,65.800003,68.0,61.299999
20160824011500,288.0,293.399994,101.874998,61,55.900002,0,65.800003,68.0,61.799999
20160824013000,288.0,278.399994,96.666665,60,55.900002,0,65.699997,68.0,63.0
20160824014500,288.0,283.200012,98.333338,60,55.900002,0,65.699997,68.0,61.799999
20160824020000,288.0,288.600006,100.208335,60,55.900002,0,65.599998,68.0,64.800003
20160824021500,288.0,293.399994,101.874998,60,55.900002,0,65.599998,68.0,63.599998
20160824023000,288.0,298.200012,103.541671,60,55.900002,0,65.5,68.0,63.599998
20160824024500,288.0,298.200012,103.541671,60,55.200001,0,65.5,68.0,63.599998
20160824030000,288.0,298.200012,103.541671,60,55.200001,0,65.5,68.0,61.900002
20160824031500,288.0,298.200012,103.541671,60,55.200001,0,65.5,68.0,64.199997
20160824033000,288.0,298.200012,103.541671,60,55.900002,0,65.5,68.0,64.199997
20160824034500,288.0,298.200012,103.541671,60,55.900002,0,65.5,68.0,64.199997
20160824040000,288.0,298.200012,103.541671,60,55.900002,0,65.5,68.0,62.599998
20160824041500,288.0,298.200012,103.541671,60,55.900002,0,65.5,68.0,62.599998
20160824043000,288.0,298.200012,103.541671,60,55.900002,0,65.5,68.0,64.300003
20160824044500,288.0,298.200012,103.541671,60,55.900002,0,65.5,68.0,63.0
20160824050000,288.0,298.200012,103.541671,60,55.900002,0,65.5,68.0,64.199997
20160824051500,288.0,298.200012,103.541671,60,55.900002,0,65.5,68.0,64.099998
20160824053000,288.0,298.200012,103.541671,60,55.900002,0,65.400002,68.0,63.799999
20160824054500,288.0,298.200012,103.541671,60,55.900002,0,65.400002,68.0,64.300003
20160824060000,288.0,293.399994,101.874998,60,55.900002,0,64.199997,68.0,64.300003
20160824061500,288.0,293.399994,101.874998,60,85.800003,100,66.400002,70.400002,67.400002
20160824063000,288.0,293.399994,101.874998,60,76.400002,100,66.900002,70.400002,67.400002
20160824064500,288.0,293.399994,101.874998,60,81.599998,100,67.400002,70.400002,67.400002
20160824070000,288.0,293.399994,101.874998,60,58.400002,100,66.699997,70.400002,67.400002
20160824071500,288.0,293.399994,101.874998,60,90.800003,100,67.199997,73.900002,70.900002
20160824073000,288.0,293.399994,101.874998,60,86.0,100,67.900002,73.900002,70.900002
20160824074500,288.0,293.399994,101.874998,60,98.5,100,68.599998,73.900002,70.900002
20160824080000,288.0,288.600006,100.208335,60,58.299999,0,68.900002,68.400002,65.400002
20160824081500,288.0,283.200012,98.333338,60,56.799999,0,68.599998,68.0,61.299999
20160824083000,288.0,278.399994,96.666665,60,90.099998,100,68.400002,73.900002,70.900002
20160824084500,288.0,278.399994,96.666665,60,91.699997,100,68.900002,73.900002,70.900002
20160824090000,288.0,278.399994,96.666665,61,86.800003,100,69.199997,73.900002,70.900002
20160824091500,288.0,278.399994,96.666665,61,92.199997,100,69.199997,73.900002,70.900002
20160824093000,288.0,278.399994,96.666665,61,88.099998,100,69.300003,73.900002,70.900002
20160824094500,288.0,283.200012,98.333338,61,86.199997,100,69.400002,73.900002,70.900002
20160824100000,288.0,283.200012,98.333338,61,88.599998,100,69.599998,73.900002,70.900002
20160824101500,288.0,283.200012,98.333338,61,96.0,100,69.800003,73.900002,70.900002
20160824103000,288.0,283.200012,98.333338,61,89.300003,100,70.0,73.900002,70.900002
20160824104500,288.0,278.399994,96.666665,61,86.199997,100,70.199997,73.900002,70.900002
20160824110000,288.0,283.200012,98.333338,61,84.900002,100,70.300003,79.900002,76.0
20160824111500,288.0,283.200012,98.333338,61,98.400002,100,70.5,79.900002,76.0
20160824113000,288.0,283.200012,98.333338,61,93.599998,100,70.5,79.900002,76.0
20160824114500,288.0,283.200012,98.333338,61,88.099998,100,70.400002,79.900002,76.0
20160824120000,288.0,278.399994,96.666665,61,86.199997,100,70.900002,79.900002,76.0
20160824121500,288.0,278.399994,96.666665,61,86.199997,100,69.800003,79.900002,76.0
20160824123000,288.0,283.200012,98.333338,61,56.400002,0,69.800003,70.0,67.0
20160824124500,288.0,283.200012,98.333338,61,56.400002,0,69.199997,70.0,67.0
20160824130000,288.0,283.200012,98.333338,61,56.400002,0,68.599998,70.0,67.0
20160824131500,288.0,288.600006,100.208335,61,55.599998,0,68.199997,70.0,67.0
20160824133000,288.0,288.600006,100.208335,61,55.599998,0,67.800003,70.0,67.0
20160824134500,288.0,288.600006,100.208335,61,55.599998,0,67.5,70.0,67.0
20160824140000,288.0,288.600006,100.208335,61,55.599998,0,67.199997,70.0,67.0
20160824141500,288.0,288.600006,100.208335,61,55.599998,0,67.0,70.0,67.0
20160824143000,288.0,288.600006,100.208335,61,55.599998,0,66.800003,70.0,67.0
20160824144500,288.0,283.200012,98.333338,61,55.599998,100,66.699997,70.0,67.0
20160824150000,288.0,283.200012,98.333338,61,55.599998,100,66.599998,70.0,67.0
20160824151500,288.0,283.200012,98.333338,61,55.599998,100,66.400002,70.0,67.0
20160824153000,288.0,283.200012,98.333338,61,55.599998,100,66.400002,70.0,67.0
20160824154500,288.0,283.200012,98.333338,61,71.0,100,66.400002,70.0,67.0
20160824160000,288.0,288.600006,100.208335,61,75.800003,100,66.599998,70.0,67.0
20160824161500,288.0,288.600006,100.208335,61,75.800003,100,66.900002,70.0,67.0
20160824163000,288.0,293.399994,101.874998,61,74.900002,100,67.099998,70.0,67.0
20160824164500,288.0,298.200012,103.541671,61,73.0,100,67.300003,70.0,67.0
20160824170000,288.0,298.200012,103.541671,61,56.400002,0,67.199997,70.0,67.0
20160824171500,288.0,293.399994,101.874998,60,56.400002,0,67.099998,70.0,67.0
20160824173000,288.0,293.399994,101.874998,60,55.599998,0,66.900002,70.0,67.0
20160824174500,288.0,293.399994,101.874998,60,55.599998,0,66.900002,70.0,67.0
20160824180000,288.0,293.399994,101.874998,60,55.599998,0,66.800003,70.0,67.0
20160824181500,288.0,298.200012,103.541671,60,55.599998,100,66.699997,70.0,67.0
20160824183000,288.0,293.399994,101.874998,60,55.599998,100,66.699997,70.0,67.0
20160824184500,288.0,298.200012,103.541671,60,55.599998,100,66.699997,70.0,67.0
20160824190000,288.0,293.399994,101.874998,60,55.599998,100,66.699997,70.0,67.0
20160824191500,288.0,293.399994,101.874998,60,55.599998,100,66.599998,70.0,67.0
20160824193000,288.0,293.399994,101.874998,60,55.599998,100,66.599998,70.0,67.0
20160824194500,288.0,293.399994,101.874998,60,55.599998,100,66.599998,70.0,67.0
20160824200000,288.0,293.399994,101.874998,60,55.599998,100,66.599998,70.0,67.0
20160824201500,288.0,293.399994,101.874998,60,56.299999,100,66.5,70.0,67.0
20160824203000,288.0,293.399994,101.874998,60,70.099998,100,66.699997,70.0,67.0
20160824204500,288.0,293.399994,101.874998,60,74.400002,100,66.900002,70.0,67.0
20160824210000,288.0,293.399994,101.874998,60,74.400002,100,67.199997,70.0,67.0
20160824211500,288.0,293.399994,101.874998,60,57.799999,0,67.300003,70.0,67.0
20160824213000,288.0,293.399994,101.874998,60,56.799999,0,67.199997,70.0,67.0
20160824214500,288.0,293.399994,101.874998,60,56.799999,0,67.099998,70.0,67.0
20160824220000,288.0,293.399994,101.874998,60,56.799999,0,66.900002,70.0,67.0
20160824221500,288.0,293.399994,101.874998,60,56.0,0,66.800003,70.0,67.0
20160824223000,288.0,293.399994,101.874998,60,56.0,0,66.800003,70.0,67.0
20160824224500,288.0,293.399994,101.874998,60,56.0,100,66.699997,70.0,67.0
20160824230000,288.0,293.399994,101.874998,60,56.0,100,66.599998,70.0,67.0
20160824231500,288.0,293.399994,101.874998,60,56.0,100,66.599998,70.0,67.0
20160824233000,288.0,293.399994,101.874998,60,56.0,100,66.5,70.0,67.0
20160824234500,288.0,293.399994,101.874998,60,56.0,100,66.400002,70.0,67.0
20160825000000,288.0,293.399994,101.874998,60,74.099998,100,66.5,70.0,67.0
20160825001500,288.0,293.399994,101.874998,60,71.199997,100,66.699997,70.0,67.0
20160825003000,288.0,293.399994,101.874998,60,74.400002,100,67.0,70.0,67.0
20160825004500,288.0,293.399994,101.874998,60,72.5,100,67.199997,70.0,67.0
20160825010000,288.0,293.399994,101.874998,60,57.200001,0,67.199997,70.0,67.0
20160825011500,288.0,293.399994,101.874998,60,57.200001,0,67.099998,70.0,67.0
20160825013000,288.0,293.399994,101.874998,60,56.599998,0,66.900002,70.0,67.0
20160825014500,288.0,293.399994,101.874998,60,56.0,0,66.800003,70.0,67.0
20160825020000,288.0,293.399994,101.874998,60,56.0,100,66.699997,70.0,67.0
20160825021500,288.0,293.399994,101.874998,60,56.0,100,66.599998,70.0,67.0
20160825023000,288.0,293.399994,101.874998,60,56.0,100,66.5,70.0,67.0
20160825024500,288.0,293.399994,101.874998,60,56.0,100,66.400002,70.0,67.0
20160825030000,288.0,293.399994,101.874998,60,71.099998,100,66.400002,70.0,67.0
20160825031500,288.0,293.399994,101.874998,60,76.800003,100,66.599998,70.0,67.0
20160825033000,288.0,293.399994,101.874998,60,72.300003,100,66.900002,70.0,67.0
20160825034500,288.0,293.399994,101.874998,60,76.800003,100,67.099998,70.0,67.0
20160825040000,288.0,293.399994,101.874998,60,64.099998,0,67.300003,70.0,67.0
20160825041500,288.0,293.399994,101.874998,60,56.799999,0,67.199997,70.0,67.0
20160825043000,288.0,293.399994,101.874998,60,55.900002,0,66.900002,70.0,67.0
20160825044500,288.0,293.399994,101.874998,60,55.900002,0,66.800003,70.0,67.0
20160825050000,288.0,293.399994,101.874998,60,55.900002,100,66.599998,70.0,67.0
20160825051500,288.0,293.399994,101.874998,60,55.900002,100,66.400002,70.0,67.0
20160825053000,288.0,293.399994,101.874998,60,55.900002,100,66.300003,70.0,67.0
20160825054500,288.0,293.399994,101.874998,60,69.599998,100,66.199997,70.0,67.0
20160825060000,288.0,293.399994,101.874998,60,76.699997,100,66.400002,70.0,67.0
20160825061500,288.0,288.600006,100.208335,60,76.699997,100,66.699997,70.0,67.0
20160825063000,288.0,293.399994,101.874998,60,76.699997,100,66.900002,70.0,67.0
20160825064500,288.0,293.399994,101.874998,60,73.0,100,67.199997,70.0,67.0
20160825070000,288.0,293.399994,101.874998,60,58.400002,0,67.300003,70.0,67.0
20160825071500,288.0,293.399994,101.874998,60,56.799999,0,67.099998,70.0,67.0
20160825073000,288.0,288.600006,100.208335,60,56.099998,0,66.900002,70.0,67.0
20160825074500,288.0,288.600006,100.208335,60,56.099998,0,66.800003,70.0,67.0
20160825080000,288.0,283.200012,98.333338,60,56.099998,100,66.599998,70.0,67.0
20160825081500,288.0,283.200012,98.333338,60,56.099998,100,66.400002,70.0,67.0
20160825083000,288.0,278.399994,96.666665,60,56.099998,100,66.300003,70.0,67.0
20160825084500,288.0,278.399994,96.666665,61,74.400002,100,66.300003,70.0,67.0
20160825090000,288.0,278.399994,96.666665,61,75.400002,100,66.599998,70.0,67.0
20160825091500,288.0,278.399994,96.666665,61,77.699997,100,66.699997,70.0,67.0
20160825093000,288.0,278.399994,96.666665,61,74.699997,100,66.900002,70.0,67.0
20160825094500,288.0,278.399994,96.666665,61,73.5,100,67.0,70.0,67.0
20160825100000,288.0,278.399994,96.666665,61,73.5,100,67.099998,70.0,67.0
20160825101500,288.0,278.399994,96.666665,61,73.5,100,67.199997,70.0,67.0
20160825103000,288.0,278.399994,96.666665,61,77.300003,100,67.199997,70.0,67.0
20160825104500,288.0,278.399994,96.666665,61,56.400002,0,67.199997,70.0,67.0
20160825110000,288.0,283.200012,98.333338,61,56.400002,0,66.900002,70.0,67.0
20160825111500,288.0,283.200012,98.333338,61,55.599998,100,66.699997,70.0,67.0
20160825113000,288.0,278.399994,96.666665,61,55.599998,100,66.400002,70.0,67.0
20160825114500,288.0,283.200012,98.333338,61,55.599998,100,66.199997,70.0,67.0
20160825120000,288.0,283.200012,98.333338,61,74.0,100,66.199997,70.0,67.0
20160825121500,288.0,283.200012,98.333338,61,74.0,100,66.400002,70.0,67.0
20160825123000,288.0,283.200012,98.333338,61,79.099998,100,66.599998,70.0,67.0
20160825124500,288.0,288.600006,100.208335,61,77.900002,100,66.800003,70.0,67.0
20160825130000,288.0,288.600006,100.208335,61,79.099998,100,67.0,70.0,67.0
20160825131500,288.0,288.600006,100.208335,61,77.800003,100,67.099998,70.0,67.0
20160825133000,288.0,283.200012,98.333338,61,74.400002,100,67.300003,70.0,67.0
20160825134500,288.0,288.600006,100.208335,61,56.400002,0,67.099998,70.0,67.0
20160825140000,288.0,288.600006,100.208335,61,56.400002,0,66.900002,70.0,67.0
20160825141500,288.0,288.600006,100.208335,61,56.400002,100,66.699997,70.0,67.0
20160825143000,288.0,288.600006,100.208335,61,56.400002,100,66.599998,70.0,67.0
20160825144500,288.0,288.600006,100.208335,61,55.599998,100,66.400002,70.0,67.0
20160825150000,288.0,288.600006,100.208335,61,55.599998,100,66.300003,70.0,67.0
20160825151500,288.0,288.600006,100.208335,61,75.900002,100,66.300003,70.0,67.0
20160825153000,288.0,288.600006,100.208335,61,74.400002,100,66.599998,70.0,67.0
20160825154500,288.0,288.600006,100.208335,61,72.5,100,66.800003,70.0,67.0
20160825160000,288.0,288.600006,100.208335,61,71.599998,100,66.900002,70.0,67.0
20160825161500,288.0,293.399994,101.874998,61,74.300003,100,67.099998,70.0,67.0
20160825163000,288.0,293.399994,101.874998,61,76.400002,100,67.199997,70.0,67.0
20160825164500,288.0,298.200012,103.541671,61,58.0,0,67.199997,70.0,67.0
20160825170000,288.0,298.200012,103.541671,60,56.799999,0,67.099998,70.0,67.0
20160825171500,288.0,298.200012,103.541671,60,56.799999,0,66.900002,70.0,67.0
20160825173000,288.0,298.200012,103.541671,60,56.0,100,66.699997,70.0,67.0
20160825174500,288.0,298.200012,103.541671,60,56.0,100,66.599998,70.0,67.0
20160825180000,288.0,298.200012,103.541671,60,56.0,100,66.400002,70.0,67.0
20160825181500,288.0,298.200012,103.541671,60,56.0,100,66.300003,70.0,67.0
20160825183000,288.0,298.200012,103.541671,60,76.800003,100,66.400002,70.0,67.0
20160825184500,288.0,298.200012,103.541671,60,74.300003,100,66.599998,70.0,67.0
20160825190000,288.0,298.200012,103.541671,60,71.099998,100,66.800003,70.0,67.0
20160825191500,288.0,298.200012,103.541671,60,76.800003,100,67.0,70.0,67.0
20160825193000,288.0,298.200012,103.541671,60,72.900002,100,67.199997,70.0,67.0
20160825194500,288.0,298.200012,103.541671,60,57.599998,0,67.300003,70.0,67.0
20160825200000,288.0,298.200012,103.541671,60,56.400002,0,67.099998,70.0,67.0
20160825201500,288.0,298.200012,103.541671,60,56.400002,0,66.900002,70.0,67.0
20160825203000,288.0,298.200012,103.541671,60,56.400002,100,66.699997,70.0,67.0
20160825204500,288.0,298.200012,103.541671,60,55.599998,100,66.5,70.0,67.0
20160825210000,288.0,298.200012,103.541671,60,55.599998,100,66.400002,70.0,67.0
20160825211500,288.0,298.200012,103.541671,60,61.099998,100,66.199997,70.0,67.0
20160825213000,288.0,298.200012,103.541671,60,74.400002,100,66.400002,70.0,67.0
20160825214500,288.0,298.200012,103.541671,60,74.400002,100,66.599998,70.0,67.0
20160825220000,288.0,298.200012,103.541671,60,71.599998,100,66.900002,70.0,67.0
20160825221500,288.0,298.200012,103.541671,60,76.800003,100,67.0,70.0,67.0
20160825223000,288.0,298.200012,103.541671,60,72.5,100,67.199997,70.0,67.0
20160825224500,288.0,298.200012,103.541671,60,57.599998,100,67.199997,70.0,67.0
20160825230000,288.0,298.200012,103.541671,60,56.0,100,67.099998,70.0,67.0
20160825231500,288.0,298.200012,103.541671,60,56.0,100,66.800003,70.0,67.0
20160825233000,288.0,298.200012,103.541671,60,56.0,100,66.599998,70.0,67.0
20160825234500,288.0,298.200012,103.541671,60,56.0,100,66.400002,70.0,67.0
20160826000000,288.0,298.200012,103.541671,60,56.0,100,66.300003,70.0,67.0
20160826001500,288.0,298.200012,103.541671,60,73.0,100,66.300003,70.0,67.0
20160826003000,288.0,298.200012,103.541671,60,73.0,100,66.599998,70.0,67.0
20160826004500,288.0,298.200012,103.541671,60,75.099998,100,66.800003,70.0,67.0
20160826010000,288.0,298.200012,103.541671,60,71.599998,100,66.900002,70.0,67.0
20160826011500,288.0,298.200012,103.541671,60,76.300003,100,67.099998,70.0,67.0
20160826013000,288.0,298.200012,103.541671,60,73.5,100,67.199997,70.0,67.0
20160826014500,288.0,298.200012,103.541671,60,57.599998,0,67.199997,70.0,67.0
20160826020000,288.0,298.200012,103.541671,60,56.700001,0,67.099998,70.0,67.0
20160826021500,288.0,293.399994,101.874998,60,56.700001,0,66.800003,70.0,67.0
20160826023000,288.0,293.399994,101.874998,60,56.700001,100,66.599998,70.0,67.0
20160826024500,288.0,293.399994,101.874998,60,55.599998,100,66.400002,70.0,67.0
20160826030000,288.0,293.399994,101.874998,60,55.599998,100,66.300003,70.0,67.0
20160826031500,288.0,293.399994,101.874998,60,75.400002,100,66.300003,70.0,67.0
20160826033000,288.0,293.399994,101.874998,60,72.5,100,66.5,70.0,67.0
20160826034500,288.0,293.399994,101.874998,60,72.5,100,66.699997,70.0,67.0
20160826040000,288.0,293.399994,101.874998,60,76.900002,100,66.900002,70.0,67.0
20160826041500,288.0,293.399994,101.874998,60,74.0,100,67.0,70.0,67.0
20160826043000,288.0,293.399994,101.874998,60,72.400002,100,67.099998,70.0,67.0
20160826044500,288.0,293.399994,101.874998,60,76.800003,100,67.199997,70.0,67.0
20160826050000,288.0,293.399994,101.874998,60,56.799999,0,67.199997,70.0,67.0
20160826051500,288.0,293.399994,101.874998,60,56.0,0,66.900002,70.0,67.0
20160826053000,288.0,293.399994,101.874998,60,56.0,100,66.699997,70.0,67.0
20160826054500,288.0,293.399994,101.874998,60,56.0,100,66.5,70.0,67.0
20160826060000,288.0,293.399994,101.874998,60,54.299999,100,66.300003,70.0,67.0
20160826061500,288.0,293.399994,101.874998,60,78.699997,100,66.900002,70.0,67.0
20160826063000,288.0,293.399994,101.874998,60,66.800003,100,67.099998,70.0,67.0
20160826064500,288.0,293.399994,101.874998,60,56.799999,100,67.099998,70.0,67.0
20160826070000,288.0,293.399994,101.874998,60,56.799999,100,67.099998,70.0,67.0
20160826071500,288.0,293.399994,101.874998,60,56.0,0,67.300003,70.0,67.0
20160826073000,288.0,293.399994,101.874998,60,56.0,0,67.099998,70.0,67.0
20160826074500,288.0,293.399994,101.874998,60,56.0,0,66.800003,70.0,67.0
20160826080000,288.0,293.399994,101.874998,60,56.0,100,66.699997,70.0,67.0
20160826081500,288.0,293.399994,101.874998,60,56.0,100,66.599998,70.0,67.0
20160826083000,288.0,293.399994,101.874998,60,56.0,100,66.5,70.0,67.0
20160826084500,288.0,293.399994,101.874998,60,56.0,100,66.400002,70.0,67.0
20160826090000,288.0,288.600006,100.208335,60,58.799999,100,66.400002,70.0,67.0
20160826091500,288.0,288.600006,100.208335,60,72.0,100,66.599998,70.0,67.0
20160826093000,288.0,283.200012,98.333338,60,76.800003,100,66.900002,70.0,67.0
20160826094500,288.0,278.399994,96.666665,60,73.5,100,67.199997,70.0,67.0
20160826100000,288.0,278.399994,96.666665,60,56.400002,0,67.199997,70.0,67.0
20160826101500,288.0,278.399994,96.666665,60,56.400002,0,67.099998,70.0,67.0
20160826103000,288.0,278.399994,96.666665,60,56.400002,100,66.900002,70.0,67.0
20160826104500,288.0,278.399994,96.666665,60,56.400002,0,66.900002,70.0,67.0
20160826110000,288.0,278.399994,96.666665,60,55.700001,100,66.800003,70.0,67.0
20160826111500,288.0,278.399994,96.666665,60,67.900002,100,66.599998,70.0,67.0
20160826113000,288.0,278.399994,96.666665,60,66.199997,100,66.400002,70.0,67.0
20160826114500,288.0,278.399994,96.666665,60,67.300003,100,66.900002,70.0,67.0
20160826120000,288.0,278.399994,96.666665,60,67.300003,100,66.900002,70.0,67.0
20160826121500,288.0,278.399994,96.666665,60,67.300003,100,66.599998,70.0,67.0
20160826123000,288.0,278.399994,96.666665,60,71.599998,100,66.699997,70.0,67.0
20160826124500,288.0,278.399994,96.666665,60,76.400002,100,66.900002,70.0,67.0
20160826130000,288.0,278.399994,96.666665,60,73.0,100,67.099998,70.0,67.0
20160826131500,288.0,278.399994,96.666665,60,71.599998,100,67.199997,70.0,67.0
20160826133000,288.0,278.399994,96.666665,60,76.800003,100,67.199997,70.0,67.0
20160826134500,288.0,278.399994,96.666665,60,56.799999,0,67.199997,70.0,67.0
20160826140000,288.0,278.399994,96.666665,60,56.200001,0,66.900002,70.0,67.0
20160826141500,288.0,278.399994,96.666665,60,56.200001,100,66.699997,70.0,67.0
20160826143000,288.0,278.399994,96.666665,60,56.200001,100,66.5,70.0,67.0
20160826144500,288.0,283.200012,98.333338,60,56.200001,100,66.400002,70.0,67.0
20160826150000,288.0,293.399994,101.874998,60,67.199997,100,66.199997,70.0,67.0
20160826151500,288.0,293.399994,101.874998,60,73.400002,100,66.400002,70.0,67.0
20160826153000,288.0,293.399994,101.874998,60,72.400002,100,66.599998,70.0,67.0
20160826154500,288.0,293.399994,101.874998,60,71.099998,100,66.800003,70.0,67.0
20160826160000,288.0,293.399994,101.874998,60,71.099998,100,67.099998,70.0,67.0
20160826161500,288.0,293.399994,101.874998,60,75.199997,100,67.199997,70.0,67.0
20160826163000,288.0,293.399994,101.874998,60,56.5,0,67.199997,70.0,67.0
20160826164500,288.0,298.200012,103.541671,60,56.5,0,67.099998,70.0,67.0
20160826170000,288.0,293.399994,101.874998,60,55.599998,0,66.900002,70.0,67.0
20160826171500,288.0,298.200012,103.541671,60,55.599998,100,66.699997,70.0,67.0
20160826173000,288.0,298.200012,103.541671,60,55.599998,100,66.599998,70.0,67.0
20160826174500,288.0,298.200012,103.541671,60,55.599998,100,66.400002,70.0,67.0
20160826180000,288.0,293.399994,101.874998,60,55.599998,100,66.400002,70.0,67.0
20160826181500,288.0,293.399994,101.874998,60,72.099998,100,66.400002,70.0,67.0
20160826183000,288.0,293.399994,101.874998,60,70.800003,100,66.599998,70.0,67.0
20160826184500,288.0,293.399994,101.874998,60,75.800003,100,66.900002,70.0,67.0
20160826190000,288.0,293.399994,101.874998,60,73.0,100,67.099998,70.0,67.0
20160826191500,288.0,293.399994,101.874998,60,71.099998,100,67.199997,70.0,67.0
20160826193000,288.0,298.200012,103.541671,60,56.799999,0,67.199997,70.0,67.0
20160826194500,288.0,298.200012,103.541671,60,56.0,0,67.099998,70.0,67.0
20160826200000,288.0,298.200012,103.541671,60,56.0,0,66.800003,70.0,67.0
20160826201500,288.0,298.200012,103.541671,60,56.0,100,66.699997,70.0,67.0
20160826203000,288.0,298.200012,103.541671,60,56.0,100,66.599998,70.0,67.0
20160826204500,288.0,298.200012,103.541671,60,56.0,100,66.400002,70.0,67.0
20160826210000,288.0,298.200012,103.541671,60,56.0,100,66.400002,70.0,67.0
20160826211500,288.0,298.200012,103.541671,60,71.5,100,66.300003,70.0,67.0
20160826213000,288.0,293.399994,101.874998,60,71.5,100,66.599998,70.0,67.0
20160826214500,288.0,298.200012,103.541671,60,75.800003,100,66.800003,70.0,67.0
20160826220000,288.0,298.200012,103.541671,60,73.300003,100,67.099998,70.0,67.0
20160826221500,288.0,293.399994,101.874998,60,71.599998,100,67.199997,70.0,67.0
20160826223000,288.0,293.399994,101.874998,60,57.200001,0,67.199997,70.0,67.0
20160826224500,288.0,298.200012,103.541671,60,56.400002,0,67.099998,70.0,67.0
20160826230000,288.0,298.200012,103.541671,60,56.400002,0,66.900002,70.0,67.0
20160826231500,288.0,298.200012,103.541671,60,56.400002,100,66.699997,70.0,67.0
20160826233000,288.0,293.399994,101.874998,60,56.400002,100,66.599998,70.0,67.0
20160826234500,288.0,293.399994,101.874998,60,56.400002,100,66.400002,70.0,67.0
20160827000000,288.0,293.399994,101.874998,60,56.400002,100,66.400002,70.0,67.0
20160827001500,288.0,298.200012,103.541671,60,75.300003,100,66.300003,70.0,67.0
20160827003000,288.0,293.399994,101.874998,60,72.0,100,66.599998,70.0,67.0
20160827004500,288.0,293.399994,101.874998,60,76.800003,100,66.800003,70.0,67.0
20160827010000,288.0,298.200012,103.541671,60,72.0,100,67.099998,70.0,67.0
20160827011500,288.0,293.399994,101.874998,61,75.800003,100,67.199997,70.0,67.0
20160827013000,288.0,283.200012,98.333338,61,75.800003,100,67.199997,70.0,67.0
20160827014500,288.0,288.600006,100.208335,61,56.400002,0,67.099998,70.0,67.0
20160827020000,288.0,288.600006,100.208335,61,56.400002,0,66.800003,70.0,67.0
20160827021500,288.0,298.200012,103.541671,61,56.400002,100,66.599998,70.0,67.0
20160827023000,288.0,298.200012,103.541671,60,56.400002,100,66.300003,70.0,67.0
20160827024500,288.0,298.200012,103.541671,60,61.099998,100,66.199997,70.0,67.0
20160827030000,288.0,298.200012,103.541671,60,74.699997,100,66.400002,70.0,67.0
20160827031500,288.0,298.200012,103.541671,60,72.5,100,66.599998,70.0,67.0
20160827033000,288.0,298.200012,103.541671,60,76.800003,100,66.800003,70.0,67.0
20160827034500,288.0,298.200012,103.541671,60,72.0,100,67.0,70.0,67.0
20160827040000,288.0,298.200012,103.541671,60,75.400002,100,67.099998,70.0,67.0
20160827041500,288.0,298.200012,103.541671,60,64.300003,0,67.300003,70.0,67.0
20160827043000,288.0,298.200012,103.541671,60,56.799999,0,67.099998,70.0,67.0
20160827044500,288.0,298.200012,103.541671,60,56.799999,0,66.900002,70.0,67.0
20160827050000,288.0,298.200012,103.541671,60,56.799999,100,66.699997,70.0,67.0
20160827051500,288.0,298.200012,103.541671,60,56.799999,100,66.400002,70.0,67.0
20160827053000,288.0,298.200012,103.541671,60,56.799999,100,66.300003,70.0,67.0
20160827054500,288.0,298.200012,103.541671,60,73.0,100,66.300003,70.0,67.0
20160827060000,288.0,298.200012,103.541671,60,71.5,100,66.400002,70.0,67.0
20160827061500,288.0,298.200012,103.541671,60,71.5,100,66.699997,70.0,67.0
20160827063000,288.0,298.200012,103.541671,60,76.199997,100,66.900002,70.0,67.0
20160827064500,288.0,298.200012,103.541671,60,76.199997,100,67.0,70.0,67.0
20160827070000,288.0,298.200012,103.541671,60,72.0,100,67.099998,70.0,67.0
20160827071500,288.0,298.200012,103.541671,60,75.300003,100,67.199997,70.0,67.0
20160827073000,288.0,298.200012,103.541671,60,57.200001,0,67.199997,70.0,67.0
20160827074500,288.0,298.200012,103.541671,60,56.400002,0,66.900002,70.0,67.0
20160827080000,288.0,298.200012,103.541671,60,56.400002,100,66.699997,70.0,67.0
20160827081500,288.0,298.200012,103.541671,60,56.400002,100,66.5,70.0,67.0
20160827083000,288.0,298.200012,103.541671,60,56.400002,100,66.300003,70.0,67.0
20160827084500,288.0,293.399994,101.874998,60,68.599998,100,66.199997,70.0,67.0
20160827090000,288.0,293.399994,101.874998,60,73.0,100,66.300003,70.0,67.0
20160827091500,288.0,293.399994,101.874998,60,77.699997,100,66.599998,70.0,67.0
20160827093000,288.0,293.399994,101.874998,60,77.699997,100,66.699997,70.0,67.0
20160827094500,288.0,293.399994,101.874998,60,77.699997,100,66.900002,70.0,67.0
20160827100000,288.0,293.399994,101.874998,60,74.0,100,67.099998,70.0,67.0
20160827101500,288.0,293.399994,101.874998,60,75.099998,100,67.199997,70.0,67.0
20160827103000,288.0,293.399994,101.874998,60,77.900002,100,67.199997,70.0,67.0
20160827104500,288.0,293.399994,101.874998,60,57.200001,0,67.199997,70.0,67.0
20160827110000,288.0,293.399994,101.874998,60,56.0,0,66.900002,70.0,67.0
20160827111500,288.0,293.399994,101.874998,60,56.0,100,66.699997,70.0,67.0
20160827113000,288.0,293.399994,101.874998,60,56.0,100,66.400002,70.0,67.0
20160827114500,288.0,293.399994,101.874998,60,56.0,100,66.300003,70.0,67.0
20160827120000,288.0,293.399994,101.874998,60,73.800003,100,66.199997,70.0,67.0
20160827121500,288.0,293.399994,101.874998,60,78.099998,100,66.400002,70.0,67.0
20160827123000,288.0,293.399994,101.874998,60,75.0,100,66.599998,70.0,67.0
20160827124500,288.0,293.399994,101.874998,60,73.5,100,66.800003,70.0,67.0
20160827130000,288.0,293.399994,101.874998,60,72.5,100,66.900002,70.0,67.0
20160827131500,288.0,293.399994,101.874998,60,73.900002,100,67.099998,70.0,67.0
20160827133000,288.0,293.399994,101.874998,60,72.0,100,67.199997,70.0,67.0
20160827134500,288.0,293.399994,101.874998,60,58.0,0,67.199997,70.0,67.0
20160827140000,288.0,293.399994,101.874998,60,56.400002,0,67.099998,70.0,67.0
20160827141500,288.0,293.399994,101.874998,60,56.400002,0,66.800003,70.0,67.0
20160827143000,288.0,293.399994,101.874998,60,56.400002,100,66.599998,70.0,67.0
20160827144500,288.0,293.399994,101.874998,60,56.400002,100,66.400002,70.0,67.0
20160827150000,288.0,293.399994,101.874998,60,56.400002,100,66.199997,70.0,67.0
20160827151500,288.0,293.399994,101.874998,60,77.300003,100,66.300003,70.0,67.0
20160827153000,288.0,293.399994,101.874998,60,73.900002,100,66.599998,70.0,67.0
20160827154500,288.0,293.399994,101.874998,60,73.900002,100,66.800003,70.0,67.0
20160827160000,288.0,293.399994,101.874998,60,77.699997,100,66.900002,70.0,67.0
20160827161500,288.0,293.399994,101.874998,60,74.0,100,67.099998,70.0,67.0
20160827163000,288.0,293.399994,101.874998,60,72.5,100,67.199997,70.0,67.0
20160827164500,288.0,293.399994,101.874998,60,57.799999,0,67.199997,70.0,67.0
20160827170000,288.0,293.399994,101.874998,60,56.700001,0,67.099998,70.0,67.0
20160827171500,288.0,293.399994,101.874998,60,56.0,0,66.800003,70.0,67.0
20160827173000,288.0,293.399994,101.874998,60,56.0,100,66.599998,70.0,67.0
20160827174500,288.0,293.399994,101.874998,60,56.0,100,66.400002,70.0,67.0
20160827180000,288.0,293.399994,101.874998,60,56.0,100,66.300003,70.0,67.0
20160827181500,288.0,293.399994,101.874998,60,72.0,100,66.300003,70.0,67.0
20160827183000,288.0,293.399994,101.874998,60,72.0,100,66.5,70.0,67.0
20160827184500,288.0,293.399994,101.874998,60,72.0,100,66.699997,70.0,67.0
20160827190000,288.0,293.399994,101.874998,60,72.0,100,66.900002,70.0,67.0
20160827191500,288.0,293.399994,101.874998,60,72.0,100,67.099998,70.0,67.0
20160827193000,288.0,293.399994,101.874998,60,72.0,100,67.199997,70.0,67.0
20160827194500,288.0,293.399994,101.874998,60,57.200001,0,67.199997,70.0,67.0
20160827200000,288.0,293.399994,101.874998,60,57.200001,0,67.0,70.0,67.0
20160827201500,288.0,293.399994,101.874998,60,56.400002,0,66.800003,70.0,67.0
20160827203000,288.0,293.399994,101.874998,60,56.400002,100,66.599998,70.0,67.0
20160827204500,288.0,293.399994,101.874998,60,56.400002,100,66.400002,70.0,67.0
20160827210000,288.0,293.399994,101.874998,60,56.400002,100,66.300003,70.0,67.0
20160827211500,288.0,293.399994,101.874998,60,71.800003,100,66.300003,70.0,67.0
20160827213000,288.0,293.399994,101.874998,60,71.800003,100,66.5,70.0,67.0
20160827214500,288.0,293.399994,101.874998,60,71.800003,100,66.699997,70.0,67.0
20160827220000,288.0,293.399994,101.874998,60,71.800003,100,66.900002,70.0,67.0
20160827221500,288.0,293.399994,101.874998,60,78.300003,100,67.0,70.0,67.0
20160827223000,288.0,293.399994,101.874998,60,74.599998,100,67.099998,70.0,67.0
20160827224500,288.0,293.399994,101.874998,60,71.599998,100,67.199997,70.0,67.0
20160827230000,288.0,293.399994,101.874998,60,58.0,0,67.199997,70.0,67.0
20160827231500,288.0,293.399994,101.874998,60,56.0,0,67.0,70.0,67.0
20160827233000,288.0,293.399994,101.874998,60,56.0,0,66.800003,70.0,67.0
20160827234500,288.0,293.399994,101.874998,60,56.0,100,66.599998,70.0,67.0
20160828000000,288.0,293.399994,101.874998,60,56.0,100,66.400002,70.0,67.0
20160828001500,288.0,293.399994,101.874998,60,54.700001,100,66.199997,70.0,67.0
20160828003000,288.0,293.399994,101.874998,60,71.800003,100,66.300003,70.0,67.0
20160828004500,288.0,293.399994,101.874998,60,74.400002,100,66.5,70.0,67.0
20160828010000,288.0,293.399994,101.874998,60,75.900002,100,66.699997,70.0,67.0
20160828011500,288.0,293.399994,101.874998,60,71.599998,100,66.900002,70.0,67.0
20160828013000,288.0,293.399994,101.874998,60,71.599998,100,67.0,70.0,67.0
20160828014500,288.0,293.399994,101.874998,60,74.800003,100,67.099998,70.0,67.0
20160828020000,288.0,293.399994,101.874998,60,78.199997,100,67.199997,70.0,67.0
20160828021500,288.0,293.399994,101.874998,60,57.5,100,67.099998,70.0,67.0
20160828023000,288.0,293.399994,101.874998,60,56.799999,100,66.900002,70.0,67.0
20160828024500,288.0,293.399994,101.874998,60,55.900002,100,66.699997,70.0,67.0
20160828030000,288.0,293.399994,101.874998,60,55.900002,100,66.5,70.0,67.0
20160828031500,288.0,293.399994,101.874998,60,56.700001,100,66.199997,70.0,67.0
20160828033000,288.0,293.399994,101.874998,60,72.0,100,66.300003,70.0,67.0
20160828034500,288.0,293.399994,101.874998,60,76.800003,100,66.5,70.0,67.0
20160828040000,288.0,293.399994,101.874998,60,73.5,100,66.699997,70.0,67.0
20160828041500,288.0,293.399994,101.874998,60,71.599998,100,66.800003,70.0,67.0
20160828043000,288.0,293.399994,101.874998,60,71.599998,100,66.900002,70.0,67.0
20160828044500,288.0,293.399994,101.874998,60,75.300003,100,67.099998,70.0,67.0
20160828050000,288.0,293.399994,101.874998,60,74.300003,100,67.199997,70.0,67.0
20160828051500,288.0,293.399994,101.874998,60,75.900002,100,67.199997,70.0,67.0
20160828053000,288.0,293.399994,101.874998,60,66.900002,0,67.300003,70.0,67.0
20160828054500,288.0,293.399994,101.874998,60,56.799999,0,67.099998,70.0,67.0
20160828060000,288.0,293.399994,101.874998,60,56.799999,0,66.800003,70.0,67.0
20160828061500,288.0,293.399994,101.874998,60,55.599998,100,66.599998,70.0,67.0
20160828063000,288.0,293.399994,101.874998,60,56.299999,100,66.400002,70.0,67.0
20160828064500,288.0,293.399994,101.874998,60,56.299999,100,66.199997,70.0,67.0
20160828070000,288.0,293.399994,101.874998,60,76.300003,100,66.300003,70.0,67.0
20160828071500,288.0,293.399994,101.874998,60,72.5,100,66.5,70.0,67.0
20160828073000,288.0,293.399994,101.874998,60,76.800003,100,66.699997,70.0,67.0
20160828074500,288.0,293.399994,101.874998,60,72.900002,100,66.800003,70.0,67.0
20160828080000,288.0,293.399994,101.874998,60,72.900002,100,67.0,70.0,67.0
20160828081500,288.0,293.399994,101.874998,60,77.099998,100,67.099998,70.0,67.0
20160828083000,288.0,293.399994,101.874998,60,72.5,100,67.199997,70.0,67.0
20160828084500,288.0,293.399994,101.874998,60,77.300003,100,67.199997,70.0,67.0
20160828090000,288.0,293.399994,101.874998,60,56.799999,0,67.199997,70.0,67.0
20160828091500,288.0,293.399994,101.874998,60,56.799999,0,66.900002,70.0,67.0
20160828093000,288.0,293.399994,101.874998,60,56.0,100,66.699997,70.0,67.0
20160828094500,288.0,293.399994,101.874998,60,56.0,100,66.5,70.0,67.0
20160828100000,288.0,293.399994,101.874998,60,56.0,100,66.300003,70.0,67.0
20160828101500,288.0,293.399994,101.874998,60,72.0,100,66.199997,70.0,67.0
20160828103000,288.0,293.399994,101.874998,60,72.0,100,66.400002,70.0,67.0
20160828104500,288.0,293.399994,101.874998,60,71.099998,100,66.599998,70.0,67.0
20160828110000,288.0,293.399994,101.874998,60,75.300003,100,66.699997,70.0,67.0
20160828111500,288.0,293.399994,101.874998,60,71.099998,100,66.900002,70.0,67.0
20160828113000,288.0,293.399994,101.874998,60,77.300003,100,67.099998,70.0,67.0
20160828114500,288.0,293.399994,101.874998,60,69.699997,100,67.099998,70.0,67.0
20160828120000,288.0,293.399994,101.874998,60,77.699997,100,67.099998,70.0,67.0
20160828121500,288.0,293.399994,101.874998,60,71.300003,100,67.199997,70.0,67.0
20160828123000,288.0,293.399994,101.874998,60,60.0,0,67.300003,70.0,67.0
20160828124500,288.0,293.399994,101.874998,60,56.400002,0,67.099998,70.0,67.0
20160828130000,288.0,293.399994,101.874998,60,56.400002,0,66.800003,70.0,67.0
20160828131500,288.0,293.399994,101.874998,60,56.400002,100,66.599998,70.0,67.0
20160828133000,288.0,293.399994,101.874998,60,55.599998,100,66.5,70.0,67.0
20160828134500,288.0,293.399994,101.874998,60,55.599998,100,66.300003,70.0,67.0
20160828140000,288.0,293.399994,101.874998,60,71.5,100,66.300003,70.0,67.0
20160828141500,288.0,293.399994,101.874998,60,72.400002,100,66.400002,70.0,67.0
20160828143000,288.0,293.399994,101.874998,60,73.400002,100,66.699997,70.0,67.0
20160828144500,288.0,293.399994,101.874998,60,71.099998,100,66.900002,70.0,67.0
20160828150000,288.0,293.399994,101.874998,60,71.099998,100,67.099998,70.0,67.0
20160828151500,288.0,293.399994,101.874998,60,74.900002,100,67.199997,70.0,67.0
20160828153000,288.0,293.399994,101.874998,60,62.400002,0,67.300003,70.0,67.0
20160828154500,288.0,293.399994,101.874998,60,56.400002,0,67.099998,70.0,67.0
20160828160000,288.0,293.399994,101.874998,60,56.400002,0,66.900002,70.0,67.0
20160828161500,288.0,293.399994,101.874998,60,56.400002,100,66.699997,70.0,67.0
20160828163000,288.0,293.399994,101.874998,60,56.400002,100,66.599998,70.0,67.0
20160828164500,288.0,293.399994,101.874998,60,56.400002,100,66.599998,70.0,67.0
20160828170000,288.0,293.399994,101.874998,60,56.400002,100,66.5,70.0,67.0
20160828171500,288.0,293.399994,101.874998,60,56.400002,100,66.400002,70.0,67.0
20160828173000,288.0,293.399994,101.874998,60,72.5,100,66.5,70.0,67.0
20160828174500,288.0,293.399994,101.874998,60,71.099998,100,66.800003,70.0,67.0
20160828180000,288.0,293.399994,101.874998,60,71.099998,100,67.0,70.0,67.0
20160828181500,288.0,293.399994,101.874998,60,75.900002,100,67.199997,70.0,67.0
20160828183000,288.0,293.399994,101.874998,60,57.200001,0,67.199997,70.0,67.0
20160828184500,288.0,293.399994,101.874998,60,57.200001,0,67.099998,70.0,67.0
20160828190000,288.0,293.399994,101.874998,60,56.400002,0,67.0,70.0,67.0
20160828191500,288.0,293.399994,101.874998,60,56.400002,0,66.900002,70.0,67.0
20160828193000,288.0,293.399994,101.874998,60,56.400002,100,66.699997,70.0,67.0
20160828194500,288.0,293.399994,101.874998,60,55.700001,100,66.699997,70.0,67.0
20160828200000,288.0,293.399994,101.874998,60,55.700001,100,66.599998,70.0,67.0
20160828201500,288.0,293.399994,101.874998,60,55.700001,100,66.400002,70.0,67.0
20160828203000,288.0,293.399994,101.874998,60,55.700001,100,66.400002,70.0,67.0
20160828204500,288.0,293.399994,101.874998,60,72.400002,100,66.400002,70.0,67.0
20160828210000,288.0,293.399994,101.874998,60,75.900002,100,66.599998,70.0,67.0
20160828211500,288.0,293.399994,101.874998,60,71.599998,100,66.900002,70.0,67.0
20160828213000,288.0,293.399994,101.874998,60,75.800003,100,67.099998,70.0,67.0
20160828214500,288.0,293.399994,101.874998,60,62.799999,0,67.300003,70.0,67.0
20160828220000,288.0,293.399994,101.874998,60,56.799999,0,67.199997,70.0,67.0
20160828221500,288.0,293.399994,101.874998,60,56.799999,0,67.0,70.0,67.0
20160828223000,288.0,293.399994,101.874998,60,56.0,0,66.800003,70.0,67.0
20160828224500,288.0,293.399994,101.874998,60,56.0,100,66.699997,70.0,67.0
20160828230000,288.0,293.399994,101.874998,60,56.0,100,66.599998,70.0,67.0
20160828231500,288.0,293.399994,101.874998,60,56.0,100,66.400002,70.0,67.0
20160828233000,288.0,293.399994,101.874998,60,56.0,100,66.300003,70.0,67.0
20160828234500,288.0,293.399994,101.874998,60,74.400002,100,66.400002,70.0,67.0
20160829000000,288.0,293.399994,101.874998,60,74.400002,100,66.699997,70.0,67.0
20160829001500,288.0,293.399994,101.874998,60,72.900002,100,66.900002,70.0,67.0
20160829003000,288.0,293.399994,101.874998,60,75.800003,100,67.099998,70.0,67.0
20160829004500,288.0,293.399994,101.874998,60,72.5,100,67.199997,70.0,67.0
20160829010000,288.0,293.399994,101.874998,60,57.200001,0,67.199997,70.0,67.0
20160829011500,288.0,293.399994,101.874998,60,56.400002,0,67.099998,70.0,67.0
20160829013000,288.0,293.399994,101.874998,60,56.400002,0,66.800003,70.0,67.0
20160829014500,288.0,293.399994,101.874998,60,56.400002,100,66.699997,70.0,67.0
20160829020000,288.0,293.399994,101.874998,60,56.400002,100,66.5,70.0,67.0
20160829021500,288.0,293.399994,101.874998,60,56.400002,100,66.300003,70.0,67.0
20160829023000,288.0,293.399994,101.874998,60,71.0,100,66.199997,70.0,67.0
20160829024500,288.0,293.399994,101.874998,60,76.800003,100,66.5,70.0,67.0
20160829030000,288.0,293.399994,101.874998,60,71.599998,100,66.699997,70.0,67.0
20160829031500,288.0,293.399994,101.874998,60,73.5,100,66.900002,70.0,67.0
20160829033000,288.0,293.399994,101.874998,60,75.800003,100,67.099998,70.0,67.0
20160829034500,288.0,293.399994,101.874998,60,71.599998,100,67.199997,70.0,67.0
20160829040000,288.0,293.399994,101.874998,60,73.699997,0,67.300003,70.0,67.0
20160829041500,288.0,293.399994,101.874998,60,56.400002,0,67.099998,70.0,67.0
20160829043000,288.0,293.399994,101.874998,60,56.400002,0,66.900002,70.0,67.0
20160829044500,288.0,293.399994,101.874998,60,56.400002,100,66.699997,70.0,67.0
20160829050000,288.0,293.399994,101.874998,60,56.400002,100,66.400002,70.0,67.0
20160829051500,288.0,293.399994,101.874998,60,56.400002,100,66.300003,70.0,67.0
20160829053000,288.0,293.399994,101.874998,60,71.599998,100,66.199997,70.0,67.0
20160829054500,288.0,293.399994,101.874998,60,73.400002,100,66.400002,70.0,67.0
20160829060000,288.0,293.399994,101.874998,60,71.599998,100,66.699997,70.0,67.0
20160829061500,288.0,288.600006,100.208335,60,74.400002,100,67.099998,70.0,67.0
20160829063000,288.0,293.399994,101.874998,60,58.400002,0,67.199997,70.0,67.0
20160829064500,288.0,293.399994,101.874998,60,56.400002,0,67.199997,70.0,67.0
20160829070000,288.0,293.399994,101.874998,60,56.400002,0,66.900002,70.0,67.0
20160829071500,288.0,288.600006,100.208335,60,56.400002,0,67.099998,70.0,67.0
20160829073000,288.0,293.399994,101.874998,60,56.400002,0,66.800003,70.0,67.0
20160829074500,288.0,288.600006,100.208335,60,56.400002,100,66.699997,70.0,67.0
20160829080000,288.0,293.399994,101.874998,60,56.400002,100,66.5,70.0,67.0
20160829081500,288.0,293.399994,101.874998,60,56.400002,100,66.400002,70.0,67.0
20160829083000,288.0,288.600006,100.208335,60,56.400002,100,66.300003,70.0,67.0
20160829084500,288.0,283.200012,98.333338,60,71.099998,100,66.400002,70.0,67.0
20160829090000,288.0,283.200012,98.333338,60,71.099998,100,66.800003,70.0,67.0
20160829091500,288.0,278.399994,96.666665,60,71.099998,100,67.099998,70.0,67.0
20160829093000,288.0,278.399994,96.666665,60,72.0,100,67.300003,70.0,67.0
20160829094500,288.0,278.399994,96.666665,60,56.400002,0,67.199997,70.0,67.0
20160829100000,288.0,283.200012,98.333338,60,56.400002,0,67.0,70.0,67.0
20160829101500,288.0,283.200012,98.333338,60,55.599998,0,66.900002,70.0,67.0
20160829103000,288.0,278.399994,96.666665,60,55.599998,100,66.699997,70.0,67.0
20160829104500,288.0,283.200012,98.333338,60,55.599998,100,66.699997,70.0,67.0
20160829110000,288.0,278.399994,96.666665,60,55.599998,100,66.599998,70.0,67.0
20160829111500,288.0,278.399994,96.666665,60,55.599998,100,66.5,70.0,67.0
20160829113000,288.0,278.399994,96.666665,60,84.300003,100,66.699997,73.099998,70.099998
20160829114500,288.0,278.399994,96.666665,60,86.900002,100,67.5,73.5,70.5
20160829120000,288.0,278.399994,96.666665,60,86.900002,100,68.0,73.5,70.5
20160829121500,288.0,278.399994,96.666665,60,86.900002,100,68.599998,73.5,70.5
20160829123000,288.0,278.399994,96.666665,60,86.900002,100,69.0,73.199997,70.199997
20160829124500,288.0,278.399994,96.666665,60,85.599998,100,69.199997,73.5,70.5
20160829130000,288.0,278.399994,96.666665,60,96.5,100,69.599998,73.099998,70.099998
20160829131500,288.0,278.399994,96.666665,60,95.0,100,69.800003,73.099998,70.099998
20160829133000,288.0,278.399994,96.666665,60,57.900002,100,69.0,73.099998,70.099998
20160829134500,288.0,283.200012,98.333338,60,86.199997,100,69.400002,78.5,75.5
20160829140000,288.0,278.399994,96.666665,60,88.599998,100,69.599998,78.300003,75.300003
20160829141500,288.0,283.200012,98.333338,61,99.0,100,69.699997,78.300003,75.300003
20160829143000,288.0,283.200012,98.333338,61,94.800003,100,69.800003,78.300003,75.300003
20160829144500,288.0,283.200012,98.333338,61,88.099998,100,69.800003,78.300003,75.300003
20160829150000,288.0,283.200012,98.333338,61,62.099998,0,69.800003,70.400002,67.400002
20160829151500,288.0,283.200012,98.333338,61,56.799999,0,69.199997,70.400002,67.400002
