PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160829153000,288.0,283.200012,98.333338,61,56.799999,0,68.699997,70.400002,67.400002
20160829154500,288.0,288.600006,100.208335,61,55.900002,0,68.199997,70.400002,67.400002
20160829160000,288.0,288.600006,100.208335,61,55.900002,0,67.699997,70.400002,67.400002
20160829161500,288.0,298.200012,103.541671,61,55.900002,0,67.400002,70.400002,67.400002
20160829163000,288.0,298.200012,103.541671,60,55.900002,100,67.099998,70.400002,67.400002
20160829164500,288.0,298.200012,103.541671,60,55.900002,100,66.900002,70.400002,67.400002
20160829170000,288.0,298.200012,103.541671,60,55.900002,100,66.699997,70.400002,67.400002
20160829171500,288.0,298.200012,103.541671,60,69.099998,100,66.599998,70.400002,67.400002
20160829173000,288.0,298.200012,103.541671,60,76.699997,100,66.800003,70.400002,67.400002
20160829174500,288.0,298.200012,103.541671,60,75.400002,100,67.0,70.400002,67.400002
20160829180000,288.0,298.200012,103.541671,60,72.5,100,67.199997,70.400002,67.400002
20160829181500,288.0,298.200012,103.541671,60,72.5,100,67.400002,70.400002,67.400002
20160829183000,288.0,298.200012,103.541671,60,77.300003,100,67.5,70.400002,67.400002
20160829184500,288.0,298.200012,103.541671,60,72.5,100,67.599998,70.400002,67.400002
20160829190000,288.0,298.200012,103.541671,60,57.200001,0,67.599998,70.400002,67.400002
20160829191500,288.0,298.200012,103.541671,60,56.400002,0,67.300003,70.400002,67.400002
20160829193000,288.0,298.200012,103.541671,60,56.400002,100,67.099998,70.400002,67.400002
20160829194500,288.0,298.200012,103.541671,60,56.400002,100,66.900002,70.400002,67.400002
20160829200000,288.0,298.200012,103.541671,60,56.400002,100,66.699997,70.400002,67.400002
20160829201500,288.0,298.200012,103.541671,60,71.0,100,66.599998,70.400002,67.400002
20160829203000,288.0,298.200012,103.541671,60,72.400002,100,66.699997,70.400002,67.400002
20160829204500,288.0,298.200012,103.541671,60,77.300003,100,66.900002,70.400002,67.400002
20160829210000,288.0,298.200012,103.541671,60,72.5,100,67.199997,70.400002,67.400002
20160829211500,288.0,298.200012,103.541671,60,78.199997,100,67.300003,70.400002,67.400002
20160829213000,288.0,298.200012,103.541671,60,73.5,100,67.400002,70.400002,67.400002
20160829214500,288.0,298.200012,103.541671,60,74.300003,100,67.599998,70.400002,67.400002
20160829220000,288.0,298.200012,103.541671,60,76.699997,100,67.599998,70.400002,67.400002
20160829221500,288.0,298.200012,103.541671,60,56.799999,0,67.5,70.400002,67.400002
20160829223000,288.0,298.200012,103.541671,60,56.799999,0,67.199997,70.400002,67.400002
20160829224500,288.0,298.200012,103.541671,60,56.0,100,67.0,70.400002,67.400002
20160829230000,288.0,298.200012,103.541671,60,56.0,100,66.699997,70.400002,67.400002
20160829231500,288.0,298.200012,103.541671,60,58.299999,100,66.599998,70.400002,67.400002
20160829233000,288.0,298.200012,103.541671,60,72.099998,100,66.599998,70.400002,67.400002
20160829234500,288.0,298.200012,103.541671,60,79.099998,100,66.800003,70.400002,67.400002
20160830000000,288.0,298.200012,103.541671,60,76.400002,100,67.0,70.400002,67.400002
20160830001500,288.0,298.200012,103.541671,60,76.400002,100,67.199997,70.400002,67.400002
20160830003000,288.0,298.200012,103.541671,60,73.5,100,67.300003,70.400002,67.400002
20160830004500,288.0,298.200012,103.541671,60,72.5,100,67.400002,70.400002,67.400002
20160830010000,288.0,298.200012,103.541671,60,75.800003,100,67.599998,70.400002,67.400002
20160830011500,288.0,298.200012,103.541671,60,78.800003,100,67.599998,70.400002,67.400002
20160830013000,288.0,298.200012,103.541671,60,56.799999,0,67.5,70.400002,67.400002
20160830014500,288.0,298.200012,103.541671,60,56.799999,0,67.199997,70.400002,67.400002
20160830020000,288.0,298.200012,103.541671,60,56.799999,100,66.900002,70.400002,67.400002
20160830021500,288.0,298.200012,103.541671,60,55.900002,100,66.699997,70.400002,67.400002
20160830023000,288.0,298.200012,103.541671,60,68.5,100,66.5,70.400002,67.400002
20160830024500,288.0,298.200012,103.541671,60,72.400002,100,66.599998,70.400002,67.400002
20160830030000,288.0,298.200012,103.541671,60,80.599998,100,66.800003,70.400002,67.400002
20160830031500,288.0,298.200012,103.541671,60,78.300003,100,67.099998,70.400002,67.400002
20160830033000,288.0,298.200012,103.541671,60,75.900002,100,67.199997,70.400002,67.400002
20160830034500,288.0,298.200012,103.541671,60,75.900002,100,67.400002,70.400002,67.400002
20160830040000,288.0,298.200012,103.541671,60,80.0,100,67.5,70.400002,67.400002
20160830041500,288.0,298.200012,103.541671,60,81.900002,100,67.699997,70.400002,67.400002
20160830043000,288.0,293.399994,101.874998,60,56.400002,0,67.400002,70.400002,67.400002
20160830044500,288.0,298.200012,103.541671,60,56.400002,0,67.199997,70.099998,67.099998
20160830050000,288.0,293.399994,101.874998,60,56.400002,0,66.900002,70.0,67.0
20160830051500,288.0,293.399994,101.874998,60,55.5,100,66.699997,70.0,67.0
20160830053000,288.0,298.200012,103.541671,60,55.5,100,66.400002,70.0,67.0
20160830054500,288.0,293.399994,101.874998,60,56.299999,0,66.300003,68.400002,65.400002
20160830060000,288.0,293.399994,101.874998,60,56.299999,0,66.199997,68.699997,65.699997
20160830061500,288.0,293.399994,101.874998,60,61.299999,100,65.900002,69.400002,66.400002
20160830063000,288.0,298.200012,103.541671,60,56.099998,100,66.099998,69.5,66.5
20160830064500,288.0,278.399994,96.666665,60,86.900002,100,66.5,73.900002,70.900002
20160830070000,288.0,278.399994,96.666665,61,99.0,100,67.199997,74.0,71.0
20160830071500,288.0,278.399994,96.666665,61,87.5,100,67.900002,74.300003,71.300003
20160830073000,288.0,278.399994,96.666665,61,96.099998,100,68.300003,74.300003,71.300003
20160830074500,288.0,278.399994,96.666665,61,94.300003,100,68.599998,74.300003,71.300003
20160830080000,288.0,278.399994,96.666665,61,88.699997,100,68.900002,74.300003,71.300003
20160830081500,288.0,278.399994,96.666665,61,86.599998,100,69.199997,74.300003,71.300003
20160830083000,288.0,273.600006,95.000002,61,95.900002,100,69.400002,74.300003,71.300003
20160830084500,288.0,278.399994,96.666665,62,89.300003,100,69.599998,74.300003,71.300003
20160830090000,288.0,283.200012,98.333338,62,85.599998,100,69.800003,74.300003,71.300003
20160830091500,288.0,278.399994,96.666665,62,93.900002,100,69.900002,73.900002,70.900002
20160830093000,288.0,278.399994,96.666665,62,98.300003,100,70.0,73.900002,70.900002
20160830094500,288.0,283.200012,98.333338,62,98.300003,100,70.099998,73.900002,70.900002
20160830100000,288.0,278.399994,96.666665,62,97.199997,100,70.300003,73.900002,70.900002
20160830101500,288.0,278.399994,96.666665,62,88.199997,100,70.300003,74.0,71.0
20160830103000,288.0,278.399994,96.666665,62,89.400002,100,70.5,73.900002,70.900002
20160830104500,288.0,278.399994,96.666665,62,89.400002,100,70.599998,73.900002,70.900002
20160830110000,288.0,278.399994,96.666665,62,94.699997,100,70.699997,73.900002,70.900002
20160830111500,288.0,283.200012,98.333338,62,58.0,100,70.599998,73.900002,70.900002
20160830113000,288.0,278.399994,96.666665,62,56.0,100,69.699997,73.900002,70.900002
20160830114500,288.0,278.399994,96.666665,62,82.5,100,69.599998,74.300003,71.300003
20160830120000,288.0,283.200012,98.333338,62,83.800003,100,69.699997,74.0,71.0
20160830121500,288.0,278.399994,96.666665,62,84.800003,100,69.699997,74.300003,71.300003
20160830123000,288.0,278.399994,96.666665,62,80.699997,100,69.699997,74.300003,71.300003
20160830124500,288.0,278.399994,96.666665,62,85.599998,100,69.699997,74.300003,71.300003
20160830130000,288.0,278.399994,96.666665,62,81.599998,100,69.800003,74.300003,71.300003
20160830131500,288.0,278.399994,96.666665,62,77.400002,100,69.699997,74.300003,71.300003
20160830133000,288.0,278.399994,96.666665,62,98.400002,100,69.599998,74.300003,71.300003
20160830134500,288.0,278.399994,96.666665,62,86.199997,100,69.699997,74.300003,71.300003
20160830140000,288.0,278.399994,96.666665,62,81.099998,100,69.699997,74.300003,71.300003
20160830141500,288.0,278.399994,96.666665,62,77.800003,100,69.699997,74.300003,71.300003
20160830143000,288.0,278.399994,96.666665,62,75.400002,100,69.599998,74.300003,71.300003
20160830144500,288.0,278.399994,96.666665,62,72.5,100,69.300003,74.300003,71.300003
20160830150000,288.0,278.399994,96.666665,62,96.699997,100,69.199997,74.300003,71.300003
20160830151500,288.0,278.399994,96.666665,62,90.5,100,69.5,74.300003,71.300003
20160830153000,288.0,278.399994,96.666665,62,85.599998,100,69.699997,74.300003,71.300003
20160830154500,288.0,278.399994,96.666665,62,85.599998,100,69.900002,74.300003,71.300003
20160830160000,288.0,278.399994,96.666665,62,85.599998,100,70.0,74.300003,71.300003
20160830161500,288.0,278.399994,96.666665,62,86.900002,100,70.099998,74.300003,71.300003
20160830163000,288.0,278.399994,96.666665,62,86.900002,100,70.199997,74.300003,71.300003
20160830164500,288.0,278.399994,96.666665,62,86.900002,100,70.199997,74.300003,71.300003
20160830170000,288.0,283.200012,98.333338,63,86.900002,100,70.300003,74.300003,71.300003
20160830171500,288.0,283.200012,98.333338,63,85.599998,100,70.300003,74.300003,71.300003
20160830173000,288.0,288.600006,100.208335,63,85.599998,100,70.400002,74.300003,71.300003
20160830174500,288.0,288.600006,100.208335,63,85.599998,100,70.5,74.300003,71.300003
20160830180000,288.0,293.399994,101.874998,63,85.599998,100,70.5,74.300003,71.300003
20160830181500,288.0,293.399994,101.874998,63,85.599998,100,70.599998,74.300003,71.300003
20160830183000,288.0,298.200012,103.541671,63,84.400002,100,70.699997,74.300003,71.300003
20160830184500,288.0,293.399994,101.874998,63,87.5,100,70.800003,74.199997,71.199997
20160830190000,288.0,298.200012,103.541671,63,94.599998,100,70.800003,74.099998,71.099998
20160830191500,288.0,298.200012,103.541671,63,94.599998,100,70.900002,74.0,71.0
20160830193000,288.0,298.200012,103.541671,63,93.599998,100,71.0,74.0,71.0
20160830194500,288.0,298.200012,103.541671,63,88.099998,100,71.0,74.0,71.0
20160830200000,288.0,298.200012,103.541671,63,86.199997,100,71.099998,74.0,71.0
20160830201500,288.0,298.200012,103.541671,63,85.0,100,71.199997,74.0,71.0
20160830203000,288.0,298.200012,103.541671,63,85.0,100,71.199997,74.0,71.0
20160830204500,288.0,298.200012,103.541671,63,66.300003,100,71.199997,74.0,71.0
20160830210000,288.0,298.200012,103.541671,63,56.299999,100,70.699997,74.0,71.0
20160830211500,288.0,298.200012,103.541671,63,56.299999,100,70.099998,73.900002,70.900002
20160830213000,288.0,298.200012,103.541671,63,78.199997,100,69.699997,73.900002,70.900002
20160830214500,288.0,298.200012,103.541671,63,83.800003,100,69.699997,73.900002,70.900002
20160830220000,288.0,298.200012,103.541671,63,85.0,100,69.800003,74.0,71.0
20160830221500,288.0,298.200012,103.541671,63,83.800003,100,70.099998,74.0,71.0
20160830223000,288.0,298.200012,103.541671,63,85.599998,100,70.300003,74.0,71.0
20160830224500,288.0,298.200012,103.541671,63,97.800003,100,70.5,74.0,71.0
20160830230000,288.0,298.200012,103.541671,63,91.699997,100,70.599998,74.0,71.0
20160830231500,288.0,298.200012,103.541671,63,86.900002,100,70.800003,74.0,71.0
20160830233000,288.0,298.200012,103.541671,63,85.0,100,70.900002,74.0,71.0
20160830234500,288.0,298.200012,103.541671,63,85.0,100,70.900002,74.0,71.0
20160831000000,288.0,298.200012,103.541671,63,97.199997,100,71.0,74.0,71.0
20160831001500,288.0,298.200012,103.541671,63,86.900002,100,71.099998,74.0,71.0
20160831003000,288.0,298.200012,103.541671,63,86.900002,100,71.099998,73.900002,70.900002
20160831004500,288.0,298.200012,103.541671,63,56.799999,100,70.800003,74.300003,71.300003
20160831010000,288.0,298.200012,103.541671,63,56.799999,100,70.199997,74.300003,71.300003
20160831011500,288.0,298.200012,103.541671,64,77.199997,100,69.900002,74.300003,71.300003
20160831013000,288.0,278.399994,96.666665,63,88.300003,100,69.900002,74.0,71.0
20160831014500,288.0,278.399994,96.666665,63,91.699997,100,69.900002,74.300003,71.300003
20160831020000,288.0,283.200012,98.333338,63,85.0,100,70.0,74.300003,71.300003
20160831021500,288.0,288.600006,100.208335,63,85.0,100,70.199997,73.5,70.5
20160831023000,288.0,288.600006,100.208335,63,98.400002,100,70.300003,73.599998,70.599998
20160831024500,288.0,293.399994,101.874998,63,86.900002,100,70.400002,73.900002,70.900002
20160831030000,288.0,298.200012,103.541671,63,93.0,100,70.5,73.900002,70.900002
20160831031500,288.0,298.200012,103.541671,63,86.199997,100,70.699997,74.300003,71.300003
20160831033000,288.0,298.200012,103.541671,63,97.099998,100,70.699997,74.300003,71.300003
20160831034500,288.0,298.200012,103.541671,63,87.5,100,70.800003,74.300003,71.300003
20160831040000,288.0,298.200012,103.541671,63,85.599998,100,70.900002,74.300003,71.300003
20160831041500,288.0,298.200012,103.541671,63,90.5,100,71.0,74.300003,71.300003
20160831043000,288.0,298.200012,103.541671,63,84.900002,100,71.0,74.099998,71.099998
20160831044500,288.0,298.200012,103.541671,63,88.699997,100,71.0,74.0,71.0
20160831050000,288.0,298.200012,103.541671,63,88.699997,100,71.0,74.0,71.0
20160831051500,288.0,298.200012,103.541671,63,88.699997,100,71.099998,74.0,71.0
20160831053000,288.0,298.200012,103.541671,63,85.599998,100,71.199997,74.0,71.0
20160831054500,288.0,298.200012,103.541671,63,84.0,100,71.099998,74.0,71.0
20160831060000,288.0,298.200012,103.541671,63,97.199997,100,71.099998,74.0,71.0
20160831061500,288.0,298.200012,103.541671,63,89.300003,100,71.199997,74.0,71.0
20160831063000,288.0,298.200012,103.541671,63,86.800003,100,71.199997,74.0,71.0
20160831064500,288.0,298.200012,103.541671,63,85.0,100,71.199997,74.0,71.0
20160831070000,288.0,293.399994,101.874998,63,85.0,100,71.199997,74.0,71.0
20160831071500,288.0,293.399994,101.874998,63,58.200001,0,71.300003,74.0,71.0
20160831073000,288.0,288.600006,100.208335,63,56.400002,100,70.599998,74.0,71.0
20160831074500,288.0,283.200012,98.333338,63,56.400002,100,69.699997,74.0,71.0
20160831080000,288.0,278.399994,96.666665,63,62.400002,100,70.300003,74.0,71.0
20160831081500,288.0,278.399994,96.666665,63,75.900002,100,70.400002,74.0,71.0
20160831083000,288.0,283.200012,98.333338,63,56.799999,0,70.300003,70.800003,67.800003
20160831084500,288.0,283.200012,98.333338,63,56.799999,0,69.699997,70.800003,67.800003
20160831090000,288.0,278.399994,96.666665,63,56.0,0,69.099998,70.400002,67.400002
20160831091500,288.0,283.200012,98.333338,63,56.0,0,68.699997,70.400002,67.400002
20160831093000,288.0,278.399994,96.666665,63,56.0,100,67.099998,70.400002,67.400002
20160831094500,288.0,278.399994,96.666665,63,56.0,100,66.699997,70.400002,67.400002
20160831100000,288.0,278.399994,96.666665,63,56.0,100,66.400002,69.800003,66.800003
20160831101500,288.0,278.399994,96.666665,63,61.299999,0,67.199997,69.900002,66.900002
20160831103000,288.0,278.399994,96.666665,63,56.0,100,66.300003,69.599998,66.599998
20160831104500,288.0,278.399994,96.666665,63,57.0,0,66.300003,69.5,66.5
20160831110000,288.0,278.399994,96.666665,63,56.0,100,66.0,69.900002,66.900002
20160831111500,288.0,278.399994,96.666665,63,64.5,100,66.300003,70.099998,67.099998
20160831113000,288.0,283.200012,98.333338,63,69.400002,100,66.800003,70.400002,67.400002
20160831114500,288.0,283.200012,98.333338,63,68.199997,100,67.099998,70.400002,67.400002
20160831120000,288.0,283.200012,98.333338,63,65.800003,100,67.199997,70.400002,67.400002
20160831121500,288.0,283.200012,98.333338,63,58.799999,100,67.300003,70.400002,67.400002
20160831123000,288.0,283.200012,98.333338,63,58.799999,0,66.900002,68.400002,65.400002
20160831124500,288.0,283.200012,98.333338,63,56.0,0,67.0,68.400002,65.400002
20160831130000,288.0,283.200012,98.333338,63,56.0,0,66.900002,68.400002,65.400002
20160831131500,288.0,283.200012,98.333338,63,56.0,0,66.800003,68.400002,65.400002
20160831133000,288.0,283.200012,98.333338,63,56.0,0,66.699997,68.400002,65.400002
20160831134500,288.0,283.200012,98.333338,63,56.0,0,66.599998,68.400002,65.400002
20160831140000,288.0,283.200012,98.333338,63,55.200001,0,66.5,68.400002,65.400002
20160831141500,288.0,283.200012,98.333338,63,55.200001,0,66.400002,68.400002,65.400002
20160831143000,288.0,283.200012,98.333338,63,55.200001,0,66.300003,68.400002,65.400002
20160831144500,288.0,283.200012,98.333338,63,55.900002,0,66.300003,68.400002,65.400002
20160831150000,288.0,283.200012,98.333338,63,55.200001,0,66.199997,68.400002,65.400002
20160831151500,288.0,288.600006,100.208335,63,55.200001,0,66.199997,68.400002,65.400002
20160831153000,288.0,293.399994,101.874998,63,55.200001,0,66.099998,68.400002,65.400002
20160831154500,288.0,298.200012,103.541671,63,55.200001,0,66.099998,68.400002,65.400002
20160831160000,288.0,298.200012,103.541671,63,55.200001,0,66.099998,68.400002,65.400002
20160831161500,288.0,298.200012,103.541671,62,55.200001,0,66.099998,68.400002,65.400002
20160831163000,288.0,293.399994,101.874998,62,55.200001,0,66.199997,68.400002,65.400002
20160831164500,288.0,293.399994,101.874998,62,55.200001,0,66.199997,68.400002,65.400002
20160831170000,288.0,293.399994,101.874998,62,55.900002,0,66.199997,68.400002,65.400002
20160831171500,288.0,293.399994,101.874998,62,55.900002,0,66.300003,68.400002,65.400002
20160831173000,288.0,298.200012,103.541671,62,55.900002,0,66.400002,68.400002,65.400002
20160831174500,288.0,293.399994,101.874998,62,55.900002,0,66.5,68.400002,65.400002
20160831180000,288.0,293.399994,101.874998,62,55.900002,0,66.5,68.400002,65.400002
20160831181500,288.0,293.399994,101.874998,62,55.900002,0,66.599998,68.400002,65.400002
20160831183000,288.0,293.399994,101.874998,62,55.900002,0,66.599998,68.400002,65.400002
20160831184500,288.0,293.399994,101.874998,62,55.900002,0,66.599998,68.400002,65.400002
20160831190000,288.0,293.399994,101.874998,62,55.900002,0,66.599998,68.400002,65.400002
20160831191500,288.0,293.399994,101.874998,62,55.900002,0,66.699997,68.400002,65.400002
20160831193000,288.0,293.399994,101.874998,62,55.200001,0,66.699997,68.400002,65.400002
20160831194500,288.0,293.399994,101.874998,62,55.200001,0,66.699997,68.400002,65.400002
20160831200000,288.0,293.399994,101.874998,62,55.200001,0,66.699997,68.400002,65.400002
20160831201500,288.0,288.600006,100.208335,62,55.200001,0,66.599998,68.400002,65.400002
20160831203000,288.0,293.399994,101.874998,62,55.200001,0,66.599998,68.400002,65.400002
20160831204500,288.0,288.600006,100.208335,62,55.200001,0,66.599998,68.400002,65.400002
20160831210000,288.0,293.399994,101.874998,62,55.200001,0,66.599998,68.400002,65.400002
20160831211500,288.0,288.600006,100.208335,62,55.200001,0,66.599998,68.400002,65.400002
20160831213000,288.0,288.600006,100.208335,62,55.900002,0,66.599998,68.400002,65.400002
20160831214500,288.0,288.600006,100.208335,62,55.900002,0,66.599998,68.400002,65.400002
20160831220000,288.0,288.600006,100.208335,62,55.900002,0,66.599998,68.400002,65.400002
20160831221500,288.0,288.600006,100.208335,62,55.900002,0,66.599998,68.400002,65.400002
20160831223000,288.0,288.600006,100.208335,62,55.900002,0,66.5,68.400002,65.400002
20160831224500,288.0,288.600006,100.208335,62,55.900002,0,66.5,68.400002,65.400002
20160831230000,288.0,288.600006,100.208335,62,55.900002,0,66.400002,68.400002,65.400002
20160831231500,288.0,288.600006,100.208335,62,55.900002,0,66.400002,68.400002,65.400002
20160831233000,288.0,288.600006,100.208335,62,55.900002,0,66.5,68.400002,65.400002
20160831234500,288.0,288.600006,100.208335,62,55.900002,0,66.400002,68.400002,65.400002
20160901000000,288.0,288.600006,100.208335,62,55.900002,0,66.400002,68.400002,65.400002
20160901001500,288.0,288.600006,100.208335,62,55.900002,0,66.400002,68.400002,65.400002
20160901003000,288.0,288.600006,100.208335,62,55.900002,0,66.300003,68.400002,65.400002
20160901004500,288.0,293.399994,101.874998,62,55.900002,0,66.300003,68.400002,65.400002
20160901010000,288.0,288.600006,100.208335,62,55.900002,0,66.300003,68.400002,65.400002
20160901011500,288.0,293.399994,101.874998,62,55.900002,0,66.300003,68.400002,65.400002
20160901013000,288.0,288.600006,100.208335,62,55.900002,0,66.199997,68.400002,65.400002
20160901014500,288.0,288.600006,100.208335,62,55.900002,0,66.199997,68.400002,65.400002
20160901020000,288.0,293.399994,101.874998,62,55.900002,0,66.199997,68.400002,65.400002
20160901021500,288.0,293.399994,101.874998,62,55.900002,0,66.199997,68.400002,65.400002
20160901023000,288.0,293.399994,101.874998,62,55.900002,0,66.199997,68.400002,65.400002
20160901024500,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.400002,65.400002
20160901030000,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.400002,65.400002
20160901031500,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.400002,65.400002
20160901033000,288.0,293.399994,101.874998,62,55.900002,0,66.0,68.400002,65.400002
20160901034500,288.0,293.399994,101.874998,62,55.900002,0,66.0,68.400002,65.400002
20160901040000,288.0,293.399994,101.874998,62,55.900002,0,66.0,68.400002,65.400002
20160901041500,288.0,288.600006,100.208335,62,55.900002,0,66.0,68.400002,65.400002
20160901043000,288.0,288.600006,100.208335,62,55.900002,0,66.0,68.400002,65.400002
20160901044500,288.0,293.399994,101.874998,62,55.900002,0,65.900002,68.400002,65.400002
20160901050000,288.0,293.399994,101.874998,62,55.900002,0,65.900002,68.400002,65.400002
20160901051500,288.0,288.600006,100.208335,62,55.900002,0,65.800003,68.400002,65.400002
20160901053000,288.0,293.399994,101.874998,62,55.900002,0,65.800003,68.400002,65.400002
20160901054500,288.0,288.600006,100.208335,62,55.900002,0,65.800003,68.400002,65.400002
20160901060000,288.0,293.399994,101.874998,62,55.900002,0,65.800003,68.400002,65.400002
20160901061500,288.0,293.399994,101.874998,62,55.900002,0,65.699997,68.400002,65.400002
20160901063000,288.0,293.399994,101.874998,62,55.900002,0,65.800003,68.400002,65.400002
20160901064500,288.0,293.399994,101.874998,62,55.900002,0,65.800003,68.400002,65.400002
20160901070000,288.0,293.399994,101.874998,62,55.900002,0,65.900002,68.400002,65.400002
20160901071500,288.0,288.600006,100.208335,62,55.900002,0,65.900002,68.400002,65.400002
20160901073000,288.0,283.200012,98.333338,62,55.900002,0,66.0,68.400002,65.400002
20160901074500,288.0,283.200012,98.333338,62,55.900002,0,66.0,68.400002,65.400002
20160901080000,288.0,278.399994,96.666665,62,55.900002,0,66.099998,68.400002,65.400002
20160901081500,288.0,278.399994,96.666665,62,55.900002,0,66.0,68.400002,65.400002
20160901083000,288.0,278.399994,96.666665,63,55.900002,0,66.0,68.400002,65.400002
20160901084500,288.0,278.399994,96.666665,63,55.900002,0,66.0,68.400002,65.400002
20160901090000,288.0,278.399994,96.666665,63,55.900002,0,65.900002,68.400002,65.400002
20160901091500,288.0,278.399994,96.666665,63,55.900002,0,65.900002,68.400002,65.400002
20160901093000,288.0,278.399994,96.666665,63,55.900002,0,65.800003,68.400002,65.400002
20160901094500,288.0,283.200012,98.333338,63,55.900002,0,65.800003,68.400002,65.400002
20160901100000,288.0,278.399994,96.666665,63,55.900002,0,65.800003,68.400002,65.400002
20160901101500,288.0,283.200012,98.333338,63,55.900002,0,65.699997,68.400002,65.400002
20160901103000,288.0,278.399994,96.666665,63,55.900002,0,65.599998,68.400002,65.400002
20160901104500,288.0,283.200012,98.333338,63,55.900002,0,65.599998,68.400002,65.400002
20160901110000,288.0,283.200012,98.333338,63,55.900002,0,65.5,68.400002,65.400002
20160901111500,288.0,278.399994,96.666665,63,55.200001,0,65.5,68.400002,65.400002
20160901113000,288.0,278.399994,96.666665,63,55.200001,0,65.5,68.400002,65.400002
20160901114500,288.0,283.200012,98.333338,63,55.200001,0,65.400002,68.400002,65.400002
20160901120000,288.0,283.200012,98.333338,63,55.200001,0,65.300003,68.400002,65.400002
20160901121500,288.0,288.600006,100.208335,63,55.200001,0,65.300003,68.400002,65.400002
20160901123000,288.0,293.399994,101.874998,63,55.200001,0,65.199997,68.400002,65.400002
20160901124500,288.0,293.399994,101.874998,63,55.200001,0,65.199997,68.400002,65.400002
20160901130000,288.0,293.399994,101.874998,63,55.200001,0,65.199997,68.400002,65.400002
20160901131500,288.0,293.399994,101.874998,63,55.200001,0,65.199997,68.400002,65.400002
20160901133000,288.0,298.200012,103.541671,63,55.200001,0,65.199997,68.400002,65.400002
20160901134500,288.0,298.200012,103.541671,63,55.200001,0,65.199997,68.400002,65.400002
20160901140000,288.0,298.200012,103.541671,63,55.200001,0,65.199997,68.400002,65.400002
20160901141500,288.0,293.399994,101.874998,63,55.200001,0,65.300003,68.400002,65.400002
20160901143000,288.0,298.200012,103.541671,63,55.200001,0,65.300003,68.400002,65.400002
20160901144500,288.0,298.200012,103.541671,63,55.200001,0,65.300003,68.400002,65.400002
20160901150000,288.0,298.200012,103.541671,63,55.200001,0,65.300003,68.400002,65.400002
20160901151500,288.0,293.399994,101.874998,63,55.200001,0,65.400002,68.400002,65.400002
20160901153000,288.0,298.200012,103.541671,63,55.200001,0,65.400002,68.400002,65.400002
20160901154500,288.0,298.200012,103.541671,63,55.200001,0,65.400002,68.400002,65.400002
20160901160000,288.0,298.200012,103.541671,63,55.200001,0,65.400002,68.400002,65.400002
20160901161500,288.0,293.399994,101.874998,63,55.200001,0,65.5,68.300003,65.300003
20160901163000,288.0,298.200012,103.541671,63,55.200001,0,65.5,68.400002,65.400002
20160901164500,288.0,298.200012,103.541671,63,55.200001,0,65.5,68.400002,65.400002
20160901170000,288.0,298.200012,103.541671,63,55.200001,0,65.5,68.300003,65.300003
20160901171500,288.0,298.200012,103.541671,63,55.200001,0,65.599998,68.300003,65.300003
20160901173000,288.0,293.399994,101.874998,62,55.200001,0,65.599998,68.300003,65.300003
20160901174500,288.0,298.200012,103.541671,62,55.200001,0,65.699997,68.300003,65.300003
20160901180000,288.0,293.399994,101.874998,62,55.200001,0,65.699997,68.199997,65.199997
20160901181500,288.0,293.399994,101.874998,62,55.900002,0,65.800003,68.099998,65.099998
20160901183000,288.0,293.399994,101.874998,62,55.900002,0,65.900002,68.099998,65.099998
20160901184500,288.0,293.399994,101.874998,62,55.900002,0,66.0,68.199997,65.199997
20160901190000,288.0,293.399994,101.874998,62,55.900002,0,66.0,68.099998,65.099998
20160901191500,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901193000,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901194500,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901200000,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901201500,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901203000,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901204500,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,64.900002
20160901210000,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901211500,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901213000,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901214500,288.0,293.399994,101.874998,62,55.900002,0,66.099998,68.0,65.0
20160901220000,288.0,293.399994,101.874998,62,55.299999,0,66.099998,68.0,64.900002
20160901221500,288.0,293.399994,101.874998,62,55.299999,0,66.099998,68.0,64.900002
20160901223000,288.0,293.399994,101.874998,62,55.299999,0,66.099998,68.0,65.0
20160901224500,288.0,293.399994,101.874998,62,55.299999,0,66.099998,68.0,65.0
20160901230000,288.0,293.399994,101.874998,62,55.299999,0,66.099998,68.0,65.0
20160901231500,288.0,293.399994,101.874998,62,55.299999,0,66.0,68.0,65.0
20160901233000,288.0,293.399994,101.874998,62,55.299999,0,66.0,68.0,64.900002
20160901234500,288.0,293.399994,101.874998,62,55.299999,0,66.0,68.0,65.0
20160902000000,288.0,293.399994,101.874998,62,55.299999,0,66.0,68.0,65.0
20160902001500,288.0,293.399994,101.874998,62,55.299999,0,65.900002,68.0,64.900002
20160902003000,288.0,298.200012,103.541671,62,55.299999,0,65.900002,68.0,64.900002
20160902004500,288.0,298.200012,103.541671,62,55.299999,0,65.800003,68.0,65.0
20160902010000,288.0,298.200012,103.541671,62,55.299999,0,65.800003,68.0,65.0
20160902011500,288.0,298.200012,103.541671,62,55.299999,0,65.800003,68.0,64.900002
20160902013000,288.0,298.200012,103.541671,62,55.299999,0,65.699997,68.0,65.0
20160902014500,288.0,298.200012,103.541671,62,55.299999,0,65.699997,68.0,65.0
20160902020000,288.0,298.200012,103.541671,62,55.299999,0,65.699997,68.0,65.0
20160902021500,288.0,298.200012,103.541671,62,55.299999,0,65.699997,68.0,64.900002
20160902023000,288.0,298.200012,103.541671,62,55.299999,0,65.699997,68.0,64.900002
20160902024500,288.0,298.200012,103.541671,62,55.299999,0,65.699997,68.0,64.900002
20160902030000,288.0,298.200012,103.541671,62,55.299999,0,65.599998,68.0,64.900002
20160902031500,288.0,298.200012,103.541671,62,55.299999,0,65.599998,68.0,64.900002
20160902033000,288.0,298.200012,103.541671,62,55.299999,0,65.599998,68.0,64.900002
20160902034500,288.0,298.200012,103.541671,62,55.299999,0,65.599998,68.0,64.900002
20160902040000,288.0,298.200012,103.541671,62,55.299999,0,65.599998,68.0,64.900002
20160902041500,288.0,298.200012,103.541671,62,55.299999,0,65.599998,68.0,64.900002
20160902043000,288.0,298.200012,103.541671,62,55.299999,0,65.599998,68.0,64.900002
20160902044500,288.0,298.200012,103.541671,62,55.299999,0,65.599998,68.0,64.900002
20160902050000,288.0,298.200012,103.541671,62,55.299999,0,65.5,68.0,64.900002
20160902051500,288.0,298.200012,103.541671,62,55.299999,0,65.5,68.0,64.900002
20160902053000,288.0,298.200012,103.541671,62,55.299999,0,65.5,68.0,64.900002
20160902054500,288.0,298.200012,103.541671,62,55.900002,0,65.5,68.0,64.900002
20160902060000,288.0,298.200012,103.541671,62,55.900002,100,64.599998,70.800003,67.800003
20160902061500,288.0,293.399994,101.874998,62,85.300003,100,67.400002,74.599998,71.599998
20160902063000,288.0,298.200012,103.541671,62,85.300003,100,67.599998,74.599998,71.599998
20160902064500,288.0,293.399994,101.874998,62,86.900002,100,68.900002,74.599998,71.599998
20160902070000,288.0,293.399994,101.874998,62,86.900002,100,68.400002,74.599998,71.599998
20160902071500,288.0,288.600006,100.208335,62,85.0,100,68.699997,74.599998,71.599998
20160902073000,288.0,288.600006,100.208335,62,88.0,100,68.900002,74.599998,71.599998
20160902074500,288.0,283.200012,98.333338,62,97.699997,100,69.199997,74.599998,71.599998
20160902080000,288.0,283.200012,98.333338,62,86.900002,100,69.400002,74.599998,71.599998
20160902081500,288.0,278.399994,96.666665,62,85.0,100,69.699997,74.599998,71.599998
20160902083000,288.0,278.399994,96.666665,63,85.0,100,70.0,74.599998,71.599998
20160902084500,288.0,278.399994,96.666665,63,85.0,100,70.099998,74.599998,71.599998
20160902090000,288.0,278.399994,96.666665,63,85.0,100,70.199997,74.599998,71.599998
20160902091500,288.0,278.399994,96.666665,63,85.0,100,70.5,74.599998,71.599998
20160902093000,288.0,278.399994,96.666665,63,86.900002,100,70.400002,74.599998,71.599998
20160902094500,288.0,278.399994,96.666665,63,85.599998,100,70.400002,74.599998,71.599998
20160902100000,288.0,278.399994,96.666665,63,85.599998,100,70.400002,74.599998,71.599998
20160902101500,288.0,278.399994,96.666665,63,85.599998,100,70.599998,74.599998,71.599998
20160902103000,288.0,278.399994,96.666665,63,85.599998,100,70.699997,74.599998,71.599998
20160902104500,288.0,278.399994,96.666665,63,97.800003,100,70.699997,74.599998,71.599998
20160902110000,288.0,278.399994,96.666665,63,97.800003,100,70.800003,74.599998,71.599998
20160902111500,288.0,283.200012,98.333338,64,83.199997,100,70.900002,74.599998,71.599998
20160902113000,288.0,283.200012,98.333338,64,86.900002,100,70.699997,74.599998,71.599998
20160902114500,288.0,278.399994,96.666665,64,81.599998,100,70.099998,74.599998,71.599998
20160902120000,288.0,283.200012,98.333338,64,84.300003,100,70.400002,74.599998,71.599998
20160902121500,288.0,283.200012,98.333338,64,81.099998,100,70.400002,74.599998,71.599998
20160902123000,288.0,283.200012,98.333338,64,77.800003,100,70.199997,74.599998,71.599998
20160902124500,288.0,283.200012,98.333338,64,88.099998,100,70.099998,74.599998,71.599998
20160902130000,288.0,283.200012,98.333338,64,81.599998,100,70.099998,74.599998,71.599998
20160902131500,288.0,283.200012,98.333338,64,77.300003,100,69.900002,74.599998,71.599998
20160902133000,288.0,283.200012,98.333338,64,73.5,100,69.699997,74.599998,71.599998
20160902134500,288.0,288.600006,100.208335,64,70.599998,100,69.400002,74.599998,71.599998
20160902140000,288.0,283.200012,98.333338,64,90.400002,100,69.199997,74.599998,71.599998
20160902141500,288.0,283.200012,98.333338,64,85.599998,100,69.400002,74.599998,71.599998
20160902143000,288.0,283.200012,98.333338,64,81.599998,100,69.599998,74.599998,71.599998
20160902144500,288.0,283.200012,98.333338,64,77.800003,100,69.599998,74.599998,71.599998
20160902150000,288.0,283.200012,98.333338,64,75.199997,100,69.400002,74.599998,71.599998
20160902151500,288.0,283.200012,98.333338,64,72.0,100,69.300003,74.599998,71.599998
20160902153000,288.0,283.200012,98.333338,64,69.199997,100,69.099998,74.599998,71.599998
20160902154500,288.0,283.200012,98.333338,64,79.099998,100,68.900002,74.599998,71.599998
20160902160000,288.0,288.600006,100.208335,64,88.099998,100,69.099998,74.599998,71.599998
20160902161500,288.0,288.600006,100.208335,64,83.099998,100,69.300003,74.599998,71.599998
20160902163000,288.0,293.399994,101.874998,64,84.300003,100,69.599998,74.599998,71.599998
20160902164500,288.0,293.399994,101.874998,64,84.300003,100,69.800003,74.599998,71.599998
20160902170000,288.0,298.200012,103.541671,64,88.099998,100,70.0,74.599998,71.599998
20160902171500,288.0,298.200012,103.541671,63,92.199997,100,70.199997,74.599998,71.599998
20160902173000,288.0,298.200012,103.541671,63,92.199997,100,70.300003,74.599998,71.599998
20160902174500,288.0,298.200012,103.541671,63,91.099998,100,70.5,74.599998,71.599998
20160902180000,288.0,298.200012,103.541671,63,93.800003,100,70.699997,74.599998,71.599998
20160902181500,288.0,298.200012,103.541671,62,96.599998,100,70.800003,74.599998,71.599998
20160902183000,288.0,298.200012,103.541671,62,96.599998,100,70.900002,74.599998,71.599998
20160902184500,288.0,298.200012,103.541671,62,96.599998,100,71.0,74.599998,71.599998
20160902190000,288.0,298.200012,103.541671,62,92.5,100,71.099998,74.599998,71.599998
20160902191500,288.0,298.200012,103.541671,62,97.599998,100,71.199997,74.599998,71.599998
20160902193000,288.0,298.200012,103.541671,62,91.800003,100,71.199997,74.599998,71.599998
20160902194500,288.0,298.200012,103.541671,62,87.0,100,71.300003,74.599998,71.599998
20160902200000,288.0,293.399994,101.874998,62,87.0,100,71.300003,74.599998,71.599998
20160902201500,288.0,298.200012,103.541671,62,87.0,100,71.300003,74.599998,71.599998
20160902203000,288.0,293.399994,101.874998,62,85.599998,100,71.300003,74.599998,71.599998
20160902204500,288.0,298.200012,103.541671,62,86.900002,100,71.300003,74.599998,71.599998
20160902210000,288.0,298.200012,103.541671,62,85.0,100,71.300003,74.599998,71.599998
20160902211500,288.0,293.399994,101.874998,62,85.0,100,71.300003,74.599998,71.599998
20160902213000,288.0,293.399994,101.874998,62,95.800003,100,71.300003,74.599998,71.599998
20160902214500,288.0,293.399994,101.874998,62,97.599998,100,71.400002,74.599998,71.599998
20160902220000,288.0,298.200012,103.541671,62,89.400002,100,71.400002,74.599998,71.599998
20160902221500,288.0,293.399994,101.874998,62,86.199997,100,71.400002,74.599998,71.599998
20160902223000,288.0,293.399994,101.874998,62,84.400002,100,71.400002,74.599998,71.599998
20160902224500,288.0,293.399994,101.874998,62,85.300003,100,71.400002,74.599998,71.599998
20160902230000,288.0,293.399994,101.874998,62,96.0,100,71.400002,74.599998,71.599998
20160902231500,288.0,293.399994,101.874998,62,93.699997,100,71.400002,74.599998,71.599998
20160902233000,288.0,293.399994,101.874998,62,86.199997,100,71.400002,74.599998,71.599998
20160902234500,288.0,293.399994,101.874998,62,84.400002,100,71.400002,74.599998,71.599998
20160903000000,288.0,293.399994,101.874998,62,92.400002,100,71.400002,74.599998,71.599998
20160903001500,288.0,293.399994,101.874998,62,96.599998,100,71.400002,74.599998,71.599998
20160903003000,288.0,293.399994,101.874998,62,88.400002,100,71.400002,74.599998,71.599998
20160903004500,288.0,293.399994,101.874998,62,85.0,100,71.400002,74.599998,71.599998
20160903010000,288.0,293.399994,101.874998,62,85.0,100,71.400002,74.599998,71.599998
20160903011500,288.0,293.399994,101.874998,63,82.900002,100,71.300003,74.599998,71.599998
20160903013000,288.0,283.200012,98.333338,63,85.599998,100,71.199997,74.599998,71.599998
20160903014500,288.0,283.200012,98.333338,63,98.400002,100,71.0,74.599998,71.599998
20160903020000,288.0,283.200012,98.333338,63,88.199997,100,71.0,74.599998,71.599998
20160903021500,288.0,288.600006,100.208335,63,84.400002,100,70.900002,74.599998,71.599998
20160903023000,288.0,293.399994,101.874998,63,83.199997,100,70.800003,74.599998,71.599998
20160903024500,288.0,293.399994,101.874998,63,92.5,100,70.800003,74.599998,71.599998
20160903030000,288.0,298.200012,103.541671,63,89.400002,100,70.800003,74.599998,71.599998
20160903031500,288.0,298.200012,103.541671,63,83.800003,100,70.900002,74.599998,71.599998
20160903033000,288.0,293.399994,101.874998,62,92.800003,100,70.900002,74.599998,71.599998
20160903034500,288.0,293.399994,101.874998,62,88.699997,100,70.900002,74.599998,71.599998
20160903040000,288.0,298.200012,103.541671,62,83.800003,100,71.0,74.599998,71.599998
20160903041500,288.0,293.399994,101.874998,62,100.800003,100,71.0,74.599998,71.599998
20160903043000,288.0,293.399994,101.874998,62,97.800003,100,71.0,74.599998,71.599998
20160903044500,288.0,298.200012,103.541671,62,87.599998,100,71.0,74.599998,71.599998
20160903050000,288.0,298.200012,103.541671,62,83.800003,100,71.0,74.599998,71.599998
20160903051500,288.0,298.200012,103.541671,62,96.099998,100,71.0,74.599998,71.599998
20160903053000,288.0,298.200012,103.541671,62,98.5,100,71.0,74.599998,71.599998
20160903054500,288.0,298.200012,103.541671,62,97.0,100,71.0,74.599998,71.599998
20160903060000,288.0,298.200012,103.541671,62,84.900002,100,71.099998,74.599998,71.599998
20160903061500,288.0,298.200012,103.541671,62,91.800003,100,71.099998,74.599998,71.599998
20160903063000,288.0,298.200012,103.541671,62,84.400002,100,71.099998,74.599998,71.599998
20160903064500,288.0,298.200012,103.541671,62,91.699997,100,71.099998,74.599998,71.599998
20160903070000,288.0,298.200012,103.541671,62,86.699997,100,71.0,74.599998,71.599998
20160903071500,288.0,293.399994,101.874998,62,88.099998,100,71.0,74.599998,71.599998
20160903073000,288.0,293.399994,101.874998,62,90.900002,100,71.0,74.599998,71.599998
20160903074500,288.0,293.399994,101.874998,62,86.900002,100,71.0,74.599998,71.599998
20160903080000,288.0,293.399994,101.874998,62,90.900002,100,71.0,74.599998,71.599998
20160903081500,288.0,293.399994,101.874998,62,89.0,100,71.0,74.599998,71.599998
20160903083000,288.0,293.399994,101.874998,62,84.599998,100,71.0,74.599998,71.599998
20160903084500,288.0,298.200012,103.541671,62,98.400002,100,71.0,74.599998,71.599998
20160903090000,288.0,293.399994,101.874998,62,86.199997,100,71.0,74.599998,71.599998
20160903091500,288.0,298.200012,103.541671,62,94.599998,100,71.0,74.599998,71.599998
20160903093000,288.0,293.399994,101.874998,62,86.900002,100,71.0,74.599998,71.599998
20160903094500,288.0,293.399994,101.874998,62,90.400002,100,71.0,74.599998,71.599998
20160903100000,288.0,293.399994,101.874998,62,90.400002,100,71.0,74.599998,71.599998
20160903101500,288.0,293.399994,101.874998,62,85.0,100,71.0,74.599998,71.599998
20160903103000,288.0,293.399994,101.874998,62,83.199997,100,70.900002,74.599998,71.599998
20160903104500,288.0,293.399994,101.874998,62,95.699997,100,70.900002,74.599998,71.599998
20160903110000,288.0,293.399994,101.874998,62,91.800003,100,70.900002,74.599998,71.599998
20160903111500,288.0,293.399994,101.874998,62,81.099998,100,70.800003,74.599998,71.599998
20160903113000,288.0,293.399994,101.874998,62,95.400002,100,70.800003,74.599998,71.599998
20160903114500,288.0,293.399994,101.874998,62,82.099998,100,70.699997,74.599998,71.599998
20160903120000,288.0,293.399994,101.874998,62,97.300003,100,70.599998,74.599998,71.599998
20160903121500,288.0,293.399994,101.874998,62,86.900002,100,70.699997,74.599998,71.599998
20160903123000,288.0,293.399994,101.874998,62,98.0,100,70.699997,74.599998,71.599998
20160903124500,288.0,293.399994,101.874998,62,82.099998,100,70.699997,74.599998,71.599998
20160903130000,288.0,298.200012,103.541671,62,91.099998,100,70.699997,74.599998,71.599998
20160903131500,288.0,293.399994,101.874998,62,85.599998,100,70.800003,74.599998,71.599998
20160903133000,288.0,293.399994,101.874998,62,84.400002,100,70.800003,74.599998,71.599998
20160903134500,288.0,293.399994,101.874998,62,83.199997,100,70.800003,74.599998,71.599998
20160903140000,288.0,293.399994,101.874998,62,84.699997,100,70.800003,74.599998,71.599998
20160903141500,288.0,293.399994,101.874998,62,84.699997,100,70.900002,74.599998,71.599998
20160903143000,288.0,293.399994,101.874998,62,84.699997,100,71.0,74.599998,71.599998
20160903144500,288.0,293.399994,101.874998,62,79.699997,100,70.900002,74.599998,71.599998
20160903150000,288.0,293.399994,101.874998,62,95.300003,100,70.800003,74.599998,71.599998
20160903151500,288.0,293.399994,101.874998,62,83.199997,100,70.800003,74.599998,71.599998
20160903153000,288.0,298.200012,103.541671,62,78.699997,100,70.699997,74.599998,71.599998
20160903154500,288.0,293.399994,101.874998,62,97.800003,100,70.699997,74.599998,71.599998
20160903160000,288.0,293.399994,101.874998,62,87.5,100,70.800003,74.599998,71.599998
20160903161500,288.0,293.399994,101.874998,62,92.5,100,70.900002,74.599998,71.599998
20160903163000,288.0,293.399994,101.874998,62,85.599998,100,71.0,74.5,71.5
20160903164500,288.0,293.399994,101.874998,62,84.400002,100,71.0,74.5,71.5
20160903170000,288.0,293.399994,101.874998,62,97.099998,100,71.099998,74.5,71.5
20160903171500,288.0,293.399994,101.874998,62,89.300003,100,71.199997,74.5,71.5
20160903173000,288.0,293.399994,101.874998,62,85.599998,100,71.300003,74.400002,71.400002
20160903174500,288.0,288.600006,100.208335,62,85.599998,100,71.300003,74.400002,71.400002
20160903180000,288.0,293.399994,101.874998,62,97.800003,100,71.400002,74.400002,71.400002
20160903181500,288.0,293.399994,101.874998,62,86.900002,100,71.400002,74.400002,71.400002
20160903183000,288.0,293.399994,101.874998,62,88.5,100,71.400002,74.400002,71.400002
20160903184500,288.0,293.399994,101.874998,62,91.599998,100,71.5,74.400002,71.400002
20160903190000,288.0,293.399994,101.874998,62,85.0,100,71.5,74.400002,71.400002
20160903191500,288.0,293.399994,101.874998,62,86.300003,100,71.400002,74.300003,71.300003
20160903193000,288.0,293.399994,101.874998,62,95.5,100,71.5,74.300003,71.300003
20160903194500,288.0,288.600006,100.208335,62,85.599998,100,71.5,74.300003,71.300003
20160903200000,288.0,293.399994,101.874998,62,60.200001,0,71.5,74.300003,71.300003
20160903201500,288.0,293.399994,101.874998,62,56.400002,100,70.800003,74.400002,71.400002
20160903203000,288.0,293.399994,101.874998,62,59.5,100,70.300003,74.300003,71.300003
20160903204500,288.0,293.399994,101.874998,62,80.5,100,70.0,74.300003,71.300003
20160903210000,288.0,293.399994,101.874998,62,87.400002,100,70.099998,74.300003,71.300003
20160903211500,288.0,288.600006,100.208335,62,83.800003,100,70.300003,74.300003,71.300003
20160903213000,288.0,288.600006,100.208335,62,93.900002,100,70.400002,74.300003,71.300003
20160903214500,288.0,293.399994,101.874998,62,84.400002,100,70.599998,74.300003,71.300003
20160903220000,288.0,288.600006,100.208335,62,97.800003,100,70.699997,74.300003,71.300003
20160903221500,288.0,293.399994,101.874998,62,86.800003,100,70.800003,74.300003,71.300003
20160903223000,288.0,293.399994,101.874998,62,86.800003,100,70.900002,74.300003,71.300003
20160903224500,288.0,293.399994,101.874998,62,93.599998,100,71.0,74.300003,71.300003
20160903230000,288.0,293.399994,101.874998,62,85.599998,100,71.0,74.300003,71.300003
20160903231500,288.0,293.399994,101.874998,62,97.800003,100,71.099998,74.300003,71.300003
20160903233000,288.0,293.399994,101.874998,62,86.199997,100,71.199997,74.300003,71.300003
20160903234500,288.0,288.600006,100.208335,62,92.800003,100,71.199997,74.300003,71.300003
20160904000000,288.0,293.399994,101.874998,62,88.199997,100,71.199997,74.300003,71.300003
20160904001500,288.0,293.399994,101.874998,62,85.599998,100,71.199997,74.300003,71.300003
20160904003000,288.0,293.399994,101.874998,62,90.5,100,71.199997,74.300003,71.300003
20160904004500,288.0,293.399994,101.874998,62,84.900002,100,71.199997,74.300003,71.300003
20160904010000,288.0,293.399994,101.874998,62,91.900002,100,71.199997,74.300003,71.300003
20160904011500,288.0,288.600006,100.208335,62,84.400002,100,71.199997,74.300003,71.300003
20160904013000,288.0,288.600006,100.208335,62,90.800003,100,71.199997,74.300003,71.300003
20160904014500,288.0,293.399994,101.874998,62,86.699997,100,71.199997,74.300003,71.300003
20160904020000,288.0,288.600006,100.208335,62,88.099998,100,71.199997,74.300003,71.300003
20160904021500,288.0,293.399994,101.874998,62,93.300003,100,71.199997,74.300003,71.300003
20160904023000,288.0,293.399994,101.874998,62,86.199997,100,71.300003,74.300003,71.300003
20160904024500,288.0,293.399994,101.874998,62,98.099998,100,71.199997,74.300003,71.300003
20160904030000,288.0,293.399994,101.874998,62,86.900002,100,71.199997,74.300003,71.300003
20160904031500,288.0,293.399994,101.874998,62,95.900002,100,71.199997,74.300003,71.300003
20160904033000,288.0,293.399994,101.874998,62,85.599998,100,71.199997,74.300003,71.300003
20160904034500,288.0,288.600006,100.208335,62,97.800003,100,71.199997,74.300003,71.300003
20160904040000,288.0,293.399994,101.874998,62,84.400002,100,71.199997,74.300003,71.300003
20160904041500,288.0,293.399994,101.874998,62,93.0,100,71.199997,74.300003,71.300003
20160904043000,288.0,293.399994,101.874998,62,84.400002,100,71.199997,74.300003,71.300003
20160904044500,288.0,293.399994,101.874998,62,90.5,100,71.099998,74.300003,71.300003
20160904050000,288.0,293.399994,101.874998,62,86.400002,100,71.0,74.300003,71.300003
20160904051500,288.0,293.399994,101.874998,62,88.099998,100,71.0,74.300003,71.300003
20160904053000,288.0,293.399994,101.874998,62,88.099998,100,71.0,74.300003,71.300003
20160904054500,288.0,293.399994,101.874998,62,97.199997,100,71.0,74.300003,71.300003
20160904060000,288.0,293.399994,101.874998,62,88.099998,100,71.0,74.300003,71.300003
20160904061500,288.0,293.399994,101.874998,62,84.400002,100,71.0,74.300003,71.300003
20160904063000,288.0,293.399994,101.874998,62,84.400002,100,71.0,74.300003,71.300003
20160904064500,288.0,293.399994,101.874998,62,84.400002,100,70.900002,74.300003,71.300003
20160904070000,288.0,293.399994,101.874998,62,84.400002,100,70.900002,74.300003,71.300003
20160904071500,288.0,293.399994,101.874998,62,93.199997,100,70.900002,74.300003,71.300003
20160904073000,288.0,293.399994,101.874998,62,93.199997,100,70.900002,74.300003,71.300003
20160904074500,288.0,293.399994,101.874998,62,88.099998,100,70.900002,74.300003,71.300003
20160904080000,288.0,293.399994,101.874998,62,88.099998,100,70.900002,74.300003,71.300003
20160904081500,288.0,293.399994,101.874998,62,85.0,100,70.900002,74.300003,71.300003
20160904083000,288.0,293.399994,101.874998,62,85.0,100,70.900002,74.300003,71.300003
20160904084500,288.0,293.399994,101.874998,62,85.0,100,70.900002,74.300003,71.300003
20160904090000,288.0,293.399994,101.874998,62,85.0,100,70.900002,74.300003,71.300003
20160904091500,288.0,293.399994,101.874998,62,85.0,100,70.800003,74.300003,71.300003
20160904093000,288.0,293.399994,101.874998,62,85.0,100,70.900002,74.300003,71.300003
20160904094500,288.0,293.399994,101.874998,62,94.300003,100,70.800003,74.300003,71.300003
20160904100000,288.0,293.399994,101.874998,62,87.5,100,70.800003,74.300003,71.300003
20160904101500,288.0,293.399994,101.874998,62,84.400002,100,70.800003,74.300003,71.300003
20160904103000,288.0,293.399994,101.874998,62,84.400002,100,70.900002,74.300003,71.300003
20160904104500,288.0,293.399994,101.874998,62,84.400002,100,70.800003,74.300003,71.300003
