PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904110000,288.0,293.399994,101.874998,62,93.099998,100,70.800003,74.300003,71.300003
20160904111500,288.0,293.399994,101.874998,62,89.300003,100,70.800003,74.300003,71.300003
20160904113000,288.0,293.399994,101.874998,62,98.400002,100,70.800003,74.300003,71.300003
20160904114500,288.0,293.399994,101.874998,62,80.699997,100,70.800003,74.300003,71.300003
20160904120000,288.0,293.399994,101.874998,62,85.599998,100,70.800003,74.300003,71.300003
20160904121500,288.0,293.399994,101.874998,62,88.900002,100,70.800003,74.300003,71.300003
20160904123000,288.0,293.399994,101.874998,62,88.900002,100,70.800003,74.300003,71.300003
20160904124500,288.0,293.399994,101.874998,62,89.800003,100,70.800003,74.300003,71.300003
20160904130000,288.0,293.399994,101.874998,62,94.699997,100,70.800003,74.300003,71.300003
20160904131500,288.0,293.399994,101.874998,62,100.199997,100,70.800003,74.300003,71.300003
20160904133000,288.0,293.399994,101.874998,62,82.699997,100,70.800003,74.300003,71.300003
20160904134500,288.0,293.399994,101.874998,62,83.699997,100,70.800003,74.300003,71.300003
20160904140000,288.0,293.399994,101.874998,62,83.699997,100,70.800003,74.300003,71.300003
20160904141500,288.0,293.399994,101.874998,62,97.400002,100,70.800003,74.300003,71.300003
20160904143000,288.0,293.399994,101.874998,62,81.599998,100,70.800003,74.300003,71.300003
20160904144500,288.0,293.399994,101.874998,62,84.599998,100,70.800003,74.300003,71.300003
20160904150000,288.0,293.399994,101.874998,62,84.599998,100,70.800003,74.300003,71.300003
20160904151500,288.0,293.399994,101.874998,62,94.900002,100,70.900002,74.300003,71.300003
20160904153000,288.0,293.399994,101.874998,62,92.800003,100,70.900002,74.300003,71.300003
20160904154500,288.0,293.399994,101.874998,62,83.800003,100,71.0,74.300003,71.300003
20160904160000,288.0,293.399994,101.874998,62,83.800003,100,71.0,74.300003,71.300003
20160904161500,288.0,293.399994,101.874998,62,90.199997,100,71.099998,74.300003,71.300003
20160904163000,288.0,288.600006,100.208335,62,85.0,100,71.199997,74.300003,71.300003
20160904164500,288.0,293.399994,101.874998,62,85.0,100,71.300003,74.300003,71.300003
20160904170000,288.0,288.600006,100.208335,62,88.0,100,71.300003,74.300003,71.300003
20160904171500,288.0,288.600006,100.208335,62,97.099998,100,71.400002,74.300003,71.300003
20160904173000,288.0,288.600006,100.208335,62,96.099998,100,71.400002,74.300003,71.300003
20160904174500,288.0,288.600006,100.208335,62,87.5,100,71.5,74.300003,71.300003
20160904180000,288.0,288.600006,100.208335,62,85.599998,100,71.599998,74.300003,71.300003
20160904181500,288.0,288.600006,100.208335,62,56.799999,100,71.099998,74.300003,71.300003
20160904183000,288.0,293.399994,101.874998,62,56.799999,100,70.5,74.300003,71.300003
20160904184500,288.0,288.600006,100.208335,62,74.300003,100,70.099998,74.300003,71.300003
20160904190000,288.0,288.600006,100.208335,62,86.699997,100,70.099998,74.300003,71.300003
20160904191500,288.0,288.600006,100.208335,62,85.099998,100,70.300003,74.300003,71.300003
20160904193000,288.0,288.600006,100.208335,62,83.800003,100,70.5,74.300003,71.300003
20160904194500,288.0,288.600006,100.208335,62,83.800003,100,70.699997,74.300003,71.300003
20160904200000,288.0,288.600006,100.208335,62,85.599998,100,70.800003,74.300003,71.300003
20160904201500,288.0,288.600006,100.208335,62,88.599998,100,70.900002,74.300003,71.300003
20160904203000,288.0,288.600006,100.208335,62,97.199997,100,71.0,74.300003,71.300003
20160904204500,288.0,288.600006,100.208335,62,91.800003,100,71.199997,74.300003,71.300003
20160904210000,288.0,288.600006,100.208335,62,86.900002,100,71.199997,74.300003,71.300003
20160904211500,288.0,288.600006,100.208335,62,84.400002,100,71.300003,74.300003,71.300003
20160904213000,288.0,288.600006,100.208335,62,84.400002,100,71.300003,74.300003,71.300003
20160904214500,288.0,288.600006,100.208335,62,89.099998,100,71.300003,74.300003,71.300003
20160904220000,288.0,288.600006,100.208335,62,96.800003,100,71.300003,74.300003,71.300003
20160904221500,288.0,288.600006,100.208335,62,92.400002,100,71.400002,74.300003,71.300003
20160904223000,288.0,288.600006,100.208335,62,88.099998,100,71.300003,74.300003,71.300003
20160904224500,288.0,288.600006,100.208335,62,85.0,100,71.400002,74.300003,71.300003
20160904230000,288.0,288.600006,100.208335,62,83.199997,100,71.400002,74.300003,71.300003
20160904231500,288.0,288.600006,100.208335,62,91.0,100,71.300003,74.300003,71.300003
20160904233000,288.0,293.399994,101.874998,62,91.0,100,71.300003,74.300003,71.300003
20160904234500,288.0,293.399994,101.874998,62,85.599998,100,71.300003,74.300003,71.300003
20160905000000,288.0,293.399994,101.874998,62,83.199997,100,71.300003,74.300003,71.300003
20160905001500,288.0,293.399994,101.874998,62,92.5,100,71.300003,74.300003,71.300003
20160905003000,288.0,293.399994,101.874998,62,96.599998,100,71.300003,74.300003,71.300003
20160905004500,288.0,293.399994,101.874998,62,89.0,100,71.300003,74.300003,71.300003
20160905010000,288.0,293.399994,101.874998,62,84.5,100,71.300003,74.300003,71.300003
20160905011500,288.0,293.399994,101.874998,62,88.699997,100,71.300003,74.300003,71.300003
20160905013000,288.0,293.399994,101.874998,62,91.199997,100,71.300003,74.300003,71.300003
20160905014500,288.0,293.399994,101.874998,62,85.0,100,71.300003,74.300003,71.300003
20160905020000,288.0,293.399994,101.874998,62,90.900002,100,71.300003,74.300003,71.300003
20160905021500,288.0,293.399994,101.874998,62,89.300003,100,71.300003,74.300003,71.300003
20160905023000,288.0,293.399994,101.874998,62,84.400002,100,71.300003,74.300003,71.300003
20160905024500,288.0,293.399994,101.874998,62,87.5,100,71.199997,74.300003,71.300003
20160905030000,288.0,293.399994,101.874998,62,96.599998,100,71.199997,74.300003,71.300003
20160905031500,288.0,293.399994,101.874998,62,90.0,100,71.199997,74.300003,71.300003
20160905033000,288.0,293.399994,101.874998,62,86.199997,100,71.199997,74.300003,71.300003
20160905034500,288.0,293.399994,101.874998,62,83.800003,100,71.199997,74.300003,71.300003
20160905040000,288.0,293.399994,101.874998,62,92.199997,100,71.099998,74.300003,71.300003
20160905041500,288.0,293.399994,101.874998,62,88.599998,100,71.099998,74.300003,71.300003
20160905043000,288.0,293.399994,101.874998,62,83.5,100,71.099998,74.300003,71.300003
20160905044500,288.0,293.399994,101.874998,62,96.599998,100,71.099998,74.300003,71.300003
20160905050000,288.0,293.399994,101.874998,62,86.199997,100,71.099998,74.300003,71.300003
20160905051500,288.0,293.399994,101.874998,62,83.199997,100,71.0,74.300003,71.300003
20160905053000,288.0,293.399994,101.874998,62,94.699997,100,71.0,74.300003,71.300003
20160905054500,288.0,293.399994,101.874998,62,83.699997,100,71.0,74.300003,71.300003
20160905060000,288.0,293.399994,101.874998,62,86.199997,100,71.0,74.300003,71.300003
20160905061500,288.0,293.399994,101.874998,62,86.199997,100,71.0,74.300003,71.300003
20160905063000,288.0,293.399994,101.874998,62,86.199997,100,71.0,74.300003,71.300003
20160905064500,288.0,293.399994,101.874998,62,84.300003,100,71.0,74.300003,71.300003
20160905070000,288.0,293.399994,101.874998,62,92.5,100,71.0,74.300003,71.300003
20160905071500,288.0,293.399994,101.874998,62,84.0,100,71.0,74.300003,71.300003
20160905073000,288.0,293.399994,101.874998,62,94.699997,100,71.0,74.300003,71.300003
20160905074500,288.0,293.399994,101.874998,62,85.099998,100,71.0,74.300003,71.300003
20160905080000,288.0,293.399994,101.874998,62,91.5,100,71.0,74.300003,71.300003
20160905081500,288.0,293.399994,101.874998,62,86.900002,100,71.0,74.300003,71.300003
20160905083000,288.0,293.399994,101.874998,62,84.400002,100,71.0,74.300003,71.300003
20160905084500,288.0,293.399994,101.874998,62,90.599998,100,71.0,74.300003,71.300003
20160905090000,288.0,293.399994,101.874998,62,84.400002,100,71.0,74.300003,71.300003
20160905091500,288.0,293.399994,101.874998,62,95.599998,100,71.0,74.300003,71.300003
20160905093000,288.0,293.399994,101.874998,62,85.800003,100,71.0,74.300003,71.300003
20160905094500,288.0,293.399994,101.874998,62,88.300003,100,70.900002,74.300003,71.300003
20160905100000,288.0,293.399994,101.874998,62,91.599998,100,70.900002,74.300003,71.300003
20160905101500,288.0,293.399994,101.874998,62,88.099998,100,70.900002,74.300003,71.300003
20160905103000,288.0,293.399994,101.874998,62,88.099998,100,70.900002,74.300003,71.300003
20160905104500,288.0,293.399994,101.874998,62,85.599998,100,70.900002,74.300003,71.300003
20160905110000,288.0,293.399994,101.874998,62,56.400002,100,70.5,74.300003,71.300003
20160905111500,288.0,293.399994,101.874998,62,74.300003,100,70.0,74.300003,71.300003
20160905113000,288.0,293.399994,101.874998,62,85.0,100,69.900002,74.300003,71.300003
20160905114500,288.0,293.399994,101.874998,62,83.199997,100,70.0,74.300003,71.300003
20160905120000,288.0,293.399994,101.874998,62,96.5,100,70.199997,74.300003,71.300003
20160905121500,288.0,293.399994,101.874998,62,86.900002,100,70.300003,74.300003,71.300003
20160905123000,288.0,293.399994,101.874998,62,94.199997,100,70.400002,74.300003,71.300003
20160905124500,288.0,293.399994,101.874998,62,87.5,100,70.599998,74.300003,71.300003
20160905130000,288.0,293.399994,101.874998,62,84.900002,100,70.699997,74.300003,71.300003
20160905131500,288.0,293.399994,101.874998,62,90.800003,100,70.800003,74.300003,71.300003
20160905133000,288.0,293.399994,101.874998,62,84.400002,100,70.800003,74.300003,71.300003
20160905134500,288.0,293.399994,101.874998,62,96.699997,100,70.900002,74.300003,71.300003
20160905140000,288.0,293.399994,101.874998,62,85.599998,100,70.900002,74.300003,71.300003
20160905141500,288.0,293.399994,101.874998,62,92.800003,100,70.900002,74.300003,71.300003
20160905143000,288.0,293.399994,101.874998,62,88.099998,100,71.0,74.300003,71.300003
20160905144500,288.0,293.399994,101.874998,62,84.400002,100,71.0,74.300003,71.300003
20160905150000,288.0,293.399994,101.874998,62,86.800003,100,71.0,74.300003,71.300003
20160905151500,288.0,293.399994,101.874998,62,92.400002,100,71.0,74.300003,71.300003
20160905153000,288.0,293.399994,101.874998,62,85.599998,100,71.099998,74.300003,71.300003
20160905154500,288.0,293.399994,101.874998,62,90.300003,100,71.099998,74.300003,71.300003
20160905160000,288.0,293.399994,101.874998,62,90.300003,100,71.199997,74.300003,71.300003
20160905161500,288.0,293.399994,101.874998,62,84.400002,100,71.199997,74.300003,71.300003
20160905163000,288.0,293.399994,101.874998,62,84.400002,100,71.199997,74.300003,71.300003
20160905164500,288.0,293.399994,101.874998,62,90.0,100,71.199997,74.300003,71.300003
20160905170000,288.0,293.399994,101.874998,62,84.400002,100,71.199997,74.300003,71.300003
20160905171500,288.0,293.399994,101.874998,62,97.800003,100,71.199997,74.300003,71.300003
20160905173000,288.0,293.399994,101.874998,62,85.599998,100,71.199997,74.300003,71.300003
20160905174500,288.0,293.399994,101.874998,62,89.199997,100,71.300003,74.300003,71.300003
20160905180000,288.0,288.600006,100.208335,62,91.099998,100,71.300003,74.300003,71.300003
20160905181500,288.0,293.399994,101.874998,62,84.800003,100,71.300003,74.300003,71.300003
20160905183000,288.0,293.399994,101.874998,62,97.199997,100,71.300003,74.300003,71.300003
20160905184500,288.0,293.399994,101.874998,62,85.599998,100,71.300003,74.300003,71.300003
20160905190000,288.0,293.399994,101.874998,62,97.0,100,71.300003,74.300003,71.300003
20160905191500,288.0,293.399994,101.874998,62,85.599998,100,71.300003,74.300003,71.300003
20160905193000,288.0,293.399994,101.874998,62,94.199997,100,71.300003,74.300003,71.300003
20160905194500,288.0,293.399994,101.874998,62,86.199997,100,71.300003,74.300003,71.300003
20160905200000,288.0,293.399994,101.874998,62,95.900002,100,71.300003,74.300003,71.300003
20160905201500,288.0,293.399994,101.874998,62,86.099998,100,71.300003,74.300003,71.300003
20160905203000,288.0,293.399994,101.874998,62,93.400002,100,71.300003,74.300003,71.300003
20160905204500,288.0,293.399994,101.874998,62,87.0,100,71.300003,74.300003,71.300003
20160905210000,288.0,293.399994,101.874998,62,89.199997,100,71.199997,74.300003,71.300003
20160905211500,288.0,293.399994,101.874998,62,86.900002,100,71.199997,74.300003,71.300003
20160905213000,288.0,293.399994,101.874998,62,92.199997,100,71.199997,74.300003,71.300003
20160905214500,288.0,293.399994,101.874998,62,85.599998,100,71.199997,74.300003,71.300003
20160905220000,288.0,293.399994,101.874998,62,97.800003,100,71.199997,74.300003,71.300003
20160905221500,288.0,293.399994,101.874998,62,85.0,100,71.199997,74.300003,71.300003
20160905223000,288.0,293.399994,101.874998,62,93.599998,100,71.199997,74.300003,71.300003
20160905224500,288.0,293.399994,101.874998,62,86.599998,100,71.199997,74.300003,71.300003
20160905230000,288.0,293.399994,101.874998,62,85.599998,100,71.199997,74.300003,71.300003
20160905231500,288.0,293.399994,101.874998,62,97.800003,100,71.199997,74.300003,71.300003
20160905233000,288.0,293.399994,101.874998,62,84.900002,100,71.199997,74.300003,71.300003
20160905234500,288.0,293.399994,101.874998,62,87.5,100,71.199997,74.300003,71.300003
20160906000000,288.0,293.399994,101.874998,62,87.5,100,71.199997,74.300003,71.300003
20160906001500,288.0,293.399994,101.874998,62,87.5,100,71.199997,74.300003,71.300003
20160906003000,288.0,293.399994,101.874998,62,95.300003,100,71.199997,74.300003,71.300003
20160906004500,288.0,293.399994,101.874998,62,84.400002,100,71.199997,74.300003,71.300003
20160906010000,288.0,293.399994,101.874998,62,92.5,100,71.199997,74.300003,71.300003
20160906011500,288.0,293.399994,101.874998,62,86.400002,100,71.099998,74.300003,71.300003
20160906013000,288.0,293.399994,101.874998,62,86.400002,100,71.199997,74.300003,71.300003
20160906014500,288.0,293.399994,101.874998,62,93.900002,100,71.199997,74.300003,71.300003
20160906020000,288.0,293.399994,101.874998,62,86.199997,100,71.199997,74.300003,71.300003
20160906021500,288.0,293.399994,101.874998,62,96.5,100,71.199997,74.300003,71.300003
20160906023000,288.0,293.399994,101.874998,62,85.599998,100,71.199997,74.300003,71.300003
20160906024500,288.0,293.399994,101.874998,62,96.599998,100,71.199997,74.300003,71.300003
20160906030000,288.0,293.399994,101.874998,62,84.300003,100,71.199997,74.300003,71.300003
20160906031500,288.0,293.399994,101.874998,62,88.699997,100,71.199997,74.300003,71.300003
20160906033000,288.0,293.399994,101.874998,62,92.300003,100,71.199997,74.300003,71.300003
20160906034500,288.0,293.399994,101.874998,62,85.0,100,71.199997,74.300003,71.300003
20160906040000,288.0,293.399994,101.874998,62,95.099998,100,71.199997,74.300003,71.300003
20160906041500,288.0,293.399994,101.874998,62,84.300003,100,71.199997,74.300003,71.300003
20160906043000,288.0,293.399994,101.874998,62,87.5,100,71.199997,74.300003,71.300003
20160906044500,288.0,293.399994,101.874998,62,95.800003,100,71.099998,74.300003,71.300003
20160906050000,288.0,293.399994,101.874998,62,84.400002,100,71.099998,74.300003,71.300003
20160906051500,288.0,293.399994,101.874998,62,87.5,100,71.099998,74.300003,71.300003
20160906053000,288.0,293.399994,101.874998,62,94.0,100,71.0,74.300003,71.300003
20160906054500,288.0,293.399994,101.874998,62,89.300003,100,71.099998,74.300003,71.300003
20160906060000,288.0,293.399994,101.874998,62,85.599998,100,71.099998,74.300003,71.300003
20160906061500,288.0,293.399994,101.874998,62,57.599998,0,70.099998,68.400002,65.400002
20160906063000,288.0,293.399994,101.874998,62,56.400002,0,69.0,68.5,65.5
20160906064500,288.0,293.399994,101.874998,62,56.400002,0,68.300003,68.400002,65.400002
20160906070000,288.0,293.399994,101.874998,62,56.400002,0,69.300003,68.400002,65.400002
20160906071500,288.0,293.399994,101.874998,62,56.400002,0,69.199997,68.400002,65.400002
20160906073000,288.0,293.399994,101.874998,62,55.599998,0,69.099998,68.400002,65.400002
20160906074500,288.0,288.600006,100.208335,62,55.599998,0,68.800003,68.400002,65.400002
20160906080000,288.0,288.600006,100.208335,62,55.599998,0,68.5,68.400002,65.400002
20160906081500,288.0,288.600006,100.208335,62,55.599998,0,68.300003,68.400002,65.400002
20160906083000,288.0,283.200012,98.333338,62,55.599998,0,68.099998,68.400002,65.400002
20160906084500,288.0,283.200012,98.333338,62,55.599998,0,67.900002,68.5,65.5
20160906090000,288.0,96.0,33.333333,99,55.599998,0,67.900002,68.5,65.5
20160906091500,288.0,278.399994,96.666665,55,55.599998,0,67.699997,68.599998,65.599998
20160906093000,288.0,278.399994,96.666665,55,55.599998,0,67.599998,68.5,65.5
20160906094500,288.0,278.399994,96.666665,55,55.599998,0,67.199997,68.400002,65.400002
20160906100000,288.0,283.200012,98.333338,55,55.599998,0,67.599998,68.300003,65.300003
20160906101500,288.0,278.399994,96.666665,55,55.599998,0,67.699997,68.400002,65.400002
20160906103000,288.0,283.200012,98.333338,55,55.599998,0,67.699997,68.400002,65.400002
20160906104500,288.0,283.200012,98.333338,55,55.599998,0,67.699997,68.400002,65.400002
20160906110000,288.0,283.200012,98.333338,55,55.599998,0,67.699997,68.199997,65.199997
20160906111500,288.0,278.399994,96.666665,55,55.599998,0,67.599998,68.0,64.900002
20160906113000,288.0,278.399994,96.666665,55,55.599998,0,67.599998,68.400002,65.400002
20160906114500,288.0,278.399994,96.666665,57,55.599998,0,67.400002,68.400002,65.400002
20160906120000,288.0,303.0,105.208333,54,55.599998,0,67.400002,68.400002,65.400002
20160906121500,288.0,278.399994,96.666665,57,55.599998,0,67.199997,68.400002,65.400002
20160906123000,288.0,278.399994,96.666665,57,55.599998,0,67.199997,68.400002,65.400002
20160906124500,288.0,283.200012,98.333338,58,55.599998,0,66.0,68.400002,65.400002
20160906130000,288.0,283.200012,98.333338,58,55.599998,0,66.800003,68.400002,65.400002
20160906131500,288.0,283.200012,98.333338,58,55.599998,0,66.800003,68.400002,65.400002
20160906133000,288.0,288.600006,100.208335,58,55.599998,0,66.699997,68.400002,65.400002
20160906134500,288.0,288.600006,100.208335,58,55.599998,0,66.5,68.400002,65.400002
20160906140000,288.0,288.600006,100.208335,58,55.599998,0,66.599998,68.0,64.900002
20160906141500,288.0,283.200012,98.333338,58,55.599998,0,66.599998,68.400002,65.400002
20160906143000,288.0,288.600006,100.208335,58,55.599998,0,66.599998,68.0,64.900002
20160906144500,288.0,283.200012,98.333338,58,55.599998,0,66.599998,68.0,64.5
20160906150000,288.0,283.200012,98.333338,58,55.599998,0,66.599998,68.0,64.800003
20160906151500,288.0,283.200012,98.333338,58,55.599998,0,66.5,68.0,64.800003
20160906153000,288.0,283.200012,98.333338,58,55.599998,0,66.599998,68.0,64.800003
20160906154500,288.0,283.200012,98.333338,58,55.599998,0,66.599998,68.0,64.800003
20160906160000,288.0,288.600006,100.208335,58,55.599998,0,66.599998,68.0,64.800003
20160906161500,288.0,283.200012,98.333338,58,55.599998,0,66.599998,68.900002,65.900002
20160906163000,288.0,288.600006,100.208335,58,55.599998,0,66.599998,68.900002,65.900002
20160906164500,288.0,288.600006,100.208335,58,56.299999,0,66.699997,68.900002,65.900002
20160906170000,288.0,293.399994,101.874998,58,56.299999,0,66.699997,68.900002,65.900002
20160906171500,288.0,293.399994,101.874998,56,55.599998,0,66.699997,68.900002,65.900002
20160906173000,288.0,298.200012,103.541671,56,55.599998,0,66.800003,68.900002,65.900002
20160906174500,288.0,298.200012,103.541671,56,55.599998,0,66.800003,68.900002,65.900002
20160906180000,288.0,293.399994,101.874998,56,55.599998,0,66.800003,68.900002,65.900002
20160906181500,288.0,293.399994,101.874998,56,55.599998,0,66.900002,68.900002,65.900002
20160906183000,288.0,293.399994,101.874998,56,55.599998,0,66.900002,68.900002,65.900002
20160906184500,288.0,298.200012,103.541671,56,55.599998,0,67.0,68.900002,65.900002
20160906190000,288.0,293.399994,101.874998,56,55.599998,0,67.0,68.900002,65.900002
20160906191500,288.0,298.200012,103.541671,56,55.599998,0,67.0,68.400002,65.400002
20160906193000,288.0,293.399994,101.874998,56,55.599998,0,67.0,68.400002,65.400002
20160906194500,288.0,293.399994,101.874998,56,55.599998,0,67.099998,68.400002,65.400002
20160906200000,288.0,293.399994,101.874998,56,55.599998,0,67.099998,68.400002,65.400002
20160906201500,288.0,293.399994,101.874998,56,55.599998,0,67.099998,68.400002,65.400002
20160906203000,288.0,293.399994,101.874998,56,55.599998,0,67.099998,68.400002,65.400002
20160906204500,288.0,293.399994,101.874998,56,55.599998,0,67.099998,68.400002,65.400002
20160906210000,288.0,293.399994,101.874998,56,55.599998,0,67.0,68.400002,65.400002
20160906211500,288.0,293.399994,101.874998,56,55.599998,0,67.0,68.400002,65.400002
20160906213000,288.0,293.399994,101.874998,56,55.599998,0,67.0,68.400002,65.400002
20160906214500,288.0,293.399994,101.874998,56,55.599998,0,66.900002,68.400002,65.400002
20160906220000,288.0,293.399994,101.874998,56,55.599998,0,66.900002,68.400002,65.400002
20160906221500,288.0,293.399994,101.874998,56,55.599998,0,66.900002,68.400002,65.400002
20160906223000,288.0,293.399994,101.874998,56,55.599998,0,66.900002,68.400002,65.400002
20160906224500,288.0,293.399994,101.874998,56,55.599998,0,66.800003,68.400002,65.400002
20160906230000,288.0,293.399994,101.874998,56,55.599998,0,66.800003,68.400002,65.400002
20160906231500,288.0,293.399994,101.874998,56,55.599998,0,66.800003,68.400002,65.400002
20160906233000,288.0,293.399994,101.874998,56,55.599998,0,66.699997,68.400002,65.400002
20160906234500,288.0,293.399994,101.874998,56,55.599998,0,66.699997,68.400002,65.400002
20160907000000,288.0,293.399994,101.874998,56,55.599998,0,66.699997,68.400002,65.400002
20160907001500,288.0,293.399994,101.874998,56,55.599998,0,66.699997,68.400002,65.400002
20160907003000,288.0,293.399994,101.874998,56,55.599998,0,66.699997,68.400002,65.400002
20160907004500,288.0,293.399994,101.874998,56,55.599998,0,66.599998,68.400002,65.400002
20160907010000,288.0,298.200012,103.541671,55,55.599998,0,66.599998,68.400002,65.400002
20160907011500,288.0,293.399994,101.874998,57,55.599998,0,66.599998,68.400002,65.400002
20160907013000,288.0,278.399994,96.666665,57,55.599998,0,66.5,68.400002,65.400002
20160907014500,288.0,278.399994,96.666665,57,55.599998,0,66.5,68.400002,65.400002
20160907020000,288.0,283.200012,98.333338,57,55.599998,0,66.400002,68.400002,65.400002
20160907021500,288.0,288.600006,100.208335,57,55.599998,0,66.400002,68.400002,65.400002
20160907023000,288.0,293.399994,101.874998,57,55.599998,0,66.300003,68.400002,65.400002
20160907024500,288.0,298.200012,103.541671,57,55.599998,0,66.300003,68.400002,65.400002
20160907030000,288.0,298.200012,103.541671,57,55.599998,0,66.300003,68.400002,65.400002
20160907031500,288.0,298.200012,103.541671,57,55.599998,0,66.199997,68.400002,65.400002
20160907033000,288.0,298.200012,103.541671,57,55.599998,0,66.199997,68.400002,65.400002
20160907034500,288.0,298.200012,103.541671,57,56.299999,0,66.199997,68.400002,65.400002
20160907040000,288.0,298.200012,103.541671,57,55.599998,0,66.300003,68.400002,65.400002
20160907041500,288.0,298.200012,103.541671,57,55.599998,0,66.199997,68.400002,65.400002
20160907054500,288.0,303.0,105.208333,26,60.400002,0,66.400002,68.5,65.5
20160907060000,288.0,293.399994,101.874998,65,57.599998,0,66.800003,68.5,65.5
20160907061500,288.0,288.600006,100.208335,64,56.299999,0,66.599998,68.5,65.5
20160907063000,288.0,298.200012,103.541671,64,54.700001,0,66.400002,68.5,65.5
20160907064500,288.0,298.200012,103.541671,63,55.900002,0,66.300003,68.5,65.5
20160907070000,288.0,293.399994,101.874998,62,55.900002,0,66.199997,68.5,65.5
20160907071500,288.0,293.399994,101.874998,62,56.700001,0,66.199997,68.5,65.5
20160907073000,288.0,283.200012,98.333338,62,55.099998,0,66.199997,68.5,65.5
20160907074500,288.0,283.200012,98.333338,62,56.0,0,66.199997,68.5,65.5
20160907080000,288.0,283.200012,98.333338,62,56.0,100,65.0,68.5,65.5
20160907081500,288.0,283.200012,98.333338,62,56.0,100,64.900002,68.5,65.5
20160907083000,288.0,283.200012,98.333338,62,56.0,100,65.0,68.5,65.5
20160907084500,288.0,283.200012,98.333338,62,56.0,100,65.300003,82.0,76.0
20160907090000,288.0,288.600006,100.208335,62,85.599998,100,66.800003,82.0,76.0
20160907091500,288.0,298.200012,103.541671,62,97.199997,100,67.599998,82.0,76.0
20160907093000,288.0,293.399994,101.874998,62,89.900002,100,68.199997,82.0,76.0
20160907094500,288.0,298.200012,103.541671,62,86.800003,100,68.699997,82.0,76.0
20160907100000,288.0,293.399994,101.874998,62,85.599998,100,69.599998,82.0,76.0
20160907101500,288.0,293.399994,101.874998,62,87.800003,100,69.400002,82.0,76.0
20160907103000,288.0,288.600006,100.208335,62,84.900002,100,69.599998,82.0,76.0
20160907104500,288.0,283.200012,98.333338,62,84.900002,100,70.099998,82.0,76.0
20160907110000,288.0,283.200012,98.333338,62,97.800003,100,69.900002,82.0,76.0
20160907111500,288.0,283.200012,98.333338,62,91.099998,100,70.0,82.0,76.0
20160907113000,288.0,283.200012,98.333338,62,88.699997,100,70.099998,82.0,76.0
20160907114500,288.0,283.200012,98.333338,62,90.5,100,70.099998,82.0,76.0
20160907120000,288.0,283.200012,98.333338,62,87.5,100,70.300003,82.0,76.0
20160907121500,288.0,283.200012,98.333338,62,85.099998,100,70.300003,82.0,76.0
20160907123000,288.0,288.600006,100.208335,62,85.099998,100,70.300003,82.0,76.0
20160907124500,288.0,288.600006,100.208335,62,80.699997,100,70.199997,82.0,76.0
20160907130000,288.0,288.600006,100.208335,62,77.300003,100,70.099998,82.0,76.0
20160907131500,288.0,288.600006,100.208335,62,97.0,100,69.900002,82.0,76.0
20160907133000,288.0,288.600006,100.208335,62,84.300003,100,69.900002,82.0,76.0
20160907134500,288.0,288.600006,100.208335,62,79.199997,100,69.800003,82.0,76.0
20160907140000,288.0,288.600006,100.208335,62,75.900002,100,69.699997,82.0,76.0
20160907141500,288.0,288.600006,100.208335,62,86.199997,100,69.699997,82.0,76.0
20160907143000,288.0,288.600006,100.208335,62,82.099998,100,69.800003,82.0,76.0
20160907144500,288.0,288.600006,100.208335,62,78.300003,100,69.699997,82.0,76.0
20160907150000,288.0,283.200012,98.333338,62,74.900002,100,69.599998,82.0,76.0
20160907151500,288.0,283.200012,98.333338,62,93.0,100,69.599998,82.0,76.0
20160907153000,288.0,283.200012,98.333338,62,83.199997,100,69.699997,82.0,76.0
20160907154500,288.0,283.200012,98.333338,62,78.300003,100,69.599998,82.0,76.0
20160907160000,288.0,283.200012,98.333338,62,74.900002,100,69.599998,82.0,76.0
20160907161500,288.0,283.200012,98.333338,62,83.300003,100,69.400002,82.0,76.0
20160907163000,288.0,283.200012,98.333338,62,84.400002,100,69.599998,82.0,76.0
20160907164500,288.0,283.200012,98.333338,62,84.400002,100,69.699997,82.0,76.0
20160907170000,288.0,288.600006,100.208335,62,84.400002,100,69.800003,82.0,76.0
20160907171500,288.0,293.399994,101.874998,62,84.400002,100,70.0,82.0,76.0
20160907173000,288.0,293.399994,101.874998,62,86.699997,100,70.099998,82.0,76.0
20160907174500,288.0,293.399994,101.874998,62,96.599998,100,70.300003,82.0,76.0
20160907180000,288.0,298.200012,103.541671,62,85.0,100,70.400002,82.0,76.0
20160907181500,288.0,298.200012,103.541671,62,96.599998,100,70.5,82.0,76.0
20160907183000,288.0,298.200012,103.541671,62,85.0,100,70.599998,82.0,76.0
20160907184500,288.0,298.200012,103.541671,62,97.199997,100,70.699997,82.0,76.0
20160907190000,288.0,298.200012,103.541671,62,84.5,100,70.800003,82.0,76.0
20160907191500,288.0,298.200012,103.541671,62,92.099998,100,70.900002,82.0,76.0
20160907193000,288.0,298.200012,103.541671,62,84.400002,100,71.0,82.0,76.0
20160907194500,288.0,298.200012,103.541671,62,91.099998,100,71.0,82.0,76.0
20160907200000,288.0,298.200012,103.541671,62,83.800003,100,71.099998,82.0,76.0
20160907201500,288.0,298.200012,103.541671,62,83.800003,100,71.099998,82.0,76.0
20160907203000,288.0,298.200012,103.541671,62,88.099998,100,71.199997,82.0,76.0
20160907204500,288.0,298.200012,103.541671,62,97.199997,100,71.199997,82.0,76.0
20160907210000,288.0,298.200012,103.541671,62,84.900002,100,71.199997,82.0,76.0
20160907211500,288.0,298.200012,103.541671,62,87.5,100,71.300003,82.0,76.0
20160907213000,288.0,298.200012,103.541671,62,97.099998,100,71.300003,82.0,76.0
20160907214500,288.0,298.200012,103.541671,62,84.400002,100,71.300003,82.0,76.0
20160907220000,288.0,298.200012,103.541671,62,91.699997,100,71.300003,82.0,76.0
20160907221500,288.0,298.200012,103.541671,62,89.0,100,71.300003,82.0,76.0
20160907223000,288.0,298.200012,103.541671,62,85.599998,100,71.300003,82.0,76.0
20160907224500,288.0,298.200012,103.541671,62,93.599998,100,71.300003,82.0,76.0
20160907230000,288.0,298.200012,103.541671,62,87.800003,100,71.300003,82.0,76.0
20160907231500,288.0,298.200012,103.541671,62,84.400002,100,71.300003,82.0,76.0
20160907233000,288.0,298.200012,103.541671,62,87.900002,100,71.300003,82.0,76.0
20160907234500,288.0,298.200012,103.541671,62,97.199997,100,71.300003,82.0,76.0
20160908000000,288.0,298.200012,103.541671,62,84.400002,100,71.300003,82.0,76.0
20160908001500,288.0,298.200012,103.541671,62,87.5,100,71.300003,82.0,76.0
20160908003000,288.0,298.200012,103.541671,62,97.800003,100,71.300003,82.0,76.0
20160908004500,288.0,298.200012,103.541671,62,83.900002,100,71.300003,82.0,76.0
20160908010000,288.0,298.200012,103.541671,62,87.599998,100,71.199997,82.0,76.0
20160908011500,288.0,298.200012,103.541671,62,85.0,100,71.300003,82.0,76.0
20160908013000,288.0,298.200012,103.541671,62,85.0,100,71.300003,82.0,76.0
20160908014500,288.0,298.200012,103.541671,62,89.300003,100,71.300003,82.0,76.0
20160908020000,288.0,298.200012,103.541671,62,94.800003,100,71.300003,82.0,76.0
20160908021500,288.0,298.200012,103.541671,62,97.800003,100,71.300003,82.0,76.0
20160908023000,288.0,298.200012,103.541671,62,94.699997,100,71.300003,82.0,76.0
20160908024500,288.0,298.200012,103.541671,62,89.099998,100,71.300003,82.0,76.0
20160908030000,288.0,298.200012,103.541671,62,85.0,100,71.300003,82.0,76.0
20160908031500,288.0,298.200012,103.541671,62,86.699997,100,71.300003,82.0,76.0
20160908033000,288.0,298.200012,103.541671,62,92.0,100,71.300003,82.0,76.0
20160908034500,288.0,298.200012,103.541671,62,93.099998,100,71.300003,82.0,76.0
20160908040000,288.0,298.200012,103.541671,62,95.400002,100,71.300003,82.0,76.0
20160908041500,288.0,298.200012,103.541671,62,95.400002,100,71.300003,82.0,76.0
20160908043000,288.0,298.200012,103.541671,62,97.199997,100,71.199997,82.0,76.0
20160908044500,288.0,298.200012,103.541671,62,95.900002,100,71.199997,82.0,76.0
20160908050000,288.0,298.200012,103.541671,62,92.699997,100,71.199997,82.0,76.0
20160908051500,288.0,298.200012,103.541671,62,86.199997,100,71.300003,82.0,76.0
20160908053000,288.0,298.200012,103.541671,62,88.099998,100,71.300003,82.0,76.0
20160908054500,288.0,298.200012,103.541671,62,99.900002,100,71.199997,82.0,76.0
20160908060000,288.0,298.200012,103.541671,62,90.699997,100,71.199997,82.0,76.0
20160908061500,288.0,298.200012,103.541671,62,84.400002,100,71.199997,82.0,76.0
20160908063000,288.0,298.200012,103.541671,62,91.5,100,71.199997,82.0,76.0
20160908064500,288.0,298.200012,103.541671,62,91.5,100,71.099998,82.0,76.0
20160908070000,288.0,298.200012,103.541671,62,91.5,100,71.099998,82.0,76.0
20160908071500,288.0,298.200012,103.541671,62,91.5,100,71.099998,82.0,76.0
20160908073000,288.0,298.200012,103.541671,62,85.0,100,71.099998,82.0,76.0
20160908074500,288.0,298.200012,103.541671,62,81.599998,100,71.099998,82.0,76.0
20160908080000,288.0,298.200012,103.541671,62,90.900002,100,71.0,82.0,76.0
20160908081500,288.0,298.200012,103.541671,62,95.900002,100,71.0,82.0,76.0
20160908083000,288.0,298.200012,103.541671,62,86.199997,100,71.0,82.0,76.0
20160908084500,288.0,298.200012,103.541671,62,83.599998,100,71.0,82.0,76.0
20160908090000,288.0,298.200012,103.541671,62,82.599998,100,70.900002,82.0,76.0
20160908091500,288.0,298.200012,103.541671,62,82.599998,100,70.800003,82.0,76.0
20160908093000,288.0,293.399994,101.874998,62,82.599998,100,70.800003,82.0,76.0
20160908094500,288.0,293.399994,101.874998,62,82.599998,100,70.800003,82.0,76.0
20160908100000,288.0,293.399994,101.874998,62,90.099998,100,70.699997,82.0,76.0
20160908101500,288.0,288.600006,100.208335,62,83.800003,100,70.699997,82.0,76.0
20160908103000,288.0,288.600006,100.208335,62,82.599998,100,70.699997,82.0,76.0
20160908104500,288.0,288.600006,100.208335,62,83.699997,100,70.599998,82.0,76.0
20160908110000,288.0,288.600006,100.208335,62,95.400002,100,70.599998,82.0,76.0
20160908111500,288.0,288.600006,100.208335,62,87.5,100,70.599998,82.0,76.0
20160908113000,288.0,288.600006,100.208335,62,87.5,100,70.5,82.0,76.0
20160908114500,288.0,288.600006,100.208335,62,85.300003,100,70.5,82.0,76.0
20160908120000,288.0,288.600006,100.208335,62,85.300003,100,70.5,82.0,76.0
20160908121500,288.0,288.600006,100.208335,62,83.199997,100,70.5,82.0,76.0
20160908123000,288.0,288.600006,100.208335,62,83.199997,100,70.400002,82.0,76.0
20160908124500,288.0,288.600006,100.208335,62,83.199997,100,70.400002,82.0,76.0
20160908130000,288.0,288.600006,100.208335,62,83.199997,100,70.300003,82.0,76.0
20160908131500,288.0,288.600006,100.208335,62,83.199997,100,70.300003,82.0,76.0
20160908133000,288.0,293.399994,101.874998,62,83.199997,100,70.300003,82.0,76.0
20160908134500,288.0,298.200012,103.541671,62,79.099998,100,70.199997,82.0,76.0
20160908140000,288.0,298.200012,103.541671,62,83.300003,100,70.199997,82.0,76.0
20160908141500,288.0,298.200012,103.541671,62,83.300003,100,70.300003,82.0,76.0
20160908143000,288.0,298.200012,103.541671,62,83.300003,100,70.300003,82.0,76.0
20160908144500,288.0,298.200012,103.541671,62,82.099998,100,70.300003,82.0,76.0
20160908150000,288.0,298.200012,103.541671,62,83.699997,100,70.300003,82.0,76.0
20160908151500,288.0,298.200012,103.541671,62,87.400002,100,70.300003,82.0,76.0
20160908153000,288.0,298.200012,103.541671,62,93.400002,100,70.400002,82.0,76.0
20160908154500,288.0,298.200012,103.541671,62,95.300003,100,70.400002,82.0,76.0
20160908160000,288.0,298.200012,103.541671,62,95.300003,100,70.400002,82.0,76.0
20160908161500,288.0,298.200012,103.541671,62,95.300003,100,70.400002,82.0,76.0
20160908163000,288.0,298.200012,103.541671,62,96.599998,100,70.400002,82.0,76.0
20160908164500,288.0,298.200012,103.541671,62,86.300003,100,70.5,82.0,76.0
20160908170000,288.0,293.399994,101.874998,61,83.199997,100,70.5,82.0,76.0
20160908171500,288.0,293.399994,101.874998,61,83.199997,100,70.5,82.0,76.0
20160908173000,288.0,293.399994,101.874998,61,83.199997,100,70.5,82.0,76.0
20160908174500,288.0,293.399994,101.874998,61,83.199997,100,70.5,82.0,76.0
20160908180000,288.0,288.600006,100.208335,61,83.199997,100,70.5,82.0,76.0
20160908181500,288.0,293.399994,101.874998,61,83.199997,100,70.599998,82.0,76.0
20160908183000,288.0,293.399994,101.874998,61,83.199997,100,70.699997,82.0,76.0
20160908184500,288.0,293.399994,101.874998,61,83.199997,100,70.699997,82.0,76.0
20160908190000,288.0,293.399994,101.874998,61,83.199997,100,70.699997,82.0,76.0
20160908191500,288.0,288.600006,100.208335,61,83.199997,100,70.699997,82.0,76.0
20160908193000,288.0,293.399994,101.874998,61,83.199997,100,70.699997,82.0,76.0
20160908194500,288.0,288.600006,100.208335,61,93.900002,100,70.699997,82.0,76.0
20160908200000,288.0,293.399994,101.874998,61,83.199997,100,70.699997,82.0,76.0
20160908201500,288.0,293.399994,101.874998,61,87.5,100,70.800003,82.0,76.0
20160908203000,288.0,288.600006,100.208335,61,83.800003,100,70.800003,82.0,76.0
20160908204500,288.0,288.600006,100.208335,61,83.800003,100,70.800003,82.0,76.0
20160908210000,288.0,293.399994,101.874998,61,83.800003,100,70.800003,82.0,76.0
20160908211500,288.0,293.399994,101.874998,61,83.800003,100,70.800003,82.0,76.0
20160908213000,288.0,288.600006,100.208335,61,93.5,100,70.699997,82.0,76.0
20160908214500,288.0,288.600006,100.208335,61,93.5,100,70.800003,82.0,76.0
20160908220000,288.0,288.600006,100.208335,61,95.5,100,70.800003,82.0,76.0
20160908221500,288.0,288.600006,100.208335,61,86.199997,100,70.800003,82.0,76.0
20160908223000,288.0,288.600006,100.208335,61,84.400002,100,70.800003,82.0,76.0
20160908224500,288.0,288.600006,100.208335,61,84.400002,100,70.800003,82.0,76.0
20160908230000,288.0,288.600006,100.208335,61,98.400002,100,70.800003,82.0,76.0
20160908231500,288.0,288.600006,100.208335,61,97.400002,100,70.800003,82.0,76.0
20160908233000,288.0,288.600006,100.208335,61,97.400002,100,70.699997,82.0,76.0
20160908234500,288.0,288.600006,100.208335,61,85.599998,100,70.800003,82.0,76.0
20160909000000,288.0,293.399994,101.874998,61,87.400002,100,70.699997,82.0,76.0
20160909001500,288.0,288.600006,100.208335,61,94.699997,100,70.699997,82.0,76.0
20160909003000,288.0,293.399994,101.874998,61,98.0,100,70.699997,82.0,76.0
20160909004500,288.0,293.399994,101.874998,61,90.400002,100,70.699997,82.0,76.0
20160909010000,288.0,293.399994,101.874998,61,86.900002,100,70.699997,82.0,76.0
20160909011500,288.0,293.399994,101.874998,61,83.199997,100,70.699997,82.0,76.0
20160909013000,288.0,288.600006,100.208335,61,83.199997,100,70.699997,82.0,76.0
20160909014500,288.0,288.600006,100.208335,61,100.199997,100,70.699997,82.0,76.0
20160909020000,288.0,293.399994,101.874998,61,95.099998,100,70.699997,82.0,76.0
20160909021500,288.0,293.399994,101.874998,61,89.300003,100,70.699997,82.0,76.0
20160909023000,288.0,293.399994,101.874998,61,82.599998,100,70.699997,82.0,76.0
20160909024500,288.0,293.399994,101.874998,61,86.199997,100,70.699997,82.0,76.0
20160909030000,288.0,293.399994,101.874998,61,96.199997,100,70.699997,82.0,76.0
20160909031500,288.0,293.399994,101.874998,61,98.5,100,70.699997,82.0,76.0
20160909033000,288.0,293.399994,101.874998,61,89.0,100,70.699997,82.0,76.0
20160909034500,288.0,293.399994,101.874998,61,85.0,100,70.699997,82.0,76.0
20160909040000,288.0,293.399994,101.874998,61,82.599998,100,70.599998,82.0,76.0
20160909041500,288.0,293.399994,101.874998,61,89.099998,100,70.599998,82.0,76.0
20160909043000,288.0,293.399994,101.874998,61,98.900002,100,70.699997,82.0,76.0
20160909044500,288.0,293.399994,101.874998,61,96.0,100,70.800003,82.0,76.0
20160909050000,288.0,288.600006,100.208335,61,97.800003,100,70.699997,82.0,76.0
20160909051500,288.0,293.399994,101.874998,61,85.099998,100,70.699997,82.0,76.0
20160909053000,288.0,293.399994,101.874998,61,94.599998,100,70.699997,82.0,76.0
20160909054500,288.0,293.399994,101.874998,61,93.199997,100,70.699997,82.0,76.0
20160909060000,288.0,293.399994,101.874998,61,84.400002,100,70.699997,82.0,76.0
20160909061500,288.0,293.399994,101.874998,61,82.599998,100,70.599998,82.0,76.0
20160909063000,288.0,293.399994,101.874998,61,90.5,100,70.599998,82.0,76.0
20160909064500,288.0,288.600006,100.208335,61,95.199997,100,70.599998,82.0,76.0
20160909070000,288.0,293.399994,101.874998,61,85.0,100,70.699997,82.0,76.0
20160909071500,288.0,293.399994,101.874998,61,100.300003,100,70.699997,82.0,76.0
20160909073000,288.0,293.399994,101.874998,61,55.200001,0,69.5,71.300003,68.300003
20160909074500,288.0,293.399994,101.874998,61,54.299999,0,69.699997,71.800003,68.800003
20160909080000,288.0,293.399994,101.874998,61,54.299999,0,69.300003,71.800003,68.800003
20160909081500,288.0,293.399994,101.874998,61,54.299999,100,68.800003,71.800003,68.800003
20160909083000,288.0,293.399994,101.874998,61,54.299999,0,68.5,71.400002,68.400002
20160909084500,288.0,293.399994,101.874998,61,54.299999,100,68.099998,71.300003,68.300003
20160909090000,288.0,293.399994,101.874998,61,54.299999,100,67.800003,71.300003,68.300003
20160909091500,288.0,293.399994,101.874998,61,54.299999,100,67.599998,71.300003,68.300003
20160909093000,288.0,293.399994,101.874998,61,72.800003,100,67.5,71.300003,68.300003
20160909094500,288.0,293.399994,101.874998,61,71.099998,100,67.699997,71.300003,68.300003
20160909100000,288.0,293.399994,101.874998,61,72.0,100,67.800003,71.300003,68.300003
20160909101500,288.0,293.399994,101.874998,61,78.199997,100,68.0,71.300003,68.300003
20160909103000,288.0,293.399994,101.874998,61,73.0,100,68.099998,71.300003,68.300003
20160909104500,288.0,293.399994,101.874998,61,72.0,100,68.300003,71.300003,68.300003
20160909110000,288.0,293.399994,101.874998,61,73.599998,100,68.400002,71.300003,68.300003
20160909111500,288.0,293.399994,101.874998,61,75.699997,100,68.599998,71.300003,68.300003
20160909113000,288.0,293.399994,101.874998,61,54.700001,0,68.300003,71.300003,68.300003
20160909114500,288.0,293.399994,101.874998,61,54.700001,100,68.099998,71.300003,68.300003
20160909120000,288.0,293.399994,101.874998,61,54.700001,100,67.800003,71.300003,68.300003
20160909121500,288.0,293.399994,101.874998,61,54.700001,100,67.900002,71.300003,68.300003
20160909123000,288.0,293.399994,101.874998,61,54.700001,100,67.699997,71.300003,68.300003
20160909124500,288.0,293.399994,101.874998,61,64.199997,100,67.699997,71.300003,68.300003
20160909130000,288.0,293.399994,101.874998,61,75.300003,100,67.800003,71.300003,68.300003
20160909131500,288.0,293.399994,101.874998,61,70.599998,100,68.0,71.300003,68.300003
20160909133000,288.0,293.399994,101.874998,61,67.099998,100,68.099998,71.300003,68.300003
20160909134500,288.0,288.600006,100.208335,61,64.0,100,68.0,71.300003,68.300003
20160909140000,288.0,293.399994,101.874998,61,68.699997,100,68.199997,71.300003,68.300003
20160909141500,288.0,293.399994,101.874998,61,70.099998,100,68.300003,71.300003,68.300003
20160909143000,288.0,293.399994,101.874998,61,66.0,100,68.300003,71.300003,68.300003
20160909144500,288.0,293.399994,101.874998,61,73.5,100,68.300003,71.300003,68.300003
20160909150000,288.0,288.600006,100.208335,61,70.300003,100,68.400002,71.300003,68.300003
20160909151500,288.0,293.399994,101.874998,61,71.599998,100,68.400002,71.300003,68.300003
20160909153000,288.0,288.600006,100.208335,61,71.599998,100,68.400002,71.300003,68.300003
20160909154500,288.0,288.600006,100.208335,61,71.599998,100,68.400002,71.300003,68.300003
20160909160000,288.0,293.399994,101.874998,61,73.0,100,68.400002,71.300003,68.300003
20160909161500,288.0,293.399994,101.874998,61,70.099998,100,68.400002,71.300003,68.300003
20160909163000,288.0,293.399994,101.874998,61,73.5,100,68.400002,71.300003,68.300003
20160909164500,288.0,288.600006,100.208335,61,71.800003,100,68.400002,71.300003,68.300003
20160909170000,288.0,288.600006,100.208335,61,70.5,100,68.400002,71.300003,68.300003
20160909171500,288.0,288.600006,100.208335,61,70.5,100,68.400002,71.300003,68.300003
20160909173000,288.0,293.399994,101.874998,61,74.0,100,68.400002,71.300003,68.300003
20160909174500,288.0,293.399994,101.874998,61,69.699997,100,68.300003,71.300003,68.300003
20160909180000,288.0,293.399994,101.874998,61,74.900002,100,68.300003,71.300003,68.300003
20160909181500,288.0,293.399994,101.874998,61,70.099998,100,68.300003,71.300003,68.300003
20160909183000,288.0,293.399994,101.874998,61,73.0,100,68.300003,71.300003,68.300003
20160909184500,288.0,293.399994,101.874998,61,70.5,100,68.400002,71.300003,68.300003
20160909190000,288.0,293.399994,101.874998,61,72.5,100,68.599998,71.300003,68.300003
20160909191500,288.0,293.399994,101.874998,61,54.299999,0,68.400002,71.099998,68.099998
20160909193000,288.0,293.399994,101.874998,61,54.299999,0,68.199997,70.900002,67.900002
20160909194500,288.0,293.399994,101.874998,61,54.299999,0,68.0,70.800003,67.800003
20160909200000,288.0,293.399994,101.874998,61,53.5,100,67.800003,71.300003,68.300003
20160909201500,288.0,293.399994,101.874998,61,53.5,100,67.699997,71.300003,68.300003
20160909203000,288.0,293.399994,101.874998,61,55.299999,100,67.5,71.300003,68.300003
20160909204500,288.0,293.399994,101.874998,61,71.5,100,67.599998,71.300003,68.300003
20160909210000,288.0,293.399994,101.874998,61,71.5,100,67.800003,71.300003,68.300003
20160909211500,288.0,293.399994,101.874998,61,76.800003,100,67.900002,71.300003,68.300003
20160909213000,288.0,293.399994,101.874998,61,78.199997,100,68.0,71.300003,68.300003
20160909214500,288.0,293.399994,101.874998,61,72.0,100,68.099998,71.300003,68.300003
20160909220000,288.0,293.399994,101.874998,61,72.0,100,68.099998,71.300003,68.300003
20160909221500,288.0,293.399994,101.874998,61,54.700001,100,67.900002,70.900002,67.900002
20160909223000,288.0,293.399994,101.874998,61,54.0,100,67.599998,70.900002,67.900002
20160909224500,288.0,293.399994,101.874998,61,54.0,100,67.300003,71.300003,68.300003
20160909230000,288.0,293.399994,101.874998,61,74.800003,100,67.199997,70.900002,67.900002
20160909231500,288.0,288.600006,100.208335,61,79.400002,100,67.400002,71.300003,68.300003
20160909233000,288.0,288.600006,100.208335,61,81.699997,100,67.699997,70.900002,67.900002
20160909234500,288.0,293.399994,101.874998,61,81.699997,100,68.0,71.300003,68.300003
20160910000000,288.0,293.399994,101.874998,61,58.900002,100,68.199997,71.300003,68.300003
20160910001500,288.0,293.399994,101.874998,61,55.099998,100,68.0,71.300003,68.300003
20160910003000,288.0,293.399994,101.874998,61,55.099998,100,67.800003,70.900002,67.900002
20160910004500,288.0,293.399994,101.874998,61,55.099998,100,67.599998,71.300003,68.300003
20160910010000,288.0,288.600006,100.208335,61,73.900002,100,67.5,70.900002,67.900002
20160910011500,288.0,293.399994,101.874998,61,72.800003,100,67.699997,70.900002,67.900002
20160910013000,288.0,293.399994,101.874998,61,70.5,100,67.900002,71.300003,68.300003
20160910014500,288.0,288.600006,100.208335,61,70.5,100,68.0,71.300003,68.300003
20160910020000,288.0,293.399994,101.874998,61,72.0,100,68.099998,71.300003,68.300003
20160910021500,288.0,293.399994,101.874998,62,73.0,100,68.099998,71.300003,68.300003
20160910023000,288.0,278.399994,96.666665,62,71.5,100,68.099998,70.900002,67.900002
20160910024500,288.0,278.399994,96.666665,62,70.699997,100,68.099998,70.900002,67.900002
20160910030000,288.0,278.399994,96.666665,62,62.5,0,68.099998,71.300003,68.300003
20160910031500,288.0,278.399994,96.666665,62,55.200001,100,67.800003,71.300003,68.300003
20160910033000,288.0,278.399994,96.666665,62,55.200001,100,67.5,71.300003,68.300003
20160910034500,288.0,278.399994,96.666665,62,70.5,100,67.300003,71.300003,68.300003
20160910040000,288.0,278.399994,96.666665,62,73.400002,100,67.400002,71.300003,68.300003
20160910041500,288.0,283.200012,98.333338,62,78.099998,100,67.599998,71.300003,68.300003
20160910043000,288.0,278.399994,96.666665,62,79.599998,100,67.900002,71.300003,68.300003
20160910044500,288.0,278.399994,96.666665,62,78.599998,100,68.199997,71.300003,68.300003
20160910050000,288.0,278.399994,96.666665,62,78.599998,100,68.5,71.300003,68.300003
20160910051500,288.0,278.399994,96.666665,62,55.599998,0,68.400002,71.300003,68.300003
20160910053000,288.0,278.399994,96.666665,62,54.700001,0,68.199997,71.300003,68.300003
20160910054500,288.0,278.399994,96.666665,62,54.700001,100,67.900002,71.300003,68.300003
20160910060000,288.0,283.200012,98.333338,62,54.700001,100,67.699997,71.300003,68.300003
20160910061500,288.0,278.399994,96.666665,62,54.700001,100,67.5,71.300003,68.300003
20160910063000,288.0,283.200012,98.333338,62,69.199997,100,67.599998,71.300003,68.300003
20160910064500,288.0,278.399994,96.666665,62,75.800003,100,67.699997,71.300003,68.300003
20160910070000,288.0,278.399994,96.666665,62,75.800003,100,67.900002,71.300003,68.300003
20160910071500,288.0,278.399994,96.666665,62,72.0,100,68.099998,71.300003,68.300003
20160910073000,288.0,278.399994,96.666665,62,72.0,100,68.199997,71.300003,68.300003
20160910074500,288.0,278.399994,96.666665,62,73.800003,100,68.199997,71.300003,68.300003
20160910080000,288.0,283.200012,98.333338,62,78.099998,100,68.199997,71.300003,68.300003
20160910081500,288.0,283.200012,98.333338,62,73.5,100,68.199997,71.300003,68.300003
20160910083000,288.0,283.200012,98.333338,62,71.599998,100,68.199997,71.300003,68.300003
20160910084500,288.0,278.399994,96.666665,62,73.800003,100,68.099998,71.300003,68.300003
20160910090000,288.0,283.200012,98.333338,62,76.300003,100,68.099998,71.300003,68.300003
20160910091500,288.0,283.200012,98.333338,62,76.300003,100,68.099998,71.300003,68.300003
20160910093000,288.0,283.200012,98.333338,62,72.5,100,68.099998,71.300003,68.300003
20160910094500,288.0,283.200012,98.333338,62,72.5,100,68.199997,71.300003,68.300003
20160910100000,288.0,283.200012,98.333338,62,60.0,0,68.300003,70.900002,67.900002
20160910101500,288.0,283.200012,98.333338,62,57.200001,100,68.099998,71.300003,68.300003
20160910103000,288.0,283.200012,98.333338,62,57.200001,100,67.900002,71.300003,68.300003
