PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160910104500,288.0,278.399994,96.666665,62,57.200001,100,67.800003,71.300003,68.300003
20160910110000,288.0,283.200012,98.333338,62,57.200001,100,67.699997,70.900002,67.900002
20160910111500,288.0,278.399994,96.666665,62,71.400002,100,67.5,71.300003,68.300003
20160910113000,288.0,283.200012,98.333338,62,71.400002,100,67.699997,71.300003,68.300003
20160910114500,288.0,283.200012,98.333338,62,68.599998,100,67.800003,70.900002,67.900002
20160910120000,288.0,278.399994,96.666665,62,73.5,100,67.900002,71.300003,68.300003
20160910121500,288.0,278.399994,96.666665,62,73.5,100,68.099998,71.300003,68.300003
20160910123000,288.0,278.399994,96.666665,62,69.699997,100,68.099998,71.099998,68.099998
20160910124500,288.0,283.200012,98.333338,62,58.400002,0,68.099998,70.900002,67.900002
20160910130000,288.0,283.200012,98.333338,62,58.400002,0,67.800003,70.900002,67.900002
20160910131500,288.0,283.200012,98.333338,62,56.799999,100,67.599998,70.900002,67.900002
20160910133000,288.0,283.200012,98.333338,62,56.799999,100,67.400002,71.300003,68.300003
20160910134500,288.0,283.200012,98.333338,62,59.099998,100,67.199997,70.900002,67.900002
20160910140000,288.0,283.200012,98.333338,62,78.699997,100,67.199997,71.300003,68.300003
20160910141500,288.0,283.200012,98.333338,62,75.5,100,67.5,70.900002,67.900002
20160910143000,288.0,283.200012,98.333338,62,71.300003,100,67.599998,71.300003,68.300003
20160910144500,288.0,283.200012,98.333338,62,90.400002,100,67.900002,71.0,68.0
20160910150000,288.0,283.200012,98.333338,62,78.300003,100,68.099998,71.099998,68.099998
20160910151500,288.0,283.200012,98.333338,62,72.0,100,68.199997,71.0,68.0
20160910153000,288.0,283.200012,98.333338,62,57.200001,0,68.099998,71.300003,68.300003
20160910154500,288.0,283.200012,98.333338,62,57.200001,100,67.800003,71.300003,68.300003
20160910160000,288.0,283.200012,98.333338,62,57.200001,100,67.599998,71.300003,68.300003
20160910161500,288.0,283.200012,98.333338,62,70.0,100,67.400002,71.300003,68.300003
20160910163000,288.0,283.200012,98.333338,62,74.0,100,67.699997,71.300003,68.300003
20160910164500,288.0,283.200012,98.333338,62,70.5,100,67.800003,71.300003,68.300003
20160910170000,288.0,283.200012,98.333338,62,75.699997,100,67.900002,71.300003,68.300003
20160910171500,288.0,283.200012,98.333338,62,75.699997,100,68.099998,70.900002,67.900002
20160910173000,288.0,283.200012,98.333338,62,57.599998,100,68.099998,71.099998,68.099998
20160910174500,288.0,283.200012,98.333338,62,57.599998,100,67.900002,71.300003,68.300003
20160910180000,288.0,283.200012,98.333338,62,56.799999,100,67.699997,71.300003,68.300003
20160910181500,288.0,283.200012,98.333338,62,56.799999,100,67.599998,71.300003,68.300003
20160910183000,288.0,283.200012,98.333338,62,77.300003,100,67.599998,71.199997,68.199997
20160910184500,288.0,278.399994,96.666665,62,74.900002,100,67.800003,71.099998,68.099998
20160910190000,288.0,278.399994,96.666665,62,74.900002,100,68.0,70.900002,67.900002
20160910191500,288.0,278.399994,96.666665,62,72.5,100,68.199997,71.0,68.0
20160910193000,288.0,278.399994,96.666665,62,55.799999,0,68.099998,71.300003,68.300003
20160910194500,288.0,278.399994,96.666665,62,55.200001,0,67.800003,70.800003,67.800003
20160910200000,288.0,278.399994,96.666665,62,55.200001,100,67.599998,70.900002,67.900002
20160910201500,288.0,278.399994,96.666665,62,55.200001,100,67.400002,70.900002,67.900002
20160910203000,288.0,278.399994,96.666665,62,55.200001,100,67.300003,70.900002,67.900002
20160910204500,288.0,278.399994,96.666665,62,55.200001,100,67.099998,70.800003,67.800003
20160910210000,288.0,278.399994,96.666665,62,75.800003,100,67.199997,70.900002,67.900002
20160910211500,288.0,278.399994,96.666665,62,74.900002,100,67.400002,70.900002,67.900002
20160910213000,288.0,278.399994,96.666665,62,71.599998,100,67.599998,70.900002,67.900002
20160910214500,288.0,283.200012,98.333338,62,73.400002,100,67.800003,70.900002,67.900002
20160910220000,288.0,283.200012,98.333338,62,71.099998,100,67.900002,70.900002,67.900002
20160910221500,288.0,283.200012,98.333338,62,76.400002,100,68.0,70.900002,67.900002
20160910223000,288.0,283.200012,98.333338,62,71.599998,100,68.099998,70.900002,67.900002
20160910224500,288.0,283.200012,98.333338,62,55.200001,0,68.099998,70.900002,67.900002
20160910230000,288.0,283.200012,98.333338,62,54.299999,0,67.800003,70.900002,67.900002
20160910231500,288.0,283.200012,98.333338,62,54.299999,100,67.599998,70.900002,67.900002
20160910233000,288.0,283.200012,98.333338,62,54.299999,100,67.300003,70.900002,67.900002
20160910234500,288.0,283.200012,98.333338,62,54.299999,100,67.099998,70.900002,67.900002
20160911000000,288.0,283.200012,98.333338,62,69.699997,100,67.099998,70.900002,67.900002
20160911001500,288.0,283.200012,98.333338,62,70.599998,100,67.300003,70.900002,67.900002
20160911003000,288.0,283.200012,98.333338,62,79.599998,100,67.400002,70.900002,67.900002
20160911004500,288.0,283.200012,98.333338,62,75.400002,100,67.599998,70.900002,67.900002
20160911010000,288.0,283.200012,98.333338,62,72.599998,100,67.800003,70.800003,67.800003
20160911011500,288.0,283.200012,98.333338,62,71.099998,100,67.900002,70.800003,67.800003
20160911013000,288.0,283.200012,98.333338,62,74.599998,100,68.0,70.900002,67.900002
20160911014500,288.0,283.200012,98.333338,62,57.200001,0,68.099998,70.800003,67.800003
20160911020000,288.0,283.200012,98.333338,62,54.700001,0,67.800003,70.800003,67.800003
20160911021500,288.0,283.200012,98.333338,62,54.700001,100,67.5,70.900002,67.900002
20160911023000,288.0,283.200012,98.333338,62,54.700001,100,67.199997,70.800003,67.800003
20160911024500,288.0,283.200012,98.333338,62,54.099998,100,67.0,70.800003,67.800003
20160911030000,288.0,283.200012,98.333338,62,73.5,100,67.099998,70.800003,67.800003
20160911031500,288.0,283.200012,98.333338,62,71.099998,100,67.199997,70.800003,67.800003
20160911033000,288.0,283.200012,98.333338,62,71.099998,100,67.400002,70.800003,67.800003
20160911034500,288.0,283.200012,98.333338,62,73.800003,100,67.599998,70.800003,67.800003
20160911040000,288.0,283.200012,98.333338,62,78.699997,100,67.699997,70.800003,67.800003
20160911041500,288.0,283.200012,98.333338,62,74.400002,100,67.900002,71.300003,68.300003
20160911043000,288.0,283.200012,98.333338,62,73.5,100,68.0,70.900002,67.900002
20160911044500,288.0,283.200012,98.333338,62,75.800003,100,68.099998,70.900002,67.900002
20160911050000,288.0,283.200012,98.333338,62,54.5,100,68.099998,70.900002,67.900002
20160911051500,288.0,283.200012,98.333338,62,53.900002,100,67.699997,71.300003,68.300003
20160911053000,288.0,283.200012,98.333338,62,53.900002,100,67.400002,71.300003,68.300003
20160911054500,288.0,283.200012,98.333338,62,69.599998,100,67.400002,71.300003,68.300003
20160911060000,288.0,283.200012,98.333338,62,81.5,100,67.599998,71.300003,68.300003
20160911061500,288.0,283.200012,98.333338,62,78.699997,100,67.800003,71.300003,68.300003
20160911063000,288.0,283.200012,98.333338,62,82.699997,100,68.0,71.300003,68.300003
20160911064500,288.0,283.200012,98.333338,62,77.099998,100,68.199997,71.300003,68.300003
20160911070000,288.0,283.200012,98.333338,62,66.099998,0,68.300003,70.900002,67.900002
20160911071500,288.0,283.200012,98.333338,62,54.299999,0,68.099998,71.0,68.0
20160911073000,288.0,283.200012,98.333338,62,54.299999,0,67.699997,70.900002,67.900002
20160911074500,288.0,283.200012,98.333338,62,54.299999,100,67.400002,70.900002,67.900002
20160911080000,288.0,283.200012,98.333338,62,54.299999,100,67.199997,70.900002,67.900002
20160911081500,288.0,283.200012,98.333338,62,71.5,100,67.099998,70.900002,67.900002
20160911083000,288.0,283.200012,98.333338,62,72.400002,100,67.199997,70.900002,67.900002
20160911084500,288.0,283.200012,98.333338,62,72.400002,100,67.400002,70.900002,67.900002
20160911090000,288.0,283.200012,98.333338,62,77.699997,100,67.599998,70.900002,67.900002
20160911091500,288.0,283.200012,98.333338,62,72.400002,100,67.699997,70.800003,67.800003
20160911093000,288.0,283.200012,98.333338,62,73.900002,100,67.900002,70.900002,67.900002
20160911094500,288.0,283.200012,98.333338,62,78.300003,100,68.099998,70.900002,67.900002
20160911100000,288.0,283.200012,98.333338,62,60.400002,0,68.199997,70.800003,67.800003
20160911101500,288.0,283.200012,98.333338,62,56.799999,0,67.900002,70.400002,67.400002
20160911103000,288.0,283.200012,98.333338,62,56.799999,0,67.699997,70.800003,67.800003
20160911104500,288.0,283.200012,98.333338,62,56.799999,100,67.5,70.800003,67.800003
20160911110000,288.0,283.200012,98.333338,62,56.799999,100,67.300003,70.800003,67.800003
20160911111500,288.0,283.200012,98.333338,62,56.799999,100,67.099998,70.800003,67.800003
20160911113000,288.0,283.200012,98.333338,62,72.0,100,67.0,70.800003,67.800003
20160911114500,288.0,283.200012,98.333338,62,76.300003,100,67.199997,70.800003,67.800003
20160911120000,288.0,283.200012,98.333338,62,74.0,100,67.400002,70.800003,67.800003
20160911121500,288.0,283.200012,98.333338,62,69.699997,100,67.5,70.400002,67.400002
20160911123000,288.0,283.200012,98.333338,62,73.0,100,67.599998,70.800003,67.800003
20160911124500,288.0,288.600006,100.208335,62,58.200001,100,67.599998,70.800003,67.800003
20160911130000,288.0,283.200012,98.333338,62,58.200001,100,67.400002,70.800003,67.800003
20160911131500,288.0,283.200012,98.333338,62,57.599998,100,67.199997,70.800003,67.800003
20160911133000,288.0,283.200012,98.333338,62,57.599998,100,67.099998,70.800003,67.800003
20160911134500,288.0,283.200012,98.333338,62,69.199997,100,67.099998,70.800003,67.800003
20160911140000,288.0,283.200012,98.333338,62,73.5,100,67.300003,70.800003,67.800003
20160911141500,288.0,283.200012,98.333338,62,59.200001,0,67.5,70.400002,67.400002
20160911143000,288.0,283.200012,98.333338,62,57.599998,100,67.400002,70.800003,67.800003
20160911144500,288.0,283.200012,98.333338,62,57.599998,100,67.300003,70.800003,67.800003
20160911150000,288.0,283.200012,98.333338,62,57.599998,100,67.300003,70.800003,67.800003
20160911151500,288.0,283.200012,98.333338,62,63.900002,100,67.199997,70.800003,67.800003
20160911153000,288.0,283.200012,98.333338,62,70.099998,100,67.400002,70.599998,67.599998
20160911154500,288.0,283.200012,98.333338,62,73.900002,100,67.599998,70.400002,67.400002
20160911160000,288.0,283.200012,98.333338,62,54.299999,0,67.5,70.400002,67.400002
20160911161500,288.0,283.200012,98.333338,62,54.299999,0,67.199997,70.400002,67.400002
20160911163000,288.0,283.200012,98.333338,62,55.099998,100,67.0,70.400002,67.400002
20160911164500,288.0,283.200012,98.333338,62,55.099998,100,66.900002,70.400002,67.400002
20160911170000,288.0,283.200012,98.333338,62,55.099998,100,66.699997,70.400002,67.400002
20160911171500,288.0,283.200012,98.333338,62,75.800003,100,66.699997,70.800003,67.800003
20160911173000,288.0,283.200012,98.333338,62,82.400002,100,66.900002,70.800003,67.800003
20160911174500,288.0,283.200012,98.333338,62,78.0,100,67.300003,70.800003,67.800003
20160911180000,288.0,283.200012,98.333338,62,80.699997,100,67.599998,70.800003,67.800003
20160911181500,288.0,283.200012,98.333338,62,79.0,100,67.900002,70.900002,67.900002
20160911183000,288.0,283.200012,98.333338,62,80.699997,100,68.099998,70.900002,67.900002
20160911184500,288.0,283.200012,98.333338,62,55.099998,0,68.099998,70.900002,67.900002
20160911190000,288.0,283.200012,98.333338,62,54.299999,0,67.800003,70.900002,67.900002
20160911191500,288.0,283.200012,98.333338,62,54.299999,100,67.599998,70.900002,67.900002
20160911193000,288.0,283.200012,98.333338,62,53.5,100,67.300003,70.900002,67.900002
20160911194500,288.0,283.200012,98.333338,62,53.5,100,67.199997,70.400002,67.400002
20160911200000,288.0,283.200012,98.333338,62,55.400002,100,67.0,70.800003,67.800003
20160911201500,288.0,283.200012,98.333338,62,70.599998,100,67.099998,70.800003,67.800003
20160911203000,288.0,283.200012,98.333338,62,74.900002,100,67.300003,70.5,67.5
20160911204500,288.0,283.200012,98.333338,62,72.0,100,67.5,70.800003,67.800003
20160911210000,288.0,283.200012,98.333338,62,70.099998,100,67.699997,70.5,67.5
20160911211500,288.0,283.200012,98.333338,62,54.299999,0,67.599998,70.800003,67.800003
20160911213000,288.0,283.200012,98.333338,62,54.299999,100,67.300003,70.800003,67.800003
20160911214500,288.0,283.200012,98.333338,62,54.299999,100,67.0,70.400002,67.400002
20160911220000,288.0,283.200012,98.333338,62,72.5,100,66.900002,70.800003,67.800003
20160911221500,288.0,283.200012,98.333338,62,79.099998,100,66.900002,70.699997,67.699997
20160911223000,288.0,283.200012,98.333338,62,77.199997,100,67.199997,70.800003,67.800003
20160911224500,288.0,283.200012,98.333338,62,78.300003,100,67.400002,70.5,67.5
20160911230000,288.0,288.600006,100.208335,62,54.700001,100,67.400002,70.400002,67.400002
20160911231500,288.0,283.200012,98.333338,62,53.900002,100,67.199997,70.800003,67.800003
20160911233000,288.0,283.200012,98.333338,62,63.400002,100,66.900002,70.800003,67.800003
20160911234500,288.0,283.200012,98.333338,62,73.599998,100,67.099998,70.800003,67.800003
20160912000000,288.0,283.200012,98.333338,62,71.099998,100,67.199997,70.800003,67.800003
20160912001500,288.0,283.200012,98.333338,62,72.0,100,67.400002,70.400002,67.400002
20160912003000,288.0,283.200012,98.333338,62,76.400002,100,67.599998,70.400002,67.400002
20160912004500,288.0,283.200012,98.333338,62,53.900002,0,67.599998,70.400002,67.400002
20160912010000,288.0,288.600006,100.208335,62,53.200001,100,67.300003,70.800003,67.800003
20160912011500,288.0,283.200012,98.333338,62,53.200001,100,67.099998,70.800003,67.800003
20160912013000,288.0,283.200012,98.333338,62,70.199997,100,66.900002,70.800003,67.800003
20160912014500,288.0,283.200012,98.333338,62,71.099998,100,67.199997,70.800003,67.800003
20160912020000,288.0,283.200012,98.333338,62,76.800003,100,67.300003,70.800003,67.800003
20160912021500,288.0,283.200012,98.333338,62,71.5,100,67.599998,70.800003,67.800003
20160912023000,288.0,283.200012,98.333338,62,73.099998,100,67.699997,70.800003,67.800003
20160912024500,288.0,283.200012,98.333338,62,76.699997,100,67.800003,70.800003,67.800003
20160912030000,288.0,283.200012,98.333338,62,71.099998,100,67.900002,70.800003,67.800003
20160912031500,288.0,283.200012,98.333338,62,74.0,100,68.0,70.800003,67.800003
20160912033000,288.0,283.200012,98.333338,62,54.900002,0,67.900002,70.800003,67.800003
20160912034500,288.0,288.600006,100.208335,62,53.900002,100,67.599998,70.800003,67.800003
20160912040000,288.0,283.200012,98.333338,62,53.900002,100,67.300003,70.800003,67.800003
20160912041500,288.0,283.200012,98.333338,62,53.900002,100,67.099998,70.699997,67.699997
20160912043000,288.0,283.200012,98.333338,62,53.900002,100,66.900002,70.5,67.5
20160912044500,288.0,288.600006,100.208335,62,59.5,100,66.699997,70.400002,67.400002
20160912050000,288.0,283.200012,98.333338,62,74.900002,100,66.900002,70.400002,67.400002
20160912051500,288.0,288.600006,100.208335,62,69.699997,100,67.099998,70.400002,67.400002
20160912053000,288.0,283.200012,98.333338,62,76.300003,100,67.199997,70.400002,67.400002
20160912054500,288.0,283.200012,98.333338,62,71.599998,100,67.300003,70.400002,67.400002
20160912060000,288.0,288.600006,100.208335,62,69.099998,100,67.400002,70.400002,67.400002
20160912061500,288.0,283.200012,98.333338,62,73.400002,100,67.599998,70.400002,67.400002
20160912063000,288.0,283.200012,98.333338,62,74.400002,100,67.599998,70.400002,67.400002
20160912064500,288.0,288.600006,100.208335,62,54.299999,0,67.5,70.400002,67.400002
20160912070000,288.0,283.200012,98.333338,62,54.299999,0,67.199997,70.400002,67.400002
20160912071500,288.0,283.200012,98.333338,62,81.699997,100,67.199997,75.699997,72.699997
20160912073000,288.0,283.200012,98.333338,62,93.0,100,67.800003,75.699997,72.699997
20160912074500,288.0,288.600006,100.208335,62,86.900002,100,68.400002,75.699997,72.699997
20160912080000,288.0,283.200012,98.333338,62,83.900002,100,68.699997,75.900002,72.900002
20160912081500,288.0,283.200012,98.333338,62,82.099998,100,69.0,76.0,73.0
20160912083000,288.0,283.200012,98.333338,62,89.800003,100,69.300003,75.699997,72.699997
20160912084500,288.0,283.200012,98.333338,62,99.699997,100,69.5,75.699997,72.699997
20160912090000,288.0,283.200012,98.333338,62,96.199997,100,69.699997,76.0,73.0
20160912091500,288.0,283.200012,98.333338,62,87.5,100,69.900002,76.0,73.0
20160912093000,288.0,283.200012,98.333338,62,91.699997,100,70.099998,76.0,73.0
20160912100000,288.0,283.200012,98.333338,62,94.800003,100,70.300003,76.0,73.0
20160912101500,288.0,283.200012,98.333338,62,84.400002,100,70.5,76.0,73.0
20160912103000,288.0,283.200012,98.333338,62,84.400002,100,70.900002,76.0,73.0
20160912104500,288.0,283.200012,98.333338,62,84.400002,100,70.699997,75.699997,72.699997
20160912110000,288.0,283.200012,98.333338,62,85.599998,100,70.699997,76.0,73.0
20160912111500,288.0,283.200012,98.333338,62,86.900002,100,70.800003,75.699997,72.699997
20160912113000,288.0,283.200012,98.333338,62,86.900002,100,70.800003,75.699997,72.699997
20160912114500,288.0,283.200012,98.333338,62,88.099998,100,70.800003,76.0,73.0
20160912120000,288.0,283.200012,98.333338,62,98.400002,100,70.800003,76.0,73.0
20160912121500,288.0,283.200012,98.333338,62,98.400002,100,70.900002,76.0,73.0
20160912123000,288.0,283.200012,98.333338,62,84.400002,100,71.0,76.0,73.0
20160912124500,288.0,283.200012,98.333338,62,78.699997,100,70.900002,76.0,73.0
20160912130000,288.0,283.200012,98.333338,62,86.199997,100,70.900002,76.0,73.0
20160912131500,288.0,283.200012,98.333338,62,87.5,100,70.900002,76.0,73.0
20160912133000,288.0,283.200012,98.333338,62,82.099998,100,71.0,76.0,73.0
20160912134500,288.0,278.399994,96.666665,62,77.400002,100,70.900002,76.0,73.0
20160912140000,288.0,278.399994,96.666665,62,92.800003,100,71.0,76.0,73.0
20160912141500,288.0,283.200012,98.333338,62,89.300003,100,71.099998,76.0,73.0
20160912143000,288.0,278.399994,96.666665,62,83.199997,100,71.199997,76.0,73.0
20160912144500,288.0,278.399994,96.666665,62,100.199997,100,71.300003,76.0,73.0
20160912150000,288.0,278.399994,96.666665,62,88.5,100,71.400002,76.0,73.0
20160912151500,288.0,283.200012,98.333338,62,90.099998,100,71.599998,76.0,73.0
20160912153000,288.0,288.600006,100.208335,62,85.099998,100,71.599998,76.0,73.0
20160912154500,288.0,283.200012,98.333338,62,58.0,0,71.400002,69.900002,66.900002
20160912160000,288.0,288.600006,100.208335,62,56.400002,0,70.800003,69.900002,66.900002
20160912161500,288.0,288.600006,100.208335,62,56.400002,0,70.300003,69.900002,66.900002
20160912163000,288.0,283.200012,98.333338,62,56.400002,0,69.800003,69.900002,66.900002
20160912164500,288.0,283.200012,98.333338,62,56.400002,0,69.400002,69.900002,66.900002
20160912170000,288.0,283.200012,98.333338,62,56.400002,0,69.099998,69.900002,66.900002
20160912171500,288.0,288.600006,100.208335,62,57.299999,0,68.800003,70.0,67.0
20160912173000,288.0,288.600006,100.208335,62,57.900002,0,68.699997,70.0,67.0
20160912174500,288.0,288.600006,100.208335,62,57.900002,0,68.5,70.0,67.0
20160912180000,288.0,288.600006,100.208335,62,57.900002,0,68.400002,70.0,67.0
20160912181500,288.0,288.600006,100.208335,62,57.900002,0,68.300003,70.0,67.0
20160912183000,288.0,288.600006,100.208335,62,57.900002,0,68.199997,70.0,67.0
20160912184500,288.0,288.600006,100.208335,62,56.400002,0,68.199997,70.0,67.0
20160912190000,288.0,288.600006,100.208335,62,54.299999,0,68.099998,69.900002,66.900002
20160912191500,288.0,288.600006,100.208335,62,53.5,0,67.800003,69.900002,66.900002
20160912193000,288.0,288.600006,100.208335,62,53.5,0,67.599998,70.099998,67.099998
20160912194500,288.0,293.399994,101.874998,62,53.5,0,67.400002,70.0,67.0
20160912200000,288.0,293.399994,101.874998,62,53.5,0,67.199997,70.0,67.0
20160912201500,288.0,293.399994,101.874998,62,53.5,0,67.0,70.0,67.0
20160912203000,288.0,298.200012,103.541671,62,53.5,0,66.800003,70.0,67.0
20160912204500,288.0,293.399994,101.874998,62,53.5,100,66.699997,70.0,67.0
20160912210000,288.0,293.399994,101.874998,62,53.5,100,66.599998,70.0,67.0
20160912211500,288.0,298.200012,103.541671,62,53.5,100,66.400002,70.0,67.0
20160912213000,288.0,298.200012,103.541671,62,53.5,100,66.300003,70.0,67.0
20160912214500,288.0,293.399994,101.874998,62,70.699997,100,66.400002,70.0,67.0
20160912220000,288.0,298.200012,103.541671,62,70.699997,100,66.599998,69.900002,66.900002
20160912221500,288.0,298.200012,103.541671,62,74.0,100,66.800003,69.900002,66.900002
20160912223000,288.0,298.200012,103.541671,62,70.099998,100,67.099998,69.900002,66.900002
20160912224500,288.0,298.200012,103.541671,62,55.200001,0,67.199997,69.900002,66.900002
20160912230000,288.0,298.200012,103.541671,62,53.900002,0,67.099998,69.900002,66.900002
20160912231500,288.0,298.200012,103.541671,62,53.900002,0,66.900002,70.0,67.0
20160912233000,288.0,298.200012,103.541671,62,53.900002,0,66.800003,70.0,67.0
20160912234500,288.0,298.200012,103.541671,62,53.900002,100,66.699997,70.0,67.0
20160913000000,288.0,298.200012,103.541671,62,53.900002,100,66.599998,70.0,67.0
20160913001500,288.0,298.200012,103.541671,62,53.900002,100,66.599998,70.0,67.0
20160913003000,288.0,298.200012,103.541671,62,53.900002,100,66.5,70.0,67.0
20160913004500,288.0,298.200012,103.541671,62,53.900002,100,66.400002,70.0,67.0
20160913010000,288.0,298.200012,103.541671,62,67.199997,100,66.400002,70.0,67.0
20160913011500,288.0,298.200012,103.541671,62,71.5,100,66.699997,70.0,67.0
20160913013000,288.0,298.200012,103.541671,62,71.5,100,66.900002,70.0,67.0
20160913014500,288.0,298.200012,103.541671,62,69.199997,100,67.099998,70.0,67.0
20160913020000,288.0,298.200012,103.541671,62,61.400002,0,67.199997,69.900002,66.900002
20160913021500,288.0,298.200012,103.541671,62,54.0,0,67.0,69.900002,66.900002
20160913023000,288.0,298.200012,103.541671,62,54.0,0,66.699997,69.900002,66.900002
20160913024500,288.0,293.399994,101.874998,62,54.0,100,66.5,69.900002,66.900002
20160913030000,288.0,298.200012,103.541671,62,54.0,100,66.300003,69.900002,66.900002
20160913031500,288.0,298.200012,103.541671,62,54.0,100,66.099998,69.900002,66.900002
20160913033000,288.0,293.399994,101.874998,62,69.199997,100,66.099998,69.900002,66.900002
20160913034500,288.0,298.200012,103.541671,62,69.199997,100,66.300003,69.900002,66.900002
20160913040000,288.0,298.200012,103.541671,62,73.5,100,66.599998,69.900002,66.900002
20160913041500,288.0,298.200012,103.541671,62,70.099998,100,66.800003,69.900002,66.900002
20160913043000,288.0,293.399994,101.874998,62,69.199997,100,67.099998,69.900002,66.900002
20160913044500,288.0,298.200012,103.541671,62,54.700001,0,67.199997,69.900002,66.900002
20160913050000,288.0,298.200012,103.541671,62,53.900002,0,67.0,69.900002,66.900002
20160913051500,288.0,298.200012,103.541671,62,53.900002,0,66.800003,69.900002,66.900002
20160913053000,288.0,298.200012,103.541671,62,53.900002,0,66.699997,69.900002,66.900002
20160913054500,288.0,293.399994,101.874998,62,53.900002,100,66.599998,69.900002,66.900002
20160913060000,288.0,298.200012,103.541671,62,53.900002,100,66.5,69.900002,66.900002
20160913061500,288.0,298.200012,103.541671,62,53.900002,100,66.400002,69.900002,66.900002
20160913063000,288.0,298.200012,103.541671,62,53.900002,100,66.300003,69.900002,66.900002
20160913064500,288.0,293.399994,101.874998,62,67.199997,100,66.300003,69.900002,66.900002
20160913070000,288.0,293.399994,101.874998,62,68.800003,100,66.5,69.900002,66.900002
20160913071500,288.0,293.399994,101.874998,62,73.0,100,66.699997,69.900002,66.900002
20160913073000,288.0,293.399994,101.874998,62,69.699997,100,66.900002,69.900002,66.900002
20160913074500,288.0,293.399994,101.874998,62,73.900002,100,67.0,69.900002,66.900002
20160913080000,288.0,298.200012,103.541671,62,69.199997,100,67.099998,69.900002,66.900002
20160913081500,288.0,298.200012,103.541671,62,56.0,0,67.099998,69.900002,66.900002
20160913083000,288.0,298.200012,103.541671,62,54.299999,0,66.900002,69.900002,66.900002
20160913084500,288.0,298.200012,103.541671,62,54.299999,0,66.699997,69.900002,66.900002
20160913090000,288.0,293.399994,101.874998,62,55.099998,100,66.5,69.900002,66.900002
20160913091500,288.0,298.200012,103.541671,62,55.099998,100,66.400002,69.900002,66.900002
20160913093000,288.0,293.399994,101.874998,62,55.900002,100,66.300003,70.0,67.0
20160913094500,288.0,293.399994,101.874998,62,68.599998,100,66.300003,70.0,67.0
20160913100000,288.0,293.399994,101.874998,62,75.5,100,66.599998,70.0,67.0
20160913101500,288.0,293.399994,101.874998,62,72.5,100,66.900002,70.0,67.0
20160913103000,288.0,293.399994,101.874998,62,72.5,100,67.199997,70.0,67.0
20160913104500,288.0,293.399994,101.874998,62,58.0,0,67.300003,70.0,67.0
20160913110000,288.0,293.399994,101.874998,62,58.0,0,67.199997,70.0,67.0
20160913111500,288.0,293.399994,101.874998,62,58.0,0,67.099998,69.900002,66.900002
20160913113000,288.0,293.399994,101.874998,62,58.0,0,67.0,69.900002,66.900002
20160913114500,288.0,293.399994,101.874998,62,58.0,0,66.900002,69.900002,66.900002
20160913120000,288.0,293.399994,101.874998,62,56.0,0,66.900002,69.900002,66.900002
20160913121500,288.0,298.200012,103.541671,62,55.200001,0,66.800003,69.900002,66.900002
20160913123000,288.0,298.200012,103.541671,62,55.200001,0,66.699997,69.900002,66.900002
20160913124500,288.0,293.399994,101.874998,62,55.200001,100,66.599998,69.900002,66.900002
20160913130000,288.0,298.200012,103.541671,62,55.200001,100,66.400002,69.900002,66.900002
20160913131500,288.0,298.200012,103.541671,62,55.200001,100,66.400002,69.900002,66.900002
20160913133000,288.0,293.399994,101.874998,62,55.200001,100,66.300003,69.900002,66.900002
20160913134500,288.0,293.399994,101.874998,62,68.599998,100,66.300003,69.900002,66.900002
20160913140000,288.0,298.200012,103.541671,62,67.699997,100,66.5,69.900002,66.900002
20160913141500,288.0,298.200012,103.541671,62,66.199997,100,66.599998,69.900002,66.900002
20160913143000,288.0,298.200012,103.541671,62,69.699997,100,66.900002,69.900002,66.900002
20160913144500,288.0,293.399994,101.874998,62,67.300003,100,67.0,69.900002,66.900002
20160913150000,288.0,293.399994,101.874998,62,65.5,0,67.199997,69.900002,66.900002
20160913151500,288.0,293.399994,101.874998,62,56.0,0,67.099998,69.900002,66.900002
20160913153000,288.0,293.399994,101.874998,62,55.200001,0,66.900002,69.900002,66.900002
20160913154500,288.0,293.399994,101.874998,62,54.299999,0,66.800003,69.900002,66.900002
20160913160000,288.0,293.399994,101.874998,62,54.299999,100,66.599998,69.900002,66.900002
20160913161500,288.0,293.399994,101.874998,62,54.299999,100,66.400002,69.900002,66.900002
20160913163000,288.0,293.399994,101.874998,62,54.299999,100,66.300003,69.900002,66.900002
20160913164500,288.0,298.200012,103.541671,62,54.299999,100,66.199997,69.900002,66.900002
20160913170000,288.0,293.399994,101.874998,62,74.400002,100,66.199997,70.0,67.0
20160913171500,288.0,293.399994,101.874998,62,75.900002,100,66.599998,70.400002,67.400002
20160913173000,288.0,293.399994,101.874998,62,81.300003,100,66.900002,70.400002,67.400002
20160913174500,288.0,293.399994,101.874998,62,79.599998,100,67.300003,70.400002,67.400002
20160913180000,288.0,293.399994,101.874998,62,76.400002,100,67.599998,70.400002,67.400002
20160913181500,288.0,298.200012,103.541671,62,56.0,0,67.599998,70.800003,67.800003
20160913183000,288.0,293.399994,101.874998,62,54.700001,100,67.400002,70.800003,67.800003
20160913184500,288.0,293.399994,101.874998,62,53.900002,100,67.099998,70.800003,67.800003
20160913190000,288.0,293.399994,101.874998,62,53.900002,100,66.900002,70.699997,67.699997
20160913191500,288.0,293.399994,101.874998,62,73.400002,100,66.800003,70.400002,67.400002
20160913193000,288.0,293.399994,101.874998,62,69.199997,100,66.900002,70.400002,67.400002
20160913194500,288.0,293.399994,101.874998,62,70.099998,100,67.099998,70.400002,67.400002
20160913200000,288.0,293.399994,101.874998,62,73.0,100,67.199997,70.400002,67.400002
20160913201500,288.0,293.399994,101.874998,62,54.299999,0,67.199997,70.0,67.0
20160913203000,288.0,293.399994,101.874998,62,53.5,0,67.099998,70.0,67.0
20160913204500,288.0,293.399994,101.874998,62,53.5,100,66.900002,70.0,67.0
20160913210000,288.0,293.399994,101.874998,62,53.5,100,66.800003,70.300003,67.300003
20160913211500,288.0,293.399994,101.874998,62,53.5,100,66.699997,70.0,67.0
20160913213000,288.0,293.399994,101.874998,62,53.5,100,66.599998,70.0,67.0
20160913214500,288.0,293.399994,101.874998,62,53.5,100,66.5,70.0,67.0
20160913220000,288.0,293.399994,101.874998,62,73.400002,100,66.599998,70.0,67.0
20160913221500,288.0,293.399994,101.874998,62,73.400002,100,66.900002,70.400002,67.400002
20160913223000,288.0,293.399994,101.874998,62,71.400002,100,67.099998,70.400002,67.400002
20160913224500,288.0,293.399994,101.874998,62,53.900002,100,67.199997,70.400002,67.400002
20160913230000,288.0,293.399994,101.874998,62,53.900002,100,66.900002,70.0,67.0
20160913231500,288.0,293.399994,101.874998,62,53.900002,100,66.699997,70.0,67.0
20160913233000,288.0,293.399994,101.874998,62,59.200001,100,66.400002,70.400002,67.400002
20160913234500,288.0,293.399994,101.874998,62,70.400002,100,66.599998,70.400002,67.400002
20160914000000,288.0,293.399994,101.874998,62,72.0,100,66.699997,70.400002,67.400002
20160914001500,288.0,293.399994,101.874998,62,73.0,100,66.900002,70.400002,67.400002
20160914003000,288.0,293.399994,101.874998,62,74.0,100,67.199997,70.400002,67.400002
20160914004500,288.0,293.399994,101.874998,62,74.0,100,67.300003,70.400002,67.400002
20160914010000,288.0,293.399994,101.874998,62,74.0,100,67.5,70.400002,67.400002
20160914011500,288.0,293.399994,101.874998,62,54.700001,100,67.5,70.300003,67.300003
20160914013000,288.0,293.399994,101.874998,62,53.5,0,67.199997,70.0,67.0
20160914014500,288.0,293.399994,101.874998,62,53.5,0,66.900002,70.0,67.0
20160914020000,288.0,293.399994,101.874998,62,53.5,100,66.699997,70.400002,67.400002
20160914021500,288.0,288.600006,100.208335,63,53.5,100,66.599998,70.0,67.0
20160914023000,288.0,298.200012,103.541671,63,65.800003,100,66.5,70.0,67.0
20160914024500,288.0,298.200012,103.541671,63,68.199997,100,66.599998,70.400002,67.400002
20160914030000,288.0,298.200012,103.541671,63,72.0,100,66.699997,70.400002,67.400002
20160914031500,288.0,293.399994,101.874998,63,75.199997,100,66.900002,70.400002,67.400002
20160914033000,288.0,293.399994,101.874998,63,76.0,100,67.0,70.400002,67.400002
20160914034500,288.0,298.200012,103.541671,63,76.0,100,67.199997,70.400002,67.400002
20160914040000,288.0,298.200012,103.541671,63,78.800003,100,67.400002,70.400002,67.400002
20160914041500,288.0,298.200012,103.541671,63,78.800003,100,67.599998,70.400002,67.400002
20160914043000,288.0,298.200012,103.541671,63,54.700001,0,67.599998,70.400002,67.400002
20160914044500,288.0,298.200012,103.541671,63,53.5,0,67.400002,70.400002,67.400002
20160914050000,288.0,298.200012,103.541671,63,53.5,100,67.099998,70.400002,67.400002
20160914051500,288.0,298.200012,103.541671,63,53.5,100,66.900002,70.400002,67.400002
20160914053000,288.0,298.200012,103.541671,63,53.5,100,66.699997,70.400002,67.400002
20160914054500,288.0,293.399994,101.874998,63,73.099998,100,66.599998,70.400002,67.400002
20160914060000,288.0,293.399994,101.874998,63,73.099998,100,66.800003,70.400002,67.400002
20160914061500,288.0,298.200012,103.541671,63,75.900002,100,67.0,70.400002,67.400002
20160914063000,288.0,293.399994,101.874998,63,70.099998,100,67.199997,70.0,67.0
20160914064500,288.0,298.200012,103.541671,63,58.900002,100,67.300003,70.400002,67.400002
20160914070000,288.0,298.200012,103.541671,63,53.900002,100,67.199997,70.400002,67.400002
20160914071500,288.0,298.200012,103.541671,63,57.799999,0,66.800003,68.699997,65.699997
20160914073000,288.0,293.399994,101.874998,63,53.900002,0,66.900002,68.400002,65.400002
20160914074500,288.0,298.200012,103.541671,63,53.900002,0,66.699997,68.400002,65.400002
20160914080000,288.0,298.200012,103.541671,63,53.900002,0,66.599998,68.5,65.5
20160914081500,288.0,293.399994,101.874998,63,97.800003,100,67.099998,72.199997,69.199997
20160914083000,288.0,293.399994,101.874998,63,90.400002,100,67.5,72.199997,69.199997
20160914084500,288.0,293.399994,101.874998,63,89.300003,100,68.199997,72.199997,69.199997
20160914090000,288.0,293.399994,101.874998,63,84.400002,100,68.800003,72.199997,69.199997
20160914091500,288.0,293.399994,101.874998,63,82.099998,100,68.900002,72.199997,69.199997
20160914093000,288.0,293.399994,101.874998,63,82.099998,100,69.0,72.199997,69.199997
20160914094500,288.0,293.399994,101.874998,63,82.099998,100,69.199997,72.199997,69.199997
20160914100000,288.0,293.399994,101.874998,63,83.0,100,69.300003,72.199997,69.199997
20160914101500,288.0,293.399994,101.874998,63,58.0,0,69.400002,72.199997,69.199997
20160914103000,288.0,293.399994,101.874998,63,54.299999,100,68.900002,72.199997,69.199997
20160914104500,288.0,293.399994,101.874998,63,54.299999,100,68.599998,72.199997,69.199997
20160914110000,288.0,293.399994,101.874998,63,70.099998,100,68.199997,72.199997,69.199997
20160914111500,288.0,293.399994,101.874998,63,72.5,100,68.400002,72.199997,69.199997
20160914113000,288.0,298.200012,103.541671,63,80.199997,100,68.599998,72.199997,69.199997
20160914114500,288.0,298.200012,103.541671,63,84.0,100,68.599998,72.199997,69.199997
20160914120000,288.0,293.399994,101.874998,63,84.0,100,68.699997,72.199997,69.199997
20160914121500,288.0,293.399994,101.874998,63,77.300003,100,68.900002,72.199997,69.199997
20160914123000,288.0,298.200012,103.541671,63,91.099998,100,68.900002,72.199997,69.199997
20160914124500,288.0,298.200012,103.541671,63,77.800003,100,69.099998,72.199997,69.199997
20160914130000,288.0,293.399994,101.874998,63,90.300003,100,69.199997,72.199997,69.199997
20160914131500,288.0,298.200012,103.541671,63,81.099998,100,69.300003,72.199997,69.199997
20160914133000,288.0,293.399994,101.874998,63,82.099998,100,69.400002,72.199997,69.199997
20160914134500,288.0,298.200012,103.541671,63,56.400002,100,69.300003,72.199997,69.199997
20160914140000,288.0,298.200012,103.541671,63,55.599998,100,68.900002,72.199997,69.199997
20160914141500,288.0,293.399994,101.874998,63,74.599998,100,68.599998,72.199997,69.199997
20160914143000,288.0,298.200012,103.541671,63,69.199997,100,68.5,72.199997,69.199997
20160914144500,288.0,298.200012,103.541671,63,68.099998,100,68.599998,72.199997,69.199997
20160914150000,288.0,293.399994,101.874998,63,72.0,100,68.599998,72.199997,69.199997
20160914151500,288.0,293.399994,101.874998,63,72.0,100,68.599998,72.199997,69.199997
20160914153000,288.0,298.200012,103.541671,63,89.900002,100,68.699997,72.199997,69.199997
20160914154500,288.0,298.200012,103.541671,63,77.800003,100,68.900002,72.199997,69.199997
20160914160000,288.0,298.200012,103.541671,63,73.0,100,68.900002,72.199997,69.199997
20160914161500,288.0,298.200012,103.541671,63,78.300003,100,69.099998,72.199997,69.199997
20160914163000,288.0,298.200012,103.541671,63,74.400002,100,69.099998,72.199997,69.199997
20160914164500,288.0,293.399994,101.874998,63,70.599998,100,69.0,72.199997,69.199997
20160914170000,288.0,298.200012,103.541671,63,80.199997,100,69.099998,72.199997,69.199997
20160914171500,288.0,293.399994,101.874998,63,76.400002,100,69.099998,72.199997,69.199997
20160914173000,288.0,293.399994,101.874998,63,78.300003,100,69.199997,72.199997,69.199997
20160914174500,288.0,293.399994,101.874998,63,74.900002,100,69.199997,72.199997,69.199997
20160914180000,288.0,278.399994,96.666665,55,58.0,0,69.300003,72.199997,69.199997
20160914181500,288.0,283.200012,98.333338,55,55.099998,100,68.900002,72.099998,69.099998
20160914183000,288.0,283.200012,98.333338,55,55.099998,100,68.599998,72.099998,69.099998
20160914184500,288.0,283.200012,98.333338,55,54.299999,100,68.199997,72.099998,69.099998
20160914190000,288.0,283.200012,98.333338,55,79.099998,100,68.199997,72.099998,69.099998
20160914191500,288.0,283.200012,98.333338,55,78.199997,100,68.300003,72.099998,69.099998
20160914193000,288.0,278.399994,96.666665,55,86.400002,100,68.5,72.099998,69.099998
20160914194500,288.0,283.200012,98.333338,55,81.599998,100,68.699997,72.0,69.0
20160914200000,288.0,283.200012,98.333338,55,78.699997,100,68.900002,72.0,69.0
20160914201500,288.0,283.200012,98.333338,55,78.699997,100,69.0,72.099998,69.099998
20160914203000,288.0,283.200012,98.333338,55,78.699997,100,69.099998,72.099998,69.099998
20160914204500,288.0,283.200012,98.333338,55,55.599998,100,69.099998,72.0,69.0
20160914210000,288.0,283.200012,98.333338,55,53.5,100,68.699997,72.0,69.0
20160914211500,288.0,283.200012,98.333338,55,53.5,100,68.300003,71.900002,68.900002
20160914213000,288.0,283.200012,98.333338,55,71.0,100,67.900002,71.900002,68.900002
20160914214500,288.0,278.399994,96.666665,55,73.5,100,67.900002,71.900002,68.900002
20160914220000,288.0,283.200012,98.333338,55,77.699997,100,68.099998,71.900002,68.900002
20160914221500,288.0,278.399994,96.666665,55,79.699997,100,68.300003,71.900002,68.900002
20160914223000,288.0,278.399994,96.666665,55,92.099998,100,68.5,71.900002,68.900002
20160914224500,288.0,278.399994,96.666665,55,86.300003,100,68.699997,71.900002,68.900002
20160914230000,288.0,278.399994,96.666665,55,81.099998,100,68.900002,71.900002,68.900002
20160914231500,288.0,278.399994,96.666665,55,65.599998,100,69.099998,71.900002,68.900002
20160914233000,288.0,278.399994,96.666665,55,53.900002,100,68.699997,71.900002,68.900002
20160914234500,288.0,283.200012,98.333338,55,53.900002,100,68.300003,71.900002,68.900002
20160915000000,288.0,283.200012,98.333338,55,53.900002,100,68.0,71.900002,68.900002
20160915001500,288.0,283.200012,98.333338,55,70.099998,100,68.0,71.800003,68.800003
20160915003000,288.0,278.399994,96.666665,55,81.099998,100,68.099998,71.900002,68.900002
20160915004500,288.0,278.399994,96.666665,55,79.699997,100,68.400002,71.800003,68.800003
20160915010000,288.0,278.399994,96.666665,55,75.099998,100,68.599998,71.800003,68.800003
20160915011500,288.0,278.399994,96.666665,55,75.099998,100,68.699997,71.800003,68.800003
20160915013000,288.0,278.399994,96.666665,55,86.099998,100,68.800003,71.800003,68.800003
20160915014500,288.0,278.399994,96.666665,55,78.699997,100,68.900002,71.800003,68.800003
20160915020000,288.0,283.200012,98.333338,55,74.0,100,69.0,71.800003,68.800003
20160915021500,288.0,278.399994,96.666665,55,79.599998,100,68.900002,71.800003,68.800003
20160915023000,288.0,278.399994,96.666665,55,82.699997,100,68.900002,71.800003,68.800003
20160915024500,288.0,283.200012,98.333338,55,75.900002,100,68.900002,71.800003,68.800003
20160915030000,288.0,283.200012,98.333338,55,74.0,100,68.800003,71.800003,68.800003
20160915031500,288.0,283.200012,98.333338,55,82.599998,100,68.800003,71.800003,68.800003
20160915033000,288.0,283.200012,98.333338,55,81.300003,100,68.800003,71.800003,68.800003
20160915034500,288.0,283.200012,98.333338,55,74.900002,100,68.699997,71.800003,68.800003
20160915040000,288.0,283.200012,98.333338,55,76.400002,100,68.699997,71.800003,68.800003
20160915041500,288.0,283.200012,98.333338,55,85.199997,100,68.699997,71.800003,68.800003
20160915043000,288.0,283.200012,98.333338,55,76.400002,100,68.699997,71.800003,68.800003
20160915044500,288.0,283.200012,98.333338,55,74.0,100,68.699997,71.800003,68.800003
20160915050000,288.0,283.200012,98.333338,55,81.300003,100,68.699997,71.800003,68.800003
20160915051500,288.0,283.200012,98.333338,55,79.199997,100,68.699997,71.800003,68.800003
20160915053000,288.0,283.200012,98.333338,55,74.400002,100,68.800003,71.800003,68.800003
20160915054500,288.0,283.200012,98.333338,55,78.0,100,68.800003,71.800003,68.800003
20160915060000,288.0,283.200012,98.333338,55,81.599998,100,68.800003,71.800003,68.800003
20160915061500,288.0,283.200012,98.333338,55,74.400002,100,68.900002,71.800003,68.800003
20160915063000,288.0,283.200012,98.333338,55,78.199997,100,68.900002,71.800003,68.800003
20160915064500,288.0,283.200012,98.333338,55,84.400002,100,68.900002,71.800003,68.800003
20160915070000,288.0,283.200012,98.333338,55,75.400002,100,69.0,71.800003,68.800003
20160915071500,288.0,283.200012,98.333338,55,55.599998,0,68.900002,71.800003,68.800003
20160915073000,288.0,283.200012,98.333338,55,54.099998,0,68.599998,71.800003,68.800003
20160915074500,288.0,283.200012,98.333338,55,54.099998,100,68.199997,71.800003,68.800003
20160915080000,288.0,283.200012,98.333338,55,54.099998,100,67.900002,71.800003,68.800003
20160915081500,288.0,283.200012,98.333338,55,73.800003,100,67.800003,71.800003,68.800003
20160915083000,288.0,283.200012,98.333338,55,81.5,100,67.900002,71.800003,68.800003
20160915084500,288.0,283.200012,98.333338,55,86.599998,100,68.199997,71.800003,68.800003
20160915090000,288.0,283.200012,98.333338,55,89.900002,100,68.400002,71.800003,68.800003
20160915091500,288.0,283.200012,98.333338,55,80.699997,100,68.699997,71.800003,68.800003
20160915093000,288.0,283.200012,98.333338,55,55.200001,0,68.599998,71.800003,68.800003
20160915094500,288.0,283.200012,98.333338,55,54.400002,100,68.300003,71.800003,68.800003
20160915100000,288.0,283.200012,98.333338,55,54.400002,100,67.900002,71.800003,68.800003
20160915101500,288.0,283.200012,98.333338,55,70.599998,100,67.900002,71.800003,68.800003
20160915103000,288.0,283.200012,98.333338,55,75.400002,100,68.099998,71.800003,68.800003
20160915104500,288.0,283.200012,98.333338,55,75.400002,100,68.400002,71.800003,68.800003
20160915110000,288.0,283.200012,98.333338,55,78.900002,100,68.599998,71.800003,68.800003
20160915111500,288.0,283.200012,98.333338,55,75.400002,100,68.699997,71.800003,68.800003
20160915113000,288.0,283.200012,98.333338,55,74.400002,100,68.699997,71.800003,68.800003
20160915114500,288.0,283.200012,98.333338,55,74.400002,100,68.800003,71.800003,68.800003
20160915120000,288.0,283.200012,98.333338,55,78.699997,100,68.800003,71.800003,68.800003
20160915121500,288.0,283.200012,98.333338,55,75.400002,100,68.900002,71.800003,68.800003
20160915123000,288.0,283.200012,98.333338,55,77.800003,100,68.900002,71.800003,68.800003
20160915124500,288.0,283.200012,98.333338,55,58.900002,100,68.900002,71.800003,68.800003
20160915130000,288.0,283.200012,98.333338,55,55.200001,100,68.699997,71.800003,68.800003
20160915131500,288.0,283.200012,98.333338,55,54.299999,100,68.5,71.800003,68.800003
20160915133000,288.0,283.200012,98.333338,55,53.599998,100,68.300003,71.800003,68.800003
20160915134500,288.0,278.399994,96.666665,55,53.599998,100,68.0,71.800003,68.800003
20160915140000,288.0,283.200012,98.333338,55,70.599998,100,67.900002,71.800003,68.800003
20160915141500,288.0,283.200012,98.333338,55,77.300003,100,68.099998,71.800003,68.800003
20160915143000,288.0,278.399994,96.666665,55,77.300003,100,68.199997,71.800003,68.800003
20160915144500,288.0,278.399994,96.666665,55,83.199997,100,68.400002,71.800003,68.800003
20160915150000,288.0,278.399994,96.666665,55,79.199997,100,68.599998,71.800003,68.800003
20160915151500,288.0,283.200012,98.333338,55,78.300003,100,68.699997,71.800003,68.800003
20160915153000,288.0,283.200012,98.333338,55,78.300003,100,68.900002,71.800003,68.800003
20160915154500,288.0,283.200012,98.333338,55,78.300003,100,69.0,71.800003,68.800003
20160915160000,288.0,283.200012,98.333338,55,73.0,100,69.0,71.800003,68.800003
20160915161500,288.0,283.200012,98.333338,55,86.300003,100,69.0,71.800003,68.800003
20160915163000,288.0,283.200012,98.333338,55,56.400002,0,68.800003,71.800003,68.800003
20160915164500,288.0,283.200012,98.333338,55,55.200001,100,68.5,71.800003,68.800003
20160915170000,288.0,283.200012,98.333338,55,53.900002,100,68.099998,71.800003,68.800003
20160915171500,288.0,283.200012,98.333338,55,72.900002,100,67.800003,71.800003,68.800003
20160915173000,288.0,283.200012,98.333338,55,76.300003,100,67.800003,71.800003,68.800003
20160915174500,288.0,278.399994,96.666665,55,80.800003,100,68.0,71.800003,68.800003
20160915180000,288.0,278.399994,96.666665,55,89.199997,100,68.199997,71.800003,68.800003
20160915181500,288.0,283.200012,98.333338,55,83.800003,100,68.400002,71.800003,68.800003
20160915183000,288.0,278.399994,96.666665,55,81.599998,100,68.699997,71.800003,68.800003
20160915184500,288.0,278.399994,96.666665,55,93.300003,100,68.900002,71.800003,68.800003
20160915190000,288.0,283.200012,98.333338,55,82.099998,100,69.0,71.800003,68.800003
20160915191500,288.0,283.200012,98.333338,55,53.900002,0,68.800003,71.800003,68.800003
20160915193000,288.0,283.200012,98.333338,55,53.900002,100,68.300003,71.800003,68.800003
20160915194500,288.0,283.200012,98.333338,55,53.900002,100,68.099998,71.800003,68.800003
20160915200000,288.0,278.399994,96.666665,55,71.099998,100,67.800003,71.800003,68.800003
20160915201500,288.0,283.200012,98.333338,55,78.699997,100,67.900002,71.800003,68.800003
20160915203000,288.0,283.200012,98.333338,55,77.800003,100,68.199997,71.800003,68.800003
20160915204500,288.0,278.399994,96.666665,55,87.400002,100,68.400002,71.800003,68.800003
20160915210000,288.0,283.200012,98.333338,55,77.800003,100,68.599998,71.800003,68.800003
20160915211500,288.0,283.200012,98.333338,55,81.300003,100,68.800003,71.800003,68.800003
20160915213000,288.0,283.200012,98.333338,55,83.599998,100,69.0,71.800003,68.800003
20160915214500,288.0,283.200012,98.333338,55,54.599998,0,68.900002,71.800003,68.800003
20160915220000,288.0,283.200012,98.333338,55,53.900002,100,68.5,71.800003,68.800003
20160915221500,288.0,283.200012,98.333338,55,53.900002,100,68.099998,71.800003,68.800003
20160915223000,288.0,283.200012,98.333338,55,72.900002,100,67.800003,71.800003,68.800003
20160915224500,288.0,283.200012,98.333338,55,74.099998,100,67.800003,71.800003,68.800003
20160915230000,288.0,283.200012,98.333338,55,80.199997,100,68.0,71.800003,68.800003
20160915231500,288.0,278.399994,96.666665,55,92.199997,100,68.199997,71.800003,68.800003
20160915233000,288.0,278.399994,96.666665,55,82.5,100,68.400002,71.800003,68.800003
20160915234500,288.0,278.399994,96.666665,55,90.599998,100,68.599998,71.800003,68.800003
20160916000000,288.0,283.200012,98.333338,55,81.599998,100,68.800003,71.800003,68.800003
20160916001500,288.0,283.200012,98.333338,55,85.699997,100,68.900002,71.800003,68.800003
20160916003000,288.0,283.200012,98.333338,55,56.0,0,69.0,71.800003,68.800003
20160916004500,288.0,283.200012,98.333338,55,53.900002,0,68.599998,71.800003,68.800003
20160916010000,288.0,283.200012,98.333338,55,53.900002,100,68.099998,71.800003,68.800003
20160916011500,288.0,283.200012,98.333338,55,70.099998,100,67.800003,71.800003,68.800003
20160916013000,288.0,283.200012,98.333338,55,78.699997,100,67.800003,71.800003,68.800003
20160916014500,288.0,283.200012,98.333338,55,85.5,100,68.099998,71.800003,68.800003
20160916020000,288.0,283.200012,98.333338,55,80.199997,100,68.300003,71.800003,68.800003
20160916021500,288.0,283.200012,98.333338,55,90.5,100,68.599998,71.800003,68.800003
20160916023000,288.0,278.399994,96.666665,55,79.699997,100,68.800003,71.800003,68.800003
20160916024500,288.0,283.200012,98.333338,55,88.099998,100,69.0,71.800003,68.800003
20160916030000,288.0,283.200012,98.333338,55,54.400002,0,68.800003,71.800003,68.800003
20160916031500,288.0,283.200012,98.333338,55,54.400002,100,68.400002,71.800003,68.800003
20160916033000,288.0,283.200012,98.333338,55,54.400002,100,68.099998,71.800003,68.800003
20160916034500,288.0,283.200012,98.333338,55,62.599998,100,67.800003,71.800003,68.800003
20160916040000,288.0,283.200012,98.333338,55,78.699997,100,67.900002,71.800003,68.800003
20160916041500,288.0,283.200012,98.333338,55,78.699997,100,68.099998,71.800003,68.800003
20160916043000,288.0,283.200012,98.333338,55,80.699997,100,68.199997,71.800003,68.800003
20160916044500,288.0,278.399994,96.666665,55,90.400002,100,68.400002,71.800003,68.800003
20160916050000,288.0,283.200012,98.333338,55,79.699997,100,68.5,71.800003,68.800003
20160916051500,288.0,283.200012,98.333338,55,82.099998,100,68.599998,71.800003,68.800003
20160916053000,288.0,278.399994,96.666665,55,90.400002,100,68.699997,71.800003,68.800003
20160916054500,288.0,283.200012,98.333338,55,79.699997,100,68.800003,71.800003,68.800003
20160916060000,288.0,283.200012,98.333338,55,85.300003,100,68.900002,71.800003,68.800003
20160916061500,288.0,283.200012,98.333338,55,78.699997,100,68.900002,71.800003,68.800003
