PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160916063000,288.0,283.200012,98.333338,55,80.099998,100,68.900002,71.800003,68.800003
20160916064500,288.0,283.200012,98.333338,55,78.699997,100,68.900002,71.800003,68.800003
20160916070000,288.0,283.200012,98.333338,55,84.300003,100,69.099998,71.800003,68.800003
20160916071500,288.0,283.200012,98.333338,55,54.299999,100,68.199997,71.800003,68.800003
20160916073000,288.0,283.200012,98.333338,55,54.299999,100,68.599998,71.800003,68.800003
20160916074500,288.0,283.200012,98.333338,55,54.299999,100,68.400002,71.800003,68.800003
20160916080000,288.0,283.200012,98.333338,55,54.299999,100,68.199997,71.800003,68.800003
20160916081500,288.0,283.200012,98.333338,55,70.099998,100,67.900002,71.800003,68.800003
20160916083000,288.0,278.399994,96.666665,55,76.400002,100,68.099998,71.800003,68.800003
20160916084500,288.0,283.200012,98.333338,55,76.400002,100,68.199997,71.800003,68.800003
20160916090000,288.0,278.399994,96.666665,55,75.400002,100,68.400002,71.800003,68.800003
20160916091500,288.0,278.399994,96.666665,55,75.400002,100,68.5,71.800003,68.800003
20160916093000,288.0,278.399994,96.666665,55,76.400002,100,68.599998,71.800003,68.800003
20160916094500,288.0,278.399994,96.666665,55,76.400002,100,68.699997,71.800003,68.800003
20160916100000,288.0,278.399994,96.666665,55,76.400002,100,69.0,71.800003,68.800003
20160916101500,288.0,278.399994,96.666665,55,54.700001,0,68.599998,71.800003,68.800003
20160916103000,288.0,283.200012,98.333338,55,54.700001,100,68.199997,71.800003,68.800003
20160916104500,288.0,283.200012,98.333338,55,54.700001,100,67.900002,71.800003,68.800003
20160916110000,288.0,278.399994,96.666665,55,76.400002,100,67.800003,71.800003,68.800003
20160916111500,288.0,278.399994,96.666665,55,84.699997,100,68.0,71.800003,68.800003
20160916113000,288.0,278.399994,96.666665,55,76.800003,100,68.199997,71.800003,68.800003
20160916114500,288.0,283.200012,98.333338,55,86.300003,100,68.300003,71.800003,68.800003
20160916120000,288.0,278.399994,96.666665,55,77.0,100,68.400002,71.800003,68.800003
20160916121500,288.0,278.399994,96.666665,55,93.5,100,68.599998,71.800003,68.800003
20160916123000,288.0,278.399994,96.666665,55,82.099998,100,68.800003,71.800003,68.800003
20160916124500,288.0,278.399994,96.666665,55,82.099998,100,68.900002,71.800003,68.800003
20160916130000,288.0,283.200012,98.333338,55,58.5,0,69.0,71.800003,68.800003
20160916131500,288.0,283.200012,98.333338,55,53.5,0,68.599998,71.800003,68.800003
20160916133000,288.0,283.200012,98.333338,55,53.5,100,68.099998,71.800003,68.800003
20160916134500,288.0,278.399994,96.666665,55,75.800003,100,67.699997,71.800003,68.800003
20160916140000,288.0,283.200012,98.333338,55,76.800003,100,67.699997,71.800003,68.800003
20160916141500,288.0,278.399994,96.666665,55,83.099998,100,67.900002,71.800003,68.800003
20160916143000,288.0,278.399994,96.666665,55,95.800003,100,68.199997,71.800003,68.800003
20160916144500,288.0,278.399994,96.666665,55,87.5,100,68.400002,71.800003,68.800003
20160916150000,288.0,278.399994,96.666665,55,84.5,100,68.599998,71.800003,68.800003
20160916151500,288.0,278.399994,96.666665,55,83.199997,100,68.800003,71.800003,68.800003
20160916153000,288.0,278.399994,96.666665,55,86.599998,100,68.900002,71.800003,68.800003
20160916154500,288.0,278.399994,96.666665,55,56.0,0,68.900002,71.800003,68.800003
20160916160000,288.0,283.200012,98.333338,55,55.099998,100,68.5,71.800003,68.800003
20160916161500,288.0,283.200012,98.333338,55,55.099998,100,68.099998,71.800003,68.800003
20160916163000,288.0,278.399994,96.666665,55,71.599998,100,67.800003,71.800003,68.800003
20160916164500,288.0,278.399994,96.666665,55,74.400002,100,67.800003,71.800003,68.800003
20160916170000,288.0,278.399994,96.666665,55,77.199997,100,68.099998,71.800003,68.800003
20160916171500,288.0,278.399994,96.666665,55,92.699997,100,68.300003,71.800003,68.800003
20160916173000,288.0,278.399994,96.666665,55,91.699997,100,68.5,71.800003,68.800003
20160916174500,288.0,278.399994,96.666665,55,79.699997,100,68.699997,71.800003,68.800003
20160916180000,288.0,278.399994,96.666665,55,83.400002,100,68.900002,71.800003,68.800003
20160916181500,288.0,278.399994,96.666665,55,93.099998,100,69.0,71.800003,68.800003
20160916183000,288.0,278.399994,96.666665,55,53.900002,0,68.800003,71.800003,68.800003
20160916184500,288.0,283.200012,98.333338,55,53.200001,100,68.400002,71.800003,68.800003
20160916190000,288.0,283.200012,98.333338,55,53.200001,100,68.0,71.800003,68.800003
20160916191500,288.0,278.399994,96.666665,55,74.400002,100,67.800003,71.800003,68.800003
20160916193000,288.0,278.399994,96.666665,55,81.0,100,67.900002,71.800003,68.800003
20160916194500,288.0,278.399994,96.666665,55,76.5,100,68.099998,71.800003,68.800003
20160916200000,288.0,278.399994,96.666665,55,79.099998,100,68.300003,71.800003,68.800003
20160916201500,288.0,278.399994,96.666665,55,88.300003,100,68.599998,71.800003,68.800003
20160916203000,288.0,278.399994,96.666665,55,89.300003,100,68.699997,71.800003,68.800003
20160916204500,288.0,278.399994,96.666665,55,79.199997,100,68.900002,71.800003,68.800003
20160916210000,288.0,278.399994,96.666665,55,55.200001,0,68.900002,71.800003,68.800003
20160916211500,288.0,278.399994,96.666665,55,53.200001,0,68.599998,71.800003,68.800003
20160916213000,288.0,283.200012,98.333338,55,53.200001,100,68.199997,71.800003,68.800003
20160916214500,288.0,283.200012,98.333338,55,66.199997,100,67.699997,71.800003,68.800003
20160916220000,288.0,278.399994,96.666665,55,81.599998,100,67.699997,71.800003,68.800003
20160916221500,288.0,283.200012,98.333338,55,79.699997,100,67.900002,71.800003,68.800003
20160916223000,288.0,278.399994,96.666665,55,87.300003,100,68.099998,71.800003,68.800003
20160916224500,288.0,283.200012,98.333338,55,98.5,100,68.300003,71.800003,68.800003
20160916230000,288.0,278.399994,96.666665,55,84.400002,100,68.5,71.800003,68.800003
20160916231500,288.0,278.399994,96.666665,55,80.699997,100,68.699997,71.800003,68.800003
20160916233000,288.0,278.399994,96.666665,55,94.800003,100,68.800003,71.800003,68.800003
20160916234500,288.0,278.399994,96.666665,55,89.099998,100,68.900002,71.800003,68.800003
20160917000000,288.0,283.200012,98.333338,55,56.400002,0,69.0,71.800003,68.800003
20160917001500,288.0,283.200012,98.333338,55,53.900002,0,68.599998,71.800003,68.800003
20160917003000,288.0,283.200012,98.333338,55,53.900002,100,68.199997,71.800003,68.800003
20160917004500,288.0,283.200012,98.333338,55,57.099998,100,67.800003,71.800003,68.800003
20160917010000,288.0,283.200012,98.333338,55,70.599998,100,67.800003,71.800003,68.800003
20160917011500,288.0,278.399994,96.666665,55,84.800003,100,67.900002,71.800003,68.800003
20160917013000,288.0,283.200012,98.333338,55,81.800003,100,68.199997,71.800003,68.800003
20160917014500,288.0,283.200012,98.333338,55,78.300003,100,68.400002,71.800003,68.800003
20160917020000,288.0,278.399994,96.666665,55,94.699997,100,68.599998,71.800003,68.800003
20160917021500,288.0,293.399994,101.874998,57,79.699997,100,68.800003,71.800003,68.800003
20160917023000,288.0,278.399994,96.666665,57,78.699997,100,68.900002,71.800003,68.800003
20160917024500,288.0,283.200012,98.333338,57,55.200001,0,68.900002,71.800003,68.800003
20160917030000,288.0,283.200012,98.333338,57,53.900002,100,68.5,71.800003,68.800003
20160917031500,288.0,283.200012,98.333338,57,53.900002,100,68.099998,71.800003,68.800003
20160917033000,288.0,283.200012,98.333338,57,69.099998,100,67.699997,71.800003,68.800003
20160917034500,288.0,283.200012,98.333338,57,82.699997,100,67.699997,71.800003,68.800003
20160917040000,288.0,283.200012,98.333338,57,83.800003,100,67.900002,71.800003,68.800003
20160917041500,288.0,283.200012,98.333338,57,80.199997,100,68.099998,71.800003,68.800003
20160917043000,288.0,283.200012,98.333338,57,91.400002,100,68.300003,71.800003,68.800003
20160917044500,288.0,283.200012,98.333338,57,89.400002,100,68.599998,71.800003,68.800003
20160917050000,288.0,283.200012,98.333338,57,80.400002,100,68.800003,71.800003,68.800003
20160917051500,288.0,283.200012,98.333338,57,87.400002,100,69.0,71.800003,68.800003
20160917053000,288.0,283.200012,98.333338,57,54.299999,0,68.800003,71.800003,68.800003
20160917054500,288.0,283.200012,98.333338,57,53.5,100,68.400002,71.800003,68.800003
20160917060000,288.0,283.200012,98.333338,57,53.5,100,68.099998,71.800003,68.800003
20160917061500,288.0,283.200012,98.333338,57,77.199997,100,67.800003,71.800003,68.800003
20160917063000,288.0,283.200012,98.333338,57,74.400002,100,67.900002,71.800003,68.800003
20160917064500,288.0,283.200012,98.333338,57,76.599998,100,68.099998,71.800003,68.800003
20160917070000,288.0,283.200012,98.333338,57,94.099998,100,68.300003,71.800003,68.800003
20160917071500,288.0,283.200012,98.333338,57,81.5,100,68.599998,71.800003,68.800003
20160917073000,288.0,283.200012,98.333338,57,77.800003,100,68.699997,71.800003,68.800003
20160917074500,288.0,283.200012,98.333338,57,86.300003,100,68.900002,71.800003,68.800003
20160917080000,288.0,283.200012,98.333338,57,75.0,0,69.099998,71.800003,68.800003
20160917081500,288.0,283.200012,98.333338,57,53.700001,0,68.699997,71.800003,68.800003
20160917083000,288.0,283.200012,98.333338,57,53.099998,100,68.300003,71.800003,68.800003
20160917084500,288.0,283.200012,98.333338,57,53.099998,100,67.900002,71.800003,68.800003
20160917090000,288.0,283.200012,98.333338,57,74.400002,100,67.800003,71.800003,68.800003
20160917091500,288.0,283.200012,98.333338,57,75.199997,100,67.900002,71.800003,68.800003
20160917093000,288.0,283.200012,98.333338,57,83.300003,100,68.099998,71.800003,68.800003
20160917094500,288.0,283.200012,98.333338,57,90.099998,100,68.400002,71.800003,68.800003
20160917100000,288.0,283.200012,98.333338,57,78.300003,100,68.599998,71.800003,68.800003
20160917101500,288.0,283.200012,98.333338,57,87.400002,100,68.800003,71.800003,68.800003
20160917103000,288.0,283.200012,98.333338,57,87.400002,100,68.900002,71.800003,68.800003
20160917104500,288.0,283.200012,98.333338,57,59.200001,0,69.0,71.800003,68.800003
20160917110000,288.0,283.200012,98.333338,57,53.900002,0,68.599998,71.800003,68.800003
20160917111500,288.0,283.200012,98.333338,57,53.900002,100,68.099998,71.800003,68.800003
20160917113000,288.0,283.200012,98.333338,57,69.099998,100,67.699997,71.800003,68.800003
20160917114500,288.0,283.200012,98.333338,57,81.300003,100,67.699997,71.800003,68.800003
20160917120000,288.0,278.399994,96.666665,57,92.199997,100,67.800003,71.800003,68.800003
20160917121500,288.0,283.200012,98.333338,57,79.199997,100,68.099998,71.800003,68.800003
20160917123000,288.0,283.200012,98.333338,57,83.099998,100,68.199997,71.800003,68.800003
20160917124500,288.0,283.200012,98.333338,57,82.099998,100,68.400002,71.800003,68.800003
20160917130000,288.0,283.200012,98.333338,57,82.099998,100,68.699997,71.800003,68.800003
20160917131500,288.0,283.200012,98.333338,57,91.900002,100,68.900002,71.800003,68.800003
20160917133000,288.0,283.200012,98.333338,57,53.900002,0,68.900002,71.800003,68.800003
20160917134500,288.0,283.200012,98.333338,57,53.099998,100,68.5,71.800003,68.800003
20160917140000,288.0,283.200012,98.333338,57,53.099998,100,68.099998,71.800003,68.800003
20160917141500,288.0,283.200012,98.333338,57,67.099998,100,67.800003,71.800003,68.800003
20160917143000,288.0,283.200012,98.333338,57,75.400002,100,67.900002,71.800003,68.800003
20160917144500,288.0,283.200012,98.333338,57,83.800003,100,68.099998,71.800003,68.800003
20160917150000,288.0,278.399994,96.666665,57,85.5,100,68.300003,71.800003,68.800003
20160917151500,288.0,283.200012,98.333338,57,80.599998,100,68.400002,71.800003,68.800003
20160917153000,288.0,283.200012,98.333338,57,78.599998,100,68.599998,71.800003,68.800003
20160917154500,288.0,278.399994,96.666665,57,88.099998,100,68.699997,71.800003,68.800003
20160917160000,288.0,278.399994,96.666665,57,77.5,100,68.699997,71.800003,68.800003
20160917161500,288.0,278.399994,96.666665,57,78.300003,100,68.800003,71.800003,68.800003
20160917163000,288.0,283.200012,98.333338,57,87.400002,100,68.800003,71.800003,68.800003
20160917164500,288.0,283.200012,98.333338,57,78.300003,100,68.900002,71.800003,68.800003
20160917170000,288.0,283.200012,98.333338,57,85.400002,100,68.900002,71.800003,68.800003
20160917171500,288.0,278.399994,96.666665,57,77.800003,100,68.900002,71.800003,68.800003
20160917173000,288.0,283.200012,98.333338,57,81.699997,100,68.900002,71.800003,68.800003
20160917174500,288.0,283.200012,98.333338,57,79.599998,100,68.900002,71.800003,68.800003
20160917180000,288.0,283.200012,98.333338,57,79.599998,100,68.900002,71.800003,68.800003
20160917181500,288.0,278.399994,96.666665,57,83.5,100,69.0,71.800003,68.800003
20160917183000,288.0,283.200012,98.333338,57,79.199997,100,69.0,71.800003,68.800003
20160917184500,288.0,283.200012,98.333338,57,83.099998,100,69.0,71.800003,68.800003
20160917190000,288.0,278.399994,96.666665,57,78.300003,100,69.0,71.800003,68.800003
20160917191500,288.0,283.200012,98.333338,57,54.299999,0,68.900002,71.800003,68.800003
20160917193000,288.0,278.399994,96.666665,57,53.099998,100,68.400002,71.800003,68.800003
20160917194500,288.0,283.200012,98.333338,57,53.099998,100,67.900002,71.800003,68.800003
20160917200000,288.0,283.200012,98.333338,57,70.5,100,67.699997,71.800003,68.800003
20160917201500,288.0,278.399994,96.666665,57,78.699997,100,67.800003,71.800003,68.800003
20160917203000,288.0,283.200012,98.333338,57,92.900002,100,68.0,71.800003,68.800003
20160917204500,288.0,283.200012,98.333338,57,82.599998,100,68.300003,71.800003,68.800003
20160917210000,288.0,278.399994,96.666665,57,88.800003,100,68.599998,71.800003,68.800003
20160917211500,288.0,278.399994,96.666665,57,85.199997,100,68.900002,71.800003,68.800003
20160917213000,288.0,283.200012,98.333338,57,56.400002,0,69.0,71.800003,68.800003
20160917214500,288.0,283.200012,98.333338,57,53.5,0,68.699997,71.800003,68.800003
20160917220000,288.0,283.200012,98.333338,57,53.5,100,68.300003,71.800003,68.800003
20160917221500,288.0,283.200012,98.333338,57,53.5,100,67.900002,71.800003,68.800003
20160917223000,288.0,283.200012,98.333338,57,70.099998,100,67.800003,71.800003,68.800003
20160917224500,288.0,283.200012,98.333338,57,76.800003,100,67.900002,71.800003,68.800003
20160917230000,288.0,283.200012,98.333338,57,86.400002,100,68.199997,71.800003,68.800003
20160917231500,288.0,278.399994,96.666665,57,79.0,100,68.400002,71.800003,68.800003
20160917233000,288.0,283.200012,98.333338,57,79.0,100,68.599998,71.800003,68.800003
20160917234500,288.0,283.200012,98.333338,57,88.0,100,68.599998,71.800003,68.800003
20160918000000,288.0,283.200012,98.333338,57,77.800003,100,68.699997,71.800003,68.800003
20160918001500,288.0,278.399994,96.666665,57,82.099998,100,68.699997,71.800003,68.800003
20160918003000,288.0,278.399994,96.666665,57,82.099998,100,68.800003,71.800003,68.800003
20160918004500,288.0,283.200012,98.333338,57,78.199997,100,68.800003,71.800003,68.800003
20160918010000,288.0,278.399994,96.666665,57,82.699997,100,68.800003,71.800003,68.800003
20160918011500,288.0,283.200012,98.333338,57,84.300003,100,68.800003,71.800003,68.800003
20160918013000,288.0,283.200012,98.333338,57,77.800003,100,68.900002,71.800003,68.800003
20160918014500,288.0,283.200012,98.333338,57,83.599998,100,68.900002,71.800003,68.800003
20160918020000,288.0,283.200012,98.333338,57,80.599998,100,68.900002,71.800003,68.800003
20160918021500,288.0,283.200012,98.333338,57,78.699997,100,69.0,71.800003,68.800003
20160918023000,288.0,283.200012,98.333338,57,54.700001,0,68.900002,71.800003,68.800003
20160918024500,288.0,283.200012,98.333338,57,53.900002,0,68.5,71.800003,68.800003
20160918030000,288.0,283.200012,98.333338,57,53.900002,100,68.199997,71.800003,68.800003
20160918031500,288.0,283.200012,98.333338,57,57.599998,100,67.800003,71.800003,68.800003
20160918033000,288.0,283.200012,98.333338,57,71.599998,100,67.900002,71.800003,68.800003
20160918034500,288.0,283.200012,98.333338,57,77.800003,100,68.099998,71.800003,68.800003
20160918040000,288.0,283.200012,98.333338,57,87.5,100,68.199997,71.800003,68.800003
20160918041500,288.0,283.200012,98.333338,57,81.199997,100,68.5,71.800003,68.800003
20160918043000,288.0,278.399994,96.666665,57,77.800003,100,68.699997,71.800003,68.800003
20160918044500,288.0,283.200012,98.333338,57,78.699997,100,68.800003,71.800003,68.800003
20160918050000,288.0,278.399994,96.666665,57,83.400002,100,68.900002,71.800003,68.800003
20160918051500,288.0,283.200012,98.333338,57,55.200001,0,68.900002,71.800003,68.800003
20160918053000,288.0,283.200012,98.333338,57,53.5,0,68.599998,71.800003,68.800003
20160918054500,288.0,283.200012,98.333338,57,53.5,100,68.099998,71.800003,68.800003
20160918060000,288.0,283.200012,98.333338,57,70.099998,100,67.699997,71.800003,68.800003
20160918061500,288.0,283.200012,98.333338,57,78.699997,100,67.699997,71.800003,68.800003
20160918063000,288.0,283.200012,98.333338,57,80.699997,100,67.900002,71.800003,68.800003
20160918064500,288.0,283.200012,98.333338,57,80.699997,100,68.099998,71.800003,68.800003
20160918070000,288.0,283.200012,98.333338,57,86.900002,100,68.400002,71.800003,68.800003
20160918071500,288.0,283.200012,98.333338,57,97.0,100,68.599998,71.800003,68.800003
20160918073000,288.0,283.200012,98.333338,57,91.5,100,68.699997,71.800003,68.800003
20160918074500,288.0,283.200012,98.333338,57,83.300003,100,68.900002,71.800003,68.800003
20160918080000,288.0,283.200012,98.333338,57,81.599998,100,69.0,71.800003,68.800003
20160918081500,288.0,283.200012,98.333338,57,54.299999,0,68.800003,71.800003,68.800003
20160918083000,288.0,283.200012,98.333338,57,54.299999,100,68.400002,71.800003,68.800003
20160918084500,288.0,283.200012,98.333338,57,54.299999,100,68.099998,71.800003,68.800003
20160918090000,288.0,283.200012,98.333338,57,74.0,100,67.800003,71.800003,68.800003
20160918091500,288.0,283.200012,98.333338,57,80.199997,100,67.900002,71.800003,68.800003
20160918093000,288.0,283.200012,98.333338,57,76.800003,100,68.099998,71.800003,68.800003
20160918094500,288.0,278.399994,96.666665,57,79.099998,100,68.300003,71.800003,68.800003
20160918100000,288.0,278.399994,96.666665,57,77.699997,100,68.5,71.800003,68.800003
20160918101500,288.0,283.200012,98.333338,57,76.800003,100,68.699997,71.800003,68.800003
20160918103000,288.0,278.399994,96.666665,57,77.800003,100,68.800003,71.800003,68.800003
20160918104500,288.0,278.399994,96.666665,57,72.800003,100,68.800003,71.800003,68.800003
20160918110000,288.0,278.399994,96.666665,57,89.300003,100,68.900002,71.800003,68.800003
20160918111500,288.0,278.399994,96.666665,57,89.300003,100,68.900002,71.800003,68.800003
20160918113000,288.0,278.399994,96.666665,57,79.699997,100,69.0,71.800003,68.800003
20160918114500,288.0,283.200012,98.333338,57,58.900002,0,69.0,71.800003,68.800003
20160918120000,288.0,283.200012,98.333338,57,54.700001,0,68.599998,71.800003,68.800003
20160918121500,288.0,283.200012,98.333338,57,54.700001,100,68.099998,71.800003,68.800003
20160918123000,288.0,278.399994,96.666665,57,68.599998,100,67.800003,71.800003,68.800003
20160918124500,288.0,283.200012,98.333338,57,71.0,100,67.699997,71.800003,68.800003
20160918130000,288.0,278.399994,96.666665,57,81.5,100,67.800003,71.800003,68.800003
20160918131500,288.0,283.200012,98.333338,57,82.5,100,68.099998,71.800003,68.800003
20160918133000,288.0,283.200012,98.333338,57,82.5,100,68.400002,71.800003,68.800003
20160918134500,288.0,283.200012,98.333338,57,76.400002,100,68.5,71.800003,68.800003
20160918140000,288.0,283.200012,98.333338,57,91.199997,100,68.599998,71.800003,68.800003
20160918141500,288.0,283.200012,98.333338,57,84.400002,100,68.900002,71.800003,68.800003
20160918143000,288.0,283.200012,98.333338,57,56.400002,0,69.0,71.800003,68.800003
20160918144500,288.0,283.200012,98.333338,57,55.200001,0,68.699997,71.800003,68.800003
20160918150000,288.0,283.200012,98.333338,57,55.200001,100,68.300003,71.800003,68.800003
20160918151500,288.0,283.200012,98.333338,57,55.200001,100,68.099998,71.800003,68.800003
20160918153000,288.0,283.200012,98.333338,57,72.400002,100,67.800003,71.800003,68.800003
20160918154500,288.0,283.200012,98.333338,57,74.900002,100,68.0,71.800003,68.800003
20160918160000,288.0,283.200012,98.333338,57,73.0,100,68.199997,71.800003,68.800003
20160918161500,288.0,283.200012,98.333338,57,69.699997,100,68.300003,71.800003,68.800003
20160918163000,288.0,283.200012,98.333338,57,65.800003,100,68.300003,71.800003,68.800003
20160918164500,288.0,283.200012,98.333338,57,88.400002,100,68.400002,71.800003,68.800003
20160918170000,288.0,283.200012,98.333338,57,81.099998,100,68.800003,71.800003,68.800003
20160918171500,288.0,283.200012,98.333338,57,73.0,100,68.900002,71.800003,68.800003
20160918173000,288.0,283.200012,98.333338,57,68.199997,100,68.800003,71.800003,68.800003
20160918174500,288.0,283.200012,98.333338,57,87.400002,100,68.900002,71.800003,68.800003
20160918180000,288.0,283.200012,98.333338,57,56.799999,0,69.099998,71.800003,68.800003
20160918181500,288.0,283.200012,98.333338,57,55.599998,0,68.699997,71.800003,68.800003
20160918183000,288.0,283.200012,98.333338,57,55.599998,100,68.400002,71.800003,68.800003
20160918184500,288.0,283.200012,98.333338,57,55.599998,100,68.099998,71.800003,68.800003
20160918190000,288.0,283.200012,98.333338,57,68.5,100,67.900002,71.800003,68.800003
20160918191500,288.0,283.200012,98.333338,57,77.300003,100,68.0,71.800003,68.800003
20160918193000,288.0,283.200012,98.333338,57,79.099998,100,68.199997,71.800003,68.800003
20160918194500,288.0,283.200012,98.333338,57,75.300003,100,68.400002,71.800003,68.800003
20160918200000,288.0,283.200012,98.333338,57,82.300003,100,68.599998,71.800003,68.800003
20160918201500,288.0,283.200012,98.333338,57,76.800003,100,68.699997,71.800003,68.800003
20160918203000,288.0,283.200012,98.333338,57,75.400002,100,68.699997,71.800003,68.800003
20160918204500,288.0,283.200012,98.333338,57,74.400002,100,68.800003,71.800003,68.800003
20160918210000,288.0,283.200012,98.333338,57,74.400002,100,68.800003,71.800003,68.800003
20160918211500,288.0,283.200012,98.333338,57,78.199997,100,68.800003,71.800003,68.800003
20160918213000,288.0,283.200012,98.333338,57,73.5,100,68.900002,71.800003,68.800003
20160918214500,288.0,283.200012,98.333338,57,82.699997,100,68.900002,71.800003,68.800003
20160918220000,288.0,283.200012,98.333338,57,78.300003,100,68.900002,71.800003,68.800003
20160918221500,288.0,283.200012,98.333338,57,78.300003,100,68.900002,71.800003,68.800003
20160918223000,288.0,283.200012,98.333338,57,78.300003,100,68.900002,71.800003,68.800003
20160918224500,288.0,283.200012,98.333338,57,75.400002,100,68.900002,71.800003,68.800003
20160918230000,288.0,283.200012,98.333338,57,73.5,100,68.900002,71.800003,68.800003
20160918231500,288.0,283.200012,98.333338,57,76.300003,100,68.900002,71.800003,68.800003
20160918233000,288.0,278.399994,96.666665,57,81.900002,100,68.900002,71.800003,68.800003
20160918234500,288.0,283.200012,98.333338,57,77.800003,100,69.099998,71.800003,68.800003
20160919000000,288.0,283.200012,98.333338,57,53.900002,0,68.800003,71.800003,68.800003
20160919001500,288.0,283.200012,98.333338,57,53.200001,100,68.400002,71.800003,68.800003
20160919003000,288.0,283.200012,98.333338,57,53.200001,100,68.099998,71.800003,68.800003
20160919004500,288.0,283.200012,98.333338,57,65.099998,100,67.900002,71.800003,68.800003
20160919010000,288.0,283.200012,98.333338,57,73.400002,100,67.900002,71.800003,68.800003
20160919011500,288.0,278.399994,96.666665,57,83.099998,100,68.099998,71.800003,68.800003
20160919013000,288.0,278.399994,96.666665,57,78.699997,100,68.400002,71.800003,68.800003
20160919014500,288.0,283.200012,98.333338,57,75.800003,100,68.599998,71.800003,68.800003
20160919020000,288.0,278.399994,96.666665,57,76.800003,100,68.699997,71.800003,68.800003
20160919021500,288.0,283.200012,98.333338,57,81.099998,100,68.900002,71.800003,68.800003
20160919023000,288.0,283.200012,98.333338,57,78.300003,100,69.099998,71.800003,68.800003
20160919024500,288.0,283.200012,98.333338,57,53.900002,0,68.699997,71.800003,68.800003
20160919030000,288.0,283.200012,98.333338,57,53.900002,100,68.400002,71.800003,68.800003
20160919031500,288.0,283.200012,98.333338,57,53.900002,100,68.099998,71.800003,68.800003
20160919033000,288.0,283.200012,98.333338,57,69.099998,100,67.699997,71.800003,68.800003
20160919034500,288.0,283.200012,98.333338,57,77.800003,100,67.800003,71.800003,68.800003
20160919040000,288.0,283.200012,98.333338,57,77.800003,100,68.0,71.800003,68.800003
20160919041500,288.0,283.200012,98.333338,57,82.400002,100,68.199997,71.800003,68.800003
20160919043000,288.0,283.200012,98.333338,57,89.199997,100,68.5,71.800003,68.800003
20160919044500,288.0,278.399994,96.666665,57,82.099998,100,68.699997,71.800003,68.800003
20160919050000,288.0,283.200012,98.333338,57,79.699997,100,68.800003,71.800003,68.800003
20160919051500,288.0,278.399994,96.666665,57,89.800003,100,68.900002,71.800003,68.800003
20160919053000,288.0,283.200012,98.333338,57,62.900002,0,69.0,71.800003,68.800003
20160919054500,288.0,283.200012,98.333338,57,53.900002,0,68.599998,71.800003,68.800003
20160919060000,288.0,283.200012,98.333338,57,53.900002,100,68.199997,71.800003,68.800003
20160919061500,288.0,283.200012,98.333338,57,58.5,100,67.800003,71.800003,68.800003
20160919063000,288.0,283.200012,98.333338,57,76.699997,100,67.800003,71.800003,68.800003
20160919064500,288.0,283.200012,98.333338,57,76.699997,100,68.099998,71.800003,68.800003
20160919070000,288.0,283.200012,98.333338,57,89.800003,100,68.300003,71.800003,68.800003
20160919071500,288.0,283.200012,98.333338,57,79.699997,100,68.599998,71.800003,68.800003
20160919073000,288.0,283.200012,98.333338,57,79.699997,100,68.800003,71.800003,68.800003
20160919074500,288.0,283.200012,98.333338,57,79.699997,100,68.900002,71.800003,68.800003
20160919080000,288.0,283.200012,98.333338,57,55.400002,0,68.900002,71.800003,68.800003
20160919081500,288.0,283.200012,98.333338,57,54.299999,0,68.5,71.800003,68.800003
20160919083000,288.0,283.200012,98.333338,57,54.299999,100,68.099998,71.800003,68.800003
20160919084500,288.0,283.200012,98.333338,57,68.400002,100,67.800003,71.800003,68.800003
20160919090000,288.0,278.399994,96.666665,57,88.5,100,68.400002,71.800003,68.800003
20160919091500,288.0,278.399994,96.666665,57,86.800003,100,68.800003,71.800003,68.800003
20160919093000,288.0,278.399994,96.666665,57,61.200001,0,69.400002,71.800003,68.800003
20160919094500,288.0,283.200012,98.333338,57,61.200001,0,69.599998,71.800003,68.800003
20160919100000,288.0,278.399994,96.666665,57,61.200001,0,69.699997,71.800003,68.800003
20160919101500,288.0,283.200012,98.333338,57,59.099998,0,69.400002,71.800003,68.800003
20160919103000,288.0,283.200012,98.333338,57,59.900002,0,69.199997,71.800003,68.800003
20160919104500,288.0,283.200012,98.333338,57,58.799999,0,69.0,71.800003,68.800003
20160919110000,288.0,283.200012,98.333338,57,56.400002,0,68.800003,71.800003,68.800003
20160919111500,288.0,283.200012,98.333338,57,56.400002,0,68.599998,71.800003,68.800003
20160919113000,288.0,283.200012,98.333338,57,55.599998,100,68.400002,71.800003,68.800003
20160919114500,288.0,288.600006,100.208335,57,55.599998,100,67.900002,71.800003,68.800003
20160919120000,288.0,283.200012,98.333338,57,81.900002,100,68.199997,79.300003,76.0
20160919121500,288.0,288.600006,100.208335,57,86.800003,100,68.699997,79.300003,76.0
20160919123000,288.0,288.600006,100.208335,57,81.599998,100,69.099998,79.300003,76.0
20160919124500,288.0,283.200012,98.333338,57,97.800003,100,69.400002,79.300003,76.0
20160919130000,288.0,283.200012,98.333338,57,85.599998,100,69.800003,79.300003,76.0
20160919131500,288.0,293.399994,101.874998,56,80.699997,100,70.0,79.300003,76.0
20160919133000,288.0,293.399994,101.874998,56,86.199997,100,70.300003,79.300003,76.0
20160919134500,288.0,298.200012,103.541671,56,79.699997,100,70.5,79.300003,76.0
20160919140000,288.0,298.200012,103.541671,56,74.400002,100,70.400002,79.300003,76.0
20160919141500,288.0,293.399994,101.874998,56,99.599998,100,70.699997,79.300003,76.0
20160919143000,288.0,298.200012,103.541671,56,84.400002,100,71.0,79.300003,76.0
20160919144500,288.0,293.399994,101.874998,56,78.300003,100,70.900002,68.0,59.900002
20160919150000,288.0,298.200012,103.541671,56,55.599998,0,70.300003,68.0,59.900002
20160919151500,288.0,298.200012,103.541671,56,55.599998,0,69.800003,68.0,59.900002
20160919153000,288.0,298.200012,103.541671,56,55.599998,0,69.199997,68.0,59.900002
20160919154500,288.0,298.200012,103.541671,56,55.599998,0,68.800003,68.0,59.900002
20160919160000,288.0,298.200012,103.541671,56,55.599998,0,68.400002,68.0,59.900002
20160919161500,288.0,298.200012,103.541671,56,54.799999,0,68.199997,68.0,59.900002
20160919163000,288.0,298.200012,103.541671,56,54.799999,0,67.900002,68.0,59.900002
20160919164500,288.0,298.200012,103.541671,56,54.799999,0,67.699997,68.0,59.900002
20160919170000,288.0,293.399994,101.874998,56,54.799999,0,67.599998,68.0,59.900002
20160919171500,288.0,293.399994,101.874998,56,54.799999,0,67.400002,68.0,59.900002
20160919173000,288.0,293.399994,101.874998,56,54.799999,0,67.199997,68.0,59.900002
20160919174500,288.0,293.399994,101.874998,56,54.799999,0,67.199997,68.0,59.900002
20160919180000,288.0,293.399994,101.874998,56,54.799999,0,67.099998,68.0,59.900002
20160919181500,288.0,293.399994,101.874998,56,54.799999,0,67.0,68.0,59.900002
20160919183000,288.0,293.399994,101.874998,56,54.799999,0,66.900002,68.0,59.799999
20160919184500,288.0,293.399994,101.874998,56,54.799999,0,66.900002,68.0,59.799999
20160919190000,288.0,293.399994,101.874998,56,54.799999,0,66.800003,68.0,59.799999
20160919191500,288.0,293.399994,101.874998,56,53.900002,0,66.699997,68.0,59.799999
20160919193000,288.0,293.399994,101.874998,56,53.900002,0,66.599998,68.0,59.799999
20160919194500,288.0,293.399994,101.874998,56,53.099998,0,66.5,68.0,59.799999
20160919200000,288.0,293.399994,101.874998,56,53.099998,0,66.400002,68.0,59.799999
20160919201500,288.0,293.399994,101.874998,56,53.099998,0,66.300003,68.0,59.799999
20160919203000,288.0,293.399994,101.874998,56,53.099998,0,66.199997,68.0,59.799999
20160919204500,288.0,293.399994,101.874998,56,53.099998,0,66.099998,68.0,59.799999
20160919210000,288.0,293.399994,101.874998,56,53.099998,0,66.099998,68.0,59.799999
20160919211500,288.0,293.399994,101.874998,56,53.099998,0,66.0,68.0,59.799999
20160919213000,288.0,293.399994,101.874998,56,53.099998,0,66.0,68.0,59.799999
20160919214500,288.0,288.600006,100.208335,56,53.099998,0,65.900002,68.0,59.799999
20160919220000,288.0,293.399994,101.874998,56,53.099998,0,65.900002,68.0,59.799999
20160919221500,288.0,293.399994,101.874998,56,53.099998,0,65.900002,68.0,59.799999
20160919223000,288.0,293.399994,101.874998,56,53.099998,0,66.0,68.0,59.799999
20160919224500,288.0,293.399994,101.874998,56,53.099998,0,66.0,68.0,59.799999
20160919230000,288.0,293.399994,101.874998,56,53.099998,0,66.0,68.0,59.799999
20160919231500,288.0,293.399994,101.874998,56,53.099998,0,66.099998,68.0,59.799999
20160919233000,288.0,293.399994,101.874998,56,53.099998,0,66.099998,68.0,59.799999
20160919234500,288.0,293.399994,101.874998,56,53.099998,0,66.099998,68.0,59.799999
20160920000000,288.0,293.399994,101.874998,56,53.099998,0,66.099998,68.0,59.799999
20160920001500,288.0,293.399994,101.874998,56,53.099998,0,66.099998,68.0,59.799999
20160920003000,288.0,293.399994,101.874998,56,53.099998,0,66.0,68.0,59.799999
20160920004500,288.0,288.600006,100.208335,56,53.099998,0,66.0,68.0,59.799999
20160920010000,288.0,293.399994,101.874998,56,53.099998,0,65.800003,68.0,59.799999
20160920011500,288.0,293.399994,101.874998,56,53.099998,0,65.800003,68.0,59.799999
20160920013000,288.0,293.399994,101.874998,56,53.099998,0,65.699997,68.0,59.799999
20160920014500,288.0,293.399994,101.874998,56,53.099998,0,65.599998,68.0,59.799999
20160920020000,288.0,293.399994,101.874998,56,53.099998,0,65.599998,68.0,59.799999
20160920021500,288.0,293.399994,101.874998,56,53.099998,0,65.5,68.0,59.799999
20160920023000,288.0,293.399994,101.874998,56,53.099998,0,65.400002,68.0,59.799999
20160920024500,288.0,293.399994,101.874998,56,53.099998,0,65.300003,68.0,59.799999
20160920030000,288.0,293.399994,101.874998,56,53.099998,0,65.300003,68.0,59.799999
20160920031500,288.0,293.399994,101.874998,56,53.099998,0,65.400002,68.0,59.799999
20160920033000,288.0,293.399994,101.874998,56,53.099998,0,65.5,68.0,59.799999
20160920034500,288.0,293.399994,101.874998,56,53.099998,0,65.5,68.0,59.799999
20160920040000,288.0,293.399994,101.874998,56,53.099998,0,65.5,68.0,59.799999
20160920041500,288.0,293.399994,101.874998,56,55.5,0,65.5,68.0,59.799999
20160920043000,288.0,293.399994,101.874998,56,55.5,0,65.599998,68.0,59.799999
20160920044500,288.0,293.399994,101.874998,56,54.799999,0,65.699997,68.0,59.799999
20160920050000,288.0,293.399994,101.874998,56,54.799999,0,65.800003,68.0,59.799999
20160920051500,288.0,293.399994,101.874998,56,53.900002,0,65.800003,68.0,59.799999
20160920053000,288.0,293.399994,101.874998,56,53.099998,0,65.800003,68.0,59.799999
20160920054500,288.0,293.399994,101.874998,56,53.099998,0,65.699997,68.0,59.799999
20160920060000,288.0,293.399994,101.874998,56,53.099998,0,65.699997,68.0,59.799999
20160920061500,288.0,293.399994,101.874998,56,53.099998,0,65.599998,68.0,59.799999
20160920063000,288.0,293.399994,101.874998,56,53.099998,0,65.5,68.0,59.799999
20160920064500,288.0,293.399994,101.874998,56,53.099998,0,65.5,68.0,59.799999
20160920070000,288.0,293.399994,101.874998,56,53.099998,0,65.300003,68.0,59.799999
20160920071500,288.0,293.399994,101.874998,56,53.099998,0,65.300003,68.0,59.799999
20160920073000,288.0,293.399994,101.874998,56,53.099998,0,65.199997,68.0,59.799999
20160920074500,288.0,293.399994,101.874998,56,53.099998,0,65.199997,68.0,59.799999
20160920080000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.799999
20160920081500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.799999
20160920083000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.799999
20160920084500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.799999
20160920090000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.799999
20160920091500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.799999
20160920093000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.700001
20160920094500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.799999
20160920100000,288.0,293.399994,101.874998,56,54.700001,0,65.099998,68.0,59.799999
20160920101500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.799999
20160920103000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.799999
20160920104500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.700001
20160920110000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.700001
20160920111500,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,59.799999
20160920113000,288.0,293.399994,101.874998,56,53.900002,0,65.0,68.0,59.799999
20160920114500,288.0,293.399994,101.874998,56,55.099998,0,65.0,68.0,59.799999
20160920120000,288.0,293.399994,101.874998,56,56.700001,0,65.099998,68.0,59.799999
20160920121500,288.0,293.399994,101.874998,56,57.900002,0,65.199997,68.0,59.700001
20160920123000,288.0,293.399994,101.874998,56,57.200001,0,65.300003,68.0,59.799999
20160920124500,288.0,293.399994,101.874998,56,54.700001,0,65.400002,68.0,59.700001
20160920130000,288.0,293.399994,101.874998,56,53.900002,0,65.400002,68.0,59.700001
20160920131500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,59.700001
20160920133000,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,59.700001
20160920134500,288.0,293.399994,101.874998,56,53.900002,0,65.300003,68.0,59.700001
20160920140000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,59.700001
20160920141500,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,59.5
20160920143000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,59.700001
20160920144500,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,59.599998
20160920150000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,59.5
20160920151500,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,59.599998
20160920153000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.5
20160920154500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.5
20160920160000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.599998
20160920161500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.5
20160920163000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.5
20160920164500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.599998
20160920170000,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.5
20160920171500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.400002
20160920173000,288.0,293.399994,101.874998,56,53.900002,0,65.199997,68.0,59.5
20160920174500,288.0,293.399994,101.874998,56,53.900002,0,65.099998,68.0,59.400002
20160920180000,288.0,293.399994,101.874998,56,53.099998,0,65.099998,68.0,59.5
20160920181500,288.0,293.399994,101.874998,56,53.099998,0,65.199997,68.0,59.5
20160920183000,288.0,293.399994,101.874998,56,53.099998,0,65.199997,68.0,59.5
20160920184500,288.0,293.399994,101.874998,56,53.099998,0,65.300003,68.0,59.599998
20160920190000,288.0,293.399994,101.874998,56,53.099998,0,65.400002,68.0,59.5
20160920191500,288.0,293.399994,101.874998,56,53.099998,0,65.5,68.0,59.400002
20160920193000,288.0,293.399994,101.874998,56,53.099998,0,65.5,68.0,59.400002
20160920194500,288.0,288.600006,100.208335,56,53.099998,0,65.599998,68.0,59.400002
20160920200000,288.0,293.399994,101.874998,56,53.099998,0,65.599998,68.0,59.5
20160920201500,288.0,293.399994,101.874998,56,53.099998,0,65.599998,68.0,59.5
20160920203000,288.0,293.399994,101.874998,56,53.099998,0,65.599998,68.0,59.400002
20160920204500,288.0,293.399994,101.874998,56,53.099998,0,65.599998,68.0,59.599998
20160920210000,288.0,293.399994,101.874998,56,53.099998,0,65.5,68.0,59.599998
20160920211500,288.0,293.399994,101.874998,56,53.099998,0,65.400002,68.0,59.599998
20160920213000,288.0,293.399994,101.874998,56,53.099998,0,65.300003,68.0,59.5
20160920214500,288.0,288.600006,100.208335,56,53.099998,0,65.300003,68.0,59.5
20160920220000,288.0,293.399994,101.874998,56,53.099998,0,65.199997,68.0,59.599998
20160920221500,288.0,293.399994,101.874998,56,53.099998,0,65.099998,68.0,59.599998
20160920223000,288.0,293.399994,101.874998,56,53.099998,0,65.099998,68.0,59.5
20160920224500,288.0,293.399994,101.874998,56,53.099998,0,65.099998,68.0,59.5
20160920230000,288.0,293.399994,101.874998,56,53.099998,0,65.099998,68.0,59.5
20160920231500,288.0,293.399994,101.874998,56,53.099998,0,65.0,68.0,59.5
20160920233000,288.0,293.399994,101.874998,56,53.099998,0,65.0,68.0,59.599998
20160920234500,288.0,293.399994,101.874998,56,53.099998,0,65.099998,68.0,59.5
20160921000000,288.0,293.399994,101.874998,56,53.099998,0,65.099998,68.0,59.599998
20160921001500,288.0,293.399994,101.874998,56,53.099998,0,65.199997,68.0,59.5
20160921003000,288.0,293.399994,101.874998,56,53.099998,0,65.199997,68.0,59.599998
20160921004500,288.0,293.399994,101.874998,56,53.099998,0,65.300003,68.0,59.5
20160921010000,288.0,293.399994,101.874998,56,53.099998,0,65.300003,68.0,59.5
20160921011500,288.0,298.200012,103.541671,57,53.099998,0,65.300003,68.0,59.5
20160921013000,288.0,288.600006,100.208335,57,53.099998,0,65.300003,68.0,59.400002
20160921014500,288.0,298.200012,103.541671,56,53.099998,0,65.300003,68.0,59.5
20160921020000,288.0,298.200012,103.541671,56,53.099998,0,65.199997,68.0,59.599998
20160921021500,288.0,293.399994,101.874998,56,53.099998,0,65.099998,68.0,59.599998
20160921023000,288.0,298.200012,103.541671,56,53.099998,0,65.0,68.0,59.5
20160921024500,288.0,298.200012,103.541671,56,53.099998,0,64.900002,68.0,59.5
20160921030000,288.0,293.399994,101.874998,56,53.099998,0,64.800003,68.0,59.5
20160921031500,288.0,298.200012,103.541671,56,53.099998,0,64.800003,68.0,59.5
20160921033000,288.0,298.200012,103.541671,56,53.099998,0,64.800003,68.0,59.400002
20160921034500,288.0,298.200012,103.541671,56,53.099998,0,64.800003,68.0,59.299999
20160921040000,288.0,298.200012,103.541671,56,53.099998,0,64.800003,68.0,59.5
20160921041500,288.0,298.200012,103.541671,56,53.099998,0,64.900002,68.0,59.400002
20160921043000,288.0,298.200012,103.541671,56,53.099998,0,65.0,68.0,59.400002
20160921044500,288.0,298.200012,103.541671,56,53.099998,0,65.0,68.0,59.5
20160921050000,288.0,293.399994,101.874998,56,53.099998,0,65.0,68.0,59.5
20160921051500,288.0,298.200012,103.541671,56,53.099998,0,65.0,68.0,59.5
20160921053000,288.0,298.200012,103.541671,56,53.099998,0,65.0,68.0,59.400002
20160921054500,288.0,298.200012,103.541671,56,53.099998,0,65.099998,68.0,59.400002
20160921060000,288.0,298.200012,103.541671,56,53.099998,0,65.099998,68.0,59.400002
20160921061500,288.0,298.200012,103.541671,56,53.099998,0,63.599998,68.0,59.299999
20160921063000,288.0,298.200012,103.541671,56,53.099998,0,63.599998,68.0,59.299999
20160921064500,288.0,298.200012,103.541671,56,53.099998,0,63.599998,68.0,59.299999
20160921070000,288.0,298.200012,103.541671,56,53.099998,0,63.5,68.0,59.299999
20160921071500,288.0,293.399994,101.874998,56,77.099998,100,64.199997,68.0,64.199997
20160921073000,288.0,298.200012,103.541671,56,54.700001,0,65.199997,68.0,64.199997
20160921074500,288.0,298.200012,103.541671,56,54.700001,0,65.599998,68.0,64.199997
20160921080000,288.0,298.200012,103.541671,56,54.700001,0,65.699997,68.0,64.199997
20160921081500,288.0,298.200012,103.541671,56,54.700001,0,65.800003,68.0,64.199997
20160921083000,288.0,298.200012,103.541671,56,53.900002,0,66.0,68.0,64.199997
20160921084500,288.0,298.200012,103.541671,56,53.900002,0,66.199997,68.0,64.199997
20160921090000,288.0,298.200012,103.541671,56,53.900002,0,66.099998,68.0,64.199997
20160921091500,288.0,298.200012,103.541671,56,53.900002,100,66.300003,69.400002,66.400002
20160921093000,288.0,298.200012,103.541671,56,53.900002,0,66.099998,68.900002,65.900002
20160921094500,288.0,298.200012,103.541671,56,53.900002,0,65.900002,68.900002,65.900002
20160921100000,288.0,298.200012,103.541671,56,53.900002,0,65.800003,68.900002,65.900002
20160921101500,288.0,298.200012,103.541671,56,53.900002,0,65.699997,68.900002,65.900002
20160921103000,288.0,298.200012,103.541671,56,54.700001,100,65.599998,68.900002,65.900002
20160921104500,288.0,298.200012,103.541671,56,54.700001,100,65.5,68.900002,65.900002
20160921110000,288.0,298.200012,103.541671,56,88.5,100,65.699997,70.900002,67.900002
20160921111500,288.0,298.200012,103.541671,56,93.599998,100,66.5,72.699997,69.699997
20160921113000,288.0,298.200012,103.541671,56,84.400002,100,67.400002,72.699997,69.699997
20160921114500,288.0,298.200012,103.541671,56,84.400002,100,67.800003,72.199997,69.199997
20160921120000,288.0,298.200012,103.541671,56,79.900002,100,68.099998,72.199997,69.199997
20160921121500,288.0,293.399994,101.874998,56,96.599998,100,68.199997,72.199997,69.199997
20160921123000,288.0,298.200012,103.541671,56,84.400002,100,68.599998,72.300003,69.300003
20160921124500,288.0,298.200012,103.541671,56,77.699997,100,68.800003,72.199997,69.199997
20160921130000,288.0,298.200012,103.541671,56,73.400002,100,68.599998,72.199997,69.199997
20160921131500,288.0,298.200012,103.541671,56,91.099998,100,68.699997,72.199997,69.199997
20160921133000,288.0,298.200012,103.541671,56,82.099998,100,68.900002,72.199997,69.199997
20160921134500,288.0,298.200012,103.541671,56,76.900002,100,68.900002,72.199997,69.199997
20160921140000,288.0,298.200012,103.541671,56,72.0,100,68.800003,72.199997,69.199997
20160921141500,288.0,298.200012,103.541671,56,99.599998,100,68.800003,72.199997,69.199997
20160921143000,288.0,298.200012,103.541671,56,91.900002,100,68.900002,72.199997,69.199997
20160921144500,288.0,298.200012,103.541671,56,83.199997,100,69.099998,72.199997,69.199997
20160921150000,288.0,298.200012,103.541671,56,77.800003,100,69.099998,72.199997,69.199997
20160921151500,288.0,293.399994,101.874998,56,85.599998,100,69.199997,72.199997,69.199997
20160921153000,288.0,293.399994,101.874998,56,81.099998,100,69.300003,72.199997,69.199997
20160921154500,288.0,293.399994,101.874998,56,76.800003,100,69.300003,72.199997,69.199997
20160921160000,288.0,293.399994,101.874998,56,94.699997,100,69.199997,72.199997,69.199997
20160921161500,288.0,293.399994,101.874998,56,85.599998,100,69.400002,72.199997,69.199997
20160921163000,288.0,293.399994,101.874998,56,79.199997,100,69.400002,72.199997,69.199997
20160921164500,288.0,293.399994,101.874998,56,92.300003,100,69.400002,72.199997,69.199997
20160921170000,288.0,293.399994,101.874998,56,56.0,0,69.300003,72.199997,69.199997
20160921171500,288.0,293.399994,101.874998,56,56.0,100,68.900002,72.199997,69.199997
20160921173000,288.0,293.399994,101.874998,56,55.200001,100,68.400002,72.199997,69.199997
20160921174500,288.0,293.399994,101.874998,56,70.5,100,68.199997,72.199997,69.199997
20160921180000,288.0,293.399994,101.874998,56,79.699997,100,68.199997,72.199997,69.199997
20160921181500,288.0,293.399994,101.874998,56,81.300003,100,68.400002,72.199997,69.199997
20160921183000,288.0,293.399994,101.874998,56,92.199997,100,68.599998,72.199997,69.199997
20160921184500,288.0,293.399994,101.874998,56,82.099998,100,68.900002,72.199997,69.199997
20160921190000,288.0,293.399994,101.874998,56,87.699997,100,69.099998,72.199997,69.199997
20160921191500,288.0,293.399994,101.874998,56,89.5,100,69.300003,72.199997,69.199997
20160921193000,288.0,293.399994,101.874998,56,92.900002,100,69.400002,72.199997,69.199997
20160921194500,288.0,293.399994,101.874998,56,57.200001,0,69.400002,72.199997,69.199997
20160921200000,288.0,293.399994,101.874998,56,54.299999,0,69.0,72.199997,69.199997
20160921201500,288.0,293.399994,101.874998,56,54.299999,100,68.599998,72.199997,69.199997
20160921203000,288.0,293.399994,101.874998,56,70.5,100,68.199997,72.199997,69.199997
20160921204500,288.0,293.399994,101.874998,56,81.099998,100,68.099998,72.199997,69.199997
20160921210000,288.0,293.399994,101.874998,56,83.0,100,68.300003,72.199997,69.199997
20160921211500,288.0,293.399994,101.874998,56,83.0,100,68.599998,72.199997,69.199997
20160921213000,288.0,293.399994,101.874998,56,89.400002,100,68.800003,72.199997,69.199997
20160921214500,288.0,293.399994,101.874998,56,94.099998,100,69.0,72.199997,69.199997
20160921220000,288.0,293.399994,101.874998,56,86.400002,100,69.199997,72.199997,69.199997
20160921221500,288.0,293.399994,101.874998,56,81.599998,100,69.300003,72.199997,69.199997
20160921223000,288.0,293.399994,101.874998,56,85.800003,100,69.400002,72.199997,69.199997
20160921224500,288.0,293.399994,101.874998,56,54.299999,0,69.300003,72.199997,69.199997
20160921230000,288.0,293.399994,101.874998,56,53.5,100,68.800003,72.199997,69.199997
20160921231500,288.0,293.399994,101.874998,56,53.5,100,68.300003,72.199997,69.199997
20160921233000,288.0,293.399994,101.874998,56,70.400002,100,68.099998,72.199997,69.199997
20160921234500,288.0,293.399994,101.874998,56,78.699997,100,68.099998,72.199997,69.199997
20160922000000,288.0,293.399994,101.874998,56,93.5,100,68.400002,72.199997,69.199997
20160922001500,288.0,293.399994,101.874998,56,93.5,100,68.699997,72.199997,69.199997
20160922003000,288.0,293.399994,101.874998,56,88.599998,100,68.900002,72.199997,69.199997
20160922004500,288.0,293.399994,101.874998,56,82.099998,100,69.199997,72.199997,69.199997
20160922010000,288.0,293.399994,101.874998,56,87.5,100,69.400002,72.199997,69.199997
20160922011500,288.0,293.399994,101.874998,56,54.700001,0,69.300003,72.199997,69.199997
20160922013000,288.0,293.399994,101.874998,56,53.900002,100,68.900002,72.199997,69.199997
20160922014500,288.0,293.399994,101.874998,56,53.900002,100,68.400002,72.199997,69.199997
20160922020000,288.0,293.399994,101.874998,56,70.5,100,68.199997,72.199997,69.199997
20160922021500,288.0,293.399994,101.874998,56,76.300003,100,68.199997,72.199997,69.199997
20160922023000,288.0,293.399994,101.874998,56,80.099998,100,68.400002,72.199997,69.199997
