PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922024500,288.0,293.399994,101.874998,56,81.699997,100,68.599998,72.199997,69.199997
20160922030000,288.0,293.399994,101.874998,56,81.699997,100,68.900002,72.199997,69.199997
20160922031500,288.0,293.399994,101.874998,56,86.300003,100,69.099998,72.199997,69.199997
20160922033000,288.0,293.399994,101.874998,56,92.300003,100,69.199997,72.199997,69.199997
20160922034500,288.0,293.399994,101.874998,56,89.800003,100,69.300003,72.199997,69.199997
20160922040000,288.0,293.399994,101.874998,56,88.599998,100,69.300003,72.199997,69.199997
20160922041500,288.0,293.399994,101.874998,56,90.900002,100,69.400002,72.199997,69.199997
20160922043000,288.0,293.399994,101.874998,56,92.099998,100,69.400002,72.199997,69.199997
20160922044500,288.0,293.399994,101.874998,56,54.299999,0,69.099998,72.199997,69.199997
20160922050000,288.0,293.399994,101.874998,56,54.299999,100,68.599998,72.199997,69.199997
20160922051500,288.0,293.399994,101.874998,56,68.5,100,68.099998,72.199997,69.199997
20160922053000,288.0,293.399994,101.874998,56,74.900002,100,68.0,72.199997,69.199997
20160922054500,288.0,293.399994,101.874998,56,87.300003,100,68.099998,72.199997,69.199997
20160922060000,288.0,293.399994,101.874998,56,93.5,100,68.300003,72.199997,69.199997
20160922061500,288.0,293.399994,101.874998,56,83.800003,100,69.0,72.199997,69.199997
20160922063000,288.0,293.399994,101.874998,56,82.599998,100,69.199997,72.199997,69.199997
20160922064500,288.0,293.399994,101.874998,56,54.299999,0,69.0,68.900002,65.900002
20160922070000,288.0,293.399994,101.874998,56,54.299999,0,69.0,69.400002,66.400002
20160922071500,288.0,293.399994,101.874998,56,54.299999,0,68.5,69.400002,66.400002
20160922073000,288.0,293.399994,101.874998,56,54.299999,0,68.099998,69.400002,66.400002
20160922074500,288.0,293.399994,101.874998,56,54.299999,0,67.699997,69.400002,66.400002
20160922080000,288.0,293.399994,101.874998,56,54.299999,0,67.400002,69.400002,66.400002
20160922081500,288.0,293.399994,101.874998,56,53.5,0,67.199997,69.400002,66.400002
20160922083000,288.0,293.399994,101.874998,56,53.5,0,67.099998,69.400002,66.400002
20160922084500,288.0,293.399994,101.874998,56,53.5,0,66.900002,69.400002,66.400002
20160922090000,288.0,293.399994,101.874998,56,53.5,0,66.900002,69.400002,66.400002
20160922091500,288.0,293.399994,101.874998,56,54.299999,0,66.699997,69.400002,66.400002
20160922093000,288.0,293.399994,101.874998,56,54.299999,0,66.900002,69.400002,66.400002
20160922094500,288.0,293.399994,101.874998,56,54.299999,0,66.900002,69.400002,66.400002
20160922100000,288.0,293.399994,101.874998,56,54.299999,0,66.900002,69.400002,66.400002
20160922101500,288.0,293.399994,101.874998,56,54.299999,0,66.900002,69.400002,66.400002
20160922103000,288.0,293.399994,101.874998,56,54.299999,0,66.800003,69.400002,66.400002
20160922104500,288.0,293.399994,101.874998,56,54.299999,0,66.699997,69.400002,66.400002
20160922110000,288.0,293.399994,101.874998,56,54.299999,0,66.599998,69.400002,66.400002
20160922111500,288.0,293.399994,101.874998,56,54.299999,0,66.599998,69.400002,66.400002
20160922113000,288.0,293.399994,101.874998,56,54.299999,0,66.5,69.400002,66.400002
20160922114500,288.0,293.399994,101.874998,56,54.299999,0,66.5,69.400002,66.400002
20160922120000,288.0,298.200012,103.541671,56,54.299999,100,66.300003,69.400002,66.400002
20160922121500,288.0,293.399994,101.874998,56,76.800003,100,66.5,70.900002,67.900002
20160922123000,288.0,293.399994,101.874998,56,83.800003,100,66.900002,71.400002,68.400002
20160922124500,288.0,293.399994,101.874998,56,83.800003,100,67.5,71.400002,68.400002
20160922130000,288.0,293.399994,101.874998,56,79.199997,100,67.900002,71.0,68.0
20160922131500,288.0,293.399994,101.874998,56,59.200001,100,68.199997,71.300003,68.300003
20160922133000,288.0,293.399994,101.874998,56,56.0,100,68.199997,71.599998,68.599998
20160922134500,288.0,293.399994,101.874998,56,66.900002,100,68.0,71.800003,68.800003
20160922140000,288.0,293.399994,101.874998,56,61.200001,100,68.099998,71.800003,68.800003
20160922141500,288.0,293.399994,101.874998,56,68.699997,100,68.199997,71.800003,68.800003
20160922143000,288.0,293.399994,101.874998,56,77.199997,100,68.199997,71.800003,68.800003
20160922144500,288.0,293.399994,101.874998,56,70.599998,100,68.300003,71.800003,68.800003
20160922150000,288.0,293.399994,101.874998,56,75.599998,100,68.300003,71.800003,68.800003
20160922151500,288.0,293.399994,101.874998,56,61.700001,0,68.400002,71.300003,68.300003
20160922153000,288.0,293.399994,101.874998,56,54.299999,100,68.199997,71.300003,68.300003
20160922154500,288.0,293.399994,101.874998,56,54.299999,0,67.800003,70.800003,67.800003
20160922160000,288.0,293.399994,101.874998,56,54.299999,100,67.599998,71.300003,68.300003
20160922161500,288.0,293.399994,101.874998,56,71.0,100,67.300003,71.300003,68.300003
20160922163000,288.0,293.399994,101.874998,56,69.699997,100,67.400002,70.800003,67.800003
20160922164500,288.0,293.399994,101.874998,56,74.099998,100,67.5,70.400002,67.400002
20160922170000,288.0,293.399994,101.874998,56,69.699997,100,67.599998,70.800003,67.800003
20160922171500,288.0,293.399994,101.874998,56,74.800003,100,67.699997,71.300003,68.300003
20160922173000,288.0,293.399994,101.874998,56,77.199997,100,67.800003,71.400002,68.400002
20160922174500,288.0,288.600006,100.208335,56,78.0,100,68.0,71.300003,68.300003
20160922180000,288.0,293.399994,101.874998,56,81.699997,100,68.199997,71.300003,68.300003
20160922181500,288.0,293.399994,101.874998,56,76.800003,100,68.400002,71.300003,68.300003
20160922183000,288.0,293.399994,101.874998,56,75.400002,100,68.5,71.300003,68.300003
20160922184500,288.0,293.399994,101.874998,56,54.799999,0,68.400002,71.300003,68.300003
20160922190000,288.0,293.399994,101.874998,56,53.900002,0,68.0,71.199997,68.199997
20160922191500,288.0,293.399994,101.874998,56,53.900002,100,67.699997,71.300003,68.300003
20160922193000,288.0,293.399994,101.874998,56,65.699997,100,67.300003,71.0,68.0
20160922194500,288.0,293.399994,101.874998,56,72.5,100,67.300003,71.0,68.0
20160922200000,288.0,293.399994,101.874998,56,82.0,100,67.400002,71.300003,68.300003
20160922201500,288.0,293.399994,101.874998,56,77.099998,100,67.699997,70.900002,67.900002
20160922203000,288.0,293.399994,101.874998,56,78.699997,100,67.900002,71.300003,68.300003
20160922204500,288.0,288.600006,100.208335,56,84.699997,100,68.199997,71.300003,68.300003
20160922210000,288.0,293.399994,101.874998,56,54.700001,0,68.300003,71.300003,68.300003
20160922211500,288.0,293.399994,101.874998,56,53.5,0,68.0,71.300003,68.300003
20160922213000,288.0,293.399994,101.874998,56,53.5,100,67.699997,71.300003,68.300003
20160922214500,288.0,293.399994,101.874998,56,53.5,100,67.400002,71.300003,68.300003
20160922220000,288.0,293.399994,101.874998,56,75.800003,100,67.400002,70.800003,67.800003
20160922221500,288.0,293.399994,101.874998,56,71.900002,100,67.599998,70.900002,67.900002
20160922223000,288.0,293.399994,101.874998,56,71.0,100,67.800003,71.300003,68.300003
20160922224500,288.0,293.399994,101.874998,56,71.0,100,67.900002,71.300003,68.300003
20160922230000,288.0,293.399994,101.874998,56,73.900002,100,68.099998,71.300003,68.300003
20160922231500,288.0,293.399994,101.874998,56,71.599998,100,68.199997,71.300003,68.300003
20160922233000,288.0,293.399994,101.874998,56,77.0,100,68.199997,71.300003,68.300003
20160922234500,288.0,293.399994,101.874998,56,77.800003,100,68.300003,71.300003,68.300003
20160923000000,288.0,293.399994,101.874998,56,71.099998,100,68.300003,71.300003,68.300003
20160923001500,288.0,293.399994,101.874998,56,77.199997,100,68.199997,70.900002,67.900002
20160923003000,288.0,293.399994,101.874998,56,53.900002,100,67.900002,71.300003,68.300003
20160923004500,288.0,293.399994,101.874998,56,67.199997,100,67.599998,71.800003,68.800003
20160923010000,288.0,293.399994,101.874998,56,77.699997,100,67.599998,71.800003,68.800003
20160923011500,288.0,293.399994,101.874998,56,86.0,100,67.699997,71.800003,68.800003
20160923013000,288.0,293.399994,101.874998,56,86.0,100,68.099998,71.800003,68.800003
20160923014500,288.0,293.399994,101.874998,56,84.800003,100,68.300003,71.800003,68.800003
20160923020000,288.0,293.399994,101.874998,56,86.699997,100,68.599998,71.800003,68.800003
20160923021500,288.0,293.399994,101.874998,56,84.900002,100,68.800003,71.800003,68.800003
20160923023000,288.0,293.399994,101.874998,56,58.799999,0,69.099998,71.800003,68.800003
20160923024500,288.0,293.399994,101.874998,56,54.299999,0,68.699997,71.800003,68.800003
20160923030000,288.0,293.399994,101.874998,56,53.5,100,68.199997,71.800003,68.800003
20160923031500,288.0,293.399994,101.874998,56,53.5,100,67.900002,71.400002,68.400002
20160923033000,288.0,293.399994,101.874998,56,61.200001,100,67.599998,71.400002,68.400002
20160923034500,288.0,293.399994,101.874998,56,76.300003,100,67.599998,71.400002,68.400002
20160923040000,288.0,293.399994,101.874998,56,79.099998,100,67.699997,71.400002,68.400002
20160923041500,288.0,293.399994,101.874998,56,87.0,100,68.0,71.800003,68.800003
20160923043000,288.0,293.399994,101.874998,56,91.699997,100,68.300003,71.800003,68.800003
20160923044500,288.0,293.399994,101.874998,56,93.5,100,68.699997,71.800003,68.800003
20160923050000,288.0,293.399994,101.874998,56,59.599998,0,69.099998,71.800003,68.800003
20160923051500,288.0,293.399994,101.874998,56,53.5,0,68.699997,71.800003,68.800003
20160923053000,288.0,293.399994,101.874998,56,53.5,100,68.199997,71.800003,68.800003
20160923054500,288.0,293.399994,101.874998,56,71.300003,100,67.699997,71.800003,68.800003
20160923060000,288.0,293.399994,101.874998,56,81.099998,100,67.900002,71.800003,68.800003
20160923061500,288.0,288.600006,100.208335,56,83.099998,100,68.5,71.800003,68.800003
20160923063000,288.0,288.600006,100.208335,56,78.199997,100,68.300003,71.699997,68.699997
20160923064500,288.0,293.399994,101.874998,56,82.5,100,68.5,71.5,68.5
20160923070000,288.0,293.399994,101.874998,56,55.599998,100,67.199997,71.400002,68.400002
20160923071500,288.0,293.399994,101.874998,56,72.400002,100,67.800003,71.400002,68.400002
20160923073000,288.0,293.399994,101.874998,56,63.200001,100,68.199997,71.400002,68.400002
20160923074500,288.0,293.399994,101.874998,56,59.5,100,68.300003,71.400002,68.400002
20160923080000,288.0,293.399994,101.874998,56,59.5,100,68.199997,71.400002,68.400002
20160923081500,288.0,293.399994,101.874998,56,59.5,100,68.199997,71.400002,68.400002
20160923083000,288.0,293.399994,101.874998,56,55.200001,0,67.900002,70.699997,67.699997
20160923084500,288.0,293.399994,101.874998,56,54.299999,100,67.900002,71.300003,68.300003
20160923090000,288.0,293.399994,101.874998,56,54.299999,100,67.400002,71.300003,68.300003
20160923091500,288.0,293.399994,101.874998,56,62.700001,100,67.599998,71.300003,68.300003
20160923093000,288.0,293.399994,101.874998,56,71.5,100,67.699997,71.300003,68.300003
20160923094500,288.0,293.399994,101.874998,56,73.099998,100,67.900002,71.800003,68.800003
20160923100000,288.0,293.399994,101.874998,56,80.0,100,68.199997,71.800003,68.800003
20160923101500,288.0,293.399994,101.874998,56,59.700001,0,68.699997,71.800003,68.800003
20160923103000,288.0,293.399994,101.874998,56,69.199997,100,67.900002,71.800003,68.800003
20160923104500,288.0,293.399994,101.874998,56,77.699997,100,68.400002,71.800003,68.800003
20160923110000,288.0,288.600006,100.208335,56,69.400002,100,68.5,71.800003,68.800003
20160923111500,288.0,288.600006,100.208335,56,73.5,100,68.400002,71.800003,68.800003
20160923113000,288.0,288.600006,100.208335,56,70.099998,100,68.599998,71.800003,68.800003
20160923114500,288.0,293.399994,101.874998,56,71.099998,100,68.599998,71.800003,68.800003
20160923120000,288.0,293.399994,101.874998,56,75.800003,100,68.599998,71.800003,68.800003
20160923121500,288.0,288.600006,100.208335,56,71.599998,100,68.599998,71.800003,68.800003
20160923123000,288.0,288.600006,100.208335,56,70.099998,100,68.599998,71.800003,68.800003
20160923124500,288.0,288.600006,100.208335,56,70.099998,100,68.400002,71.800003,68.800003
20160923130000,288.0,288.600006,100.208335,56,69.199997,100,68.400002,71.800003,68.800003
20160923131500,288.0,288.600006,100.208335,56,66.800003,100,68.300003,71.800003,68.800003
20160923133000,288.0,288.600006,100.208335,56,79.199997,100,68.199997,71.800003,68.800003
20160923134500,288.0,293.399994,101.874998,56,76.400002,100,68.400002,71.800003,68.800003
20160923140000,288.0,293.399994,101.874998,56,73.0,100,68.5,71.800003,68.800003
20160923141500,288.0,293.399994,101.874998,56,75.300003,100,68.599998,71.800003,68.800003
20160923143000,288.0,293.399994,101.874998,56,75.300003,100,68.699997,71.800003,68.800003
20160923144500,288.0,288.600006,100.208335,56,71.099998,100,68.699997,71.800003,68.800003
20160923150000,288.0,288.600006,100.208335,56,77.300003,100,68.800003,71.800003,68.800003
20160923151500,288.0,293.399994,101.874998,56,72.5,100,68.800003,71.800003,68.800003
20160923153000,288.0,288.600006,100.208335,56,77.300003,100,68.900002,71.800003,68.800003
20160923154500,288.0,288.600006,100.208335,56,77.300003,100,69.0,71.800003,68.800003
20160923160000,288.0,293.399994,101.874998,56,56.0,0,68.900002,71.800003,68.800003
20160923161500,288.0,288.600006,100.208335,56,55.200001,0,68.599998,71.800003,68.800003
20160923163000,288.0,293.399994,101.874998,56,55.200001,100,68.199997,71.800003,68.800003
20160923164500,288.0,293.399994,101.874998,56,55.200001,100,67.900002,71.800003,68.800003
20160923170000,288.0,288.600006,100.208335,56,70.5,100,67.900002,71.800003,68.800003
20160923171500,288.0,293.399994,101.874998,56,76.0,100,68.0,71.800003,68.800003
20160923173000,288.0,288.600006,100.208335,56,74.800003,100,68.199997,71.800003,68.800003
20160923174500,288.0,288.600006,100.208335,56,83.5,100,68.400002,71.800003,68.800003
20160923180000,288.0,288.600006,100.208335,56,75.900002,100,68.599998,71.800003,68.800003
20160923181500,288.0,293.399994,101.874998,56,77.300003,100,68.800003,71.800003,68.800003
20160923183000,288.0,293.399994,101.874998,56,77.300003,100,69.0,71.800003,68.800003
20160923184500,288.0,293.399994,101.874998,56,55.200001,0,68.900002,71.800003,68.800003
20160923190000,288.0,293.399994,101.874998,56,53.900002,0,68.599998,71.800003,68.800003
20160923191500,288.0,293.399994,101.874998,56,53.099998,100,68.199997,71.800003,68.800003
20160923193000,288.0,293.399994,101.874998,56,60.0,100,67.800003,71.800003,68.800003
20160923194500,288.0,293.399994,101.874998,56,72.0,100,67.800003,71.800003,68.800003
20160923200000,288.0,293.399994,101.874998,56,76.400002,100,68.0,71.800003,68.800003
20160923201500,288.0,293.399994,101.874998,56,76.400002,100,68.199997,71.800003,68.800003
20160923203000,288.0,293.399994,101.874998,56,87.400002,100,68.400002,71.800003,68.800003
20160923204500,288.0,293.399994,101.874998,56,86.199997,100,68.699997,71.800003,68.800003
20160923210000,288.0,288.600006,100.208335,56,79.900002,100,68.800003,71.800003,68.800003
20160923211500,288.0,293.399994,101.874998,56,78.300003,100,69.0,71.800003,68.800003
20160923213000,288.0,293.399994,101.874998,56,55.200001,0,68.900002,71.800003,68.800003
20160923214500,288.0,293.399994,101.874998,56,53.900002,0,68.599998,71.800003,68.800003
20160923220000,288.0,293.399994,101.874998,56,53.900002,100,68.099998,71.800003,68.800003
20160923221500,288.0,293.399994,101.874998,56,68.099998,100,67.800003,71.800003,68.800003
20160923223000,288.0,293.399994,101.874998,56,77.099998,100,67.800003,71.800003,68.800003
20160923224500,288.0,288.600006,100.208335,56,86.199997,100,67.900002,71.800003,68.800003
20160923230000,288.0,288.600006,100.208335,56,86.199997,100,68.199997,71.800003,68.800003
20160923231500,288.0,293.399994,101.874998,56,79.699997,100,68.599998,71.800003,68.800003
20160923233000,288.0,288.600006,100.208335,56,87.400002,100,68.800003,71.800003,68.800003
20160923234500,288.0,293.399994,101.874998,56,63.299999,0,69.099998,71.800003,68.800003
20160924000000,288.0,293.399994,101.874998,56,54.700001,0,68.800003,71.800003,68.800003
20160924001500,288.0,293.399994,101.874998,56,54.700001,100,68.400002,71.800003,68.800003
20160924003000,288.0,293.399994,101.874998,56,54.700001,100,68.099998,71.800003,68.800003
20160924004500,288.0,293.399994,101.874998,56,71.0,100,67.800003,71.800003,68.800003
20160924010000,288.0,293.399994,101.874998,56,76.400002,100,67.900002,71.800003,68.800003
20160924011500,288.0,288.600006,100.208335,56,76.400002,100,68.099998,71.800003,68.800003
20160924013000,288.0,283.200012,98.333338,56,80.800003,100,68.300003,71.800003,68.800003
20160924014500,288.0,288.600006,100.208335,56,82.099998,100,68.5,71.800003,68.800003
20160924020000,288.0,288.600006,100.208335,56,80.599998,100,68.699997,71.800003,68.800003
20160924021500,288.0,288.600006,100.208335,56,83.099998,100,68.800003,71.800003,68.800003
20160924023000,288.0,288.600006,100.208335,56,77.199997,100,68.900002,71.800003,68.800003
20160924024500,288.0,288.600006,100.208335,56,88.699997,100,68.900002,71.800003,68.800003
20160924030000,288.0,288.600006,100.208335,56,84.400002,100,69.0,71.800003,68.800003
20160924031500,288.0,288.600006,100.208335,56,58.400002,0,68.900002,71.800003,68.800003
20160924033000,288.0,288.600006,100.208335,56,53.5,100,68.400002,71.800003,68.800003
20160924034500,288.0,288.600006,100.208335,56,53.5,100,68.0,71.800003,68.800003
20160924040000,288.0,288.600006,100.208335,56,70.699997,100,67.699997,71.800003,68.800003
20160924041500,288.0,288.600006,100.208335,56,81.900002,100,67.800003,71.800003,68.800003
20160924043000,288.0,288.600006,100.208335,56,92.900002,100,68.099998,71.800003,68.800003
20160924044500,288.0,288.600006,100.208335,56,80.900002,100,68.400002,71.800003,68.800003
20160924050000,288.0,288.600006,100.208335,56,84.900002,100,68.599998,71.800003,68.800003
20160924051500,288.0,288.600006,100.208335,56,79.099998,100,68.800003,71.800003,68.800003
20160924053000,288.0,288.600006,100.208335,56,79.099998,100,68.900002,71.800003,68.800003
20160924054500,288.0,288.600006,100.208335,56,58.799999,0,69.0,71.800003,68.800003
20160924060000,288.0,288.600006,100.208335,56,54.200001,0,68.699997,71.800003,68.800003
20160924061500,288.0,288.600006,100.208335,56,52.799999,100,68.300003,71.800003,68.800003
20160924063000,288.0,288.600006,100.208335,56,53.5,100,67.900002,71.800003,68.800003
20160924064500,288.0,288.600006,100.208335,56,70.099998,100,67.800003,71.800003,68.800003
20160924070000,288.0,288.600006,100.208335,56,73.400002,100,67.900002,71.800003,68.800003
20160924071500,288.0,288.600006,100.208335,56,86.400002,100,68.099998,71.800003,68.800003
20160924073000,288.0,288.600006,100.208335,56,85.099998,100,68.400002,71.800003,68.800003
20160924074500,288.0,288.600006,100.208335,56,80.199997,100,68.599998,71.800003,68.800003
20160924080000,288.0,288.600006,100.208335,56,77.800003,100,68.800003,71.800003,68.800003
20160924081500,288.0,288.600006,100.208335,56,81.699997,100,68.900002,71.800003,68.800003
20160924083000,288.0,288.600006,100.208335,56,84.800003,100,68.900002,71.800003,68.800003
20160924084500,288.0,288.600006,100.208335,56,55.200001,0,68.900002,71.800003,68.800003
20160924090000,288.0,288.600006,100.208335,56,54.299999,100,68.400002,71.800003,68.800003
20160924091500,288.0,293.399994,101.874998,58,54.299999,100,67.900002,71.800003,68.800003
20160924093000,288.0,298.200012,103.541671,57,71.5,100,67.699997,71.800003,68.800003
20160924094500,288.0,298.200012,103.541671,56,86.800003,100,67.699997,71.800003,68.800003
20160924100000,288.0,293.399994,101.874998,56,83.099998,100,67.900002,71.800003,68.800003
20160924101500,288.0,293.399994,101.874998,56,95.300003,100,68.199997,71.800003,68.800003
20160924103000,288.0,298.200012,103.541671,56,86.199997,100,68.5,71.800003,68.800003
20160924104500,288.0,298.200012,103.541671,56,80.300003,100,68.599998,71.800003,68.800003
20160924110000,288.0,298.200012,103.541671,56,80.300003,100,68.900002,71.800003,68.800003
20160924111500,288.0,298.200012,103.541671,56,73.900002,100,68.900002,71.800003,68.800003
20160924113000,288.0,293.399994,101.874998,56,94.099998,100,69.099998,71.800003,68.800003
20160924114500,288.0,298.200012,103.541671,56,55.5,0,68.800003,71.800003,68.800003
20160924120000,288.0,298.200012,103.541671,56,54.700001,100,68.400002,71.800003,68.800003
20160924121500,288.0,298.200012,103.541671,56,54.700001,100,68.099998,71.800003,68.800003
20160924123000,288.0,298.200012,103.541671,56,72.699997,100,67.800003,71.800003,68.800003
20160924124500,288.0,298.200012,103.541671,56,74.0,100,67.900002,71.800003,68.800003
20160924130000,288.0,298.200012,103.541671,56,72.900002,100,68.099998,71.800003,68.800003
20160924131500,288.0,298.200012,103.541671,56,91.800003,100,68.199997,71.800003,68.800003
20160924133000,288.0,298.200012,103.541671,56,80.699997,100,68.5,71.800003,68.800003
20160924134500,288.0,298.200012,103.541671,56,77.5,100,68.599998,71.800003,68.800003
20160924140000,288.0,298.200012,103.541671,56,86.5,100,68.800003,71.800003,68.800003
20160924141500,288.0,298.200012,103.541671,56,80.199997,100,68.900002,71.800003,68.800003
20160924143000,288.0,298.200012,103.541671,56,62.900002,0,69.099998,71.800003,68.800003
20160924144500,288.0,298.200012,103.541671,56,54.700001,0,68.599998,71.800003,68.800003
20160924150000,288.0,298.200012,103.541671,56,54.700001,100,68.099998,71.800003,68.800003
20160924151500,288.0,298.200012,103.541671,56,69.099998,100,67.699997,71.800003,68.800003
20160924153000,288.0,293.399994,101.874998,56,78.400002,100,67.699997,71.800003,68.800003
20160924154500,288.0,293.399994,101.874998,56,84.800003,100,67.900002,71.800003,68.800003
20160924160000,288.0,298.200012,103.541671,56,83.0,100,68.199997,71.800003,68.800003
20160924161500,288.0,293.399994,101.874998,56,92.099998,100,68.400002,71.800003,68.800003
20160924163000,288.0,298.200012,103.541671,56,81.099998,100,68.699997,71.800003,68.800003
20160924164500,288.0,293.399994,101.874998,56,86.400002,100,68.800003,71.800003,68.800003
20160924170000,288.0,298.200012,103.541671,56,56.0,100,68.900002,71.699997,68.699997
20160924171500,288.0,298.200012,103.541671,56,53.5,100,68.599998,71.800003,68.800003
20160924173000,288.0,298.200012,103.541671,56,53.5,100,68.199997,71.699997,68.699997
20160924174500,288.0,298.200012,103.541671,56,58.900002,100,67.800003,71.800003,68.800003
20160924180000,288.0,293.399994,101.874998,56,77.199997,100,67.900002,71.699997,68.699997
20160924181500,288.0,293.399994,101.874998,56,78.0,100,68.099998,71.800003,68.800003
20160924183000,288.0,293.399994,101.874998,56,78.0,100,68.300003,71.699997,68.699997
20160924184500,288.0,293.399994,101.874998,56,84.099998,100,68.599998,71.699997,68.699997
20160924190000,288.0,293.399994,101.874998,56,77.699997,100,68.699997,71.800003,68.800003
20160924191500,288.0,293.399994,101.874998,56,77.699997,100,68.800003,71.699997,68.699997
20160924193000,288.0,293.399994,101.874998,56,84.800003,100,68.800003,71.699997,68.699997
20160924194500,288.0,293.399994,101.874998,56,77.199997,100,68.900002,71.800003,68.800003
20160924200000,288.0,293.399994,101.874998,56,76.400002,100,68.900002,71.699997,68.699997
20160924201500,288.0,293.399994,101.874998,56,78.300003,100,68.900002,71.699997,68.699997
20160924203000,288.0,298.200012,103.541671,56,82.099998,100,68.900002,71.800003,68.800003
20160924204500,288.0,293.399994,101.874998,56,84.300003,100,68.900002,71.800003,68.800003
20160924210000,288.0,298.200012,103.541671,56,56.0,100,68.800003,71.800003,68.800003
20160924211500,288.0,298.200012,103.541671,56,53.900002,100,68.300003,71.699997,68.699997
20160924213000,288.0,298.200012,103.541671,56,53.900002,100,67.800003,71.5,68.5
20160924214500,288.0,298.200012,103.541671,56,73.400002,100,67.599998,71.5,68.5
20160924220000,288.0,298.200012,103.541671,56,73.400002,100,67.599998,71.5,68.5
20160924221500,288.0,293.399994,101.874998,56,76.699997,100,67.800003,71.400002,68.400002
20160924223000,288.0,293.399994,101.874998,56,77.800003,100,68.099998,71.5,68.5
20160924224500,288.0,293.399994,101.874998,56,83.599998,100,68.199997,71.400002,68.400002
20160924230000,288.0,298.200012,103.541671,56,78.699997,100,68.400002,71.400002,68.400002
20160924231500,288.0,293.399994,101.874998,56,76.599998,100,68.599998,71.400002,68.400002
20160924233000,288.0,298.200012,103.541671,56,54.700001,0,68.599998,71.400002,68.400002
20160924234500,288.0,293.399994,101.874998,56,54.700001,0,68.199997,71.400002,68.400002
20160925000000,288.0,298.200012,103.541671,56,53.900002,100,67.800003,71.400002,68.400002
20160925001500,288.0,298.200012,103.541671,56,53.900002,100,67.599998,71.400002,68.400002
20160925003000,288.0,298.200012,103.541671,56,73.800003,100,67.5,71.400002,68.400002
20160925004500,288.0,293.399994,101.874998,56,78.300003,100,67.699997,71.400002,68.400002
20160925010000,288.0,293.399994,101.874998,56,75.400002,100,68.0,71.400002,68.400002
20160925011500,288.0,293.399994,101.874998,56,76.599998,100,68.199997,71.400002,68.400002
20160925013000,288.0,298.200012,103.541671,56,79.199997,100,68.199997,71.400002,68.400002
20160925014500,288.0,293.399994,101.874998,56,72.599998,100,68.199997,71.400002,68.400002
20160925020000,288.0,293.399994,101.874998,56,83.699997,100,68.199997,71.400002,68.400002
20160925021500,288.0,293.399994,101.874998,56,78.300003,100,68.300003,71.400002,68.400002
20160925023000,288.0,298.200012,103.541671,56,79.199997,100,68.400002,71.400002,68.400002
20160925024500,288.0,298.200012,103.541671,56,79.199997,100,68.400002,71.400002,68.400002
20160925030000,288.0,293.399994,101.874998,56,72.400002,100,68.300003,71.400002,68.400002
20160925031500,288.0,293.399994,101.874998,56,81.099998,100,68.300003,71.400002,68.400002
20160925033000,288.0,298.200012,103.541671,56,73.5,100,68.400002,71.400002,68.400002
20160925034500,288.0,293.399994,101.874998,56,73.5,100,68.400002,71.400002,68.400002
20160925040000,288.0,298.200012,103.541671,56,76.5,100,68.300003,71.400002,68.400002
20160925041500,288.0,293.399994,101.874998,56,81.099998,100,68.300003,71.400002,68.400002
20160925043000,288.0,293.399994,101.874998,56,81.099998,100,68.5,71.400002,68.400002
20160925044500,288.0,293.399994,101.874998,56,74.699997,100,68.599998,71.400002,68.400002
20160925050000,288.0,293.399994,101.874998,56,72.5,100,68.599998,71.400002,68.400002
20160925051500,288.0,298.200012,103.541671,56,54.700001,0,68.5,71.400002,68.400002
20160925053000,288.0,298.200012,103.541671,56,57.900002,0,68.199997,71.400002,68.400002
20160925054500,288.0,298.200012,103.541671,56,54.700001,100,68.099998,71.400002,68.400002
20160925060000,288.0,298.200012,103.541671,56,53.5,100,67.699997,71.400002,68.400002
20160925061500,288.0,298.200012,103.541671,56,74.800003,100,67.400002,71.400002,68.400002
20160925063000,288.0,298.200012,103.541671,56,73.800003,100,67.400002,71.400002,68.400002
20160925064500,288.0,293.399994,101.874998,56,89.800003,100,67.599998,71.400002,68.400002
20160925070000,288.0,298.200012,103.541671,56,80.400002,100,67.900002,71.400002,68.400002
20160925071500,288.0,293.399994,101.874998,56,80.400002,100,68.199997,71.400002,68.400002
20160925073000,288.0,293.399994,101.874998,56,90.0,100,68.300003,71.400002,68.400002
20160925074500,288.0,298.200012,103.541671,56,81.599998,100,68.400002,71.400002,68.400002
20160925080000,288.0,298.200012,103.541671,56,83.300003,100,68.400002,71.400002,68.400002
20160925081500,288.0,298.200012,103.541671,56,78.699997,100,68.599998,71.400002,68.400002
20160925083000,288.0,298.200012,103.541671,56,56.400002,0,68.599998,71.400002,68.400002
20160925084500,288.0,298.200012,103.541671,56,54.299999,0,68.199997,71.400002,68.400002
20160925090000,288.0,298.200012,103.541671,56,54.299999,100,67.800003,71.400002,68.400002
20160925091500,288.0,298.200012,103.541671,56,54.299999,100,67.599998,71.400002,68.400002
20160925093000,288.0,298.200012,103.541671,56,70.599998,100,67.400002,71.400002,68.400002
20160925094500,288.0,298.200012,103.541671,56,79.599998,100,67.599998,71.400002,68.400002
20160925100000,288.0,293.399994,101.874998,56,88.900002,100,67.800003,71.400002,68.400002
20160925101500,288.0,293.399994,101.874998,56,86.199997,100,68.099998,71.400002,68.400002
20160925103000,288.0,298.200012,103.541671,56,76.800003,100,68.199997,71.400002,68.400002
20160925104500,288.0,298.200012,103.541671,56,75.400002,100,68.400002,71.400002,68.400002
20160925110000,288.0,298.200012,103.541671,56,87.400002,100,68.5,71.400002,68.400002
20160925111500,288.0,298.200012,103.541671,56,73.5,100,68.699997,71.400002,68.400002
20160925113000,288.0,298.200012,103.541671,56,54.700001,0,68.300003,71.400002,68.400002
20160925114500,288.0,298.200012,103.541671,56,54.700001,100,67.900002,71.400002,68.400002
20160925120000,288.0,298.200012,103.541671,56,54.700001,100,67.699997,71.400002,68.400002
20160925121500,288.0,298.200012,103.541671,56,64.800003,100,67.400002,71.400002,68.400002
20160925123000,288.0,293.399994,101.874998,56,74.400002,100,67.5,71.400002,68.400002
20160925124500,288.0,293.399994,101.874998,56,77.300003,100,67.699997,71.400002,68.400002
20160925130000,288.0,293.399994,101.874998,56,78.900002,100,67.900002,71.400002,68.400002
20160925131500,288.0,293.399994,101.874998,56,78.900002,100,68.199997,71.400002,68.400002
20160925133000,288.0,298.200012,103.541671,56,56.0,0,68.300003,71.300003,68.300003
20160925134500,288.0,298.200012,103.541671,56,53.900002,100,68.0,71.300003,68.300003
20160925140000,288.0,298.200012,103.541671,56,53.900002,100,67.699997,71.300003,68.300003
20160925141500,288.0,293.399994,101.874998,56,71.300003,100,67.300003,71.400002,68.400002
20160925143000,288.0,293.399994,101.874998,56,78.599998,100,67.400002,71.400002,68.400002
20160925144500,288.0,298.200012,103.541671,56,80.400002,100,67.599998,71.400002,68.400002
20160925150000,288.0,293.399994,101.874998,56,80.400002,100,67.800003,71.400002,68.400002
20160925151500,288.0,298.200012,103.541671,56,86.800003,100,68.099998,71.400002,68.400002
20160925153000,288.0,293.399994,101.874998,56,88.900002,100,68.300003,71.400002,68.400002
20160925154500,288.0,293.399994,101.874998,56,81.099998,100,68.5,71.400002,68.400002
20160925160000,288.0,293.399994,101.874998,56,91.800003,100,68.699997,71.400002,68.400002
20160925161500,288.0,298.200012,103.541671,56,55.200001,0,68.400002,71.400002,68.400002
20160925163000,288.0,298.200012,103.541671,56,54.299999,100,67.900002,71.5,68.5
20160925164500,288.0,293.399994,101.874998,56,54.299999,100,67.599998,71.400002,68.400002
20160925170000,288.0,293.399994,101.874998,56,72.0,100,67.400002,71.400002,68.400002
20160925171500,288.0,293.399994,101.874998,56,75.099998,100,67.599998,71.400002,68.400002
20160925173000,288.0,293.399994,101.874998,56,81.0,100,67.800003,71.400002,68.400002
20160925174500,288.0,298.200012,103.541671,56,76.400002,100,68.0,71.400002,68.400002
20160925180000,288.0,293.399994,101.874998,56,74.099998,100,68.199997,71.400002,68.400002
20160925181500,288.0,293.399994,101.874998,56,82.599998,100,68.400002,71.400002,68.400002
20160925183000,288.0,293.399994,101.874998,56,77.099998,100,68.5,71.400002,68.400002
20160925184500,288.0,293.399994,101.874998,56,77.099998,100,68.599998,71.400002,68.400002
20160925190000,288.0,298.200012,103.541671,56,54.299999,0,68.599998,71.400002,68.400002
20160925191500,288.0,293.399994,101.874998,56,53.5,0,68.199997,71.300003,68.300003
20160925193000,288.0,298.200012,103.541671,56,53.5,100,67.699997,71.300003,68.300003
20160925194500,288.0,293.399994,101.874998,56,54.200001,100,67.300003,71.300003,68.300003
20160925200000,288.0,293.399994,101.874998,56,73.800003,100,67.300003,71.300003,68.300003
20160925201500,288.0,293.399994,101.874998,56,84.400002,100,67.400002,71.300003,68.300003
20160925203000,288.0,293.399994,101.874998,56,77.300003,100,67.699997,71.300003,68.300003
20160925204500,288.0,293.399994,101.874998,56,79.099998,100,67.900002,71.300003,68.300003
20160925210000,288.0,293.399994,101.874998,56,93.300003,100,68.099998,71.300003,68.300003
20160925211500,288.0,293.399994,101.874998,56,81.699997,100,68.300003,71.300003,68.300003
20160925213000,288.0,293.399994,101.874998,56,78.699997,100,68.400002,71.300003,68.300003
20160925214500,288.0,293.399994,101.874998,56,56.799999,0,68.5,71.300003,68.300003
20160925220000,288.0,293.399994,101.874998,56,54.299999,0,68.099998,71.300003,68.300003
20160925221500,288.0,293.399994,101.874998,56,54.299999,100,67.800003,71.300003,68.300003
20160925223000,288.0,298.200012,103.541671,56,54.299999,100,67.400002,71.300003,68.300003
20160925224500,288.0,293.399994,101.874998,56,75.300003,100,67.400002,71.300003,68.300003
20160925230000,288.0,293.399994,101.874998,56,80.5,100,67.5,71.300003,68.300003
20160925231500,288.0,293.399994,101.874998,56,76.400002,100,67.800003,71.300003,68.300003
20160925233000,288.0,293.399994,101.874998,56,84.699997,100,68.0,71.300003,68.300003
20160925234500,288.0,293.399994,101.874998,56,80.5,100,68.199997,71.300003,68.300003
20160926000000,288.0,293.399994,101.874998,56,75.400002,100,68.300003,71.300003,68.300003
20160926001500,288.0,293.399994,101.874998,56,77.5,100,68.400002,71.300003,68.300003
20160926003000,288.0,298.200012,103.541671,56,54.599998,0,68.400002,71.300003,68.300003
20160926004500,288.0,293.399994,101.874998,56,57.099998,0,68.099998,71.300003,68.300003
20160926010000,288.0,293.399994,101.874998,56,57.099998,100,67.900002,71.300003,68.300003
20160926011500,288.0,298.200012,103.541671,56,53.900002,100,67.699997,71.300003,68.300003
20160926013000,288.0,298.200012,103.541671,56,67.900002,100,67.300003,70.900002,67.900002
20160926014500,288.0,298.200012,103.541671,56,71.099998,100,67.199997,70.800003,67.800003
20160926020000,288.0,293.399994,101.874998,56,75.300003,100,67.300003,70.900002,67.900002
20160926021500,288.0,293.399994,101.874998,56,84.300003,100,67.5,70.900002,67.900002
20160926023000,288.0,293.399994,101.874998,56,80.099998,100,67.599998,70.900002,67.900002
20160926024500,288.0,293.399994,101.874998,56,71.400002,100,67.699997,70.900002,67.900002
20160926030000,288.0,293.399994,101.874998,56,74.800003,100,67.699997,71.099998,68.099998
20160926031500,288.0,293.399994,101.874998,56,85.400002,100,67.800003,71.199997,68.199997
20160926033000,288.0,293.399994,101.874998,56,79.199997,100,68.099998,71.199997,68.199997
20160926034500,288.0,293.399994,101.874998,56,75.400002,100,68.199997,71.300003,68.300003
20160926040000,288.0,293.399994,101.874998,56,86.099998,100,68.300003,71.300003,68.300003
20160926041500,288.0,298.200012,103.541671,56,81.199997,100,68.5,71.300003,68.300003
20160926043000,288.0,298.200012,103.541671,56,57.099998,100,68.300003,71.300003,68.300003
20160926044500,288.0,298.200012,103.541671,56,54.700001,100,68.099998,71.199997,68.199997
20160926050000,288.0,293.399994,101.874998,56,53.099998,100,67.699997,71.099998,68.099998
20160926051500,288.0,298.200012,103.541671,56,53.900002,100,67.300003,71.0,68.0
20160926053000,288.0,293.399994,101.874998,56,71.0,100,67.199997,71.199997,68.199997
20160926054500,288.0,293.399994,101.874998,56,85.400002,100,67.400002,71.300003,68.300003
20160926060000,288.0,298.200012,103.541671,56,85.400002,100,67.699997,71.300003,68.300003
20160926061500,288.0,293.399994,101.874998,56,78.300003,100,67.900002,71.300003,68.300003
20160926063000,288.0,293.399994,101.874998,56,78.300003,100,68.099998,71.300003,68.300003
20160926064500,288.0,293.399994,101.874998,56,88.599998,100,68.400002,71.300003,68.300003
20160926070000,288.0,293.399994,101.874998,56,88.599998,100,68.5,71.300003,68.300003
20160926071500,288.0,298.200012,103.541671,56,54.299999,0,68.300003,71.300003,68.300003
20160926073000,288.0,298.200012,103.541671,56,54.299999,100,67.800003,71.300003,68.300003
20160926074500,288.0,293.399994,101.874998,56,58.299999,100,67.599998,71.300003,68.300003
20160926080000,288.0,293.399994,101.874998,56,71.0,100,67.400002,71.300003,68.300003
20160926081500,288.0,293.399994,101.874998,56,73.5,100,67.599998,71.300003,68.300003
20160926083000,288.0,293.399994,101.874998,56,82.900002,100,67.699997,71.300003,68.300003
20160926084500,288.0,293.399994,101.874998,56,76.800003,100,67.900002,71.300003,68.300003
20160926090000,288.0,293.399994,101.874998,56,85.199997,100,68.099998,71.300003,68.300003
20160926091500,288.0,293.399994,101.874998,56,77.300003,100,68.199997,71.300003,68.300003
20160926093000,288.0,293.399994,101.874998,56,85.599998,100,68.300003,71.300003,68.300003
20160926094500,288.0,293.399994,101.874998,56,77.800003,100,68.5,71.300003,68.300003
20160926100000,288.0,298.200012,103.541671,56,55.200001,0,68.300003,71.300003,68.300003
20160926101500,288.0,293.399994,101.874998,56,54.299999,0,67.900002,70.800003,67.800003
20160926103000,288.0,298.200012,103.541671,56,54.299999,100,67.599998,71.300003,68.300003
20160926104500,288.0,293.399994,101.874998,56,83.199997,100,67.400002,79.099998,76.0
20160926110000,288.0,298.200012,103.541671,56,96.5,100,67.800003,79.099998,76.0
20160926111500,288.0,298.200012,103.541671,56,80.199997,100,68.099998,79.099998,76.0
20160926113000,288.0,298.200012,103.541671,56,95.300003,100,68.300003,79.099998,76.0
20160926114500,288.0,298.200012,103.541671,56,85.599998,100,68.699997,79.099998,76.0
20160926120000,288.0,298.200012,103.541671,56,82.599998,100,68.900002,79.099998,76.0
20160926121500,288.0,298.200012,103.541671,56,87.099998,100,69.099998,79.099998,76.0
20160926123000,288.0,298.200012,103.541671,56,87.099998,100,69.300003,79.099998,76.0
20160926124500,288.0,298.200012,103.541671,56,78.699997,100,69.400002,79.099998,76.0
20160926130000,288.0,298.200012,103.541671,56,72.5,100,69.300003,79.099998,76.0
20160926131500,288.0,298.200012,103.541671,56,95.900002,100,69.300003,79.099998,76.0
20160926133000,288.0,298.200012,103.541671,56,84.400002,100,69.5,79.099998,76.0
20160926134500,288.0,298.200012,103.541671,56,78.300003,100,69.599998,79.099998,76.0
20160926140000,288.0,298.200012,103.541671,56,80.5,100,69.599998,79.099998,76.0
20160926141500,288.0,298.200012,103.541671,56,75.900002,100,69.599998,79.0,76.0
20160926143000,288.0,298.200012,103.541671,56,70.599998,100,69.400002,79.0,76.0
20160926144500,288.0,298.200012,103.541671,56,92.900002,100,69.400002,79.0,76.0
20160926150000,288.0,293.399994,101.874998,56,85.0,100,69.599998,78.900002,75.900002
20160926151500,288.0,298.200012,103.541671,56,78.300003,100,69.699997,78.900002,75.900002
20160926153000,288.0,298.200012,103.541671,56,88.599998,100,69.699997,78.900002,75.900002
20160926154500,288.0,298.200012,103.541671,56,84.800003,100,69.800003,78.900002,75.900002
20160926160000,288.0,293.399994,101.874998,56,78.699997,100,69.900002,78.900002,75.900002
20160926161500,288.0,293.399994,101.874998,56,94.699997,100,69.900002,78.900002,75.900002
20160926163000,288.0,298.200012,103.541671,56,84.400002,100,70.099998,78.900002,75.900002
20160926164500,288.0,293.399994,101.874998,56,78.300003,100,70.199997,78.900002,75.900002
20160926170000,288.0,293.399994,101.874998,56,88.199997,100,70.300003,78.900002,75.900002
20160926171500,288.0,293.399994,101.874998,56,93.199997,100,70.400002,78.900002,75.900002
20160926173000,288.0,293.399994,101.874998,56,80.699997,100,70.5,78.900002,75.900002
20160926174500,288.0,293.399994,101.874998,56,87.400002,100,70.599998,78.900002,75.900002
20160926180000,288.0,298.200012,103.541671,56,83.699997,100,70.699997,78.900002,75.900002
20160926181500,288.0,298.200012,103.541671,56,85.699997,100,70.800003,78.900002,75.900002
20160926183000,288.0,298.200012,103.541671,56,96.0,100,70.800003,78.900002,75.900002
20160926184500,288.0,298.200012,103.541671,56,83.199997,100,70.900002,78.900002,75.900002
20160926190000,288.0,293.399994,101.874998,56,84.699997,100,70.900002,78.900002,75.900002
20160926191500,288.0,293.399994,101.874998,56,83.0,100,70.900002,78.900002,75.900002
20160926193000,288.0,298.200012,103.541671,56,91.300003,100,70.900002,78.900002,75.900002
20160926194500,288.0,293.399994,101.874998,56,95.900002,100,71.0,78.900002,75.900002
20160926200000,288.0,293.399994,101.874998,56,83.300003,100,71.0,78.900002,75.900002
20160926201500,288.0,298.200012,103.541671,56,86.300003,100,71.099998,78.900002,75.900002
20160926203000,288.0,293.399994,101.874998,56,94.099998,100,71.199997,78.900002,75.900002
20160926204500,288.0,293.399994,101.874998,56,91.0,100,71.199997,78.900002,75.900002
20160926210000,288.0,298.200012,103.541671,56,83.099998,100,71.300003,78.900002,75.900002
20160926211500,288.0,298.200012,103.541671,56,83.099998,100,71.400002,78.900002,75.900002
20160926213000,288.0,298.200012,103.541671,56,86.900002,100,71.400002,78.900002,75.900002
20160926214500,288.0,298.200012,103.541671,56,88.099998,100,71.5,78.900002,75.900002
20160926220000,288.0,293.399994,101.874998,56,94.699997,100,71.5,78.900002,75.900002
20160926221500,288.0,293.399994,101.874998,56,89.800003,100,71.599998,78.900002,75.900002
20160926223000,288.0,293.399994,101.874998,56,90.900002,100,71.599998,78.900002,75.900002
20160926224500,288.0,298.200012,103.541671,56,88.400002,100,71.599998,78.900002,75.900002
20160926230000,288.0,293.399994,101.874998,56,86.699997,100,71.599998,78.900002,75.900002
20160926231500,288.0,298.200012,103.541671,56,83.199997,100,71.599998,78.900002,75.900002
20160926233000,288.0,293.399994,101.874998,56,84.400002,100,71.599998,78.900002,75.900002
20160926234500,288.0,293.399994,101.874998,56,91.199997,100,71.599998,78.900002,75.900002
20160927000000,288.0,293.399994,101.874998,56,93.300003,100,71.599998,78.900002,75.900002
20160927001500,288.0,293.399994,101.874998,56,96.300003,100,71.699997,78.900002,75.900002
20160927003000,288.0,293.399994,101.874998,56,96.300003,100,71.699997,78.900002,75.900002
20160927004500,288.0,293.399994,101.874998,56,96.300003,100,71.699997,78.900002,75.900002
20160927010000,288.0,293.399994,101.874998,56,96.300003,100,71.699997,78.900002,75.900002
20160927011500,288.0,293.399994,101.874998,56,96.300003,100,71.699997,78.900002,75.900002
20160927013000,288.0,293.399994,101.874998,56,94.599998,100,71.699997,78.900002,75.900002
20160927014500,288.0,293.399994,101.874998,56,97.0,100,71.699997,78.900002,75.900002
20160927020000,288.0,293.399994,101.874998,56,97.0,100,71.699997,78.900002,75.900002
20160927021500,288.0,293.399994,101.874998,56,94.800003,100,71.699997,78.900002,75.900002
20160927023000,288.0,293.399994,101.874998,56,93.5,100,71.699997,78.900002,75.900002
20160927024500,288.0,293.399994,101.874998,56,86.199997,100,71.699997,78.900002,75.900002
20160927030000,288.0,293.399994,101.874998,56,83.199997,100,71.699997,78.900002,75.900002
20160927031500,288.0,293.399994,101.874998,56,97.099998,100,71.599998,78.900002,75.900002
20160927033000,288.0,293.399994,101.874998,56,88.699997,100,71.599998,78.900002,75.900002
20160927034500,288.0,293.399994,101.874998,56,85.599998,100,71.599998,78.900002,75.900002
20160927040000,288.0,293.399994,101.874998,56,88.5,100,71.699997,78.900002,75.900002
20160927041500,288.0,293.399994,101.874998,56,94.900002,100,71.699997,78.900002,75.900002
20160927043000,288.0,298.200012,103.541671,56,82.099998,100,71.699997,78.900002,75.900002
20160927044500,288.0,293.399994,101.874998,56,87.900002,100,71.5,78.900002,75.900002
20160927050000,288.0,293.399994,101.874998,56,95.5,100,71.5,78.900002,75.900002
20160927051500,288.0,298.200012,103.541671,56,82.599998,100,71.599998,78.900002,75.900002
20160927053000,288.0,293.399994,101.874998,56,85.5,100,71.400002,78.900002,75.900002
20160927054500,288.0,293.399994,101.874998,56,93.199997,100,71.400002,78.900002,75.900002
20160927060000,288.0,293.399994,101.874998,56,83.800003,100,71.300003,78.900002,75.900002
20160927061500,288.0,293.399994,101.874998,56,87.900002,100,71.300003,78.900002,75.900002
20160927063000,288.0,298.200012,103.541671,56,91.900002,100,71.300003,78.900002,75.900002
20160927064500,288.0,293.399994,101.874998,56,82.599998,100,71.199997,78.900002,75.900002
20160927070000,288.0,293.399994,101.874998,56,88.099998,100,71.199997,78.900002,75.900002
20160927071500,288.0,298.200012,103.541671,56,92.099998,100,71.300003,78.900002,75.900002
20160927073000,288.0,293.399994,101.874998,56,92.099998,100,71.300003,78.900002,75.900002
20160927074500,288.0,293.399994,101.874998,56,95.900002,100,71.300003,78.900002,75.900002
20160927080000,288.0,293.399994,101.874998,56,90.0,100,71.300003,78.900002,75.900002
20160927081500,288.0,293.399994,101.874998,56,86.900002,100,71.300003,78.900002,75.900002
20160927083000,288.0,298.200012,103.541671,56,82.400002,100,71.400002,78.900002,75.900002
20160927084500,288.0,298.200012,103.541671,56,86.5,100,71.400002,78.900002,75.900002
20160927090000,288.0,293.399994,101.874998,56,82.5,100,71.400002,78.900002,75.900002
20160927091500,288.0,298.200012,103.541671,56,97.699997,100,71.300003,78.900002,75.900002
20160927093000,288.0,298.200012,103.541671,56,89.0,100,71.300003,78.900002,75.900002
20160927094500,288.0,293.399994,101.874998,56,88.099998,100,71.300003,78.900002,75.900002
20160927100000,288.0,298.200012,103.541671,56,94.199997,100,71.300003,78.900002,75.900002
20160927101500,288.0,298.200012,103.541671,56,88.099998,100,71.300003,78.900002,75.900002
20160927103000,288.0,298.200012,103.541671,56,89.800003,100,71.300003,78.900002,75.900002
20160927104500,288.0,298.200012,103.541671,56,91.300003,100,71.300003,78.900002,75.900002
20160927110000,288.0,298.200012,103.541671,56,86.800003,100,71.300003,78.900002,75.900002
20160927111500,288.0,293.399994,101.874998,56,93.800003,100,72.0,78.900002,75.900002
20160927113000,288.0,293.399994,101.874998,56,98.400002,100,70.800003,78.900002,75.900002
20160927114500,288.0,293.399994,101.874998,56,98.400002,100,70.5,78.900002,75.900002
20160927120000,288.0,293.399994,101.874998,56,94.199997,100,70.199997,78.900002,75.900002
20160927121500,288.0,293.399994,101.874998,56,83.199997,100,70.099998,78.900002,75.900002
20160927123000,288.0,293.399994,101.874998,56,86.199997,100,70.0,78.900002,75.900002
20160927124500,288.0,293.399994,101.874998,56,80.699997,100,69.800003,78.900002,75.900002
20160927130000,288.0,293.399994,101.874998,56,92.400002,100,69.800003,78.900002,75.900002
20160927131500,288.0,293.399994,101.874998,56,92.400002,100,69.800003,78.900002,75.900002
20160927133000,288.0,293.399994,101.874998,56,86.900002,100,69.800003,78.900002,75.900002
20160927134500,288.0,293.399994,101.874998,56,88.199997,100,70.0,78.900002,75.900002
20160927140000,288.0,293.399994,101.874998,56,92.800003,100,69.800003,78.900002,75.900002
20160927141500,288.0,293.399994,101.874998,56,94.699997,100,69.800003,78.900002,75.900002
20160927143000,288.0,293.399994,101.874998,56,81.599998,100,70.099998,78.900002,75.900002
20160927144500,288.0,293.399994,101.874998,56,96.400002,100,70.300003,78.900002,75.900002
20160927150000,288.0,293.399994,101.874998,56,80.199997,100,70.5,78.900002,75.900002
20160927151500,288.0,298.200012,103.541671,56,73.5,100,70.400002,78.900002,75.900002
20160927153000,288.0,293.399994,101.874998,56,89.800003,100,70.199997,78.900002,75.900002
20160927154500,288.0,293.399994,101.874998,56,85.599998,100,70.400002,78.900002,75.900002
20160927160000,288.0,293.399994,101.874998,56,79.199997,100,70.400002,78.900002,75.900002
20160927161500,288.0,293.399994,101.874998,56,80.199997,100,70.400002,78.900002,75.900002
20160927163000,288.0,293.399994,101.874998,56,96.400002,100,70.400002,78.900002,75.900002
20160927164500,288.0,293.399994,101.874998,56,86.900002,100,70.599998,78.900002,75.900002
20160927170000,288.0,293.399994,101.874998,56,83.800003,100,70.699997,78.900002,75.900002
20160927171500,288.0,293.399994,101.874998,56,97.099998,100,70.800003,78.900002,75.900002
20160927173000,288.0,293.399994,101.874998,56,100.0,100,70.900002,78.900002,75.900002
20160927174500,288.0,293.399994,101.874998,56,89.099998,100,71.0,78.900002,75.900002
20160927180000,288.0,293.399994,101.874998,56,87.5,100,71.099998,78.900002,75.900002
20160927181500,288.0,293.399994,101.874998,56,84.400002,100,71.099998,78.900002,75.900002
20160927183000,288.0,293.399994,101.874998,56,84.400002,100,71.199997,78.900002,75.900002
20160927184500,288.0,293.399994,101.874998,56,100.5,100,71.199997,78.900002,75.900002
